Date and Time;Trend Age;Inoculation Age;I: Air Act.;I: O2 Act.;I: CO2 Act.;I: TempV;I: TempJ;I: DOamp;I: pH;I: Level 1;I: Stirr Act.;I: Torque;I: Balance1;I: Vol. Pump A1;I: Vol. Pump A2;I: Vol. Pump A3;I: Vol. Pump A4;I: Vol. CO2 Act.;I: Vol. O2 Act.;I: Vol. Air Act.;SP Temperature;SP Oxygen;SP pH;SP Foam;SP Level;O: Air Setp.;O: O2 Setp.;O: CO2 Setp.;O: N2;O: Heat;O: Cool;O: PumpTh;O: Stirr Setp.;O: Pump A1;O: Pump A2;O: Pump A3;O: Pump A4;O: Headspace 
DDD MMM D HH:MM:SS JJJJ;h;h;ml/min;ml/min;ml/min;C;C;%;-;-;rpm;;g;ml;ml;ml;ml;ml;ml;ml;C;%;-;-;g;ml/min;ml/min;ml/min;%;%;%;-;rpm;g/h;g/h;g/h;g/h;-
Tue Apr 13 17:27:52 2021;0;0;100.005;-0.0757486;-0.663953;35.2;26.3;133.613;8.89087;0;0;0;0;1.554;0;16.7607;32.5699;2648.05;0.00618277;5786.32;37;40;7;0;0;100;0;0;0;19.2258;0;1;0;0;0;0;0;1
Tue Apr 13 17:57:52 2021;0.5;0;99.9957;-0.098452;-0.662302;35.4;35.9;91.7152;7.61719;0;190;0.135248;0;0;0;0;0;0;0;520.043;37;40;7;0;0;100;0;0;0;12.9731;0;1;190;0;0;0;0;1
Tue Apr 13 18:27:52 2021;1;0;100.006;-0.135639;-0.656667;36.7;38;91.19;7.75242;0;190;0.152903;0;0;0;0;0;0;0;1120.02;37;40;7;0;0;100;0;0;0;6.32808;0;1;190;0;0;0;0;1
Tue Apr 13 18:57:52 2021;1.5;0;99.9996;-0.119477;-0.658426;36.9;38.3;94.9944;7.85579;0;190;0.156607;0;0;0;0;0;0;0;1720;37;40;7;0;0;100;0;0;0;5.70543;0;1;190;0;0;0;0;1
Tue Apr 13 19:27:52 2021;2;0;100.019;-0.129457;-0.664023;37;38.6;98.1647;7.93815;0;190;0.159174;0;0;0;0;0;0;0;2320.04;37;40;7;0;0;100;0;0;0;4.84834;0;1;190;0;0;0;0;1
Tue Apr 13 19:57:52 2021;2.5;0;99.9696;-0.12331;-0.643786;37;38.7;100.617;8.00481;0;190;0.159877;0;0;0;0;0;0;0;2920.02;37;40;7;0;0;100;0;0;0;5.65824;0;1;190;0;0;0;0;1
Tue Apr 13 20:27:52 2021;3;0;99.9983;-0.0891552;-0.67196;37;38.8;102.299;8.05973;0;190;0.156707;0;0;0;0;0;0;0;3519.98;37;40;7;0;0;100;0;0;0;5.95575;0;1;190;0;0;0;0;1
Tue Apr 13 20:57:52 2021;3.5;0;99.9925;-0.0860842;-0.641416;37;38.9;103.485;8.10476;0;190;0.148028;0;0;0;0;0;0;0;4119.95;37;40;7;0;0;100;0;0;0;5.81436;0;1;190;0;0;0;0;1
Tue Apr 13 21:27:52 2021;4;0;99.9814;-0.111131;-0.670327;37;38.8;103.321;8.14394;0;190;0.134844;0;0;0;0;0;0;0;4719.93;37;40;7;0;0;100;0;0;0;6.00184;0;1;190;0;0;0;0;1
Tue Apr 13 21:57:52 2021;4.5;0;99.9374;-0.0898834;-0.668029;37;38.8;103.259;8.17627;0;190;0.125885;0;0;0;0;0;0;0;5319.91;37;40;7;0;0;100;0;0;0;5.94487;0;1;190;0;0;0;0;1
Tue Apr 13 22:27:52 2021;5;0;99.9975;-0.101327;-0.664727;37;38.9;103.247;8.2049;0;190;0.125843;0;0;0;0;0;0;0;5919.9;37;40;7;0;0;100;0;0;0;5.89157;0;1;190;0;0;0;0;1
Tue Apr 13 22:57:52 2021;5.5;0;99.9839;-0.0908479;-0.662436;37;38.8;102.86;8.23072;0;190;0.124823;0;0;0;0;0;0;0;6519.88;37;40;7;0;0;100;0;0;0;5.94188;0;1;190;0;0;0;0;1
Tue Apr 13 23:27:52 2021;6;0;99.9936;-0.107155;-0.646415;37;38.8;102.51;8.25266;0;190;0.124874;0;0;0;0;0;0;0;7119.92;37;40;7;0;0;100;0;0;0;5.92343;0;1;190;0;0;0;0;1
Tue Apr 13 23:57:52 2021;6.5;0;99.9841;-0.103654;-0.668092;37;38.8;101.986;8.27342;0;190;0.125568;0;0;0;0;0;0;0;7719.91;37;40;7;0;0;100;0;0;0;5.96961;0;1;190;0;0;0;0;1
Wed Apr 14 00:27:52 2021;7;0;100.009;-0.0734556;-0.66703;37;38.9;101.805;8.29226;0;190;0.126651;0;0;0;0;0;0;0;8319.89;37;40;7;0;0;100;0;0;0;5.98602;0;1;190;0;0;0;0;1
Wed Apr 14 00:57:52 2021;7.5;0;99.9597;-0.138015;-0.663396;37;38.8;101.096;8.31036;0;190;0.126892;0;0;0;0;0;0;0;8919.87;37;40;7;0;0;100;0;0;0;5.97898;0;1;190;0;0;0;0;1
Wed Apr 14 01:27:52 2021;8;0;100.018;-0.105495;-0.681058;37;38.8;100.809;8.32559;0;190;0.127794;0;0;0;0;0;0;0;9519.85;37;40;7;0;0;100;0;0;0;5.97823;0;1;190;0;0;0;0;1
Wed Apr 14 01:57:52 2021;8.5;0;100.006;-0.118149;-0.666653;37;38.9;100.512;8.34025;0;190;0.128657;0;0;0;0;0;0;0;10119.8;37;40;7;0;0;100;0;0;0;5.88707;0;1;190;0;0;0;0;1
Wed Apr 14 02:27:52 2021;9;0;100.039;-0.120062;-0.687204;37;38.9;100.246;8.35347;0;190;0.128994;0;0;0;0;0;0;0;10719.8;37;40;7;0;0;100;0;0;0;5.85372;0;1;190;0;0;0;0;1
Wed Apr 14 02:57:52 2021;9.5;0;100.003;-0.113972;-0.669629;37;38.9;100.026;8.36596;0;190;0.132107;0;0;0;0;0;0;0;11319.8;37;40;7;0;0;100;0;0;0;5.88745;0;1;190;0;0;0;0;1
Wed Apr 14 03:27:52 2021;10;0;100.025;-0.0795125;-0.680335;37;38.8;99.599;8.37701;0;190;0.133324;0;0;0;0;0;0;0;11919.8;37;40;7;0;0;100;0;0;0;5.96099;0;1;190;0;0;0;0;1
Wed Apr 14 03:57:52 2021;10.5;0;100.007;-0.0863039;-0.663698;37;38.8;100.032;8.38753;0;190;0.134115;0;0;0;0;0;0;0;12519.8;37;40;7;0;0;100;0;0;0;6.09779;0;1;190;0;0;0;0;1
Wed Apr 14 04:27:52 2021;11;0;99.9838;-0.060381;-0.64588;37;38.8;99.9366;8.39721;0;190;0.133345;0;0;0;0;0;0;0;13119.7;37;40;7;0;0;100;0;0;0;6.14359;0;1;190;0;0;0;0;1
Wed Apr 14 04:57:52 2021;11.5;0;100.02;-0.0688933;-0.64258;37;38.8;99.8269;8.40654;0;190;0.132583;0;0;0;0;0;0;0;13719.7;37;40;7;0;0;100;0;0;0;6.00109;0;1;190;0;0;0;0;1
Wed Apr 14 05:27:52 2021;12;0;99.9428;-0.0933635;-0.65896;37;38.9;100.487;8.41514;0;190;0.132523;0;0;0;0;0;0;0;14319.7;37;40;7;0;0;100;0;0;0;5.85184;0;1;190;0;0;0;0;1
Wed Apr 14 05:57:52 2021;12.5;0;99.9322;-0.127217;-0.641723;37;38.8;100.625;8.42265;0;190;0.133291;0;0;0;0;0;0;0;14919.7;37;40;7;0;0;100;0;0;0;6.08213;0;1;190;0;0;0;0;1
Wed Apr 14 06:27:52 2021;13;0;100.03;-0.116919;-0.658253;37;38.9;100.805;8.4298;0;190;0.132377;0;0;0;0;0;0;0;15519.7;37;40;7;0;0;100;0;0;0;5.9223;0;1;190;0;0;0;0;1
Wed Apr 14 06:57:52 2021;13.5;0;99.9918;-0.135393;-0.64957;37;38.9;100.729;8.43697;0;190;0.133663;0;0;0;0;0;0;0;16119.7;37;40;7;0;0;100;0;0;0;5.89457;0;1;190;0;0;0;0;1
Wed Apr 14 07:27:52 2021;14;0;99.981;-0.104807;-0.663334;37;38.9;100.765;8.44355;0;190;0.128498;0;0;0;0;0;0;0;16719.7;37;40;7;0;0;100;0;0;0;5.89007;0;1;190;0;0;0;0;1
Wed Apr 14 07:57:52 2021;14.5;0;100.002;-0.119703;-0.640064;37;38.8;100.899;8.44969;0;190;0.129589;0;0;0;0;0;0;0;17319.6;37;40;7;0;0;100;0;0;0;5.87695;0;1;190;0;0;0;0;1
Wed Apr 14 08:27:52 2021;15;0;99.9829;-0.131131;-0.661783;37;38.8;100.976;8.45605;0;190;0.129756;0;0;0;0;0;0;0;17919.6;37;40;7;0;0;100;0;0;0;5.99734;0;1;190;0;0;0;0;1
Wed Apr 14 08:57:52 2021;15.5;0;99.9885;-0.126082;-0.660507;37;38.9;100.939;8.46103;0;190;0.129299;0;0;0;0;0;0;0;18519.6;37;40;7;0;0;100;0;0;0;5.85671;0;1;190;0;0;0;0;1
Wed Apr 14 09:27:52 2021;16;0;99.9793;-0.133073;-0.64322;37;38.9;100.95;8.46624;0;190;0.129864;0;0;0;0;0;0;0;19119.6;37;40;7;0;0;100;0;0;0;5.90769;0;1;190;0;0;0;0;1
Wed Apr 14 09:57:52 2021;16.5;0;100.012;-0.135357;-0.644504;37;38.8;101.142;8.47073;0;190;0.131444;0;0;0;0;0;0;0;19719.5;37;40;7;0;0;100;0;0;0;5.92726;0;1;190;0;0;0;0;1
Wed Apr 14 10:27:52 2021;17;0;10.0073;-0.112627;99.9964;37;38.7;99.4673;8.61924;0;190;0.128198;0;0;0;0;6.68467;208.034;0;19827.2;37;30;7;0;0;10;0;100;0;5.94075;0;1;190;0;0;0;0;1
Wed Apr 14 10:57:52 2021;17.5;0;9.98764;-0.092375;100.002;37;38.9;99.649;8.61873;0;190;0.129719;0;0;0;0;6.68467;808;0;19887.2;37;30;7;0;0;10;0;100;0;5.8822;0;1;190;0;0;0;0;1
Wed Apr 14 11:27:52 2021;18;0;9.99833;-0.0922546;99.9076;37;38.9;99.6583;8.6201;0;190;0.129389;0;0;0;0;6.68467;1407.97;0;19947.2;37;30;7;0;0;10;0;100;0;5.93579;0;1;190;0;0;0;0;1
Wed Apr 14 11:57:52 2021;18.5;0;9.93267;-0.0494077;100.015;37;38.8;99.7199;8.61957;0;190;0.128967;0;0;0;0;6.68467;2007.94;0;20007.2;37;30;7;0;0;10;0;100;0;5.93513;0;1;190;0;0;0;0;1
Wed Apr 14 12:27:52 2021;19;0;10.0298;-0.0856919;100.035;37;38.9;100.403;8.61969;0;190;0.131131;0;0;0;0;6.68467;2607.91;0;20067.2;37;30;7;0;0;10;0;100;0;5.86683;0;1;190;0;0;0;0;1
Wed Apr 14 12:57:52 2021;19.5;0;9.9851;-0.102371;99.9976;37;38.9;100.186;8.62062;0;190;0.130429;0;0;0;0;6.68467;3207.88;0;20127.2;37;30;7;0;0;10;0;100;0;5.87957;0;1;190;0;0;0;0;1
Wed Apr 14 13:27:52 2021;20;0;10.0135;-0.0545901;-0.581678;37.1;38.7;60.7314;6.99606;0;190;0.129186;0;0;0;0;6.68467;3784.79;0;20186.3;37;30;7;0;0;10;0;0;0;4.27294;0;1;190;0;0;0;0;0
Wed Apr 14 13:57:52 2021;20.5;0;10.0238;-0.00317887;-0.613641;37;38.8;81.9914;7.01999;0;190;0.129455;0;0;0;0;6.68467;3784.79;1.76399e-07;20246.3;37;30;7;0;0;10;0;0;0;5.7366;0;1;190;0;0;0;0;0
Wed Apr 14 14:27:52 2021;21;0;9.97978;-0.113262;-0.655258;37.4;40.3;81.0247;7.00573;0;190;0.129793;0;0;16.3787;0;6.68467;3790.7;2.13698e-07;20306.3;37;30;7;0;0;10;0;0;0;4.15452;0;1;190;0;0;0;0;0
Wed Apr 14 14:57:52 2021;21.5;0;10.001;-0.13807;-0.648206;37;39.3;82.1973;7.03146;0;190;0.12948;0;0;16.3787;11.6427;6.68467;3790.7;2.13698e-07;20366.3;37;30;7;0;0;10;0;0;0;5.95866;0;1;190;0;0;0;0;0
Wed Apr 14 15:27:52 2021;22;0;10.0106;-0.139976;-0.674188;36.9;38.9;83.2905;7.02467;0;190;0.14837;0;0;16.3787;11.6427;6.68467;3802.96;2.13698e-07;20426.3;37;30;7;0;0;10;0;0;0;5.23922;0;1;190;0;0;0;0;0
Wed Apr 14 15:57:52 2021;22.5;0;9.99553;-0.126328;-0.664254;37;38.9;79.3464;7.02649;0;190;0.14698;0;0;0;0;6.61067;43.5537;0;47.3107;37;30;7;0;0;10;0;0;0;5.26396;0;1;190;0;0;0;0;0
Wed Apr 14 16:27:52 2021;23;0;10.0212;-0.136203;-0.635564;37;38.8;80.2701;7.05027;0;190;0.147217;0;0;0;0;6.61067;52.5091;0;107.305;37;30;7;0;0;10;0;3.36424;0;4.7026;0;1;190;0;0;0;0;0
Wed Apr 14 16:57:52 2021;23.5;0;10.0339;-0.135312;-0.658905;37;38.7;79.7154;7.04054;0;190;0.146883;0;0;0;0;6.61067;71.2046;0;167.306;37;30;7;0;0;10;0;0;0;4.48351;0;1;190;0;0;0;0;0
Wed Apr 14 17:27:52 2021;24;0;10.0131;-0.146959;-0.640627;37;38.6;79.7505;7.03051;0;190;0.143969;0;0;0;0;6.61067;90.2204;0;227.311;37;30;7;0;0;10;0;0;0;4.41034;0;1;190;0;0;0;0;0
Wed Apr 14 17:57:52 2021;24.5;0;10.0251;-0.134248;-0.644214;37;38.8;80.6445;7.0493;0;190;0.145688;0;0;0;0;6.61067;99.8414;0;287.298;37;30;7;0;0;10;0;0;0;4.28246;0;1;190;0;0;0;0;0
Wed Apr 14 18:27:52 2021;25;0;9.99268;-0.150571;-0.65623;37;38.7;80.3889;7.0405;0;190;0.144876;0;0;0;0;6.61067;118.081;0;347.288;37;30;7;0;0;10;0;0;0;4.43246;0;1;190;0;0;0;0;0
Wed Apr 14 18:57:52 2021;25.5;0;10.0342;-0.12;-0.633505;37;38.8;79.8925;7.03047;0;190;0.145672;0;0;0;0;6.61067;136.865;0;407.284;37;30;7;0;0;10;0;0;0;4.31319;0;1;190;0;0;0;0;0
Wed Apr 14 19:27:52 2021;26;0;9.98116;-0.11079;4.46011;37;38.7;80.8825;7.05021;0;190;0.144245;0;0;0;0;6.61067;146.077;0;467.274;37;30;7;0;0;10;0;5.42241;0;4.46656;0;1;190;0;0;0;0;0
Wed Apr 14 19:57:52 2021;26.5;0;10.0163;-0.116085;-0.654326;37;38.7;80.2494;7.04038;0;190;0.145195;0;0;0;0;6.61067;164.114;0;527.273;37;30;7;0;0;10;0;0;0;4.49205;0;1;190;0;0;0;0;0
Wed Apr 14 20:27:52 2021;27;0;9.98106;-0.111807;-0.638902;37;38.8;79.9226;7.03036;0;190;0.147287;0;0;0;0;6.61067;182.862;0;587.285;37;30;7;0;0;10;0;0;0;4.39152;0;1;190;0;0;0;0;0
Wed Apr 14 20:57:52 2021;27.5;0;9.94654;-0.0902533;5.93107;37;38.7;80.7341;7.05042;0;190;0.147874;0;0;0;0;6.61067;192.02;0;647.278;37;30;7;0;0;10;0;6.99898;0;4.55089;0;1;190;0;0;0;0;0
Wed Apr 14 21:27:52 2021;28;0;9.98569;-0.0786769;-0.636801;37.1;38.7;80.7087;7.04219;0;190;0.14931;0;0;0;0;6.61067;210.149;0;707.275;37;30;7;0;0;10;0;0;0;3.22669;0;1;190;0;0;0;0;0
Wed Apr 14 21:57:52 2021;28.5;0;10.0055;-0.0504047;-0.602652;37;38.7;79.4638;7.03237;0;190;0.150333;0;0;0;0;6.61067;228.633;0;767.273;37;30;7;0;0;10;0;0;0;4.42167;0;1;190;0;0;0;0;0
Wed Apr 14 22:27:52 2021;29;0;10.0031;-0.0427513;-0.572734;37;38.7;80.0928;7.03481;0;190;0.148201;0;0;0;0;6.61067;246.526;0;827.271;37;30;7;0;0;10;0;0;0;4.37174;0;1;190;0;0;0;0;0
Wed Apr 14 22:57:52 2021;29.5;0;10.0312;-0.0333536;8.45609;37;38.7;79.8186;7.05127;0;190;0.149686;0;0;0;0;6.61067;255.967;0;887.275;37;30;7;0;0;10;0;9.68445;0;4.42646;0;1;190;0;0;0;0;0
Wed Apr 14 23:27:52 2021;30;0;9.97543;-0.0329187;-0.621302;37;38.7;79.7903;7.04389;0;190;0.149145;0;0;0;0;6.61067;273.888;0;947.284;37;30;7;0;0;10;0;0;0;4.49055;0;1;190;0;0;0;0;0
Wed Apr 14 23:57:52 2021;30.5;0;10.0405;-0.0165625;-0.631143;37;38.6;78.82;7.03522;0;190;0.148431;0;0;0;0;6.61067;292.322;0;1007.28;37;30;7;0;0;10;0;0;0;4.10347;0;1;190;0;0;0;0;0
Thu Apr 15 00:27:52 2021;31;0;10.0349;-0.014351;-0.589864;37;38.8;78.962;7.03506;0;190;0.148337;0;0;0;0;6.61067;310.961;0;1067.26;37;30;7;0;0;10;0;0;0;4.1198;0;1;190;0;0;0;0;0
Thu Apr 15 00:57:52 2021;31.5;0;10.027;-0.00100116;-0.587184;37;38.8;79.2774;7.04925;0;190;0.147977;0;0;0;0;6.61067;320.567;1.02418e-07;1127.26;37;30;7;0;0;10;0;0;0;4.13516;0;1;190;0;0;0;0;0
Thu Apr 15 01:27:52 2021;32;0;9.95269;-0.015832;-0.613542;37;38.7;78.4787;7.03961;0;190;0.148168;0;0;0;0;6.61067;339.458;1.74663e-07;1187.27;37;30;7;0;0;10;0;0;0;4.3039;0;1;190;0;0;0;0;0
Thu Apr 15 01:57:52 2021;32.5;0;9.98144;-0.020479;-0.611061;37;38.8;77.6948;7.02956;0;190;0.146188;0;0;0;0;6.61067;358.881;2.0812e-07;1247.26;37;30;7;0;0;10;0;0;0;4.17977;0;1;190;0;0;0;0;0
Thu Apr 15 02:27:52 2021;33;0;10.0117;-0.0115251;29.2262;37;38.8;79.1052;7.05509;0;190;0.145267;0;0;0;0;6.61067;373;2.50228e-07;1307.24;37;30;7;0;0;10;0;30.8024;0;4.20225;0;1;190;0;0;0;0;0
Thu Apr 15 02:57:52 2021;33.5;0;10.0065;-0.0264104;-0.602061;37;38.7;78.1169;7.0452;0;190;0.145788;0;0;0;0;6.61067;386.203;2.50228e-07;1367.23;37;30;7;0;0;10;0;0;0;4.42233;0;1;190;0;0;0;0;0
Thu Apr 15 03:27:52 2021;34;0;9.99995;-0.0261187;-0.611553;37;38.7;77.6452;7.03531;0;190;0.144402;0;0;0;0;6.61067;404.848;2.50228e-07;1427.22;37;30;7;0;0;10;0;0;0;4.5982;0;1;190;0;0;0;0;0
Thu Apr 15 03:57:52 2021;34.5;0;9.99571;-0.0191791;-0.600835;37;38.8;77.4872;7.03151;0;190;0.13989;0;0;0;0;6.61067;423.632;2.54102e-07;1487.22;37;30;7;0;0;10;0;0;0;4.47331;0;1;190;0;0;0;0;0
Thu Apr 15 04:27:52 2021;35;0;10.0069;-0.0246848;-0.617864;37;38.8;78.882;7.04947;0;190;0.1375;0;0;0;0;6.61067;433.427;2.54102e-07;1547.22;37;30;7;0;0;10;0;0;0;4.3383;0;1;190;0;0;0;0;0
Thu Apr 15 04:57:52 2021;35.5;0;10.002;-0.015314;-0.616262;37;38.7;77.1255;7.04228;0;190;0.139806;0;0;0;0;6.61067;451.656;2.71896e-07;1607.22;37;30;7;0;0;10;0;0;0;4.38066;0;1;190;0;0;0;0;0
Thu Apr 15 05:27:52 2021;36;0;9.92903;-0.00482897;-0.625394;37;38.7;75.453;7.03189;0;190;0.140752;0;0;0;0;6.61067;470.248;2.99544e-07;1667.21;37;30;7;0;0;10;0;0;0;4.44474;0;1;190;0;0;0;0;0
Thu Apr 15 05:57:52 2021;36.5;0;10.0277;-0.0194207;-0.556255;37;38.8;77.0951;7.04203;0;190;0.138552;0;0;0;0;6.61067;488.638;4.34828e-07;1727.2;37;30;7;0;0;10;0;0;0;4.59474;0;1;190;0;0;0;0;0
Thu Apr 15 06:27:52 2021;37;0;9.9936;-0.0291745;-0.607113;37;38.6;77.6531;7.04566;0;190;0.139155;0;0;0;0;6.61067;498.437;4.34828e-07;1787.19;37;30;7;0;0;10;0;0;0;4.60748;0;1;190;0;0;0;0;0
Thu Apr 15 06:57:52 2021;37.5;0;10.0134;-0.00988875;-0.590812;37;38.8;76.716;7.0404;0;190;0.139847;0;0;0;0;6.61067;516.139;4.34828e-07;1847.19;37;30;7;0;0;10;0;0;0;4.49909;0;1;190;0;0;0;0;0
Thu Apr 15 07:27:52 2021;38;0;9.99429;-0.0154489;-0.605918;37;38.8;75.5653;7.03297;0;190;0.139793;0;0;0;0;6.61067;534.319;5.79668e-07;1907.18;37;30;7;0;0;10;0;0;0;4.5227;0;1;190;0;0;0;0;0
Thu Apr 15 07:57:52 2021;38.5;0;9.97038;-0.0142574;-0.553641;37;38.7;75.4621;7.03655;0;190;0.138938;0;0;0;0;6.61067;553.219;8.02924e-07;1967.17;37;30;7;0;0;10;0;0;0;4.67307;0;1;190;0;0;0;0;0
Thu Apr 15 08:27:52 2021;39;0;9.99346;-0.0107941;-0.604407;37;38.9;75.0136;7.04695;0;190;0.13962;0;0;0;0;6.61067;562.645;1.03935e-06;2027.17;37;30;7;0;0;10;0;0;0;4.54968;0;1;190;0;0;0;0;0
Thu Apr 15 08:57:52 2021;39.5;0;10.0019;-0.00572175;-0.608425;37;38.8;75.2738;7.04036;0;190;0.138247;0;0;0;0;6.61067;581.099;1.31424e-06;2087.17;37;30;7;0;0;10;0;0;0;4.57367;0;1;190;0;0;0;0;0
Thu Apr 15 09:27:52 2021;40;0;10.0018;-0.00103654;-0.609124;37;38.8;74.0162;7.03161;0;190;0.140836;0;0;0;0;6.61067;599.824;1.75093e-06;2147.16;37;30;7;0;0;10;0;0;0;4.5733;0;1;190;0;0;0;0;0
Thu Apr 15 09:57:52 2021;40.5;0;9.99894;-0.00239315;-0.59797;37;38.8;72.4746;7.00009;0;190;0.138392;0;0;0;0;13.6407;609.208;1.89025e-06;2207.14;37;30;7;0;0;10;0;0;0;4.5733;0;1;190;0;0;0;0;0
Thu Apr 15 10:27:52 2021;41;0;9.984;-0.0175453;25.644;37;38.8;76.5021;7.05508;0;190;0.140563;0;0;0;0;13.6407;613.346;2.16102e-06;2267.13;37;30;7;0;0;10;0;27.5825;0;4.5793;0;1;190;0;0;0;0;0
Thu Apr 15 10:57:52 2021;41.5;0;9.99774;-0.050716;-0.644572;37;38.8;76.0241;7.0361;0;190;0.138003;0;0;0;0;13.6407;626.811;2.1746e-06;2327.14;37;30;7;0;0;10;0;0;0;4.72929;0;1;190;0;0;0;0;0
Thu Apr 15 11:27:52 2021;42;0;10.0249;-0.0420816;-0.574836;37;38.7;76.8709;7.04312;0;190;0.137998;0;0;0;0;13.6407;643.899;2.1746e-06;2387.13;37;30;7;0;0;10;0;0;0;4.09739;0;1;190;0;0;0;0;0
Thu Apr 15 11:57:52 2021;42.5;0;9.99469;-0.0638765;-0.650213;37;38.7;75.9848;7.04039;0;190;0.138266;0;0;0;0;13.6407;652.933;2.1746e-06;2447.12;37;30;7;0;0;10;0;0;0;4.20233;0;1;190;0;0;0;0;0
Thu Apr 15 12:27:52 2021;43;0;10.0071;-0.0781548;-0.642336;37;38.7;75.4196;7.02799;0;190;0.137904;0;0;0;0;13.6407;670.416;2.1746e-06;2507.1;37;30;7;0;0;10;0;0;0;4.23269;0;1;190;0;0;0;0;0
Thu Apr 15 12:57:52 2021;43.5;0;10.0055;-0.0710563;-0.628401;37;38.8;75.3638;7.04627;0;190;0.138005;0;0;0;0;13.6407;678.919;2.1746e-06;2567.08;37;30;7;0;0;10;0;0;0;4.1093;0;1;190;0;0;0;0;0
Thu Apr 15 13:27:52 2021;44;0;9.99094;-0.103323;-0.642576;37;38.7;74.4199;7.03227;0;190;0.137244;0;0;0;0;13.6407;696.381;2.1746e-06;2627.08;37;30;7;0;0;10;0;0;0;4.43441;0;1;190;0;0;0;0;0
Thu Apr 15 13:57:52 2021;44.5;0;10.0253;-0.110508;-0.648218;37;38.9;72.5027;7.05027;0;190;0.139494;0;0;0;0;13.6407;705.182;2.1746e-06;2687.08;37;30;7;0;0;10;0;3.01592;0;3.98591;0;1;190;0;0;0;0;0
Thu Apr 15 14:27:52 2021;45;0;9.92311;-0.0835106;-0.626004;37;38.7;72.7275;7.04008;0;190;0.14065;0;0;0;0;13.6407;721.743;2.1746e-06;2747.08;37;30;7;0;0;10;0;0;0;4.28666;0;1;190;0;0;0;0;0
Thu Apr 15 14:57:52 2021;45.5;0;9.99642;-0.0884944;-0.641964;37;38.8;73.6317;7.029;0;190;0.140022;0;0;0;0;13.6407;738.866;2.1746e-06;2807.06;37;30;7;0;0;10;0;0;0;4.17114;0;1;190;0;0;0;0;0
Thu Apr 15 15:27:52 2021;46;0;10.001;-0.0844237;-0.634486;37;38.7;74.2954;7.04711;0;190;0.141198;0;0;0;0;13.6407;747.809;2.1746e-06;2867.05;37;30;7;0;0;10;0;0;0;4.35037;0;1;190;0;0;0;0;0
Thu Apr 15 15:57:52 2021;46.5;0;9.99537;-0.0947765;-0.637962;37;38.8;72.8994;7.03316;0;190;0.137993;0;0;0;0;13.6407;765.061;2.1746e-06;2927.04;37;30;7;0;0;10;0;0;0;4.22361;0;1;190;0;0;0;0;0
Thu Apr 15 16:27:52 2021;47;0;9.96318;-0.0938829;-0.634049;37;38.8;72.3158;7.04965;0;190;0.137563;0;0;0;0;13.6407;774.289;2.1746e-06;2987.03;37;30;7;0;0;10;0;0;0;4.23036;0;1;190;0;0;0;0;0
Thu Apr 15 16:57:52 2021;47.5;0;9.96812;-0.0797215;-0.626354;37;38.7;72.1457;7.0361;0;190;0.139292;0;0;0;0;13.6407;791.883;2.1746e-06;3047.03;37;30;7;0;0;10;0;0;0;4.22999;0;1;190;0;0;0;0;0
Thu Apr 15 17:27:52 2021;48;0;9.96532;-0.118349;-0.610868;37;38.7;72.4113;7.0429;0;190;0.138967;0;0;0;0;13.6407;809.42;2.1746e-06;3107.02;37;30;7;0;0;10;0;0;0;4.37961;0;1;190;0;0;0;0;0
Thu Apr 15 17:57:52 2021;48.5;0;9.98419;-0.106516;-0.646981;37;38.8;72.7879;7.04277;0;190;0.137093;0;0;0;0;13.6407;818.073;2.1746e-06;3166.99;37;30;7;0;0;10;0;0;0;4.26147;0;1;190;0;0;0;0;0
Thu Apr 15 18:27:52 2021;49;0;9.9977;-0.0750089;-0.630931;37;38.7;71.4447;7.02851;0;190;0.138241;0;0;0;0;13.6407;835.712;2.1746e-06;3226.98;37;30;7;0;0;10;0;0;0;4.42571;0;1;190;0;0;0;0;0
Thu Apr 15 18:57:52 2021;49.5;0;9.99523;-0.0750907;-0.642322;37;38.8;72.2774;7.04849;0;190;0.135252;0;0;0;0;13.6407;844.085;2.1746e-06;3286.97;37;30;7;0;0;10;0;0;0;4.2952;0;1;190;0;0;0;0;0
Thu Apr 15 19:27:52 2021;50;0;10.0141;-0.0645107;-0.639361;37;38.8;70.7056;7.03328;0;190;0.137375;0;0;0;0;13.6407;861.579;2.1746e-06;3346.97;37;30;7;0;0;10;0;0;0;4.32181;0;1;190;0;0;0;0;0
Thu Apr 15 19:57:52 2021;50.5;0;10.0416;-0.0402999;-0.640583;37;38.8;70.9542;7.04977;0;190;0.135887;0;0;0;0;13.6407;870.813;2.1746e-06;3406.97;37;30;7;0;0;10;0;0;0;4.33643;0;1;190;0;0;0;0;0
Thu Apr 15 20:27:52 2021;51;0;10.0053;-0.0351443;-0.611687;37;38.7;69.8991;7.03458;0;190;0.136635;0;0;0;0;13.6407;888.225;2.1746e-06;3466.94;37;30;7;0;0;10;0;0;0;4.02805;0;1;190;0;0;0;0;0
Thu Apr 15 20:57:52 2021;51.5;0;10.0018;-0.00107219;34.3664;37;38.7;69.9976;7.05142;0;190;0.138862;0;0;0;0;13.6407;904.086;2.1746e-06;3526.94;37;30;7;0;0;10;0;35.5924;0;4.0378;0;1;190;0;0;0;0;0
Thu Apr 15 21:27:52 2021;52;0;10.0293;-0.00568456;-0.595725;37;38.8;70.4223;7.04108;0;190;0.138409;0;0;0;0;13.6407;914.118;2.42803e-06;3586.93;37;30;7;0;0;10;0;0;0;3.95751;0;1;190;0;0;0;0;0
Thu Apr 15 21:57:52 2021;52.5;0;9.99478;-0.00734331;-0.579358;37;38.7;68.3148;7.0307;0;190;0.135524;0;0;0;0;13.6407;931.927;2.79898e-06;3646.91;37;30;7;0;0;10;0;0;0;4.13562;0;1;190;0;0;0;0;0
Thu Apr 15 22:27:52 2021;53;0;9.99319;-0.00695648;-0.596551;37;38.7;68.6662;7.04456;0;190;0.135415;0;0;0;0;13.6407;940.964;3.61283e-06;3706.91;37;30;7;0;0;10;0;0;0;4.16148;0;1;190;0;0;0;0;0
Thu Apr 15 22:57:52 2021;53.5;0;9.99946;-0.00261284;-0.586863;37;38.8;68.9506;7.03028;0;190;0.136551;0;0;0;0;13.6407;958.677;6.00686e-06;3766.91;37;30;7;0;0;10;0;0;0;4.15653;0;1;190;0;0;0;0;0
Thu Apr 15 23:27:52 2021;54;0;10.0269;-0.000548469;-0.582093;37;38.8;67.2084;7.04909;0;190;0.123349;0;0;0;0;13.6407;967.114;7.53678e-06;3826.89;37;30;7;0;0;10;0;0;0;4.16665;0;1;190;0;0;0;0;0
Thu Apr 15 23:57:52 2021;54.5;0;9.9934;-0.0002048;-0.606292;37;38.7;67.7537;7.03444;0;190;0.124091;0;0;0;0;13.6407;985.129;9.17564e-06;3886.87;37;30;7;0;0;10;0;0;0;4.32114;0;1;190;0;0;0;0;0
Fri Apr 16 00:27:52 2021;55;0;9.97122;0.000629299;22.3692;36.9;38.5;69.3081;7.05459;0;190;0.124791;0;0;0;0;13.6407;997.094;1.15534e-05;3946.87;37;30;7;0;0;10;0;24.2439;0;4.77034;0;1;190;0;0;0;0;0
Fri Apr 16 00:57:52 2021;55.5;0;9.90531;-0.000243245;-0.625607;37;38.7;67.1405;7.03565;0;190;0.125622;0;0;0;0;13.6407;1012.26;1.31615e-05;4006.86;37;30;7;0;0;10;0;0;0;4.04004;0;1;190;0;0;0;0;0
Fri Apr 16 01:27:52 2021;56;0;10.0245;-0.000426609;35.4802;37;38.6;66.4487;7.05182;0;190;0.124536;0;0;0;0;13.6407;1028.71;1.50019e-05;4066.85;37;30;7;0;0;10;0;36.9334;0;5.01612;0;1;190;0;0;0;0;0
Fri Apr 16 01:57:52 2021;56.5;0;10.0302;-0.000388001;-0.605403;37;38.8;64.1557;7.03743;0;190;0.124981;0;0;0;0;13.6407;1039.09;1.56793e-05;4126.82;37;30;7;0;0;10;0;0;0;4.2102;0;1;190;0;0;0;0;0
Fri Apr 16 02:27:52 2021;57;0;10.006;-0.0158686;-0.564031;37;38.7;64.8727;7.03266;0;190;0.123528;0;0;0;0;13.6407;1056.22;1.6079e-05;4186.81;37;30;7;0;0;10;0;0;0;4.09881;0;1;190;0;0;0;0;0
Fri Apr 16 02:57:52 2021;57.5;0;10.0178;-0.0127322;-0.592734;37;38.8;63.6214;7.04585;0;190;0.124763;0;0;0;0;13.6407;1064.7;1.67208e-05;4246.81;37;30;7;0;0;10;0;0;0;3.98254;0;1;190;0;0;0;0;0
Fri Apr 16 03:27:52 2021;58;0;10.0362;-0.0107738;-0.607139;37;38.8;64.6961;7.03017;0;190;0.124187;0;0;0;0;13.6407;1082.4;1.75703e-05;4306.79;37;30;7;0;0;10;0;0;0;4.1524;0;1;190;0;0;0;0;0
Fri Apr 16 03:57:52 2021;58.5;0;9.99196;-0.000741291;-0.603515;37;38.7;63.0568;7.04713;0;190;0.123472;0;0;0;0;13.6407;1091.57;1.77898e-05;4366.78;37;30;7;0;0;10;0;0;0;4.30353;0;1;190;0;0;0;0;0
Fri Apr 16 04:27:52 2021;59;0;10.0221;-0.00315268;-0.612037;37;38.8;62.98;7.03368;0;190;0.123774;0;0;0;0;13.6407;1108.99;1.85314e-05;4426.77;37;30;7;0;0;10;0;0;0;4.19813;0;1;190;0;0;0;0;0
Fri Apr 16 04:57:52 2021;59.5;0;9.98777;-0.0188588;-0.603412;37;38.8;62.3337;7.04961;0;190;0.123426;0;0;0;0;13.6407;1118.05;1.92054e-05;4486.77;37;30;7;0;0;10;0;0;0;4.38074;0;1;190;0;0;0;0;0
Fri Apr 16 05:27:52 2021;60;0;10.002;-0.000569756;-0.61319;37;38.7;64.335;7.03639;0;190;0.122763;0;0;0;0;13.6407;1135.2;1.98519e-05;4546.77;37;30;7;0;0;10;0;0;0;4.39423;0;1;190;0;0;0;0;0
Fri Apr 16 05:57:52 2021;60.5;0;9.99963;-0.000498245;36.403;37;38.8;64.2851;7.04993;0;190;0.122841;0;0;0;0;13.6407;1152.1;2.103e-05;4606.76;37;30;7;0;0;10;0;0;0;4.27159;0;1;190;0;0;0;0;0
Fri Apr 16 06:27:52 2021;61;0;10.0114;-0.00709924;-0.582578;37;38.8;61.6028;7.03984;0;190;0.122927;0;0;0;0;13.6407;1161.24;2.27411e-05;4666.75;37;30;7;0;0;10;0;0;0;4.44024;0;1;190;0;0;0;0;0
Fri Apr 16 06:57:52 2021;61.5;0;9.96614;-0.000269185;-0.564356;37;38.7;63.2788;7.03461;0;190;0.122876;0;0;0;0;13.6407;1179.15;2.4475e-05;4726.73;37;30;7;0;0;10;0;0;0;4.59024;0;1;190;0;0;0;0;0
Fri Apr 16 07:27:52 2021;62;0;10.0386;-0.0132441;-0.586041;37;38.6;59.1551;7.03812;0;190;0.124948;0;0;0;0;13.6407;1188.14;2.49244e-05;4786.72;37;30;7;0;0;10;0;0;0;4.59362;0;1;190;0;0;0;0;0
Fri Apr 16 07:57:52 2021;62.5;0;9.98613;-0.00852107;32.4016;37;38.7;60.8182;7.05325;0;190;0.12464;0;0;0;0;13.6407;1203.76;2.51202e-05;4846.71;37;30;7;0;0;10;0;33.8219;0;4.60861;0;1;190;0;0;0;0;0
Fri Apr 16 08:27:52 2021;63;0;9.97941;-0.0146119;-0.611804;37;38.7;61.3312;7.03583;0;190;0.125033;0;0;0;0;13.6407;1215.39;2.5576e-05;4906.7;37;30;7;0;0;10;0;0;0;4.6296;0;1;190;0;0;0;0;0
Fri Apr 16 08:57:52 2021;63.5;0;10.0099;-0.0116011;22.5891;37;38.8;58.3364;7.05411;0;190;0.124783;0;0;0;0;13.6407;1227.03;2.57504e-05;4966.7;37;30;7;0;0;10;0;24.0503;0;4.50134;0;1;190;0;0;0;0;0
Fri Apr 16 09:27:52 2021;64;0;9.95243;-0.00543006;-0.619937;37;38.8;55.5689;7.03819;0;190;0.124592;0;0;0;0;13.6407;1240.59;2.57967e-05;5026.69;37;30;7;0;0;10;0;0;0;4.50696;0;1;190;0;0;0;0;0
Fri Apr 16 09:57:52 2021;64.5;0;10.0091;-0.0441647;36.2511;37;38.8;57.9567;7.04951;0;190;0.123728;0;0;0;0;13.6407;1257.6;2.57967e-05;5086.68;37;30;7;0;0;10;0;0;0;4.65583;0;1;190;0;0;0;0;0
Fri Apr 16 10:27:52 2021;65;0;10.0118;-0.0268393;-0.608683;37;38.8;56.8827;7.03656;0;190;0.124023;0;0;0;0;13.6407;1266.93;2.57967e-05;5146.66;37;30;7;0;0;10;0;0;0;4.50958;0;1;190;0;0;0;0;0
Fri Apr 16 10:57:52 2021;65.5;0;9.98675;-0.0956913;-0.187684;37.1;38.7;58.996;7.04784;0;190;0.124114;0;0;0;0;13.6407;1283.9;2.57967e-05;5206.66;37;30;7;0;0;10;0;0;0;3.38523;0;1;190;0;0;0;0;0
Fri Apr 16 11:27:52 2021;66;0;9.9937;-0.0638631;-0.63583;37;38.8;58.6621;7.04048;0;190;0.124154;0;0;0;0;18.2287;1292.43;2.57967e-05;5266.65;37;30;7;0;0;10;0;0;0;4.05571;0;1;190;0;0;0;10;0
Fri Apr 16 11:57:52 2021;66.5;0;9.98933;-0.000491586;-0.606146;37;38.7;54.6101;7.01621;0;190;0.123427;0;0;0;0;240.229;1292.43;2.78671e-05;5326.65;37;30;7;0;0;10;0;0;0;5.99575;0;1;190;0;0;0;10;0
Fri Apr 16 12:27:52 2021;67;0;10.0277;-0.0134528;-0.60002;37;38.7;58.8094;7.02543;0;190;0.12345;0;0;0;0;462.229;1300.37;3.15016e-05;5386.64;37;30;7;0;0;10;0;0;0;5.42079;0;1;190;0;0;0;10;0
Fri Apr 16 12:57:52 2021;67.5;0;9.99567;-0.00396866;-0.596164;36.9;38.8;56.6968;7.03143;0;190;0.123865;0;0;0;0;684.253;1308.3;3.36758e-05;5446.63;37;30;7;0;0;10;0;0;0;6.09199;0;1;190;0;0;0;10;0
Fri Apr 16 13:27:52 2021;68;0;10.0184;0.000113525;-0.60788;37;38.8;56.0502;7.03908;0;190;0.124144;0;0;0;0;906.253;1316.11;3.55273e-05;5506.63;37;30;7;0;0;10;0;0;0;5.34687;0;1;190;0;0;0;10;0
Fri Apr 16 13:57:52 2021;68.5;0;9.95571;-0.0105264;-0.575004;37;38.8;54.1787;7.04542;0;190;0.124261;0;0;0;0;1128.25;1323.88;3.78429e-05;5566.63;37;30;7;0;0;10;0;0;0;5.37123;0;1;190;0;0;0;10;0
Fri Apr 16 14:27:52 2021;69;0;9.96893;-0.0047027;11.7346;37;38.7;50.8919;7.0515;0;190;0.124946;0;0;0;0;1350.25;1332.36;4.02604e-05;5626.63;37;30;7;0;0;10;0;13.7296;0;5.52273;0;1;190;0;0;0;10;0
Fri Apr 16 14:57:52 2021;69.5;0;10.0002;0.000236842;-0.60159;37;38.8;48.0452;7.03064;0;190;0.12491;0;0;0;0;1572.25;1346.77;4.39095e-05;5686.63;37;30;7;0;0;10;0;0;0;5.50241;0;1;190;0;0;0;10;0
Fri Apr 16 15:27:52 2021;70;0;9.95208;-0.00446139;-0.618806;36.9;38.7;49.2286;7.03322;0;190;0.125408;0;0;0;0;1794.25;1354.76;4.80617e-05;5746.62;37;30;7;0;0;10;0;0;0;5.91704;0;1;190;0;0;0;10;0
Fri Apr 16 15:57:52 2021;70.5;0;10.0118;-0.00725941;-0.621164;36.9;38.6;49.5412;7.04059;0;190;0.124625;0;0;0;0;1795.83;1362.5;5.2438e-05;5806.62;37;30;7;0;0;10;0;0;0;5.50447;0;1;190;0;0;0;0;0
Fri Apr 16 16:27:52 2021;71;0;9.95772;-0.0010634;-0.588502;37;38.8;48.1697;7.04524;0;190;0.122535;0;0;0;0;1795.83;1370.14;5.69162e-05;5866.61;37;30;7;0;0;10;0;0;0;5.49754;0;1;190;0;0;0;0;0
Fri Apr 16 16:57:52 2021;71.5;0;9.93748;-0.000164157;-0.516481;37;38.8;49.8737;7.05053;0;190;0.122644;0;0;0;0;1795.83;1378.15;6.26367e-05;5926.6;37;30;7;0;0;10;0;4.33558;0;5.56837;0;1;190;0;0;0;0;0
Fri Apr 16 17:27:52 2021;72;0;9.91763;-2.5146e-05;-0.560939;37;38.7;51.2277;7.03867;0;190;0.121891;0;0;0;0;1795.83;1393.45;6.78877e-05;5986.59;37;30;7;0;0;10;0;0;0;5.71875;0;1;190;0;0;0;0;0
Fri Apr 16 17:57:52 2021;72.5;0;10.0083;-0.00194959;-0.613556;37;38.7;49.8415;7.0294;0;190;0.122163;0;0;0;0;1795.83;1400.96;7.13843e-05;6046.58;37;30;7;0;0;10;0;0;0;5.71875;0;1;190;0;0;0;0;0
Fri Apr 16 18:27:52 2021;73;0;10.0427;0.001312;-0.585289;37;38.7;49.2158;7.0318;0;190;0.122278;0;0;0;0;1795.83;1408.7;7.59004e-05;6106.58;37;30;7;0;0;10;0;0;0;5.75548;0;1;190;0;0;0;0;0
Fri Apr 16 18:57:52 2021;73.5;0;9.96734;-0.00157503;-0.613419;37;38.8;48.3868;7.03614;0;190;0.12088;0;0;0;0;1795.83;1416.36;8.00943e-05;6166.57;37;30;7;0;0;10;0;0;0;5.60548;0;1;190;0;0;0;0;0
Fri Apr 16 19:27:52 2021;74;0;10.0203;-0.00154804;-0.600702;37;38.8;48.7464;7.04003;0;190;0.120614;0;0;0;0;1795.83;1423.97;8.10259e-05;6226.56;37;30;7;0;0;10;0;0;0;5.60548;0;1;190;0;0;0;0;0
Fri Apr 16 19:57:52 2021;74.5;0;10.0134;-0.0110938;-0.601224;37;38.8;48.3205;7.04255;0;190;0.122142;0;0;0;0;1795.83;1431.69;8.23433e-05;6286.56;37;30;7;0;0;10;0;0;0;5.60548;0;1;190;0;0;0;0;0
Fri Apr 16 20:27:52 2021;75;0;9.99504;-0.00275527;-0.603172;37;38.8;49.3031;7.04593;0;190;0.120089;0;0;0;0;1795.83;1439.3;8.26199e-05;6346.55;37;30;7;0;0;10;0;0;0;5.75548;0;1;190;0;0;0;0;0
Fri Apr 16 20:57:52 2021;75.5;0;9.97092;-0.0225408;5.79957;37;38.8;46.477;7.05066;0;190;0.121126;0;0;0;0;1795.83;1446.55;8.2673e-05;6406.56;37;30;7;0;0;10;0;7.57947;0;5.60548;0;1;190;0;0;0;0;0
Fri Apr 16 21:27:52 2021;76;0;10.0323;-0.0312746;-0.608659;37;38.8;49.0389;7.03883;0;190;0.120474;0;0;0;0;1795.83;1461.17;8.27253e-05;6466.54;37;30;7;0;0;10;0;0;0;5.60548;0;1;190;0;0;0;0;0
Fri Apr 16 21:57:52 2021;76.5;0;10.0031;-0.0360926;-0.624118;37;38.8;46.234;7.02922;0;190;0.121401;0;0;0;0;1795.83;1468.51;8.27253e-05;6526.53;37;30;7;0;0;10;0;0;0;5.60548;0;1;190;0;0;0;0;0
Fri Apr 16 22:27:52 2021;77;0;10.0121;-0.0305837;-0.631111;37;38.8;43.2619;7.0263;0;190;0.121092;0;0;0;0;1795.83;1475.74;8.27253e-05;6586.53;37;30;7;0;0;10;0;0;0;5.60548;0;1;190;0;0;0;0;0
Fri Apr 16 22:57:52 2021;77.5;0;10.0162;-0.0583155;-0.639651;37;38.8;44.8332;7.02521;0;190;0.12198;0;0;0;0;1795.83;1482.93;8.27253e-05;6646.54;37;30;7;0;0;10;0;0;0;5.75548;0;1;190;0;0;0;0;0
Fri Apr 16 23:27:52 2021;78;0;10.0117;-0.0487451;-0.599167;37;38.8;44.7441;7.02644;0;190;0.12199;0;0;0;0;1795.83;1490.14;8.27253e-05;6706.55;37;30;7;0;0;10;0;0;0;5.75548;0;1;190;0;0;0;0;0
Fri Apr 16 23:57:52 2021;78.5;0;10.0017;-0.021222;-0.613395;37;38.8;43.1552;7.02644;0;190;0.12173;0;0;0;0;1795.83;1497.36;8.27253e-05;6766.54;37;30;7;0;0;10;0;0;0;5.60548;0;1;190;0;0;0;0;0
Sat Apr 17 00:27:52 2021;79;0;9.97485;-0.0398468;-0.605563;37;38.7;42.2888;7.02799;0;190;0.121665;0;0;0;0;1795.83;1504.43;8.27253e-05;6826.53;37;30;7;0;0;10;0;0;0;5.75548;0;1;190;0;0;0;0;0
Sat Apr 17 00:57:52 2021;79.5;0;9.94476;-0.063157;-0.632085;37;38.7;42.3818;7.02882;0;190;0.121919;0;0;0;0;1795.83;1511.97;8.27253e-05;6886.52;37;30;7;0;0;10;0;0;0;5.75548;0;1;190;0;0;0;0;0
Sat Apr 17 01:27:52 2021;80;0;10.0298;-0.0580249;-0.639165;37;38.8;41.0508;7.02626;0;190;0.120909;0;0;0;0;1795.83;1519.78;8.27253e-05;6946.53;37;30;7;0;0;10;0;0;0;5.60548;0;1;190;0;0;0;0;0
Sat Apr 17 01:57:52 2021;80.5;0;10.011;-0.0346764;-0.64095;37;38.8;38.9626;7.02384;0;190;0.122084;0;0;0;0;1795.83;1527.16;8.27253e-05;7006.52;37;30;7;0;0;10;0;0;0;5.60548;0;1;190;0;0;0;0;0
Sat Apr 17 02:27:52 2021;81;0;9.98193;-0.0646249;-0.63293;37;38.8;32.0718;7.02844;0;190;0.118962;0;0;0;0;1795.83;1533.92;8.27253e-05;7066.52;37;30;7;0;0;10;0;0;0;5.60548;0;1;190;0;0;0;0;0
Sat Apr 17 02:57:52 2021;81.5;0;9.98865;-0.0619357;-0.611292;37;38.8;31.221;7.02661;0;190;0.11951;0;0;0;0;1795.83;1540.77;8.27253e-05;7126.51;37;30;7;0;0;10;0;0;0;5.75548;0;1;190;0;0;0;0;0
Sat Apr 17 03:27:52 2021;82;0;9.98401;-0.0608348;-0.625556;37;38.8;30.3066;7.02963;0;190;0.119679;0;0;0;0;1795.83;1547.9;8.27253e-05;7186.5;37;30;7;0;0;10;0;0;0;5.60548;0;1;190;0;0;0;0;0
Sat Apr 17 03:57:52 2021;82.5;0;12.6693;-0.0795226;-0.63121;37;38.8;30.3661;7.02564;0;190;0.118763;0;0;0;0;1795.83;1555.19;8.27253e-05;7260.13;37;30;7;0;0;12.6806;0;0;0;5.60548;0;1;190;0;0;0;0;0
Sat Apr 17 04:27:52 2021;83;0;12.6536;-0.059715;-0.642509;37;38.8;30.443;7.02994;0;190;0.11964;0;0;0;0;1795.83;1562.33;8.27253e-05;7333.43;37;30;7;0;0;12.6772;0;0;0;5.60548;0;1;190;0;0;0;0;0
Sat Apr 17 04:57:52 2021;83.5;0;12.6455;-0.0383646;-0.618174;37;38.8;30.0228;7.03257;0;190;0.119509;0;0;0;0;1795.83;1569.09;8.27253e-05;7403.83;37;30;7;0;0;12.6604;0;0;0;5.60548;0;1;190;0;0;0;0;0
Sat Apr 17 05:27:52 2021;84;0;12.237;-0.0723571;2.93174;37;38.8;31.2963;7.05044;0;190;0.120198;0;0;0;0;1795.83;1575.98;8.27253e-05;7498.32;37;30;7;0;0;11.9379;0;4.93844;0;5.75548;0;1;190;0;0;0;0;0
Sat Apr 17 05:57:52 2021;84.5;0;9.98515;-0.0672634;-0.634408;37;38.7;31.459;7.02465;0;190;0.119753;0;0;0;0;1795.83;1590.05;8.27253e-05;7572.99;37;30;7;0;0;10;0;0;0;5.75548;0;1;190;0;0;0;0;0
Sat Apr 17 06:27:52 2021;85;0;15.0095;-0.0708281;-0.636513;37;38.7;30.6399;7.02697;0;190;0.119626;0;0;0;0;1795.83;1596.93;8.27253e-05;7654.01;37;30;7;0;0;15.0104;0;0;0;5.75548;0;1;190;0;0;0;0;0
Sat Apr 17 06:57:52 2021;85.5;0;16.4379;-0.0992172;-0.643116;37;38.7;30.8868;7.04612;0;190;0.119999;0;0;0;0;1795.83;1603.12;8.27253e-05;7750.1;37;30;7;0;0;16.4429;0;0;0;5.60548;0;1;190;0;0;0;0;0
Sat Apr 17 07:27:52 2021;86;0;16.3958;-0.0920909;-0.665363;37;38.8;30.1406;7.02277;0;190;0.120227;0;0;0;0;1795.83;1617;8.27253e-05;7841.6;37;30;7;0;0;16.4202;0;0;0;5.60548;0;1;190;0;0;0;0;0
Sat Apr 17 07:57:52 2021;86.5;0;16.4482;-0.0613215;-0.656082;37;38.8;29.7798;7.03835;0;190;0.120228;0;0;0;0;1795.83;1623.54;8.27253e-05;7933.6;37;30;7;0;0;16.4629;0;0;0;5.45548;0;1;190;0;0;0;0;0
Sat Apr 17 08:27:52 2021;87;0;17.9703;-0.0800297;3.86519;36.9;38.8;30.4291;7.05123;0;190;0.120573;0;0;0;0;1795.83;1630.34;8.27253e-05;8024.6;37;30;7;0;0;17.9742;0;5.98568;0;6.18098;0;1;190;0;0;0;0;0
Sat Apr 17 08:57:52 2021;87.5;0;17.383;-0.0609565;-0.646296;36.9;38.5;29.7375;7.03668;0;190;0.120475;0;0;0;0;1795.83;1642.3;8.27253e-05;8121.29;37;30;7;0;0;17.3877;0;0;0;5.65469;0;1;190;0;0;0;0;0
Sat Apr 17 09:27:52 2021;88;0;16.5486;-0.0698508;-0.626039;37;38.5;30.8967;7.02822;0;190;0.119701;0;0;0;0;1795.83;1654.58;8.27253e-05;8220.71;37;30;7;0;0;16.5322;0;0;0;4.76319;0;1;190;0;0;0;0;0
Sat Apr 17 09:57:52 2021;88.5;0;24.2381;-0.0577456;-0.633904;37.1;38.7;28.3719;7.03483;0;190;0.148136;0;0;0;0;1795.83;1660.57;8.27253e-05;8314.62;37;30;7;0;0;24.7806;0;0;0;3.80013;0;1;190;0;0;0;0;0
Sat Apr 17 10:27:52 2021;89;0;47.2264;-0.101756;-0.636973;37.4;39.1;29.1363;7.03569;0;190;0.148421;0;33.892;0;0;1795.83;1698.17;8.27253e-05;8496.05;37;30;7;0;0;47.226;0;0;0;2.05718;0;1;190;0;0;0;0;0
Sat Apr 17 10:57:52 2021;89.5;0;24.7351;-0.103026;-0.614642;37.1;39;31.0223;7.04218;0;190;0.147123;0;33.892;0;0;1802.54;1721.34;8.27253e-05;8722.44;37;30;7;0;0;24.6199;0;0;0;4.22522;0;1;190;0;0;0;0;0
Sat Apr 17 11:27:52 2021;90;0;21.6653;-0.113735;28.2707;37;39;30.4109;7.05129;0;190;0.144864;0;33.892;0;0;1802.54;1738.92;8.27253e-05;8852.84;37;30;7;0;0;21.6366;0;29.3546;0;5.20348;0;1;190;0;0;0;0;0
Sat Apr 17 11:57:52 2021;90.5;0;21.6098;-0.091913;-0.618393;37;38.9;29.7334;7.03465;0;190;0.146065;0;33.892;0;0;1802.54;1753.73;8.27253e-05;8982.67;37;30;7;0;0;21.6366;0;0;0;5.18595;0;1;190;0;0;0;0;0
Sat Apr 17 12:27:52 2021;91;0;24.7146;-0.122788;-0.640833;36.9;38.8;30.1257;7.04567;0;190;0.145097;0;33.892;0;0;1802.54;1766.05;8.27253e-05;9128.98;37;30;7;0;0;24.7785;0;0;0;5.9777;0;1;190;0;0;0;0;0
Sat Apr 17 12:57:52 2021;91.5;0;26.5649;-0.0880956;-0.606865;37;38.6;29.5534;7.03585;0;190;0.139712;0;33.892;0;0;1802.54;1785.17;8.27253e-05;9280.62;37;30;7;0;0;26.5712;0;0;0;5.44116;0;1;190;0;0;0;0;0
Sat Apr 17 13:27:52 2021;92;0;26.5788;-0.108511;-0.644627;37;38.7;30.3803;7.04943;0;190;0.134886;0;33.892;0;0;1802.54;1797.86;8.27253e-05;9440.04;37;30;7;0;0;26.5712;0;0;0;5.43318;0;1;190;0;0;0;0;0
Sat Apr 17 13:57:52 2021;92.5;0;26.5607;-0.0854424;-0.647621;37;38.7;30.1649;7.04067;0;190;0.134022;0;33.892;0;0;1802.54;1817.11;8.27253e-05;9599.45;37;30;7;0;0;26.5712;0;0;0;5.28318;0;1;190;0;0;0;0;0
Sat Apr 17 14:27:52 2021;93;0;26.572;-0.108532;-0.623762;37;38.7;30.4481;7.03791;0;190;0.134411;0;33.892;0;0;1802.54;1834.54;8.27253e-05;9758.86;37;30;7;0;0;26.5712;0;0;0;5.28468;0;1;190;0;0;0;0;0
Sat Apr 17 14:57:52 2021;93.5;0;34.85;-0.105558;-0.599187;37;38.7;29.9457;7.04259;0;190;0.13398;0;33.892;0;0;1802.54;1851.48;8.27253e-05;9923.61;37;30;7;0;0;34.8322;0;0;0;5.28806;0;1;190;0;0;0;0;0
Sat Apr 17 15:27:52 2021;94;0;34.8826;-0.0665555;2.69177;37;38.7;30.0062;7.05068;0;190;0.132487;0;33.892;0;0;1802.54;1868.95;8.27253e-05;10132.6;37;30;7;0;0;34.8322;0;3.73961;0;5.29555;0;1;190;0;0;0;0;0
Sat Apr 17 15:57:52 2021;94.5;0;23.4007;-0.0682377;-0.625455;37;38.7;30.2668;7.03961;0;190;0.133622;0;33.892;0;0;1802.54;1886.73;8.27253e-05;10286.1;37;30;7;0;0;23.3863;0;0;0;5.29817;0;1;190;0;0;0;0;0
Sat Apr 17 16:27:52 2021;95;0;48.3131;-0.079319;4.61201;37;38.6;27.8067;7.0513;0;190;0.133477;0;33.892;0;0;1802.54;1899.27;8.27253e-05;10450.7;37;30;7;0;0;48.2897;0;6.17266;0;5.31541;0;1;190;0;0;0;0;0
Sat Apr 17 16:57:52 2021;95.5;0;47.2689;-0.0965344;-0.648071;37;38.7;29.9183;7.04916;0;190;0.133011;0;33.892;0;0;1802.54;1928.49;8.27253e-05;10738.9;37;30;7;0;0;47.2647;0;0;0;5.16542;0;1;190;0;0;0;0;0
Sat Apr 17 17:27:52 2021;96;0;47.2602;-0.108798;-0.627703;37;38.8;30.5701;7.04632;0;190;0.133895;0;33.892;0;0;1802.54;1956.47;8.27253e-05;11022.5;37;30;7;0;0;47.2647;0;0;0;5.31541;0;1;190;0;0;0;0;0
Sat Apr 17 17:57:52 2021;96.5;0;54.2237;-0.118703;-0.625511;37;38.8;28.4106;7.04018;0;190;0.133278;0;33.892;0;0;1802.54;1984.19;8.27253e-05;11296.6;37;30;7;0;0;54.8409;0;0;0;5.16542;0;1;190;0;0;0;0;0
Sat Apr 17 18:27:52 2021;97;0;57.6874;-0.0680295;-0.595453;37;38.6;29.6911;7.04228;0;190;0.135058;0;33.892;0;0;1802.54;2016.29;8.27253e-05;11645.8;37;30;7;0;0;57.6732;0;0;0;5.17329;0;1;190;0;0;0;0;0
Sat Apr 17 18:57:52 2021;97.5;0;57.6439;-0.0967636;-0.617481;37;38.8;29.6537;7.04072;0;190;0.135705;0;33.892;0;0;1802.54;2048.85;8.27253e-05;11991.9;37;30;7;0;0;57.6732;0;0;0;5.33303;0;1;190;0;0;0;0;0
Sat Apr 17 19:27:52 2021;98;0;57.6199;-0.0884063;29.2966;37;38.8;30.0565;7.04873;0;190;0.134329;0;33.892;0;0;1802.54;2080.98;8.27253e-05;12337.9;37;30;7;0;0;57.6732;0;0;0;5.20627;0;1;190;0;0;0;0;0
Sat Apr 17 19:57:52 2021;98.5;0;60.4768;-0.0329313;12.7051;37;38.8;29.3982;7.05317;0;190;0.133747;0;33.892;0;0;1802.54;2108.52;8.27253e-05;12687.9;37;30;7;0;0;60.4759;0;13.9856;0;5.20627;0;1;190;0;0;0;0;0
Sat Apr 17 20:27:52 2021;99;0;66.5564;-0.014733;-0.569218;37;38.8;29.4315;7.04076;0;190;0.135259;0;33.892;0;0;1802.54;2145.68;8.27253e-05;13085.4;37;30;7;0;0;66.5649;0;0;0;5.20627;0;1;190;0;0;0;0;0
Sat Apr 17 20:57:52 2021;99.5;0;79.0309;-0.0186803;14.1133;37;38.7;29.042;7.05445;0;190;0.133622;0;33.892;0;0;1802.54;2178.61;8.27253e-05;13503.6;37;30;7;0;0;74.0141;0;16.0412;0;5.35627;0;1;190;0;0;0;0;0
Sat Apr 17 21:27:52 2021;100;0;78.8203;-0.0252153;23.0368;37;38.7;29.2528;7.05253;0;190;0.135232;0;33.892;0;0;1802.54;2219.24;8.27422e-05;13966.5;37;30;7;0;0;78.8036;0;25.1761;0;5.4286;0;1;190;0;0;0;0;0
Sat Apr 17 21:57:52 2021;100.5;0;71.6413;-0.0227742;25.3948;37;38.7;30.9772;7.05149;0;190;0.133997;0;33.892;0;0;1802.54;2258.44;8.28017e-05;14429.2;37;30;7;0;0;71.6472;0;26.9773;0;5.52193;0;1;190;0;0;0;0;0
Sat Apr 17 22:27:52 2021;101;0;71.6383;-0.00498997;6.09074;37;38.8;29.5899;7.05189;0;190;0.134019;0;33.892;0;0;1802.54;2290.72;8.29136e-05;14859.1;37;30;7;0;0;71.6472;0;7.5934;0;5.37193;0;1;190;0;0;0;0;0
Sat Apr 17 22:57:52 2021;101.5;0;88.1199;-0.0177071;6.91077;37;38.8;29.1734;7.0522;0;190;0.132844;0;33.892;0;0;1802.54;2328.09;8.29413e-05;15334.1;37;30;7;0;0;83.1539;0;9.02077;0;5.36406;0;1;190;0;0;0;0;0
Sat Apr 17 23:27:52 2021;102;0;130.485;-0.0106386;-0.589183;37;38.9;27.2902;7.04741;0;190;0.133813;0;33.892;0;0;1802.54;2375.55;8.33948e-05;15932.1;37;30;7;0;0;130.692;0;0;0;5.30251;0;1;190;0;0;0;0;0
Sat Apr 17 23:57:52 2021;102.5;0;140.36;-0.0342948;22.3521;37;38.8;29.4848;7.05582;0;190;0.133665;0;33.892;0;0;1802.54;2439.44;8.37675e-05;16776;37;30;7;0;0;140.461;0;23.6786;0;5.45289;0;1;190;0;0;0;0;0
Sun Apr 18 00:27:52 2021;103;0;141.763;-0.0173775;-0.575267;37;38.7;29.4057;7.04421;0;190;0.132133;0;33.892;0;0;1802.54;2505.38;8.42062e-05;17623.6;37;30;7;0;0;141.765;0;0;0;5.60288;0;1;190;0;0;0;0;0
Sun Apr 18 00:57:52 2021;103.5;0;141.761;-0.000814691;-0.609616;37;38.7;29.4042;7.04687;0;190;0.132178;0;33.892;0;0;1802.54;2565.92;8.42673e-05;18474.1;37;30;7;0;0;141.765;0;0;0;5.60288;0;1;190;0;0;0;0;0
Sun Apr 18 01:27:52 2021;104;0;144.329;-0.0176367;9.5621;37;38.7;29.5536;7.05359;0;190;0.131569;0;33.892;0;0;1802.54;2625.4;8.45745e-05;19337.4;37;30;7;0;0;144.337;0;10.6065;0;5.45289;0;1;190;0;0;0;0;0
Sun Apr 18 01:57:52 2021;104.5;0;145.473;-0.0174799;-0.593744;37;38.8;29.5317;7.04486;0;190;0.13313;0;33.892;0;0;1802.54;2688.06;8.53724e-05;20209;37;30;7;0;0;145.461;0;0;0;5.60288;0;1;190;0;0;0;0;0
Sun Apr 18 02:27:52 2021;105;0;148.24;-0.000522205;-0.587548;37;38.7;29.1056;7.05059;0;190;0.132954;0;33.892;0;0;1802.54;2744.91;8.61877e-05;21087.2;37;30;7;0;0;148.244;0;3.58373;0;5.60288;0;1;190;0;0;0;0;0
Sun Apr 18 02:57:52 2021;105.5;0;151.993;-0.0170745;30.7601;37;38.7;29.3412;7.05021;0;190;0.132427;0;33.892;0;0;1802.54;2805.77;8.69728e-05;21987.9;37;30;7;0;0;151.986;0;32.2677;0;5.60288;0;1;190;0;0;0;0;0
Sun Apr 18 03:27:52 2021;106;0;157.815;-0.00913218;9.21595;37;38.7;29.1127;7.05415;0;190;0.133776;0;33.892;0;0;1802.54;2861.75;8.79167e-05;22919;37;30;7;0;0;157.817;0;11.1116;0;5.60288;0;1;190;0;0;0;0;0
Sun Apr 18 03:57:52 2021;106.5;0;161.192;-0.00868613;-0.593914;37;38.7;29.4152;7.04811;0;190;0.130715;0;33.892;0;0;1802.54;2922.11;8.85304e-05;23884;37;30;7;0;0;161.256;0;0;0;5.60288;0;1;190;0;0;0;0;0
Sun Apr 18 04:27:52 2021;107;0;204.72;-0.00215232;-0.594;37;38.7;28.1822;7.05068;0;190;0.133829;0;33.892;0;0;1802.54;2984.55;8.94093e-05;24936.7;37;30;7;0;0;204.687;0;3.38788;0;5.60288;0;1;190;0;0;0;0;0
Sun Apr 18 04:57:52 2021;107.5;0;201.023;-0.00448146;15.271;37;38.8;29.381;7.05626;0;190;0.132209;0;33.892;0;0;1802.54;3054.88;8.99466e-05;26146.3;37;30;7;0;0;201.01;0;16.8042;0;5.45289;0;1;190;0;0;0;0;0
Sun Apr 18 05:27:52 2021;108;0;201.001;-0.000572738;30.0882;37;38.6;29.3463;7.05196;0;190;0.133679;0;33.892;0;0;1802.54;3125.76;9.11219e-05;27352.3;37;30;7;0;0;201.01;0;31.7686;0;5.60513;0;1;190;0;0;0;0;0
Sun Apr 18 05:57:52 2021;108.5;0;205.884;-0.000973409;-0.567877;37;38.7;29.0649;7.04983;0;190;0.133905;0;33.892;0;0;1802.54;3191.73;9.29872e-05;28577.7;37;30;7;0;0;205.908;0;0;0;5.62574;0;1;190;0;0;0;0;0
Sun Apr 18 06:27:52 2021;109;0;209.077;-0.00354459;28.3389;37;38.7;29.6168;7.05257;0;190;0.132107;0;33.892;0;0;1802.54;3259.87;9.55743e-05;29831.2;37;30;7;0;0;209.088;0;30.3631;0;5.62574;0;1;190;0;0;0;0;0
Sun Apr 18 06:57:52 2021;109.5;0;218.675;-0.00106732;11.4194;37;38.7;29.1189;7.05533;0;190;0.133662;0;33.892;0;0;1802.54;3324.17;9.62319e-05;31107.9;37;30;7;0;0;218.712;0;12.8642;0;5.63399;0;1;190;0;0;0;0;0
Sun Apr 18 07:27:52 2021;110;0;223.112;-0.0100369;-0.556877;37;38.7;29.0059;7.04478;0;190;0.13346;0;33.892;0;0;1802.54;3393.12;9.64353e-05;32437.2;37;30;7;0;0;223.111;0;0;0;5.63399;0;1;190;0;0;0;0;0
Sun Apr 18 07:57:52 2021;110.5;0;230.775;-0.00491482;22.6507;37;38.7;29.193;7.05474;0;190;0.133273;0;33.892;0;0;1802.54;3458.21;9.71126e-05;33804.4;37;30;7;0;0;230.779;0;24.3753;0;5.64561;0;1;190;0;0;0;0;0
Sun Apr 18 08:27:52 2021;111;0;243.708;-0.00906288;5.11771;37;38.7;28.9806;7.0532;0;190;0.133224;0;33.892;0;0;1802.54;3523.99;9.75596e-05;35224.4;37;30;7;0;0;243.643;0;7.08033;0;5.64561;0;1;190;0;0;0;0;0
Sun Apr 18 08:57:52 2021;111.5;0;245.352;-0.00332633;-0.547401;37;38.7;28.9825;7.04725;0;190;0.133314;0;33.892;0;0;1802.54;3590.37;9.95977e-05;36662.4;37;30;7;0;0;245.47;0;0;0;5.65236;0;1;190;0;0;0;0;0
Sun Apr 18 09:27:52 2021;112;0;255.126;-0.00388119;-0.539204;37;38.7;28.8276;7.04663;0;190;0.138849;0;33.892;0;0;1802.54;3654.52;0.000100889;38129.7;37;30;7;0;0;255.374;0;0;0;5.66585;0;1;190;0;0;0;0;0
Sun Apr 18 09:57:52 2021;112.5;0;255.919;-0.00231147;-0.533645;37;38.7;28.9144;7.04579;0;190;0.137329;0;33.892;0;0;1802.54;3718.98;0.00010224;39655.1;37;30;7;0;0;261.434;0;0;0;5.66735;0;1;190;0;0;0;0;0
Sun Apr 18 10:27:52 2021;113;0;272.61;-0.0170366;-0.548739;37;38.7;28.9398;7.0492;0;190;0.137434;0;33.892;0;0;1802.54;3782.29;0.000103267;41236.8;37;30;7;0;0;272.762;0;0;0;5.69358;0;1;190;0;0;0;0;0
Sun Apr 18 10:57:52 2021;113.5;0;290.002;-0.00700182;16.6259;37;38.7;28.7352;7.05647;0;190;0.136426;0;33.892;0;0;1802.54;3845.96;0.000104167;42888.8;37;30;7;0;0;290.141;0;18.5367;0;5.69358;0;1;190;0;0;0;0;0
Sun Apr 18 11:27:52 2021;114;0;296.494;-0.009737;25.6701;37;38.7;29.5446;7.05383;0;190;0.137591;0;33.892;0;0;1802.54;3913.61;0.000105004;44651.2;37;30;7;0;0;296.493;0;27.1512;0;5.69358;0;1;190;0;0;0;0;0
Sun Apr 18 11:57:52 2021;114.5;0;288.99;-0.0159451;-0.614566;37;38.7;31.3073;7.02018;0;190;0.136659;0;33.892;0;0;1809.2;3967.84;0.000105005;46429;37;30;7;0;0;288.841;0;0;0;5.69358;0;1;190;0;0;0;0;0
Sun Apr 18 12:27:52 2021;115;0;280.185;-0.0490152;-0.593249;37.1;39;29.3608;7.04771;0;190;0.13905;0;33.892;18.7467;0;1809.2;3998.28;0.000105005;48116.8;37;30;7;0;0;280.205;0;0;0;4.86574;0;1;190;0;0;0;0;0
Sun Apr 18 12:57:52 2021;115.5;0;301.681;-0.067578;10.9253;37;39;29.2796;7.05252;0;190;0.135369;0;33.892;18.7467;0;1809.2;4027.4;0.000105005;49917.3;37;30;7;0;0;301.738;0;12.6667;0;5.38005;0;1;190;0;0;0;0;0
Sun Apr 18 13:27:52 2021;116;0;315.835;-0.108237;-0.619129;36.9;38.9;30.2905;7.04806;0;190;0.137215;0;33.892;18.7467;0;1815.39;4053.03;0.000105005;51805.8;37;30;7;0;0;315.818;0;0;0;6.0261;0;1;190;0;0;0;0;0
Sun Apr 18 13:57:52 2021;116.5;0;309.858;-0.119408;-0.52442;36.9;38.7;31.0185;7.04811;0;190;0.137814;0;33.892;18.7467;0;1815.39;4076.18;0.000105005;53699.7;37;30;7;0;0;309.77;0;0;0;6.08886;0;1;190;0;0;0;0;0
Sun Apr 18 14:27:52 2021;117;0;312.827;-0.0894176;-0.590994;36.9;38.6;30.1488;7.04753;0;190;0.137339;0;33.892;18.7467;0;1815.39;4092.23;0.000105005;55583.6;37;30;7;0;0;312.833;0;0;0;5.93489;0;1;190;0;0;0;0;0
Sun Apr 18 14:57:52 2021;117.5;0;312.818;-0.0628229;-0.6016;36.9;38.6;29.2321;7.04911;0;190;0.13757;0;33.892;18.7467;0;1815.39;4104.44;0.000105005;57460.5;37;30;7;0;0;312.833;0;0;0;5.64031;0;1;190;0;0;0;0;0
Sun Apr 18 15:27:52 2021;118;0;313.3;-0.0479758;9.49153;37;38.5;29.6293;7.04992;0;190;0.136546;0;33.892;18.7467;0;1815.39;4113.92;0.000105005;59338.4;37;30;7;0;0;313.298;0;0;0;4.65391;0;1;190;0;0;0;0;0
Sun Apr 18 15:57:52 2021;118.5;0;313.321;-0.0242484;-0.58899;37.1;38.6;29.246;7.04822;0;190;0.137721;0;33.892;18.7467;0;1815.39;4119.91;0.000105005;61218.3;37;30;7;0;0;313.298;0;0;0;3.98401;0;1;190;0;0;0;0;0
Sun Apr 18 16:27:52 2021;119;0;315.408;-0.0181743;-0.600622;37.1;38.8;29.0059;7.04721;0;190;0.138056;0;33.892;18.7467;0;1815.39;4123.81;0.000105008;63101.5;37;30;7;0;0;315.411;0;0;0;4.05769;0;1;190;0;0;0;0;0
Sun Apr 18 16:57:52 2021;119.5;0;322.056;-0.00130166;-0.59973;37.1;38.9;29.12;7.04726;0;190;0.138897;0;33.892;18.7467;0;1815.39;4125.06;0.000105044;65021;37;30;7;0;0;322.037;0;0;0;4.31883;0;1;190;0;0;0;0;0
Sun Apr 18 17:27:52 2021;120;0;322.009;-0.0127042;-0.600275;37;38.8;29.7135;7.04243;0;190;0.136717;0;33.892;18.7467;0;1815.39;4125.06;0.000105302;66953.2;37;30;7;0;0;322.037;0;0;0;5.4471;0;1;190;0;0;0;0;0
Sun Apr 18 17:57:52 2021;120.5;0;327.68;-0.017227;-0.610041;37;38.7;29.1697;7.03126;0;190;0.136172;0;33.892;18.7467;0;1815.39;4125.06;0.000105317;68903.4;37;30;7;0;0;327.702;0;0;0;5.60197;0;1;190;0;0;0;0;0
Sun Apr 18 18:27:52 2021;121;0;327.708;-0.0523108;-0.625936;37;38.8;29.5446;7.01972;0;190;0.136363;0;33.892;18.7467;0;1815.39;4125.06;0.000105317;70869.6;37;30;7;0;0;327.702;0;0;0;5.45197;0;1;190;0;0;0;0;0
Sun Apr 18 18:57:52 2021;121.5;0;327.702;-0.080658;-0.635082;37;38.7;30.6111;7.00859;0;190;0.136654;0;33.892;18.7467;0;1815.39;4125.06;0.000105317;72835.7;37;30;7;0;0;327.702;0;0;0;5.60197;0;1;190;0;0;0;0;0
Sun Apr 18 19:27:52 2021;122;0;327.698;-0.0566727;-0.611798;37;38.7;30.3021;6.99815;0;190;0.138719;0;33.892;18.7467;0;1815.39;4125.06;0.000105317;74802.1;37;30;7;0;0;327.702;0;0;0;5.60197;0;1;190;0;0;0;0;0
Sun Apr 18 20:27:52 2021;123;0;296.504;-0.00912958;-0.618676;37;38.7;31.0525;6.98336;0;190;0.141443;0;33.892;18.7467;0;1815.39;4125.06;0.000105317;78609.7;37;30;7;0;0;296.498;0;0;0;5.60197;0;1;190;0;0;0;0;0
Sun Apr 18 20:57:52 2021;123.5;0;246.436;-0.000581613;-0.59275;37;38.7;32.0032;6.97565;0;190;0.14102;0;33.892;18.7467;0;1815.39;4125.06;0.000105317;80265.7;37;30;7;0;0;246.252;0;0;0;5.60197;0;1;190;0;0;0;0;0
Sun Apr 18 21:27:52 2021;124;0;178.063;-0.0252051;-0.606661;37.1;38.6;32.2015;6.96136;0;190;0.141045;0;33.892;18.7467;0;1815.39;4125.06;0.000105323;81540.4;37;30;7;0;0;177.753;0;0;0;4.01887;0;1;190;0;0;0;0;0
Sun Apr 18 21:57:52 2021;124.5;0;154.61;-0.0096013;-0.614489;37;38.7;30.8801;6.95003;0;190;0.14641;0;33.892;18.7467;0.12204;1815.39;4125.06;0.000105356;82498.5;37;30;7;0;0;154.631;0;0;0;5.50902;0;1;190;0;0;0;0;0
Sun Apr 18 22:27:52 2021;125;0;151.981;-0.01858;-0.588207;36.9;38.6;30.5493;6.95036;0;190;0.14668;0;33.892;18.7467;1.58887;1815.39;4125.06;0.000105774;83412.3;37;30;7;0;0;151.932;0;0;0;4.63508;0;1;190;0;0;0;0;0
Sun Apr 18 22:57:52 2021;125.5;0;161.266;-0.000467684;-0.611587;37;38.6;29.1109;6.95879;0;190;0.146479;0;33.892;18.7467;1.96972;1815.39;4125.06;0.000107151;84349.4;37;30;7;0;0;161.284;0;0;0;5.58032;0;1;190;0;0;0;0;0
