Date and Time;Trend Age;Inoculation Age;I: Air Act.;I: O2 Act.;I: CO2 Act.;I: TempV;I: TempJ;I: DOamp;I: pH;I: Level 1;I: Stirr Act.;I: Torque;I: Balance1;I: Vol. Pump A1;I: Vol. Pump A2;I: Vol. Pump A3;I: Vol. Pump A4;I: Vol. CO2 Act.;I: Vol. O2 Act.;I: Vol. Air Act.;SP Temperature;SP Oxygen;SP pH;SP Foam;SP Level;O: Air Setp.;O: O2 Setp.;O: CO2 Setp.;O: N2;O: Heat;O: Cool;O: PumpTh;O: Stirr Setp.;O: Pump A1;O: Pump A2;O: Pump A3;O: Pump A4;O: Headspace 
Sun Apr 18 23:27:52 2021;126;0;161.283;-0.00448091;-0.595874;37;38.7;30.5615;6.95967;0;190;0.147917;0;33.892;18.7467;1.96972;1815.39;4125.06;0.000109395;85317.1;37;30;7;0;0;161.284;0;0;0;5.43669;0;1;190;0;0;0;0;0
Sun Apr 18 23:57:52 2021;126.5;0;160.055;-0.0191328;-0.613269;37;38.7;30.9946;6.96067;0;190;0.146192;0;33.892;18.7467;1.96972;1815.39;4125.06;0.000111378;86279.4;37;30;7;0;0;160.075;0;0;0;5.45393;0;1;190;0;0;0;0;0
Mon Apr 19 00:27:52 2021;127;0;159.991;-0.0107768;-0.576116;37;38.7;30.8304;6.96094;0;190;0.145202;0;33.892;18.7467;1.96972;1815.39;4125.06;0.000112204;87239.8;37;30;7;0;0;160.075;0;0;0;5.45992;0;1;190;0;0;0;0;0
Mon Apr 19 00:57:52 2021;127.5;0;154.547;-0.00827366;-0.605874;37;38.7;30.2525;6.96185;0;190;0.146051;0;33.892;18.7467;1.96972;1815.39;4125.06;0.000114319;88167;37;30;7;0;0;154.545;0;0;0;5.49778;0;1;190;0;0;0;0;0
Mon Apr 19 01:27:52 2021;128;0;153.368;7.40453e-05;-0.601286;37;38.6;30.8068;6.96315;0;190;0.14683;0;33.892;18.7467;1.96972;1815.39;4125.06;0.000115021;89091.1;37;30;7;0;0;153.339;0;0;0;5.66239;0;1;190;0;0;0;0;0
Mon Apr 19 01:57:52 2021;128.5;0;153.345;-0.015381;-0.60983;37;38.6;29.3005;6.96395;0;190;0.145934;0;33.892;18.7467;1.96972;1815.39;4125.06;0.000116106;90011.1;37;30;7;0;0;153.339;0;0;0;5.67626;0;1;190;0;0;0;0;0
Mon Apr 19 02:27:52 2021;129;0;153.376;-0.00120313;-0.608135;37;38.6;29.7829;6.96536;0;190;0.146944;0;33.892;18.7467;1.96972;1815.39;4125.06;0.000116611;90931.3;37;30;7;0;0;153.339;0;0;0;5.67776;0;1;190;0;0;0;0;0
Mon Apr 19 02:57:52 2021;129.5;0;153.372;-0.00524138;-0.621715;37;38.6;29.7348;6.9662;0;190;0.146072;0;33.892;18.7467;1.96972;1815.39;4125.06;0.000117155;91851.3;37;30;7;0;0;153.339;0;0;0;5.70099;0;1;190;0;0;0;0;0
Mon Apr 19 03:27:52 2021;130;0;153.36;-0.00109934;-0.603355;37;38.7;29.4501;6.96758;0;190;0.14787;0;33.892;18.7467;1.96972;1815.39;4125.06;0.000117791;92771.3;37;30;7;0;0;153.339;0;0;0;5.56787;0;1;190;0;0;0;0;0
Mon Apr 19 03:57:52 2021;130.5;0;170.52;-0.000356701;-0.606537;37;38.6;29.0433;6.96983;0;190;0.14667;0;33.892;18.7467;1.96972;1815.39;4125.06;0.000119637;93768.7;37;30;7;0;0;170.531;0;0;0;5.56787;0;1;190;0;0;0;0;0
Mon Apr 19 04:27:52 2021;131;0;176.646;-0.00283479;-0.594971;37;38.6;29.1429;6.97382;0;190;0.143106;0;33.892;18.7467;1.96972;1815.39;4125.06;0.000122237;94813.6;37;30;7;0;0;176.643;0;0;0;5.57199;0;1;190;0;0;0;0;0
Mon Apr 19 04:57:52 2021;131.5;0;185.07;1.26277e-05;-0.599925;37;38.7;29.1518;6.9763;0;190;0.141059;0;33.892;18.7467;1.96972;1815.39;4125.06;0.000123834;95914.4;37;30;7;0;0;185.057;0;0;0;5.58473;0;1;190;0;0;0;0;0
Mon Apr 19 05:27:52 2021;132;0;174.94;-0.00114892;-0.606949;37;38.7;31.6101;6.97951;0;190;0.140892;0;33.892;18.7467;1.96972;1815.39;4125.06;0.000124721;97040.5;37;30;7;0;0;174.825;0;0;0;5.5911;0;1;190;0;0;0;0;0
Mon Apr 19 05:57:52 2021;132.5;0;179.434;-0.00193259;-0.609177;36.9;38.5;30.3454;6.98299;0;190;0.144925;0;33.892;18.7467;1.96972;1815.39;4125.06;0.000125068;98114.5;37;30;7;0;0;179.432;0;0;0;5.73409;0;1;190;0;0;0;0;0
Mon Apr 19 06:27:52 2021;133;0;179.426;-0.0151107;-0.617978;37;38.5;29.5446;6.98327;0;190;0.144322;0;33.892;18.7467;1.96972;1815.39;4125.06;0.000125274;99191;37;30;7;0;0;179.432;0;0;0;4.67864;0;1;190;0;0;0;0;0
Mon Apr 19 06:57:52 2021;133.5;0;188.35;-0.020706;-0.616964;37.1;38.6;28.7229;6.98397;0;190;0.143997;0;33.892;18.7467;1.96972;1815.39;4125.06;0.000125403;100271;37;30;7;0;0;188.532;0;0;0;4.06272;0;1;190;0;0;0;0;0
Mon Apr 19 07:27:52 2021;134;0;187.553;-0.0151579;-0.621166;37.1;38.9;29.0013;6.98543;0;190;0.144266;0;33.892;18.7467;1.96972;1815.39;4125.06;0.000125454;101387;37;30;7;0;0;187.561;0;0;0;4.03399;0;1;190;0;0;0;0;0
Mon Apr 19 07:57:52 2021;134.5;0;193.816;-0.00847513;-0.595598;37.1;38.8;28.8849;6.98743;0;190;0.145096;0;33.892;18.7467;1.96972;1815.39;4125.06;0.000125997;102515;37;30;7;0;0;193.898;0;0;0;4.68471;0;1;190;0;0;0;0;0
Mon Apr 19 08:27:52 2021;135;0;193.283;-0.00260251;-0.608725;37;38.8;30.1687;6.99005;0;190;0.142538;0;33.892;18.7467;1.96972;1815.39;4125.06;0.000126516;103676;37;30;7;0;0;193.313;0;0;0;5.51906;0;1;190;0;0;0;0;0
Mon Apr 19 08:57:52 2021;135.5;0;193.313;-0.00023644;-0.615289;37;38.8;30.4979;6.99339;0;190;0.141191;0;33.892;18.7467;1.96972;1815.39;4125.06;0.000127124;104835;37;30;7;0;0;193.313;0;0;0;5.45085;0;1;190;0;0;0;0;0
Mon Apr 19 09:27:52 2021;136;0;195.153;-0.00718464;-0.640556;36.9;38.6;29.7391;6.9955;0;190;0.142675;0;33.892;18.7467;1.96972;1815.39;4125.06;0.000127215;106000;37;30;7;0;0;195.168;0;0;0;5.64181;0;1;190;0;0;0;0;0
Mon Apr 19 09:57:52 2021;136.5;0;197.957;-0.0410797;-0.638343;36.9;38.5;29.1745;6.99678;0;190;0.144402;0;33.892;18.7467;1.96972;1815.39;4125.06;0.000127215;107177;37;30;7;0;0;197.982;0;0;0;5.42751;0;1;190;0;0;0;0;0
Mon Apr 19 10:27:52 2021;137;0;9.98557;-0.120892;-0.65109;37;38.5;52.1193;6.95926;0;190;0.14135;0;33.892;18.7467;1.96972;1815.39;4125.06;0.676092;107539;37;30;7;0;0;10;1.46772;0;0;4.68502;0;1;190;0;0;0;0;0
Mon Apr 19 10:57:52 2021;137.5;0;9.96914;65.2222;-0.654899;37.4;39.6;30.5889;6.96075;0;190;0.144616;0;67.5867;18.7467;3.54324;1815.39;4157.37;1.59503;107599;37;30;7;0;0;10;65.1879;0;0;3.16816;0;1;190;0;0;0;0;0
Mon Apr 19 11:27:52 2021;138;0;9.98046;-0.0890984;-0.637862;37;38.8;52.3266;6.9514;0;190;0.144786;0;67.5867;18.7467;3.61123;1815.39;4157.37;2.43611;107659;37;30;7;0;0;10;0;0;0;5.42138;0;1;190;0;0;0;0;0
Mon Apr 19 11:57:52 2021;138.5;0;9.9691;-0.00415574;-0.62787;36.9;38.9;42.317;6.96429;0;190;0.144865;0;67.5867;18.7467;3.61123;1815.39;4157.37;3.29159;107719;37;30;7;0;0;10;0;0;0;6.07271;0;1;190;0;0;0;0;0
Mon Apr 19 12:27:52 2021;139;0;9.95576;-0.0380745;-0.624271;36.9;38.6;54.8506;6.96219;0;190;0.144192;0;67.5867;18.7467;3.68077;1827.78;4157.37;3.95918;107779;37;30;7;0;0;10;0;0;0;5.93541;0;1;190;0;0;0;0;0
Mon Apr 19 12:57:52 2021;139.5;0;10.0471;46.7704;-0.625048;36.9;38.5;36.0091;6.97199;0;190;0.144772;0;67.5867;18.7467;3.68077;1827.78;4157.37;4.65666;107839;37;30;7;0;0;10;46.7539;0;0;5.47112;0;1;190;0;0;0;0;0
Mon Apr 19 13:27:52 2021;140;0;10.0009;-0.00785422;-0.615721;37;38.4;53.1029;6.9812;0;190;0.143766;0;67.5867;18.7467;3.68077;1827.78;4157.37;5.29834;107899;37;30;7;0;0;10;0;0;0;4.79093;0;1;190;0;0;0;0;0
Mon Apr 19 13:57:52 2021;140.5;0;9.9516;-0.0498933;-0.612822;37.1;38.6;52.9359;6.98598;0;190;0.148541;0;67.5867;18.7467;3.68077;1827.78;4157.37;5.92472;107959;37;30;7;0;0;10;0.76252;0;0;3.9298;0;1;190;0;0;0;0;0
Mon Apr 19 14:27:52 2021;141;0;9.95897;2.71446;-0.630968;37.1;38.8;52.3025;6.99353;0;190;0.144712;0;67.5867;18.7467;3.68077;1827.78;4157.37;6.49799;108019;37;30;7;0;0;10;4.94403;0;0;4.0627;0;1;190;0;0;0;0;0
Mon Apr 19 14:57:52 2021;141.5;0;9.99493;43.3163;-0.644546;37;38.8;37.6134;6.99942;0;190;0.145711;0;67.5867;18.7467;3.68077;1827.78;4157.37;7.23873;108079;37;30;7;0;0;10;41.431;0;0;5.37228;0;1;190;0;0;0;0;0
Mon Apr 19 15:27:52 2021;142;0;9.98333;-0.0661332;-0.649582;37;38.7;57.7788;7.00455;0;190;0.146655;0;67.5867;18.7467;3.68077;1827.78;4157.37;7.92513;108139;37;30;7;0;0;10;0;0;0;5.52228;0;1;190;0;0;0;0;0
Mon Apr 19 15:57:52 2021;142.5;0;10.0394;5.64262;-0.635402;36.9;38.6;50.9517;7.00889;0;190;0.146428;0;67.5867;18.7467;3.68077;1827.78;4157.37;8.5304;108199;37;30;7;0;0;10;7.67905;0;0;5.45043;0;1;190;0;0;0;0;0
Mon Apr 19 16:27:52 2021;143;0;9.99846;-0.0321887;-0.641869;37;38.5;39.3784;7.00937;0;190;0.145589;0;67.5867;18.7467;3.68077;1827.78;4157.37;9.25414;108257;37;30;7;0;0;10;0;0;0;4.67841;0;1;190;0;0;0;0;0
Mon Apr 19 16:57:52 2021;143.5;0;10.0118;6.36578;-0.619279;37;38.5;47.4062;7.01183;0;190;0.146769;0;67.5867;18.7467;3.68077;1827.78;4157.37;9.89311;108317;37;30;7;0;0;10;6.97539;0;0;4.46544;0;1;190;0;0;0;0;0
Mon Apr 19 17:27:52 2021;144;0;10.0163;0.000195571;-0.616164;37.1;38.9;49.9399;7.01655;0;190;0.147795;0;67.5867;18.7467;3.68077;1827.78;4157.37;10.7242;108377;37;30;7;0;0;10;0;0;0;4.3066;0;1;190;0;0;0;0;0
Mon Apr 19 17:57:52 2021;144.5;0;9.961;0.000163359;-0.612704;37;38.8;55.6548;7.01643;0;190;0.142992;0;67.5867;18.7467;3.68077;1827.78;4157.37;11.3632;108437;37;30;7;0;0;10;0;0;0;5.51095;0;1;190;0;0;0;0;0
Mon Apr 19 18:27:52 2021;145;0;9.98314;41.6385;-0.619514;37;38.9;42.1317;7.01803;0;190;0.146784;0;67.5867;18.7467;3.68077;1827.78;4157.37;12.0775;108497;37;30;7;0;0;10;42.6074;0;0;5.15631;0;1;190;0;0;0;0;0
Mon Apr 19 18:57:52 2021;145.5;0;9.99201;-0.00718184;-0.633896;36.9;38.7;57.415;7.02082;0;190;0.143605;0;67.5867;18.7467;3.68077;1827.78;4157.37;12.8889;108557;37;30;7;0;0;10;0;0;0;6.07737;0;1;190;0;0;0;0;0
Mon Apr 19 19:27:52 2021;146;0;9.98413;-0.0407466;-0.620725;36.9;38.5;63.3113;7.02164;0;190;0.144859;0;67.5867;18.7467;3.68077;1827.78;4157.37;13.5799;108617;37;30;7;0;0;10;1.03277;0;0;5.58656;0;1;190;0;0;0;0;0
Mon Apr 19 19:57:52 2021;146.5;0;10.001;42.0935;-0.623347;37.1;38.9;42.1256;7.02038;0;190;0.145223;0;67.5867;18.7467;3.68077;1827.78;4157.37;14.266;108677;37;30;7;0;0;10;45.4416;0;0;4.23464;0;1;190;0;0;0;0;0
Mon Apr 19 20:27:52 2021;147;0;10.0331;-0.00548038;-0.63309;37;38.7;49.7604;7.02502;0;190;0.144911;0;67.5867;18.7467;3.68077;1827.78;4157.37;15.1237;108737;37;30;7;0;0;10;0;0;0;5.58374;0;1;190;0;0;0;0;0
Mon Apr 19 20:57:52 2021;147.5;0;9.9974;-0.0200048;-0.623457;36.9;38.6;61.3819;7.02394;0;190;0.143391;0;67.5867;18.7467;3.68077;1827.78;4157.37;15.8164;108797;37;30;7;0;0;10;0;0;0;5.75468;0;1;190;0;0;0;0;0
Mon Apr 19 21:27:52 2021;148;0;9.99699;58.5737;-0.611891;36.9;38.5;36.9349;7.0261;0;190;0.143529;0;67.5867;18.7467;3.68077;1827.78;4157.37;16.68;108857;37;30;7;0;0;10;57.3034;0;0;5.58431;0;1;190;0;0;0;0;0
Mon Apr 19 21:57:52 2021;148.5;0;10.034;-0.0176593;-0.610061;37;38.4;60.842;7.02686;0;190;0.142704;0;67.5867;18.7467;3.68077;1827.78;4157.37;17.4569;108917;37;30;7;0;0;10;0;0;0;4.79842;0;1;190;0;0;0;0;0
Mon Apr 19 22:27:52 2021;149;0;9.99793;24.8686;-0.619688;37;38.7;44.6308;7.0279;0;190;0.142841;0;67.5867;18.7467;3.68077;1827.78;4157.37;18.2133;108977;37;30;7;0;0;10;28.3283;0;0;5.38398;0;1;190;0;0;0;0;0
Mon Apr 19 22:57:52 2021;149.5;0;9.99964;-0.000807189;-0.613111;37;38.8;60.0479;7.03139;0;190;0.143517;0;67.5867;18.7467;3.68077;1827.78;4157.37;19.1821;109037;37;30;7;0;0;10;0;0;0;5.2471;0;1;190;0;0;0;0;0
Mon Apr 19 23:27:52 2021;150;0;10.0072;18.9555;-0.608438;37;38.7;43.5601;7.03045;0;190;0.142609;0;67.5867;18.7467;3.68077;1827.78;4157.37;19.9712;109097;37;30;7;0;0;10;21.6599;0;0;5.40872;0;1;190;0;0;0;0;0
Mon Apr 19 23:57:52 2021;150.5;0;10.0271;53.9131;-0.625302;37;38.6;38.7065;7.03381;0;190;0.143833;0;67.5867;18.7467;3.68077;1827.78;4157.37;20.8606;109157;37;30;7;0;0;10;52.8689;0;0;5.56471;0;1;190;0;0;0;0;0
Tue Apr 20 00:27:52 2021;151;0;10.0209;-0.0179921;-0.583627;37;38.7;61.7591;7.03453;0;190;0.144493;0;67.5867;18.7467;3.68077;1827.78;4157.37;21.7247;109217;37;30;7;0;0;10;0;0;0;5.42558;0;1;190;0;0;0;0;0
Tue Apr 20 00:57:52 2021;151.5;0;9.95926;59.5191;-0.597877;37;38.7;37.9443;7.03602;0;190;0.143986;0;67.5867;18.7467;3.68077;1827.78;4157.37;22.6549;109277;37;30;7;0;0;10;59.1068;0;0;5.44207;0;1;190;0;0;0;0;0
Tue Apr 20 01:27:52 2021;152;0;10.0108;-0.00139125;-0.579121;37;38.7;55.4256;7.03881;0;190;0.14437;0;67.5867;18.7467;3.68077;1827.78;4157.37;23.5663;109337;37;30;7;0;0;10;0;0;0;5.45631;0;1;190;0;0;0;0;0
Tue Apr 20 01:57:52 2021;152.5;0;9.99037;58.6228;-0.578276;37;38.7;34.9724;7.03638;0;190;0.144152;0;67.5867;18.7467;3.68077;1827.78;4157.37;24.484;109397;37;30;7;0;0;10;60.5379;0;0;5.45631;0;1;190;0;0;0;0;0
Tue Apr 20 02:27:52 2021;153;0;9.99584;-0.00148987;-0.60426;37;38.7;58.0675;7.04147;0;190;0.144945;0;67.5867;18.7467;3.68077;1827.78;4157.37;25.5153;109457;37;30;7;0;0;10;0;0;0;5.46719;0;1;190;0;0;0;0;0
Tue Apr 20 02:57:52 2021;153.5;0;10.0004;61.6934;-0.586816;37;38.7;31.209;7.04126;0;190;0.146229;0;67.5867;18.7467;3.68077;1827.78;4157.37;26.4904;109517;37;30;7;0;0;10;62.1846;0;0;5.46981;0;1;190;0;0;0;0;0
Tue Apr 20 03:27:52 2021;154;0;9.93901;-2.53228e-05;-0.599862;36.9;38.7;60.9313;7.04494;0;190;0.144164;0;67.5867;18.7467;3.68077;1827.78;4157.37;27.46;109577;37;30;7;0;0;10;0;0;0;5.47318;0;1;190;0;0;0;0;0
Tue Apr 20 03:57:52 2021;154.5;0;10.0057;58.6045;-0.587499;37;38.7;33.332;7.04394;0;190;0.144422;0;67.5867;18.7467;3.68077;1827.78;4157.37;28.4019;109637;37;30;7;0;0;10;62.6772;0;0;5.51028;0;1;190;0;0;0;0;0
Tue Apr 20 04:27:52 2021;155;0;9.98829;-0.00103291;-0.575349;37;38.7;63.2364;7.04732;0;190;0.14439;0;67.5867;18.7467;3.68077;1827.78;4157.37;29.4893;109697;37;30;7;0;0;10;0;0;0;5.66028;0;1;190;0;0;0;0;0
Tue Apr 20 04:57:52 2021;155.5;0;10.0003;32.6878;-0.608509;36.9;38.6;44.2549;7.02169;0;190;0.150083;0;67.5867;18.7467;3.68077;1827.78;4163;30.4191;109757;37;30;7;0;0;10;37.4155;0;0;5.66253;0;1;190;0;0;0;0;0
Tue Apr 20 05:27:52 2021;156;0;9.93716;-0.000981611;-0.596315;37;38.6;49.2031;7.02708;0;190;0.146142;0;67.5867;18.7467;3.68077;1827.78;4163;31.5611;109817;37;30;7;0;0;10;0.190296;0;0;5.66666;0;1;190;0;0;0;0;0
Tue Apr 20 05:57:52 2021;156.5;0;9.99625;46.1173;-0.597412;37;38.7;38.3061;7.03774;0;190;0.147671;0;67.5867;18.7467;3.68077;1827.78;4163;32.6959;109877;37;30;7;0;0;10;39.9059;0;0;5.52415;0;1;190;0;0;0;0;0
Tue Apr 20 06:27:52 2021;157;0;10.0054;-0.00444373;-0.591521;37;38.7;59.6191;7.04311;0;190;0.148834;0;67.5867;18.7467;3.68077;1827.78;4163;33.6506;109937;37;30;7;0;0;10;0.233974;0;0;5.52341;0;1;190;0;0;0;0;0
Tue Apr 20 06:57:52 2021;157.5;0;9.98322;47.2778;-0.603556;36.9;38.8;38.4943;7.02929;0;190;0.146099;0;67.5867;18.7467;3.68077;1827.78;4167.93;34.7783;109997;37;30;7;0;0;10;43.1853;0;0;6.17332;0;1;190;0;0;0;0;0
Tue Apr 20 07:27:52 2021;158;0;10.008;-0.00551294;-0.596937;36.9;38.6;60.132;7.03216;0;190;0.146514;0;67.5867;18.7467;3.68077;1827.78;4167.93;35.707;110057;37;30;7;0;0;10;1.70604;0;0;5.98713;0;1;190;0;0;0;0;0
Tue Apr 20 07:57:52 2021;158.5;0;10.0034;60.5288;-0.599432;36.9;38.6;37.8661;7.04601;0;190;0.147401;0;67.5867;18.7467;3.68077;1827.78;4167.93;36.9306;110117;37;30;7;0;0;10;53.6338;0;0;5.75971;0;1;190;0;0;0;0;0
Tue Apr 20 08:27:52 2021;159;0;10.0378;-0.00437375;-0.621085;37;38.5;59.2851;7.02757;0;190;0.14597;0;67.5867;18.7467;3.68077;1827.78;4173.35;37.9008;110177;37;30;7;0;0;10;0;0;0;4.70322;0;1;190;0;0;0;0;0
Tue Apr 20 08:57:52 2021;159.5;0;9.98916;74.9226;-0.613739;37.1;38.5;31.7799;7.03473;0;190;0.14841;0;67.5867;18.7467;3.68077;1827.78;4173.35;38.9996;110237;37;30;7;0;0;10;74.6728;0;0;3.93888;0;1;190;0;0;0;0;0
Tue Apr 20 09:27:52 2021;160;0;9.97979;-0.0286579;-0.631556;37.1;38.8;59.2091;7.04649;0;190;0.148182;0;67.5867;18.7467;3.68077;1827.78;4173.35;40.0989;110297;37;30;7;0;0;10;0;0;0;4.09463;0;1;190;0;0;0;0;0
Tue Apr 20 09:57:52 2021;160.5;0;9.99573;12.0095;-0.63365;37.1;38.9;49.7281;7.02637;0;190;0.148451;0;67.5867;18.7467;3.68077;1827.78;4179.55;41.0476;110357;37;30;7;0;0;10;13.3188;0;0;4.19604;0;1;190;0;0;0;0;0
Tue Apr 20 10:27:52 2021;161;0;9.99925;-0.0658497;-0.640525;37;38.8;54.21;7.04283;0;190;0.147528;0;67.5867;18.7467;3.68077;1827.78;4179.55;42.3695;110417;37;30;7;0;0;10;0;0;0;5.424;0;1;190;0;0;0;0;0
Tue Apr 20 10:57:52 2021;161.5;0;10.001;70.9075;-0.649873;37;38.7;29.5707;7.03017;0;190;0.147198;0;67.5867;18.7467;3.68077;1827.78;4184.91;43.5311;110477;37;30;7;0;0;10;70.8483;0;0;5.04329;0;1;190;0;0;0;0;0
Tue Apr 20 11:27:52 2021;162;0;9.99078;37.6411;-0.649585;37;38.6;41.9309;7.02721;0;190;0.148816;0;67.5867;18.7467;3.68077;1834.34;4184.91;44.6703;110537;37;30;7;0;0;10;39.1611;0;0;4.56551;0;1;190;0;0;0;0;0
Tue Apr 20 11:57:52 2021;162.5;0;9.99876;-0.0136912;-0.6421;37;38.6;48.9711;7.04606;0;190;0.148464;0;67.5867;18.7467;3.68077;1834.34;4184.91;45.9523;110597;37;30;7;0;0;10;0;0;0;4.82149;0;1;190;0;0;0;0;0
Tue Apr 20 12:27:52 2021;163;0;9.99294;44.5971;-0.647483;37;38.6;36.764;7.02343;0;190;0.144147;0;67.5867;18.7467;3.68077;1834.34;4191.13;46.9538;110657;37;30;7;0;0;10;50.7759;0;0;4.96167;0;1;190;0;0;0;0;0
Tue Apr 20 12:57:52 2021;163.5;0;9.98865;-0.098535;-0.637801;37;38.6;58.2374;7.04095;0;190;0.141223;0;67.5867;18.7467;3.68077;1834.34;4191.13;48.2221;110717;37;30;7;0;0;10;0;0;0;4.99315;0;1;190;0;0;0;0;0
Tue Apr 20 13:27:52 2021;164;0;9.9849;77.2364;-0.625852;37;38.7;28.6325;7.02905;0;190;0.144929;0;67.5867;18.7467;3.68077;1834.34;4196.28;49.4037;110777;37;30;7;0;0;10;75.9388;0;0;4.85627;0;1;190;0;0;0;0;0
Tue Apr 20 13:57:52 2021;164.5;0;9.98697;-0.0771834;-0.643682;37;38.7;59.377;7.0426;0;190;0.145474;0;67.5867;18.7467;3.68077;1834.34;4196.28;50.5547;110837;37;30;7;0;0;10;0;0;0;4.85702;0;1;190;0;0;0;0;0
Tue Apr 20 14:27:52 2021;165;0;10.0316;-0.0390053;-0.632859;37;38.7;53.0041;7.03303;0;190;0.144411;0;67.5867;18.7467;3.68077;1834.34;4202.12;51.91;110897;37;30;7;0;0;10;0;0;0;4.85777;0;1;190;0;0;0;0;0
Tue Apr 20 14:57:52 2021;165.5;0;10.0339;-0.0950385;-0.625942;37;38.6;54.0999;7.04465;0;190;0.143347;0;67.5867;18.7467;3.68077;1834.34;4202.12;52.9475;110957;37;30;7;0;0;10;0.488138;0;0;4.85777;0;1;190;0;0;0;0;0
Tue Apr 20 15:27:52 2021;166;0;10.0049;-0.0622821;-0.638991;37;38.7;53.7674;7.0368;0;190;0.145253;0;67.5867;18.7467;3.68077;1834.34;4208;54.3853;111017;37;30;7;0;0;10;0;0;0;4.86152;0;1;190;0;0;0;0;0
Tue Apr 20 15:57:52 2021;166.5;0;10.0136;14.293;-0.639573;37;38.7;43.1905;7.0359;0;190;0.143032;0;67.5867;18.7467;3.68077;1834.34;4213.25;55.763;111077;37;30;7;0;0;10;8.22633;0;0;4.86189;0;1;190;0;0;0;0;0
Tue Apr 20 16:27:52 2021;167;0;10.01;-0.0652358;-0.617911;37;38.7;55.8207;7.04843;0;190;0.142898;0;67.5867;18.7467;3.68077;1834.34;4213.25;56.8705;111137;37;30;7;0;0;10;0.857019;0;0;4.85964;0;1;190;0;0;0;0;0
Tue Apr 20 16:57:52 2021;167.5;0;9.99907;-0.0683013;-0.634304;37;38.7;54.5256;7.04724;0;190;0.145443;0;67.5867;18.7467;3.68077;1834.34;4217.73;58.2872;111197;37;30;7;0;0;10;0;0;0;4.85852;0;1;190;0;0;0;0;0
Tue Apr 20 17:27:52 2021;168;0;9.96495;16.6279;-0.634118;37;38.7;44.0401;7.04306;0;190;0.145384;0;67.5867;18.7467;3.68077;1834.34;4223.27;59.7311;111257;37;30;7;0;0;10;11.3373;0;0;4.85852;0;1;190;0;0;0;0;0
Tue Apr 20 17:57:52 2021;168.5;0;9.99918;12.7705;-0.628705;37;38.6;46.3999;7.035;0;190;0.144485;0;67.5867;18.7467;3.68077;1834.34;4228.56;60.8063;111317;37;30;7;0;0;10;14.0556;0;0;4.85852;0;1;190;0;0;0;0;0
Tue Apr 20 18:27:52 2021;169;0;10.0184;-0.0621512;-0.630627;37;38.6;51.6305;7.03809;0;190;0.143102;0;67.5867;18.7467;3.68077;1834.34;4233.9;62.313;111377;37;30;7;0;0;10;0;0;0;4.85852;0;1;190;0;0;0;0;0
Tue Apr 20 18:57:52 2021;169.5;0;9.98982;30.1917;-0.647263;37;38.7;39.8417;7.03488;0;190;0.14265;0;67.5867;18.7467;3.68077;1834.34;4238.75;63.4852;111437;37;30;7;0;0;10;32.4555;0;0;4.85852;0;1;190;0;0;0;0;0
Tue Apr 20 19:27:52 2021;170;0;9.99586;-0.0601851;-0.635919;37;38.6;50.1785;7.02887;0;190;0.145526;0;67.5867;18.7467;3.68077;1834.34;4245.11;64.9014;111497;37;30;7;0;0;10;0.529928;0;0;4.85889;0;1;190;0;0;0;0;0
Tue Apr 20 19:57:52 2021;170.5;0;10.0234;-0.0201886;-0.633821;37;38.7;51.0626;7.04384;0;190;0.146876;0;67.5867;18.7467;3.68077;1834.34;4249.81;66.4036;111557;37;30;7;0;0;10;0;0;0;4.85889;0;1;190;0;0;0;0;0
Tue Apr 20 20:27:52 2021;171;0;9.9915;32.7688;-0.614643;37;38.7;39.6829;7.03724;0;190;0.146133;0;67.5867;18.7467;3.68077;1834.34;4255.69;67.9572;111617;37;30;7;0;0;10;28.7706;0;0;4.86039;0;1;190;0;0;0;0;0
Tue Apr 20 20:57:52 2021;171.5;0;9.94315;12.9565;-0.617767;37;38.7;42.45;7.03094;0;190;0.144242;0;67.5867;18.7467;3.68077;1834.34;4262.4;69.0853;111677;37;30;7;0;0;10;16.1662;0;0;4.86377;0;1;190;0;0;0;0;0
Tue Apr 20 21:27:52 2021;172;0;10.0221;22.0136;-0.624913;37;38.7;38.3527;7.03089;0;190;0.144636;0;67.5867;18.7467;3.68077;1834.34;4268.84;70.5567;111737;37;30;7;0;0;10;24.4809;0;0;4.86677;0;1;190;0;0;0;0;0
Tue Apr 20 21:57:52 2021;172.5;0;9.99144;-0.0096991;-0.628715;37;38.7;53.2436;7.04389;0;190;0.143932;0;67.5867;18.7467;3.68077;1834.34;4274.42;72.1914;111797;37;30;7;0;0;10;0;0;0;4.86864;0;1;190;0;0;0;0;0
Tue Apr 20 22:27:52 2021;173;0;9.95185;89.6751;-0.60218;37;38.7;27.6652;7.0408;0;190;0.141613;0;67.5867;18.7467;3.68077;1834.34;4281.09;73.5335;111857;37;30;7;0;0;10;89.1477;0;0;4.86939;0;1;190;0;0;0;0;0
Tue Apr 20 22:57:52 2021;173.5;0;9.99566;11.5106;-0.586102;37;38.7;44.7042;7.04631;0;190;0.14119;0;67.5867;18.7467;3.68077;1834.34;4287.32;74.8931;111917;37;30;7;0;0;10;14.4054;0;0;4.87201;0;1;190;0;0;0;0;0
Tue Apr 20 23:27:52 2021;174;0;10.0039;3.29132;-0.600546;37;38.7;48.0821;7.03954;0;190;0.143798;0;67.5867;18.7467;3.68077;1834.34;4297.29;76.4325;111977;37;30;7;0;0;10;6.06991;0;0;4.87313;0;1;190;0;0;0;0;0
Tue Apr 20 23:57:52 2021;174.5;0;9.99023;-0.00972352;-0.601183;37;38.6;50.1052;7.04717;0;190;0.1439;0;67.5867;18.7467;3.68077;1834.34;4307.68;78.0878;112037;37;30;7;0;0;10;0;0;0;4.87388;0;1;190;0;0;0;0;0
Wed Apr 21 00:27:52 2021;175;0;10.0309;69.9932;-0.625026;37;38.7;30.854;7.04079;0;190;0.143111;0;67.5867;18.7467;3.68077;1834.34;4313.86;79.6091;112097;37;30;7;0;0;10;69.9886;0;0;4.87538;0;1;190;0;0;0;0;0
Wed Apr 21 00:57:52 2021;175.5;0;10.0072;10.4598;-0.593384;37;38.7;43.1003;7.04061;0;190;0.145582;0;67.5867;18.7467;3.68077;1834.34;4321.71;80.8737;112157;37;30;7;0;0;10;14.1353;0;0;4.87988;0;1;190;0;0;0;0;0
Wed Apr 21 01:27:52 2021;176;0;9.99946;-0.00400893;-0.598691;37;38.7;49.891;7.03463;0;190;0.143022;0;67.5867;18.7467;3.68077;1834.34;4335.48;82.5328;112217;37;30;7;0;0;10;1.2504;0;0;4.887;0;1;190;0;0;0;0;0
Wed Apr 21 01:57:52 2021;176.5;0;9.99024;54.3009;-0.597424;37;38.7;34.1522;7.04117;0;190;0.142147;0;67.5867;18.7467;3.68077;1834.34;4342.28;84.1053;112277;37;30;7;0;0;10;49.1798;0;0;4.89412;0;1;190;0;0;0;0;0
Wed Apr 21 02:27:52 2021;177;0;9.99615;81.6702;3.5257;37;38.7;28.3998;7.05043;0;190;0.144114;0;67.5867;18.7467;3.68077;1834.34;4349.6;85.6849;112337;37;30;7;0;0;10;80.6422;4.88279;0;4.91061;0;1;190;0;0;0;0;0
Wed Apr 21 02:57:52 2021;177.5;0;10.0106;5.4847;-0.617035;37;38.7;42.8686;7.04706;0;190;0.143528;0;67.5867;18.7467;3.68077;1834.34;4362.44;87.3839;112397;37;30;7;0;0;10;0.869985;0;0;4.92785;0;1;190;0;0;0;0;0
Wed Apr 21 03:27:52 2021;178;0;10.0071;93.8193;-0.603966;37;38.7;24.9098;7.03999;0;190;0.142375;0;67.5867;18.7467;3.68077;1834.34;4373.73;88.8006;112457;37;30;7;0;0;10;91.5198;0;0;4.93498;0;1;190;0;0;0;0;0
Wed Apr 21 03:57:52 2021;178.5;0;9.97956;24.6892;-0.605296;37;38.7;40.4331;7.04008;0;190;0.144743;0;67.5867;18.7467;3.68077;1834.34;4386.9;90.5343;112517;37;30;7;0;0;10;21.3596;0;0;4.94172;0;1;190;0;0;0;0;0
Wed Apr 21 04:27:52 2021;179;0;10.0285;16.5461;-0.592722;37;38.7;39.3553;7.04754;0;190;0.146053;0;67.5867;18.7467;3.68077;1834.34;4394.83;91.8506;112577;37;30;7;0;0;10;18.3685;0;0;4.94622;0;1;190;0;0;0;0;0
Wed Apr 21 04:57:52 2021;179.5;0;10.0118;-0.00341972;-0.555526;37;38.7;52.5918;7.0445;0;190;0.144306;0;67.5867;18.7467;3.68077;1834.34;4413.32;93.4904;112637;37;30;7;0;0;10;0;0;0;4.95147;0;1;190;0;0;0;0;0
Wed Apr 21 05:27:52 2021;180;0;10.0326;-0.0144923;-0.62911;37;38.7;49.6878;7.0354;0;190;0.142995;0;67.5867;18.7467;3.68077;1834.34;4423.85;95.0948;112697;37;30;7;0;0;10;0;0;0;4.95822;0;1;190;0;0;0;0;0
Wed Apr 21 05:57:52 2021;180.5;0;9.9672;97.1956;14.9828;37;38.7;26.8091;7.05335;0;190;0.141348;0;67.5867;18.7467;3.68077;1834.34;4431.86;96.5712;112757;37;30;7;0;0;10;97.6389;16.6026;0;4.96721;0;1;190;0;0;0;0;0
Wed Apr 21 06:27:52 2021;181;0;9.97053;37.8879;-0.581047;37;38.7;34.2723;7.04988;0;190;0.141882;0;67.5867;18.7467;3.68077;1834.34;4444.03;98.0328;112817;37;30;7;0;0;10;45.9731;0;0;4.97733;0;1;190;0;0;0;0;0
Wed Apr 21 06:57:52 2021;181.5;0;9.93839;-0.00833569;-0.611928;37;38.7;48.8521;7.04699;0;190;0.140303;0;67.5867;18.7467;3.68077;1834.34;4458.93;99.646;112877;37;30;7;0;0;10;0.545568;0;0;4.98482;0;1;190;0;0;0;0;0
Wed Apr 21 07:27:52 2021;182;0;9.99058;-0.000368839;-0.574564;37;38.7;43.2556;7.03774;0;190;0.141433;0;67.5867;18.7467;3.68077;1834.34;4476.73;101.308;112937;37;30;7;0;0;10;0;0;0;4.99981;0;1;190;0;0;0;0;0
Wed Apr 21 07:57:52 2021;182.5;0;10.0404;10.3636;-0.614212;37;38.7;43.4123;7.0408;0;190;0.142937;0;67.5867;18.7467;3.68077;1834.34;4491.19;102.976;112997;37;30;7;0;0;10;5.46417;0;0;5.00281;0;1;190;0;0;0;0;0
Wed Apr 21 08:27:52 2021;183;0;9.96955;53.347;-0.600022;37;38.7;34.8753;7.03594;0;190;0.145938;0;67.5867;18.7467;3.68077;1834.34;4508.12;104.573;113057;37;30;7;0;0;10;50.6934;0;0;5.00469;0;1;190;0;0;0;0;0
Wed Apr 21 08:57:52 2021;183.5;0;10.0508;75.7463;-0.630054;37;38.7;28.1913;7.03301;0;190;0.1447;0;67.5867;18.7467;3.68077;1834.34;4523.78;106.017;113117;37;30;7;0;0;10;75.6651;0;0;5.00544;0;1;190;0;0;0;0;0
Wed Apr 21 09:27:52 2021;184;0;10.008;82.8161;-0.613122;37;38.7;28.289;7.0344;0;190;0.144505;0;67.5867;18.7467;3.68077;1834.34;4540.22;107.711;113177;37;30;7;0;0;10;79.7015;0;0;5.00581;0;1;190;0;0;0;0;0
Wed Apr 21 09:57:52 2021;184.5;0;10.0089;51.6304;-0.642462;37;38.7;33.9461;7.0358;0;190;0.144063;0;67.5867;18.7467;3.68077;1834.34;4557.88;109.437;113237;37;30;7;0;0;10;46.5734;0;0;5.00619;0;1;190;0;0;0;0;0
Wed Apr 21 10:27:52 2021;185;0;9.93262;47.1591;-0.632873;37;38.7;37.8186;7.03844;0;190;0.143683;0;67.5867;18.7467;3.68077;1834.34;4575.26;111.146;113297;37;30;7;0;0;10;39.2503;0;0;5.00619;0;1;190;0;0;0;0;0
Wed Apr 21 10:57:52 2021;185.5;0;9.96809;11.676;-0.625585;37;38.7;41.9821;7.03978;0;190;0.144583;0;67.5867;18.7467;3.68077;1834.34;4593.67;112.844;113357;37;30;7;0;0;10;5.20192;0;0;4.32931;0;1;190;0;0;0;0;0
Wed Apr 21 11:27:52 2021;186;0;9.98622;50.4198;-0.635781;37.4;38.7;30.2298;7.03757;0;190;0.143366;0;101.232;18.7467;3.68077;1834.34;4640.37;115.117;113417;37;30;7;0;0;10;50.4212;0;0;1.34838;0;1;190;0;0;0;0;0
Wed Apr 21 11:57:52 2021;186.5;0;9.99511;37.9885;-0.596464;37.1;38.8;29.3875;7.04394;0;190;0.145197;0;101.232;18.7467;3.68077;1844.6;4669.55;117.485;113477;37;30;7;0;0;10;37.9953;0;0;3.98316;0;1;190;0;0;0;0;0
Wed Apr 21 12:27:52 2021;187;0;10.0501;18.9632;-0.549274;37;38.6;33.1919;7.04772;0;190;0.143517;0;101.232;18.7467;3.68077;1854.22;4701.97;119.811;113537;37;30;7;0;0;10;19.7118;0;0;4.60291;0;1;190;0;0;0;0;0
Wed Apr 21 12:57:52 2021;187.5;0;10.0003;34.5973;-0.606161;37;38.6;30.1857;7.04411;0;190;0.144488;0;101.232;18.7467;3.68077;1854.22;4727.44;121.964;113597;37;30;7;0;0;10;34.6005;0;0;4.72022;0;1;190;0;0;0;0;0
Wed Apr 21 13:27:52 2021;188;0;9.99486;35.6768;-0.629113;37;38.6;29.5345;7.04576;0;190;0.141982;0;101.232;18.7467;3.68077;1854.22;4753.94;124.069;113657;37;30;7;0;0;10;35.6758;0;0;4.61819;0;1;190;0;0;0;0;0
Wed Apr 21 13:57:52 2021;188.5;0;9.97634;30.3148;4.70022;37;38.8;31.838;7.05043;0;190;0.145759;0;101.232;18.7467;3.68077;1854.22;4780.75;126.211;113717;37;30;7;0;0;10;28.981;6.70333;0;4.5158;0;1;190;0;0;0;0;0
Wed Apr 21 14:27:52 2021;189;0;9.9931;23.4787;-0.603813;37;38.7;31.7314;7.0725;0;190;0.142532;0;101.232;18.7467;3.68077;1854.22;4799.94;128.245;113777;37;30;7;0;0;10;23.5967;0;0;4.71677;0;1;190;0;0;0;0;0
Wed Apr 21 14:57:52 2021;189.5;0;9.99213;-0.0152508;-0.601537;37;38.7;28.7261;7.09361;0;190;0.143649;0;101.232;18.7467;3.68077;1854.22;4819.21;130.128;113837;37;30;7;0;0;10;4.15925;0;0;4.61736;0;1;190;0;0;0;0;0
Wed Apr 21 15:27:52 2021;190;0;9.97528;-0.000227151;-0.614452;32.1;37.6;46.1217;7.0858;0;190;0.144399;0;101.232;18.7467;3.68077;1854.22;4842.63;131.26;113897;33;30;7;0;0;10;0;0;0;14.8769;0;1;190;0;0;0;0;0
Wed Apr 21 15:57:52 2021;190.5;0;10.0147;14.3247;19.7552;32.5;35;37.3816;7.10172;0;190;0.147626;0;101.232;18.7467;3.68077;1854.22;4854.55;132.545;113957;33;30;7;0;0;10;10.2864;22.741;0;6.80268;0;1;190;0;0;0;0;0
Wed Apr 21 16:27:52 2021;191;0;10.0295;-0.0181022;-0.587222;32.8;34.7;45.0548;7.08851;0;190;0.146956;0;101.232;18.7467;3.68077;1854.22;4873.15;133.511;114017;33;30;7;0;0;10;0;0;0;4.03405;0;1;190;0;0;0;0;0
Wed Apr 21 16:57:52 2021;191.5;0;10.0033;-0.00649855;-0.555121;32.9;34.7;48.9101;7.09204;0;190;0.146306;0;101.232;18.7467;3.68077;1854.22;4892.09;134.562;114077;33;30;7;0;0;10;0;0;0;2.16666;0;1;190;0;0;0;0;0
Wed Apr 21 17:27:52 2021;192;0;10.0078;26.9368;-0.602624;33;34.6;35.6997;7.09745;0;190;0.147359;0;101.232;18.7467;3.68077;1854.22;4901.44;135.447;114137;33;30;7;0;0;10;21.681;0;0;2.43333;0;1;190;0;0;0;0;0
Wed Apr 21 17:57:52 2021;192.5;0;9.97976;-0.0190087;-0.627557;33;34.8;50.3609;7.14823;0;190;0.145162;0;101.232;18.7467;3.68077;1854.22;4901.44;136.442;114197;33;30;7;0;0;10;0;0;0;2.44884;0;1;190;0;0;0;0;0
Wed Apr 21 18:27:52 2021;193;0;9.98682;-0.0513098;35.5356;33;34.7;49.6418;7.20082;0;190;0.146893;0;101.232;18.7467;3.68077;1854.22;4905.99;137.395;114257;33;30;7;0;0;10;0;40.5482;0;2.60408;0;1;190;0;0;0;0;0
Wed Apr 21 18:57:52 2021;193.5;0;9.99225;-0.0793417;-0.63815;33;34.7;45.8457;7.17705;0;190;0.147088;0;101.232;18.7467;3.68077;1854.22;4920.96;138.295;114317;33;30;7;0;0;10;0;0;0;2.63147;0;1;190;0;0;0;0;0
Wed Apr 21 19:27:52 2021;194;0;10.0075;-0.0808164;-0.641928;33;34.7;54.3176;7.18479;0;190;0.144236;0;101.232;18.7467;3.68077;1854.22;4929.73;139.28;114377;33;30;7;0;0;10;0.321941;0;0;2.65173;0;1;190;0;0;0;0;0
Wed Apr 21 19:57:52 2021;194.5;0;10.0494;-0.0361886;-0.637458;33;34.6;44.7775;7.1789;0;190;0.147277;0;101.232;18.7467;3.68077;1854.22;4940.43;140.236;114437;33;30;7;0;0;10;0;0;0;2.66936;0;1;190;0;0;0;0;0
Wed Apr 21 20:27:52 2021;195;0;10.0291;27.6294;-0.608989;33;34.7;33.705;7.18339;0;190;0.146676;0;101.232;18.7467;3.68077;1854.22;4949.87;141.242;114497;33;30;7;0;0;10;23.8154;0;0;2.68136;0;1;190;0;0;0;0;0
Wed Apr 21 20:57:52 2021;195.5;0;9.98334;-0.0527774;-0.649184;33;34.7;46.6308;7.18239;0;190;0.145922;0;101.232;18.7467;3.68077;1854.22;4960.72;142.204;114557;33;30;7;0;0;10;0;0;0;2.68624;0;1;190;0;0;0;0;0
Wed Apr 21 21:27:52 2021;196;0;10.0138;-0.0194176;-0.640156;33;34.7;44.595;7.18064;0;190;0.145086;0;101.232;18.7467;3.68077;1854.22;4971.61;143.187;114617;33;30;7;0;0;10;0;0;0;2.70913;0;1;190;0;0;0;0;0
Wed Apr 21 21:57:52 2021;196.5;0;9.99541;-0.00841887;-0.627183;33;34.6;40.7833;7.18325;0;190;0.144192;0;101.232;18.7467;3.68077;1854.22;4981.94;144.176;114677;33;30;7;0;0;10;0;0;0;2.86925;0;1;190;0;0;0;0;0
Wed Apr 21 22:27:52 2021;197;0;10.0041;-0.0133087;-0.640718;33;34.6;46.3538;7.18099;0;190;0.147523;0;101.232;18.7467;3.68077;1854.22;4992.98;145.172;114737;33;30;7;0;0;10;0;0;0;2.88914;0;1;190;0;0;0;0;0
Wed Apr 21 22:57:52 2021;197.5;0;10.0028;-0.0335983;-0.657634;33;34.6;49.6131;7.1826;0;190;0.145006;0;101.232;18.7467;3.68077;1854.22;5003.44;146.163;114797;33;30;7;0;0;10;0.0264931;0;0;2.90939;0;1;190;0;0;0;0;0
Wed Apr 21 23:27:52 2021;198;0;9.93723;-0.0501977;-0.639757;33;34.7;47.8898;7.18004;0;190;0.144606;0;101.232;18.7467;3.68077;1854.22;5014.62;147.072;114857;33;30;7;0;0;10;0;0;0;2.77628;0;1;190;0;0;0;0;0
Wed Apr 21 23:57:52 2021;198.5;0;9.99604;-0.0114656;-0.627968;33;34.7;40.3941;7.18107;0;190;0.149001;0;101.232;18.7467;3.68077;1854.22;5025.37;148.006;114917;33;30;7;0;0;10;0;0;0;2.64203;0;1;190;0;0;0;0;0
Thu Apr 22 00:27:52 2021;199;0;9.98734;-0.0671917;-0.615678;33;34.7;44.6014;7.17965;0;190;0.144831;0;101.232;18.7467;3.68077;1854.22;5036.46;148.968;114977;33;30;7;0;0;10;0;0;0;2.82805;0;1;190;0;0;0;0;0
Thu Apr 22 00:57:52 2021;199.5;0;10.0034;40.3321;-0.643052;33;34.6;31.4814;7.18137;0;190;0.144757;0;101.232;18.7467;3.68077;1854.22;5046.72;150.063;115037;33;30;7;0;0;10;41.9279;0;0;2.85056;0;1;190;0;0;0;0;0
Thu Apr 22 01:27:52 2021;200;0;9.99674;10.5878;-0.622356;33;34.7;40.7622;7.18468;0;190;0.144863;0;101.232;18.7467;3.68077;1854.22;5057.33;151.001;115097;33;30;7;0;0;10;12.8448;0;0;2.85056;0;1;190;0;0;0;0;0
Thu Apr 22 01:57:52 2021;200.5;0;10.0158;-0.0217405;-0.621391;33;34.7;45.9702;7.19283;0;190;0.147841;0;101.232;18.7467;3.68077;1854.22;5066.23;151.976;115157;33;30;7;0;0;10;0;0;0;2.85056;0;1;190;0;0;0;0;0
Thu Apr 22 02:27:52 2021;201;0;10.0191;-0.00418175;-0.611755;33;34.6;47.9664;7.19009;0;190;0.15191;0;101.232;18.7467;3.68077;1854.22;5077.23;152.934;115217;33;30;7;0;0;10;0;0;0;3.0013;0;1;190;0;0;0;0;0
Thu Apr 22 02:57:52 2021;201.5;0;9.99334;26.5552;-0.622549;33;34.6;34.6964;7.1981;0;190;0.151163;0;101.232;18.7467;3.68077;1854.22;5087.45;154.151;115277;33;30;7;0;0;10;23.784;0;0;3.01106;0;1;190;0;0;0;0;0
Thu Apr 22 03:27:52 2021;202;0;10.0039;-0.0221438;-0.608963;33;34.7;49.1769;7.18657;0;190;0.151993;0;101.232;18.7467;3.68077;1854.22;5107.03;155.243;115337;33;30;7;0;0;10;0;0;0;2.86181;0;1;190;0;0;0;0;0
Thu Apr 22 03:57:52 2021;202.5;0;9.99101;-0.0525608;-0.638952;33;34.7;49.332;7.18556;0;190;0.150253;0;101.232;18.7467;3.68077;1854.22;5116.68;156.249;115397;33;30;7;0;0;10;0;0;0;3.01181;0;1;190;0;0;0;0;0
Thu Apr 22 04:27:52 2021;203;0;10.0644;-0.00815562;-0.647984;33;34.7;40.9439;7.19384;0;190;0.152541;0;101.232;18.7467;3.68077;1854.22;5125.52;157.214;115457;33;30;7;0;0;10;0;0;0;2.86181;0;1;190;0;0;0;0;0
Thu Apr 22 04:57:52 2021;203.5;0;9.97625;-0.0019147;-0.552942;33;34.7;47.0057;7.19085;0;190;0.149031;0;101.232;18.7467;3.68077;1854.22;5143.96;158.295;115517;33;30;7;0;0;10;0;0;0;2.86181;0;1;190;0;0;0;0;0
Thu Apr 22 05:27:52 2021;204;0;10.0037;-0.0273565;-0.600133;33;34.7;47.9758;7.18721;0;190;0.149937;0;101.232;18.7467;3.68077;1854.22;5153.02;159.273;115577;33;30;7;0;0;10;0;0;0;2.86218;0;1;190;0;0;0;0;0
Thu Apr 22 05:57:52 2021;204.5;0;9.9972;-0.0253355;-0.626511;33;34.7;48.8885;7.19315;0;190;0.15194;0;101.232;18.7467;3.68077;1854.22;5161.16;160.255;115637;33;30;7;0;0;10;0;0;0;2.86256;0;1;190;0;0;0;0;0
Thu Apr 22 06:27:52 2021;205;0;10.0584;-0.0385228;-0.61415;33;34.7;48.782;7.19832;0;190;0.151789;0;101.232;18.7467;3.68077;1854.22;5171.24;161.304;115697;33;30;7;0;0;10;0;0;0;3.01256;0;1;190;0;0;0;0;0
Thu Apr 22 06:57:52 2021;205.5;0;9.92385;-0.0085171;-0.622301;33;34.7;46.1484;7.18927;0;190;0.151334;0;101.232;18.7467;3.68077;1854.22;5188.55;162.314;115757;33;30;7;0;0;10;0;0;0;2.87719;0;1;190;0;0;0;0;0
Thu Apr 22 07:27:52 2021;206;0;10.0096;-0.0317655;-0.601821;33;34.7;49.841;7.19394;0;190;0.152453;0;101.232;18.7467;3.68077;1854.22;5197.55;163.349;115817;33;30;7;0;0;10;0;0;0;2.87719;0;1;190;0;0;0;0;0
Thu Apr 22 07:57:52 2021;206.5;0;9.98701;-0.0287719;-0.598198;33;34.7;48.6344;7.18737;0;190;0.151552;0;101.232;18.7467;3.68077;1854.22;5217.77;164.445;115877;33;30;7;0;0;10;0.393171;0;0;2.87794;0;1;190;0;0;0;0;0
Thu Apr 22 08:27:52 2021;207;0;10.0167;-0.0366219;-0.624633;33;34.7;48.6136;7.18691;0;190;0.149315;0;101.232;18.7467;3.68077;1854.22;5226.74;165.478;115937;33;30;7;0;0;10;0;0;0;2.87794;0;1;190;0;0;0;0;0
Thu Apr 22 08:57:52 2021;207.5;0;10.0025;-0.00600249;-0.637656;33;34.7;40.9068;7.19548;0;190;0.151519;0;101.232;18.7467;3.68077;1854.22;5235.06;166.523;115997;33;30;7;0;0;10;0;0;0;2.87682;0;1;190;0;0;0;0;0
Thu Apr 22 09:27:52 2021;208;0;9.99102;-0.0436725;-0.472825;33;34.7;49.4385;7.19392;0;190;0.14968;0;101.232;18.7467;3.68077;1854.22;5256.22;167.553;116057;33;30;7;0;0;10;0;0;0;2.87532;0;1;190;0;0;0;0;0
Thu Apr 22 09:57:52 2021;208.5;0;10.0104;-0.0408197;-0.630322;33;34.7;46.459;7.18942;0;190;0.149106;0;101.232;18.7467;3.68077;1854.22;5266.05;168.606;116117;33;30;7;0;0;10;0;0;0;2.87494;0;1;190;0;0;0;0;0
Thu Apr 22 10:27:52 2021;209;0;9.99662;31.8448;-0.637272;33;34.7;36.1697;7.18335;0;190;0.150609;0;101.232;18.7467;3.68077;1864.23;5277.65;169.667;116177;33;30;7;0;0;10;28.4966;0;0;2.87457;0;1;190;0;0;0;0;0
Thu Apr 22 10:57:52 2021;209.5;0;9.99806;18.234;-0.626248;33;34.6;38.0463;7.16839;0;190;0.150201;0;101.232;21.09;3.68077;1864.23;5277.65;170.683;116237;33;30;7;0;0;10;15.8463;0;0;3.02419;0;1;190;0;0;0;0;0
Thu Apr 22 11:27:52 2021;210;0;10.0204;22.1549;-0.62824;33;34.7;35.1768;7.18187;0;190;0.149108;0;101.232;21.09;3.68077;1864.23;5287.41;171.529;116297;33;30;7;0;0;10;20.6344;0;0;2.87494;0;1;190;0;0;0;0;0
Thu Apr 22 11:57:52 2021;210.5;0;10.0048;7.17266;-0.631324;33;34.7;40.8491;7.1825;0;190;0.146885;0;101.232;21.09;3.68077;1875.31;5296.96;172.489;116357;33;30;7;0;0;10;4.24077;0;0;2.87457;0;1;190;0;0;0;0;0
Thu Apr 22 12:27:52 2021;211;0;10.0177;0.000491577;-0.635228;33;34.7;41.394;7.18932;0;190;0.151596;0;101.232;21.09;3.68077;1875.31;5304.26;173.506;116417;33;30;7;0;0;10;0;0;0;2.87419;0;1;190;0;0;0;0;0
Thu Apr 22 12:57:52 2021;211.5;0;9.99415;56.6802;-0.621587;33;34.6;29.2134;7.18026;0;190;0.151241;0;101.232;21.09;3.68077;1875.31;5313.33;174.328;116477;33;30;7;0;0;10;56.6788;0;0;3.02344;0;1;190;0;0;0;0;0
Thu Apr 22 13:27:52 2021;212;0;10.013;19.1643;-0.594949;33;34.6;36.5466;7.17371;0;190;0.151364;0;101.232;21.09;3.68077;1875.31;5324.03;175.199;116537;33;30;7;0;0;10;22.1691;0;0;3.06883;0;1;190;0;0;0;0;0
Thu Apr 22 13:57:52 2021;212.5;0;9.96039;4.07949;-0.596383;33;34.7;43.9372;7.19803;0;190;0.151683;0;101.232;21.09;3.68077;1875.31;5324.03;176.171;116597;33;30;7;0;0;10;4.30839;0;0;3.06883;0;1;190;0;0;0;0;0
Thu Apr 22 14:27:52 2021;213;0;10.0465;-0.000585204;-0.600462;33;34.7;46.1047;7.17875;0;190;0.149183;0;101.232;21.09;3.68077;1875.31;5341.8;177.161;116657;33;30;7;0;0;10;0.305395;0;0;2.92484;0;1;190;0;0;0;0;0
Thu Apr 22 14:57:52 2021;213.5;0;9.99835;6.86604e-05;-0.598511;33;34.7;47.8619;7.19849;0;190;0.150554;0;101.232;21.09;3.68077;1875.31;5341.8;178.186;116717;33;30;7;0;0;10;0;0;0;2.93534;0;1;190;0;0;0;0;0
Thu Apr 22 15:27:52 2021;214;0;9.97968;-0.00101269;-0.610964;33;34.7;52.0891;7.19487;0;190;0.148854;0;101.232;21.09;3.68077;1875.31;5351.8;179.193;116777;33;30;7;0;0;10;0.22728;0;0;2.93647;0;1;190;0;0;0;0;0
Thu Apr 22 15:57:52 2021;214.5;0;10.0106;-0.00101845;-0.598284;33;34.7;52.2884;7.19759;0;190;0.151184;0;101.232;21.09;3.68077;1875.31;5360.37;180.15;116837;33;30;7;0;0;10;0;0;0;2.93647;0;1;190;0;0;0;0;0
Thu Apr 22 16:27:52 2021;215;0;9.98127;-0.0103317;-0.540528;33;34.6;48.331;7.18853;0;190;0.149435;0;101.232;21.09;3.68077;1875.31;5377.91;181.108;116897;33;30;7;0;0;10;0;0;0;3.08647;0;1;190;0;0;0;0;0
Thu Apr 22 16:57:52 2021;215.5;0;9.99081;-0.0047277;-0.60174;33;34.6;46.5325;7.19594;0;190;0.14968;0;101.232;21.09;3.68077;1875.31;5377.91;182.063;116957;33;30;7;0;0;10;0;0;0;3.09509;0;1;190;0;0;0;0;0
Thu Apr 22 17:27:52 2021;216;0;10.0013;21.8017;22.7815;33;34.7;36.9902;7.20128;0;190;0.147286;0;101.232;21.09;3.68077;1875.31;5385.79;182.978;117017;33;30;7;0;0;10;16.3468;30.7174;0;2.96385;0;1;190;0;0;0;0;0
Thu Apr 22 17:57:52 2021;216.5;0;10.0055;-0.0171373;-0.640891;33;34.6;46.8941;7.19151;0;190;0.147857;0;101.232;21.09;3.68077;1875.31;5396.63;183.979;117077;33;30;7;0;0;10;0;0;0;3.11385;0;1;190;0;0;0;0;0
Thu Apr 22 18:27:52 2021;217;0;10.0115;-0.0290055;-0.620995;33;34.6;46.2218;7.18584;0;190;0.148691;0;101.232;21.09;3.68077;1875.31;5408.12;185.018;117137;33;30;7;0;0;10;0;0;0;2.96385;0;1;190;0;0;0;0;0
Thu Apr 22 18:57:52 2021;217.5;0;10.0187;-0.0848739;-0.637557;33;34.7;52.5132;7.18749;0;190;0.148642;0;101.232;21.09;3.68077;1875.31;5417.81;186.016;117197;33;30;7;0;0;10;0;0;0;2.96385;0;1;190;0;0;0;0;0
Thu Apr 22 19:27:52 2021;218;0;10.0023;15.4902;-0.661404;33;34.7;40.5747;7.19064;0;190;0.149919;0;101.232;21.09;3.68077;1875.31;5425.96;187.036;117257;33;30;7;0;0;10;9.81895;0;0;2.96385;0;1;190;0;0;0;0;0
Thu Apr 22 19:57:52 2021;218.5;0;10.0251;49.8496;-0.645009;33;34.7;29.8642;7.18024;0;190;0.149243;0;101.232;21.09;3.68077;1875.31;5435.87;187.789;117317;33;30;7;0;0;10;49.8275;0;0;2.96385;0;1;190;0;0;0;0;0
Thu Apr 22 20:27:52 2021;219;0;10.0324;24.2075;-0.64987;33;34.7;37.2517;7.17973;0;190;0.149373;0;101.232;21.09;3.68077;1875.31;5445.56;188.744;117377;33;30;7;0;0;10;28.2717;0;0;2.96385;0;1;190;0;0;0;0;0
Thu Apr 22 20:57:52 2021;219.5;0;9.9789;51.1255;-0.62192;33;34.6;34.1964;7.1836;0;190;0.148367;0;101.232;21.09;3.68077;1875.31;5454.23;189.838;117437;33;30;7;0;0;10;52.389;0;0;3.11385;0;1;190;0;0;0;0;0
Thu Apr 22 21:27:52 2021;220;0;9.98539;18.5756;-0.638739;33;34.7;39.0383;7.19055;0;190;0.153288;0;101.232;21.09;3.68077;1875.31;5460.74;190.762;117497;33;30;7;0;0;10;19.2967;0;0;2.96385;0;1;190;0;0;0;0;0
Thu Apr 22 21:57:52 2021;220.5;0;10.0158;-0.0537229;-0.642225;33;34.7;46.0002;7.19;0;190;0.152317;0;101.232;21.09;3.68077;1875.31;5468.54;191.705;117557;33;30;7;0;0;10;1.00366;0;0;2.96385;0;1;190;0;0;0;0;0
Thu Apr 22 22:27:52 2021;221;0;10.0013;-0.0605495;-0.640732;33;34.7;46.918;7.18427;0;190;0.153476;0;101.232;21.09;3.68077;1875.31;5478.67;192.68;117617;33;30;7;0;0;10;0;0;0;2.96385;0;1;190;0;0;0;0;0
Thu Apr 22 22:57:52 2021;221.5;0;10.0037;-0.0607561;-0.634854;33;34.7;48.8038;7.18757;0;190;0.154159;0;101.232;21.09;3.68077;1875.31;5487.27;193.704;117677;33;30;7;0;0;10;0;0;0;2.96385;0;1;190;0;0;0;0;0
Thu Apr 22 23:27:52 2021;222;0;10.0171;-0.0551056;-0.632112;33;34.7;44.3547;7.19056;0;190;0.151727;0;101.232;21.09;3.68077;1875.31;5495.05;194.688;117737;33;30;7;0;0;10;0;0;0;2.96385;0;1;190;0;0;0;0;0
Thu Apr 22 23:57:52 2021;222.5;0;9.99718;-0.037546;-0.61991;33;34.7;46.5639;7.18513;0;190;0.152576;0;101.232;21.09;3.68077;1875.31;5504.87;195.676;117797;33;30;7;0;0;10;0;0;0;2.96385;0;1;190;0;0;0;0;0
Fri Apr 23 00:27:52 2021;223;0;10.0046;-0.0722814;-0.630171;33;34.7;49.9446;7.18593;0;190;0.151519;0;101.232;21.09;3.68077;1875.31;5514.4;196.722;117857;33;30;7;0;0;10;0;0;0;3.11385;0;1;190;0;0;0;0;0
Fri Apr 23 00:57:52 2021;223.5;0;10.0152;-0.0723795;-0.628879;33;34.6;45.7787;7.19078;0;190;0.151567;0;101.232;21.09;3.68077;1875.31;5522.41;197.76;117917;33;30;7;0;0;10;0;0;0;2.96385;0;1;190;0;0;0;0;0
Fri Apr 23 01:27:52 2021;224;0;9.98431;-0.0419279;-0.637585;33;34.7;48.5627;7.18208;0;190;0.152369;0;101.232;21.09;3.68077;1875.31;5532.72;198.676;117977;33;30;7;0;0;10;0;0;0;2.96385;0;1;190;0;0;0;0;0
Fri Apr 23 01:57:52 2021;224.5;0;10.0195;-0.00993404;-0.611972;33;34.7;41.6023;7.18021;0;190;0.151432;0;101.232;21.09;3.68077;1875.31;5542.98;199.658;118037;33;30;7;0;0;10;0;0;0;2.96348;0;1;190;0;0;0;0;0
Fri Apr 23 02:27:52 2021;225;0;9.99094;-0.0343931;-0.629407;33;34.7;45.3796;7.17851;0;190;0.151548;0;101.232;21.09;3.68077;1875.31;5552.96;200.604;118097;33;30;7;0;0;10;0;0;0;2.96348;0;1;190;0;0;0;0;0
Fri Apr 23 02:57:52 2021;225.5;0;9.96493;-0.0234318;-0.604201;33;34.7;45.0626;7.18546;0;190;0.1523;0;101.232;21.09;3.68077;1875.31;5560.95;201.587;118157;33;30;7;0;0;10;0;0;0;2.96348;0;1;190;0;0;0;0;0
Fri Apr 23 03:27:52 2021;226;0;9.97215;15.5208;-0.620727;33;34.6;37.8179;7.18561;0;190;0.152408;0;101.232;21.09;3.68077;1875.31;5569.14;202.568;118217;33;30;7;0;0;10;10.6909;0;0;2.96348;0;1;190;0;0;0;0;0
Fri Apr 23 03:57:52 2021;226.5;0;9.98058;-0.0129852;-0.611969;33;34.7;44.3193;7.17963;0;190;0.151289;0;101.232;21.09;3.68077;1875.31;5578.66;203.587;118277;33;30;7;0;0;10;0;0;0;2.96385;0;1;190;0;0;0;0;0
Fri Apr 23 04:27:52 2021;227;0;9.93629;-0.00162768;-0.622817;33;34.7;52.5862;7.18469;0;190;0.152006;0;101.232;21.09;3.68077;1875.31;5586.33;204.58;118337;33;30;7;0;0;10;0;0;0;2.96348;0;1;190;0;0;0;0;0
Fri Apr 23 04:57:52 2021;227.5;0;9.95782;-0.00202905;-0.610917;33;34.7;41.7382;7.18137;0;190;0.153493;0;101.232;21.09;3.68077;1875.31;5595.8;205.556;118397;33;30;7;0;0;10;0;0;0;2.96348;0;1;190;0;0;0;0;0
Fri Apr 23 05:27:52 2021;228;0;9.96397;-0.0136424;-0.619023;33;34.7;55.7153;7.1913;0;190;0.153084;0;101.232;21.09;3.68077;1875.31;5602.76;206.605;118457;33;30;7;0;0;10;0;0;0;2.96348;0;1;190;0;0;0;0;0
Fri Apr 23 05:57:52 2021;228.5;0;9.999;-0.0190933;-0.618456;33;34.7;50.1835;7.18674;0;190;0.152313;0;101.232;21.09;3.68077;1875.31;5612.12;207.615;118517;33;30;7;0;0;10;0.715113;0;0;2.96385;0;1;190;0;0;0;0;0
Fri Apr 23 06:27:52 2021;229;0;9.98922;4.09457;-0.609082;33;34.6;33.4235;7.19146;0;190;0.15191;0;101.232;21.09;3.68077;1875.31;5618.8;208.438;118577;33;30;7;0;0;10;5.1903;0;0;2.96385;0;1;190;0;0;0;0;0
Fri Apr 23 06:57:52 2021;229.5;0;9.92699;19.6305;-0.618605;33;34.6;36.0583;7.18465;0;190;0.15154;0;101.232;21.09;3.68077;1875.31;5628.78;209.419;118637;33;30;7;0;0;10;22.8279;0;0;2.96385;0;1;190;0;0;0;0;0
Fri Apr 23 07:27:52 2021;230;0;10.0076;0.00092072;-0.586468;33;34.7;44.8725;7.18823;0;190;0.152148;0;101.232;21.09;3.68077;1875.31;5637.68;210.449;118697;33;30;7;0;0;10;1.33089;0;0;2.96423;0;1;190;0;0;0;0;0
Fri Apr 23 07:57:52 2021;230.5;0;10.0051;-0.00712297;-0.608516;33;34.7;47.4109;7.19276;0;190;0.151148;0;101.232;21.09;3.68077;1875.31;5645.58;211.471;118757;33;30;7;0;0;10;0.206776;0;0;2.96423;0;1;190;0;0;0;0;0
Fri Apr 23 08:27:52 2021;231;0;9.99607;-0.0201698;-0.610228;33;34.6;47.2959;7.18739;0;190;0.152542;0;101.232;21.09;3.68077;1875.31;5655.82;212.5;118817;33;30;7;0;0;10;0;0;0;2.96423;0;1;190;0;0;0;0;0
Fri Apr 23 08:57:52 2021;231.5;0;9.98513;-0.00941822;-0.624589;33;34.7;49.3824;7.19104;0;190;0.15246;0;101.232;21.09;3.68077;1875.31;5664.58;213.537;118877;33;30;7;0;0;10;0;0;0;2.96385;0;1;190;0;0;0;0;0
Fri Apr 23 09:27:52 2021;232;0;9.96384;-0.00918894;-0.603942;33.1;34.8;44.7004;7.18456;0;190;0.155368;0;101.232;21.09;3.68077;1875.31;5675.47;214.605;118937;33;30;7;0;0;10;0;0;0;1.92203;0;1;190;0;0;0;0;0
Fri Apr 23 09:57:52 2021;232.5;0;10.0399;19.3994;-0.608007;33;34.6;37.0351;7.19134;0;190;0.154625;0;101.232;21.09;3.68077;1875.31;5683.57;215.584;118997;33;30;7;0;0;10;17.4356;0;0;2.50648;0;1;190;0;0;0;0;0
Fri Apr 23 10:27:52 2021;233;0;9.98373;48.7952;-0.612661;33;34.6;29.6109;7.18241;0;190;0.153643;0;101.232;21.09;3.68077;1875.31;5694.05;216.534;119057;33;30;7;0;0;10;48.7834;0;0;2.57701;0;1;190;0;0;0;0;0
Fri Apr 23 10:57:52 2021;233.5;0;10.0364;36.5174;-0.602493;33.1;34.4;31.6609;7.16297;0;190;0.153967;0;130.24;21.09;3.68077;1875.31;5722.87;218.018;119117;33;30;7;0;0;10;34.9029;0;0;0.789688;0;1;190;0;0;0;0;0
Fri Apr 23 11:27:52 2021;234;0;10.0017;-0.0853989;-0.616422;33;34.6;44.3834;7.18774;0;190;0.154794;0;130.24;21.09;3.68077;1875.31;5734.28;219.526;119177;33;30;7;0;0;10;0;0;0;2.44469;0;1;190;0;0;0;0;0
Fri Apr 23 11:57:52 2021;234.5;0;9.99542;-0.0925235;-0.627446;33;34.7;44.7738;7.19359;0;190;0.153682;0;130.24;21.09;3.68077;1889.86;5741.82;220.929;119237;33;30;7;0;0;10;0;0;0;2.36296;0;1;190;0;0;0;0;0
Fri Apr 23 12:27:52 2021;235;0;10.0156;-0.0497882;-0.649079;33;34.7;40.5946;7.19304;0;190;0.15628;0;130.24;21.09;3.68077;1889.86;5752.04;222.251;119297;33;30;7;0;0;10;0;0;0;2.54598;0;1;190;0;0;0;0;0
Fri Apr 23 12:57:52 2021;235.5;0;9.97494;-0.0520043;-0.646106;33;34.7;43.9431;7.19636;0;190;0.154175;0;130.24;21.09;3.68077;1889.86;5762.83;223.608;119357;33;30;7;0;0;10;0;0;0;2.42562;0;1;190;0;0;0;0;0
Fri Apr 23 13:27:52 2021;236;0;9.98447;-0.015968;-0.609555;33;34.7;45.4916;7.19045;0;190;0.154645;0;130.24;21.09;3.68077;1889.86;5778.61;224.972;119416;33;30;7;0;0;10;0;0;0;2.52878;0;1;190;0;0;0;0;0
Fri Apr 23 14:27:52 2021;237;0;9.98017;-0.0164158;-0.584996;33;34.7;44.8996;7.18774;0;190;0.153224;0;130.24;21.09;3.68077;1889.86;5802.24;227.596;119536;33;30;7;0;0;10;0.0164986;0;0;2.60118;0;1;190;0;0;0;0;0
Fri Apr 23 14:57:52 2021;237.5;0;9.9936;-0.0180588;-0.609558;33;34.6;39.6984;7.19117;0;190;0.1535;0;130.24;25.604;3.68077;1889.86;5810.12;228.937;119596;33;30;7;0;0;10;1.09524;0;0;1.6519;0;1;190;0;0;0;0;0
Fri Apr 23 15:27:52 2021;238;0;9.97727;-0.079652;41.2948;32.9;34.5;38.2784;7.20067;0;190;0.154403;0;130.24;25.604;3.68077;1889.86;5821.32;230.367;119656;33;30;7;0;0;10;0.363679;48.1162;0;2.8311;0;1;190;0;0;0;0;0
Fri Apr 23 15:57:52 2021;238.5;0;9.97146;-0.00969447;-0.577681;33;34.6;39.5048;7.18397;0;190;0.154852;0;130.24;25.604;3.68077;1889.86;5837.46;231.722;119716;33;30;7;0;0;10;1.34806;0;0;2.79845;0;1;190;0;0;0;0;0
Fri Apr 23 16:27:52 2021;239;0;9.99188;-0.000949593;-0.617407;33;34.7;43.1407;7.18618;0;190;0.155091;0;130.24;25.604;3.68077;1900.25;5848.14;233.155;119776;33;30;7;0;0;10;0.0305653;0;0;2.71448;0;1;190;0;0;0;0;0
Fri Apr 23 16:57:52 2021;239.5;0;9.9988;-0.00345369;-0.596804;33;34.7;41.2628;7.19;0;190;0.153512;0;130.24;25.604;3.68077;1900.25;5857.42;234.499;119836;33;30;7;0;0;10;0;0;0;2.75575;0;1;190;0;0;0;0;0
Fri Apr 23 17:27:52 2021;240;0;9.9974;-0.00250594;-0.60696;33;34.6;43.8857;7.19389;0;190;0.154912;0;130.24;25.604;3.68077;1900.25;5867.47;235.892;119896;33;30;7;0;0;10;0;0;0;2.94514;0;1;190;0;0;0;0;0
Fri Apr 23 17:57:52 2021;240.5;0;9.99774;-0.0123248;56.753;33;34.7;40.9408;7.2008;0;190;0.155297;0;130.24;25.604;3.68077;1900.25;5882.09;237.212;119956;33;30;7;0;0;10;0;63.5735;0;2.82365;0;1;190;0;0;0;0;0
Fri Apr 23 18:27:52 2021;241;0;10.0615;-0.0830341;-0.581952;33;34.7;42.8191;7.19082;0;190;0.156415;0;130.24;25.604;3.68077;1900.25;5897.35;238.463;120016;33;30;7;0;0;10;0;0;0;2.85142;0;1;190;0;0;0;0;0
Fri Apr 23 18:57:52 2021;241.5;0;9.97633;-0.0883493;-0.622738;33;34.7;44.8397;7.18566;0;190;0.155386;0;130.24;25.604;3.68077;1900.25;5907.48;239.788;120076;33;30;7;0;0;10;0;0;0;2.85142;0;1;190;0;0;0;0;0
Fri Apr 23 19:27:52 2021;242;0;9.9985;-0.0821183;-0.642471;33;34.7;46.9038;7.18972;0;190;0.157081;0;130.24;25.604;3.68077;1900.25;5915.81;241.077;120136;33;30;7;0;0;10;0;0;0;3.00141;0;1;190;0;0;0;0;0
Fri Apr 23 19:57:52 2021;242.5;0;9.96491;10.2508;62.5012;33;34.6;36.8562;7.20087;0;190;0.156191;0;130.24;25.604;3.68077;1900.25;5928.58;242.319;120196;33;30;7;0;0;10;5.45249;69.9052;0;3.00141;0;1;190;0;0;0;0;0
