,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
0,2021-03-10 00:00:24,439.7,0,-0.455923,-0.0591033,-0.177096,36.0,33.2,54.6247,8.23971,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,95.7,0.0,1,0,0.0,0,0,0,0
1,2021-03-10 00:00:54,439.708,0,-0.457699,-0.0513894,-0.180004,35.8,35.4,54.0941,8.24538,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,92.4,0.0,1,0,0.0,0,0,0,0
2,2021-03-10 00:01:24,439.717,0,-0.435555,-0.0444828,-0.179254,35.5,37.7,53.9244,8.24883,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,88.95,0.0,1,0,0.0,0,0,0,0
3,2021-03-10 00:01:54,439.725,0,-0.449912,-0.0538579,-0.182292,35.3,39.6,53.7732,8.25047,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,86.1,0.0,1,0,0.0,0,0,0,0
4,2021-03-10 00:02:24,439.733,0,-0.425298,-0.0573272,-0.180992,35.3,41.5,53.4324,8.25077,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,83.25,0.0,1,0,0.0,0,0,0,0
5,2021-03-10 00:02:54,439.742,0,-0.428751,-0.0435462,-0.195121,35.3,43.3,53.2495,8.25043,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,80.55,0.0,1,0,0.0,0,0,0,0
6,2021-03-10 00:03:24,439.75,0,-0.433446,-0.0387804,-0.173499,35.4,44.7,53.0798,8.24808,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,78.45,0.0,1,0,0.0,0,0,0,0
7,2021-03-10 00:03:54,439.758,0,-0.432181,-0.0625933,-0.158696,35.5,46.5,53.0426,8.2455,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,75.75,0.0,1,0,0.0,0,0,0,0
8,2021-03-10 00:04:24,439.767,0,-0.418529,-0.077425,-0.178978,35.7,47.9,53.0119,8.24224,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,73.65,0.0,1,0,0.0,0,0,0,0
9,2021-03-10 00:04:54,439.775,0,-0.437384,-0.0848681,-0.152142,35.9,49.1,53.1344,8.23813,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,71.85,0.0,1,0,0.0,0,0,0,0
10,2021-03-10 00:05:24,439.783,0,-0.452044,-0.0571889,-0.169439,36.2,50.4,53.389,8.23433,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,69.9,0.0,1,0,0.0,0,0,0,0
11,2021-03-10 00:05:54,439.792,0,-0.432688,-0.0531723,-0.176993,36.6,51.7,53.5604,8.22933,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,67.95,0.0,1,0,0.0,0,0,0,0
12,2021-03-10 00:06:24,439.8,0,-0.431542,-0.0811861,-0.17254,37.0,52.9,53.9308,8.22395,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,0.0,0,0,0.0,0,0,0,0
13,2021-03-10 00:06:54,439.808,0,-0.453786,-0.0510727,-0.173239,37.5,41.0,54.3378,8.21679,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,63.8,1,0,0.0,0,0,0,0
14,2021-03-10 00:07:24,439.817,0,-0.447791,-0.0705428,-0.185096,38.0,37.6,55.0264,8.21014,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,60.5,1,0,0.0,0,0,0,0
15,2021-03-10 00:07:54,439.825,0,-0.442029,-0.0690452,-0.173584,38.2,35.1,55.8751,8.20569,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,58.0,1,0,0.0,0,0,0,0
16,2021-03-10 00:08:24,439.833,0,-0.455844,-0.0364698,-0.181126,38.3,32.9,56.4546,8.20407,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,55.9,1,0,0.0,0,0,0,0
17,2021-03-10 00:08:54,439.842,0,-0.445759,-0.0748733,-0.162926,38.2,31.1,57.1248,8.20398,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,54.0,1,0,0.0,0,0,0,0
18,2021-03-10 00:09:24,439.85,0,-0.442928,-0.0620653,-0.170228,38.1,29.5,56.9575,8.20563,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,52.5,1,0,0.0,0,0,0,0
19,2021-03-10 00:09:54,439.858,0,-0.438066,-0.0461641,-0.166505,37.9,28.3,56.5159,8.20768,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,51.3,1,0,0.0,0,0,0,0
20,2021-03-10 00:10:24,439.867,0,-0.441695,-0.0398273,-0.174661,37.6,27.1,56.2131,8.21083,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,50.1,1,0,0.0,0,0,0,0
21,2021-03-10 00:10:54,439.875,0,-0.441172,-0.0530515,-0.182211,37.4,26.3,55.9331,8.21463,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,49.2,1,0,0.0,0,0,0,0
22,2021-03-10 00:11:24,439.883,0,-0.437499,-0.0673325,-0.164489,37.1,25.5,55.5884,8.22046,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,47.7451,1,0,0.0,0,0,0,0
23,2021-03-10 00:11:54,439.892,0,-0.432843,-0.0529465,-0.178119,36.7,27.2,55.2486,8.22746,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,100.0,0.0,1,0,0.0,0,0,0,0
24,2021-03-10 00:12:24,439.9,0,-0.395243,-0.0693833,-0.163067,36.4,31.1,54.7338,8.23397,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,98.85,0.0,1,0,0.0,0,0,0,0
25,2021-03-10 00:12:54,439.908,0,-0.447194,-0.041886,-0.172963,36.0,33.6,54.4387,8.24035,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,95.1,0.0,1,0,0.0,0,0,0,0
26,2021-03-10 00:13:24,439.917,0,-0.457599,-0.0675518,-0.172804,35.7,36.0,54.0879,8.24513,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,91.5,0.0,1,0,0.0,0,0,0,0
27,2021-03-10 00:13:54,439.925,0,-0.445488,-0.0520521,-0.182401,35.5,38.2,53.7568,8.24811,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,88.2,0.0,1,0,0.0,0,0,0,0
28,2021-03-10 00:14:24,439.933,0,-0.453728,-0.0406613,-0.165229,35.3,40.2,53.6056,8.2499,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,85.2,0.0,1,0,0.0,0,0,0,0
29,2021-03-10 00:14:54,439.942,0,-0.428345,-0.0646521,-0.18026,35.3,42.0,53.3328,8.24999,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,82.5,0.0,1,0,0.0,0,0,0,0
30,2021-03-10 00:15:24,439.95,0,-0.452321,-0.0640291,-0.187477,35.3,43.7,53.1943,8.24892,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,79.95,0.0,1,0,0.0,0,0,0,0
31,2021-03-10 00:15:54,439.958,0,-0.446253,-0.0630965,-0.193463,35.4,45.3,53.0524,8.24644,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,77.55,0.0,1,0,0.0,0,0,0,0
32,2021-03-10 00:16:24,439.967,0,-0.440187,-0.0706726,-0.162177,35.5,46.9,52.9187,8.24358,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,75.15,0.0,1,0,0.0,0,0,0,0
33,2021-03-10 00:16:54,439.975,0,-0.441495,-0.0438888,-0.185476,35.8,48.2,52.9749,8.24048,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,73.2,0.0,1,0,0.0,0,0,0,0
34,2021-03-10 00:17:24,439.983,0,-0.454719,-0.0636432,-0.17407,35.9,49.5,53.2585,8.23595,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,71.25,0.0,1,0,0.0,0,0,0,0
35,2021-03-10 00:17:54,439.992,0,-0.432025,-0.0418883,-0.188755,36.3,50.9,53.5263,8.23176,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,69.15,0.0,1,0,0.0,0,0,0,0
36,2021-03-10 00:18:24,440.0,0,-0.443185,-0.0608177,-0.203748,36.6,52.1,53.9882,8.22727,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,67.35,0.0,1,0,0.0,0,0,0,0
37,2021-03-10 00:18:54,440.008,0,-0.452289,-0.066206,-0.154001,37.1,53.0,54.2513,8.22161,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,0.0,0,0,0.0,0,0,0,0
38,2021-03-10 00:19:24,440.017,0,-0.421207,-0.0651624,-0.160217,37.6,41.0,54.8345,8.21419,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,63.9,1,0,0.0,0,0,0,0
39,2021-03-10 00:19:54,440.025,0,-0.452169,-0.0678517,-0.169809,38.1,37.9,55.5766,8.20758,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,60.9,1,0,0.0,0,0,0,0
40,2021-03-10 00:20:24,440.033,0,-0.438884,-0.0785011,-0.153619,38.3,35.2,56.3549,8.20271,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,58.1,1,0,0.0,0,0,0,0
41,2021-03-10 00:20:54,440.042,0,-0.444197,-0.0482959,-0.193751,38.4,33.0,56.9504,8.20112,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,55.9,1,0,0.0,0,0,0,0
42,2021-03-10 00:21:24,440.05,0,-0.419621,-0.0674884,-0.178931,38.3,31.1,57.364,8.20137,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,54.1,1,0,0.0,0,0,0,0
43,2021-03-10 00:21:54,440.058,0,-0.429632,-0.0372626,-0.173813,38.2,29.5,57.0121,8.20333,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,52.5,1,0,0.0,0,0,0,0
44,2021-03-10 00:22:24,440.067,0,-0.418724,-0.0764498,-0.170679,38.0,28.3,56.5594,8.20565,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,51.3,1,0,0.0,0,0,0,0
45,2021-03-10 00:22:54,440.075,0,-0.448504,-0.048589,-0.18679,37.7,27.2,56.2708,8.20811,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,50.2,1,0,0.0,0,0,0,0
46,2021-03-10 00:23:24,440.083,0,-0.432541,-0.0615945,-0.176251,37.5,26.3,56.0689,8.21265,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,49.3,1,0,0.0,0,0,0,0
47,2021-03-10 00:23:54,440.092,0,-0.43981,-0.0656464,-0.178228,37.2,25.5,55.5147,8.21861,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,48.5,1,0,0.0,0,0,0,0
48,2021-03-10 00:24:24,440.1,0,-0.430887,-0.0545862,-0.168209,36.8,25.7,55.2326,8.22588,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,100.0,0.0,1,0,0.0,0,0,0,0
49,2021-03-10 00:24:54,440.108,0,-0.444881,-0.0713963,-0.178186,36.5,30.1,54.715,8.23202,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,100.0,0.0,1,0,0.0,0,0,0,0
50,2021-03-10 00:25:24,440.117,0,-0.436075,-0.0733626,-0.163319,36.0,32.8,54.4662,8.23941,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,96.45,0.0,1,0,0.0,0,0,0,0
51,2021-03-10 00:25:54,440.125,0,-0.451185,-0.0768388,-0.17186,35.8,35.3,54.2651,8.24475,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,92.7,0.0,1,0,0.0,0,0,0,0
52,2021-03-10 00:26:24,440.133,0,-0.434283,-0.0418888,-0.173045,35.5,37.4,54.1179,8.2482,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,89.4,0.0,1,0,0.0,0,0,0,0
53,2021-03-10 00:26:54,440.142,0,-0.44464,-0.0743202,-0.169991,35.3,39.4,53.9344,8.25016,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,86.4,0.0,1,0,0.0,0,0,0,0
54,2021-03-10 00:27:24,440.15,0,-0.445623,-0.0569182,-0.172166,35.3,41.4,53.5426,8.25115,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,83.4,0.0,1,0,0.0,0,0,0,0
55,2021-03-10 00:27:54,440.158,0,-0.415821,-0.078499,-0.17862,35.3,43.1,53.3267,8.25022,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,80.85,0.0,1,0,0.0,0,0,0,0
56,2021-03-10 00:28:24,440.167,0,-0.445136,-0.0462305,-0.179436,35.3,44.7,53.2451,8.24857,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,78.45,0.0,1,0,0.0,0,0,0,0
57,2021-03-10 00:28:54,440.175,0,-0.458943,-0.0410252,-0.178708,35.5,46.2,53.0138,8.24569,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,76.2,0.0,1,0,0.0,0,0,0,0
58,2021-03-10 00:29:24,440.183,0,-0.452605,-0.0717241,-0.1714,35.7,47.8,52.9916,8.24267,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,73.95,0.0,1,0,0.0,0,0,0,0
59,2021-03-10 00:29:54,440.192,0,-0.444103,-0.0609428,-0.174476,35.8,49.0,53.0042,8.23893,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,72.0,0.0,1,0,0.0,0,0,0,0
60,2021-03-10 00:30:24,440.2,0,-0.437555,-0.0507433,-0.181638,36.2,50.3,53.1718,8.23425,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,70.05,0.0,1,0,0.0,0,0,0,0
61,2021-03-10 00:30:54,440.208,0,-0.437672,-0.0658876,-0.192931,36.6,51.5,53.39,8.22903,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,68.25,0.0,1,0,0.0,0,0,0,0
62,2021-03-10 00:31:24,440.217,0,-0.453169,-0.053071,-0.16933,37.0,52.8,53.8289,8.2244,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,39.0078,0.0,1,0,0.0,0,0,0,0
63,2021-03-10 00:31:54,440.225,0,-0.44228,-0.0624543,-0.167507,37.4,43.3,54.3368,8.21756,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,66.2,1,0,0.0,0,0,0,0
64,2021-03-10 00:32:24,440.233,0,-0.450005,-0.0578758,-0.179476,37.9,38.8,55.0282,8.20989,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,61.8,1,0,0.0,0,0,0,0
65,2021-03-10 00:32:54,440.242,0,-0.445249,-0.0626573,-0.19194,38.3,36.0,55.8169,8.20486,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,58.9,1,0,0.0,0,0,0,0
66,2021-03-10 00:33:24,440.25,0,-0.45279,-0.0811905,-0.157567,38.4,33.6,56.2683,8.20255,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,56.5,1,0,0.0,0,0,0,0
67,2021-03-10 00:33:54,440.258,0,-0.456033,-0.0701788,-0.189868,38.3,31.6,56.6571,8.20209,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,54.6,1,0,0.0,0,0,0,0
68,2021-03-10 00:34:24,440.267,0,-0.423164,-0.062412,-0.181601,38.2,30.1,56.5115,8.20332,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,53.0,1,0,0.0,0,0,0,0
69,2021-03-10 00:34:54,440.275,0,-0.436053,-0.049722,-0.159775,38.1,28.7,56.3123,8.20525,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,51.7,1,0,0.0,0,0,0,0
70,2021-03-10 00:35:24,440.283,0,-0.448391,-0.0697976,-0.183552,37.8,27.4,56.1314,8.20827,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,50.4,1,0,0.0,0,0,0,0
71,2021-03-10 00:35:54,440.292,0,-0.42618,-0.0627395,-0.17178,37.5,26.5,55.9697,8.21176,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,49.5,1,0,0.0,0,0,0,0
72,2021-03-10 00:36:24,440.3,0,-0.450847,-0.0496876,-0.189148,37.3,25.7,55.6347,8.21706,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,48.7,1,0,0.0,0,0,0,0
73,2021-03-10 00:36:54,440.308,0,-0.430692,-0.0612015,-0.171499,36.9,25.1,55.3465,8.22346,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,0.0,0,0,0.0,0,0,0,0
74,2021-03-10 00:37:24,440.317,0,-0.448578,-0.0873655,-0.173744,36.6,28.9,54.8595,8.23037,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,100.0,0.0,1,0,0.0,0,0,0,0
75,2021-03-10 00:37:54,440.325,0,-0.414267,-0.0641768,-0.161127,36.2,31.9,54.5955,8.23744,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,97.65,0.0,1,0,0.0,0,0,0,0
76,2021-03-10 00:38:24,440.333,0,-0.424088,-0.0706329,-0.151838,35.8,34.5,54.3564,8.24374,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,93.75,0.0,1,0,0.0,0,0,0,0
77,2021-03-10 00:38:54,440.342,0,-0.423582,-0.0687687,-0.177128,35.6,36.8,54.0323,8.24756,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,90.3,0.0,1,0,0.0,0,0,0,0
78,2021-03-10 00:39:24,440.35,0,-0.425977,-0.0757932,-0.176942,35.4,38.8,53.5982,8.24998,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,87.3,0.0,1,0,0.0,0,0,0,0
79,2021-03-10 00:39:54,440.358,0,-0.457435,-0.0607429,-0.177633,35.3,40.6,53.4754,8.25109,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,84.6,0.0,1,0,0.0,0,0,0,0
80,2021-03-10 00:40:24,440.367,0,-0.451623,-0.0637277,-0.183167,35.2,42.5,53.2139,8.25095,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,81.9,0.0,1,0,0.0,0,0,0,0
81,2021-03-10 00:40:54,440.375,0,-0.402491,-0.0695638,-0.168938,35.3,44.1,52.9856,8.24931,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,79.35,0.0,1,0,0.0,0,0,0,0
82,2021-03-10 00:41:24,440.383,0,-0.429128,-0.0613913,-0.183969,35.4,45.8,52.8461,8.24682,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,76.8,0.0,1,0,0.0,0,0,0,0
83,2021-03-10 00:41:54,440.392,0,-0.420597,-0.0735303,-0.182262,35.6,47.2,52.7696,8.24305,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,74.7,0.0,1,0,0.0,0,0,0,0
84,2021-03-10 00:42:24,440.4,0,-0.455705,-0.0726381,-0.188264,35.8,48.7,52.8317,8.23982,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,72.45,0.0,1,0,0.0,0,0,0,0
85,2021-03-10 00:42:54,440.408,0,-0.453499,-0.0744004,-0.188387,36.0,49.9,53.0267,8.23568,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,70.65,0.0,1,0,0.0,0,0,0,0
86,2021-03-10 00:43:24,440.417,0,-0.434453,-0.0729731,-0.189577,36.4,51.2,53.181,8.23117,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,68.7,0.0,1,0,0.0,0,0,0,0
87,2021-03-10 00:43:54,440.425,0,-0.466505,-0.0732287,-0.181279,36.8,52.4,53.7247,8.22644,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,66.9,0.0,1,0,0.0,0,0,0,0
88,2021-03-10 00:44:24,440.433,0,-0.453513,-0.0800455,-0.166909,37.3,52.0,54.0658,8.2199,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,75.0,1,0,0.0,0,0,0,0
89,2021-03-10 00:44:54,440.442,0,-0.40736,-0.0543299,-0.158601,37.7,39.7,54.9119,8.2125,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,62.6,1,0,0.0,0,0,0,0
90,2021-03-10 00:45:24,440.45,0,-0.442218,-0.0516302,-0.183177,38.2,36.9,55.9046,8.20604,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,59.9,1,0,0.0,0,0,0,0
91,2021-03-10 00:45:54,440.458,0,-0.447053,-0.0961345,-0.174399,38.3,34.4,56.7404,8.20278,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,57.4,1,0,0.0,0,0,0,0
92,2021-03-10 00:46:24,440.467,0,-0.410454,-0.064633,-0.18225,38.4,32.4,57.3182,8.20207,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,55.3,1,0,0.0,0,0,0,0
93,2021-03-10 00:46:54,440.475,0,-0.448008,-0.0474061,-0.172782,38.2,30.6,57.6243,8.20223,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,53.6,1,0,0.0,0,0,0,0
94,2021-03-10 00:47:24,440.483,0,-0.43892,-0.064809,-0.169544,38.1,29.1,57.0036,8.20393,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,52.1,1,0,0.0,0,0,0,0
95,2021-03-10 00:47:54,440.492,0,-0.439776,-0.0737412,-0.167699,37.9,28.0,56.4876,8.20696,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,51.0,1,0,0.0,0,0,0,0
96,2021-03-10 00:48:24,440.5,0,-0.448456,-0.0752102,-0.163681,37.6,26.9,56.4738,8.2104,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,49.9,1,0,0.0,0,0,0,0
97,2021-03-10 00:48:54,440.508,0,-0.430617,-0.0551166,-0.182449,37.4,26.0,56.1981,8.21518,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,49.0,1,0,0.0,0,0,0,0
98,2021-03-10 00:49:24,440.517,0,-0.410154,-0.0638693,-0.162981,37.0,25.3,55.6736,8.22077,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,48.0453,1,0,0.0,0,0,0,0
99,2021-03-10 00:49:54,440.525,0,-0.455241,-0.0442515,-0.160782,36.7,26.9,55.2228,8.22719,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,100.0,0.0,1,0,0.0,0,0,0,0
100,2021-03-10 00:50:24,440.533,0,-0.44242,-0.0923783,-0.17774,36.3,31.1,54.8635,8.23495,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,98.85,0.0,1,0,0.0,0,0,0,0
101,2021-03-10 00:50:54,440.542,0,-0.455677,-0.0643292,-0.183598,35.9,33.7,54.4966,8.24177,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,94.95,0.0,1,0,0.0,0,0,0,0
102,2021-03-10 00:51:24,440.55,0,-0.438789,-0.0780617,-0.18315,35.7,36.0,54.0073,8.24651,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,91.65,0.0,1,0,0.0,0,0,0,0
103,2021-03-10 00:51:54,440.558,0,-0.425626,-0.056369,-0.172905,35.4,38.1,53.7489,8.24912,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,88.35,0.0,1,0,0.0,0,0,0,0
104,2021-03-10 00:52:24,440.567,0,-0.430339,-0.0852074,-0.176322,35.3,40.2,53.4452,8.25089,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,85.2,0.0,1,0,0.0,0,0,0,0
105,2021-03-10 00:52:54,440.575,0,-0.444089,-0.0707824,-0.170113,35.2,41.9,53.2728,8.25107,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,82.65,0.0,1,0,0.0,0,0,0,0
106,2021-03-10 00:53:24,440.583,0,-0.421011,-0.0659544,-0.183578,35.3,43.7,52.9799,8.24974,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,79.95,0.0,1,0,0.0,0,0,0,0
107,2021-03-10 00:53:54,440.592,0,-0.428537,-0.0796735,-0.174879,35.4,45.3,52.8916,8.24718,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,77.55,0.0,1,0,0.0,0,0,0,0
108,2021-03-10 00:54:24,440.6,0,-0.463248,-0.0906907,-0.1844,35.5,46.8,52.8449,8.24408,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,75.3,0.0,1,0,0.0,0,0,0,0
109,2021-03-10 00:54:54,440.608,0,-0.422003,-0.0749466,-0.16561,35.7,48.2,52.8502,8.24053,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,73.2,0.0,1,0,0.0,0,0,0,0
110,2021-03-10 00:55:24,440.617,0,-0.442514,-0.0517172,-0.170877,35.9,49.5,53.0479,8.23678,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,71.25,0.0,1,0,0.0,0,0,0,0
111,2021-03-10 00:55:54,440.625,0,-0.419248,-0.0844341,-0.164332,36.3,50.8,53.2502,8.23285,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,69.45,0.0,1,0,0.0,0,0,0,0
112,2021-03-10 00:56:24,440.633,0,-0.461306,-0.062204,-0.164054,36.6,52.0,53.6102,8.2281,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,67.5,0.0,1,0,0.0,0,0,0,0
113,2021-03-10 00:56:54,440.642,0,-0.43343,-0.0474074,-0.183296,37.1,53.0,53.7794,8.22212,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,0.0,0,0,0.0,0,0,0,0
114,2021-03-10 00:57:24,440.65,0,-0.424046,-0.052679,-0.157498,37.6,40.9,54.3829,8.2152,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,63.8,1,0,0.0,0,0,0,0
115,2021-03-10 00:57:54,440.658,0,-0.433972,-0.0613454,-0.171566,38.1,37.8,54.9681,8.20775,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,60.7,1,0,0.0,0,0,0,0
116,2021-03-10 00:58:24,440.667,0,-0.442407,-0.0664928,-0.18397,38.3,35.1,55.5324,8.2039,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,58.0,1,0,0.0,0,0,0,0
117,2021-03-10 00:58:54,440.675,0,-0.457358,-0.0649431,-0.179311,38.4,33.0,55.7935,8.20196,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,56.0,1,0,0.0,0,0,0,0
118,2021-03-10 00:59:24,440.683,0,-0.438709,-0.0648714,-0.186192,38.3,31.1,56.0537,8.20164,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,54.1,1,0,0.0,0,0,0,0
119,2021-03-10 00:59:54,440.692,0,-0.42784,-0.0654145,-0.160274,38.2,29.6,56.0048,8.20339,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,52.5,1,0,0.0,0,0,0,0
120,2021-03-10 01:00:24,440.7,0,-0.427197,-0.0627153,-0.188109,38.0,28.4,55.7903,8.20554,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,51.4,1,0,0.0,0,0,0,0
121,2021-03-10 01:00:54,440.708,0,-0.434195,-0.0635871,-0.179674,37.7,27.2,55.6753,8.20882,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,50.2,1,0,0.0,0,0,0,0
122,2021-03-10 01:01:24,440.717,0,-0.442985,-0.0709713,-0.193093,37.4,26.3,55.5355,8.21308,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,49.3,1,0,0.0,0,0,0,0
123,2021-03-10 01:01:54,440.725,0,-0.440536,-0.0643602,-0.182826,37.2,25.6,55.2957,8.2188,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,0.0,48.5,1,0,0.0,0,0,0,0
124,2021-03-10 01:02:24,440.733,0,-0.423072,-0.0518152,-0.175701,36.8,25.8,55.0621,8.22521,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,100.0,0.0,1,0,0.0,0,0,0,0
125,2021-03-10 01:02:54,440.742,0,-0.419593,-0.0667485,-0.187566,36.5,30.1,54.6664,8.23197,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,100.0,0.0,1,0,0.0,0,0,0,0
126,2021-03-10 01:03:24,440.75,0,-0.415872,-0.0538882,-0.172362,36.0,32.8,54.4765,8.23931,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,96.3,0.0,1,0,0.0,0,0,0,0
127,2021-03-10 01:03:54,440.758,0,-0.447085,-0.0727249,-0.192861,35.8,35.2,53.9642,8.24493,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,92.7,0.0,1,0,0.0,0,0,0,0
128,2021-03-10 01:04:24,440.767,0,-0.443645,-0.0526627,-0.156258,35.5,37.4,53.7232,8.24852,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,89.4,0.0,1,0,0.0,0,0,0,0
129,2021-03-10 01:04:54,440.775,0,-0.42983,-0.035859,-0.164469,35.3,39.4,53.5651,8.25022,0,0,0.0,0,4.84182,677.843,0.0,0.0,0.0270559,0.11331,16360.1,37,30,7,0,0,0,0.0,0,0,86.4,0.0,1,0,0.0,0,0,0,0
130,2021-03-12 12:14:24,499.933,0,10.0269,-0.101146,-0.211739,36.8,49.4,66.0755,6.90678,0,200,0.0604717,0,22.284,0.0,0.0,0.0,0.0,0.0,252.242,37,30,7,0,0,10,0.0,0,0,71.4,0.0,1,200,0.0,0,0,0,0
131,2021-03-12 12:14:54,499.942,0,9.99752,-0.103122,-0.194738,37.3,43.9,66.4993,6.90255,0,200,0.0605992,0,22.284,0.0,0.0,0.0,0.0,0.0,253.242,37,30,7,0,0,10,0.0,0,0,0.0,67.3,1,200,0.0,0,0,0,0
132,2021-03-12 12:15:24,499.95,0,9.99749,-0.0855439,-0.201832,37.7,36.6,67.0496,6.89723,0,200,0.0605899,0,22.6078,0.0,0.0,0.0,0.0,0.0,254.242,37,30,7,0,0,10,0.0,0,0,0.0,59.7,1,200,2.6072,0,0,0,0
133,2021-03-12 12:15:54,499.958,0,10.0473,-0.0946962,-0.177531,38.0,33.7,67.2555,6.89408,0,200,0.0598686,0,24.1368,0.0,0.0,0.0,0.0,0.0,255.243,37,30,7,0,0,10,0.0,0,0,0.0,56.9,1,200,5.7745,0,0,0,0
134,2021-03-12 12:16:24,499.967,0,10.0201,-0.0634648,-0.188531,38.0,31.5,67.2486,6.89304,0,200,0.0597487,0,26.8479,0.0,0.0,0.0,0.0,0.0,256.244,37,30,7,0,0,10,0.0,0,0,0.0,54.6,1,200,8.98921,0,0,0,0
135,2021-03-12 12:16:54,499.975,0,10.0121,-0.0891881,-0.189294,37.8,29.8,67.0838,6.89443,0,200,0.0603828,0,30.744,0.0,0.0,0.0,0.0,0.0,257.244,37,30,7,0,0,10,0.0,0,0,0.0,52.8,1,200,12.1671,0,0,0,0
136,2021-03-12 12:17:24,499.983,0,10.008,-0.101684,-0.165374,37.4,28.4,66.7998,6.89683,0,200,0.0605388,0,35.8062,0.0,0.0,0.0,0.0,0.0,258.243,37,30,7,0,0,10,0.0,0,0,0.0,51.5,1,200,15.2818,0,0,0,0
137,2021-03-12 12:17:54,499.992,0,10.0023,-0.109032,-0.183156,37.1,27.2,66.2579,6.90055,0,200,0.0596394,0,41.2461,0.0,0.0,0.0,0.0,0.0,259.244,37,30,7,0,0,10,0.0,0,0,0.0,49.0162,1,200,0.0,0,0,0,0
138,2021-03-12 12:18:24,500.0,0,9.97412,-0.116485,-0.17282,36.6,29.5,65.7141,6.90414,0,200,0.0599763,0,41.2461,0.0,0.0,0.0,0.0,0.0,260.244,37,30,7,0,0,10,0.0,0,0,100.0,0.0,1,200,0.0,0,0,0,0
139,2021-03-12 12:18:54,500.008,0,10.0031,-0.101706,-0.18562,36.1,34.1,65.377,6.90861,0,200,0.0602954,0,41.2461,0.0,0.0,0.0,0.0,0.0,261.243,37,30,7,0,0,10,0.0,0,0,94.35,0.0,1,200,0.0,0,0,0,0
140,2021-03-12 12:19:24,500.017,0,10.0217,-0.107684,-0.177907,35.8,36.6,64.6997,6.91212,0,200,0.0603465,0,41.2461,0.0,0.0,0.0,0.0,0.0,262.242,37,30,7,0,0,10,0.0,0,0,90.6,0.0,1,200,0.0,0,0,0,0
141,2021-03-12 12:19:54,500.025,0,10.0004,-0.122407,-0.179761,35.6,38.6,64.3593,6.91441,0,200,0.0598757,0,41.2461,0.0,0.0,0.0,0.0,0.0,263.243,37,30,7,0,0,10,0.0,0,0,87.6,0.0,1,200,0.0,0,0,0,0
142,2021-03-12 12:20:24,500.033,0,10.001,-0.127577,-0.202016,35.5,40.6,64.3887,6.91562,0,200,0.0604422,0,41.2461,0.0,0.0,0.0,0.0,0.0,264.242,37,30,7,0,0,10,0.0,0,0,84.6,0.0,1,200,0.0,0,0,0,0
143,2021-03-12 12:20:54,500.042,0,9.98036,-0.100466,-0.180235,35.5,42.4,64.5278,6.91507,0,200,0.060801,0,41.2461,0.0,0.0,0.0,0.0,0.0,265.24,37,30,7,0,0,10,0.0,0,0,82.05,0.0,1,200,0.0,0,0,0,0
144,2021-03-12 12:21:24,500.05,0,9.99831,-0.103825,-0.196831,35.7,44.0,64.678,6.91475,0,200,0.0604006,0,41.2461,0.0,0.0,0.0,0.0,0.0,266.24,37,30,7,0,0,10,0.0,0,0,79.5,0.0,1,200,0.0,0,0,0,0
145,2021-03-12 12:21:54,500.058,0,9.98022,-0.0998888,-0.189343,35.8,45.6,64.9316,6.91304,0,200,0.0605291,0,41.2461,0.0,0.0,0.0,0.0,0.0,267.239,37,30,7,0,0,10,0.0,0,0,77.1,0.0,1,200,0.0,0,0,0,0
146,2021-03-12 12:22:24,500.067,0,10.0032,-0.121505,-0.186256,36.1,47.1,65.4437,6.90995,0,200,0.0600487,0,41.2461,0.0,0.0,0.0,0.0,0.0,268.24,37,30,7,0,0,10,0.0,0,0,74.85,0.0,1,200,0.0,0,0,0,0
147,2021-03-12 12:22:54,500.075,0,10.0193,-0.102339,-0.187948,36.5,48.5,65.6603,6.90669,0,200,0.0606835,0,41.2461,0.0,0.0,0.0,0.0,0.0,269.24,37,30,7,0,0,10,0.0,0,0,72.75,0.0,1,200,0.0,0,0,0,0
148,2021-03-12 12:23:24,500.083,0,10.0163,-0.107708,-0.184127,36.9,49.6,66.3153,6.90249,0,200,0.0604496,0,41.2461,0.0,0.0,0.0,0.0,0.0,270.24,37,30,7,0,0,10,0.0,0,0,44.3012,0.0,1,200,0.0,0,0,0,0
149,2021-03-12 12:23:54,500.092,0,10.0005,-0.108273,-0.200956,37.4,39.0,66.5653,6.8978,0,200,0.0591906,0,41.364,0.0,0.0,0.0,0.0,0.0,271.24,37,30,7,0,0,10,0.0,0,0,0.0,62.1,1,200,1.81175,0,0,0,0
150,2021-03-12 12:24:24,500.1,0,10.0211,-0.0734432,-0.183745,37.8,35.6,67.0441,6.89376,0,200,0.0601486,0,42.5944,0.0,0.0,0.0,0.0,0.0,272.24,37,30,7,0,0,10,0.0,0,0,0.0,58.7,1,200,4.97168,0,0,0,0
151,2021-03-12 12:24:54,500.108,0,9.99678,-0.0923659,-0.187747,38.0,33.0,67.1639,6.8914,0,200,0.0590465,0,45.0148,0.0,0.0,0.0,0.0,0.0,273.242,37,30,7,0,0,10,0.0,0,0,0.0,56.1,1,200,8.22529,0,0,0,0
152,2021-03-12 12:25:24,500.117,0,10.0285,-0.101646,-0.166526,37.9,31.0,67.1656,6.89085,0,200,0.0595445,0,48.6434,0.0,0.0,0.0,0.0,0.0,274.242,37,30,7,0,0,10,0.0,0,0,0.0,54.1,1,200,11.4988,0,0,0,0
153,2021-03-12 12:25:54,500.125,0,10.0319,-0.106376,-0.183854,37.6,29.4,66.9691,6.89282,0,200,0.0606265,0,53.4771,0.0,0.0,0.0,0.0,0.0,275.243,37,30,7,0,0,10,0.0,0,0,0.0,52.5,1,200,14.7248,0,0,0,0
154,2021-03-12 12:26:24,500.133,0,9.99077,-0.114632,-0.182361,37.3,28.0,66.3968,6.89499,0,200,0.0596628,0,59.4946,0.0,0.0,0.0,0.0,0.0,276.244,37,30,7,0,0,10,0.0,0,0,0.0,51.0,1,200,17.892,0,0,0,0
155,2021-03-12 12:26:54,500.142,0,9.99544,-0.110952,-0.215777,36.9,28.7,66.0752,6.89912,0,200,0.0592939,0,66.6634,0.0,0.0,0.0,0.0,0.0,277.245,37,30,7,0,0,10,0.0,0,0,0.0,0.0,0,200,20.9383,0,0,0,0
156,2021-03-12 12:27:24,500.15,0,10.0546,-0.0921527,-0.18877,36.5,31.3,65.5541,6.90325,0,200,0.0603593,0,68.1783,0.0,0.0,0.0,0.0,0.0,278.244,37,30,7,0,0,10,0.0,0,0,98.55,0.0,1,200,0.0,0,0,0,0
157,2021-03-12 12:27:54,500.158,0,9.96294,-0.106776,-0.197014,35.9,35.0,64.9698,6.9077,0,200,0.0598236,0,68.1783,0.0,0.0,0.0,0.0,0.0,279.246,37,30,7,0,0,10,0.0,0,0,93.15,0.0,1,200,0.0,0,0,0,0
158,2021-03-12 12:28:24,500.167,0,9.9999,-0.116572,-0.200127,35.7,37.2,64.5515,6.91074,0,200,0.0600328,0,68.1783,0.0,0.0,0.0,0.0,0.0,280.247,37,30,7,0,0,10,0.0,0,0,89.7,0.0,1,200,0.0,0,0,0,0
159,2021-03-12 12:28:54,500.175,0,9.99777,-0.111062,-0.206189,35.5,39.4,64.466,6.91263,0,200,0.0607702,0,68.1783,0.0,0.0,0.0,0.0,0.0,281.246,37,30,7,0,0,10,0.0,0,0,86.55,0.0,1,200,0.0,0,0,0,0
160,2021-03-12 12:29:24,500.183,0,10.009,-0.109281,-0.194717,35.5,41.2,64.28,6.91307,0,200,0.0599556,0,68.1783,0.0,0.0,0.0,0.0,0.0,282.246,37,30,7,0,0,10,0.0,0,0,83.7,0.0,1,200,0.0,0,0,0,0
161,2021-03-12 12:29:54,500.192,0,10.0362,-0.0976975,-0.213576,35.5,43.0,64.5696,6.91272,0,200,0.0604501,0,68.1783,0.0,0.0,0.0,0.0,0.0,283.248,37,30,7,0,0,10,0.0,0,0,81.0,0.0,1,200,0.0,0,0,0,0
162,2021-03-12 12:30:24,500.2,0,9.99601,-0.100998,-0.200113,35.7,44.6,64.6268,6.91155,0,200,0.0607084,0,68.1783,0.0,0.0,0.0,0.0,0.0,284.248,37,30,7,0,0,10,0.0,0,0,78.6,0.0,1,200,0.0,0,0,0,0
163,2021-03-12 12:30:54,500.208,0,10.0114,-0.0728313,-0.213156,35.9,46.0,65.1414,6.90969,0,200,0.060374,0,68.1783,0.0,0.0,0.0,0.0,0.0,285.249,37,30,7,0,0,10,0.0,0,0,76.5,0.0,1,200,0.0,0,0,0,0
164,2021-03-12 12:31:24,500.217,0,9.98886,-0.0911893,-0.199044,36.3,47.6,65.5117,6.90604,0,200,0.0609439,0,68.1783,0.0,0.0,0.0,0.0,0.0,286.248,37,30,7,0,0,10,0.0,0,0,74.1,0.0,1,200,0.0,0,0,0,0
165,2021-03-12 12:31:54,500.225,0,10.0069,-0.0949997,-0.177009,36.6,48.9,65.84,6.90276,0,200,0.0605742,0,68.1783,0.0,0.0,0.0,0.0,0.0,287.248,37,30,7,0,0,10,0.0,0,0,72.15,0.0,1,200,0.0,0,0,0,0
166,2021-03-12 12:32:24,500.233,0,10.0433,-0.0942722,-0.169907,37.1,50.0,66.3546,6.89862,0,200,0.0608872,0,68.355,0.0,0.0,0.0,0.0,0.0,288.249,37,30,7,0,0,10,0.0,0,0,0.0,0.0,0,200,2.0571,0,0,0,0
167,2021-03-12 12:32:54,500.242,0,10.0095,-0.0643398,-0.203388,37.5,37.4,66.9085,6.89412,0,200,0.059297,0,69.6754,0.0,0.0,0.0,0.0,0.0,289.25,37,30,7,0,0,10,0.0,0,0,0.0,60.5,1,200,5.21089,0,0,0,0
168,2021-03-12 12:33:24,500.25,0,9.99835,-0.0870725,-0.195143,37.9,34.7,67.2234,6.88947,0,200,0.0603198,0,72.1883,0.0,0.0,0.0,0.0,0.0,290.25,37,30,7,0,0,10,0.0,0,0,0.0,57.8,1,200,8.50305,0,0,0,0
169,2021-03-12 12:33:54,500.258,0,10.0029,-0.0867332,-0.165246,38.0,32.3,67.3711,6.8886,0,200,0.0606382,0,75.9305,0.0,0.0,0.0,0.0,0.0,291.251,37,30,7,0,0,10,0.0,0,0,0.0,55.3,1,200,11.8414,0,0,0,0
170,2021-03-12 12:34:24,500.267,0,10.0141,-0.06719,-0.181046,37.8,30.3,67.2958,6.8888,0,200,0.0597823,0,80.9118,0.0,0.0,0.0,0.0,0.0,292.25,37,30,7,0,0,10,0.0,0,0,0.0,53.4,1,200,15.1886,0,0,0,0
171,2021-03-12 12:34:54,500.275,0,10.0048,-0.0864373,-0.167977,37.5,28.8,67.0844,6.891,0,200,0.0591946,0,87.1224,0.0,0.0,0.0,0.0,0.0,293.252,37,30,7,0,0,10,0.0,0,0,0.0,51.9,1,200,18.4776,0,0,0,0
172,2021-03-12 12:35:24,500.283,0,10.0145,-0.0851462,-0.178785,37.2,27.7,66.4644,6.89382,0,200,0.0601775,0,94.5356,0.0,0.0,0.0,0.0,0.0,294.25,37,30,7,0,0,10,0.0,0,0,0.0,50.7,1,200,21.6833,0,0,0,0
173,2021-03-12 12:35:54,500.292,0,9.99916,-0.079307,-0.191583,36.7,29.3,66.1114,6.89733,0,200,0.0606388,0,103.116,0.0,0.0,0.0,0.0,0.0,295.251,37,30,7,0,0,10,0.0,0,0,100.0,0.0,1,200,24.7817,0,0,0,0
174,2021-03-12 12:36:24,500.3,0,9.99956,-0.084134,-0.184326,36.3,32.9,65.5983,6.90163,0,200,0.0605979,0,107.636,0.0,0.0,0.0,0.0,0.0,296.252,37,30,7,0,0,10,0.0,0,0,96.15,0.0,1,200,0.0,0,0,0,0
175,2021-03-12 12:36:54,500.308,0,10.027,-0.102668,-0.193484,35.8,35.7,65.0927,6.90619,0,200,0.0608024,0,107.636,0.0,0.0,0.0,0.0,0.0,297.25,37,30,7,0,0,10,0.0,0,0,91.95,0.0,1,200,0.0,0,0,0,0
176,2021-03-12 12:37:24,500.317,0,9.95192,-0.0927768,-0.190388,35.6,37.9,64.7,6.90896,0,200,0.0611843,0,107.636,0.0,0.0,0.0,0.0,0.0,298.25,37,30,7,0,0,10,0.0,0,0,88.65,0.0,1,200,0.0,0,0,0,0
177,2021-03-12 12:37:54,500.325,0,10.0351,-0.107605,-0.184105,35.5,39.9,64.5667,6.91065,0,200,0.0603733,0,107.636,0.0,0.0,0.0,0.0,0.0,299.251,37,30,7,0,0,10,0.0,0,0,85.8,0.0,1,200,0.0,0,0,0,0
178,2021-03-12 12:38:24,500.333,0,10.0029,-0.105503,-0.203971,35.5,41.8,64.6145,6.91088,0,200,0.0599727,0,107.636,0.0,0.0,0.0,0.0,0.0,300.251,37,30,7,0,0,10,0.0,0,0,82.8,0.0,1,200,0.0,0,0,0,0
179,2021-03-12 12:38:54,500.342,0,9.99896,-0.0951372,-0.171468,35.6,43.5,64.7491,6.90999,0,200,0.0614702,0,107.636,0.0,0.0,0.0,0.0,0.0,301.252,37,30,7,0,0,10,0.0,0,0,80.25,0.0,1,200,0.0,0,0,0,0
180,2021-03-12 12:39:24,500.35,0,10.012,-0.105784,-0.185916,35.8,45.1,65.0639,6.90836,0,200,0.059683,0,107.636,0.0,0.0,0.0,0.0,0.0,302.251,37,30,7,0,0,10,0.0,0,0,77.85,0.0,1,200,0.0,0,0,0,0
181,2021-03-12 12:39:54,500.358,0,10.0213,-0.0867884,-0.189825,36.0,46.6,65.5234,6.90597,0,200,0.0612189,0,107.636,0.0,0.0,0.0,0.0,0.0,303.252,37,30,7,0,0,10,0.0,0,0,75.6,0.0,1,200,0.0,0,0,0,0
182,2021-03-12 12:40:24,500.367,0,10.0148,-0.0906049,-0.197998,36.4,47.9,65.8557,6.90279,0,200,0.0607298,0,107.636,0.0,0.0,0.0,0.0,0.0,304.253,37,30,7,0,0,10,0.0,0,0,73.65,0.0,1,200,0.0,0,0,0,0
183,2021-03-12 12:40:54,500.375,0,10.0767,-0.0719502,-0.182272,36.7,49.4,66.5579,6.89941,0,200,0.0603327,0,107.721,0.0,0.0,0.0,0.0,0.0,305.252,37,30,7,0,0,10,0.0,0,0,71.55,0.0,1,200,1.62852,0,0,0,0
184,2021-03-12 12:41:24,500.383,0,9.98725,-0.0721047,-0.18509,37.3,43.9,66.844,6.89469,0,200,0.0599601,0,108.882,0.0,0.0,0.0,0.0,0.0,306.253,37,30,7,0,0,10,0.0,0,0,0.0,67.1,1,200,4.77199,0,0,0,0
185,2021-03-12 12:41:54,500.392,0,10.042,-0.0590125,-0.190951,37.7,36.6,67.3026,6.89018,0,200,0.0596441,0,111.23,0.0,0.0,0.0,0.0,0.0,307.253,37,30,7,0,0,10,0.0,0,0,0.0,59.6,1,200,8.04587,0,0,0,0
186,2021-03-12 12:42:24,500.4,0,10.0253,-0.0878517,-0.186677,38.0,33.7,67.4823,6.88708,0,200,0.0615291,0,114.809,0.0,0.0,0.0,0.0,0.0,308.253,37,30,7,0,0,10,0.0,0,0,0.0,56.9,1,200,11.4264,0,0,0,0
187,2021-03-12 12:42:54,500.408,0,9.97623,-0.0759909,-0.181229,37.9,31.6,67.6835,6.88601,0,200,0.0597684,0,119.651,0.0,0.0,0.0,0.0,0.0,309.252,37,30,7,0,0,10,0.0,0,0,0.0,54.6,1,200,14.8533,0,0,0,0
188,2021-03-12 12:43:24,500.417,0,9.99051,-0.0847474,-0.151975,37.7,29.8,67.4737,6.88691,0,200,0.0602034,0,125.756,0.0,0.0,0.0,0.0,0.0,310.252,37,30,7,0,0,10,0.0,0,0,0.0,52.9,1,200,18.2533,0,0,0,0
189,2021-03-12 12:43:54,500.425,0,10.0344,-0.0722523,-0.177831,37.4,28.4,66.9335,6.88956,0,200,0.0600862,0,133.108,0.0,0.0,0.0,0.0,0.0,311.251,37,30,7,0,0,10,0.0,0,0,0.0,51.5,1,200,21.5921,0,0,0,0
190,2021-03-12 12:44:24,500.433,0,10.0415,-0.0915967,-0.18805,37.1,27.2,66.6847,6.89282,0,200,0.0605672,0,141.677,0.0,0.0,0.0,0.0,0.0,312.251,37,30,7,0,0,10,0.0,0,0,0.0,0.0,0,200,24.8209,0,0,0,0
191,2021-03-12 12:44:54,500.442,0,10.0062,-0.0885657,-0.183131,36.6,29.5,65.9122,6.89666,0,200,0.0608686,0,151.422,0.0,0.0,0.0,0.0,0.0,313.252,37,30,7,0,0,10,0.0,0,0,100.0,0.0,1,200,27.9422,0,0,0,0
192,2021-03-12 12:45:24,500.45,0,10.051,-0.10859,-0.177437,36.1,34.1,65.4228,6.90176,0,200,0.0605357,0,158.552,0.0,0.0,0.0,0.0,0.0,314.259,37,30,7,0,0,10,0.0,0,0,94.35,0.0,1,200,0.0,0,0,0,0
193,2021-03-12 12:45:54,500.458,0,9.98788,-0.105835,-0.182918,35.8,36.5,64.8423,6.90488,0,200,0.0604511,0,158.552,0.0,0.0,0.0,0.0,0.0,315.259,37,30,7,0,0,10,0.0,0,0,90.75,0.0,1,200,0.0,0,0,0,0
194,2021-03-12 12:46:24,500.467,0,9.983,-0.0843505,-0.199382,35.5,38.7,64.6839,6.90697,0,200,0.0605195,0,158.552,0.0,0.0,0.0,0.0,0.0,316.26,37,30,7,0,0,10,0.0,0,0,87.45,0.0,1,200,0.0,0,0,0,0
195,2021-03-12 12:46:54,500.475,0,9.95806,-0.120665,-0.173089,35.5,40.6,64.5354,6.90839,0,200,0.0603246,0,158.552,0.0,0.0,0.0,0.0,0.0,317.259,37,30,7,0,0,10,0.0,0,0,84.6,0.0,1,200,0.0,0,0,0,0
196,2021-03-12 12:47:24,500.483,0,9.98033,-0.0875249,-0.174544,35.5,42.4,64.5643,6.90833,0,200,0.0601548,0,158.552,0.0,0.0,0.0,0.0,0.0,318.259,37,30,7,0,0,10,0.0,0,0,81.9,0.0,1,200,0.0,0,0,0,0
197,2021-03-12 12:47:54,500.492,0,9.9589,-0.0765734,-0.183793,35.7,44.0,64.5598,6.90703,0,200,0.0604957,0,158.552,0.0,0.0,0.0,0.0,0.0,319.259,37,30,7,0,0,10,0.0,0,0,79.5,0.0,1,200,0.0,0,0,0,0
198,2021-03-12 12:48:24,500.5,0,10.028,-0.0698444,-0.179692,35.8,45.6,65.0338,6.90536,0,200,0.0608822,0,158.552,0.0,0.0,0.0,0.0,0.0,320.259,37,30,7,0,0,10,0.0,0,0,77.1,0.0,1,200,0.0,0,0,0,0
199,2021-03-12 12:48:54,500.508,0,10.02,-0.0949401,-0.16625,36.1,47.1,65.456,6.90272,0,200,0.0603782,0,158.552,0.0,0.0,0.0,0.0,0.0,321.259,37,30,7,0,0,10,0.0,0,0,74.85,0.0,1,200,0.0,0,0,0,0
200,2021-03-12 12:49:24,500.517,0,9.97049,-0.0606254,-0.193489,36.5,48.5,65.6471,6.89884,0,200,0.059984,0,158.677,0.0,0.0,0.0,0.0,0.0,322.258,37,30,7,0,0,10,0.0,0,0,72.75,0.0,1,200,1.83403,0,0,0,0
201,2021-03-12 12:49:54,500.525,0,9.96805,-0.0991264,-0.153136,36.9,49.7,66.1945,6.89509,0,200,0.059821,0,159.909,0.0,0.0,0.0,0.0,0.0,323.258,37,30,7,0,0,10,0.0,0,0,43.6635,0.0,1,200,4.95453,0,0,0,0
202,2021-03-12 12:50:24,500.533,0,10.0014,-0.0526819,-0.172774,37.4,39.1,66.5511,6.8909,0,200,0.0601114,0,162.32,0.0,0.0,0.0,0.0,0.0,324.258,37,30,7,0,0,10,0.0,0,0,0.0,62.2,1,200,8.20797,0,0,0,0
203,2021-03-12 12:50:54,500.542,0,10.0383,-0.0654663,-0.176814,37.8,35.5,67.0741,6.88618,0,200,0.0599868,0,165.961,0.0,0.0,0.0,0.0,0.0,325.258,37,30,7,0,0,10,0.0,0,0,0.0,58.7,1,200,11.6036,0,0,0,0
204,2021-03-12 12:51:24,500.55,0,9.96358,-0.0915277,-0.184812,38.0,32.9,67.2846,6.8839,0,200,0.0605995,0,170.875,0.0,0.0,0.0,0.0,0.0,326.257,37,30,7,0,0,10,0.0,0,0,0.0,56.0,1,200,15.0816,0,0,0,0
205,2021-03-12 12:51:54,500.558,0,9.99767,-0.0922196,-0.191838,37.9,30.9,67.1708,6.88345,0,200,0.0604231,0,177.081,0.0,0.0,0.0,0.0,0.0,327.259,37,30,7,0,0,10,0.0,0,0,0.0,54.0,1,200,18.5792,0,0,0,0
206,2021-03-12 12:52:24,500.567,0,10.0014,-0.0760314,-0.169364,37.6,29.3,66.8889,6.88478,0,200,0.0595176,0,184.575,0.0,0.0,0.0,0.0,0.0,328.258,37,30,7,0,0,10,0.0,0,0,0.0,52.4,1,200,22.0412,0,0,0,0
207,2021-03-12 12:52:54,500.575,0,10.0234,-0.100445,-0.182069,37.4,28.0,66.443,6.88772,0,200,0.0608173,0,193.338,0.0,0.0,0.0,0.0,0.0,329.259,37,30,7,0,0,10,0.0,0,0,0.0,51.0,1,200,25.4212,0,0,0,0
208,2021-03-12 12:53:24,500.583,0,10.0081,-0.0739816,-0.163466,36.9,28.7,66.0473,6.89139,0,200,0.060234,0,203.335,0.0,0.0,0.0,0.0,0.0,330.258,37,30,7,0,0,10,0.0,0,0,0.0,0.0,0,200,28.705,0,0,0,0
209,2021-03-12 12:53:54,500.592,0,10.038,-0.074296,-0.190279,36.5,31.2,65.452,6.89575,0,200,0.0601075,0,214.523,0.0,0.0,0.0,0.0,0.0,331.258,37,30,7,0,0,10,0.0,0,0,98.7,0.0,1,200,31.8532,0,0,0,0
210,2021-03-12 12:54:24,500.6,0,9.98196,-0.0894489,-0.170819,36.0,35.0,64.9141,6.89962,0,200,0.0599755,0,226.853,0.0,0.0,0.0,0.0,0.0,332.256,37,30,7,0,0,10,0.0,0,0,93.0,0.0,1,200,34.8816,0,0,0,0
211,2021-03-12 12:54:54,500.608,0,10.004,-0.0989021,-0.175318,35.7,37.2,64.5408,6.9035,0,200,0.0602358,0,228.148,0.0,0.0,0.0,0.0,0.0,333.256,37,30,7,0,0,10,0.0,0,0,89.7,0.0,1,200,0.0,0,0,0,0
212,2021-03-12 12:55:24,500.617,0,9.97345,-0.0962648,-0.19949,35.5,39.2,64.4706,6.90458,0,200,0.0602885,0,228.148,0.0,0.0,0.0,0.0,0.0,334.256,37,30,7,0,0,10,0.0,0,0,86.7,0.0,1,200,0.0,0,0,0,0
213,2021-03-12 12:55:54,500.625,0,10.0593,-0.0967795,-0.189866,35.5,41.3,64.3113,6.90578,0,200,0.0606859,0,228.148,0.0,0.0,0.0,0.0,0.0,335.256,37,30,7,0,0,10,0.0,0,0,83.55,0.0,1,200,0.0,0,0,0,0
214,2021-03-12 12:56:24,500.633,0,10.0024,-0.0972794,-0.19166,35.5,43.0,64.6402,6.90576,0,200,0.060711,0,228.148,0.0,0.0,0.0,0.0,0.0,336.255,37,30,7,0,0,10,0.0,0,0,81.0,0.0,1,200,0.0,0,0,0,0
215,2021-03-12 12:56:54,500.642,0,10.0116,-0.102554,-0.17262,35.7,44.7,64.7317,6.90392,0,200,0.0605163,0,228.148,0.0,0.0,0.0,0.0,0.0,337.254,37,30,7,0,0,10,0.0,0,0,78.45,0.0,1,200,0.0,0,0,0,0
216,2021-03-12 12:57:24,500.65,0,9.96179,-0.0887439,-0.18849,35.9,46.1,65.0117,6.9022,0,200,0.0598605,0,228.148,0.0,0.0,0.0,0.0,0.0,338.254,37,30,7,0,0,10,0.0,0,0,76.2,0.0,1,200,0.0,0,0,0,0
217,2021-03-12 12:57:54,500.658,0,10.0046,-0.0648253,-0.178006,36.3,47.6,65.2602,6.89856,0,200,0.0609546,0,228.324,0.0,0.0,0.0,0.0,0.0,339.253,37,30,7,0,0,10,0.0,0,0,74.1,0.0,1,200,2.05936,0,0,0,0
218,2021-03-12 12:58:24,500.667,0,9.99708,-0.0716945,-0.17795,36.6,48.9,65.8376,6.89562,0,200,0.0598783,0,229.64,0.0,0.0,0.0,0.0,0.0,340.254,37,30,7,0,0,10,0.0,0,0,72.15,0.0,1,200,5.17498,0,0,0,0
219,2021-03-12 12:58:54,500.675,0,10.0537,-0.0763754,-0.178804,37.1,49.9,66.1412,6.89074,0,200,0.0600194,0,232.131,0.0,0.0,0.0,0.0,0.0,341.254,37,30,7,0,0,10,0.0,0,0,0.0,0.0,0,200,8.42194,0,0,0,0
220,2021-03-12 12:59:24,500.683,0,10.0576,-0.0816898,-0.176232,37.5,38.8,66.71,6.88584,0,200,0.0605923,0,235.848,0.0,0.0,0.0,0.0,0.0,342.255,37,30,7,0,0,10,0.0,0,0,0.0,62.0,1,200,11.8112,0,0,0,0
221,2021-03-12 12:59:54,500.692,0,9.94965,-0.0786566,-0.171755,38.0,35.4,67.0835,6.88242,0,200,0.0601455,0,240.841,0.0,0.0,0.0,0.0,0.0,343.253,37,30,7,0,0,10,0.0,0,0,0.0,58.5,1,200,15.3165,0,0,0,0
222,2021-03-12 13:00:24,500.7,0,9.99245,-0.0481137,-0.180612,38.1,32.8,67.1854,6.8798,0,200,0.0604112,0,247.152,0.0,0.0,0.0,0.0,0.0,344.251,37,30,7,0,0,10,0.0,0,0,0.0,55.9,1,200,18.9231,0,0,0,0
223,2021-03-12 13:00:54,500.708,0,9.96038,-0.0951157,-0.174929,38.0,30.9,67.1592,6.87949,0,200,0.0595504,0,254.802,0.0,0.0,0.0,0.0,0.0,345.251,37,30,7,0,0,10,0.0,0,0,0.0,54.0,1,200,22.5443,0,0,0,0
224,2021-03-12 13:01:24,500.717,0,10.0571,-0.0763762,-0.174352,37.8,29.3,66.8246,6.88124,0,200,0.0594184,0,263.783,0.0,0.0,0.0,0.0,0.0,346.252,37,30,7,0,0,10,0.0,0,0,0.0,52.3,1,200,26.1139,0,0,0,0
225,2021-03-12 13:01:54,500.725,0,9.9876,-0.0948224,-0.175966,37.4,27.9,66.4515,6.88436,0,200,0.0598749,0,274.074,0.0,0.0,0.0,0.0,0.0,347.252,37,30,7,0,0,10,0.0,0,0,0.0,51.0,1,200,29.6076,0,0,0,0
226,2021-03-12 13:02:24,500.733,0,9.96373,-0.0906487,-0.179459,37.0,26.8,65.9006,6.88749,0,200,0.0598144,0,285.639,0.0,0.0,0.0,0.0,0.0,348.253,37,30,7,0,0,10,0.0,0,0,0.0,0.0,0,200,33.001,0,0,0,0
227,2021-03-12 13:02:54,500.742,0,9.9932,-0.0774665,-0.181309,36.6,30.8,65.2273,6.89169,0,200,0.0599481,0,298.435,0.0,0.0,0.0,0.0,0.0,349.253,37,30,7,0,0,10,0.0,0,0,99.45,0.0,1,200,36.2603,0,0,0,0
228,2021-03-12 13:03:24,500.75,0,10.0009,-0.0863522,-0.159222,36.0,34.4,64.9109,6.89587,0,200,0.0608161,0,312.414,0.0,0.0,0.0,0.0,0.0,350.254,37,30,7,0,0,10,0.0,0,0,93.9,0.0,1,200,39.3937,0,0,0,0
229,2021-03-12 13:03:54,500.758,0,9.99423,-0.0959015,-0.156555,35.7,36.7,64.379,6.89933,0,200,0.0601707,0,327.531,0.0,0.0,0.0,0.0,0.0,351.254,37,30,7,0,0,10,0.0,0,0,90.45,0.0,1,200,42.4127,0,0,0,0
230,2021-03-12 13:04:24,500.767,0,9.99312,-0.0782336,-0.177456,35.5,38.8,64.2475,6.90203,0,200,0.0604441,0,330.9,0.0,0.0,0.0,0.0,0.0,352.252,37,30,7,0,0,10,0.0,0,0,87.3,0.0,1,200,0.0,0,0,0,0
231,2021-03-12 13:04:54,500.775,0,9.99781,-0.0964678,-0.172433,35.4,40.9,64.1747,6.90286,0,200,0.061247,0,330.9,0.0,0.0,0.0,0.0,0.0,353.251,37,30,7,0,0,10,0.0,0,0,84.3,0.0,1,200,0.0,0,0,0,0
232,2021-03-12 13:05:24,500.783,0,9.98993,-0.101198,-0.179875,35.5,42.6,64.2439,6.90288,0,200,0.0604742,0,330.9,0.0,0.0,0.0,0.0,0.0,354.252,37,30,7,0,0,10,0.0,0,0,81.6,0.0,1,200,0.0,0,0,0,0
233,2021-03-12 13:05:54,500.792,0,10.0279,-0.0735052,-0.170222,35.7,44.3,64.4534,6.90168,0,200,0.0606334,0,330.9,0.0,0.0,0.0,0.0,0.0,355.253,37,30,7,0,0,10,0.0,0,0,79.05,0.0,1,200,0.0,0,0,0,0
234,2021-03-12 13:06:24,500.8,0,9.98633,-0.0668681,-0.19399,35.8,45.7,64.9197,6.89978,0,200,0.0604054,0,330.917,0.0,0.0,0.0,0.0,0.0,356.252,37,30,7,0,0,10,0.0,0,0,76.95,0.0,1,200,1.22266,0,0,0,0
235,2021-03-12 13:06:54,500.808,0,9.97748,-0.0820551,-0.175434,36.2,47.2,65.1161,6.8968,0,200,0.0598742,0,331.917,0.0,0.0,0.0,0.0,0.0,357.252,37,30,7,0,0,10,0.0,0,0,74.7,0.0,1,200,4.30313,0,0,0,0
236,2021-03-12 13:07:24,500.817,0,9.99673,-0.0670843,-0.181593,36.6,48.7,65.5606,6.89366,0,200,0.0602988,0,334.073,0.0,0.0,0.0,0.0,0.0,358.251,37,30,7,0,0,10,0.0,0,0,72.45,0.0,1,200,7.47406,0,0,0,0
237,2021-03-12 13:07:54,500.825,0,9.96404,-0.0751755,-0.142283,37.0,49.9,66.2146,6.8901,0,200,0.0599312,0,337.424,0.0,0.0,0.0,0.0,0.0,359.251,37,30,7,0,0,10,0.0,0,0,43.6258,0.0,1,200,10.761,0,0,0,0
238,2021-03-12 13:08:24,500.833,0,9.98594,-0.0534873,-0.158441,37.4,38.9,66.5447,6.885,0,200,0.0604898,0,342.015,0.0,0.0,0.0,0.0,0.0,360.251,37,30,7,0,0,10,0.0,0,0,0.0,62.0,1,200,14.1906,0,0,0,0
239,2021-03-12 13:08:54,500.842,0,10.0122,-0.077315,-0.154182,37.9,35.5,66.8655,6.88043,0,200,0.0599502,0,347.898,0.0,0.0,0.0,0.0,0.0,361.251,37,30,7,0,0,10,0.0,0,0,0.0,58.6,1,200,17.7528,0,0,0,0
240,2021-03-12 13:09:24,500.85,0,10.024,-0.0667353,-0.179701,38.0,32.8,67.1111,6.87819,0,200,0.0598987,0,355.119,0.0,0.0,0.0,0.0,0.0,362.25,37,30,7,0,0,10,0.0,0,0,0.0,55.9,1,200,21.4068,0,0,0,0
241,2021-03-12 13:09:54,500.858,0,10.0389,-0.0946135,-0.182505,37.9,30.9,67.1717,6.87811,0,200,0.0598946,0,363.695,0.0,0.0,0.0,0.0,0.0,363.251,37,30,7,0,0,10,0.0,0,0,0.0,53.9,1,200,25.0691,0,0,0,0
242,2021-03-12 13:10:24,500.867,0,9.99309,-0.0733238,-0.178053,37.7,29.2,66.7355,6.87962,0,200,0.0603037,0,373.619,0.0,0.0,0.0,0.0,0.0,364.251,37,30,7,0,0,10,0.0,0,0,0.0,52.4,1,200,28.6881,0,0,0,0
243,2021-03-12 13:10:54,500.875,0,9.95394,-0.0762509,-0.194317,37.4,27.9,66.2839,6.88245,0,200,0.0599998,0,384.871,0.0,0.0,0.0,0.0,0.0,365.25,37,30,7,0,0,10,0.0,0,0,0.0,51.0,1,200,32.234,0,0,0,0
244,2021-03-12 13:11:24,500.883,0,9.99587,-0.0778102,-0.19329,36.9,28.6,65.9849,6.88588,0,200,0.0607183,0,397.415,0.0,0.0,0.0,0.0,0.0,366.25,37,30,7,0,0,10,0.0,0,0,0.0,0.0,0,200,35.6725,0,0,0,0
