,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
245,2021-03-12 13:11:54,500.892,0,9.97685,-0.105639,-0.167995,36.5,31.2,65.33,6.89042,0,200,0.0598592,0,411.209,0.0,0.0,0.0,0.0,0.0,367.249,37,30,7,0,0,10,0.0,0,0,98.85,0.0,1,200,38.9808,0,0,0,0
246,2021-03-12 13:12:24,500.9,0,10.0399,-0.0831763,-0.17745,36.0,34.9,64.8233,6.89453,0,200,0.0600022,0,426.206,0.0,0.0,0.0,0.0,0.0,368.249,37,30,7,0,0,10,0.0,0,0,93.15,0.0,1,200,42.1698,0,0,0,0
247,2021-03-12 13:12:54,500.908,0,10.0288,-0.0834898,-0.154382,35.7,37.2,64.4162,6.89799,0,200,0.0600065,0,442.361,0.0,0.0,0.0,0.0,0.0,369.25,37,30,7,0,0,10,0.0,0,0,89.85,0.0,1,200,45.2435,0,0,0,0
248,2021-03-12 13:13:24,500.917,0,10.0136,-0.0972638,-0.189424,35.5,39.2,64.3537,6.89967,0,200,0.0606159,0,459.64,0.0,0.0,0.0,0.0,0.0,370.25,37,30,7,0,0,10,0.0,0,0,86.7,0.0,1,200,48.2544,0,0,0,0
249,2021-03-12 13:13:54,500.925,0,10.0324,-0.0841177,-0.164753,35.5,41.3,64.2447,6.90028,0,200,0.0596729,0,465.321,0.0,0.0,0.0,0.0,0.0,371.25,37,30,7,0,0,10,0.0,0,0,83.7,0.0,1,200,0.0,0,0,0,0
250,2021-03-12 13:14:24,500.933,0,9.99081,-0.097157,-0.173918,35.5,43.1,64.4794,6.90013,0,200,0.0598521,0,465.321,0.0,0.0,0.0,0.0,0.0,372.252,37,30,7,0,0,10,0.0,0,0,80.85,0.0,1,200,0.0,0,0,0,0
251,2021-03-12 13:14:54,500.942,0,9.98036,-0.0904213,-0.167684,35.7,44.6,64.6089,6.89867,0,200,0.0596069,0,466.171,0.0,0.0,0.0,0.0,0.0,373.251,37,30,7,0,0,10,0.0,0,0,78.6,0.0,1,200,3.93135,0,0,0,0
252,2021-03-12 13:15:24,500.95,0,9.98322,-0.0771328,-0.173025,35.9,46.1,65.0014,6.8967,0,200,0.0607505,0,468.174,0.0,0.0,0.0,0.0,0.0,374.25,37,30,7,0,0,10,0.0,0,0,76.2,0.0,1,200,7.01353,0,0,0,0
253,2021-03-12 13:15:54,500.958,0,10.0317,-0.0757829,-0.178369,36.3,47.6,65.3816,6.89336,0,200,0.0610166,0,471.333,0.0,0.0,0.0,0.0,0.0,375.248,37,30,7,0,0,10,0.0,0,0,74.1,0.0,1,200,10.1909,0,0,0,0
254,2021-03-12 13:16:24,500.967,0,10.0051,-0.0771728,-0.167931,36.6,48.8,65.7976,6.89059,0,200,0.0602495,0,475.686,0.0,0.0,0.0,0.0,0.0,376.25,37,30,7,0,0,10,0.0,0,0,72.3,0.0,1,200,13.4598,0,0,0,0
255,2021-03-12 13:16:54,500.975,0,9.99202,-0.0800318,-0.161429,37.1,50.1,66.0862,6.88588,0,200,0.0605621,0,481.269,0.0,0.0,0.0,0.0,0.0,377.25,37,30,7,0,0,10,0.0,0,0,0.0,0.0,0,200,16.8578,0,0,0,0
256,2021-03-12 13:17:24,500.983,0,9.97327,-0.0584797,-0.160726,37.5,37.4,66.7769,6.88121,0,200,0.0595677,0,488.133,0.0,0.0,0.0,0.0,0.0,378.25,37,30,7,0,0,10,0.0,0,0,0.0,60.4,1,200,20.3905,0,0,0,0
257,2021-03-12 13:17:54,500.992,0,9.98809,-0.0832709,-0.176587,37.9,34.6,67.0001,6.87756,0,200,0.0594573,0,496.328,0.0,0.0,0.0,0.0,0.0,379.249,37,30,7,0,0,10,0.0,0,0,0.0,57.7,1,200,24.0478,0,0,0,0
258,2021-03-12 13:18:24,501.0,0,10.0177,-0.0426127,-0.172554,38.0,32.1,67.0718,6.87595,0,200,0.0603398,0,505.891,0.0,0.0,0.0,0.0,0.0,380.249,37,30,7,0,0,10,0.0,0,0,0.0,55.2,1,200,27.7693,0,0,0,0
259,2021-03-12 13:18:54,501.008,0,9.99382,-0.0569099,-0.185382,37.8,30.3,66.9313,6.87601,0,200,0.0606149,0,516.831,0.0,0.0,0.0,0.0,0.0,381.25,37,30,7,0,0,10,0.0,0,0,0.0,53.3,1,200,31.4897,0,0,0,0
260,2021-03-12 13:19:24,501.017,0,9.90824,-0.0790371,-0.183606,37.5,28.7,66.6737,6.87825,0,200,0.0607929,0,529.139,0.0,0.0,0.0,0.0,0.0,382.249,37,30,7,0,0,10,0.0,0,0,0.0,51.7,1,200,35.1524,0,0,0,0
261,2021-03-12 13:19:54,501.025,0,9.94844,-0.0593194,-0.178502,37.2,27.4,66.2118,6.88143,0,200,0.0600301,0,542.788,0.0,0.0,0.0,0.0,0.0,383.248,37,30,7,0,0,10,0.0,0,0,0.0,50.5,1,200,38.7266,0,0,0,0
262,2021-03-12 13:20:24,501.033,0,9.98942,-0.0630895,-0.192105,36.7,29.3,65.6671,6.88532,0,200,0.0603485,0,557.741,0.0,0.0,0.0,0.0,0.0,384.248,37,30,7,0,0,10,0.0,0,0,100.0,0.0,1,200,42.2001,0,0,0,0
263,2021-03-12 13:20:54,501.042,0,9.95438,-0.0859411,-0.17546,36.3,32.8,65.0413,6.8896,0,200,0.0595519,0,573.954,0.0,0.0,0.0,0.0,0.0,385.247,37,30,7,0,0,10,0.0,0,0,96.3,0.0,1,200,45.5287,0,0,0,0
264,2021-03-12 13:21:24,501.05,0,10.0513,-0.078123,-0.18128,35.8,35.6,64.835,6.89348,0,200,0.0602758,0,591.376,0.0,0.0,0.0,0.0,0.0,386.247,37,30,7,0,0,10,0.0,0,0,92.1,0.0,1,200,48.738,0,0,0,0
265,2021-03-12 13:21:54,501.058,0,9.93584,-0.0447509,-0.180671,35.6,37.8,64.2861,6.89656,0,200,0.0603787,0,609.968,0.0,0.0,0.0,0.0,0.0,387.246,37,30,7,0,0,10,0.0,0,0,88.8,0.0,1,200,51.8507,0,0,0,0
266,2021-03-12 13:22:24,501.067,0,10.0025,-0.0915231,-0.190157,35.5,39.8,64.1415,6.89872,0,200,0.0603976,0,629.7,0.0,0.0,0.0,0.0,0.0,388.247,37,30,7,0,0,10,0.0,0,0,85.8,0.0,1,200,54.9011,0,0,0,0
267,2021-03-12 13:22:54,501.075,0,10.0531,-0.0903104,-0.183973,35.5,41.8,64.1938,6.89823,0,200,0.0602314,0,650.558,0.0,0.0,0.0,0.0,0.0,389.246,37,30,7,0,0,10,0.0,0,0,82.8,0.0,1,200,57.9519,0,0,0,0
268,2021-03-12 13:23:24,501.083,0,9.99015,-0.0910283,-0.190547,35.6,43.5,64.4214,6.89742,0,200,0.0610825,0,672.547,0.0,0.0,0.0,0.0,0.0,390.247,37,30,7,0,0,10,0.0,0,0,80.25,0.0,1,200,61.0178,0,0,0,0
269,2021-03-12 13:23:54,501.092,0,9.99944,-0.0714908,-0.188271,35.8,45.1,64.6694,6.89595,0,200,0.0598353,0,695.678,0.0,0.0,0.0,0.0,0.0,391.247,37,30,7,0,0,10,0.0,0,0,77.85,0.0,1,200,64.1304,0,0,0,0
270,2021-03-12 13:24:24,501.1,0,10.0008,-0.0600429,-0.153506,36.0,46.6,65.131,6.89342,0,200,0.059602,0,719.972,0.0,0.0,0.0,0.0,0.0,392.248,37,30,7,0,0,10,0.0,0,0,75.6,0.0,1,200,67.3106,0,0,0,0
271,2021-03-12 13:24:54,501.108,0,9.9722,-0.0811966,-0.185622,36.4,48.0,65.5555,6.89061,0,200,0.0606982,0,745.457,0.0,0.0,0.0,0.0,0.0,393.247,37,30,7,0,0,10,0.0,0,0,73.5,0.0,1,200,70.5725,0,0,0,0
272,2021-03-12 13:25:24,501.117,0,9.99696,-0.0750598,-0.169782,36.7,49.4,66.1042,6.88733,0,200,0.0611448,0,772.168,0.0,0.0,0.0,0.0,0.0,394.248,37,30,7,0,0,10,0.0,0,0,71.4,0.0,1,200,73.9406,0,0,0,0
273,2021-03-12 13:25:54,501.125,0,10.0067,-0.100917,-0.179584,37.2,49.0,66.4795,6.8827,0,200,0.0605165,0,800.15,0.0,0.0,0.0,0.0,0.0,395.248,37,30,7,0,0,10,0.0,0,0,0.0,72.0,1,200,77.4474,0,0,0,0
274,2021-03-12 13:26:24,501.133,0,10.0004,-0.0596246,-0.170295,37.7,37.4,66.8718,6.878,0,200,0.0595709,0,829.452,0.0,0.0,0.0,0.0,0.0,396.248,37,30,7,0,0,10,0.0,0,0,0.0,60.5,1,200,81.0876,0,0,0,0
275,2021-03-12 13:26:54,501.142,0,9.99608,-0.0962863,-0.193995,38.0,34.6,67.3673,6.87415,0,200,0.0605205,0,860.126,0.0,0.0,0.0,0.0,0.0,397.247,37,30,7,0,0,10,0.0,0,0,0.0,57.7,1,200,84.8553,0,0,0,0
276,2021-03-12 13:27:24,501.15,0,10.0344,-0.0904898,-0.192613,38.1,32.1,67.4288,6.87246,0,200,0.0600431,0,892.208,0.0,0.0,0.0,0.0,0.0,398.245,37,30,7,0,0,10,0.0,0,0,0.0,55.2,1,200,88.6868,0,0,0,0
277,2021-03-12 13:27:54,501.158,0,10.0105,-0.071483,-0.182727,38.0,30.3,67.3292,6.87328,0,200,0.0606559,0,925.705,0.0,0.0,0.0,0.0,0.0,399.246,37,30,7,0,0,10,0.0,0,0,0.0,53.3,1,200,92.4995,0,0,0,0
278,2021-03-12 13:28:24,501.167,0,10.0393,-0.0817959,-0.185264,37.6,28.7,67.019,6.87475,0,200,0.0604786,0,960.607,0.0,0.0,0.0,0.0,0.0,400.245,37,30,7,0,0,10,0.0,0,0,0.0,51.8,1,200,96.2703,0,0,0,0
279,2021-03-12 13:28:54,501.175,0,10.0369,-0.0928489,-0.180521,37.3,27.5,66.5121,6.87818,0,200,0.0609641,0,996.887,0.0,0.0,0.0,0.0,0.0,401.247,37,30,7,0,0,10,0.0,0,0,0.0,50.5,1,200,99.9412,0,0,0,0
280,2021-03-12 13:29:24,501.183,0,9.98042,-0.0753183,-0.185025,36.8,28.2,66.0757,6.88207,0,200,0.0600999,0,1033.89,0.0,0.0,0.0,0.0,0.0,402.246,37,30,7,0,0,10,0.0,0,0,100.0,0.0,1,200,100.0,0,0,0,0
281,2021-03-12 13:29:54,501.192,0,9.99555,-0.0609949,-0.178164,36.3,32.4,65.4892,6.88725,0,200,0.0599971,0,1070.89,0.0,0.0,0.0,0.0,0.0,403.244,37,30,7,0,0,10,0.0,0,0,96.9,0.0,1,200,100.0,0,0,0,0
282,2021-03-12 13:30:24,501.2,0,9.98382,-0.0773919,-0.183186,35.8,35.2,64.8861,6.89103,0,200,0.0605528,0,1107.89,0.0,0.0,0.0,0.0,0.0,404.244,37,30,7,0,0,10,0.0,0,0,92.7,0.0,1,200,100.0,0,0,0,0
283,2021-03-12 13:30:54,501.208,0,10.0276,-0.0508893,-0.18073,35.6,37.4,64.5735,6.89431,0,200,0.0598017,0,1144.89,0.0,0.0,0.0,0.0,0.0,405.244,37,30,7,0,0,10,0.0,0,0,89.4,0.0,1,200,100.0,0,0,0,0
284,2021-03-12 13:31:24,501.217,0,9.99278,-0.0785179,-0.177204,35.4,39.5,64.3878,6.8953,0,200,0.0598472,0,1181.89,0.0,0.0,0.0,0.0,0.0,406.245,37,30,7,0,0,10,0.0,0,0,86.25,0.0,1,200,100.0,0,0,0,0
285,2021-03-12 13:31:54,501.225,0,9.97788,-0.0582373,-0.189835,35.4,41.4,64.3222,6.89625,0,200,0.0614961,0,1218.89,0.0,0.0,0.0,0.0,0.0,407.244,37,30,7,0,0,10,0.0,0,0,83.4,0.0,1,200,100.0,0,0,0,0
286,2021-03-12 13:32:24,501.233,0,9.99512,-0.0891108,-0.191102,35.5,43.1,64.2984,6.89562,0,200,0.0609674,0,1255.89,0.0,0.0,0.0,0.0,0.0,408.244,37,30,7,0,0,10,0.0,0,0,80.7,0.0,1,200,100.0,0,0,0,0
287,2021-03-12 13:32:54,501.242,0,9.91282,-0.0596147,-0.176421,35.7,44.8,64.6099,6.89355,0,200,0.059825,0,1292.89,0.0,0.0,0.0,0.0,0.0,409.244,37,30,7,0,0,10,0.0,0,0,78.3,0.0,1,200,100.0,0,0,0,0
288,2021-03-12 13:33:24,501.25,0,10.004,-0.0531515,-0.173265,35.9,46.4,64.9833,6.89196,0,200,0.060536,0,1299.55,0.0,0.0,0.0,0.0,0.0,410.243,37,30,7,0,0,10,0.0,0,0,76.05,0.0,1,200,0.0,0,0,0,0
289,2021-03-12 13:33:54,501.258,0,10.0499,-0.0696024,-0.168713,36.3,47.8,65.3288,6.88913,0,200,0.0590046,0,1299.55,0.0,0.0,0.0,0.0,0.0,411.245,37,30,7,0,0,10,0.0,0,0,73.8,0.0,1,200,0.0,0,0,0,0
290,2021-03-12 13:34:24,501.267,0,9.96389,-0.0592784,-0.177836,36.6,49.1,65.8586,6.88581,0,200,0.0608305,0,1301.14,0.0,0.0,0.0,0.0,0.0,412.245,37,30,7,0,0,10,0.0,0,0,71.85,0.0,1,200,5.0,0,0,0,0
291,2021-03-12 13:34:54,501.275,0,10.003,-0.0718638,-0.164051,37.1,50.2,66.3325,6.88118,0,200,0.0600932,0,1302.99,0.0,0.0,0.0,0.0,0.0,413.245,37,30,7,0,0,10,0.0,0,0,0.0,0.0,0,200,5.0,0,0,0,0
292,2021-03-12 13:35:24,501.283,0,9.99227,-0.0788524,-0.171161,37.5,37.4,66.8005,6.8763,0,200,0.0597816,0,1307.5,0.0,0.0,0.0,0.0,0.0,414.245,37,30,7,0,0,10,0.0,0,0,0.0,60.5,1,200,20.0,0,0,0,0
293,2021-03-12 13:35:54,501.292,0,10.0044,-0.0535476,-0.180011,37.9,34.5,67.1064,6.97916,0,200,0.0597798,0,1307.99,0.0,0.0,0.0,0.0,0.0,415.245,37,30,7,0,0,10,0.0,0,0,0.0,57.7,1,200,0.0,0,0,0,0
294,2021-03-12 13:36:24,501.3,0,9.98992,-0.0629694,-0.18697,38.0,32.1,67.292,6.97987,0,200,0.0604249,0,1307.99,0.0,0.0,0.0,0.0,0.0,416.245,37,30,7,0,0,10,0.0,0,0,0.0,55.2,1,200,0.0,0,0,0,0
295,2021-03-12 13:36:54,501.308,0,9.92377,-0.0687175,-0.180158,37.8,30.3,67.0747,6.98171,0,200,0.0596352,0,1307.99,0.0,0.0,0.0,0.0,0.0,417.243,37,30,7,0,0,10,0.0,0,0,0.0,53.3,1,200,0.0,0,0,0,0
296,2021-03-12 13:37:24,501.317,0,10.0157,-0.0779023,-0.185785,37.5,28.7,66.7256,6.98544,0,200,0.060007,0,1307.99,0.0,0.0,0.0,0.0,0.0,418.243,37,30,7,0,0,10,0.0,0,0,0.0,51.8,1,200,0.0,0,0,0,0
297,2021-03-12 13:37:54,501.325,0,10.0079,-0.0947267,-0.19079,37.2,27.4,66.2063,6.98986,0,200,0.0608448,0,1307.99,0.0,0.0,0.0,0.0,0.0,419.243,37,30,7,0,0,10,0.0,0,0,0.0,50.4,1,200,0.0,0,0,0,0
298,2021-03-12 13:38:24,501.333,0,9.99904,-0.0547878,-0.173203,36.7,29.3,65.8064,6.99778,0,200,0.0602063,0,1307.99,0.0,0.0,0.0,0.0,0.0,420.243,37,30,7,0,0,10,0.0,0,0,100.0,0.0,1,200,0.0,0,0,0,0
299,2021-03-12 13:38:54,501.342,0,9.99837,-0.0645334,-0.180991,36.3,32.7,65.0628,7.00265,0,200,0.0607058,0,1307.99,0.0,0.0,0.0,0.0,0.0,421.241,37,30,7,0,0,10,0.0,0,0,96.45,0.0,1,200,0.0,0,0,0,0
300,2021-03-12 13:39:24,501.35,0,10.0571,-0.0742274,-0.186305,35.8,35.6,64.7407,7.00728,0,200,0.0600438,0,1307.99,0.0,0.0,0.0,0.0,0.0,422.242,37,30,7,0,0,10,0.0,0,0,92.1,0.0,1,200,0.0,0,0,0,0
301,2021-03-12 13:39:54,501.358,0,10.0027,-0.0586329,-0.18784,35.6,37.8,64.3027,7.01142,0,200,0.06042,0,1307.99,0.0,0.0,0.0,0.0,0.0,423.243,37,30,7,0,0,10,0.0,0,0,88.8,0.0,1,200,0.0,0,0,0,0
302,2021-03-12 13:40:24,501.367,0,9.99338,-0.0740291,-0.183759,35.5,39.8,64.0605,7.0144,0,200,0.0607631,0,1307.99,0.0,0.0,0.0,0.0,0.0,424.243,37,30,7,0,0,10,0.0,0,0,85.8,0.0,1,200,0.0,0,0,0,0
303,2021-03-12 13:40:54,501.375,0,10.0153,-0.0687135,-0.194317,35.4,41.8,64.103,7.01577,0,200,0.0604907,0,1307.99,0.0,0.0,0.0,0.0,0.0,425.243,37,30,7,0,0,10,0.0,0,0,82.8,0.0,1,200,0.0,0,0,0,0
304,2021-03-12 13:41:24,501.383,0,10.0072,-0.0722492,-0.168719,35.6,43.6,64.2238,7.01671,0,200,0.0598574,0,1307.99,0.0,0.0,0.0,0.0,0.0,426.244,37,30,7,0,0,10,0.0,0,0,80.1,0.0,1,200,0.0,0,0,0,0
305,2021-03-12 13:41:54,501.392,0,9.93067,-0.0704232,-0.154596,35.8,45.1,64.4058,7.01658,0,200,0.0602979,0,1307.99,0.0,0.0,0.0,0.0,0.0,427.244,37,30,7,0,0,10,0.0,0,0,77.85,0.0,1,200,0.0,0,0,0,0
306,2021-03-12 13:42:24,501.4,0,9.95902,-0.06197,-0.190895,36.0,46.7,64.9635,7.01571,0,200,0.0597012,0,1307.99,0.0,0.0,0.0,0.0,0.0,428.243,37,30,7,0,0,10,0.0,0,0,75.45,0.0,1,200,0.0,0,0,0,0
307,2021-03-12 13:42:54,501.408,0,10.0147,-0.0717368,-0.171018,36.4,48.0,65.1365,7.0146,0,200,0.0610818,0,1307.99,0.0,0.0,0.0,0.0,0.0,429.243,37,30,7,0,0,10,0.0,0,0,73.5,0.0,1,200,0.0,0,0,0,0
308,2021-03-12 13:43:24,501.417,0,9.9883,-0.0733236,-0.170227,36.7,49.3,65.6403,7.01174,0,200,0.060932,0,1307.99,0.0,0.0,0.0,0.0,0.0,430.242,37,30,7,0,0,10,0.0,0,0,71.55,0.0,1,200,0.0,0,0,0,0
309,2021-03-12 13:43:54,501.425,0,9.94248,-0.0747503,-0.181932,37.2,49.1,66.045,7.01077,0,200,0.0606179,0,1307.99,0.0,0.0,0.0,0.0,0.0,431.241,37,30,7,0,0,10,0.0,0,0,0.0,72.1,1,200,0.0,0,0,0,0
310,2021-03-12 13:44:24,501.433,0,9.97526,-0.0828866,-0.187336,37.7,37.4,66.5109,7.00793,0,200,0.0602004,0,1307.99,0.0,0.0,0.0,0.0,0.0,432.242,37,30,7,0,0,10,0.0,0,0,0.0,60.5,1,200,0.0,0,0,0,0
311,2021-03-12 13:44:54,501.442,0,9.9453,-0.0808774,-0.193918,38.0,34.5,66.8527,7.00529,0,200,0.0605219,0,1307.99,0.0,0.0,0.0,0.0,0.0,433.242,37,30,7,0,0,10,0.0,0,0,0.0,57.6,1,200,0.0,0,0,0,0
312,2021-03-12 13:45:24,501.45,0,9.97587,-0.0713595,-0.184764,38.1,32.1,66.9177,7.00514,0,200,0.0606472,0,1307.99,0.0,0.0,0.0,0.0,0.0,434.242,37,30,7,0,0,10,0.0,0,0,0.0,55.2,1,200,0.0,0,0,0,0
313,2021-03-12 13:45:54,501.458,0,9.96322,-0.0740558,-0.175714,38.0,30.3,66.6203,7.00703,0,200,0.0600739,0,1307.99,0.0,0.0,0.0,0.0,0.0,435.239,37,30,7,0,0,10,0.0,0,0,0.0,53.3,1,200,0.0,0,0,0,0
314,2021-03-12 13:46:24,501.467,0,10.0032,-0.0668188,-0.1807,37.6,28.7,66.6012,7.00997,0,200,0.0601338,0,1307.99,0.0,0.0,0.0,0.0,0.0,436.239,37,30,7,0,0,10,0.0,0,0,0.0,51.8,1,200,0.0,0,0,0,0
315,2021-03-12 13:46:54,501.475,0,9.97852,-0.0540182,-0.17619,37.3,27.4,65.95,7.01442,0,200,0.0605936,0,1307.99,0.0,0.0,0.0,0.0,0.0,437.238,37,30,7,0,0,10,0.0,0,0,0.0,50.5,1,200,0.0,0,0,0,0
316,2021-03-12 13:47:24,501.483,0,10.0102,-0.0700047,-0.176951,36.8,28.3,65.3417,7.01987,0,200,0.0604109,0,1307.99,0.0,0.0,0.0,0.0,0.0,438.24,37,30,7,0,0,10,0.0,0,0,100.0,0.0,1,200,0.0,0,0,0,0
317,2021-03-12 13:47:54,501.492,0,10.0392,-0.0593435,-0.180545,36.3,32.3,64.8372,7.02354,0,200,0.0608365,0,1307.99,0.0,0.0,0.0,0.0,0.0,439.24,37,30,7,0,0,10,0.0,0,0,97.05,0.0,1,200,0.0,0,0,0,0
318,2021-03-12 13:48:24,501.5,0,10.0404,-0.0653916,-0.159048,35.8,35.3,64.4526,7.0291,0,200,0.060399,0,1307.99,0.0,0.0,0.0,0.0,0.0,440.24,37,30,7,0,0,10,0.0,0,0,92.55,0.0,1,200,0.0,0,0,0,0
319,2021-03-12 13:48:54,501.508,0,10.0507,-0.0717953,-0.181473,35.6,37.5,64.0486,7.03341,0,200,0.0600397,0,1307.99,0.0,0.0,0.0,0.0,0.0,441.24,37,30,7,0,0,10,0.0,0,0,89.4,0.0,1,200,0.0,0,0,0,0
320,2021-03-12 13:49:24,501.517,0,9.9534,-0.0583116,-0.168083,35.5,39.5,63.828,7.03666,0,200,0.0612426,0,1307.99,0.0,0.0,0.0,0.0,0.0,442.24,37,30,7,0,0,10,0.0,0,0,86.25,0.0,1,200,0.0,0,0,0,0
321,2021-03-12 13:49:54,501.525,0,9.99533,-0.0767845,-0.185146,35.4,41.4,63.8032,7.0375,0,200,0.0604058,0,1307.99,0.0,0.0,0.0,0.0,0.0,443.24,37,30,7,0,0,10,0.0,0,0,83.4,0.0,1,200,0.0,0,0,0,0
322,2021-03-12 13:50:24,501.533,0,9.99315,-0.0803518,-0.170711,35.5,43.1,63.9853,7.03798,0,200,0.0610659,0,1307.99,0.0,0.0,0.0,0.0,0.0,444.24,37,30,7,0,0,10,0.0,0,0,80.85,0.0,1,200,0.0,0,0,0,0
323,2021-03-12 13:50:54,501.542,0,10.0294,-0.0830801,-0.1733,35.7,44.8,64.2606,7.03784,0,200,0.0608629,0,1307.99,0.0,0.0,0.0,0.0,0.0,445.241,37,30,7,0,0,10,0.0,0,0,78.3,0.0,1,200,0.0,0,0,0,0
324,2021-03-12 13:51:24,501.55,0,9.97715,-0.0810167,-0.192055,35.9,46.4,64.5886,7.0381,0,200,0.0594673,0,1307.99,0.0,0.0,0.0,0.0,0.0,446.24,37,30,7,0,0,10,0.0,0,0,75.9,0.0,1,200,0.0,0,0,0,0
325,2021-03-12 13:51:54,501.558,0,9.99864,-0.0762595,-0.169188,36.3,47.8,64.884,7.03629,0,200,0.0612045,0,1307.99,0.0,0.0,0.0,0.0,0.0,447.239,37,30,7,0,0,10,0.0,0,0,73.8,0.0,1,200,0.0,0,0,0,0
326,2021-03-12 13:52:24,501.567,0,10.0121,-0.0740908,-0.182909,36.6,49.1,65.4571,7.03375,0,200,0.0608533,0,1307.99,0.0,0.0,0.0,0.0,0.0,448.238,37,30,7,0,0,10,0.0,0,0,71.85,0.0,1,200,0.0,0,0,0,0
327,2021-03-12 13:52:54,501.575,0,10.0401,-0.060865,-0.165518,37.1,50.2,65.7308,7.03112,0,200,0.0602265,0,1307.99,0.0,0.0,0.0,0.0,0.0,449.24,37,30,7,0,0,10,0.0,0,0,0.0,0.0,0,200,0.0,0,0,0,0
328,2021-03-12 13:53:24,501.583,0,10.0135,-0.0810519,-0.16939,37.5,37.4,66.3438,7.0271,0,200,0.0598798,0,1307.99,0.0,0.0,0.0,0.0,0.0,450.24,37,30,7,0,0,10,0.0,0,0,0.0,60.4,1,200,0.0,0,0,0,0
329,2021-03-12 13:53:54,501.592,0,9.99046,-0.0791741,-0.190084,38.0,34.6,66.4644,7.02432,0,200,0.0614007,0,1307.99,0.0,0.0,0.0,0.0,0.0,451.238,37,30,7,0,0,10,0.0,0,0,0.0,57.7,1,200,0.0,0,0,0,0
330,2021-03-12 13:54:24,501.6,0,9.99866,-0.0860309,-0.188654,38.0,32.2,66.7192,7.0236,0,200,0.0602,0,1307.99,0.0,0.0,0.0,0.0,0.0,452.237,37,30,7,0,0,10,0.0,0,0,0.0,55.2,1,200,0.0,0,0,0,0
331,2021-03-12 13:54:54,501.608,0,9.99891,-0.0744888,-0.189283,37.9,30.3,66.5047,7.02517,0,200,0.0603424,0,1307.99,0.0,0.0,0.0,0.0,0.0,453.236,37,30,7,0,0,10,0.0,0,0,0.0,53.3,1,200,0.0,0,0,0,0
332,2021-03-12 13:55:24,501.617,0,9.99784,-0.0802355,-0.151537,37.6,28.7,66.206,7.0279,0,200,0.0597049,0,1307.99,0.0,0.0,0.0,0.0,0.0,454.237,37,30,7,0,0,10,0.0,0,0,0.0,51.8,1,200,0.0,0,0,0,0
333,2021-03-12 13:55:54,501.625,0,10.0367,-0.0675903,-0.170645,37.2,27.5,65.868,7.03153,0,200,0.0598358,0,1307.99,0.0,0.0,0.0,0.0,0.0,455.235,37,30,7,0,0,10,0.0,0,0,0.0,50.5,1,200,0.0,0,0,0,0
334,2021-03-12 13:56:24,501.633,0,10.0123,-0.0690778,-0.18578,36.7,29.3,65.2131,7.03618,0,200,0.0614169,0,1307.99,0.0,0.0,0.0,0.0,0.0,456.235,37,30,7,0,0,10,0.0,0,0,100.0,0.0,1,200,0.0,0,0,0,0
335,2021-03-12 13:56:54,501.642,0,9.99294,-0.060104,-0.182883,36.3,32.9,64.7007,7.04074,0,200,0.0610423,0,1307.99,0.0,0.0,0.0,0.0,0.0,457.234,37,30,7,0,0,10,0.0,0,0,96.15,0.0,1,200,0.0,0,0,0,0
336,2021-03-12 13:57:24,501.65,0,9.98548,-0.0413084,-0.158608,35.8,35.6,64.3027,7.04568,0,200,0.0615913,0,1307.99,0.0,0.0,0.0,0.0,0.0,458.233,37,30,7,0,0,10,0.0,0,0,92.1,0.0,1,200,0.0,0,0,0,0
337,2021-03-12 13:57:54,501.658,0,10.0012,-0.0705714,-0.155009,35.6,37.9,63.9024,7.04888,0,200,0.0605954,0,1307.99,0.0,0.0,0.0,0.0,0.0,459.234,37,30,7,0,0,10,0.0,0,0,88.65,0.0,1,200,0.0,0,0,0,0
338,2021-03-12 13:58:24,501.667,0,9.99547,-0.0501344,-0.178478,35.5,39.8,63.6598,7.05121,0,200,0.0601506,0,1307.99,0.0,0.0,0.0,0.0,0.0,460.234,37,30,7,0,0,10,0.0,0,0,85.8,0.0,1,200,0.0,0,0,0,0
339,2021-03-12 13:58:54,501.675,0,9.99494,-0.0742978,-0.176515,35.5,41.9,63.6555,7.05231,0,200,0.0594979,0,1307.99,0.0,0.0,0.0,0.0,0.0,461.233,37,30,7,0,0,10,0.0,0,0,82.65,0.0,1,200,0.0,0,0,0,0
340,2021-03-12 13:59:24,501.683,0,9.99288,-0.0546253,-0.183358,35.6,43.5,63.8307,7.05214,0,200,0.0606311,0,1307.99,0.0,0.0,0.0,0.0,0.0,462.232,37,30,7,0,0,10,0.0,0,0,80.25,0.0,1,200,0.0,0,0,0,0
341,2021-03-12 13:59:54,501.692,0,9.98939,-0.0889445,-0.170711,35.8,45.2,64.0414,7.05183,0,200,0.0609324,0,1307.99,0.0,0.0,0.0,0.0,0.0,463.232,37,30,7,0,0,10,0.0,0,0,77.85,0.0,1,200,0.0,0,0,0,0
342,2021-03-12 14:00:24,501.7,0,10.0031,-0.0668386,-0.188938,36.0,46.6,64.441,7.05007,0,200,0.060167,0,1307.99,0.0,0.0,0.0,0.0,0.0,464.232,37,30,7,0,0,10,0.0,0,0,75.6,0.0,1,200,0.0,0,0,0,0
343,2021-03-12 14:00:54,501.708,0,10.0058,-0.0647084,-0.173335,36.4,48.0,64.8797,7.04958,0,200,0.0603989,0,1307.99,0.0,0.0,0.0,0.0,0.0,465.233,37,30,7,0,0,10,0.0,0,0,73.5,0.0,1,200,0.0,0,0,0,0
344,2021-03-12 14:01:24,501.717,0,9.99901,-0.0666346,-0.188935,36.7,49.3,65.5061,7.04662,0,200,0.0608203,0,1307.99,0.0,0.0,0.0,0.0,0.0,466.232,37,30,7,0,0,10,0.0,0,0,71.55,0.0,1,200,0.0,0,0,0,0
345,2021-03-12 14:01:54,501.725,0,10.0348,-0.0722008,-0.187348,37.2,43.8,65.7341,7.04329,0,200,0.0601524,0,1307.99,0.0,0.0,0.0,0.0,0.0,467.232,37,30,7,0,0,10,0.0,0,0,0.0,66.9,1,200,0.0,0,0,0,0
346,2021-03-12 14:02:24,501.733,0,9.99814,-0.08508,-0.183062,37.7,36.5,66.1029,7.03984,0,200,0.0606138,0,1307.99,0.0,0.0,0.0,0.0,0.0,468.233,37,30,7,0,0,10,0.0,0,0,0.0,59.6,1,200,0.0,0,0,0,0
347,2021-03-12 14:02:54,501.742,0,10.0111,-0.068,-0.164835,37.9,33.6,66.5756,7.03702,0,200,0.0613138,0,1307.99,0.0,0.0,0.0,0.0,0.0,469.233,37,30,7,0,0,10,0.0,0,0,0.0,56.7,1,200,0.0,0,0,0,0
348,2021-03-12 14:03:24,501.75,0,9.97169,-0.0751252,-0.176499,37.9,31.5,66.5672,7.03682,0,200,0.0595878,0,1307.99,0.0,0.0,0.0,0.0,0.0,470.233,37,30,7,0,0,10,0.0,0,0,0.0,54.5,1,200,0.0,0,0,0,0
349,2021-03-12 14:03:54,501.758,0,9.99148,-0.073394,-0.199904,37.7,29.5,66.4079,7.03874,0,200,0.060301,0,1307.99,0.0,0.0,0.0,0.0,0.0,471.232,37,30,7,0,0,10,0.0,0,0,0.0,52.6,1,200,0.0,0,0,0,0
350,2021-03-12 14:04:24,501.767,0,10.0049,-0.0869781,-0.190556,37.4,28.3,65.9169,7.04137,0,200,0.0596291,0,1307.99,0.0,0.0,0.0,0.0,0.0,472.233,37,30,7,0,0,10,0.0,0,0,0.0,51.3,1,200,0.0,0,0,0,0
351,2021-03-12 14:04:54,501.775,0,9.95614,-0.0869557,-0.18502,37.0,27.1,65.4484,7.04522,0,200,0.0607949,0,1307.99,0.0,0.0,0.0,0.0,0.0,473.232,37,30,7,0,0,10,0.0,0,0,0.0,0.0,0,200,0.0,0,0,0,0
352,2021-03-12 14:05:24,501.783,0,10.0412,-0.0843071,-0.172133,36.6,29.5,64.8777,7.05003,0,200,0.0600141,0,1307.99,0.0,0.0,0.0,0.0,0.0,474.232,37,30,7,0,0,10,0.0,0,0,100.0,0.0,1,200,0.0,0,0,0,0
353,2021-03-12 14:05:54,501.792,0,9.99188,-0.086163,-0.177765,36.1,34.0,64.3192,7.05469,0,200,0.0613375,0,1307.99,0.0,0.0,0.0,0.0,0.0,475.231,37,30,7,0,0,10,0.0,0,0,94.5,0.0,1,200,0.0,0,0,0,0
354,2021-03-12 14:06:24,501.8,0,9.97411,-0.0844269,-0.183846,35.7,36.3,63.932,7.05853,0,200,0.0604609,0,1307.99,0.0,0.0,0.0,0.0,0.0,476.231,37,30,7,0,0,10,0.0,0,0,91.05,0.0,1,200,0.0,0,0,0,0
355,2021-03-12 14:06:54,501.808,0,9.95729,-0.0833272,-0.197164,35.5,38.5,63.5969,7.06159,0,200,0.0605013,0,1307.99,0.0,0.0,0.0,0.0,0.0,477.232,37,30,7,0,0,10,0.0,0,0,87.9,0.0,1,200,0.0,0,0,0,0
356,2021-03-12 14:07:24,501.817,0,10.0025,-0.0986827,-0.201372,35.4,40.5,63.5319,7.06309,0,200,0.0604222,0,1307.99,0.0,0.0,0.0,0.0,0.0,478.232,37,30,7,0,0,10,0.0,0,0,84.75,0.0,1,200,0.0,0,0,0,0
357,2021-03-12 14:07:54,501.825,0,9.99858,-0.0781145,-0.194123,35.5,42.2,63.5825,7.06393,0,200,0.0605003,0,1307.99,0.0,0.0,0.0,0.0,0.0,479.231,37,30,7,0,0,10,0.0,0,0,82.2,0.0,1,200,0.0,0,0,0,0
358,2021-03-12 14:08:24,501.833,0,10.0307,-0.0923156,-0.193711,35.6,43.9,63.7056,7.06342,0,200,0.0597092,0,1307.99,0.0,0.0,0.0,0.0,0.0,480.232,37,30,7,0,0,10,0.0,0,0,79.8,0.0,1,200,0.0,0,0,0,0
359,2021-03-12 14:08:54,501.842,0,9.96858,-0.0644103,-0.179258,35.8,45.5,63.9908,7.06217,0,200,0.0607287,0,1307.99,0.0,0.0,0.0,0.0,0.0,481.232,37,30,7,0,0,10,0.0,0,0,77.25,0.0,1,200,0.0,0,0,0,0
360,2021-03-12 14:09:24,501.85,0,10.024,-0.0808015,-0.186498,36.1,47.0,64.3358,7.06056,0,200,0.0601938,0,1307.99,0.0,0.0,0.0,0.0,0.0,482.233,37,30,7,0,0,10,0.0,0,0,75.15,0.0,1,200,0.0,0,0,0,0
361,2021-03-12 14:09:54,501.858,0,9.98612,-0.0990032,-0.193056,36.4,48.3,64.7494,7.05724,0,200,0.0600812,0,1307.99,0.0,0.0,0.0,0.0,0.0,483.233,37,30,7,0,0,10,0.0,0,0,73.05,0.0,1,200,0.0,0,0,0,0
362,2021-03-12 14:10:24,501.867,0,9.99472,-0.109445,-0.194014,36.8,49.6,65.3142,7.05368,0,200,0.0592413,0,1307.99,0.0,0.0,0.0,0.0,0.0,484.234,37,30,7,0,0,10,0.0,0,0,71.1,0.0,1,200,0.0,0,0,0,0
363,2021-03-12 14:10:54,501.875,0,9.99436,-0.135361,-0.187512,37.3,43.7,65.8431,7.05075,0,200,0.0603189,0,1307.99,0.0,0.0,0.0,0.0,0.0,485.232,37,30,7,0,0,10,0.0,0,0,0.0,66.9,1,200,0.0,0,0,0,0
364,2021-03-12 14:11:24,501.883,0,10.001,-0.0963007,-0.191227,37.8,36.5,66.3458,7.04633,0,200,0.0599666,0,1307.99,0.0,0.0,0.0,0.0,0.0,486.231,37,30,7,0,0,10,0.0,0,0,0.0,59.6,1,200,0.0,0,0,0,0
365,2021-03-12 14:11:54,501.892,0,10.0477,-0.0826612,-0.187178,38.0,33.5,66.6142,7.0453,0,200,0.0607064,0,1307.99,0.0,0.0,0.0,0.0,0.0,487.23,37,30,7,0,0,10,0.0,0,0,0.0,56.6,1,200,0.0,0,0,0,0
366,2021-03-12 14:12:24,501.9,0,10.0084,-0.124381,-0.195281,38.0,31.4,66.4881,7.0456,0,200,0.0586661,0,1307.99,0.0,0.0,0.0,0.0,0.0,488.23,37,30,7,0,0,10,0.0,0,0,0.0,54.6,1,200,0.0,0,0,0,0
367,2021-03-12 14:12:54,501.908,0,9.9919,-0.108119,-0.186392,37.8,29.6,66.2446,7.04713,0,200,0.0599437,0,1307.99,0.0,0.0,0.0,0.0,0.0,489.23,37,30,7,0,0,10,0.0,0,0,0.0,52.7,1,200,0.0,0,0,0,0
368,2021-03-12 14:13:24,501.917,0,9.93212,-0.10452,-0.169453,37.4,28.2,66.0504,7.0502,0,200,0.0596411,0,1307.99,0.0,0.0,0.0,0.0,0.0,490.23,37,30,7,0,0,10,0.0,0,0,0.0,51.2,1,200,0.0,0,0,0,0
369,2021-03-12 14:13:54,501.925,0,9.95807,-0.0856882,-0.186286,37.1,27.1,65.3728,7.05429,0,200,0.0601391,0,1307.99,0.0,0.0,0.0,0.0,0.0,491.229,37,30,7,0,0,10,0.0,0,0,0.0,49.3169,1,200,0.0,0,0,0,0
370,2021-03-12 14:14:24,501.933,0,9.99313,-0.105432,-0.194189,36.6,29.4,64.9048,7.05791,0,200,0.060213,0,1307.99,0.0,0.0,0.0,0.0,0.0,492.228,37,30,7,0,0,10,0.0,0,0,100.0,0.0,1,200,0.0,0,0,0,0
371,2021-03-12 14:14:54,501.942,0,9.94394,-0.118655,-0.199572,36.1,33.9,64.3908,7.06342,0,200,0.0604942,0,1307.99,0.0,0.0,0.0,0.0,0.0,493.226,37,30,7,0,0,10,0.0,0,0,94.65,0.0,1,200,0.0,0,0,0,0
372,2021-03-12 14:15:24,501.95,0,9.98967,-0.0940176,-0.187123,35.8,36.3,63.9041,7.06692,0,200,0.0598766,0,1307.99,0.0,0.0,0.0,0.0,0.0,494.226,37,30,7,0,0,10,0.0,0,0,91.05,0.0,1,200,0.0,0,0,0,0
373,2021-03-12 14:15:54,501.958,0,9.97712,-0.096824,-0.171399,35.5,38.4,63.5976,7.06999,0,200,0.0600985,0,1307.99,0.0,0.0,0.0,0.0,0.0,495.227,37,30,7,0,0,10,0.0,0,0,87.9,0.0,1,200,0.0,0,0,0,0
374,2021-03-12 14:16:24,501.967,0,10.027,-0.12015,-0.174182,35.4,40.4,63.6312,7.07108,0,200,0.0599456,0,1307.99,0.0,0.0,0.0,0.0,0.0,496.228,37,30,7,0,0,10,0.0,0,0,84.9,0.0,1,200,0.0,0,0,0,0
375,2021-03-12 14:16:54,501.975,0,9.9931,-0.0985449,-0.188586,35.5,42.2,63.6516,7.07153,0,200,0.0602669,0,1307.99,0.0,0.0,0.0,0.0,0.0,497.228,37,30,7,0,0,10,0.0,0,0,82.2,0.0,1,200,0.0,0,0,0,0
376,2021-03-12 14:17:24,501.983,0,9.99619,-0.0973756,-0.198065,35.6,43.9,63.8771,7.07108,0,200,0.0604999,0,1307.99,0.0,0.0,0.0,0.0,0.0,498.227,37,30,7,0,0,10,0.0,0,0,79.65,0.0,1,200,0.0,0,0,0,0
377,2021-03-12 14:17:54,501.992,0,10.0034,-0.103444,-0.187503,35.8,45.5,64.1001,7.06989,0,200,0.0594239,0,1307.99,0.0,0.0,0.0,0.0,0.0,499.226,37,30,7,0,0,10,0.0,0,0,77.25,0.0,1,200,0.0,0,0,0,0
378,2021-03-12 14:18:24,502.0,0,9.99968,-0.111545,-0.184509,36.1,46.9,64.5375,7.06778,0,200,0.0596075,0,1307.99,0.0,0.0,0.0,0.0,0.0,500.227,37,30,7,0,0,10,0.0,0,0,75.15,0.0,1,200,0.0,0,0,0,0
379,2021-03-12 14:18:54,502.008,0,9.99181,-0.11248,-0.2029,36.5,48.1,64.9672,7.06559,0,200,0.0602306,0,1307.99,0.0,0.0,0.0,0.0,0.0,501.228,37,30,7,0,0,10,0.0,0,0,73.35,0.0,1,200,0.0,0,0,0,0
380,2021-03-12 14:19:24,502.017,0,10.0409,-0.143178,-0.185861,36.8,49.5,65.47,7.06175,0,200,0.0595748,0,1307.99,0.0,0.0,0.0,0.0,0.0,502.228,37,30,7,0,0,10,0.0,0,0,71.25,0.0,1,200,0.0,0,0,0,0
381,2021-03-12 14:19:54,502.025,0,9.99465,-0.097252,-0.185324,37.3,43.5,66.0116,7.05777,0,200,0.0597141,0,1307.99,0.0,0.0,0.0,0.0,0.0,503.226,37,30,7,0,0,10,0.0,0,0,0.0,66.9,1,200,0.0,0,0,0,0
382,2021-03-12 14:20:24,502.033,0,9.98027,-0.0990949,-0.209014,37.8,36.5,66.5479,7.05364,0,200,0.0601609,0,1307.99,0.0,0.0,0.0,0.0,0.0,504.226,37,30,7,0,0,10,0.0,0,0,0.0,59.6,1,200,0.0,0,0,0,0
383,2021-03-12 14:20:54,502.042,0,10.03,-0.089566,-0.194002,38.0,33.6,66.7053,7.05166,0,200,0.0592793,0,1307.99,0.0,0.0,0.0,0.0,0.0,505.225,37,30,7,0,0,10,0.0,0,0,0.0,56.6,1,200,0.0,0,0,0,0
384,2021-03-12 14:21:24,502.05,0,10.0692,-0.113,-0.203441,38.0,31.4,66.6445,7.05078,0,200,0.0594654,0,1307.99,0.0,0.0,0.0,0.0,0.0,506.226,37,30,7,0,0,10,0.0,0,0,0.0,54.5,1,200,0.0,0,0,0,0
385,2021-03-12 14:21:54,502.058,0,10.0077,-0.0667348,-0.199352,37.8,29.7,66.4039,7.05238,0,200,0.0595754,0,1307.99,0.0,0.0,0.0,0.0,0.0,507.225,37,30,7,0,0,10,0.0,0,0,0.0,52.8,1,200,0.0,0,0,0,0
386,2021-03-12 14:22:24,502.067,0,9.99055,-0.12385,-0.203698,37.4,28.3,66.0515,7.05471,0,200,0.0599727,0,1307.99,0.0,0.0,0.0,0.0,0.0,508.226,37,30,7,0,0,10,0.0,0,0,0.0,51.4,1,200,0.0,0,0,0,0
387,2021-03-12 14:22:54,502.075,0,10.0087,-0.122338,-0.193341,37.1,27.1,65.4983,7.05915,0,200,0.0603082,0,1307.99,0.0,0.0,0.0,0.0,0.0,509.226,37,30,7,0,0,10,0.0,0,0,0.0,49.367,1,200,0.0,0,0,0,0
388,2021-03-12 14:23:24,502.083,0,9.98673,-0.116218,-0.199468,36.6,29.5,64.9832,7.06306,0,200,0.059321,0,1307.99,0.0,0.0,0.0,0.0,0.0,510.225,37,30,7,0,0,10,0.0,0,0,100.0,0.0,1,200,0.0,0,0,0,0
389,2021-03-12 14:23:54,502.092,0,9.9564,-0.114254,-0.20161,36.1,34.0,64.3985,7.06768,0,200,0.0596914,0,1307.99,0.0,0.0,0.0,0.0,0.0,511.225,37,30,7,0,0,10,0.0,0,0,94.5,0.0,1,200,0.0,0,0,0,0
390,2021-03-22 22:12:24,749.9,0,9.99217,-0.0341185,100.007,33.6,35.0,33.8841,7.18672,0,200,0.0672228,0,1308.86,30.6361,129.377,80.1321,115719.0,9175.26,57375.5,33,30,7,0,0,10,0.0,100,0,0.0,62.0,1,200,0.0,0,0,0,0
391,2021-03-22 22:12:54,749.908,0,9.97771,-0.0571055,99.994,34.0,32.4,34.4104,7.18359,0,200,0.067984,0,1308.86,30.6361,129.377,80.1321,115729.0,9175.26,57376.5,33,30,7,0,0,10,0.0,100,0,0.0,59.2,1,200,0.0,0,0,0,0
392,2021-03-22 22:13:24,749.917,0,10.0077,-0.0560599,99.9943,34.1,30.5,34.6977,7.18192,0,200,0.0659173,0,1308.86,30.6361,129.377,80.1321,115739.0,9175.26,57377.5,33,30,7,0,0,10,0.0,100,0,0.0,57.4,1,200,0.0,0,0,0,0
393,2021-03-22 22:13:54,749.925,0,10.0457,-0.0483097,100.002,34.0,28.7,34.7592,7.1818,0,200,0.0672844,0,1308.86,30.6361,129.377,80.1321,115749.0,9175.26,57378.5,33,30,7,0,0,10,0.0,100,0,0.0,55.7,1,200,0.0,0,0,0,0
394,2021-03-22 22:14:24,749.933,0,9.99705,-0.0778033,100.0,33.8,27.3,34.5707,7.18421,0,200,0.0678986,0,1308.86,30.6361,129.377,80.1321,115759.0,9175.26,57379.5,33,30,7,0,0,10,0.0,100,0,0.0,54.2,1,200,0.0,0,0,0,0
395,2021-03-22 22:14:54,749.942,0,9.99226,-0.0837106,99.9952,33.5,26.3,34.1822,7.18535,0,200,0.0671519,0,1308.86,30.6361,129.377,80.1321,115769.0,9175.26,57380.5,33,30,7,0,0,10,0.327079,100,0,0.0,53.2,1,200,0.0,0,0,0,0
396,2021-03-22 22:15:24,749.95,0,10.0013,-0.0787967,99.9927,33.1,25.4,33.648,7.18751,0,200,0.0665245,0,1308.86,30.6361,129.377,80.1321,115779.0,9175.26,57381.5,33,30,7,0,0,10,1.07651,100,0,0.0,51.5138,1,200,0.0,0,0,0,0
397,2021-03-22 22:15:54,749.958,0,10.0033,-0.076056,100.011,32.7,26.4,32.9405,7.18956,0,200,0.0666083,0,1308.86,30.6361,129.377,80.1321,115789.0,9175.26,57382.5,33,30,7,0,0,10,2.32829,100,0,99.9,0.0,1,200,0.0,0,0,0,0
398,2021-03-22 22:16:24,749.967,0,10.0174,4.82667,99.9151,32.4,30.4,32.2107,7.19285,0,200,0.0669935,0,1308.86,30.6361,129.377,80.1321,115799.0,9175.54,57383.5,33,30,7,0,0,10,5.2969,100,0,94.05,0.0,1,200,0.0,0,0,0,0
399,2021-03-22 22:16:54,749.975,0,10.018,7.42206,100.002,32.0,33.0,31.4999,7.1952,0,200,0.0679743,0,1308.86,30.6361,129.377,80.1321,115809.0,9176.14,57384.5,33,30,7,0,0,10,7.92195,100,0,90.0,0.0,1,200,0.0,0,0,0,0
400,2021-03-22 22:17:24,749.983,0,9.98007,15.0235,100.009,31.9,35.2,30.7084,7.19727,0,200,0.0678616,0,1308.86,30.6361,129.377,80.1321,115819.0,9177.06,57385.5,33,30,7,0,0,10,15.0054,100,0,86.85,0.0,1,200,0.0,0,0,0,0
401,2021-03-22 22:17:54,749.992,0,10.0008,15.0003,99.9924,31.8,37.2,30.1157,7.19833,0,200,0.067123,0,1308.86,30.6361,129.377,80.1321,115829.0,9178.56,57386.5,33,30,7,0,0,10,15.0054,100,0,83.7,0.0,1,200,0.0,0,0,0,0
402,2021-03-22 22:18:24,750.0,0,9.9812,14.9871,99.9905,31.8,39.0,29.5863,7.19761,0,200,0.0681308,0,1308.86,30.6361,129.377,80.1321,115839.0,9180.06,57387.5,33,30,7,0,0,10,15.0054,100,0,81.0,0.0,1,200,0.0,0,0,0,0
403,2021-03-22 22:18:54,750.008,0,9.99577,15.0121,100.007,31.9,40.8,29.3606,7.19687,0,200,0.0679318,0,1308.86,30.6361,129.377,80.1321,115849.0,9181.56,57388.5,33,30,7,0,0,10,15.0054,100,0,78.3,0.0,1,200,0.0,0,0,0,0
404,2021-03-22 22:19:24,750.017,0,9.95276,15.0206,99.9745,32.1,42.3,29.5337,7.19619,0,200,0.0681134,0,1308.86,30.6361,129.377,80.1321,115859.0,9183.06,57389.5,33,30,7,0,0,10,15.0054,100,0,76.05,0.0,1,200,0.0,0,0,0,0
405,2021-03-22 22:19:54,750.025,0,10.0374,15.0111,100.015,32.4,43.9,30.1618,7.19433,0,200,0.0677735,0,1308.86,30.6361,129.377,80.1321,115869.0,9184.56,57390.5,33,30,7,0,0,10,15.0054,100,0,73.65,0.0,1,200,0.0,0,0,0,0
406,2021-03-22 22:20:24,750.033,0,9.9965,14.9981,99.9978,32.7,45.2,31.098,7.1926,0,200,0.0676446,0,1308.86,30.6361,129.377,80.1321,115879.0,9186.06,57391.5,33,30,7,0,0,10,9.50783,100,0,71.7,0.0,1,200,0.0,0,0,0,0
407,2021-03-22 22:20:54,750.042,0,10.0182,5.79208,100.053,33.1,45.6,31.9245,7.18933,0,200,0.0669924,0,1308.86,30.6361,129.377,80.1321,115889.0,9186.97,57392.5,33,30,7,0,0,10,4.62316,100,0,0.0,71.4389,1,200,0.0,0,0,0,0
408,2021-03-22 22:21:24,750.05,0,9.90626,-0.0666258,100.005,33.6,35.2,32.6408,7.1859,0,200,0.068151,0,1308.86,30.6361,129.377,80.1321,115899.0,9187.23,57393.5,33,30,7,0,0,10,0.0,100,0,0.0,62.1,1,200,0.0,0,0,0,0
409,2021-03-22 22:21:54,750.058,0,10.041,-0.0401991,100.018,34.0,32.5,33.122,7.18295,0,200,0.068058,0,1308.86,30.6361,129.377,80.1321,115909.0,9187.23,57394.5,33,30,7,0,0,10,0.0,100,0,0.0,59.4,1,200,0.0,0,0,0,0
410,2021-03-22 22:22:24,750.067,0,9.97504,-0.058566,99.9272,34.1,30.5,33.3607,7.1817,0,200,0.0673583,0,1308.86,30.6361,129.377,80.1321,115919.0,9187.23,57395.5,33,30,7,0,0,10,0.0,100,0,0.0,57.5,1,200,0.0,0,0,0,0
411,2021-03-22 22:22:54,750.075,0,10.0313,-0.0758299,100.019,34.0,28.7,33.4537,7.18217,0,200,0.0670222,0,1308.86,30.6361,129.377,80.1321,115929.0,9187.23,57396.5,33,30,7,0,0,10,0.0,100,0,0.0,55.7,1,200,0.0,0,0,0,0
412,2021-03-22 22:23:24,750.083,0,9.94746,-0.0623972,100.024,33.8,27.2,33.265,7.18309,0,200,0.0671568,0,1308.86,30.6361,129.377,80.1321,115939.0,9187.23,57397.5,33,30,7,0,0,10,0.0,100,0,0.0,54.2,1,200,0.0,0,0,0,0
413,2021-03-22 22:23:54,750.092,0,9.97799,-0.0868242,100.009,33.5,26.3,33.0158,7.18475,0,200,0.0672654,0,1308.86,30.6361,129.377,80.1321,115949.0,9187.23,57398.5,33,30,7,0,0,10,0.18496,100,0,0.0,53.2,1,200,0.0,0,0,0,0
414,2021-03-22 22:24:24,750.1,0,10.0307,-0.0603016,100.0,33.1,25.5,32.5898,7.18732,0,200,0.0673521,0,1308.86,30.6361,129.377,80.1321,115959.0,9187.23,57399.5,33,30,7,0,0,10,0.932242,100,0,0.0,51.7139,1,200,0.0,0,0,0,0
415,2021-03-22 22:24:54,750.108,0,9.99813,-0.101759,100.013,32.7,26.5,31.9914,7.18943,0,200,0.0662635,0,1308.86,30.6361,129.377,80.1321,115969.0,9187.23,57400.5,33,30,7,0,0,10,2.78499,100,0,99.75,0.0,1,200,0.0,0,0,0,0
416,2021-03-22 22:25:24,750.117,0,10.0088,4.9557,100.003,32.4,30.6,31.2796,7.19181,0,200,0.0671172,0,1308.86,30.6361,129.377,80.1321,115979.0,9187.57,57401.5,33,30,7,0,0,10,5.0739,100,0,93.75,0.0,1,200,0.0,0,0,0,0
417,2021-03-22 22:25:54,750.125,0,9.99318,11.6599,99.9859,32.0,33.1,30.7065,7.19405,0,200,0.0683357,0,1308.86,30.6361,129.377,80.1321,115989.0,9188.31,57402.5,33,30,7,0,0,10,11.65,100,0,89.85,0.0,1,200,0.0,0,0,0,0
418,2021-03-22 22:26:24,750.133,0,10.0677,11.6409,100.015,31.9,35.3,29.885,7.19589,0,200,0.067329,0,1308.86,30.6361,129.377,80.1321,115999.0,9189.47,57403.5,33,30,7,0,0,10,11.65,100,0,86.7,0.0,1,200,0.0,0,0,0,0
419,2021-03-22 22:26:54,750.142,0,10.0013,11.6164,100.004,31.8,37.3,29.1624,7.19672,0,200,0.0681287,0,1308.86,30.6361,129.377,80.1321,116009.0,9190.64,57404.5,33,30,7,0,0,10,11.65,100,0,83.7,0.0,1,200,0.0,0,0,0,0
420,2021-03-22 22:27:24,750.15,0,10.0131,18.2271,100.001,31.9,39.0,28.6355,7.19683,0,200,0.0679765,0,1308.86,30.6361,129.377,80.1321,116019.0,9192.05,57405.5,33,30,7,0,0,10,18.8684,100,0,81.0,0.0,1,200,0.0,0,0,0,0
421,2021-03-22 22:27:54,750.158,0,9.99396,19.8943,100.048,31.9,40.9,28.5629,7.19665,0,200,0.0681435,0,1308.86,30.6361,129.377,80.1321,116029.0,9193.99,57406.5,33,30,7,0,0,10,19.9576,100,0,78.15,0.0,1,200,0.0,0,0,0,0
422,2021-03-22 22:28:24,750.167,0,9.9396,19.7234,100.042,32.1,42.4,28.8362,7.19557,0,200,0.0676804,0,1308.86,30.6361,129.377,80.1321,116039.0,9195.98,57407.5,33,30,7,0,0,10,19.2611,100,0,76.05,0.0,1,200,0.0,0,0,0,0
423,2021-03-22 22:28:54,750.175,0,9.99205,13.6166,99.9664,32.4,43.9,29.4586,7.1939,0,200,0.0674501,0,1308.86,30.6361,129.377,80.1321,116049.0,9197.63,57408.5,33,30,7,0,0,10,13.6242,100,0,73.65,0.0,1,200,0.0,0,0,0,0
424,2021-03-22 22:29:24,750.183,0,9.9675,13.6244,100.0,32.7,45.2,30.5451,7.19173,0,200,0.0676402,0,1308.86,30.6361,129.377,80.1321,116059.0,9198.99,57409.5,33,30,7,0,0,10,13.6242,100,0,71.7,0.0,1,200,0.0,0,0,0,0
425,2021-03-22 22:29:54,750.192,0,10.0101,6.70877,99.9986,33.2,45.2,31.6641,7.18875,0,200,0.0675741,0,1308.86,30.6361,129.377,80.1321,116069.0,9200.1,57410.5,33,30,7,0,0,10,5.28778,100,0,0.0,72.2,1,200,0.0,0,0,0,0
426,2021-03-22 22:30:24,750.2,0,9.99471,-0.014859,100.005,33.6,35.0,32.5467,7.18547,0,200,0.0672474,0,1308.86,30.6361,129.377,80.1321,116079.0,9200.44,57411.5,33,30,7,0,0,10,0.0339472,100,0,0.0,61.9,1,200,0.0,0,0,0,0
427,2021-03-22 22:30:54,750.208,0,9.98387,-0.0625405,100.021,34.0,32.5,33.1347,7.18251,0,200,0.0664757,0,1308.86,30.6361,129.377,80.1321,116089.0,9200.44,57412.5,33,30,7,0,0,10,0.0,100,0,0.0,59.4,1,200,0.0,0,0,0,0
428,2021-03-22 22:31:24,750.217,0,10.0426,-0.0330459,99.9625,34.1,30.4,33.4458,7.18152,0,200,0.0669007,0,1308.86,30.6361,129.377,80.1321,116099.0,9200.44,57413.5,33,30,7,0,0,10,0.0,100,0,0.0,57.3,1,200,0.0,0,0,0,0
429,2021-03-22 22:31:54,750.225,0,9.9798,-0.0447189,100.008,34.0,28.7,33.5483,7.18162,0,200,0.0675864,0,1308.86,30.6361,129.377,80.1321,116109.0,9200.44,57414.5,33,30,7,0,0,10,0.0,100,0,0.0,55.6,1,200,0.0,0,0,0,0
430,2021-03-22 22:32:24,750.233,0,9.99468,-0.065891,100.002,33.8,27.3,33.4815,7.18322,0,200,0.0673388,0,1308.86,30.6361,129.377,80.1321,116119.0,9200.44,57415.5,33,30,7,0,0,10,0.0,100,0,0.0,54.2,1,200,0.0,0,0,0,0
431,2021-03-22 22:32:54,750.242,0,9.99423,-0.0735794,99.9948,33.5,26.3,33.1814,7.18471,0,200,0.0660539,0,1308.86,30.6361,129.377,80.1321,116129.0,9200.44,57416.5,33,30,7,0,0,10,0.442981,100,0,0.0,53.3,1,200,0.0,0,0,0,0
432,2021-03-22 22:33:24,750.25,0,10.0079,-0.0788223,99.9978,33.1,25.4,32.8069,7.18728,0,200,0.0677099,0,1308.86,30.6361,129.377,80.1321,116139.0,9200.44,57417.5,33,30,7,0,0,10,0.822917,100,0,0.0,51.864,1,200,0.0,0,0,0,0
433,2021-03-22 22:33:54,750.258,0,10.0121,-0.0773382,100.025,32.7,26.4,32.4247,7.1895,0,200,0.0673352,0,1308.86,30.6361,129.377,80.1321,116149.0,9200.44,57418.5,33,30,7,0,0,10,1.41277,100,0,99.9,0.0,1,200,0.0,0,0,0,0
434,2021-03-22 22:34:24,750.267,0,9.98705,3.16321,99.9972,32.4,30.4,31.8537,7.19225,0,200,0.0667506,0,1308.86,30.6361,129.377,80.1321,116159.0,9200.51,57419.5,33,30,7,0,0,10,3.59448,100,0,93.9,0.0,1,200,0.0,0,0,0,0
435,2021-03-22 22:34:54,750.275,0,9.99824,4.93418,100.018,32.0,33.0,31.2565,7.19444,0,200,0.06804,0,1308.86,30.6361,129.377,80.1321,116169.0,9200.88,57420.5,33,30,7,0,0,10,5.40879,100,0,90.0,0.0,1,200,0.0,0,0,0,0
436,2021-03-22 22:35:24,750.283,0,9.9206,11.4508,100.001,31.9,35.1,30.6883,7.19593,0,200,0.0678267,0,1308.86,30.6361,129.377,80.1321,116179.0,9201.63,57421.5,33,30,7,0,0,10,11.4278,100,0,86.85,0.0,1,200,0.0,0,0,0,0
437,2021-03-22 22:35:54,750.292,0,10.0043,11.4024,99.9755,31.8,37.2,30.0634,7.19662,0,200,0.067604,0,1308.86,30.6361,129.377,80.1321,116189.0,9202.77,57422.5,33,30,7,0,0,10,11.4278,100,0,83.7,0.0,1,200,0.0,0,0,0,0
438,2021-03-22 22:36:24,750.3,0,9.99324,11.4242,100.041,31.8,38.9,29.4159,7.19674,0,200,0.0682982,0,1308.86,30.6361,129.377,80.1321,116199.0,9203.91,57423.5,33,30,7,0,0,10,11.4278,100,0,81.15,0.0,1,200,0.0,0,0,0,0
439,2021-03-22 22:36:54,750.308,0,9.98163,11.4271,100.009,31.9,40.7,29.0094,7.19645,0,200,0.0683585,0,1308.86,30.6361,129.377,80.1321,116209.0,9205.05,57424.5,33,30,7,0,0,10,11.4278,100,0,78.45,0.0,1,200,0.0,0,0,0,0
440,2021-03-22 22:37:24,750.317,0,9.98665,17.383,99.9475,32.1,42.3,28.856,7.19527,0,200,0.0682325,0,1308.86,30.6361,129.377,80.1321,116219.0,9206.63,57425.5,33,30,7,0,0,10,17.6792,100,0,76.2,0.0,1,200,0.0,0,0,0,0
441,2021-03-22 22:37:54,750.325,0,10.0505,12.3634,100.006,32.4,43.8,29.0912,7.19334,0,200,0.0672847,0,1308.86,30.6361,129.377,80.1321,116229.0,9208.38,57426.5,33,30,7,0,0,10,12.3628,100,0,73.95,0.0,1,200,0.0,0,0,0,0
442,2021-03-22 22:38:24,750.333,0,10.0095,12.3441,99.9912,32.7,45.2,29.5537,7.19148,0,200,0.0678655,0,1308.86,30.6361,129.377,80.1321,116239.0,9209.62,57427.5,33,30,7,0,0,10,12.3628,100,0,71.7,0.0,1,200,0.0,0,0,0,0
443,2021-03-22 22:38:54,750.342,0,10.0248,12.3913,100.017,33.1,46.2,30.3042,7.18872,0,200,0.066798,0,1308.86,30.6361,129.377,80.1321,116249.0,9210.86,57428.5,33,30,7,0,0,10,12.3628,100,0,0.0,0.0,0,200,0.0,0,0,0,0
444,2021-03-22 22:39:24,750.35,0,9.98018,12.3558,100.048,33.6,36.3,31.0604,7.18615,0,200,0.0674067,0,1308.86,30.6361,129.377,80.1321,116259.0,9212.09,57429.5,33,30,7,0,0,10,7.01245,100,0,0.0,63.2,1,200,0.0,0,0,0,0
445,2021-03-22 22:39:54,750.358,0,9.99133,4.14942,100.022,34.0,33.4,31.6358,7.18289,0,200,0.0663523,0,1308.86,30.6361,129.377,80.1321,116269.0,9212.75,57430.5,33,30,7,0,0,10,3.4578,100,0,0.0,60.4,1,200,0.0,0,0,0,0
446,2021-03-22 22:40:24,750.367,0,10.0058,-0.0388133,99.9963,34.2,31.2,32.0669,7.18056,0,200,0.0667312,0,1308.86,30.6361,129.377,80.1321,116279.0,9212.91,57431.5,33,30,7,0,0,10,0.363847,100,0,0.0,58.1,1,200,0.0,0,0,0,0
447,2021-03-22 22:40:54,750.375,0,10.0092,-0.0358511,99.905,34.2,29.4,32.1504,7.18048,0,200,0.0676958,0,1308.86,30.6361,129.377,80.1321,116289.0,9212.91,57432.5,33,30,7,0,0,10,0.0,100,0,0.0,56.4,1,200,0.0,0,0,0,0
448,2021-03-22 22:41:24,750.383,0,9.99431,-0.0316423,99.9914,34.0,28.0,32.0418,7.18077,0,200,0.0661721,0,1308.86,30.6361,129.377,80.1321,116299.0,9212.91,57433.5,33,30,7,0,0,10,0.0,100,0,0.0,54.9,1,200,0.0,0,0,0,0
449,2021-03-22 22:41:54,750.392,0,9.99094,-0.0675575,99.9971,33.7,26.7,31.881,7.18256,0,200,0.0671368,0,1308.86,30.6361,129.377,80.1321,116309.0,9212.91,57434.5,33,30,7,0,0,10,0.034073,100,0,0.0,53.7,1,200,0.0,0,0,0,0
450,2021-03-22 22:42:24,750.4,0,9.99026,-0.0785446,99.9968,33.4,25.8,31.6151,7.18501,0,200,0.0669583,0,1308.86,30.6361,129.377,80.1321,116319.0,9212.91,57435.5,33,30,7,0,0,10,0.501776,100,0,0.0,52.7,1,200,0.0,0,0,0,0
451,2021-03-22 22:42:54,750.408,0,10.0038,-0.0719532,99.885,33.0,25.0,31.3019,7.18678,0,200,0.0665672,0,1308.86,30.6361,129.377,80.1321,116329.0,9212.91,57436.5,33,30,7,0,0,10,1.31939,100,0,0.0,1.81291,1,200,0.0,0,0,0,0
452,2021-03-22 22:43:24,750.417,0,9.95676,7.35255,99.9858,32.7,27.1,30.8717,7.18957,0,200,0.0681495,0,1308.86,30.6361,129.377,80.1321,116339.0,9212.91,57437.5,33,30,7,0,0,10,7.34936,100,0,99.0,0.0,1,200,0.0,0,0,0,0
453,2021-03-22 22:43:54,750.425,0,10.0208,7.34868,99.9022,32.2,31.3,30.4017,7.19225,0,200,0.067895,0,1308.86,30.6361,129.377,80.1321,116349.0,9213.63,57438.5,33,30,7,0,0,10,7.34936,100,0,92.55,0.0,1,200,0.0,0,0,0,0
454,2021-03-22 22:44:24,750.433,0,9.96819,7.38154,99.9723,31.9,33.5,29.8048,7.19475,0,200,0.0683959,0,1308.86,30.6361,129.377,80.1321,116359.0,9214.37,57439.5,33,30,7,0,0,10,7.34936,100,0,89.25,0.0,1,200,0.0,0,0,0,0
455,2021-03-22 22:44:54,750.442,0,9.99285,7.36154,100.024,31.8,35.8,29.2617,7.19629,0,200,0.0677037,0,1308.86,30.6361,129.377,80.1321,116369.0,9215.1,57440.5,33,30,7,0,0,10,7.34936,100,0,85.95,0.0,1,200,0.0,0,0,0,0
456,2021-03-22 22:45:24,750.45,0,10.0002,14.4878,100.005,31.7,37.7,28.569,7.19665,0,200,0.0679277,0,1308.86,30.6361,129.377,80.1321,116379.0,9216.17,57441.5,33,30,7,0,0,10,14.9543,100,0,82.95,0.0,1,200,0.0,0,0,0,0
457,2021-03-22 22:45:54,750.458,0,10.0286,16.6577,99.9027,31.8,39.5,28.2746,7.19639,0,200,0.0682628,0,1308.86,30.6361,129.377,80.1321,116389.0,9217.73,57442.5,33,30,7,0,0,10,17.2238,100,0,80.25,0.0,1,200,0.0,0,0,0,0
458,2021-03-22 22:46:24,750.467,0,9.98995,18.262,99.9726,31.9,41.3,28.2711,7.19607,0,200,0.068727,0,1308.86,30.6361,129.377,80.1321,116399.0,9219.5,57443.5,33,30,7,0,0,10,18.1306,100,0,77.55,0.0,1,200,0.0,0,0,0,0
459,2021-03-22 22:46:54,750.475,0,10.0091,17.7495,100.003,32.2,42.8,28.5652,7.19484,0,200,0.0682264,0,1308.86,30.6361,129.377,80.1321,116409.0,9221.3,57444.5,33,30,7,0,0,10,17.4541,100,0,75.45,0.0,1,200,0.0,0,0,0,0
460,2021-03-22 22:47:24,750.483,0,9.97285,10.7438,99.9715,32.5,44.1,29.1832,7.19344,0,200,0.0677773,0,1308.86,30.6361,129.377,80.1321,116419.0,9222.97,57445.5,33,30,7,0,0,10,10.7354,100,0,73.35,0.0,1,200,0.0,0,0,0,0
461,2021-03-22 22:47:54,750.492,0,9.99803,10.7436,100.02,32.8,45.6,30.0617,7.1909,0,200,0.0671742,0,1308.86,30.6361,129.377,80.1321,116429.0,9224.04,57446.5,33,30,7,0,0,10,10.7354,100,0,71.25,0.0,1,200,0.0,0,0,0,0
462,2021-03-22 22:48:24,750.5,0,10.0202,10.7295,100.007,33.2,45.5,31.0834,7.18767,0,200,0.0673283,0,1308.86,30.6361,129.377,80.1321,116439.0,9225.12,57447.5,33,30,7,0,0,10,5.27854,100,0,0.0,72.5,1,200,0.0,0,0,0,0
463,2021-03-22 22:48:54,750.508,0,9.97221,-0.0369541,100.029,33.7,35.2,31.9684,7.18434,0,200,0.0674318,0,1308.86,30.6361,129.377,80.1321,116449.0,9225.54,57448.5,33,30,7,0,0,10,0.102783,100,0,0.0,62.1,1,200,0.0,0,0,0,0
464,2021-03-22 22:49:24,750.517,0,9.99334,-0.0215295,100.001,34.1,32.5,32.5228,7.18168,0,200,0.0673178,0,1308.86,30.6361,129.377,80.1321,116459.0,9225.54,57449.5,33,30,7,0,0,10,0.0,100,0,0.0,59.5,1,200,0.0,0,0,0,0
465,2021-03-22 22:49:54,750.525,0,9.99166,-0.0656375,99.9947,34.2,30.6,32.768,7.18012,0,200,0.0673333,0,1308.86,30.6361,129.377,80.1321,116469.0,9225.54,57450.5,33,30,7,0,0,10,0.0,100,0,0.0,57.5,1,200,0.0,0,0,0,0
466,2021-03-22 22:50:24,750.533,0,9.99578,-0.036412,99.9921,34.1,28.8,32.7781,7.18039,0,200,0.0663129,0,1308.86,30.6361,129.377,80.1321,116479.0,9225.54,57451.5,33,30,7,0,0,10,0.0,100,0,0.0,55.8,1,200,0.0,0,0,0,0
467,2021-03-22 22:50:54,750.542,0,9.99983,-0.0581194,99.9824,33.9,27.4,32.5516,7.18147,0,200,0.0676132,0,1308.86,30.6361,129.377,80.1321,116489.0,9225.54,57452.5,33,30,7,0,0,10,0.30432,100,0,0.0,54.3,1,200,0.0,0,0,0,0
468,2021-03-22 22:51:24,750.55,0,9.98115,-0.0736291,99.999,33.6,26.4,32.2929,7.18304,0,200,0.0673675,0,1308.86,30.6361,129.377,80.1321,116499.0,9225.54,57453.5,33,30,7,0,0,10,0.419968,100,0,0.0,53.4,1,200,0.0,0,0,0,0
469,2021-03-22 22:51:54,750.558,0,9.9841,-0.0739442,100.012,33.2,25.5,31.8391,7.18544,0,200,0.0674597,0,1308.86,30.6361,129.377,80.1321,116509.0,9225.54,57454.5,33,30,7,0,0,10,1.66494,100,0,0.0,52.5,1,200,0.0,0,0,0,0
470,2021-03-22 22:52:24,750.567,0,10.0001,2.99481,100.001,32.8,26.0,31.3171,7.18776,0,200,0.0667571,0,1308.86,30.6361,129.377,80.1321,116519.0,9225.59,57455.5,33,30,7,0,0,10,3.46474,100,0,0.0,0.0,0,200,0.0,0,0,0,0
471,2021-03-22 22:52:54,750.575,0,10.0369,9.78376,100.01,32.5,28.9,30.7206,7.19065,0,200,0.0667887,0,1308.86,30.6361,129.377,80.1321,116529.0,9226.12,57456.5,33,30,7,0,0,10,9.77735,100,0,96.15,0.0,1,200,0.0,0,0,0,0
472,2021-03-22 22:53:24,750.583,0,10.0274,9.77065,100.002,32.1,32.1,30.082,7.19344,0,200,0.0673793,0,1308.86,30.6361,129.377,80.1321,116539.0,9227.1,57457.5,33,30,7,0,0,10,9.77735,100,0,91.35,0.0,1,200,0.0,0,0,0,0
473,2021-03-22 22:53:54,750.592,0,9.99513,9.79854,99.9982,31.9,34.4,29.2364,7.19546,0,200,0.066546,0,1308.86,30.6361,129.377,80.1321,116549.0,9228.08,57458.5,33,30,7,0,0,10,9.77735,100,0,87.9,0.0,1,200,0.0,0,0,0,0
474,2021-03-22 22:54:24,750.6,0,10.0421,16.3399,99.9879,31.7,36.5,28.664,7.19628,0,200,0.0672924,0,1308.86,30.6361,129.377,80.1321,116559.0,9229.3,57459.5,33,30,7,0,0,10,16.8637,100,0,84.75,0.0,1,200,0.0,0,0,0,0
475,2021-03-22 22:54:54,750.608,0,9.92038,19.1181,99.9924,31.7,38.2,28.2692,7.19682,0,200,0.0671905,0,1308.86,30.6361,129.377,80.1321,116569.0,9231.09,57460.5,33,30,7,0,0,10,19.6323,100,0,82.2,0.0,1,200,0.0,0,0,0,0
476,2021-03-22 22:55:24,750.617,0,10.0344,20.4456,99.9877,31.8,40.1,28.3454,7.19701,0,200,0.0675742,0,1308.86,30.6361,129.377,80.1321,116579.0,9233.09,57461.5,33,30,7,0,0,10,20.1316,100,0,79.65,0.0,1,200,0.0,0,0,0,0
477,2021-03-22 22:55:54,750.625,0,10.0293,19.15,99.9999,31.9,41.8,28.8777,7.19619,0,200,0.0675896,0,1308.86,30.6361,129.377,80.1321,116589.0,9235.1,57462.5,33,30,7,0,0,10,18.6685,100,0,76.8,0.0,1,200,0.0,0,0,0,0
478,2021-03-22 22:56:24,750.633,0,10.0436,12.7602,99.9501,32.2,43.3,29.7043,7.19473,0,200,0.066333,0,1308.86,30.6361,129.377,80.1321,116599.0,9236.62,57463.5,33,30,7,0,0,10,12.7436,100,0,74.7,0.0,1,200,0.0,0,0,0,0
479,2021-03-22 22:56:54,750.642,0,10.0125,12.706,100.002,32.6,44.7,30.7601,7.19232,0,200,0.0671997,0,1308.86,30.6361,129.377,80.1321,116609.0,9237.89,57464.5,33,30,7,0,0,10,12.7436,100,0,72.45,0.0,1,200,0.0,0,0,0,0
480,2021-03-22 22:57:24,750.65,0,10.0494,4.78688,99.9901,32.9,45.9,32.0096,7.1901,0,200,0.0666499,0,1308.86,30.6361,129.377,80.1321,116619.0,9238.79,57465.5,33,30,7,0,0,10,2.15227,100,0,42.8794,0.0,1,200,0.0,0,0,0,0
481,2021-03-22 22:57:54,750.658,0,9.9868,-0.00375042,99.9711,33.4,38.3,32.8929,7.1871,0,200,0.0672402,0,1308.86,30.6361,129.377,80.1321,116629.0,9238.85,57466.5,33,30,7,0,0,10,0.0,100,0,0.0,65.2,1,200,0.0,0,0,0,0
482,2021-03-22 22:58:24,750.667,0,9.99801,-0.0338606,100.013,33.8,34.6,33.7321,7.1835,0,200,0.0668972,0,1308.86,30.6361,129.377,80.1321,116639.0,9238.85,57467.5,33,30,7,0,0,10,0.0,100,0,0.0,61.4,1,200,0.0,0,0,0,0
