,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
483,2021-03-22 22:58:54,750.675,0,9.99578,-0.0328702,100.011,34.1,31.9,34.1866,7.18121,0,200,0.0664352,0,1308.86,30.6361,129.377,80.1321,116649.0,9238.85,57468.5,33,30,7,0,0,10,0.0,100,0,0.0,58.9,1,200,0.0,0,0,0,0
484,2021-03-22 22:59:24,750.683,0,10.0179,-0.0528746,100.075,34.1,30.1,34.2967,7.18038,0,200,0.0673268,0,1308.86,30.6361,129.377,80.1321,116659.0,9238.85,57469.5,33,30,7,0,0,10,0.0,100,0,0.0,57.0,1,200,0.0,0,0,0,0
485,2021-03-22 22:59:54,750.692,0,9.99253,-0.0770851,100.001,34.0,28.5,34.3349,7.18071,0,200,0.067522,0,1308.86,30.6361,129.377,80.1321,116669.0,9238.85,57470.5,33,30,7,0,0,10,0.0,100,0,0.0,55.4,1,200,0.0,0,0,0,0
486,2021-03-22 23:00:24,750.7,0,10.0055,-0.0851196,100.012,33.8,27.1,33.9618,7.18211,0,200,0.0658598,0,1308.86,30.6361,129.377,80.1321,116679.0,9238.85,57471.5,33,30,7,0,0,10,0.467262,100,0,0.0,54.1,1,200,0.0,0,0,0,0
487,2021-03-22 23:00:54,750.708,0,10.0066,-0.0769084,99.9739,33.4,26.1,33.5385,7.18445,0,200,0.0667536,0,1308.86,30.6361,129.377,80.1321,116689.0,9238.85,57472.5,33,30,7,0,0,10,0.714709,100,0,0.0,53.1,1,200,0.0,0,0,0,0
488,2021-03-22 23:01:24,750.717,0,10.0208,2.62515,100.011,33.1,25.3,32.7544,7.18667,0,200,0.0667226,0,1308.86,30.6361,129.377,80.1321,116699.0,9238.88,57473.5,33,30,7,0,0,10,3.07761,100,0,0.0,51.7892,1,200,0.0,0,0,0,0
489,2021-03-22 23:01:54,750.725,0,10.0454,4.94553,100.003,32.7,27.0,31.9295,7.18978,0,200,0.066556,0,1308.86,30.6361,129.377,80.1321,116709.0,9239.25,57474.5,33,30,7,0,0,10,6.01154,100,0,99.15,0.0,1,200,0.0,0,0,0,0
490,2021-03-22 23:02:24,750.733,0,9.98837,8.98578,100.018,32.3,31.2,31.0228,7.19194,0,200,0.0670043,0,1308.86,30.6361,129.377,80.1321,116719.0,9239.94,57475.5,33,30,7,0,0,10,9.18305,100,0,92.7,0.0,1,200,0.0,0,0,0,0
491,2021-03-22 23:02:54,750.742,0,10.0281,14.8411,100.006,32.0,33.5,30.2615,7.19424,0,200,0.0676046,0,1308.86,30.6361,129.377,80.1321,116729.0,9241.21,57476.5,33,30,7,0,0,10,14.8438,100,0,89.25,0.0,1,200,0.0,0,0,0,0
492,2021-03-22 23:03:24,750.75,0,10.0296,14.8237,99.9986,31.9,35.8,29.4156,7.1955,0,200,0.0665296,0,1308.86,30.6361,129.377,80.1321,116739.0,9242.69,57477.5,33,30,7,0,0,10,14.8438,100,0,85.8,0.0,1,200,0.0,0,0,0,0
493,2021-03-22 23:03:54,750.758,0,9.97822,14.8479,100.018,31.8,37.7,28.9247,7.19592,0,200,0.0674096,0,1308.86,30.6361,129.377,80.1321,116749.0,9244.18,57478.5,33,30,7,0,0,10,20.0924,100,0,83.1,0.0,1,200,0.0,0,0,0,0
494,2021-03-22 23:04:24,750.767,0,10.0019,21.45,100.006,31.9,39.4,28.784,7.19632,0,200,0.0677836,0,1308.86,30.6361,129.377,80.1321,116759.0,9246.15,57479.5,33,30,7,0,0,10,21.5559,100,0,80.4,0.0,1,200,0.0,0,0,0,0
495,2021-03-22 23:04:54,750.775,0,10.0056,15.7728,99.9871,32.0,41.2,29.3388,7.19573,0,200,0.0668102,0,1308.86,30.6361,129.377,80.1321,116769.0,9248.16,57480.5,33,30,7,0,0,10,15.7554,100,0,77.7,0.0,1,200,0.0,0,0,0,0
496,2021-03-22 23:05:24,750.783,0,9.99249,15.7755,100.025,32.2,42.7,30.0809,7.19464,0,200,0.0675554,0,1308.86,30.6361,129.377,80.1321,116779.0,9249.74,57481.5,33,30,7,0,0,10,15.7554,100,0,75.45,0.0,1,200,0.0,0,0,0,0
497,2021-03-22 23:05:54,750.792,0,10.0272,15.7803,99.9497,32.5,44.2,30.9741,7.19277,0,200,0.0671275,0,1308.86,30.6361,129.377,80.1321,116789.0,9251.31,57482.5,33,30,7,0,0,10,15.7554,100,0,73.2,0.0,1,200,0.0,0,0,0,0
498,2021-03-22 23:06:24,750.8,0,9.98528,4.17327,99.9012,32.8,45.5,32.2431,7.19042,0,200,0.0670384,0,1308.86,30.6361,129.377,80.1321,116799.0,9252.33,57483.5,33,30,7,0,0,10,3.75446,100,0,71.25,0.0,1,200,0.0,0,0,0,0
499,2021-03-22 23:06:54,750.808,0,9.98511,-0.0449238,100.031,33.3,44.7,33.2239,7.18753,0,200,0.0674752,0,1308.86,30.6361,129.377,80.1321,116809.0,9252.49,57484.5,33,30,7,0,0,10,0.0,100,0,0.0,71.7,1,200,0.0,0,0,0,0
500,2021-03-22 23:07:24,750.817,0,9.98247,-0.0132528,100.018,33.8,35.2,33.8845,7.18386,0,200,0.0677997,0,1308.86,30.6361,129.377,80.1321,116819.0,9252.49,57485.5,33,30,7,0,0,10,0.0,100,0,0.0,62.1,1,200,0.0,0,0,0,0
501,2021-03-22 23:07:54,750.825,0,9.96309,-0.03859,99.9975,34.1,32.6,34.4114,7.18099,0,200,0.0669838,0,1308.86,30.6361,129.377,80.1321,116829.0,9252.49,57486.5,33,30,7,0,0,10,0.0,100,0,0.0,59.5,1,200,0.0,0,0,0,0
502,2021-03-22 23:08:24,750.833,0,10.0453,-0.0430589,99.9144,34.2,30.5,34.5743,7.17986,0,200,0.0668383,0,1308.86,30.6361,129.377,80.1321,116839.0,9252.49,57487.5,33,30,7,0,0,10,0.0,100,0,0.0,57.4,1,200,0.0,0,0,0,0
503,2021-03-22 23:08:54,750.842,0,10.0409,-0.0464219,100.039,34.1,28.7,34.5005,7.18048,0,200,0.0674834,0,1308.86,30.6361,129.377,80.1321,116849.0,9252.49,57488.5,33,30,7,0,0,10,0.0,100,0,0.0,55.7,1,200,0.0,0,0,0,0
504,2021-03-22 23:09:24,750.85,0,9.97405,-0.0443784,99.991,33.9,27.4,34.1439,7.18132,0,200,0.0667674,0,1308.86,30.6361,129.377,80.1321,116859.0,9252.49,57489.5,33,30,7,0,0,10,0.342991,100,0,0.0,54.3,1,200,0.0,0,0,0,0
505,2021-03-22 23:09:54,750.858,0,9.98729,-0.0947788,100.046,33.6,26.4,33.6586,7.18355,0,200,0.0671405,0,1308.86,30.6361,129.377,80.1321,116869.0,9252.49,57490.5,33,30,7,0,0,10,0.876844,100,0,0.0,53.4,1,200,0.0,0,0,0,0
506,2021-03-22 23:10:24,750.867,0,9.99747,-0.0772592,100.011,33.2,25.5,33.0981,7.18544,0,200,0.0671397,0,1308.86,30.6361,129.377,80.1321,116879.0,9252.49,57491.5,33,30,7,0,0,10,1.98722,100,0,0.0,52.4,1,200,0.0,0,0,0,0
507,2021-03-22 23:10:54,750.875,0,9.9901,4.19022,100.01,32.8,25.9,32.2639,7.18842,0,200,0.0666541,0,1308.86,30.6361,129.377,80.1321,116889.0,9252.71,57492.5,33,30,7,0,0,10,4.82695,100,0,100.0,0.0,1,200,0.0,0,0,0,0
508,2021-03-22 23:11:24,750.883,0,9.99411,7.66785,100.043,32.4,30.1,31.3577,7.19069,0,200,0.0669215,0,1308.86,30.6361,129.377,80.1321,116899.0,9253.29,57493.5,33,30,7,0,0,10,8.46057,100,0,94.35,0.0,1,200,0.0,0,0,0,0
509,2021-03-22 23:11:54,750.892,0,9.95622,15.047,100.007,32.0,32.7,30.4361,7.19328,0,200,0.0674278,0,1308.86,30.6361,129.377,80.1321,116909.0,9254.48,57494.5,33,30,7,0,0,10,15.0504,100,0,90.45,0.0,1,200,0.0,0,0,0,0
510,2021-03-22 23:12:24,750.9,0,9.99036,15.0802,99.9054,31.9,35.0,29.5515,7.19521,0,200,0.0670751,0,1308.86,30.6361,129.377,80.1321,116919.0,9255.98,57495.5,33,30,7,0,0,10,15.0504,100,0,87.0,0.0,1,200,0.0,0,0,0,0
511,2021-03-22 23:12:54,750.908,0,9.99881,20.4825,100.004,31.8,37.0,28.8657,7.19609,0,200,0.0670993,0,1308.86,30.6361,129.377,80.1321,116929.0,9257.49,57496.5,33,30,7,0,0,10,20.8662,100,0,84.0,0.0,1,200,0.0,0,0,0,0
512,2021-03-22 23:13:24,750.917,0,10.0229,22.5404,99.9349,31.8,38.9,28.6306,7.19647,0,200,0.06811,0,1308.86,30.6361,129.377,80.1321,116939.0,9259.65,57497.5,33,30,7,0,0,10,22.6966,100,0,81.15,0.0,1,200,0.0,0,0,0,0
513,2021-03-22 23:13:54,750.925,0,10.0419,22.339,99.9939,31.9,40.6,28.9624,7.1963,0,200,0.0677226,0,1308.86,30.6361,129.377,80.1321,116949.0,9261.91,57498.5,33,30,7,0,0,10,21.6685,100,0,78.6,0.0,1,200,0.0,0,0,0,0
514,2021-03-22 23:14:24,750.933,0,9.99343,16.4848,99.8912,32.1,42.2,29.7533,7.19511,0,200,0.0681813,0,1308.86,30.6361,129.377,80.1321,116959.0,9263.67,57499.5,33,30,7,0,0,10,16.4945,100,0,76.2,0.0,1,200,0.0,0,0,0,0
515,2021-03-22 23:14:54,750.942,0,9.96381,16.4934,100.018,32.4,43.8,30.8581,7.19324,0,200,0.0668989,0,1308.86,30.6361,129.377,80.1321,116969.0,9265.32,57500.5,33,30,7,0,0,10,16.4945,100,0,73.8,0.0,1,200,0.0,0,0,0,0
516,2021-03-22 23:15:24,750.95,0,9.94711,6.6125,99.9946,32.7,45.1,32.0378,7.19164,0,200,0.0680861,0,1308.86,30.6361,129.377,80.1321,116979.0,9266.45,57501.5,33,30,7,0,0,10,5.61594,100,0,71.85,0.0,1,200,0.0,0,0,0,0
517,2021-03-22 23:15:54,750.958,0,9.96921,-0.0266686,100.0,33.1,46.2,33.231,7.18883,0,200,0.0669801,0,1308.86,30.6361,129.377,80.1321,116989.0,9266.69,57502.5,33,30,7,0,0,10,0.0,100,0,0.0,0.0,0,200,0.0,0,0,0,0
518,2021-03-22 23:16:24,750.967,0,9.99214,-0.0336476,100.015,33.6,36.3,34.25,7.18544,0,200,0.0676381,0,1308.86,30.6361,129.377,80.1321,116999.0,9266.69,57503.5,33,30,7,0,0,10,0.0,100,0,0.0,63.0,1,200,0.0,0,0,0,0
519,2021-03-22 23:16:54,750.975,0,10.0356,-0.0319894,100.005,34.0,33.5,34.8312,7.18249,0,200,0.066137,0,1308.86,30.6361,129.377,80.1321,117009.0,9266.69,57504.5,33,30,7,0,0,10,0.0,100,0,0.0,60.4,1,200,0.0,0,0,0,0
520,2021-03-22 23:17:24,750.983,0,10.0232,-0.0379137,100.016,34.2,31.2,35.216,7.18016,0,200,0.0674224,0,1308.86,30.6361,129.377,80.1321,117019.0,9266.69,57505.5,33,30,7,0,0,10,0.0,100,0,0.0,58.1,1,200,0.0,0,0,0,0
521,2021-03-22 23:17:54,750.992,0,9.9743,-0.0521919,100.035,34.1,29.5,35.3003,7.18033,0,200,0.0672905,0,1308.86,30.6361,129.377,80.1321,117029.0,9266.69,57506.5,33,30,7,0,0,10,0.0,100,0,0.0,56.4,1,200,0.0,0,0,0,0
522,2021-03-22 23:18:24,751.0,0,9.98412,-0.0480811,99.9906,34.0,28.0,35.0363,7.18121,0,200,0.0673193,0,1308.86,30.6361,129.377,80.1321,117039.0,9266.69,57507.5,33,30,7,0,0,10,0.0411725,100,0,0.0,55.0,1,200,0.0,0,0,0,0
523,2021-03-22 23:18:54,751.008,0,10.0021,-0.0654731,100.001,33.7,26.8,34.562,7.18293,0,200,0.0665595,0,1308.86,30.6361,129.377,80.1321,117049.0,9266.69,57508.5,33,30,7,0,0,10,0.462842,100,0,0.0,53.7,1,200,0.0,0,0,0,0
524,2021-03-22 23:19:24,751.017,0,9.99777,-0.083264,99.9172,33.3,25.8,33.88,7.1847,0,200,0.0661805,0,1308.86,30.6361,129.377,80.1321,117059.0,9266.69,57509.5,33,30,7,0,0,10,1.75119,100,0,0.0,52.8,1,200,0.0,0,0,0,0
525,2021-03-22 23:19:54,751.025,0,9.98657,3.65433,99.9951,32.9,25.1,33.0303,7.18676,0,200,0.0665583,0,1308.86,30.6361,129.377,80.1321,117069.0,9266.82,57510.5,33,30,7,0,0,10,4.26748,100,0,0.0,0.0,0,200,0.0,0,0,0,0
526,2021-03-22 23:20:24,751.033,0,10.0135,6.38309,99.9998,32.6,27.1,32.1853,7.18959,0,200,0.0664245,0,1308.86,30.6361,129.377,80.1321,117079.0,9267.32,57511.5,33,30,7,0,0,10,7.18165,100,0,98.85,0.0,1,200,0.0,0,0,0,0
527,2021-03-22 23:20:54,751.042,0,10.002,10.1493,99.9996,32.2,31.2,31.2371,7.19268,0,200,0.0663621,0,1308.86,30.6361,129.377,80.1321,117089.0,9268.14,57512.5,33,30,7,0,0,10,11.0584,100,0,92.7,0.0,1,200,0.0,0,0,0,0
528,2021-03-22 23:21:24,751.05,0,9.98765,17.0693,99.9555,31.9,33.5,30.2698,7.19473,0,200,0.0664353,0,1308.86,30.6361,129.377,80.1321,117099.0,9269.52,57513.5,33,30,7,0,0,10,17.071,100,0,89.25,0.0,1,200,0.0,0,0,0,0
529,2021-03-22 23:21:54,751.058,0,10.0641,17.102,99.928,31.8,35.8,29.5083,7.19648,0,200,0.0670737,0,1308.86,30.6361,129.377,80.1321,117109.0,9271.23,57514.5,33,30,7,0,0,10,17.071,100,0,85.8,0.0,1,200,0.0,0,0,0,0
530,2021-03-22 23:22:24,751.067,0,9.99769,17.0697,99.9262,31.7,37.7,29.1063,7.19716,0,200,0.0671282,0,1308.86,30.6361,129.377,80.1321,117119.0,9272.94,57515.5,33,30,7,0,0,10,17.071,100,0,82.95,0.0,1,200,0.0,0,0,0,0
531,2021-03-22 23:22:54,751.075,0,9.99573,17.0745,99.9848,31.8,39.4,29.1943,7.19673,0,200,0.0670919,0,1308.86,30.6361,129.377,80.1321,117129.0,9274.65,57516.5,33,30,7,0,0,10,17.071,100,0,80.4,0.0,1,200,0.0,0,0,0,0
532,2021-03-22 23:23:24,751.083,0,9.94626,17.0748,99.9967,31.9,41.4,29.7612,7.19594,0,200,0.0673557,0,1308.86,30.6361,129.377,80.1321,117139.0,9276.35,57517.5,33,30,7,0,0,10,17.071,100,0,77.55,0.0,1,200,0.0,0,0,0,0
533,2021-03-22 23:23:54,751.092,0,9.9971,17.0456,100.001,32.1,42.8,30.7413,7.19546,0,200,0.0665307,0,1308.86,30.6361,129.377,80.1321,117149.0,9278.06,57518.5,33,30,7,0,0,10,17.071,100,0,75.3,0.0,1,200,0.0,0,0,0,0
534,2021-03-22 23:24:24,751.1,0,10.0072,8.76654,100.012,32.4,44.2,31.8385,7.19322,0,200,0.0668585,0,1308.86,30.6361,129.377,80.1321,117159.0,9279.45,57519.5,33,30,7,0,0,10,7.37155,100,0,73.2,0.0,1,200,0.0,0,0,0,0
535,2021-03-22 23:24:54,751.108,0,10.014,-0.0259786,100.031,32.8,45.6,32.8148,7.19077,0,200,0.067088,0,1308.86,30.6361,129.377,80.1321,117169.0,9280.04,57520.5,33,30,7,0,0,10,0.924861,100,0,71.1,0.0,1,200,0.0,0,0,0,0
536,2021-03-22 23:25:24,751.117,0,9.92295,-0.030152,99.9188,33.2,45.5,33.7406,7.18755,0,200,0.0669046,0,1308.86,30.6361,129.377,80.1321,117179.0,9280.04,57521.5,33,30,7,0,0,10,0.0,100,0,0.0,72.5,1,200,0.0,0,0,0,0
537,2021-03-22 23:25:54,751.125,0,10.0098,-0.0496337,100.005,33.7,35.4,34.5386,7.18415,0,200,0.0665815,0,1308.86,30.6361,129.377,80.1321,117189.0,9280.04,57522.5,33,30,7,0,0,10,0.0,100,0,0.0,62.2,1,200,0.0,0,0,0,0
538,2021-03-22 23:26:24,751.133,0,10.008,-0.056247,100.009,34.1,32.7,34.9383,7.18131,0,200,0.0660279,0,1308.86,30.6361,129.377,80.1321,117199.0,9280.04,57523.5,33,30,7,0,0,10,0.0,100,0,0.0,59.6,1,200,0.0,0,0,0,0
539,2021-03-22 23:26:54,751.142,0,9.98209,-0.0758,99.9968,34.2,30.6,35.0959,7.18006,0,200,0.0666643,0,1308.86,30.6361,129.377,80.1321,117209.0,9280.04,57524.5,33,30,7,0,0,10,0.0,100,0,0.0,57.6,1,200,0.0,0,0,0,0
540,2021-03-22 23:27:24,751.15,0,9.97364,-0.0507901,100.009,34.1,28.8,35.043,7.18025,0,200,0.0676863,0,1308.86,30.6361,129.377,80.1321,117219.0,9280.04,57525.5,33,30,7,0,0,10,0.0840902,100,0,0.0,55.8,1,200,0.0,0,0,0,0
541,2021-03-22 23:27:54,751.158,0,9.97663,-0.076743,99.9997,33.9,27.4,34.7411,7.18142,0,200,0.0671964,0,1308.86,30.6361,129.377,80.1321,117229.0,9280.04,57526.5,33,30,7,0,0,10,0.129004,100,0,0.0,54.4,1,200,0.0,0,0,0,0
542,2021-03-22 23:28:24,751.167,0,9.99738,-0.0657969,99.9909,33.6,26.4,34.1587,7.18302,0,200,0.067131,0,1308.86,30.6361,129.377,80.1321,117239.0,9280.04,57527.5,33,30,7,0,0,10,0.957336,100,0,0.0,53.4,1,200,0.0,0,0,0,0
543,2021-03-22 23:28:54,751.175,0,9.96715,-0.0854018,100.044,33.2,25.6,33.404,7.18524,0,200,0.0670125,0,1308.86,30.6361,129.377,80.1321,117249.0,9280.04,57528.5,33,30,7,0,0,10,2.82912,100,0,0.0,52.6,1,200,0.0,0,0,0,0
544,2021-03-22 23:29:24,751.183,0,9.93519,5.27451,99.9932,32.8,26.0,32.4596,7.18778,0,200,0.0664127,0,1308.86,30.6361,129.377,80.1321,117259.0,9280.37,57529.5,33,30,7,0,0,10,6.05879,100,0,100.0,0.0,1,200,0.0,0,0,0,0
545,2021-03-22 23:29:54,751.192,0,9.99572,8.72626,100.0,32.4,30.3,31.6063,7.19064,0,200,0.0676891,0,1308.86,30.6361,129.377,80.1321,117269.0,9281.04,57530.5,33,30,7,0,0,10,9.30223,100,0,94.05,0.0,1,200,0.0,0,0,0,0
546,2021-03-22 23:30:24,751.2,0,10.0054,16.9287,100.001,32.0,32.7,30.6639,7.19313,0,200,0.0670479,0,1308.86,30.6361,129.377,80.1321,117279.0,9282.13,57531.5,33,30,7,0,0,10,16.9323,100,0,90.45,0.0,1,200,0.0,0,0,0,0
547,2021-03-22 23:30:54,751.208,0,9.99045,16.9345,100.001,31.9,35.0,29.7311,7.1949,0,200,0.0672122,0,1308.86,30.6361,129.377,80.1321,117289.0,9283.83,57532.5,33,30,7,0,0,10,16.9323,100,0,87.0,0.0,1,200,0.0,0,0,0,0
548,2021-03-22 23:31:24,751.217,0,9.99816,16.937,99.9951,31.8,37.1,29.21,7.19561,0,200,0.0671704,0,1308.86,30.6361,129.377,80.1321,117299.0,9285.52,57533.5,33,30,7,0,0,10,16.9323,100,0,83.85,0.0,1,200,0.0,0,0,0,0
549,2021-03-22 23:31:54,751.225,0,9.99539,16.9185,99.9935,31.8,38.8,29.0722,7.19637,0,200,0.067556,0,1308.86,30.6361,129.377,80.1321,117309.0,9287.21,57534.5,33,30,7,0,0,10,16.9323,100,0,81.3,0.0,1,200,0.0,0,0,0,0
550,2021-03-22 23:32:24,751.233,0,10.0202,16.9032,99.9848,31.9,40.6,29.5594,7.19555,0,200,0.0663269,0,1308.86,30.6361,129.377,80.1321,117319.0,9288.91,57535.5,33,30,7,0,0,10,16.9323,100,0,78.6,0.0,1,200,0.0,0,0,0,0
551,2021-03-22 23:32:54,751.242,0,9.97947,16.8906,100.004,32.1,42.2,30.2405,7.1948,0,200,0.0671734,0,1308.86,30.6361,129.377,80.1321,117329.0,9290.6,57536.5,33,30,7,0,0,10,16.9323,100,0,76.2,0.0,1,200,0.0,0,0,0,0
552,2021-03-22 23:33:24,751.25,0,9.99544,11.7675,99.9979,32.4,43.8,31.2633,7.19334,0,200,0.0672544,0,1308.86,30.6361,129.377,80.1321,117339.0,9292.24,57537.5,33,30,7,0,0,10,10.4508,100,0,73.95,0.0,1,200,0.0,0,0,0,0
553,2021-03-22 23:33:54,751.258,0,9.99432,5.39649,100.003,32.7,45.2,32.458,7.19126,0,200,0.0673138,0,1308.86,30.6361,129.377,80.1321,117349.0,9293.11,57538.5,33,30,7,0,0,10,3.5579,100,0,71.85,0.0,1,200,0.0,0,0,0,0
554,2021-03-22 23:34:24,751.267,0,10.0026,-0.0250259,100.04,33.1,45.5,33.3512,7.18845,0,200,0.0668028,0,1308.86,30.6361,129.377,80.1321,117359.0,9293.27,57539.5,33,30,7,0,0,10,0.0,100,0,0.0,0.0,0,200,0.0,0,0,0,0
555,2021-03-22 23:34:54,751.275,0,9.99634,-0.0288808,100.051,33.6,36.1,34.237,7.18496,0,200,0.0675025,0,1308.86,30.6361,129.377,80.1321,117369.0,9293.27,57540.5,33,30,7,0,0,10,0.0,100,0,0.0,63.0,1,200,0.0,0,0,0,0
556,2021-03-22 23:35:24,751.283,0,10.0046,-0.0540908,99.9619,34.0,33.4,34.8869,7.18174,0,200,0.0665551,0,1308.86,30.6361,129.377,80.1321,117379.0,9293.27,57541.5,33,30,7,0,0,10,0.0,100,0,0.0,60.2,1,200,0.0,0,0,0,0
557,2021-03-22 23:35:54,751.292,0,9.96417,-0.0586136,99.9502,34.2,31.1,35.1109,7.1803,0,200,0.0667518,0,1308.86,30.6361,129.377,80.1321,117389.0,9293.27,57542.5,33,30,7,0,0,10,0.0,100,0,0.0,58.1,1,200,0.0,0,0,0,0
558,2021-03-22 23:36:24,751.3,0,10.0056,-0.0515425,99.9959,34.1,29.4,35.1475,7.18005,0,200,0.0671539,0,1308.86,30.6361,129.377,80.1321,117399.0,9293.27,57543.5,33,30,7,0,0,10,0.0,100,0,0.0,56.3,1,200,0.0,0,0,0,0
559,2021-03-22 23:36:54,751.308,0,9.97559,-0.0359597,99.9195,33.9,28.0,34.886,7.18104,0,200,0.0670507,0,1308.86,30.6361,129.377,80.1321,117409.0,9293.27,57544.5,33,30,7,0,0,10,0.0,100,0,0.0,54.9,1,200,0.0,0,0,0,0
560,2021-03-22 23:37:24,751.317,0,9.98974,-0.0632963,99.9978,33.7,26.6,34.33,7.18256,0,200,0.0666005,0,1308.86,30.6361,129.377,80.1321,117419.0,9293.27,57545.5,33,30,7,0,0,10,0.436161,100,0,0.0,53.6,1,200,0.0,0,0,0,0
561,2021-03-22 23:37:54,751.325,0,9.97942,-0.0466195,99.9947,33.3,25.7,33.7552,7.18477,0,200,0.0661625,0,1308.86,30.6361,129.377,80.1321,117429.0,9293.27,57546.5,33,30,7,0,0,10,1.62735,100,0,0.0,52.6,1,200,0.0,0,0,0,0
562,2021-03-22 23:38:24,751.333,0,9.97948,3.5019,99.9978,32.9,26.2,32.9075,7.18688,0,200,0.0668178,0,1308.86,30.6361,129.377,80.1321,117439.0,9293.38,57547.5,33,30,7,0,0,10,4.19299,100,0,0.0,0.0,0,200,0.0,0,0,0,0
563,2021-03-22 23:38:54,751.342,0,10.0438,7.07114,100.016,32.6,29.2,31.9146,7.18922,0,200,0.0665597,0,1308.86,30.6361,129.377,80.1321,117449.0,9293.87,57548.5,33,30,7,0,0,10,7.91811,100,0,95.7,0.0,1,200,0.0,0,0,0,0
564,2021-03-22 23:39:24,751.35,0,9.99903,10.5215,100.006,32.2,32.1,31.1482,7.19219,0,200,0.0670241,0,1308.86,30.6361,129.377,80.1321,117459.0,9294.71,57549.5,33,30,7,0,0,10,10.9721,100,0,91.35,0.0,1,200,0.0,0,0,0,0
565,2021-03-22 23:39:54,751.358,0,10.0164,16.6732,99.9946,31.9,34.5,30.2694,7.19425,0,200,0.0672225,0,1308.86,30.6361,129.377,80.1321,117469.0,9296.2,57550.5,33,30,7,0,0,10,16.6481,100,0,87.75,0.0,1,200,0.0,0,0,0,0
566,2021-03-22 23:40:24,751.367,0,9.99206,16.6135,99.9995,31.9,36.6,29.3981,7.19523,0,200,0.0670579,0,1308.86,30.6361,129.377,80.1321,117479.0,9297.87,57551.5,33,30,7,0,0,10,16.6481,100,0,84.75,0.0,1,200,0.0,0,0,0,0
567,2021-03-22 23:40:54,751.375,0,9.99206,16.6447,100.022,31.9,38.4,29.0287,7.19599,0,200,0.0669703,0,1308.86,30.6361,129.377,80.1321,117489.0,9299.53,57552.5,33,30,7,0,0,10,16.6481,100,0,81.9,0.0,1,200,0.0,0,0,0,0
568,2021-03-22 23:41:24,751.383,0,9.99699,16.7583,99.8936,31.9,40.2,29.1373,7.19556,0,200,0.0668597,0,1308.86,30.6361,129.377,80.1321,117499.0,9301.35,57553.5,33,30,7,0,0,10,16.7615,100,0,79.2,0.0,1,200,0.0,0,0,0,0
569,2021-03-22 23:41:54,751.392,0,9.97898,16.7569,99.9977,32.1,41.9,29.7162,7.19511,0,200,0.0672586,0,1308.86,30.6361,129.377,80.1321,117509.0,9303.02,57554.5,33,30,7,0,0,10,16.7615,100,0,76.65,0.0,1,200,0.0,0,0,0,0
570,2021-03-22 23:42:24,751.4,0,10.0022,16.7618,99.9988,32.3,43.5,30.5718,7.19378,0,200,0.0669715,0,1308.86,30.6361,129.377,80.1321,117519.0,9304.7,57555.5,33,30,7,0,0,10,16.7615,100,0,74.4,0.0,1,200,0.0,0,0,0,0
571,2021-03-22 23:42:54,751.408,0,10.0611,9.79376,99.9738,32.7,44.7,31.572,7.19164,0,200,0.0674011,0,1308.86,30.6361,129.377,80.1321,117529.0,9306.21,57556.5,33,30,7,0,0,10,8.54829,100,0,72.45,0.0,1,200,0.0,0,0,0,0
572,2021-03-22 23:43:24,751.417,0,9.99772,2.75462,100.034,33.0,46.0,32.8063,7.18886,0,200,0.0676216,0,1308.86,30.6361,129.377,80.1321,117539.0,9306.85,57557.5,33,30,7,0,0,10,1.27124,100,0,0.0,0.0,0,200,0.0,0,0,0,0
573,2021-03-22 23:43:54,751.425,0,10.0061,-0.0515105,99.9537,33.5,36.0,33.6162,7.18641,0,200,0.0661232,0,1308.86,30.6361,129.377,80.1321,117549.0,9306.87,57558.5,33,30,7,0,0,10,0.0,100,0,0.0,62.9,1,200,0.0,0,0,0,0
574,2021-03-22 23:44:24,751.433,0,10.0302,-0.033663,99.9981,33.9,33.4,34.2154,7.18298,0,200,0.0674544,0,1308.86,30.6361,129.377,80.1321,117559.0,9306.87,57559.5,33,30,7,0,0,10,0.0,100,0,0.0,60.3,1,200,0.0,0,0,0,0
575,2021-03-22 23:44:54,751.442,0,10.0045,-0.0343546,100.006,34.1,31.2,34.5605,7.18086,0,200,0.0668935,0,1308.86,30.6361,129.377,80.1321,117569.0,9306.87,57560.5,33,30,7,0,0,10,0.0,100,0,0.0,58.1,1,200,0.0,0,0,0,0
576,2021-03-22 23:45:24,751.45,0,10.0059,-0.0792535,100.041,34.0,29.3,34.6709,7.18048,0,200,0.0671597,0,1308.86,30.6361,129.377,80.1321,117579.0,9306.87,57561.5,33,30,7,0,0,10,0.0,100,0,0.0,56.2,1,200,0.0,0,0,0,0
577,2021-03-22 23:45:54,751.458,0,10.0356,-0.0753006,99.9893,33.9,27.9,34.5731,7.18144,0,200,0.0672545,0,1308.86,30.6361,129.377,80.1321,117589.0,9306.87,57562.5,33,30,7,0,0,10,0.000550747,100,0,0.0,54.9,1,200,0.0,0,0,0,0
578,2021-03-22 23:46:24,751.467,0,10.0024,-0.083722,99.9435,33.6,26.7,34.3444,7.18326,0,200,0.0667787,0,1308.86,30.6361,129.377,80.1321,117599.0,9306.87,57563.5,33,30,7,0,0,10,0.280933,100,0,0.0,53.6,1,200,0.0,0,0,0,0
579,2021-03-22 23:46:54,751.475,0,9.99165,-0.083094,100.051,33.2,25.7,33.8604,7.18536,0,200,0.0669598,0,1308.86,30.6361,129.377,80.1321,117609.0,9306.87,57564.5,33,30,7,0,0,10,0.756285,100,0,0.0,52.7,1,200,0.0,0,0,0,0
580,2021-03-22 23:47:24,751.483,0,9.96925,-0.0824346,99.9972,32.9,26.2,33.2039,7.18749,0,200,0.0671659,0,1308.86,30.6361,129.377,80.1321,117619.0,9306.87,57565.5,33,30,7,0,0,10,1.86728,100,0,0.0,0.0,0,200,0.0,0,0,0,0
581,2021-03-22 23:47:54,751.492,0,10.0041,4.14864,99.9996,32.5,29.2,32.4129,7.19035,0,200,0.0669782,0,1308.86,30.6361,129.377,80.1321,117629.0,9307.09,57566.4,33,30,7,0,0,10,4.80098,100,0,95.7,0.0,1,200,0.0,0,0,0,0
582,2021-03-22 23:48:24,751.5,0,10.0022,7.07754,100.028,32.1,32.2,31.6401,7.1934,0,200,0.0676468,0,1308.86,30.6361,129.377,80.1321,117639.0,9307.63,57567.4,33,30,7,0,0,10,7.64205,100,0,91.35,0.0,1,200,0.0,0,0,0,0
583,2021-03-22 23:48:54,751.508,0,10.0535,9.93569,100.035,31.9,34.5,30.9969,7.19465,0,200,0.0675306,0,1308.86,30.6361,129.377,80.1321,117649.0,9308.45,57568.4,33,30,7,0,0,10,15.2206,100,0,87.9,0.0,1,200,0.0,0,0,0,0
584,2021-03-22 23:49:24,751.517,0,10.0033,15.217,99.9163,31.8,36.6,30.1968,7.1961,0,200,0.0672596,0,1308.86,30.6361,129.377,80.1321,117659.0,9309.9,57569.4,33,30,7,0,0,10,15.2206,100,0,84.6,0.0,1,200,0.0,0,0,0,0
585,2021-03-22 23:49:54,751.525,0,10.0007,15.2219,99.9982,31.8,38.5,29.5878,7.19603,0,200,0.0679272,0,1308.86,30.6361,129.377,80.1321,117669.0,9311.43,57570.4,33,30,7,0,0,10,15.2206,100,0,81.9,0.0,1,200,0.0,0,0,0,0
586,2021-03-22 23:50:24,751.533,0,10.0085,15.2741,99.9713,31.9,40.3,29.3503,7.19622,0,200,0.0667364,0,1308.86,30.6361,129.377,80.1321,117679.0,9312.95,57571.4,33,30,7,0,0,10,15.2206,100,0,79.05,0.0,1,200,0.0,0,0,0,0
587,2021-03-22 23:50:54,751.542,0,9.99836,15.2386,99.9973,32.0,41.9,29.5214,7.19492,0,200,0.0677078,0,1308.86,30.6361,129.377,80.1321,117689.0,9314.47,57572.4,33,30,7,0,0,10,15.2206,100,0,76.65,0.0,1,200,0.0,0,0,0,0
588,2021-03-22 23:51:24,751.55,0,10.0014,15.2217,100.004,32.3,43.4,30.0055,7.19404,0,200,0.0676085,0,1308.86,30.6361,129.377,80.1321,117699.0,9315.99,57573.4,33,30,7,0,0,10,15.2206,100,0,74.4,0.0,1,200,0.0,0,0,0,0
589,2021-03-22 23:51:54,751.558,0,9.99647,15.2354,100.028,32.7,44.8,30.7331,7.19138,0,200,0.0682159,0,1308.86,30.6361,129.377,80.1321,117709.0,9317.51,57574.4,33,30,7,0,0,10,15.2206,100,0,72.3,0.0,1,200,0.0,0,0,0,0
590,2021-03-22 23:52:24,751.567,0,10.0275,6.67123,99.9242,33.0,46.1,31.6651,7.18906,0,200,0.0678979,0,1308.86,30.6361,129.377,80.1321,117719.0,9318.65,57575.4,33,30,7,0,0,10,6.37785,100,0,0.0,0.0,0,200,0.0,0,0,0,0
591,2021-03-22 23:52:54,751.575,0,10.0434,2.63442,99.9916,33.5,36.1,32.4506,7.18633,0,200,0.0671392,0,1308.86,30.6361,129.377,80.1321,117729.0,9319.12,57576.4,33,30,7,0,0,10,1.38594,100,0,0.0,63.0,1,200,0.0,0,0,0,0
592,2021-03-22 23:53:24,751.583,0,9.99686,-0.0270317,100.035,33.9,33.4,33.1034,7.18285,0,200,0.0665978,0,1308.86,30.6361,129.377,80.1321,117739.0,9319.13,57577.4,33,30,7,0,0,10,0.0,100,0,0.0,60.4,1,200,0.0,0,0,0,0
593,2021-03-22 23:53:54,751.592,0,10.0031,-0.0519979,99.9944,34.1,31.1,33.4717,7.18097,0,200,0.0673085,0,1308.86,30.6361,129.377,80.1321,117749.0,9319.13,57578.4,33,30,7,0,0,10,0.0,100,0,0.0,58.1,1,200,0.0,0,0,0,0
594,2021-03-22 23:54:24,751.6,0,10.0065,-0.0462203,99.9846,34.1,29.4,33.5059,7.18097,0,200,0.0672008,0,1308.86,30.6361,129.377,80.1321,117759.0,9319.13,57579.4,33,30,7,0,0,10,0.0,100,0,0.0,56.4,1,200,0.0,0,0,0,0
595,2021-03-22 23:54:54,751.608,0,10.0087,-0.0652169,99.9995,33.9,28.0,33.4187,7.18138,0,200,0.067066,0,1308.86,30.6361,129.377,80.1321,117769.0,9319.13,57580.4,33,30,7,0,0,10,0.0,100,0,0.0,54.9,1,200,0.0,0,0,0,0
596,2021-03-22 23:55:24,751.617,0,10.0471,-0.069577,99.9774,33.6,26.7,33.2693,7.18279,0,200,0.0669655,0,1308.86,30.6361,129.377,80.1321,117779.0,9319.13,57581.4,33,30,7,0,0,10,0.206726,100,0,0.0,53.7,1,200,0.0,0,0,0,0
597,2021-03-22 23:55:54,751.625,0,9.99728,-0.0700879,100.021,33.2,25.8,32.8526,7.18525,0,200,0.0680807,0,1308.86,30.6361,129.377,80.1321,117789.0,9319.13,57582.4,33,30,7,0,0,10,0.377685,100,0,0.0,52.7,1,200,0.0,0,0,0,0
598,2021-03-22 23:56:24,751.633,0,10.0315,-0.0992485,99.9999,32.9,26.3,32.2817,7.18798,0,200,0.0666627,0,1308.86,30.6361,129.377,80.1321,117799.0,9319.13,57583.4,33,30,7,0,0,10,1.9183,100,0,0.0,0.0,0,200,0.0,0,0,0,0
599,2021-03-22 23:56:54,751.642,0,10.0387,3.57239,99.9814,32.5,29.3,31.6983,7.18977,0,200,0.0667434,0,1308.86,30.6361,129.377,80.1321,117809.0,9319.26,57584.4,33,30,7,0,0,10,4.21199,100,0,95.7,0.0,1,200,0.0,0,0,0,0
600,2021-03-22 23:57:24,751.65,0,10.0283,6.81918,100.035,32.1,32.3,30.8912,7.19323,0,200,0.0661578,0,1308.86,30.6361,129.377,80.1321,117819.0,9319.8,57585.4,33,30,7,0,0,10,12.1346,100,0,91.2,0.0,1,200,0.0,0,0,0,0
601,2021-03-22 23:57:54,751.658,0,9.99849,12.1196,100.002,31.9,34.6,30.053,7.19462,0,200,0.0675104,0,1308.86,30.6361,129.377,80.1321,117829.0,9320.9,57586.4,33,30,7,0,0,10,12.1346,100,0,87.6,0.0,1,200,0.0,0,0,0,0
602,2021-03-22 23:58:24,751.667,0,9.98776,12.1317,100.033,31.8,36.6,29.3481,7.19525,0,200,0.0674789,0,1308.86,30.6361,129.377,80.1321,117839.0,9322.11,57587.4,33,30,7,0,0,10,12.1346,100,0,84.6,0.0,1,200,0.0,0,0,0,0
603,2021-03-22 23:58:54,751.675,0,9.98662,18.7635,99.9998,31.8,38.5,28.6701,7.19552,0,200,0.0676833,0,1308.86,30.6361,129.377,80.1321,117849.0,9323.5,57588.4,33,30,7,0,0,10,19.0966,100,0,81.9,0.0,1,200,0.0,0,0,0,0
604,2021-03-22 23:59:24,751.683,0,10.0136,21.024,100.004,31.9,40.3,28.3972,7.19588,0,200,0.0681838,0,1308.86,30.6361,129.377,80.1321,117859.0,9325.49,57589.4,33,30,7,0,0,10,21.2208,100,0,79.05,0.0,1,200,0.0,0,0,0,0
605,2021-03-22 23:59:54,751.692,0,10.0001,21.432,99.9973,32.0,41.9,28.5885,7.19494,0,200,0.0679409,0,1308.86,30.6361,129.377,80.1321,117869.0,9327.62,57590.4,33,30,7,0,0,10,21.0362,100,0,76.65,0.0,1,200,0.0,0,0,0,0
606,2021-03-23 00:00:24,751.7,0,9.98426,14.3465,100.012,32.3,43.5,29.2558,7.19329,0,200,0.0682627,0,1308.86,30.6361,129.377,80.1321,117879.0,9329.54,57591.4,33,30,7,0,0,10,14.3456,100,0,74.25,0.0,1,200,0.0,0,0,0,0
607,2021-03-23 00:00:54,751.708,0,9.99078,14.3624,99.9941,32.7,44.7,30.2697,7.19141,0,200,0.0679319,0,1308.86,30.6361,129.377,80.1321,117889.0,9330.97,57592.4,33,30,7,0,0,10,14.3456,100,0,72.45,0.0,1,200,0.0,0,0,0,0
608,2021-03-23 00:01:24,751.717,0,10.0193,8.30742,100.029,33.0,46.1,31.4584,7.18888,0,200,0.0674807,0,1308.86,30.6361,129.377,80.1321,117899.0,9332.31,57593.4,33,30,7,0,0,10,7.4625,100,0,0.0,0.0,0,200,0.0,0,0,0,0
609,2021-03-23 00:01:54,751.725,0,9.95371,-0.00950883,99.876,33.5,36.4,32.3245,7.18572,0,200,0.0674507,0,1308.86,30.6361,129.377,80.1321,117909.0,9332.88,57594.4,33,30,7,0,0,10,1.58255,100,0,0.0,63.2,1,200,0.0,0,0,0,0
610,2021-03-23 00:02:24,751.733,0,9.98563,-0.0312217,100.005,33.9,33.4,33.2321,7.18205,0,200,0.067028,0,1308.86,30.6361,129.377,80.1321,117919.0,9332.88,57595.4,33,30,7,0,0,10,0.0,100,0,0.0,60.4,1,200,0.0,0,0,0,0
611,2021-03-23 00:02:54,751.742,0,10.0053,-0.0439376,100.004,34.1,31.1,33.7008,7.18067,0,200,0.0669556,0,1308.86,30.6361,129.377,80.1321,117929.0,9332.88,57596.4,33,30,7,0,0,10,0.0,100,0,0.0,58.1,1,200,0.0,0,0,0,0
612,2021-03-23 00:03:24,751.75,0,9.99793,-0.0520362,99.9961,34.1,29.4,33.8025,7.18016,0,200,0.0673551,0,1308.86,30.6361,129.377,80.1321,117939.0,9332.88,57597.4,33,30,7,0,0,10,0.0,100,0,0.0,56.4,1,200,0.0,0,0,0,0
613,,751.758,0,10.0167,-0.0424231,99.9901,33.9,28.0,33.8512,7.18088,0,200,0.0670401,0,1308.86,30.6361,129.377,80.1321,117949.0,9332.88,57598.4,33,30,7,0,0,10,0.0,100,0,0.0,54.9,1,200,0.0,0,0,0,0
614,2021-03-23 00:04:24,751.767,0,10.0082,-0.0697711,99.9928,33.6,26.7,33.6864,7.18263,0,200,0.0679172,0,1308.86,30.6361,129.377,80.1321,117959.0,9332.88,57599.4,33,30,7,0,0,10,0.153395,100,0,0.0,53.6,1,200,0.0,0,0,0,0
615,2021-03-23 00:04:54,751.775,0,9.96458,-0.0664396,100.062,33.3,25.8,33.3977,7.18472,0,200,0.0676138,0,1308.86,30.6361,129.377,80.1321,117969.0,9332.88,57600.4,33,30,7,0,0,10,0.205435,100,0,0.0,52.8,1,200,0.0,0,0,0,0
616,2021-03-23 00:05:24,751.783,0,10.0048,-0.0712868,100.005,32.9,26.2,32.9324,7.18713,0,200,0.0672346,0,1308.86,30.6361,129.377,80.1321,117979.0,9332.88,57601.4,33,30,7,0,0,10,0.948509,100,0,0.0,0.0,0,200,0.0,0,0,0,0
617,2021-03-23 00:05:54,751.792,0,10.0325,-0.0900584,100.004,32.5,29.3,32.2905,7.18932,0,200,0.0670786,0,1308.86,30.6361,129.377,80.1321,117989.0,9332.88,57602.4,33,30,7,0,0,10,2.84895,100,0,95.55,0.0,1,200,0.0,0,0,0,0
618,2021-03-23 00:06:24,751.8,0,10.0233,4.20089,100.035,32.1,32.3,31.7265,7.19285,0,200,0.0673416,0,1308.86,30.6361,129.377,80.1321,117999.0,9333.18,57603.4,33,30,7,0,0,10,4.68545,100,0,91.2,0.0,1,200,0.0,0,0,0,0
619,2021-03-23 00:06:54,751.808,0,9.941,6.70163,100.002,31.9,34.6,31.03,7.19441,0,200,0.0675883,0,1308.86,30.6361,129.377,80.1321,118009.0,9333.75,57604.4,33,30,7,0,0,10,7.49463,100,0,87.6,0.0,1,200,0.0,0,0,0,0
620,2021-03-23 00:07:24,751.817,0,9.99608,12.6241,100.001,31.8,36.6,30.3803,7.19517,0,200,0.0681309,0,1308.86,30.6361,129.377,80.1321,118019.0,9334.89,57605.4,33,30,7,0,0,10,12.6208,100,0,84.6,0.0,1,200,0.0,0,0,0,0
621,2021-03-23 00:07:54,751.825,0,9.98869,12.6307,100.011,31.8,38.5,29.8158,7.19541,0,200,0.0680047,0,1308.86,30.6361,129.377,80.1321,118029.0,9336.15,57606.4,33,30,7,0,0,10,12.6208,100,0,81.75,0.0,1,200,0.0,0,0,0,0
622,2021-03-23 00:08:24,751.833,0,10.0238,12.5975,100.01,31.9,40.4,29.3678,7.19533,0,200,0.0672415,0,1308.86,30.6361,129.377,80.1321,118039.0,9337.42,57607.4,33,30,7,0,0,10,12.6208,100,0,79.05,0.0,1,200,0.0,0,0,0,0
623,2021-03-23 00:08:54,751.842,0,10.0359,12.6338,100.002,32.1,41.9,29.1212,7.19435,0,200,0.0677135,0,1308.86,30.6361,129.377,80.1321,118049.0,9338.68,57608.4,33,30,7,0,0,10,12.6208,100,0,76.65,0.0,1,200,0.0,0,0,0,0
624,2021-03-23 00:09:24,751.85,0,9.99023,12.6291,99.9296,32.3,43.4,29.385,7.19277,0,200,0.06803,0,1308.86,30.6361,129.377,80.1321,118059.0,9339.94,57609.4,33,30,7,0,0,10,12.6208,100,0,74.4,0.0,1,200,0.0,0,0,0,0
625,2021-03-23 00:09:54,751.858,0,10.0093,12.6038,99.9963,32.7,44.7,29.7125,7.19071,0,200,0.0674343,0,1308.86,30.6361,129.377,80.1321,118069.0,9341.2,57610.4,33,30,7,0,0,10,12.6208,100,0,72.45,0.0,1,200,0.0,0,0,0,0
626,2021-03-23 00:10:24,751.867,0,10.0006,12.636,99.9984,33.0,46.0,30.2746,7.18787,0,200,0.067206,0,1308.86,30.6361,129.377,80.1321,118079.0,9342.46,57611.4,33,30,7,0,0,10,12.6208,100,0,0.0,0.0,0,200,0.0,0,0,0,0
627,2021-03-23 00:10:54,751.875,0,9.98505,12.6321,100.008,33.5,36.2,30.8531,7.18516,0,200,0.0680846,0,1308.86,30.6361,129.377,80.1321,118089.0,9343.73,57612.4,33,30,7,0,0,10,12.6208,100,0,0.0,63.1,1,200,0.0,0,0,0,0
628,2021-03-23 00:11:24,751.883,0,10.0111,6.16542,100.026,33.9,33.3,31.3338,7.18212,0,200,0.0666118,0,1308.86,30.6361,129.377,80.1321,118099.0,9344.74,57613.4,33,30,7,0,0,10,5.54488,100,0,0.0,60.3,1,200,0.0,0,0,0,0
629,2021-03-23 00:11:54,751.892,0,9.98101,3.44862,99.9574,34.1,31.1,31.7257,7.18027,0,200,0.0674599,0,1308.86,30.6361,129.377,80.1321,118109.0,9345.2,57614.4,33,30,7,0,0,10,2.80508,100,0,0.0,58.1,1,200,0.0,0,0,0,0
630,2021-03-23 00:12:24,751.9,0,10.0543,-0.031268,99.9957,34.1,29.4,31.974,7.18047,0,200,0.0669575,0,1308.86,30.6361,129.377,80.1321,118119.0,9345.3,57615.4,33,30,7,0,0,10,0.639596,100,0,0.0,56.4,1,200,0.0,0,0,0,0
631,2021-03-23 00:12:54,751.908,0,10.0078,-0.0236677,99.969,33.9,27.9,31.9198,7.1807,0,200,0.067031,0,1308.86,30.6361,129.377,80.1321,118129.0,9345.3,57616.4,33,30,7,0,0,10,0.0185323,100,0,0.0,54.8,1,200,0.0,0,0,0,0
632,2021-03-23 00:13:24,751.917,0,9.9906,-0.0392878,99.9635,33.6,26.6,31.8566,7.18275,0,200,0.067138,0,1308.86,30.6361,129.377,80.1321,118139.0,9345.3,57617.4,33,30,7,0,0,10,0.0,100,0,0.0,53.6,1,200,0.0,0,0,0,0
633,2021-03-23 00:13:54,751.925,0,10.0052,-0.0658773,99.9081,33.2,25.7,31.6804,7.18525,0,200,0.0670494,0,1308.86,30.6361,129.377,80.1321,118149.0,9345.3,57618.4,33,30,7,0,0,10,0.328398,100,0,0.0,52.6,1,200,0.0,0,0,0,0
634,2021-03-23 00:14:24,751.933,0,9.98369,-0.0549032,100.013,32.8,26.2,31.5669,7.18729,0,200,0.0673572,0,1308.86,30.6361,129.377,80.1321,118159.0,9345.3,57619.4,33,30,7,0,0,10,0.574949,100,0,0.0,0.0,0,200,0.0,0,0,0,0
635,2021-03-23 00:14:54,751.942,0,10.0678,-0.0758349,100.109,32.5,29.2,31.2269,7.18937,0,200,0.0673326,0,1308.86,30.6361,129.377,80.1321,118169.0,9345.3,57620.4,33,30,7,0,0,10,1.2133,100,0,95.85,0.0,1,200,0.0,0,0,0,0
636,2021-03-23 00:15:24,751.95,0,9.97264,-0.0945677,99.9959,32.1,32.2,30.9674,7.19254,0,200,0.0675826,0,1308.86,30.6361,129.377,80.1321,118179.0,9345.3,57621.4,33,30,7,0,0,10,6.8414,100,0,91.2,0.0,1,200,0.0,0,0,0,0
637,2021-03-23 00:15:54,751.958,0,9.9395,6.83884,100.075,31.9,34.5,30.6421,7.19424,0,200,0.0677472,0,1308.86,30.6361,129.377,80.1321,118189.0,9345.96,57622.4,33,30,7,0,0,10,6.8414,100,0,87.75,0.0,1,200,0.0,0,0,0,0
638,2021-03-23 00:16:24,751.967,0,10.0434,6.85967,99.9849,31.8,36.6,30.3742,7.19541,0,200,0.0674731,0,1308.86,30.6361,129.377,80.1321,118199.0,9346.64,57623.4,33,30,7,0,0,10,6.8414,100,0,84.6,0.0,1,200,0.0,0,0,0,0
639,2021-03-23 00:16:54,751.975,0,9.99648,6.8452,100.001,31.8,38.4,29.9698,7.19546,0,200,0.0687857,0,1308.86,30.6361,129.377,80.1321,118209.0,9347.33,57624.4,33,30,7,0,0,10,6.8414,100,0,82.05,0.0,1,200,0.0,0,0,0,0
640,2021-03-23 00:17:24,751.983,0,10.0239,6.84141,99.9975,31.9,40.3,29.5395,7.19469,0,200,0.0667593,0,1308.86,30.6361,129.377,80.1321,118219.0,9348.01,57625.4,33,30,7,0,0,10,6.8414,100,0,79.2,0.0,1,200,0.0,0,0,0,0
641,2021-03-23 00:17:54,751.992,0,9.96929,6.85714,100.008,32.0,41.9,29.3105,7.19427,0,200,0.0688728,0,1308.86,30.6361,129.377,80.1321,118229.0,9348.7,57626.4,33,30,7,0,0,10,6.8414,100,0,76.65,0.0,1,200,0.0,0,0,0,0
642,2021-03-23 00:18:24,752.0,0,10.0373,6.83186,99.9617,32.3,43.4,29.1765,7.19247,0,200,0.0681627,0,1308.86,30.6361,129.377,80.1321,118239.0,9349.38,57627.4,33,30,7,0,0,10,6.8414,100,0,74.55,0.0,1,200,0.0,0,0,0,0
643,2021-03-23 00:18:54,752.008,0,9.97963,6.84413,100.012,32.7,44.8,29.1956,7.19066,0,200,0.0682748,0,1308.86,30.6361,129.377,80.1321,118249.0,9350.06,57628.4,33,30,7,0,0,10,6.8414,100,0,72.3,0.0,1,200,0.0,0,0,0,0
644,2021-03-23 00:19:24,752.017,0,10.0033,6.85166,99.9276,33.0,46.1,29.3255,7.18854,0,200,0.0675979,0,1308.86,30.6361,129.377,80.1321,118259.0,9350.75,57629.4,33,30,7,0,0,10,6.8414,100,0,0.0,0.0,0,200,0.0,0,0,0,0
645,2021-03-23 00:19:54,752.025,0,10.0303,6.86865,100.03,33.5,36.4,29.5418,7.1846,0,200,0.06794,0,1308.86,30.6361,129.377,80.1321,118269.0,9351.43,57630.4,33,30,7,0,0,10,6.8414,100,0,0.0,63.3,1,200,0.0,0,0,0,0
646,2021-03-23 00:20:24,752.033,0,9.98963,6.81211,99.9313,33.9,33.5,29.5672,7.18186,0,200,0.066894,0,1308.86,30.6361,129.377,80.1321,118279.0,9352.12,57631.4,33,30,7,0,0,10,6.8414,100,0,0.0,60.4,1,200,0.0,0,0,0,0
647,2021-03-23 00:20:54,752.042,0,9.99057,6.84203,100.006,34.1,31.2,29.4131,7.17978,0,200,0.0674694,0,1308.86,30.6361,129.377,80.1321,118289.0,9352.8,57632.4,33,30,7,0,0,10,6.8414,100,0,0.0,58.1,1,200,0.0,0,0,0,0
648,2021-03-23 00:21:24,752.05,0,10.014,6.85334,100.041,34.1,29.5,29.1964,7.18013,0,200,0.0674199,0,1308.86,30.6361,129.377,80.1321,118299.0,9353.49,57633.5,33,30,7,0,0,10,6.8414,100,0,0.0,56.4,1,200,0.0,0,0,0,0
649,2021-03-23 00:21:54,752.058,0,10.0011,11.9982,99.93,33.9,28.0,28.8564,7.1807,0,200,0.0677359,0,1308.86,30.6361,129.377,80.1321,118309.0,9354.27,57634.4,33,30,7,0,0,10,12.7571,100,0,0.0,54.9,1,200,0.0,0,0,0,0
650,2021-03-23 00:22:24,752.067,0,10.0353,14.8826,99.9974,33.6,26.7,28.4479,7.18232,0,200,0.0670309,0,1308.86,30.6361,129.377,80.1321,118319.0,9355.6,57635.4,33,30,7,0,0,10,15.0085,100,0,0.0,53.7,1,200,0.0,0,0,0,0
651,2021-03-23 00:22:54,752.075,0,10.0198,17.4294,99.9225,33.3,25.8,28.1305,7.18433,0,200,0.0678035,0,1308.86,30.6361,129.377,80.1321,118329.0,9357.19,57636.4,33,30,7,0,0,10,17.8859,100,0,0.0,52.7,1,200,0.0,0,0,0,0
652,2021-03-23 00:23:24,752.083,0,10.0006,19.6102,99.9641,32.9,26.3,27.9016,7.18695,0,200,0.0662687,0,1308.86,30.6361,129.377,80.1321,118339.0,9359.04,57637.4,33,30,7,0,0,10,20.0192,100,0,0.0,0.0,0,200,0.0,0,0,0,0
653,2021-03-23 00:23:54,752.092,0,10.0298,20.7698,99.9172,32.5,29.3,27.928,7.18973,0,200,0.0670111,0,1308.86,30.6361,129.377,80.1321,118349.0,9361.06,57638.4,33,30,7,0,0,10,20.955,100,0,95.7,0.0,1,200,0.0,0,0,0,0
654,2021-03-23 00:24:24,752.1,0,10.0275,20.0846,99.9895,32.1,32.2,28.2997,7.19237,0,200,0.0669797,0,1308.86,30.6361,129.377,80.1321,118359.0,9363.15,57639.4,33,30,7,0,0,10,19.692,100,0,91.2,0.0,1,200,0.0,0,0,0,0
655,2021-03-23 00:24:54,752.108,0,9.99548,17.5921,99.9796,31.9,34.6,29.0742,7.19446,0,200,0.0676897,0,1308.86,30.6361,129.377,80.1321,118369.0,9365.06,57640.4,33,30,7,0,0,10,12.1699,100,0,87.6,0.0,1,200,0.0,0,0,0,0
656,2021-03-23 00:25:24,752.117,0,10.0144,12.1543,100.007,31.8,36.6,30.0853,7.19561,0,200,0.0676546,0,1308.86,30.6361,129.377,80.1321,118379.0,9366.34,57641.4,33,30,7,0,0,10,12.1699,100,0,84.6,0.0,1,200,0.0,0,0,0,0
657,2021-03-23 00:25:54,752.125,0,10.0033,12.1641,100.015,31.8,38.5,31.2032,7.19569,0,200,0.0678032,0,1308.86,30.6361,129.377,80.1321,118389.0,9367.56,57642.5,33,30,7,0,0,10,6.0429,100,0,81.75,0.0,1,200,0.0,0,0,0,0
658,2021-03-23 00:26:24,752.133,0,10.0021,-0.00346171,99.9977,31.9,40.3,32.3604,7.19541,0,200,0.0682824,0,1308.86,30.6361,129.377,80.1321,118399.0,9367.98,57643.5,33,30,7,0,0,10,0.0,100,0,79.2,0.0,1,200,0.0,0,0,0,0
659,2021-03-23 00:26:54,752.142,0,10.0324,-0.0249433,99.9827,32.1,41.8,33.4754,7.19493,0,200,0.0685362,0,1308.86,30.6361,129.377,80.1321,118409.0,9367.98,57644.5,33,30,7,0,0,10,0.0,100,0,76.8,0.0,1,200,0.0,0,0,0,0
660,2021-03-23 00:27:24,752.15,0,9.92991,-0.0270162,99.9401,32.3,43.3,34.3556,7.19237,0,200,0.0680053,0,1308.86,30.6361,129.377,80.1321,118419.0,9367.98,57645.4,33,30,7,0,0,10,0.0,100,0,74.55,0.0,1,200,0.0,0,0,0,0
661,2021-03-23 00:27:54,752.158,0,10.0342,-0.0118038,100.019,32.7,44.8,35.0575,7.19053,0,200,0.0679555,0,1308.86,30.6361,129.377,80.1321,118429.0,9367.98,57646.4,33,30,7,0,0,10,0.0,100,0,72.3,0.0,1,200,0.0,0,0,0,0
662,2021-03-23 00:28:24,752.167,0,10.0188,-0.0226337,100.009,33.0,45.8,35.7927,7.18829,0,200,0.0674092,0,1308.86,30.6361,129.377,80.1321,118439.0,9367.98,57647.5,33,30,7,0,0,10,0.0,100,0,0.0,0.0,0,200,0.0,0,0,0,0
663,2021-03-23 00:28:54,752.175,0,9.97744,-0.0372042,100.105,33.5,36.1,36.0345,7.18444,0,200,0.0677881,0,1308.86,30.6361,129.377,80.1321,118449.0,9367.98,57648.5,33,30,7,0,0,10,0.0,100,0,0.0,63.0,1,200,0.0,0,0,0,0
664,2021-03-23 00:29:24,752.183,0,9.9967,-0.0495993,100.028,33.9,33.4,36.1825,7.18151,0,200,0.0671089,0,1308.86,30.6361,129.377,80.1321,118459.0,9367.98,57649.5,33,30,7,0,0,10,0.0,100,0,0.0,60.2,1,200,0.0,0,0,0,0
665,2021-03-23 00:29:54,752.192,0,10.0038,-0.0636604,99.9814,34.1,31.1,35.6271,7.17996,0,200,0.0669888,0,1308.86,30.6361,129.377,80.1321,118469.0,9367.98,57650.4,33,30,7,0,0,10,0.6335,100,0,0.0,58.1,1,200,0.0,0,0,0,0
666,2021-03-23 00:30:24,752.2,0,10.025,-0.0433463,99.9888,34.1,29.4,34.7829,7.17941,0,200,0.0678853,0,1308.86,30.6361,129.377,80.1321,118479.0,9367.98,57651.5,33,30,7,0,0,10,2.23169,100,0,0.0,56.3,1,200,0.0,0,0,0,0
667,2021-03-23 00:30:54,752.208,0,9.99908,5.2379,99.9991,33.9,27.9,33.5168,7.18011,0,200,0.0668877,0,1308.86,30.6361,129.377,80.1321,118489.0,9368.21,57652.5,33,30,7,0,0,10,6.46599,100,0,0.0,54.9,1,200,0.0,0,0,0,0
668,2021-03-23 00:31:24,752.217,0,9.99285,9.93912,99.9865,33.6,26.7,32.2069,7.18155,0,200,0.0671377,0,1308.86,30.6361,129.377,80.1321,118499.0,9368.96,57653.5,33,30,7,0,0,10,10.7344,100,0,0.0,53.6,1,200,0.0,0,0,0,0
669,2021-03-23 00:31:54,752.225,0,10.014,16.1911,99.9518,33.2,25.7,30.903,7.18413,0,200,0.0671789,0,1308.86,30.6361,129.377,80.1321,118509.0,9370.25,57654.5,33,30,7,0,0,10,21.8292,100,0,0.0,52.6,1,200,0.0,0,0,0,0
670,2021-03-23 00:32:24,752.233,0,9.99846,21.8259,99.984,32.8,26.2,29.5072,7.18647,0,200,0.0675702,0,1308.86,30.6361,129.377,80.1321,118519.0,9372.33,57655.5,33,30,7,0,0,10,21.8292,100,0,0.0,0.0,0,200,0.0,0,0,0,0
671,2021-03-23 00:32:54,752.242,0,10.0186,29.433,99.9725,32.5,29.2,28.3447,7.18998,0,200,0.0674131,0,1308.86,30.6361,129.377,80.1321,118529.0,9374.72,57656.5,33,30,7,0,0,10,30.4955,100,0,95.85,0.0,1,200,0.0,0,0,0,0
672,2021-03-23 00:33:24,752.25,0,10.0305,32.6557,100.02,32.1,32.1,28.1309,7.1925,0,200,0.0676676,0,1308.86,30.6361,129.377,80.1321,118539.0,9377.83,57657.5,33,30,7,0,0,10,32.4738,100,0,91.35,0.0,1,200,0.0,0,0,0,0
673,2021-03-23 00:33:54,752.258,0,9.99105,31.4768,99.9918,31.9,34.6,28.6225,7.19487,0,200,0.0672801,0,1308.86,30.6361,129.377,80.1321,118549.0,9381.06,57658.5,33,30,7,0,0,10,30.8538,100,0,87.6,0.0,1,200,0.0,0,0,0,0
674,2021-03-23 00:34:24,752.267,0,9.98601,24.2216,99.9919,31.8,36.5,29.8877,7.19591,0,200,0.0674378,0,1308.86,30.6361,129.377,80.1321,118559.0,9383.86,57659.5,33,30,7,0,0,10,24.2052,100,0,84.75,0.0,1,200,0.0,0,0,0,0
675,2021-03-23 00:34:54,752.275,0,9.9762,18.1243,99.992,31.8,38.4,31.413,7.19648,0,200,0.0678398,0,1308.86,30.6361,129.377,80.1321,118569.0,9386.25,57660.5,33,30,7,0,0,10,16.9382,100,0,81.9,0.0,1,200,0.0,0,0,0,0
676,2021-03-23 00:35:24,752.283,0,10.001,8.11539,99.9426,31.9,40.2,33.2053,7.19626,0,200,0.0679921,0,1308.86,30.6361,129.377,80.1321,118579.0,9387.65,57661.4,33,30,7,0,0,10,6.80807,100,0,79.2,0.0,1,200,0.0,0,0,0,0
677,2021-03-23 00:35:54,752.292,0,9.96682,-0.0155392,100.074,32.0,41.8,35.1217,7.19487,0,200,0.0683466,0,1308.86,30.6361,129.377,80.1321,118589.0,9387.98,57662.4,33,30,7,0,0,10,0.0,100,0,76.8,0.0,1,200,0.0,0,0,0,0
678,2021-03-23 00:36:24,752.3,0,9.99764,-0.0104174,99.9002,32.3,43.4,36.4405,7.1936,0,200,0.0680918,0,1308.86,30.6361,129.377,80.1321,118599.0,9387.98,57663.4,33,30,7,0,0,10,0.0,100,0,74.4,0.0,1,200,0.0,0,0,0,0
679,2021-03-23 00:36:54,752.308,0,10.0176,-0.0104557,99.9836,32.7,44.8,37.6636,7.19165,0,200,0.0689141,0,1308.86,30.6361,129.377,80.1321,118609.0,9387.98,57664.4,33,30,7,0,0,10,0.0,100,0,72.45,0.0,1,200,0.0,0,0,0,0
680,2021-03-23 00:37:24,752.317,0,10.0022,-0.0394658,99.9916,33.0,46.1,38.8842,7.18884,0,200,0.0685396,0,1308.86,30.6361,129.377,80.1321,118619.0,9387.98,57665.4,33,30,7,0,0,10,0.0,100,0,0.0,0.0,0,200,0.0,0,0,0,0
681,2021-03-23 00:37:54,752.325,0,10.0216,-0.012162,99.9923,33.5,36.3,39.4753,7.18598,0,200,0.067617,0,1308.86,30.6361,129.377,80.1321,118629.0,9387.98,57666.4,33,30,7,0,0,10,0.0,100,0,0.0,63.2,1,200,0.0,0,0,0,0
682,2021-03-23 00:38:24,752.333,0,10.0004,-0.00199101,99.9977,33.9,33.5,39.9661,7.18225,0,200,0.0674659,0,1308.86,30.6361,129.377,80.1321,118639.0,9387.98,57667.4,33,30,7,0,0,10,0.0,100,0,0.0,60.4,1,200,0.0,0,0,0,0
683,2021-03-23 00:38:54,752.342,0,9.94066,-0.068165,99.9965,34.1,31.3,39.9296,7.18047,0,200,0.0677288,0,1308.86,30.6361,129.377,80.1321,118649.0,9387.98,57668.4,33,30,7,0,0,10,0.0,100,0,0.0,58.1,1,200,0.0,0,0,0,0
684,2021-03-23 00:39:24,752.35,0,9.96599,-0.0709487,100.004,34.0,29.5,39.4206,7.18036,0,200,0.0674233,0,1308.86,30.6361,129.377,80.1321,118659.0,9387.98,57669.4,33,30,7,0,0,10,0.136991,100,0,0.0,56.5,1,200,0.0,0,0,0,0
685,2021-03-23 00:39:54,752.358,0,10.0063,-0.0746289,99.8777,33.9,28.0,38.5576,7.18107,0,200,0.0683275,0,1308.86,30.6361,129.377,80.1321,118669.0,9387.98,57670.4,33,30,7,0,0,10,0.537515,100,0,0.0,55.0,1,200,0.0,0,0,0,0
686,2021-03-23 00:40:24,752.367,0,9.98141,-0.0853231,99.9961,33.6,26.7,37.4436,7.18327,0,200,0.0673371,0,1308.86,30.6361,129.377,80.1321,118679.0,9387.98,57671.4,33,30,7,0,0,10,2.10879,100,0,0.0,53.7,1,200,0.0,0,0,0,0
687,2021-03-23 00:40:54,752.375,0,10.0154,4.21908,100.0,33.3,25.8,36.0999,7.18486,0,200,0.0674437,0,1308.86,30.6361,129.377,80.1321,118689.0,9388.21,57672.4,33,30,7,0,0,10,5.41854,100,0,0.0,52.7,1,200,0.0,0,0,0,0
688,2021-03-23 00:41:24,752.383,0,10.032,7.17679,100.018,32.9,26.3,35.0511,7.18695,0,200,0.0672161,0,1308.86,30.6361,129.377,80.1321,118699.0,9388.79,57673.4,33,30,7,0,0,10,7.85866,100,0,0.0,0.0,0,200,0.0,0,0,0,0
689,2021-03-23 00:41:54,752.392,0,9.99614,11.2206,99.9984,32.5,29.3,33.746,7.19028,0,200,0.0677003,0,1308.86,30.6361,129.377,80.1321,118709.0,9389.72,57674.4,33,30,7,0,0,10,12.2052,100,0,95.55,0.0,1,200,0.0,0,0,0,0
690,2021-03-23 00:42:24,752.4,0,10.0261,15.7592,99.9657,32.1,32.3,32.515,7.19251,0,200,0.0677979,0,1308.86,30.6361,129.377,80.1321,118719.0,9391.08,57675.4,33,30,7,0,0,10,16.8062,100,0,91.05,0.0,1,200,0.0,0,0,0,0
691,2021-03-23 00:42:54,752.408,0,10.0101,20.1489,100.019,31.9,34.6,31.5981,7.19488,0,200,0.0676199,0,1308.86,30.6361,129.377,80.1321,118729.0,9392.86,57676.4,33,30,7,0,0,10,20.3824,100,0,87.6,0.0,1,200,0.0,0,0,0,0
692,2021-03-23 00:43:24,752.417,0,9.96765,22.582,100.047,31.8,36.6,31.1052,7.19614,0,200,0.0680149,0,1308.86,30.6361,129.377,80.1321,118739.0,9394.99,57677.4,33,30,7,0,0,10,22.2215,100,0,84.6,0.0,1,200,0.0,0,0,0,0
693,2021-03-23 00:43:54,752.425,0,10.0097,21.5616,100.032,31.8,38.5,31.2773,7.19641,0,200,0.0687352,0,1308.86,30.6361,129.377,80.1321,118749.0,9397.2,57678.4,33,30,7,0,0,10,21.1687,100,0,81.9,0.0,1,200,0.0,0,0,0,0
694,2021-03-23 00:44:24,752.433,0,9.98397,18.635,99.9771,31.9,40.3,31.8451,7.19605,0,200,0.0677217,0,1308.86,30.6361,129.377,80.1321,118759.0,9399.22,57679.4,33,30,7,0,0,10,17.212,100,0,79.05,0.0,1,200,0.0,0,0,0,0
695,2021-03-23 00:44:54,752.442,0,9.99783,12.4995,100.003,32.1,42.0,32.7831,7.19539,0,200,0.0683313,0,1308.86,30.6361,129.377,80.1321,118769.0,9400.75,57680.4,33,30,7,0,0,10,11.3326,100,0,76.65,0.0,1,200,0.0,0,0,0,0
696,2021-03-23 00:45:24,752.45,0,10.0126,5.86465,100.004,32.3,43.4,33.9175,7.19356,0,200,0.0684822,0,1308.86,30.6361,129.377,80.1321,118779.0,9401.67,57681.4,33,30,7,0,0,10,4.39019,100,0,74.4,0.0,1,200,0.0,0,0,0,0
697,2021-03-23 00:45:54,752.458,0,9.99114,-0.00643489,99.9891,32.7,44.8,34.8063,7.19212,0,200,0.0675099,0,1308.86,30.6361,129.377,80.1321,118789.0,9401.85,57682.4,33,30,7,0,0,10,0.0,100,0,72.3,0.0,1,200,0.0,0,0,0,0
698,2021-03-23 00:46:24,752.467,0,10.0027,-0.00180528,99.9047,33.0,45.9,35.9132,7.1894,0,200,0.0678704,0,1308.86,30.6361,129.377,80.1321,118799.0,9401.85,57683.4,33,30,7,0,0,10,0.0,100,0,0.0,0.0,0,200,0.0,0,0,0,0
699,2021-03-23 00:46:54,752.475,0,9.90851,-0.0239005,99.9901,33.5,36.2,36.7343,7.18606,0,200,0.0677113,0,1308.86,30.6361,129.377,80.1321,118809.0,9401.85,57684.4,33,30,7,0,0,10,0.0,100,0,0.0,63.1,1,200,0.0,0,0,0,0
700,2021-03-23 00:47:24,752.483,0,9.99492,-0.0267846,100.053,33.9,33.4,37.3292,7.18213,0,200,0.06802,0,1308.86,30.6361,129.377,80.1321,118819.0,9401.85,57685.4,33,30,7,0,0,10,0.0,100,0,0.0,60.3,1,200,0.0,0,0,0,0
701,2021-03-23 00:47:54,752.492,0,10.023,-0.042056,100.01,34.1,31.1,37.5984,7.18088,0,200,0.0667118,0,1308.86,30.6361,129.377,80.1321,118829.0,9401.85,57686.4,33,30,7,0,0,10,0.0,100,0,0.0,58.1,1,200,0.0,0,0,0,0
702,2021-03-23 00:48:24,752.5,0,9.99833,-0.0365176,99.9691,34.1,29.5,37.4901,7.18036,0,200,0.0667897,0,1308.86,30.6361,129.377,80.1321,118839.0,9401.85,57687.4,33,30,7,0,0,10,0.0,100,0,0.0,56.3,1,200,0.0,0,0,0,0
703,2021-03-23 00:48:54,752.508,0,9.95549,-0.0678536,100.015,33.9,28.0,37.0349,7.18154,0,200,0.0676255,0,1308.86,30.6361,129.377,80.1321,118849.0,9401.85,57688.4,33,30,7,0,0,10,0.159004,100,0,0.0,54.9,1,200,0.0,0,0,0,0
704,2021-03-23 00:49:24,752.517,0,10.0104,-0.0717304,99.9974,33.6,26.7,36.3349,7.1836,0,200,0.0670813,0,1308.86,30.6361,129.377,80.1321,118859.0,9401.85,57689.4,33,30,7,0,0,10,0.574305,100,0,0.0,53.7,1,200,0.0,0,0,0,0
705,2021-03-23 00:49:54,752.525,0,9.98937,-0.0792428,99.9737,33.3,25.7,35.365,7.18543,0,200,0.0674809,0,1308.86,30.6361,129.377,80.1321,118869.0,9401.85,57690.4,33,30,7,0,0,10,2.4887,100,0,0.0,52.7,1,200,0.0,0,0,0,0
