,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
706,2021-03-23 00:50:24,752.533,0,10.0158,3.9471,99.9999,32.8,26.2,34.4664,7.18801,0,200,0.0675465,0,1308.86,30.6361,129.377,80.1321,118879.0,9402.0,57691.4,33,30,7,0,0,10,4.50719,100,0,0.0,0.0,0,200,0.0,0,0,0,0
707,2021-03-23 00:50:54,752.542,0,9.9853,6.9535,100.005,32.5,29.3,33.4521,7.19094,0,200,0.0676857,0,1308.86,30.6361,129.377,80.1321,118889.0,9402.53,57692.4,33,30,7,0,0,10,7.60803,100,0,95.7,0.0,1,200,0.0,0,0,0,0
708,2021-03-23 00:51:24,752.55,0,10.004,10.0848,99.9215,32.1,32.3,32.517,7.193,0,200,0.068035,0,1308.86,30.6361,129.377,80.1321,118899.0,9403.39,57693.4,33,30,7,0,0,10,10.7946,100,0,91.05,0.0,1,200,0.0,0,0,0,0
709,2021-03-23 00:51:54,752.558,0,10.0058,13.5554,100.008,31.9,34.6,31.6731,7.19554,0,200,0.0676133,0,1308.86,30.6361,129.377,80.1321,118909.0,9404.55,57694.4,33,30,7,0,0,10,13.9705,100,0,87.6,0.0,1,200,0.0,0,0,0,0
710,2021-03-23 00:52:24,752.567,0,10.0233,21.8301,99.9896,31.8,36.6,30.9195,7.19636,0,200,0.0669326,0,1308.86,30.6361,129.377,80.1321,118919.0,9406.06,57695.4,33,30,7,0,0,10,21.8146,100,0,84.6,0.0,1,200,0.0,0,0,0,0
711,2021-03-23 00:52:54,752.575,0,9.99836,21.8173,100.026,31.8,38.4,30.5527,7.19661,0,200,0.0692179,0,1308.86,30.6361,129.377,80.1321,118929.0,9408.24,57696.4,33,30,7,0,0,10,21.8146,100,0,81.9,0.0,1,200,0.0,0,0,0,0
712,2021-03-23 00:53:24,752.583,0,10.0059,21.8283,100.032,31.9,40.2,30.5691,7.19675,0,200,0.0687501,0,1308.86,30.6361,129.377,80.1321,118939.0,9410.42,57697.4,33,30,7,0,0,10,21.8146,100,0,79.2,0.0,1,200,0.0,0,0,0,0
713,2021-03-23 00:53:54,752.592,0,10.04,16.4381,99.9927,32.0,42.0,31.1771,7.19573,0,200,0.0680596,0,1308.86,30.6361,129.377,80.1321,118949.0,9412.61,57698.4,33,30,7,0,0,10,15.8256,100,0,76.5,0.0,1,200,0.0,0,0,0,0
714,2021-03-23 00:54:24,752.6,0,10.0126,12.5116,99.9141,32.3,43.5,32.0813,7.19428,0,200,0.0679467,0,1308.86,30.6361,129.377,80.1321,118959.0,9414.08,57699.4,33,30,7,0,0,10,10.5195,100,0,74.4,0.0,1,200,0.0,0,0,0,0
715,2021-03-23 00:54:54,752.608,0,10.0184,6.18012,99.9997,32.7,44.8,32.9955,7.19209,0,200,0.0680761,0,1308.86,30.6361,129.377,80.1321,118969.0,9414.97,57700.4,33,30,7,0,0,10,4.67185,100,0,72.3,0.0,1,200,0.0,0,0,0,0
716,2021-03-23 00:55:24,752.617,0,10.0041,-0.0235559,99.9869,33.0,46.1,34.1983,7.18971,0,200,0.0676237,0,1308.86,30.6361,129.377,80.1321,118979.0,9415.16,57701.4,33,30,7,0,0,10,0.0,100,0,0.0,0.0,0,200,0.0,0,0,0,0
717,2021-03-23 00:55:54,752.625,0,9.98866,-0.0299096,100.002,33.5,36.4,35.2453,7.18621,0,200,0.0687307,0,1308.86,30.6361,129.377,80.1321,118989.0,9415.16,57702.4,33,30,7,0,0,10,0.0,100,0,0.0,63.3,1,200,0.0,0,0,0,0
718,2021-03-23 00:56:24,752.633,0,9.9984,-0.0345767,99.986,33.9,33.6,35.7352,7.18251,0,200,0.0684276,0,1308.86,30.6361,129.377,80.1321,118999.0,9415.16,57703.4,33,30,7,0,0,10,0.0,100,0,0.0,60.5,1,200,0.0,0,0,0,0
719,2021-03-23 00:56:54,752.642,0,9.99477,-0.0210504,99.9909,34.1,31.2,36.1232,7.18118,0,200,0.0680129,0,1308.86,30.6361,129.377,80.1321,119009.0,9415.16,57704.4,33,30,7,0,0,10,0.0,100,0,0.0,58.1,1,200,0.0,0,0,0,0
720,2021-03-23 00:57:24,752.65,0,10.0228,-0.0493648,100.05,34.1,29.4,36.1149,7.18076,0,200,0.0669776,0,1308.86,30.6361,129.377,80.1321,119019.0,9415.16,57705.4,33,30,7,0,0,10,0.0,100,0,0.0,56.4,1,200,0.0,0,0,0,0
721,2021-03-23 00:57:54,752.658,0,9.89739,-0.0541127,100.071,33.9,28.0,35.8953,7.18191,0,200,0.0672034,0,1308.86,30.6361,129.377,80.1321,119029.0,9415.16,57706.4,33,30,7,0,0,10,0.260456,100,0,0.0,55.0,1,200,0.0,0,0,0,0
722,2021-03-23 00:58:24,752.667,0,9.96676,-0.0697061,99.8622,33.6,26.8,35.5037,7.18318,0,200,0.0680005,0,1308.86,30.6361,129.377,80.1321,119039.0,9415.16,57707.4,33,30,7,0,0,10,0.167341,100,0,0.0,53.7,1,200,0.0,0,0,0,0
723,2021-03-23 00:58:54,752.675,0,9.99057,-0.0695994,99.8861,33.3,25.8,34.7761,7.18562,0,200,0.0675586,0,1308.86,30.6361,129.377,80.1321,119049.0,9415.16,57708.4,33,30,7,0,0,10,1.24851,100,0,0.0,52.7,1,200,0.0,0,0,0,0
724,2021-03-23 00:59:24,752.683,0,10.0047,-0.0752111,100.025,32.9,26.3,33.92,7.1874,0,200,0.0669573,0,1308.86,30.6361,129.377,80.1321,119059.0,9415.16,57709.4,33,30,7,0,0,10,3.31671,100,0,0.0,0.0,0,200,0.0,0,0,0,0
725,2021-03-23 00:59:54,752.692,0,10.0021,4.91361,100.008,32.5,29.3,33.1564,7.19085,0,200,0.0681802,0,1308.86,30.6361,129.377,80.1321,119069.0,9415.52,57710.4,33,30,7,0,0,10,5.36618,100,0,95.7,0.0,1,200,0.0,0,0,0,0
726,2021-03-23 01:00:24,752.7,0,10.0379,7.79368,99.9985,32.1,32.3,32.2759,7.19308,0,200,0.0686536,0,1308.86,30.6361,129.377,80.1321,119079.0,9416.17,57711.4,33,30,7,0,0,10,8.82001,100,0,91.2,0.0,1,200,0.0,0,0,0,0
727,2021-03-23 01:00:54,752.708,0,9.98525,10.9116,100.019,31.9,34.6,31.3749,7.19489,0,200,0.0679608,0,1308.86,30.6361,129.377,80.1321,119089.0,9417.1,57712.4,33,30,7,0,0,10,12.0051,100,0,87.6,0.0,1,200,0.0,0,0,0,0
728,2021-03-23 01:01:24,752.717,0,9.99263,18.6202,99.9925,31.8,36.7,30.6878,7.19608,0,200,0.0687964,0,1308.86,30.6361,129.377,80.1321,119099.0,9418.49,57713.4,33,30,7,0,0,10,18.6052,100,0,84.45,0.0,1,200,0.0,0,0,0,0
729,2021-03-23 01:01:54,752.725,0,9.97862,18.6035,100.035,31.8,38.4,30.1758,7.19644,0,200,0.0679569,0,1308.86,30.6361,129.377,80.1321,119109.0,9420.35,57714.4,33,30,7,0,0,10,18.6052,100,0,81.9,0.0,1,200,0.0,0,0,0,0
730,2021-03-23 01:02:24,752.733,0,10.0373,18.602,100.038,31.9,40.3,30.036,7.19624,0,200,0.0685702,0,1308.86,30.6361,129.377,80.1321,119119.0,9422.21,57715.4,33,30,7,0,0,10,18.6052,100,0,79.2,0.0,1,200,0.0,0,0,0,0
731,2021-03-23 01:02:54,752.742,0,9.99168,18.5969,99.9976,32.1,42.0,30.3264,7.19533,0,200,0.0690762,0,1308.86,30.6361,129.377,80.1321,119129.0,9424.07,57716.4,33,30,7,0,0,10,18.6052,100,0,76.5,0.0,1,200,0.0,0,0,0,0
732,2021-03-23 01:03:24,752.75,0,10.0063,18.6272,100.014,32.3,43.4,30.9479,7.19407,0,200,0.0680938,0,1308.86,30.6361,129.377,80.1321,119139.0,9425.93,57717.4,33,30,7,0,0,10,18.5746,100,0,74.4,0.0,1,200,0.0,0,0,0,0
733,2021-03-23 01:03:54,752.758,0,10.0077,8.88983,99.9159,32.7,44.7,32.0505,7.19183,0,200,0.0678292,0,1308.86,30.6361,129.377,80.1321,119149.0,9427.17,57718.4,33,30,7,0,0,10,7.59102,100,0,72.45,0.0,1,200,0.0,0,0,0,0
734,2021-03-23 01:04:24,752.767,0,10.0399,2.62945,99.9782,33.0,46.0,33.2143,7.18968,0,200,0.0682512,0,1308.86,30.6361,129.377,80.1321,119159.0,9427.75,57719.4,33,30,7,0,0,10,1.31585,100,0,0.0,0.0,0,200,0.0,0,0,0,0
735,2021-03-23 01:04:54,752.775,0,10.0013,-0.03144,99.9963,33.5,36.3,34.0192,7.18593,0,200,0.0677767,0,1308.86,30.6361,129.377,80.1321,119169.0,9427.75,57720.4,33,30,7,0,0,10,0.0,100,0,0.0,63.0,1,200,0.0,0,0,0,0
736,2021-03-23 01:05:24,752.783,0,10.0209,-0.0154174,99.9985,33.9,33.4,34.8471,7.18248,0,200,0.0681523,0,1308.86,30.6361,129.377,80.1321,119179.0,9427.75,57721.4,33,30,7,0,0,10,0.0,100,0,0.0,60.4,1,200,0.0,0,0,0,0
737,2021-03-23 01:05:54,752.792,0,10.0162,-0.034405,99.9164,34.1,31.1,35.2028,7.18132,0,200,0.0675994,0,1308.86,30.6361,129.377,80.1321,119189.0,9427.75,57722.4,33,30,7,0,0,10,0.0,100,0,0.0,58.1,1,200,0.0,0,0,0,0
738,2021-03-23 01:06:24,752.8,0,10.036,-0.0566132,99.9959,34.1,29.2,35.25,7.18113,0,200,0.0666145,0,1308.86,30.6361,129.377,80.1321,119199.0,9427.75,57723.4,33,30,7,0,0,10,0.0,100,0,0.0,56.2,1,200,0.0,0,0,0,0
739,2021-03-23 01:06:54,752.808,0,10.0091,-0.033363,100.0,33.9,27.9,35.1185,7.18158,0,200,0.0680577,0,1308.86,30.6361,129.377,80.1321,119209.0,9427.75,57724.4,33,30,7,0,0,10,0.162737,100,0,0.0,54.8,1,200,0.0,0,0,0,0
740,2021-03-23 01:07:24,752.817,0,10.0071,-0.0765013,99.9971,33.6,26.7,34.7553,7.18338,0,200,0.0677076,0,1308.86,30.6361,129.377,80.1321,119219.0,9427.75,57725.4,33,30,7,0,0,10,0.0,100,0,0.0,53.6,1,200,0.0,0,0,0,0
741,2021-03-23 01:07:54,752.825,0,9.98253,-0.0557786,100.01,33.3,25.7,34.1958,7.18563,0,200,0.0668211,0,1308.86,30.6361,129.377,80.1321,119229.0,9427.75,57726.4,33,30,7,0,0,10,0.976059,100,0,0.0,52.7,1,200,0.0,0,0,0,0
742,2021-03-23 01:08:24,752.833,0,10.0279,-0.0698992,100.006,32.9,26.2,33.3968,7.18837,0,200,0.0680651,0,1308.86,30.6361,129.377,80.1321,119239.0,9427.75,57727.4,33,30,7,0,0,10,3.04433,100,0,0.0,0.0,0,200,0.0,0,0,0,0
743,2021-03-23 01:08:54,752.842,0,9.99899,4.89172,100.047,32.5,29.2,32.4923,7.19071,0,200,0.0677482,0,1308.86,30.6361,129.377,80.1321,119249.0,9428.06,57728.4,33,30,7,0,0,10,6.06151,100,0,95.85,0.0,1,200,0.0,0,0,0,0
744,2021-03-23 01:09:24,752.85,0,9.9997,7.73721,100.015,32.1,32.2,31.7863,7.19278,0,200,0.0670341,0,1308.86,30.6361,129.377,80.1321,119259.0,9428.73,57729.4,33,30,7,0,0,10,8.53136,100,0,91.2,0.0,1,200,0.0,0,0,0,0
745,2021-03-23 01:09:54,752.858,0,10.0084,11.4196,99.9972,31.9,34.5,30.8663,7.19487,0,200,0.0679942,0,1308.86,30.6361,129.377,80.1321,119269.0,9429.71,57730.4,33,30,7,0,0,10,16.8927,100,0,87.75,0.0,1,200,0.0,0,0,0,0
746,2021-03-23 01:10:24,752.867,0,9.99582,16.8943,99.9726,31.8,36.6,30.1339,7.19619,0,200,0.0683451,0,1308.86,30.6361,129.377,80.1321,119279.0,9431.35,57731.4,33,30,7,0,0,10,16.8927,100,0,84.6,0.0,1,200,0.0,0,0,0,0
747,2021-03-23 01:10:54,752.875,0,9.95244,16.8751,99.9886,31.8,38.4,29.6429,7.19649,0,200,0.0675501,0,1308.86,30.6361,129.377,80.1321,119289.0,9433.04,57732.4,33,30,7,0,0,10,16.8927,100,0,81.9,0.0,1,200,0.0,0,0,0,0
748,2021-03-23 01:11:24,752.883,0,9.99274,16.9078,100.025,31.9,40.1,29.4872,7.19585,0,200,0.068023,0,1308.86,30.6361,129.377,80.1321,119299.0,9434.72,57733.4,33,30,7,0,0,10,16.8927,100,0,79.35,0.0,1,200,0.0,0,0,0,0
749,2021-03-23 01:11:54,752.892,0,10.002,16.9152,100.006,32.0,41.9,29.9153,7.19537,0,200,0.0693833,0,1308.86,30.6361,129.377,80.1321,119309.0,9436.41,57734.4,33,30,7,0,0,10,16.8927,100,0,76.65,0.0,1,200,0.0,0,0,0,0
750,2021-03-23 01:12:24,752.9,0,10.0324,16.8909,100.016,32.3,43.3,30.5336,7.19367,0,200,0.0676223,0,1308.86,30.6361,129.377,80.1321,119319.0,9438.1,57735.4,33,30,7,0,0,10,16.8927,100,0,74.55,0.0,1,200,0.0,0,0,0,0
751,2021-03-23 01:12:54,752.908,0,9.99612,10.0303,100.024,32.7,44.7,31.419,7.19197,0,200,0.0683993,0,1308.86,30.6361,129.377,80.1321,119329.0,9439.7,57736.4,33,30,7,0,0,10,9.53784,100,0,72.45,0.0,1,200,0.0,0,0,0,0
752,2021-03-23 01:13:24,752.917,0,10.0549,3.69802,99.8715,33.0,46.0,32.4982,7.18889,0,200,0.0675542,0,1308.86,30.6361,129.377,80.1321,119339.0,9440.48,57737.4,33,30,7,0,0,10,3.15834,100,0,0.0,0.0,0,200,0.0,0,0,0,0
753,2021-03-23 01:13:54,752.925,0,10.0306,-0.0149734,100.013,33.5,36.3,33.2914,7.18631,0,200,0.0682775,0,1308.86,30.6361,129.377,80.1321,119349.0,9440.63,57738.4,33,30,7,0,0,10,0.0,100,0,0.0,63.2,1,200,0.0,0,0,0,0
754,2021-03-23 01:14:24,752.933,0,10.0216,-0.0240878,100.013,33.9,33.5,33.7704,7.18265,0,200,0.0676324,0,1308.86,30.6361,129.377,80.1321,119359.0,9440.63,57739.4,33,30,7,0,0,10,0.0,100,0,0.0,60.4,1,200,0.0,0,0,0,0
755,2021-03-23 01:14:54,752.942,0,9.99578,-0.0469295,99.9586,34.1,31.2,33.8979,7.18062,0,200,0.0678305,0,1308.86,30.6361,129.377,80.1321,119369.0,9440.63,57740.4,33,30,7,0,0,10,0.0,100,0,0.0,58.1,1,200,0.0,0,0,0,0
756,2021-03-23 01:15:24,752.95,0,9.98455,-0.0312954,99.9279,34.1,29.5,33.8154,7.18051,0,200,0.0677335,0,1308.86,30.6361,129.377,80.1321,119379.0,9440.63,57741.4,33,30,7,0,0,10,0.0,100,0,0.0,56.4,1,200,0.0,0,0,0,0
757,2021-03-23 01:15:54,752.958,0,10.0577,-0.0547567,100.0,33.9,28.0,33.6249,7.18144,0,200,0.0679684,0,1308.86,30.6361,129.377,80.1321,119389.0,9440.63,57742.4,33,30,7,0,0,10,0.203414,100,0,0.0,54.9,1,200,0.0,0,0,0,0
758,2021-03-23 01:16:24,752.967,0,10.0405,-0.0534975,100.011,33.6,26.7,33.1906,7.18317,0,200,0.0679209,0,1308.86,30.6361,129.377,80.1321,119399.0,9440.63,57743.4,33,30,7,0,0,10,0.674573,100,0,0.0,53.7,1,200,0.0,0,0,0,0
759,2021-03-23 01:16:54,752.975,0,9.98312,-0.0798316,100.025,33.3,25.8,32.5646,7.18499,0,200,0.0671548,0,1308.86,30.6361,129.377,80.1321,119409.0,9440.63,57744.4,33,30,7,0,0,10,1.68605,100,0,0.0,52.7,1,200,0.0,0,0,0,0
760,2021-03-23 01:17:24,752.983,0,9.97196,3.61651,99.9851,32.9,26.3,31.9774,7.18754,0,200,0.0674514,0,1308.86,30.6361,129.377,80.1321,119419.0,9440.75,57745.4,33,30,7,0,0,10,4.11388,100,0,0.0,0.0,0,200,0.0,0,0,0,0
761,2021-03-23 01:17:54,752.992,0,9.9962,6.70769,99.9827,32.5,29.3,31.1343,7.19049,0,200,0.0678217,0,1308.86,30.6361,129.377,80.1321,119429.0,9441.25,57746.4,33,30,7,0,0,10,7.54831,100,0,95.7,0.0,1,200,0.0,0,0,0,0
762,2021-03-23 01:18:24,753.0,0,9.99476,13.06,100.026,32.1,32.2,30.2912,7.1927,0,200,0.0676808,0,1308.86,30.6361,129.377,80.1321,119439.0,9442.33,57747.4,33,30,7,0,0,10,13.1191,100,0,91.2,0.0,1,200,0.0,0,0,0,0
763,2021-03-23 01:18:54,753.008,0,10.0036,13.1441,99.9263,31.9,34.5,29.5227,7.19395,0,200,0.0678426,0,1308.86,30.6361,129.377,80.1321,119449.0,9443.65,57748.4,33,30,7,0,0,10,13.1191,100,0,87.75,0.0,1,200,0.0,0,0,0,0
764,2021-03-23 01:19:24,753.017,0,9.99545,19.2301,100.001,31.8,36.6,28.7516,7.19562,0,200,0.0683806,0,1308.86,30.6361,129.377,80.1321,119459.0,9445.03,57749.4,33,30,7,0,0,10,19.5908,100,0,84.6,0.0,1,200,0.0,0,0,0,0
765,2021-03-23 01:19:54,753.025,0,10.0004,21.675,99.9889,31.8,38.4,28.4143,7.19574,0,200,0.0679263,0,1308.86,30.6361,129.377,80.1321,119469.0,9447.08,57750.4,33,30,7,0,0,10,22.0122,100,0,81.9,0.0,1,200,0.0,0,0,0,0
766,2021-03-23 01:20:24,753.033,0,9.99711,22.1484,100.053,31.9,40.2,28.6367,7.19598,0,200,0.068881,0,1308.86,30.6361,129.377,80.1321,119479.0,9449.3,57751.4,33,30,7,0,0,10,21.6691,100,0,79.2,0.0,1,200,0.0,0,0,0,0
767,2021-03-23 01:20:54,753.042,0,9.98413,15.1568,99.9249,32.0,42.0,29.4068,7.19527,0,200,0.0678954,0,1308.86,30.6361,129.377,80.1321,119489.0,9451.22,57752.4,33,30,7,0,0,10,15.154,100,0,76.5,0.0,1,200,0.0,0,0,0,0
768,2021-03-23 01:21:24,753.05,0,10.0285,15.1564,100.03,32.3,43.4,30.4099,7.19391,0,200,0.0670185,0,1308.86,30.6361,129.377,80.1321,119499.0,9452.73,57753.4,33,30,7,0,0,10,15.154,100,0,74.4,0.0,1,200,0.0,0,0,0,0
769,2021-03-23 01:21:54,753.058,0,9.99747,8.30932,99.9271,32.7,44.8,31.4576,7.19177,0,200,0.068326,0,1308.86,30.6361,129.377,80.1321,119509.0,9454.08,57754.4,33,30,7,0,0,10,7.58071,100,0,72.3,0.0,1,200,0.0,0,0,0,0
770,2021-03-23 01:22:24,753.067,0,10.0293,-0.0182336,100.037,33.0,45.9,32.8236,7.1889,0,200,0.0676558,0,1308.86,30.6361,129.377,80.1321,119519.0,9454.54,57755.4,33,30,7,0,0,10,0.0,100,0,0.0,0.0,0,200,0.0,0,0,0,0
771,2021-03-23 01:22:54,753.075,0,9.96327,-0.0261289,99.9967,33.5,36.2,33.691,7.18528,0,200,0.0679256,0,1308.86,30.6361,129.377,80.1321,119529.0,9454.54,57756.4,33,30,7,0,0,10,0.0,100,0,0.0,63.0,1,200,0.0,0,0,0,0
772,2021-03-23 01:23:24,753.083,0,9.93664,-0.0373765,99.9916,33.9,33.3,34.4357,7.18235,0,200,0.0673409,0,1308.86,30.6361,129.377,80.1321,119539.0,9454.54,57757.4,33,30,7,0,0,10,0.0,100,0,0.0,60.2,1,200,0.0,0,0,0,0
773,2021-03-23 01:23:54,753.092,0,9.99135,-0.0392526,100.001,34.1,31.1,34.7593,7.18068,0,200,0.0674566,0,1308.86,30.6361,129.377,80.1321,119549.0,9454.54,57758.4,33,30,7,0,0,10,0.0,100,0,0.0,58.0,1,200,0.0,0,0,0,0
774,2021-03-23 01:24:24,753.1,0,10.0028,-0.0442838,99.9904,34.0,29.4,34.8839,7.18101,0,200,0.0678008,0,1308.86,30.6361,129.377,80.1321,119559.0,9454.54,57759.4,33,30,7,0,0,10,0.0,100,0,0.0,56.3,1,200,0.0,0,0,0,0
775,2021-03-23 01:24:54,753.108,0,10.0107,-0.0304718,100.001,33.9,28.0,34.6625,7.18148,0,200,0.0663602,0,1308.86,30.6361,129.377,80.1321,119569.0,9454.54,57760.4,33,30,7,0,0,10,0.170586,100,0,0.0,54.9,1,200,0.0,0,0,0,0
776,2021-03-23 01:25:24,753.117,0,9.98841,-0.0604955,99.9654,33.6,26.7,34.3331,7.18297,0,200,0.0679545,0,1308.86,30.6361,129.377,80.1321,119579.0,9454.54,57761.4,33,30,7,0,0,10,0.299866,100,0,0.0,53.6,1,200,0.0,0,0,0,0
777,2021-03-23 01:25:54,753.125,0,10.0282,-0.0754941,100.04,33.2,25.8,33.7975,7.18518,0,200,0.0683176,0,1308.86,30.6361,129.377,80.1321,119589.0,9454.54,57762.4,33,30,7,0,0,10,0.997596,100,0,0.0,52.7,1,200,0.0,0,0,0,0
778,2021-03-23 01:26:24,753.133,0,10.0267,-0.0789179,99.8742,32.8,26.2,33.0933,7.18745,0,200,0.0669796,0,1308.86,30.6361,129.377,80.1321,119599.0,9454.54,57763.4,33,30,7,0,0,10,2.79732,100,0,0.0,0.0,0,200,0.0,0,0,0,0
779,2021-03-23 01:26:54,753.142,0,10.0044,4.84471,99.9041,32.5,29.2,32.2881,7.19053,0,200,0.0677564,0,1308.86,30.6361,129.377,80.1321,119609.0,9454.89,57764.4,33,30,7,0,0,10,5.48863,100,0,95.7,0.0,1,200,0.0,0,0,0,0
780,2021-03-23 01:27:24,753.15,0,9.97928,7.97338,100.011,32.1,32.2,31.4779,7.1931,0,200,0.0677424,0,1308.86,30.6361,129.377,80.1321,119619.0,9455.54,57765.4,33,30,7,0,0,10,8.61178,100,0,91.2,0.0,1,200,0.0,0,0,0,0
781,2021-03-23 01:27:54,753.158,0,9.90694,15.6315,100.031,31.9,34.6,30.6031,7.19437,0,200,0.067746,0,1308.86,30.6361,129.377,80.1321,119629.0,9456.58,57766.4,33,30,7,0,0,10,15.6175,100,0,87.75,0.0,1,200,0.0,0,0,0,0
782,2021-03-23 01:28:24,753.167,0,9.9952,15.6232,100.008,31.8,36.6,29.8968,7.19576,0,200,0.0679998,0,1308.86,30.6361,129.377,80.1321,119639.0,9458.14,57767.4,33,30,7,0,0,10,15.6175,100,0,84.6,0.0,1,200,0.0,0,0,0,0
783,2021-03-23 01:28:54,753.175,0,9.99142,15.6034,100.057,31.8,38.4,29.3976,7.19591,0,200,0.0684485,0,1308.86,30.6361,129.377,80.1321,119649.0,9459.7,57768.4,33,30,7,0,0,10,15.6175,100,0,81.9,0.0,1,200,0.0,0,0,0,0
784,2021-03-23 01:29:24,753.183,0,9.99329,15.6087,99.929,31.9,40.2,29.2204,7.19587,0,200,0.0685182,0,1308.86,30.6361,129.377,80.1321,119659.0,9461.26,57769.4,33,30,7,0,0,10,15.6175,100,0,79.2,0.0,1,200,0.0,0,0,0,0
785,2021-03-23 01:29:54,753.192,0,10.0327,15.6064,100.025,32.0,41.9,29.6705,7.19504,0,200,0.0681707,0,1308.86,30.6361,129.377,80.1321,119669.0,9462.82,57770.4,33,30,7,0,0,10,15.6175,100,0,76.65,0.0,1,200,0.0,0,0,0,0
786,2021-03-23 01:30:24,753.2,0,10.0083,15.5781,100.049,32.3,43.4,30.3034,7.19288,0,200,0.0681536,0,1308.86,30.6361,129.377,80.1321,119679.0,9464.38,57771.4,33,30,7,0,0,10,15.6175,100,0,74.4,0.0,1,200,0.0,0,0,0,0
787,2021-03-23 01:30:54,753.208,0,9.988,15.595,99.9969,32.7,44.9,31.1105,7.1916,0,200,0.0673639,0,1308.86,30.6361,129.377,80.1321,119689.0,9465.94,57772.4,33,30,7,0,0,10,9.98553,100,0,72.3,0.0,1,200,0.0,0,0,0,0
788,2021-03-23 01:31:24,753.217,0,9.99571,5.46424,99.9925,33.0,46.0,32.1001,7.18921,0,200,0.0674374,0,1308.86,30.6361,129.377,80.1321,119699.0,9466.84,57773.4,33,30,7,0,0,10,5.15379,100,0,0.0,0.0,0,200,0.0,0,0,0,0
789,2021-03-23 01:31:54,753.225,0,9.91902,-0.0240907,99.9909,33.5,36.5,32.8548,7.18532,0,200,0.0671132,0,1308.86,30.6361,129.377,80.1321,119709.0,9467.09,57774.4,33,30,7,0,0,10,0.0,100,0,0.0,63.4,1,200,0.0,0,0,0,0
790,2021-03-23 01:32:24,753.233,0,9.99981,-0.0204637,99.9957,33.9,33.5,33.5922,7.18256,0,200,0.0672685,0,1308.86,30.6361,129.377,80.1321,119719.0,9467.09,57775.4,33,30,7,0,0,10,0.0,100,0,0.0,60.4,1,200,0.0,0,0,0,0
791,2021-03-23 01:32:54,753.242,0,9.99078,-0.0393557,99.9422,34.1,31.2,33.939,7.18051,0,200,0.0675256,0,1308.86,30.6361,129.377,80.1321,119729.0,9467.09,57776.4,33,30,7,0,0,10,0.0,100,0,0.0,58.1,1,200,0.0,0,0,0,0
792,2021-03-23 01:33:24,753.25,0,10.0154,-0.042576,100.006,34.0,29.4,33.988,7.18025,0,200,0.0670867,0,1308.86,30.6361,129.377,80.1321,119739.0,9467.09,57777.4,33,30,7,0,0,10,0.0,100,0,0.0,56.4,1,200,0.0,0,0,0,0
793,2021-03-23 01:33:54,753.258,0,10.0251,-0.0317717,100.018,33.9,28.0,33.8439,7.18113,0,200,0.0672791,0,1308.86,30.6361,129.377,80.1321,119749.0,9467.09,57778.4,33,30,7,0,0,10,0.114148,100,0,0.0,55.0,1,200,0.0,0,0,0,0
794,2021-03-23 01:34:24,753.267,0,10.0158,-0.0480681,99.9622,33.6,26.8,33.5461,7.18284,0,200,0.066371,0,1308.86,30.6361,129.377,80.1321,119759.0,9467.09,57779.4,33,30,7,0,0,10,0.449283,100,0,0.0,53.8,1,200,0.0,0,0,0,0
795,2021-03-23 01:34:54,753.275,0,10.011,-0.0461791,99.9541,33.3,25.8,33.0361,7.1848,0,200,0.0674527,0,1308.86,30.6361,129.377,80.1321,119769.0,9467.09,57780.4,33,30,7,0,0,10,1.33764,100,0,0.0,52.8,1,200,0.0,0,0,0,0
796,2021-03-23 01:35:24,753.283,0,9.99637,2.82944,100.023,32.9,26.3,32.3502,7.18719,0,200,0.0677425,0,1308.86,30.6361,129.377,80.1321,119779.0,9467.12,57781.4,33,30,7,0,0,10,3.40123,100,0,0.0,0.0,0,200,0.0,0,0,0,0
797,2021-03-23 01:35:54,753.292,0,9.99306,5.78666,100.012,32.5,29.3,31.5372,7.18937,0,200,0.0676144,0,1308.86,30.6361,129.377,80.1321,119789.0,9467.54,57782.4,33,30,7,0,0,10,6.48853,100,0,95.55,0.0,1,200,0.0,0,0,0,0
798,2021-03-23 01:36:24,753.3,0,10.0264,13.7037,99.9631,32.1,32.3,30.8514,7.19219,0,200,0.0673191,0,1308.86,30.6361,129.377,80.1321,119799.0,9468.29,57783.4,33,30,7,0,0,10,13.7015,100,0,91.05,0.0,1,200,0.0,0,0,0,0
799,2021-03-23 01:36:54,753.308,0,10.0552,13.7193,99.9945,31.9,34.6,30.002,7.19399,0,200,0.0681509,0,1308.86,30.6361,129.377,80.1321,119809.0,9469.66,57784.4,33,30,7,0,0,10,13.7015,100,0,87.75,0.0,1,200,0.0,0,0,0,0
800,2021-03-23 01:37:24,753.317,0,9.94742,13.6656,100.045,31.8,36.6,29.174,7.1952,0,200,0.0678102,0,1308.86,30.6361,129.377,80.1321,119819.0,9471.03,57785.4,33,30,7,0,0,10,13.7015,100,0,84.6,0.0,1,200,0.0,0,0,0,0
801,2021-03-23 01:37:54,753.325,0,9.99875,19.8765,100.055,31.9,38.5,28.7184,7.19532,0,200,0.0688094,0,1308.86,30.6361,129.377,80.1321,119829.0,9472.63,57786.4,33,30,7,0,0,10,20.5062,100,0,81.75,0.0,1,200,0.0,0,0,0,0
802,2021-03-23 01:38:24,753.333,0,10.0177,21.675,99.9894,31.9,40.2,28.649,7.19521,0,200,0.067891,0,1308.86,30.6361,129.377,80.1321,119839.0,9474.75,57787.4,33,30,7,0,0,10,21.5559,100,0,79.2,0.0,1,200,0.0,0,0,0,0
803,2021-03-23 01:38:54,753.342,0,10.0008,15.2369,100.001,32.1,41.9,29.0965,7.19442,0,200,0.0683809,0,1308.86,30.6361,129.377,80.1321,119849.0,9476.83,57788.4,33,30,7,0,0,10,15.2694,100,0,76.65,0.0,1,200,0.0,0,0,0,0
804,2021-03-23 01:39:24,753.35,0,9.99868,15.2472,99.9998,32.4,43.4,29.931,7.19262,0,200,0.0672167,0,1308.86,30.6361,129.377,80.1321,119859.0,9478.36,57789.4,33,30,7,0,0,10,15.2694,100,0,74.4,0.0,1,200,0.0,0,0,0,0
805,2021-03-23 01:39:54,753.358,0,10.005,15.2649,100.024,32.7,44.7,30.9216,7.19026,0,200,0.0676481,0,1308.86,30.6361,129.377,80.1321,119869.0,9479.88,57790.4,33,30,7,0,0,10,15.2694,100,0,72.45,0.0,1,200,0.0,0,0,0,0
806,2021-03-23 01:40:24,753.367,0,9.98212,6.23692,100.017,33.0,46.0,32.2097,7.18838,0,200,0.0678398,0,1308.86,30.6361,129.377,80.1321,119879.0,9480.88,57791.4,33,30,7,0,0,10,3.4693,100,0,0.0,0.0,0,200,0.0,0,0,0,0
807,2021-03-23 01:40:54,753.375,0,9.99307,-0.0224668,100.005,33.5,36.1,33.2767,7.1852,0,200,0.0679529,0,1308.86,30.6361,129.377,80.1321,119889.0,9481.06,57792.4,33,30,7,0,0,10,0.0,100,0,0.0,62.9,1,200,0.0,0,0,0,0
808,2021-03-23 01:41:24,753.383,0,9.96348,-0.00780474,99.9903,33.9,33.4,33.8517,7.18185,0,200,0.0671124,0,1308.86,30.6361,129.377,80.1321,119899.0,9481.06,57793.4,33,30,7,0,0,10,0.0,100,0,0.0,60.4,1,200,0.0,0,0,0,0
809,2021-03-23 01:41:54,753.392,0,9.97631,-0.019717,100.0,34.1,31.1,34.0997,7.18004,0,200,0.0673825,0,1308.86,30.6361,129.377,80.1321,119909.0,9481.06,57794.4,33,30,7,0,0,10,0.0,100,0,0.0,58.1,1,200,0.0,0,0,0,0
810,2021-03-23 01:42:24,753.4,0,10.0211,-0.0198933,100.043,34.1,29.4,34.0116,7.17975,0,200,0.0664882,0,1308.86,30.6361,129.377,80.1321,119919.0,9481.06,57795.4,33,30,7,0,0,10,0.0,100,0,0.0,56.3,1,200,0.0,0,0,0,0
811,2021-03-23 01:42:54,753.408,0,10.011,-0.0372955,100.026,33.9,27.9,33.8661,7.18076,0,200,0.0676804,0,1308.86,30.6361,129.377,80.1321,119929.0,9481.06,57796.4,33,30,7,0,0,10,0.285544,100,0,0.0,54.9,1,200,0.0,0,0,0,0
812,2021-03-23 01:43:24,753.417,0,10.0051,-0.0313185,100.009,33.6,26.7,33.6308,7.18221,0,200,0.0663627,0,1308.86,30.6361,129.377,80.1321,119939.0,9481.06,57797.4,33,30,7,0,0,10,0.14762,100,0,0.0,53.6,1,200,0.0,0,0,0,0
813,2021-03-23 01:43:54,753.425,0,9.99718,-0.0637309,99.9931,33.3,25.8,33.1438,7.18438,0,200,0.0667341,0,1308.86,30.6361,129.377,80.1321,119949.0,9481.06,57798.4,33,30,7,0,0,10,0.90735,100,0,0.0,52.8,1,200,0.0,0,0,0,0
814,2021-03-23 01:44:24,753.433,0,10.0462,-0.04512,100.017,32.8,26.3,32.6038,7.18669,0,200,0.0667381,0,1308.86,30.6361,129.377,80.1321,119959.0,9481.06,57799.4,33,30,7,0,0,10,2.14686,100,0,0.0,0.0,0,200,0.0,0,0,0,0
815,2021-03-23 01:44:54,753.442,0,10.005,4.44436,99.9905,32.5,29.2,31.783,7.18936,0,200,0.0675342,0,1308.86,30.6361,129.377,80.1321,119969.0,9481.29,57800.4,33,30,7,0,0,10,5.16383,100,0,95.7,0.0,1,200,0.0,0,0,0,0
816,2021-03-23 01:45:24,753.45,0,9.9772,7.82029,99.9948,32.1,32.3,30.9441,7.19184,0,200,0.0670358,0,1308.86,30.6361,129.377,80.1321,119979.0,9481.9,57801.4,33,30,7,0,0,10,13.409,100,0,91.05,0.0,1,200,0.0,0,0,0,0
817,2021-03-23 01:45:54,753.458,0,9.99777,13.4027,99.9857,31.9,34.6,30.1008,7.19388,0,200,0.0677191,0,1308.86,30.6361,129.377,80.1321,119989.0,9483.09,57802.4,33,30,7,0,0,10,13.409,100,0,87.75,0.0,1,200,0.0,0,0,0,0
818,2021-03-23 01:46:24,753.467,0,9.99893,13.4094,99.9915,31.8,36.6,29.365,7.19491,0,200,0.0673135,0,1308.86,30.6361,129.377,80.1321,119999.0,9484.43,57803.4,33,30,7,0,0,10,13.409,100,0,84.6,0.0,1,200,0.0,0,0,0,0
819,2021-03-23 01:46:54,753.475,0,9.99967,18.9934,100.03,31.8,38.5,28.6962,7.19504,0,200,0.0678038,0,1308.86,30.6361,129.377,80.1321,120009.0,9485.93,57804.4,33,30,7,0,0,10,20.2162,100,0,81.75,0.0,1,200,0.0,0,0,0,0
820,2021-03-23 01:47:24,753.483,0,10.0389,21.8684,99.9992,31.9,40.3,28.4878,7.19494,0,200,0.0676555,0,1308.86,30.6361,129.377,80.1321,120019.0,9488.02,57805.4,33,30,7,0,0,10,22.0345,100,0,79.05,0.0,1,200,0.0,0,0,0,0
821,2021-03-23 01:47:54,753.492,0,9.98523,21.5968,100.009,32.0,41.8,28.8016,7.19429,0,200,0.0675859,0,1308.86,30.6361,129.377,80.1321,120029.0,9490.21,57806.4,33,30,7,0,0,10,21.1148,100,0,76.8,0.0,1,200,0.0,0,0,0,0
822,2021-03-23 01:48:24,753.5,0,9.99466,15.37,99.887,32.3,43.4,29.5499,7.19274,0,200,0.0676911,0,1308.86,30.6361,129.377,80.1321,120039.0,9492.11,57807.4,33,30,7,0,0,10,15.3331,100,0,74.55,0.0,1,200,0.0,0,0,0,0
823,2021-03-23 01:48:54,753.508,0,9.94337,15.3425,99.9795,32.7,44.8,30.5726,7.19053,0,200,0.0672765,0,1308.86,30.6361,129.377,80.1321,120049.0,9493.64,57808.4,33,30,7,0,0,10,15.3331,100,0,72.3,0.0,1,200,0.0,0,0,0,0
824,2021-03-23 01:49:24,753.517,0,9.99568,7.61676,99.9844,33.0,46.0,31.5627,7.18813,0,200,0.0678752,0,1308.86,30.6361,129.377,80.1321,120059.0,9495.0,57809.4,33,30,7,0,0,10,7.16005,100,0,0.0,0.0,0,200,0.0,0,0,0,0
825,2021-03-23 01:49:54,753.525,0,10.0166,-0.0106328,100.022,33.5,36.4,32.7767,7.18489,0,200,0.0671827,0,1308.86,30.6361,129.377,80.1321,120069.0,9495.49,57810.4,33,30,7,0,0,10,0.0,100,0,0.0,63.3,1,200,0.0,0,0,0,0
826,2021-03-23 01:50:24,753.533,0,10.0226,-0.0149434,99.9298,33.9,33.5,33.6925,7.18208,0,200,0.0677808,0,1308.86,30.6361,129.377,80.1321,120079.0,9495.49,57811.4,33,30,7,0,0,10,0.0,100,0,0.0,60.4,1,200,0.0,0,0,0,0
827,2021-03-23 01:50:54,753.542,0,9.99238,-0.0415997,99.9701,34.1,31.2,34.1165,7.18019,0,200,0.0672105,0,1308.86,30.6361,129.377,80.1321,120089.0,9495.49,57812.4,33,30,7,0,0,10,0.0,100,0,0.0,58.1,1,200,0.0,0,0,0,0
828,2021-03-23 01:51:24,753.55,0,9.99936,-0.0163805,99.987,34.1,29.5,34.2524,7.17992,0,200,0.0666307,0,1308.86,30.6361,129.377,80.1321,120099.0,9495.49,57813.4,33,30,7,0,0,10,0.0,100,0,0.0,56.5,1,200,0.0,0,0,0,0
829,2021-03-23 01:51:54,753.558,0,9.94022,-0.0234767,100.009,33.9,28.0,34.1789,7.18066,0,200,0.0670333,0,1308.86,30.6361,129.377,80.1321,120109.0,9495.49,57814.4,33,30,7,0,0,10,0.0,100,0,0.0,55.0,1,200,0.0,0,0,0,0
830,2021-03-23 01:52:24,753.567,0,10.0011,-0.044148,99.9885,33.6,26.8,33.8708,7.18223,0,200,0.0674145,0,1308.86,30.6361,129.377,80.1321,120119.0,9495.49,57815.4,33,30,7,0,0,10,0.0,100,0,0.0,53.8,1,200,0.0,0,0,0,0
831,2021-03-23 01:52:54,753.575,0,9.97138,-0.0652551,99.9954,33.3,25.8,33.4028,7.18399,0,200,0.0666607,0,1308.86,30.6361,129.377,80.1321,120129.0,9495.49,57816.4,33,30,7,0,0,10,0.93353,100,0,0.0,52.8,1,200,0.0,0,0,0,0
832,2021-03-23 01:53:24,753.583,0,10.0086,-0.0335052,99.8918,32.9,26.3,32.6879,7.18666,0,200,0.066715,0,1308.86,30.6361,129.377,80.1321,120139.0,9495.49,57817.4,33,30,7,0,0,10,2.9685,100,0,0.0,0.0,0,200,0.0,0,0,0,0
833,2021-03-23 01:53:54,753.592,0,10.0329,4.95637,100.002,32.5,29.3,31.8668,7.18873,0,200,0.0676098,0,1308.86,30.6361,129.377,80.1321,120149.0,9495.8,57818.4,33,30,7,0,0,10,6.29204,100,0,95.55,0.0,1,200,0.0,0,0,0,0
834,2021-03-23 01:54:24,753.6,0,9.99783,7.9192,99.9441,32.1,32.2,31.1318,7.19173,0,200,0.0676714,0,1308.86,30.6361,129.377,80.1321,120159.0,9496.46,57819.4,33,30,7,0,0,10,9.21454,100,0,91.05,0.0,1,200,0.0,0,0,0,0
835,2021-03-23 01:54:54,753.608,0,9.93099,14.4778,100.001,31.9,34.6,30.2059,7.19356,0,200,0.0670218,0,1308.86,30.6361,129.377,80.1321,120169.0,9497.78,57820.4,33,30,7,0,0,10,14.4842,100,0,87.6,0.0,1,200,0.0,0,0,0,0
836,2021-03-23 01:55:24,753.617,0,10.0078,14.4673,100.026,31.9,36.6,29.2046,7.19472,0,200,0.0673398,0,1308.86,30.6361,129.377,80.1321,120179.0,9499.23,57821.4,33,30,7,0,0,10,14.4842,100,0,84.6,0.0,1,200,0.0,0,0,0,0
837,2021-03-23 01:55:54,753.625,0,10.0001,21.1821,99.9988,31.8,38.4,28.5734,7.19523,0,200,0.0677862,0,1308.86,30.6361,129.377,80.1321,120189.0,9500.93,57822.4,33,30,7,0,0,10,22.0133,100,0,81.9,0.0,1,200,0.0,0,0,0,0
838,2021-03-23 01:56:24,753.633,0,9.98815,23.5264,100.018,31.9,40.4,28.4024,7.19464,0,200,0.0670437,0,1308.86,30.6361,129.377,80.1321,120199.0,9503.19,57823.4,33,30,7,0,0,10,23.655,100,0,79.05,0.0,1,200,0.0,0,0,0,0
839,,753.642,0,9.91578,23.1691,99.992,32.1,42.0,28.81,7.19373,0,200,0.0670971,0,1308.86,30.6361,129.377,80.1321,120209.0,9505.54,57824.4,33,30,7,0,0,10,22.3406,100,0,76.5,0.0,1,200,0.0,0,0,0,0
840,2021-03-23 01:57:24,753.65,0,9.99215,16.5269,100.028,32.4,43.4,29.4905,7.19232,0,200,0.067588,0,1308.86,30.6361,129.377,80.1321,120219.0,9507.57,57825.4,33,30,7,0,0,10,16.5338,100,0,74.4,0.0,1,200,0.0,0,0,0,0
841,2021-03-23 01:57:54,753.658,0,10.007,16.5595,100.005,32.7,44.8,30.6896,7.19049,0,200,0.0665796,0,1308.86,30.6361,129.377,80.1321,120229.0,9509.22,57826.4,33,30,7,0,0,10,16.5338,100,0,72.3,0.0,1,200,0.0,0,0,0,0
842,2021-03-23 01:58:24,753.667,0,10.0129,7.91614,99.9854,33.0,45.9,31.9205,7.18824,0,200,0.06746,0,1308.86,30.6361,129.377,80.1321,120239.0,9510.49,57827.4,33,30,7,0,0,10,6.36021,100,0,0.0,0.0,0,200,0.0,0,0,0,0
843,2021-03-23 01:58:54,753.675,0,9.96587,2.56689,99.9876,33.5,36.2,32.7218,7.18487,0,200,0.0666207,0,1308.86,30.6361,129.377,80.1321,120249.0,9510.99,57828.4,33,30,7,0,0,10,1.18807,100,0,0.0,63.1,1,200,0.0,0,0,0,0
844,2021-03-23 01:59:24,753.683,0,9.99184,-0.0146558,99.9495,33.9,33.4,33.4064,7.18139,0,200,0.0671008,0,1308.86,30.6361,129.377,80.1321,120259.0,9511.0,57829.4,33,30,7,0,0,10,0.0,100,0,0.0,60.4,1,200,0.0,0,0,0,0
845,2021-03-23 01:59:54,753.692,0,9.9486,-0.0322149,100.013,34.1,31.3,33.5173,7.17972,0,200,0.0675534,0,1308.86,30.6361,129.377,80.1321,120269.0,9511.0,57830.4,33,30,7,0,0,10,0.0,100,0,0.0,58.1,1,200,0.0,0,0,0,0
846,2021-03-23 02:00:24,753.7,0,9.99513,-0.0378905,100.002,34.0,29.5,33.4362,7.17933,0,200,0.0673258,0,1308.86,30.6361,129.377,80.1321,120279.0,9511.0,57831.4,33,30,7,0,0,10,0.0352502,100,0,0.0,56.4,1,200,0.0,0,0,0,0
847,2021-03-23 02:00:54,753.708,0,10.0016,-0.0288145,100.025,33.9,28.0,33.2148,7.18006,0,200,0.0674218,0,1308.86,30.6361,129.377,80.1321,120289.0,9511.0,57832.4,33,30,7,0,0,10,0.167208,100,0,0.0,55.0,1,200,0.0,0,0,0,0
848,2021-03-23 02:01:24,753.717,0,10.0203,-0.0170872,100.023,33.6,26.7,32.9187,7.18166,0,200,0.0668053,0,1308.86,30.6361,129.377,80.1321,120299.0,9511.0,57833.4,33,30,7,0,0,10,0.407299,100,0,0.0,53.7,1,200,0.0,0,0,0,0
849,2021-03-23 02:01:54,753.725,0,9.99531,-0.0498784,100.019,33.2,25.8,32.5448,7.18376,0,200,0.067331,0,1308.86,30.6361,129.377,80.1321,120309.0,9511.0,57834.4,33,30,7,0,0,10,0.91309,100,0,0.0,52.8,1,200,0.0,0,0,0,0
850,2021-03-23 02:02:24,753.733,0,10.0006,2.70463,99.9741,32.8,26.3,31.7187,7.18578,0,200,0.066954,0,1308.86,30.6361,129.377,80.1321,120319.0,9511.04,57835.4,33,30,7,0,0,10,3.96605,100,0,0.0,0.0,0,200,0.0,0,0,0,0
851,2021-03-23 02:02:54,753.742,0,10.0162,6.57316,99.9893,32.5,29.3,30.9074,7.18846,0,200,0.0670798,0,1308.86,30.6361,129.377,80.1321,120329.0,9511.49,57836.4,33,30,7,0,0,10,11.8974,100,0,95.55,0.0,1,200,0.0,0,0,0,0
852,2021-03-23 02:03:24,753.75,0,10.0081,11.8979,99.9744,32.1,32.2,30.2443,7.19128,0,200,0.0673262,0,1308.86,30.6361,129.377,80.1321,120339.0,9512.6,57837.4,33,30,7,0,0,10,11.8974,100,0,91.2,0.0,1,200,0.0,0,0,0,0
853,2021-03-23 02:03:54,753.758,0,10.0017,11.8964,99.993,31.9,34.6,29.3745,7.19348,0,200,0.0668983,0,1308.86,30.6361,129.377,80.1321,120349.0,9513.79,57838.4,33,30,7,0,0,10,11.8974,100,0,87.6,0.0,1,200,0.0,0,0,0,0
854,2021-03-23 02:04:24,753.767,0,9.98715,18.4632,100.025,31.8,36.6,28.5511,7.19394,0,200,0.0672755,0,1308.86,30.6361,129.377,80.1321,120359.0,9515.2,57839.4,33,30,7,0,0,10,19.5077,100,0,84.6,0.0,1,200,0.0,0,0,0,0
855,2021-03-23 02:04:54,753.775,0,9.99192,22.1664,99.9967,31.8,38.4,28.1113,7.19475,0,200,0.0673382,0,1308.86,30.6361,129.377,80.1321,120369.0,9517.25,57840.4,33,30,7,0,0,10,22.5655,100,0,81.9,0.0,1,200,0.0,0,0,0,0
856,2021-03-23 02:05:24,753.783,0,10.0044,23.5829,100.01,31.9,40.2,28.1672,7.1946,0,200,0.0678983,0,1308.86,30.6361,129.377,80.1321,120379.0,9519.55,57841.4,33,30,7,0,0,10,23.2481,100,0,79.2,0.0,1,200,0.0,0,0,0,0
857,2021-03-23 02:05:54,753.792,0,9.99631,21.646,100.063,32.0,41.9,28.8253,7.1942,0,200,0.0668671,0,1308.86,30.6361,129.377,80.1321,120389.0,9521.82,57842.4,33,30,7,0,0,10,20.7275,100,0,76.65,0.0,1,200,0.0,0,0,0,0
858,2021-03-23 02:06:24,753.8,0,10.0195,14.9562,99.9988,32.3,43.5,29.9526,7.19275,0,200,0.0681484,0,1308.86,30.6361,129.377,80.1321,120399.0,9523.58,57843.4,33,30,7,0,0,10,14.9693,100,0,74.4,0.0,1,200,0.0,0,0,0,0
859,2021-03-23 02:06:54,753.808,0,9.99953,14.9578,100.015,32.7,44.8,31.1702,7.1904,0,200,0.067981,0,1308.86,30.6361,129.377,80.1321,120409.0,9525.07,57844.4,33,30,7,0,0,10,9.02084,100,0,72.3,0.0,1,200,0.0,0,0,0,0
860,2021-03-23 02:07:24,753.817,0,9.9895,2.96971,99.97,33.0,46.2,32.5234,7.18782,0,200,0.0665657,0,1308.86,30.6361,129.377,80.1321,120419.0,9525.78,57845.4,33,30,7,0,0,10,1.3205,100,0,0.0,0.0,0,200,0.0,0,0,0,0
861,2021-03-23 02:07:54,753.825,0,9.98216,-0.0313664,99.8743,33.5,36.5,33.6258,7.18522,0,200,0.0668019,0,1308.86,30.6361,129.377,80.1321,120429.0,9525.81,57846.4,33,30,7,0,0,10,0.0,100,0,0.0,63.4,1,200,0.0,0,0,0,0
862,2021-03-23 02:08:24,753.833,0,9.96173,-0.0126452,99.9982,33.9,33.5,34.4044,7.18143,0,200,0.0682396,0,1308.86,30.6361,129.377,80.1321,120439.0,9525.81,57847.4,33,30,7,0,0,10,0.0,100,0,0.0,60.4,1,200,0.0,0,0,0,0
863,2021-03-23 02:08:54,753.842,0,9.99906,-0.0180469,99.9963,34.1,31.2,34.8483,7.17927,0,200,0.0667878,0,1308.86,30.6361,129.377,80.1321,120449.0,9525.81,57848.4,33,30,7,0,0,10,0.0,100,0,0.0,58.1,1,200,0.0,0,0,0,0
864,2021-03-23 02:09:24,753.85,0,9.94157,-0.0211786,99.9016,34.1,29.5,34.9753,7.17945,0,200,0.0665626,0,1308.86,30.6361,129.377,80.1321,120459.0,9525.81,57849.4,33,30,7,0,0,10,0.0,100,0,0.0,56.4,1,200,0.0,0,0,0,0
865,2021-03-23 02:09:54,753.858,0,10.0001,-0.0383227,99.9741,33.9,28.0,34.8672,7.18015,0,200,0.0661688,0,1308.86,30.6361,129.377,80.1321,120469.0,9525.81,57850.4,33,30,7,0,0,10,0.0,100,0,0.0,55.0,1,200,0.0,0,0,0,0
866,2021-03-23 02:10:24,753.867,0,10.004,-0.0389987,100.036,33.6,26.8,34.5289,7.18211,0,200,0.0679128,0,1308.86,30.6361,129.377,80.1321,120479.0,9525.81,57851.4,33,30,7,0,0,10,0.222695,100,0,0.0,53.8,1,200,0.0,0,0,0,0
867,2021-03-23 02:10:54,753.875,0,9.98835,-0.0589255,99.992,33.3,25.8,33.9608,7.18368,0,200,0.0670793,0,1308.86,30.6361,129.377,80.1321,120489.0,9525.81,57852.4,33,30,7,0,0,10,1.03703,100,0,0.0,52.8,1,200,0.0,0,0,0,0
868,2021-03-23 02:11:24,753.883,0,10.0331,-0.0401247,99.9147,32.9,26.3,33.3322,7.18608,0,200,0.0669383,0,1308.86,30.6361,129.377,80.1321,120499.0,9525.81,57853.4,33,30,7,0,0,10,2.33582,100,0,0.0,0.0,0,200,0.0,0,0,0,0
869,2021-03-23 02:11:54,753.892,0,10.0352,4.76874,100.038,32.5,29.3,32.5657,7.18862,0,200,0.0667646,0,1308.86,30.6361,129.377,80.1321,120509.0,9526.02,57854.4,33,30,7,0,0,10,4.70137,100,0,95.55,0.0,1,200,0.0,0,0,0,0
870,2021-03-23 02:12:24,753.9,0,10.0005,6.39378,100.023,32.1,32.3,31.7659,7.19137,0,200,0.0666369,0,1308.86,30.6361,129.377,80.1321,120519.0,9526.58,57855.4,33,30,7,0,0,10,7.62045,100,0,91.05,0.0,1,200,0.0,0,0,0,0
871,2021-03-23 02:12:54,753.908,0,9.97983,9.96523,100.006,31.9,34.6,30.9763,7.19321,0,200,0.0669816,0,1308.86,30.6361,129.377,80.1321,120529.0,9527.43,57856.4,33,30,7,0,0,10,15.8227,100,0,87.75,0.0,1,200,0.0,0,0,0,0
872,2021-03-23 02:13:24,753.917,0,10.0363,15.8106,100.037,31.8,36.6,29.9257,7.1944,0,200,0.0670521,0,1308.86,30.6361,129.377,80.1321,120539.0,9528.98,57857.4,33,30,7,0,0,10,15.8227,100,0,84.6,0.0,1,200,0.0,0,0,0,0
873,2021-03-23 02:13:54,753.925,0,10.0041,15.8396,99.9956,31.8,38.5,29.2386,7.19519,0,200,0.0679065,0,1308.86,30.6361,129.377,80.1321,120549.0,9530.56,57858.4,33,30,7,0,0,10,15.8227,100,0,81.75,0.0,1,200,0.0,0,0,0,0
874,2021-03-23 02:14:24,753.933,0,10.0424,21.5781,100.002,31.9,40.4,28.8792,7.19461,0,200,0.0669886,0,1308.86,30.6361,129.377,80.1321,120559.0,9532.31,57859.4,33,30,7,0,0,10,21.7177,100,0,79.05,0.0,1,200,0.0,0,0,0,0
875,2021-03-23 02:14:54,753.942,0,9.93061,21.7238,99.9949,32.1,42.0,28.9911,7.19416,0,200,0.0670407,0,1308.86,30.6361,129.377,80.1321,120569.0,9534.49,57860.4,33,30,7,0,0,10,21.6412,100,0,76.5,0.0,1,200,0.0,0,0,0,0
876,2021-03-23 02:15:24,753.95,0,9.97347,16.6334,100.048,32.4,43.4,29.5306,7.19223,0,200,0.0671875,0,1308.86,30.6361,129.377,80.1321,120579.0,9536.23,57861.4,33,30,7,0,0,10,16.6136,100,0,74.4,0.0,1,200,0.0,0,0,0,0
877,2021-03-23 02:15:54,753.958,0,10.0274,16.612,99.9936,32.7,44.8,30.4405,7.1904,0,200,0.0670298,0,1308.86,30.6361,129.377,80.1321,120589.0,9537.89,57862.4,33,30,7,0,0,10,16.6136,100,0,72.45,0.0,1,200,0.0,0,0,0,0
878,2021-03-23 02:16:24,753.967,0,9.99278,10.4218,100.002,33.0,45.9,31.4276,7.18779,0,200,0.066201,0,1308.86,30.6361,129.377,80.1321,120599.0,9539.43,57863.4,33,30,7,0,0,10,9.20363,100,0,0.0,0.0,0,200,0.0,0,0,0,0
879,2021-03-23 02:16:54,753.975,0,9.9859,4.68239,100.058,33.5,36.4,32.4367,7.1844,0,200,0.0667844,0,1308.86,30.6361,129.377,80.1321,120609.0,9540.17,57864.4,33,30,7,0,0,10,3.19468,100,0,0.0,63.2,1,200,0.0,0,0,0,0
880,2021-03-23 02:17:24,753.983,0,10.0525,-0.0325469,100.001,33.9,33.4,33.3069,7.18168,0,200,0.0666994,0,1308.86,30.6361,129.377,80.1321,120619.0,9540.28,57865.4,33,30,7,0,0,10,0.0,100,0,0.0,60.4,1,200,0.0,0,0,0,0
881,2021-03-23 02:17:54,753.992,0,9.9249,-0.0165672,99.9644,34.1,31.1,33.7162,7.17973,0,200,0.0662888,0,1308.86,30.6361,129.377,80.1321,120629.0,9540.28,57866.4,33,30,7,0,0,10,0.0,100,0,0.0,58.1,1,200,0.0,0,0,0,0
882,2021-03-23 02:18:24,754.0,0,9.99643,-0.0255263,99.9921,34.0,29.4,34.0322,7.17966,0,200,0.0669205,0,1308.86,30.6361,129.377,80.1321,120639.0,9540.28,57867.4,33,30,7,0,0,10,0.0,100,0,0.0,56.3,1,200,0.0,0,0,0,0
883,2021-03-23 02:18:54,754.008,0,9.98052,-0.0319273,100.036,33.9,28.0,33.9174,7.18088,0,200,0.0661479,0,1308.86,30.6361,129.377,80.1321,120649.0,9540.28,57868.4,33,30,7,0,0,10,0.0,100,0,0.0,54.9,1,200,0.0,0,0,0,0
884,2021-03-23 02:19:24,754.017,0,10.0389,-0.0628881,100.021,33.6,26.7,33.769,7.18226,0,200,0.0666262,0,1308.86,30.6361,129.377,80.1321,120659.0,9540.28,57869.4,33,30,7,0,0,10,0.0,100,0,0.0,53.7,1,200,0.0,0,0,0,0
885,2021-03-23 02:19:54,754.025,0,10.0021,-0.0318553,100.004,33.2,25.8,33.5004,7.1843,0,200,0.0662349,0,1308.86,30.6361,129.377,80.1321,120669.0,9540.28,57870.4,33,30,7,0,0,10,0.39324,100,0,0.0,52.7,1,200,0.0,0,0,0,0
886,2021-03-23 02:20:24,754.033,0,9.95607,-0.0518869,99.9669,32.8,26.3,32.9943,7.18674,0,200,0.0669206,0,1308.86,30.6361,129.377,80.1321,120679.0,9540.28,57871.4,33,30,7,0,0,10,1.41313,100,0,0.0,0.0,0,200,0.0,0,0,0,0
887,2021-03-23 02:20:54,754.042,0,9.98385,2.77323,100.038,32.5,29.3,32.3808,7.18904,0,200,0.0666037,0,1308.86,30.6361,129.377,80.1321,120689.0,9540.29,57872.4,33,30,7,0,0,10,2.75585,100,0,95.55,0.0,1,200,0.0,0,0,0,0
888,2021-03-23 02:21:24,754.05,0,9.95136,4.53665,99.9901,32.1,32.2,31.7485,7.19217,0,200,0.067161,0,1308.86,30.6361,129.377,80.1321,120699.0,9540.64,57873.4,33,30,7,0,0,10,4.89862,100,0,91.2,0.0,1,200,0.0,0,0,0,0
889,2021-03-23 02:21:54,754.058,0,9.98862,7.069,99.9981,31.9,34.6,31.0345,7.19296,0,200,0.0668891,0,1308.86,30.6361,129.377,80.1321,120709.0,9541.2,57874.4,33,30,7,0,0,10,7.76586,100,0,87.6,0.0,1,200,0.0,0,0,0,0
890,2021-03-23 02:22:24,754.067,0,9.99787,12.8942,99.9903,31.8,36.6,30.4208,7.1942,0,200,0.0673223,0,1308.86,30.6361,129.377,80.1321,120719.0,9542.3,57875.4,33,30,7,0,0,10,12.8901,100,0,84.6,0.0,1,200,0.0,0,0,0,0
891,2021-03-23 02:22:54,754.075,0,9.98654,12.8968,99.9986,31.8,38.4,29.7557,7.19499,0,200,0.0671209,0,1308.86,30.6361,129.377,80.1321,120729.0,9543.59,57876.4,33,30,7,0,0,10,12.8901,100,0,81.9,0.0,1,200,0.0,0,0,0,0
892,2021-03-23 02:23:24,754.083,0,9.99534,12.892,100.005,31.9,40.4,29.2097,7.1943,0,200,0.0675762,0,1308.86,30.6361,129.377,80.1321,120739.0,9544.88,57877.4,33,30,7,0,0,10,12.8901,100,0,78.9,0.0,1,200,0.0,0,0,0,0
893,2021-03-23 02:23:54,754.092,0,9.96059,12.9121,99.9906,32.0,42.0,29.0822,7.19407,0,200,0.0675245,0,1308.86,30.6361,129.377,80.1321,120749.0,9546.17,57878.4,33,30,7,0,0,10,12.8901,100,0,76.65,0.0,1,200,0.0,0,0,0,0
894,2021-03-23 02:24:24,754.1,0,10.0213,12.8936,99.9797,32.3,43.5,29.2588,7.19229,0,200,0.0672406,0,1308.86,30.6361,129.377,80.1321,120759.0,9547.45,57879.4,33,30,7,0,0,10,12.8901,100,0,74.25,0.0,1,200,0.0,0,0,0,0
895,2021-03-23 02:24:54,754.108,0,10.0441,12.8965,100.011,32.7,44.8,29.7034,7.19025,0,200,0.0676523,0,1308.86,30.6361,129.377,80.1321,120769.0,9548.74,57880.4,33,30,7,0,0,10,12.8901,100,0,72.3,0.0,1,200,0.0,0,0,0,0
896,2021-03-23 02:25:24,754.117,0,9.90759,12.8449,100.013,33.0,45.9,30.4296,7.18815,0,200,0.0673183,0,1308.86,30.6361,129.377,80.1321,120779.0,9550.03,57881.4,33,30,7,0,0,10,12.8901,100,0,0.0,0.0,0,200,0.0,0,0,0,0
897,2021-03-23 02:25:54,754.125,0,10.0141,12.8573,99.9648,33.5,36.4,30.9238,7.18464,0,200,0.0670711,0,1308.86,30.6361,129.377,80.1321,120789.0,9551.32,57882.4,33,30,7,0,0,10,12.8901,100,0,0.0,63.1,1,200,0.0,0,0,0,0
898,2021-03-23 02:26:24,754.133,0,9.99939,4.9795,99.996,33.9,33.4,31.5338,7.18147,0,200,0.0667337,0,1308.86,30.6361,129.377,80.1321,120799.0,9552.15,57883.4,33,30,7,0,0,10,4.60193,100,0,0.0,60.4,1,200,0.0,0,0,0,0
899,2021-03-23 02:26:54,754.142,0,10.004,-0.0135747,100.064,34.1,31.1,31.8559,7.18002,0,200,0.0666115,0,1308.86,30.6361,129.377,80.1321,120809.0,9552.5,57884.4,33,30,7,0,0,10,2.13364,100,0,0.0,58.1,1,200,0.0,0,0,0,0
900,2021-03-23 02:27:24,754.15,0,9.95387,-0.0112979,99.9136,34.0,29.4,32.033,7.1799,0,200,0.0664765,0,1308.86,30.6361,129.377,80.1321,120819.0,9552.5,57885.4,33,30,7,0,0,10,0.276428,100,0,0.0,56.4,1,200,0.0,0,0,0,0
901,2021-03-23 02:27:54,754.158,0,9.99988,-0.0470243,99.9955,33.9,28.0,31.9801,7.18064,0,200,0.0672496,0,1308.86,30.6361,129.377,80.1321,120829.0,9552.5,57886.4,33,30,7,0,0,10,0.0,100,0,0.0,54.9,1,200,0.0,0,0,0,0
902,2021-03-23 02:28:24,754.167,0,9.98148,-0.00175422,99.9765,33.6,26.8,31.7647,7.18202,0,200,0.0663385,0,1308.86,30.6361,129.377,80.1321,120839.0,9552.5,57887.4,33,30,7,0,0,10,0.374303,100,0,0.0,53.7,1,200,0.0,0,0,0,0
903,2021-03-23 02:28:54,754.175,0,10.0337,-0.0523083,99.9748,33.2,25.8,31.6771,7.18438,0,200,0.0664975,0,1308.86,30.6361,129.377,80.1321,120849.0,9552.5,57888.4,33,30,7,0,0,10,0.0257194,100,0,0.0,52.7,1,200,0.0,0,0,0,0
904,2021-03-23 02:29:24,754.183,0,10.0268,-0.0632323,99.9847,32.8,26.2,31.4962,7.18697,0,200,0.0670547,0,1308.86,30.6361,129.377,80.1321,120859.0,9552.5,57889.4,33,30,7,0,0,10,0.161257,100,0,0.0,0.0,0,200,0.0,0,0,0,0
905,2021-03-23 02:29:54,754.192,0,9.99711,-0.042458,99.9932,32.5,29.2,31.129,7.18905,0,200,0.0671111,0,1308.86,30.6361,129.377,80.1321,120869.0,9552.5,57890.4,33,30,7,0,0,10,1.34291,100,0,95.7,0.0,1,200,0.0,0,0,0,0
906,2021-03-23 02:30:24,754.2,0,10.0111,6.69825,100.003,32.1,32.4,30.8616,7.19161,0,200,0.0667469,0,1308.86,30.6361,129.377,80.1321,120879.0,9552.68,57891.4,33,30,7,0,0,10,6.72131,100,0,91.05,0.0,1,200,0.0,0,0,0,0
907,2021-03-23 02:30:54,754.208,0,10.0106,6.70613,99.9993,31.9,34.6,30.4729,7.19388,0,200,0.066641,0,1308.86,30.6361,129.377,80.1321,120889.0,9553.35,57892.4,33,30,7,0,0,10,6.72131,100,0,87.6,0.0,1,200,0.0,0,0,0,0
908,2021-03-23 02:31:24,754.217,0,10.0296,6.65855,100.005,31.8,36.6,30.0709,7.19476,0,200,0.0672826,0,1308.86,30.6361,129.377,80.1321,120899.0,9554.02,57893.4,33,30,7,0,0,10,6.72131,100,0,84.6,0.0,1,200,0.0,0,0,0,0
909,2021-03-23 02:31:54,754.225,0,9.97758,6.71666,100.037,31.8,38.5,29.6902,7.1953,0,200,0.0680552,0,1308.86,30.6361,129.377,80.1321,120909.0,9554.7,57894.4,33,30,7,0,0,10,6.72131,100,0,81.9,0.0,1,200,0.0,0,0,0,0
910,2021-03-23 02:32:24,754.233,0,9.9894,6.71353,100.003,31.9,40.3,29.1728,7.19494,0,200,0.0673069,0,1308.86,30.6361,129.377,80.1321,120919.0,9555.37,57895.4,33,30,7,0,0,10,6.72131,100,0,79.05,0.0,1,200,0.0,0,0,0,0
911,2021-03-23 02:32:54,754.242,0,10.0009,12.1686,99.8697,32.0,41.9,28.8489,7.19398,0,200,0.0674028,0,1308.86,30.6361,129.377,80.1321,120929.0,9556.11,57896.4,33,30,7,0,0,10,12.6858,100,0,76.65,0.0,1,200,0.0,0,0,0,0
912,2021-03-23 02:33:24,754.25,0,10.0433,13.9575,100.011,32.3,43.5,28.6872,7.1926,0,200,0.0668296,0,1308.86,30.6361,129.377,80.1321,120939.0,9557.43,57897.4,33,30,7,0,0,10,14.364,100,0,74.25,0.0,1,200,0.0,0,0,0,0
913,2021-03-23 02:33:54,754.258,0,9.99616,14.9476,99.9168,32.7,44.7,28.6541,7.18971,0,200,0.0668511,0,1308.86,30.6361,129.377,80.1321,120949.0,9558.88,57898.4,33,30,7,0,0,10,14.9758,100,0,72.45,0.0,1,200,0.0,0,0,0,0
914,2021-03-23 02:34:24,754.267,0,9.99209,14.3353,100.01,33.0,46.1,28.9509,7.18744,0,200,0.0666189,0,1308.86,30.6361,129.377,80.1321,120959.0,9560.35,57899.4,33,30,7,0,0,10,14.0875,100,0,0.0,0.0,0,200,0.0,0,0,0,0
915,2021-03-23 02:34:54,754.275,0,10.0113,8.90446,99.998,33.5,36.6,29.2528,7.1851,0,200,0.0665504,0,1308.86,30.6361,129.377,80.1321,120969.0,9561.38,57900.4,33,30,7,0,0,10,8.90464,100,0,0.0,63.4,1,200,0.0,0,0,0,0
916,2021-03-23 02:35:24,754.283,0,10.0299,8.90146,100.021,33.9,33.7,29.5992,7.18104,0,200,0.066022,0,1308.86,30.6361,129.377,80.1321,120979.0,9562.27,57901.4,33,30,7,0,0,10,8.90464,100,0,0.0,60.5,1,200,0.0,0,0,0,0
917,2021-03-23 02:35:54,754.292,0,10.0493,8.90424,99.9917,34.1,31.2,29.9802,7.17962,0,200,0.0664921,0,1308.86,30.6361,129.377,80.1321,120989.0,9563.16,57902.4,33,30,7,0,0,10,8.90464,100,0,0.0,58.2,1,200,0.0,0,0,0,0
918,2021-03-23 02:36:24,754.3,0,9.99091,8.91436,100.036,34.0,29.5,30.2647,7.17962,0,200,0.0664642,0,1308.86,30.6361,129.377,80.1321,120999.0,9564.04,57903.4,33,30,7,0,0,10,8.90464,100,0,0.0,56.4,1,200,0.0,0,0,0,0
919,2021-03-23 02:36:54,754.308,0,9.94255,8.89466,99.904,33.9,28.0,30.34,7.18041,0,200,0.0666379,0,1308.86,30.6361,129.377,80.1321,121009.0,9564.94,57904.4,33,30,7,0,0,10,8.90464,100,0,0.0,55.0,1,200,0.0,0,0,0,0
920,2021-03-23 02:37:24,754.317,0,9.9639,8.921,100.02,33.6,26.8,30.3641,7.18238,0,200,0.0668368,0,1308.86,30.6361,129.377,80.1321,121019.0,9565.82,57905.4,33,30,7,0,0,10,8.90464,100,0,0.0,53.7,1,200,0.0,0,0,0,0
921,2021-03-23 02:37:54,754.325,0,10.0011,8.93034,100.017,33.2,25.8,30.3956,7.18393,0,200,0.06692,0,1308.86,30.6361,129.377,80.1321,121029.0,9566.71,57906.4,33,30,7,0,0,10,8.90464,100,0,0.0,52.7,1,200,0.0,0,0,0,0
922,2021-03-23 02:38:24,754.333,0,10.0057,8.89861,100.0,32.8,26.3,30.4157,7.1873,0,200,0.0664339,0,1308.86,30.6361,129.377,80.1321,121039.0,9567.61,57907.4,33,30,7,0,0,10,8.90464,100,0,0.0,0.0,0,200,0.0,0,0,0,0
923,2021-03-23 02:38:54,754.342,0,9.99533,8.89456,99.9936,32.5,29.3,30.3734,7.18951,0,200,0.0667263,0,1308.86,30.6361,129.377,80.1321,121049.0,9568.5,57908.4,33,30,7,0,0,10,8.90464,100,0,95.55,0.0,1,200,0.0,0,0,0,0
924,2021-03-23 02:39:24,754.35,0,10.0118,8.89953,99.9947,32.1,32.2,30.5018,7.1922,0,200,0.0671632,0,1308.86,30.6361,129.377,80.1321,121059.0,9569.39,57909.4,33,30,7,0,0,10,8.90464,100,0,91.2,0.0,1,200,0.0,0,0,0,0
925,2021-03-23 02:39:54,754.358,0,10.0133,8.91551,99.9955,31.9,34.6,30.7062,7.19426,0,200,0.0668981,0,1308.86,30.6361,129.377,80.1321,121069.0,9570.28,57910.4,33,30,7,0,0,10,8.90464,100,0,87.6,0.0,1,200,0.0,0,0,0,0
926,2021-03-23 02:40:24,754.367,0,10.0187,3.77687,99.8685,31.8,36.6,31.081,7.19544,0,200,0.0677745,0,1308.86,30.6361,129.377,80.1321,121079.0,9571.17,57911.4,33,30,7,0,0,10,3.4053,100,0,84.6,0.0,1,200,0.0,0,0,0,0
927,2021-03-23 02:40:54,754.375,0,10.0213,-0.03491,100.004,31.8,38.5,31.5236,7.19565,0,200,0.0668191,0,1308.86,30.6361,129.377,80.1321,121089.0,9571.36,57912.4,33,30,7,0,0,10,0.544635,100,0,81.75,0.0,1,200,0.0,0,0,0,0
928,2021-03-23 02:41:24,754.383,0,10.0013,-0.0444368,100.012,31.9,40.3,32.0957,7.19526,0,200,0.066851,0,1308.86,30.6361,129.377,80.1321,121099.0,9571.36,57913.4,33,30,7,0,0,10,0.0,100,0,79.05,0.0,1,200,0.0,0,0,0,0
