,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
929,2021-03-23 02:41:54,754.392,0,9.92722,-0.00264525,99.9955,32.0,42.0,32.6178,7.19442,0,200,0.0680695,0,1308.86,30.6361,129.377,80.1321,121109.0,9571.36,57914.4,33,30,7,0,0,10,0.0,100,0,76.5,0.0,1,200,0.0,0,0,0,0
930,2021-03-23 02:42:24,754.4,0,9.99183,-0.0244156,100.024,32.3,43.5,33.1089,7.19231,0,200,0.0660861,0,1308.86,30.6361,129.377,80.1321,121119.0,9571.36,57915.4,33,30,7,0,0,10,0.0,100,0,74.4,0.0,1,200,0.0,0,0,0,0
931,2021-03-23 02:42:54,754.408,0,9.98868,-0.0515398,99.8692,32.7,44.8,33.5057,7.19044,0,200,0.0673972,0,1308.86,30.6361,129.377,80.1321,121129.0,9571.36,57916.4,33,30,7,0,0,10,0.0,100,0,72.45,0.0,1,200,0.0,0,0,0,0
932,2021-03-23 02:43:24,754.417,0,9.98697,-0.0603756,100.017,33.0,46.1,33.7881,7.18732,0,200,0.0656494,0,1308.86,30.6361,129.377,80.1321,121139.0,9571.36,57917.4,33,30,7,0,0,10,0.0,100,0,0.0,0.0,0,200,0.0,0,0,0,0
933,2021-03-23 02:43:54,754.425,0,9.99031,-0.0626192,100.009,33.5,36.4,33.8707,7.18413,0,200,0.0669507,0,1308.86,30.6361,129.377,80.1321,121149.0,9571.36,57918.4,33,30,7,0,0,10,0.0,100,0,0.0,63.3,1,200,0.0,0,0,0,0
934,2021-03-23 02:44:24,754.433,0,9.96129,-0.0480664,100.004,33.9,33.6,33.643,7.18142,0,200,0.0663886,0,1308.86,30.6361,129.377,80.1321,121159.0,9571.36,57919.4,33,30,7,0,0,10,0.252749,100,0,0.0,60.5,1,200,0.0,0,0,0,0
935,2021-03-23 02:44:54,754.442,0,9.99129,-0.059807,99.9068,34.1,31.3,33.0081,7.17965,0,200,0.0674543,0,1308.86,30.6361,129.377,80.1321,121169.0,9571.36,57920.4,33,30,7,0,0,10,1.75441,100,0,0.0,58.2,1,200,0.0,0,0,0,0
936,2021-03-23 02:45:24,754.45,0,10.0242,4.4603,99.9836,34.1,29.5,32.0717,7.17925,0,200,0.0663638,0,1308.86,30.6361,129.377,80.1321,121179.0,9571.54,57921.4,33,30,7,0,0,10,5.55884,100,0,0.0,56.4,1,200,0.0,0,0,0,0
937,2021-03-23 02:45:54,754.458,0,9.98915,9.34024,100.024,33.9,28.0,30.811,7.18012,0,200,0.0667273,0,1308.86,30.6361,129.377,80.1321,121189.0,9572.21,57922.4,33,30,7,0,0,10,14.872,100,0,0.0,55.0,1,200,0.0,0,0,0,0
938,2021-03-23 02:46:24,754.467,0,10.0156,14.8656,99.968,33.6,26.7,29.6928,7.18173,0,200,0.0665187,0,1308.86,30.6361,129.377,80.1321,121199.0,9573.64,57923.4,33,30,7,0,0,10,14.872,100,0,0.0,53.7,1,200,0.0,0,0,0,0
939,2021-03-23 02:46:54,754.475,0,9.98627,22.0657,100.028,33.3,25.8,28.3258,7.18415,0,200,0.0670977,0,1308.86,30.6361,129.377,80.1321,121209.0,9575.29,57924.4,33,30,7,0,0,10,23.5905,100,0,0.0,52.7,1,200,0.0,0,0,0,0
940,2021-03-23 02:47:24,754.483,0,9.99652,28.7933,99.9868,32.9,26.2,27.2731,7.1861,0,200,0.0663147,0,1308.86,30.6361,129.377,80.1321,121219.0,9577.82,57925.4,33,30,7,0,0,10,29.9626,100,0,0.0,0.0,0,200,0.0,0,0,0,0
941,2021-03-23 02:47:54,754.492,0,10.0019,33.0927,99.9923,32.5,29.3,26.9145,7.18928,0,200,0.0666225,0,1308.86,30.6361,129.377,80.1321,121229.0,9580.92,57926.4,33,30,7,0,0,10,33.236,100,0,95.7,0.0,1,200,0.0,0,0,0,0
942,2021-03-23 02:48:24,754.5,0,10.0585,33.6258,99.994,32.1,32.2,27.2264,7.19294,0,200,0.0667384,0,1308.86,30.6361,129.377,80.1321,121239.0,9584.28,57927.4,33,30,7,0,0,10,33.1943,100,0,91.2,0.0,1,200,0.0,0,0,0,0
943,2021-03-23 02:48:54,754.508,0,9.99571,30.8421,99.9956,31.9,34.6,28.2919,7.19473,0,200,0.0654926,0,1308.86,30.6361,129.377,80.1321,121249.0,9587.52,57928.4,33,30,7,0,0,10,29.017,100,0,87.75,0.0,1,200,0.0,0,0,0,0
944,2021-03-23 02:49:24,754.517,0,9.94522,20.8627,100.005,31.8,36.6,29.9778,7.19641,0,200,0.0676139,0,1308.86,30.6361,129.377,80.1321,121259.0,9590.16,57929.4,33,30,7,0,0,10,20.8606,100,0,84.6,0.0,1,200,0.0,0,0,0,0
945,2021-03-23 02:49:54,754.525,0,9.96975,14.2026,100.046,31.8,38.4,31.4972,7.19684,0,200,0.0672965,0,1308.86,30.6361,129.377,80.1321,121269.0,9592.17,57930.4,33,30,7,0,0,10,13.1752,100,0,81.9,0.0,1,200,0.0,0,0,0,0
946,2021-03-23 02:50:24,754.533,0,9.99116,5.00587,99.9797,31.9,40.4,33.3218,7.19644,0,200,0.0674639,0,1308.86,30.6361,129.377,80.1321,121279.0,9593.2,57931.4,33,30,7,0,0,10,2.83261,100,0,78.9,0.0,1,200,0.0,0,0,0,0
947,2021-03-23 02:50:54,754.542,0,9.99894,-0.0165755,99.9913,32.0,42.0,34.9688,7.19591,0,200,0.0662398,0,1308.86,30.6361,129.377,80.1321,121289.0,9593.31,57932.4,33,30,7,0,0,10,0.0,100,0,76.5,0.0,1,200,0.0,0,0,0,0
948,2021-03-23 02:51:24,754.55,0,10.0205,-0.0074829,100.009,32.3,43.4,36.1679,7.19433,0,200,0.0663369,0,1308.86,30.6361,129.377,80.1321,121299.0,9593.31,57933.4,33,30,7,0,0,10,0.0,100,0,74.4,0.0,1,200,0.0,0,0,0,0
949,2021-03-23 02:51:54,754.558,0,9.99873,-0.0208908,100.017,32.7,44.9,37.2511,7.19163,0,200,0.0671367,0,1308.86,30.6361,129.377,80.1321,121309.0,9593.31,57934.4,33,30,7,0,0,10,0.0,100,0,72.15,0.0,1,200,0.0,0,0,0,0
950,2021-03-23 02:52:24,754.567,0,10.0203,-0.00816757,99.9942,33.0,46.0,38.3734,7.189,0,200,0.0679336,0,1308.86,30.6361,129.377,80.1321,121319.0,9593.31,57935.4,33,30,7,0,0,10,0.0,100,0,0.0,0.0,0,200,0.0,0,0,0,0
951,2021-03-23 02:52:54,754.575,0,9.97828,-0.051823,100.028,33.5,36.2,38.976,7.18559,0,200,0.066743,0,1308.86,30.6361,129.377,80.1321,121329.0,9593.31,57936.4,33,30,7,0,0,10,0.0,100,0,0.0,63.1,1,200,0.0,0,0,0,0
952,2021-03-23 02:53:24,754.583,0,9.98145,-0.0662077,100.002,33.9,33.5,39.4154,7.18242,0,200,0.06704,0,1308.86,30.6361,129.377,80.1321,121339.0,9593.31,57937.4,33,30,7,0,0,10,0.0,100,0,0.0,60.4,1,200,0.0,0,0,0,0
953,2021-03-23 02:53:54,754.592,0,10.006,-0.0543971,100.003,34.1,31.1,39.1997,7.18094,0,200,0.0668097,0,1308.86,30.6361,129.377,80.1321,121349.0,9593.31,57938.4,33,30,7,0,0,10,0.158587,100,0,0.0,58.1,1,200,0.0,0,0,0,0
954,2021-03-23 02:54:24,754.6,0,9.98431,-0.0413858,100.019,34.1,29.4,38.678,7.18068,0,200,0.0663545,0,1308.86,30.6361,129.377,80.1321,121359.0,9593.31,57939.4,33,30,7,0,0,10,0.0,100,0,0.0,56.3,1,200,0.0,0,0,0,0
955,2021-03-23 02:54:54,754.608,0,9.98499,-0.0392582,99.9868,33.9,28.0,37.6277,7.18148,0,200,0.0666098,0,1308.86,30.6361,129.377,80.1321,121369.0,9593.31,57940.4,33,30,7,0,0,10,1.26636,100,0,0.0,55.0,1,200,0.0,0,0,0,0
956,2021-03-23 02:55:24,754.617,0,10.0242,-0.0649729,100.006,33.6,26.6,36.4422,7.18352,0,200,0.0667678,0,1308.86,30.6361,129.377,80.1321,121379.0,9593.31,57941.4,33,30,7,0,0,10,3.63939,100,0,0.0,53.6,1,200,0.0,0,0,0,0
957,2021-03-23 02:55:54,754.625,0,9.9873,5.54552,100.014,33.2,25.8,35.3433,7.1854,0,200,0.0658087,0,1308.86,30.6361,129.377,80.1321,121389.0,9593.71,57942.4,33,30,7,0,0,10,6.19212,100,0,0.0,52.7,1,200,0.0,0,0,0,0
958,2021-03-23 02:56:24,754.633,0,10.0013,9.26711,99.9856,32.8,26.2,34.041,7.18796,0,200,0.0665145,0,1308.86,30.6361,129.377,80.1321,121399.0,9594.48,57943.4,33,30,7,0,0,10,10.3862,100,0,0.0,0.0,0,200,0.0,0,0,0,0
959,2021-03-23 02:56:54,754.642,0,10.0511,14.3928,99.9972,32.5,29.2,32.6737,7.1902,0,200,0.0663569,0,1308.86,30.6361,129.377,80.1321,121409.0,9595.65,57944.4,33,30,7,0,0,10,15.5375,100,0,95.85,0.0,1,200,0.0,0,0,0,0
960,2021-03-23 02:57:24,754.65,0,9.97563,18.4808,100.004,32.1,32.2,31.6887,7.19341,0,200,0.0666426,0,1308.86,30.6361,129.377,80.1321,121419.0,9597.31,57945.4,33,30,7,0,0,10,19.3803,100,0,91.2,0.0,1,200,0.0,0,0,0,0
961,2021-03-23 02:57:54,754.658,0,10.0064,22.3305,100.008,31.9,34.6,30.8246,7.19531,0,200,0.0667968,0,1308.86,30.6361,129.377,80.1321,121429.0,9599.36,57946.4,33,30,7,0,0,10,27.2915,100,0,87.75,0.0,1,200,0.0,0,0,0,0
962,2021-03-23 02:58:24,754.667,0,9.96323,27.2842,99.921,31.8,36.6,30.6238,7.19678,0,200,0.0668526,0,1308.86,30.6361,129.377,80.1321,121439.0,9602.06,57947.4,33,30,7,0,0,10,27.2915,100,0,84.6,0.0,1,200,0.0,0,0,0,0
963,2021-03-23 02:58:54,754.675,0,9.98973,27.2897,99.9543,31.8,38.4,31.047,7.19673,0,200,0.0667622,0,1308.86,30.6361,129.377,80.1321,121449.0,9604.79,57948.4,33,30,7,0,0,10,22.0043,100,0,81.9,0.0,1,200,0.0,0,0,0,0
964,2021-03-23 02:59:24,754.683,0,9.99784,17.1588,99.9914,31.9,40.3,32.0368,7.19672,0,200,0.0666334,0,1308.86,30.6361,129.377,80.1321,121459.0,9606.89,57949.4,33,30,7,0,0,10,16.2949,100,0,79.05,0.0,1,200,0.0,0,0,0,0
965,2021-03-23 02:59:54,754.692,0,10.0014,10.2407,100.027,32.0,41.8,33.3787,7.19672,0,200,0.0674628,0,1308.86,30.6361,129.377,80.1321,121469.0,9608.3,57950.4,33,30,7,0,0,10,8.24852,100,0,76.8,0.0,1,200,0.0,0,0,0,0
966,2021-03-23 03:00:24,754.7,0,9.99502,-0.0189299,99.9999,32.3,43.5,34.5109,7.195,0,200,0.0667922,0,1308.86,30.6361,129.377,80.1321,121479.0,9608.91,57951.4,33,30,7,0,0,10,0.6161,100,0,74.4,0.0,1,200,0.0,0,0,0,0
967,2021-03-23 03:00:54,754.708,0,9.98789,-0.0237957,99.9134,32.7,44.8,35.7965,7.19266,0,200,0.0675814,0,1308.86,30.6361,129.377,80.1321,121489.0,9608.91,57952.4,33,30,7,0,0,10,0.0,100,0,72.3,0.0,1,200,0.0,0,0,0,0
968,2021-03-23 03:01:24,754.717,0,10.0082,-0.037126,100.004,33.0,46.1,36.8138,7.1901,0,200,0.068017,0,1308.86,30.6361,129.377,80.1321,121499.0,9608.91,57953.4,33,30,7,0,0,10,0.0,100,0,0.0,0.0,0,200,0.0,0,0,0,0
969,2021-03-23 03:01:54,754.725,0,9.99868,-0.033911,99.8848,33.5,38.3,37.5007,7.18651,0,200,0.0667429,0,1308.86,30.6361,129.377,80.1321,121509.0,9608.91,57954.4,33,30,7,0,0,10,0.0,100,0,0.0,65.2,1,200,0.0,0,0,0,0
970,2021-03-23 03:02:24,754.733,0,10.0076,-0.0206685,100.01,33.9,34.5,38.2499,7.1836,0,200,0.0665282,0,1308.86,30.6361,129.377,80.1321,121519.0,9608.91,57955.4,33,30,7,0,0,10,0.0,100,0,0.0,61.4,1,200,0.0,0,0,0,0
971,2021-03-23 03:02:54,754.742,0,10.015,-0.0502486,99.9924,34.2,32.0,38.4306,7.18095,0,200,0.0673245,0,1308.86,30.6361,129.377,80.1321,121529.0,9608.91,57956.4,33,30,7,0,0,10,0.0,100,0,0.0,58.9,1,200,0.0,0,0,0,0
972,2021-03-23 03:03:24,754.75,0,9.97739,-0.0832129,99.9075,34.2,30.1,38.2684,7.18029,0,200,0.066265,0,1308.86,30.6361,129.377,80.1321,121539.0,9608.91,57957.4,33,30,7,0,0,10,0.0,100,0,0.0,57.0,1,200,0.0,0,0,0,0
973,2021-03-23 03:03:54,754.758,0,10.0151,-0.0589034,100.016,34.1,28.5,37.7336,7.18099,0,200,0.0664644,0,1308.86,30.6361,129.377,80.1321,121549.0,9608.91,57958.4,33,30,7,0,0,10,0.186052,100,0,0.0,55.4,1,200,0.0,0,0,0,0
974,2021-03-23 03:04:24,754.767,0,10.0305,-0.0871827,99.9923,33.8,27.1,36.8945,7.18262,0,200,0.066292,0,1308.86,30.6361,129.377,80.1321,121559.0,9608.91,57959.4,33,30,7,0,0,10,0.904236,100,0,0.0,54.1,1,200,0.0,0,0,0,0
975,2021-03-23 03:04:54,754.775,0,9.98833,2.70957,100.012,33.5,26.2,35.7737,7.18432,0,200,0.0656952,0,1308.86,30.6361,129.377,80.1321,121569.0,9608.93,57960.4,33,30,7,0,0,10,3.3124,100,0,0.0,53.1,1,200,0.0,0,0,0,0
976,2021-03-23 03:05:24,754.783,0,9.95346,4.69159,99.996,33.1,25.3,34.8138,7.18674,0,200,0.066086,0,1308.86,30.6361,129.377,80.1321,121579.0,9609.29,57961.4,33,30,7,0,0,10,5.45433,100,0,0.0,51.4659,1,200,0.0,0,0,0,0
977,2021-03-23 03:05:54,754.792,0,10.0506,8.01394,100.002,32.7,26.2,33.6041,7.1895,0,200,0.0667016,0,1308.86,30.6361,129.377,80.1321,121589.0,9609.95,57962.4,33,30,7,0,0,10,9.41208,100,0,100.0,0.0,1,200,0.0,0,0,0,0
978,2021-03-23 03:06:24,754.8,0,10.0043,12.5908,99.9954,32.3,30.3,32.4367,7.19181,0,200,0.0667525,0,1308.86,30.6361,129.377,80.1321,121599.0,9611.01,57963.4,33,30,7,0,0,10,13.7432,100,0,94.05,0.0,1,200,0.0,0,0,0,0
979,2021-03-23 03:06:54,754.808,0,10.0012,16.8105,99.9747,31.9,32.9,31.4084,7.19437,0,200,0.0663871,0,1308.86,30.6361,129.377,80.1321,121609.0,9612.5,57964.4,33,30,7,0,0,10,17.5596,100,0,90.15,0.0,1,200,0.0,0,0,0,0
980,2021-03-23 03:07:24,754.817,0,9.99184,24.717,99.9879,31.8,35.1,30.4615,7.19654,0,200,0.0673102,0,1308.86,30.6361,129.377,80.1321,121619.0,9614.58,57965.4,33,30,7,0,0,10,24.7602,100,0,86.85,0.0,1,200,0.0,0,0,0,0
981,2021-03-23 03:07:54,754.825,0,9.99759,24.7678,100.039,31.7,37.1,30.1356,7.19771,0,200,0.0672295,0,1308.86,30.6361,129.377,80.1321,121629.0,9617.06,57966.4,33,30,7,0,0,10,24.7602,100,0,83.85,0.0,1,200,0.0,0,0,0,0
982,2021-03-23 03:08:24,754.833,0,9.97586,24.7953,100.002,31.8,38.9,30.3586,7.19781,0,200,0.0675789,0,1308.86,30.6361,129.377,80.1321,121639.0,9619.53,57967.4,33,30,7,0,0,10,24.7602,100,0,81.15,0.0,1,200,0.0,0,0,0,0
983,2021-03-23 03:08:54,754.842,0,10.0154,24.761,100.012,31.9,40.6,30.9661,7.19745,0,200,0.066826,0,1308.86,30.6361,129.377,80.1321,121649.0,9622.01,57968.4,33,30,7,0,0,10,24.7602,100,0,78.6,0.0,1,200,0.0,0,0,0,0
984,2021-03-23 03:09:24,754.85,0,10.0479,14.7585,99.9885,32.0,42.2,32.2609,7.19652,0,200,0.06721,0,1308.86,30.6361,129.377,80.1321,121659.0,9623.96,57969.4,33,30,7,0,0,10,12.6988,100,0,76.2,0.0,1,200,0.0,0,0,0,0
985,2021-03-23 03:09:54,754.858,0,10.0135,7.64216,100.009,32.3,43.8,33.3949,7.19449,0,200,0.0669615,0,1308.86,30.6361,129.377,80.1321,121669.0,9625.06,57970.4,33,30,7,0,0,10,5.62497,100,0,73.95,0.0,1,200,0.0,0,0,0,0
986,2021-03-23 03:10:24,754.867,0,10.0153,-0.00128239,99.942,32.7,45.2,34.5912,7.1929,0,200,0.0671583,0,1308.86,30.6361,129.377,80.1321,121679.0,9625.33,57971.4,33,30,7,0,0,10,0.0,100,0,71.7,0.0,1,200,0.0,0,0,0,0
987,2021-03-23 03:10:54,754.875,0,9.9954,-0.0108329,100.012,33.1,46.3,35.6812,7.18924,0,200,0.0665682,0,1308.86,30.6361,129.377,80.1321,121689.0,9625.33,57972.4,33,30,7,0,0,10,0.0,100,0,0.0,0.0,0,200,0.0,0,0,0,0
988,2021-03-23 03:11:24,754.883,0,10.0111,-0.00341395,99.99,33.5,36.6,36.3382,7.18672,0,200,0.066581,0,1308.86,30.6361,129.377,80.1321,121699.0,9625.33,57973.4,33,30,7,0,0,10,0.0,100,0,0.0,63.4,1,200,0.0,0,0,0,0
989,2021-03-23 03:11:54,754.892,0,10.0338,-0.0532079,100.033,34.0,33.7,36.883,7.18275,0,200,0.0670163,0,1308.86,30.6361,129.377,80.1321,121709.0,9625.33,57974.4,33,30,7,0,0,10,0.0,100,0,0.0,60.6,1,200,0.0,0,0,0,0
990,2021-03-23 03:12:24,754.9,0,10.0139,-0.035521,100.004,34.1,31.3,37.1664,7.1812,0,200,0.0667877,0,1308.86,30.6361,129.377,80.1321,121719.0,9625.33,57975.4,33,30,7,0,0,10,0.0,100,0,0.0,58.2,1,200,0.0,0,0,0,0
991,2021-03-23 03:12:54,754.908,0,10.0117,-0.0711038,99.9974,34.1,29.5,36.9714,7.18095,0,200,0.0669093,0,1308.86,30.6361,129.377,80.1321,121729.0,9625.33,57976.4,33,30,7,0,0,10,0.0,100,0,0.0,56.4,1,200,0.0,0,0,0,0
992,2021-03-23 03:13:24,754.917,0,9.98961,-0.0838253,99.992,33.9,28.0,36.4233,7.18165,0,200,0.066109,0,1308.86,30.6361,129.377,80.1321,121739.0,9625.33,57977.4,33,30,7,0,0,10,0.391247,100,0,0.0,55.0,1,200,0.0,0,0,0,0
993,2021-03-23 03:13:54,754.925,0,9.99951,-0.0730415,100.029,33.7,26.8,35.6279,7.18341,0,200,0.0662355,0,1308.86,30.6361,129.377,80.1321,121749.0,9625.33,57978.4,33,30,7,0,0,10,1.42493,100,0,0.0,53.7,1,200,0.0,0,0,0,0
994,2021-03-23 03:14:24,754.933,0,10.0003,3.10318,100.001,33.3,25.8,34.6607,7.18571,0,200,0.0666208,0,1308.86,30.6361,129.377,80.1321,121759.0,9625.35,57979.4,33,30,7,0,0,10,3.67574,100,0,0.0,52.8,1,200,0.0,0,0,0,0
995,2021-03-23 03:14:54,754.942,0,10.0407,6.39528,99.9964,32.9,25.0,33.6845,7.18798,0,200,0.0656261,0,1308.86,30.6361,129.377,80.1321,121769.0,9625.79,57980.4,33,30,7,0,0,10,6.47559,100,0,0.0,0.0,0,200,0.0,0,0,0,0
996,2021-03-23 03:15:24,754.95,0,9.99738,10.234,100.018,32.6,28.8,32.4008,7.19065,0,200,0.0664822,0,1308.86,30.6361,129.377,80.1321,121779.0,9626.6,57981.4,33,30,7,0,0,10,11.384,100,0,96.3,0.0,1,200,0.0,0,0,0,0
997,2021-03-23 03:15:54,754.958,0,9.98269,14.4327,99.9954,32.2,31.9,31.3175,7.19309,0,200,0.0664831,0,1308.86,30.6361,129.377,80.1321,121789.0,9627.84,57982.4,33,30,7,0,0,10,15.8505,100,0,91.65,0.0,1,200,0.0,0,0,0,0
998,2021-03-23 03:16:24,754.967,0,9.98819,22.2148,99.9855,31.9,34.3,30.3894,7.195,0,200,0.0667263,0,1308.86,30.6361,129.377,80.1321,121799.0,9629.6,57983.4,33,30,7,0,0,10,22.1854,100,0,88.05,0.0,1,200,0.0,0,0,0,0
999,2021-03-23 03:16:54,754.975,0,9.98884,22.2227,100.015,31.8,36.4,29.7666,7.19688,0,200,0.0673249,0,1308.86,30.6361,129.377,80.1321,121809.0,9631.82,57984.4,33,30,7,0,0,10,22.1854,100,0,85.05,0.0,1,200,0.0,0,0,0,0
1000,2021-03-23 03:17:24,754.983,0,10.0242,22.1947,100.009,31.8,38.2,29.6711,7.19738,0,200,0.0667518,0,1308.86,30.6361,129.377,80.1321,121819.0,9634.04,57985.4,33,30,7,0,0,10,22.1854,100,0,82.2,0.0,1,200,0.0,0,0,0,0
1001,2021-03-23 03:17:54,754.992,0,9.99327,22.1969,99.9999,31.9,39.9,30.1604,7.197,0,200,0.0672683,0,1308.86,30.6361,129.377,80.1321,121829.0,9636.26,57986.4,33,30,7,0,0,10,22.1854,100,0,79.65,0.0,1,200,0.0,0,0,0,0
1002,2021-03-23 03:18:24,755.0,0,9.95483,22.2295,100.005,32.0,41.8,31.1749,7.19622,0,200,0.0669712,0,1308.86,30.6361,129.377,80.1321,121839.0,9638.48,57987.4,33,30,7,0,0,10,16.2145,100,0,76.95,0.0,1,200,0.0,0,0,0,0
1003,2021-03-23 03:18:54,755.008,0,10.0004,11.0744,99.9821,32.3,43.3,32.3109,7.19501,0,200,0.0676492,0,1308.86,30.6361,129.377,80.1321,121849.0,9639.99,57988.4,33,30,7,0,0,10,9.67954,100,0,74.55,0.0,1,200,0.0,0,0,0,0
1004,2021-03-23 03:19:24,755.017,0,9.93249,4.01874,100.004,32.6,44.8,33.5093,7.19299,0,200,0.0675926,0,1308.86,30.6361,129.377,80.1321,121859.0,9640.76,57989.4,33,30,7,0,0,10,2.23006,100,0,72.45,0.0,1,200,0.0,0,0,0,0
1005,2021-03-23 03:19:54,755.025,0,9.95881,-0.0336275,100.009,32.9,46.1,34.7622,7.19076,0,200,0.0668572,0,1308.86,30.6361,129.377,80.1321,121869.0,9640.82,57990.4,33,30,7,0,0,10,0.0,100,0,43.5891,0.0,1,200,0.0,0,0,0,0
1006,2021-03-23 03:20:24,755.033,0,9.91945,-0.0225583,99.9952,33.4,38.3,35.6612,7.18731,0,200,0.0669991,0,1308.86,30.6361,129.377,80.1321,121879.0,9640.82,57991.4,33,30,7,0,0,10,0.0,100,0,0.0,65.2,1,200,0.0,0,0,0,0
1007,2021-03-23 03:20:54,755.042,0,9.99317,-0.0215981,99.9877,33.9,34.5,36.3026,7.18358,0,200,0.0658739,0,1308.86,30.6361,129.377,80.1321,121889.0,9640.82,57992.4,33,30,7,0,0,10,0.0,100,0,0.0,61.3,1,200,0.0,0,0,0,0
1008,2021-03-23 03:21:24,755.05,0,9.99298,-0.0441574,99.9961,34.2,32.0,36.7585,7.18146,0,200,0.0676519,0,1308.86,30.6361,129.377,80.1321,121899.0,9640.82,57993.4,33,30,7,0,0,10,0.0,100,0,0.0,58.9,1,200,0.0,0,0,0,0
1009,2021-03-23 03:21:54,755.058,0,10.0348,-0.0572449,99.9792,34.2,30.1,36.8738,7.18091,0,200,0.0664928,0,1308.86,30.6361,129.377,80.1321,121909.0,9640.82,57994.4,33,30,7,0,0,10,0.0,100,0,0.0,57.1,1,200,0.0,0,0,0,0
1010,2021-03-23 03:22:24,755.067,0,10.0426,-0.0946738,99.9948,34.1,28.5,36.5687,7.18164,0,200,0.0672937,0,1308.86,30.6361,129.377,80.1321,121919.0,9640.82,57995.4,33,30,7,0,0,10,0.0,100,0,0.0,55.5,1,200,0.0,0,0,0,0
1011,2021-03-23 03:22:54,755.075,0,10.0345,-0.0694997,100.057,33.8,27.1,36.0144,7.183,0,200,0.0665147,0,1308.86,30.6361,129.377,80.1321,121929.0,9640.82,57996.4,33,30,7,0,0,10,0.48224,100,0,0.0,54.0,1,200,0.0,0,0,0,0
1012,2021-03-23 03:23:24,755.083,0,9.98835,-0.0847192,99.9969,33.5,26.2,35.1773,7.18494,0,200,0.0668647,0,1308.86,30.6361,129.377,80.1321,121939.0,9640.82,57997.4,33,30,7,0,0,10,1.85271,100,0,0.0,53.1,1,200,0.0,0,0,0,0
1013,2021-03-23 03:23:54,755.092,0,10.0183,3.3485,99.9116,33.1,25.3,34.2622,7.18724,0,200,0.0665482,0,1308.86,30.6361,129.377,80.1321,121949.0,9640.87,57998.4,33,30,7,0,0,10,3.18769,100,0,0.0,51.491,1,200,0.0,0,0,0,0
1014,2021-03-23 03:24:24,755.1,0,10.0073,5.64919,100.044,32.7,26.2,33.4894,7.19009,0,200,0.0658301,0,1308.86,30.6361,129.377,80.1321,121959.0,9641.3,57999.4,33,30,7,0,0,10,5.93995,100,0,100.0,0.0,1,200,0.0,0,0,0,0
1015,2021-03-23 03:24:54,755.108,0,9.9842,8.8702,99.9846,32.3,30.3,32.5402,7.1928,0,200,0.0662653,0,1308.86,30.6361,129.377,80.1321,121969.0,9642.01,58000.4,33,30,7,0,0,10,9.21006,100,0,94.05,0.0,1,200,0.0,0,0,0,0
1016,2021-03-23 03:25:24,755.117,0,10.0181,11.5261,100.011,31.9,32.8,31.6281,7.19496,0,200,0.0656634,0,1308.86,30.6361,129.377,80.1321,121979.0,9643.04,58001.4,33,30,7,0,0,10,12.7352,100,0,90.3,0.0,1,200,0.0,0,0,0,0
1017,2021-03-23 03:25:54,755.125,0,10.0167,15.2812,100.008,31.8,35.0,30.8234,7.19623,0,200,0.0669083,0,1308.86,30.6361,129.377,80.1321,121989.0,9644.42,58002.4,33,30,7,0,0,10,20.4047,100,0,87.0,0.0,1,200,0.0,0,0,0,0
1018,2021-03-23 03:26:24,755.133,0,9.99909,20.415,99.9784,31.7,37.1,30.3176,7.1975,0,200,0.0664134,0,1308.86,30.6361,129.377,80.1321,121999.0,9646.42,58003.4,33,30,7,0,0,10,20.4047,100,0,83.85,0.0,1,200,0.0,0,0,0,0
1019,2021-03-23 03:26:54,755.142,0,10.0029,20.4023,100.055,31.8,39.0,30.2146,7.19813,0,200,0.0670263,0,1308.86,30.6361,129.377,80.1321,122009.0,9648.46,58004.4,33,30,7,0,0,10,20.4047,100,0,81.15,0.0,1,200,0.0,0,0,0,0
1020,2021-03-23 03:27:24,755.15,0,10.0172,20.4183,99.9674,31.9,40.6,30.6261,7.19748,0,200,0.067611,0,1308.86,30.6361,129.377,80.1321,122019.0,9650.5,58005.4,33,30,7,0,0,10,20.4047,100,0,78.6,0.0,1,200,0.0,0,0,0,0
1021,2021-03-23 03:27:54,755.158,0,10.0192,13.5075,100.002,32.0,42.2,31.6056,7.19653,0,200,0.0671699,0,1308.86,30.6361,129.377,80.1321,122029.0,9652.31,58006.4,33,30,7,0,0,10,11.9681,100,0,76.2,0.0,1,200,0.0,0,0,0,0
1022,2021-03-23 03:28:24,755.167,0,9.95311,7.41205,100.037,32.3,43.8,32.6092,7.19435,0,200,0.0675428,0,1308.86,30.6361,129.377,80.1321,122039.0,9653.35,58007.4,33,30,7,0,0,10,5.90635,100,0,73.8,0.0,1,200,0.0,0,0,0,0
1023,2021-03-23 03:28:54,755.175,0,9.98984,-0.0347371,100.023,32.7,45.2,33.4961,7.19308,0,200,0.0668037,0,1308.86,30.6361,129.377,80.1321,122049.0,9653.77,58008.4,33,30,7,0,0,10,0.0,100,0,71.7,0.0,1,200,0.0,0,0,0,0
1024,2021-03-23 03:29:24,755.183,0,10.0207,-0.0231164,100.042,33.1,46.2,34.5171,7.1895,0,200,0.067313,0,1308.86,30.6361,129.377,80.1321,122059.0,9653.77,58009.4,33,30,7,0,0,10,0.0,100,0,0.0,0.0,0,200,0.0,0,0,0,0
1025,2021-03-23 03:29:54,755.192,0,9.9744,-0.0309001,99.9968,33.5,36.5,35.3793,7.1868,0,200,0.0662186,0,1308.86,30.6361,129.377,80.1321,122069.0,9653.77,58010.4,33,30,7,0,0,10,0.0,100,0,0.0,63.4,1,200,0.0,0,0,0,0
1026,2021-03-23 03:30:24,755.2,0,9.98504,-0.047715,99.9757,34.0,33.6,35.9532,7.18336,0,200,0.0660251,0,1308.86,30.6361,129.377,80.1321,122079.0,9653.77,58011.4,33,30,7,0,0,10,0.0,100,0,0.0,60.5,1,200,0.0,0,0,0,0
1027,2021-03-23 03:30:54,755.208,0,10.0239,-0.0636644,100.006,34.2,31.3,36.1715,7.18195,0,200,0.0664543,0,1308.86,30.6361,129.377,80.1321,122089.0,9653.77,58012.4,33,30,7,0,0,10,0.0,100,0,0.0,58.2,1,200,0.0,0,0,0,0
1028,2021-03-23 03:31:24,755.217,0,9.99958,-0.066172,99.9868,34.1,29.5,36.2045,7.18139,0,200,0.0665377,0,1308.86,30.6361,129.377,80.1321,122099.0,9653.77,58013.4,33,30,7,0,0,10,0.0,100,0,0.0,56.5,1,200,0.0,0,0,0,0
1029,2021-03-23 03:31:54,755.225,0,9.9083,-0.0697134,100.019,33.9,28.0,35.8362,7.18214,0,200,0.0668256,0,1308.86,30.6361,129.377,80.1321,122109.0,9653.77,58014.4,33,30,7,0,0,10,0.133097,100,0,0.0,55.0,1,200,0.0,0,0,0,0
1030,2021-03-23 03:32:24,755.233,0,10.0186,-0.0798397,99.9855,33.7,26.8,35.2143,7.18394,0,200,0.0664485,0,1308.86,30.6361,129.377,80.1321,122119.0,9653.77,58015.4,33,30,7,0,0,10,0.857465,100,0,0.0,53.7,1,200,0.0,0,0,0,0
1031,2021-03-23 03:32:54,755.242,0,9.99751,-0.101455,99.9832,33.3,25.8,34.3752,7.1861,0,200,0.0663232,0,1308.86,30.6361,129.377,80.1321,122129.0,9653.77,58016.4,33,30,7,0,0,10,2.62948,100,0,0.0,52.8,1,200,0.0,0,0,0,0
1032,2021-03-23 03:33:24,755.25,0,10.0048,5.06837,100.003,32.9,25.1,33.3433,7.18817,0,200,0.0669588,0,1308.86,30.6361,129.377,80.1321,122139.0,9654.04,58017.4,33,30,7,0,0,10,4.98975,100,0,0.0,0.0,0,200,0.0,0,0,0,0
1033,2021-03-23 03:33:54,755.258,0,9.98957,9.59187,99.9987,32.6,28.9,32.2674,7.19165,0,200,0.0664383,0,1308.86,30.6361,129.377,80.1321,122149.0,9654.7,58018.4,33,30,7,0,0,10,9.78324,100,0,96.3,0.0,1,200,0.0,0,0,0,0
1034,2021-03-23 03:34:24,755.267,0,9.99051,12.577,100.025,32.1,31.9,31.2172,7.19431,0,200,0.0670585,0,1308.86,30.6361,129.377,80.1321,122159.0,9655.8,58019.4,33,30,7,0,0,10,14.1641,100,0,91.65,0.0,1,200,0.0,0,0,0,0
1035,2021-03-23 03:34:54,755.275,0,10.0097,20.1518,100.0,31.9,34.3,30.2014,7.19544,0,200,0.0666502,0,1308.86,30.6361,129.377,80.1321,122169.0,9657.53,58020.4,33,30,7,0,0,10,20.1323,100,0,88.05,0.0,1,200,0.0,0,0,0,0
1036,2021-03-23 03:35:24,755.283,0,9.98868,20.1315,99.9997,31.8,36.4,29.5501,7.19729,0,200,0.0675972,0,1308.86,30.6361,129.377,80.1321,122179.0,9659.54,58021.4,33,30,7,0,0,10,20.1323,100,0,84.9,0.0,1,200,0.0,0,0,0,0
1037,2021-03-23 03:35:54,755.292,0,10.0523,20.1327,99.8881,31.8,38.2,29.3052,7.19763,0,200,0.0668009,0,1308.86,30.6361,129.377,80.1321,122189.0,9661.55,58022.4,33,30,7,0,0,10,20.1323,100,0,82.2,0.0,1,200,0.0,0,0,0,0
1038,2021-03-23 03:36:24,755.3,0,9.97763,20.1314,99.9951,31.9,39.9,29.6701,7.19719,0,200,0.0679018,0,1308.86,30.6361,129.377,80.1321,122199.0,9663.57,58023.4,33,30,7,0,0,10,20.1323,100,0,79.65,0.0,1,200,0.0,0,0,0,0
1039,2021-03-23 03:36:54,755.308,0,10.0209,20.1033,100.048,32.0,41.7,30.4395,7.19637,0,200,0.0674677,0,1308.86,30.6361,129.377,80.1321,122209.0,9665.58,58024.4,33,30,7,0,0,10,20.1323,100,0,76.95,0.0,1,200,0.0,0,0,0,0
1040,2021-03-23 03:37:24,755.317,0,9.98843,13.1181,100.02,32.3,43.3,31.6214,7.19546,0,200,0.0666829,0,1308.86,30.6361,129.377,80.1321,122219.0,9667.38,58025.4,33,30,7,0,0,10,11.6816,100,0,74.7,0.0,1,200,0.0,0,0,0,0
1041,2021-03-23 03:37:54,755.325,0,10.0063,6.74258,100.001,32.6,44.7,32.7485,7.19337,0,200,0.0676598,0,1308.86,30.6361,129.377,80.1321,122229.0,9668.38,58026.4,33,30,7,0,0,10,4.96609,100,0,72.45,0.0,1,200,0.0,0,0,0,0
1042,2021-03-23 03:38:24,755.333,0,10.0271,-0.0276629,99.9903,33.0,46.0,33.7116,7.19071,0,200,0.0669923,0,1308.86,30.6361,129.377,80.1321,122239.0,9668.66,58027.4,33,30,7,0,0,10,0.0,100,0,43.7389,0.0,1,200,0.0,0,0,0,0
1043,2021-03-23 03:38:54,755.342,0,9.99459,-0.0407751,99.9998,33.4,38.4,34.6071,7.18779,0,200,0.0662848,0,1308.86,30.6361,129.377,80.1321,122249.0,9668.66,58028.4,33,30,7,0,0,10,0.0,100,0,0.0,65.2,1,200,0.0,0,0,0,0
1044,2021-03-23 03:39:24,755.35,0,9.98683,-0.0245809,100.015,33.9,34.7,35.3755,7.18383,0,200,0.065882,0,1308.86,30.6361,129.377,80.1321,122259.0,9668.66,58029.4,33,30,7,0,0,10,0.0,100,0,0.0,61.7,1,200,0.0,0,0,0,0
1045,2021-03-23 03:39:54,755.358,0,10.0231,-0.0577506,99.9936,34.2,32.0,35.8485,7.18211,0,200,0.066593,0,1308.86,30.6361,129.377,80.1321,122269.0,9668.66,58030.4,33,30,7,0,0,10,0.0,100,0,0.0,59.0,1,200,0.0,0,0,0,0
1046,2021-03-23 03:40:24,755.367,0,10.0179,-0.0533693,100.03,34.2,30.1,35.9051,7.18106,0,200,0.0672357,0,1308.86,30.6361,129.377,80.1321,122279.0,9668.66,58031.4,33,30,7,0,0,10,0.0,100,0,0.0,57.1,1,200,0.0,0,0,0,0
1047,2021-03-23 03:40:54,755.375,0,10.0516,-0.0500459,99.9967,34.0,28.5,35.7509,7.18202,0,200,0.0666416,0,1308.86,30.6361,129.377,80.1321,122289.0,9668.66,58032.4,33,30,7,0,0,10,0.0,100,0,0.0,55.4,1,200,0.0,0,0,0,0
1048,2021-03-23 03:41:24,755.383,0,10.0042,-0.0736516,99.9662,33.8,27.2,35.3283,7.18335,0,200,0.0665594,0,1308.86,30.6361,129.377,80.1321,122299.0,9668.66,58033.4,33,30,7,0,0,10,0.20941,100,0,0.0,54.1,1,200,0.0,0,0,0,0
1049,2021-03-23 03:41:54,755.392,0,9.98864,-0.0849998,99.9851,33.5,26.2,34.6432,7.18567,0,200,0.0663336,0,1308.86,30.6361,129.377,80.1321,122309.0,9668.66,58034.4,33,30,7,0,0,10,1.20479,100,0,0.0,53.1,1,200,0.0,0,0,0,0
1050,2021-03-23 03:42:24,755.4,0,10.0332,2.50649,99.9945,33.1,25.3,33.8132,7.18789,0,200,0.067406,0,1308.86,30.6361,129.377,80.1321,122319.0,9668.66,58035.4,33,30,7,0,0,10,3.21345,100,0,0.0,51.6662,1,200,0.0,0,0,0,0
1051,2021-03-23 03:42:54,755.408,0,9.99425,4.74606,100.017,32.7,26.2,33.0595,7.19025,0,200,0.0658958,0,1308.86,30.6361,129.377,80.1321,122329.0,9668.96,58036.4,33,30,7,0,0,10,5.24672,100,0,100.0,0.0,1,200,0.0,0,0,0,0
1052,2021-03-23 03:43:24,755.417,0,10.0461,7.80721,99.965,32.3,30.3,32.121,7.19347,0,200,0.0673348,0,1308.86,30.6361,129.377,80.1321,122339.0,9669.6,58037.4,33,30,7,0,0,10,8.65714,100,0,94.2,0.0,1,200,0.0,0,0,0,0
1053,2021-03-23 03:43:54,755.425,0,10.0401,11.3353,99.9981,31.9,32.7,31.2954,7.19546,0,200,0.0668802,0,1308.86,30.6361,129.377,80.1321,122349.0,9670.56,58038.4,33,30,7,0,0,10,11.9338,100,0,90.45,0.0,1,200,0.0,0,0,0,0
1054,2021-03-23 03:44:24,755.433,0,10.0029,18.2457,100.037,31.8,35.0,30.5198,7.19761,0,200,0.0671449,0,1308.86,30.6361,129.377,80.1321,122359.0,9672.07,58039.4,33,30,7,0,0,10,18.2211,100,0,87.0,0.0,1,200,0.0,0,0,0,0
1055,2021-03-23 03:44:54,755.442,0,9.9723,18.2217,100.015,31.7,37.0,29.9693,7.19812,0,200,0.0662156,0,1308.86,30.6361,129.377,80.1321,122369.0,9673.89,58040.4,33,30,7,0,0,10,18.2211,100,0,84.0,0.0,1,200,0.0,0,0,0,0
1056,2021-03-23 03:45:24,755.45,0,9.91527,18.2343,99.9055,31.7,39.0,29.914,7.19805,0,200,0.0666364,0,1308.86,30.6361,129.377,80.1321,122379.0,9675.71,58041.4,33,30,7,0,0,10,18.2211,100,0,81.0,0.0,1,200,0.0,0,0,0,0
1057,2021-03-23 03:45:54,755.458,0,9.99388,18.2434,100.009,31.9,40.6,30.2095,7.19791,0,200,0.0672335,0,1308.86,30.6361,129.377,80.1321,122389.0,9677.53,58042.4,33,30,7,0,0,10,18.2211,100,0,78.6,0.0,1,200,0.0,0,0,0,0
1058,2021-03-23 03:46:24,755.467,0,9.95262,18.2392,100.021,32.0,42.2,31.0407,7.1968,0,200,0.0666021,0,1308.86,30.6361,129.377,80.1321,122399.0,9679.36,58043.4,33,30,7,0,0,10,12.9829,100,0,76.2,0.0,1,200,0.0,0,0,0,0
1059,2021-03-23 03:46:54,755.475,0,10.0219,9.60039,99.9838,32.3,43.7,32.0189,7.19532,0,200,0.0672475,0,1308.86,30.6361,129.377,80.1321,122409.0,9680.58,58044.4,33,30,7,0,0,10,7.35768,100,0,73.95,0.0,1,200,0.0,0,0,0,0
1060,2021-03-23 03:47:24,755.483,0,10.0279,3.41236,100.001,32.7,45.1,32.8975,7.19283,0,200,0.067264,0,1308.86,30.6361,129.377,80.1321,122419.0,9681.19,58045.4,33,30,7,0,0,10,1.73656,100,0,71.85,0.0,1,200,0.0,0,0,0,0
1061,2021-03-23 03:47:54,755.492,0,10.0266,-0.0172059,99.9863,33.0,46.3,33.9754,7.19025,0,200,0.0665069,0,1308.86,30.6361,129.377,80.1321,122429.0,9681.2,58046.4,33,30,7,0,0,10,0.0,100,0,0.0,0.0,0,200,0.0,0,0,0,0
1062,2021-03-23 03:48:24,755.5,0,10.0009,-0.0203024,100.015,33.5,36.6,34.8122,7.18659,0,200,0.0664134,0,1308.86,30.6361,129.377,80.1321,122439.0,9681.2,58047.4,33,30,7,0,0,10,0.0,100,0,0.0,63.3,1,200,0.0,0,0,0,0
1063,2021-03-23 03:48:54,755.508,0,9.99675,-0.0510007,100.007,34.0,33.6,35.289,7.18424,0,200,0.066886,0,1308.86,30.6361,129.377,80.1321,122449.0,9681.2,58048.4,33,30,7,0,0,10,0.0,100,0,0.0,60.6,1,200,0.0,0,0,0,0
1064,2021-03-23 03:49:24,755.517,0,10.0032,-0.065022,99.981,34.1,31.2,35.6054,7.18187,0,200,0.0669932,0,1308.86,30.6361,129.377,80.1321,122459.0,9681.2,58049.4,33,30,7,0,0,10,0.0,100,0,0.0,58.2,1,200,0.0,0,0,0,0
1065,,755.525,0,9.99838,-0.068466,100.038,34.1,29.5,35.497,7.1816,0,200,0.0663495,0,1308.86,30.6361,129.377,80.1321,122469.0,9681.2,58050.4,33,30,7,0,0,10,0.0789809,100,0,0.0,56.5,1,200,0.0,0,0,0,0
1066,2021-03-23 03:50:24,755.533,0,10.0015,-0.077031,100.037,33.9,28.0,35.2692,7.1824,0,200,0.0676194,0,1308.86,30.6361,129.377,80.1321,122479.0,9681.2,58051.4,33,30,7,0,0,10,0.0,100,0,0.0,55.0,1,200,0.0,0,0,0,0
1067,2021-03-23 03:50:54,755.542,0,9.92543,-0.0613983,100.01,33.7,26.8,34.6395,7.18389,0,200,0.0667142,0,1308.86,30.6361,129.377,80.1321,122489.0,9681.2,58052.4,33,30,7,0,0,10,0.630822,100,0,0.0,53.8,1,200,0.0,0,0,0,0
1068,2021-03-23 03:51:24,755.55,0,10.0003,-0.0756321,99.8936,33.3,25.9,33.8286,7.186,0,200,0.0661179,0,1308.86,30.6361,129.377,80.1321,122499.0,9681.2,58053.4,33,30,7,0,0,10,2.55055,100,0,0.0,52.8,1,200,0.0,0,0,0,0
1069,2021-03-23 03:51:54,755.558,0,10.0071,4.13155,100.007,32.9,25.1,32.9797,7.18859,0,200,0.0663784,0,1308.86,30.6361,129.377,80.1321,122509.0,9681.46,58054.4,33,30,7,0,0,10,4.30264,100,0,0.0,0.0,0,200,0.0,0,0,0,0
1070,2021-03-23 03:52:24,755.567,0,9.97023,7.1942,99.9956,32.6,27.2,32.1469,7.1915,0,200,0.067066,0,1308.86,30.6361,129.377,80.1321,122519.0,9682.02,58055.4,33,30,7,0,0,10,7.93361,100,0,98.7,0.0,1,200,0.0,0,0,0,0
1071,2021-03-23 03:52:54,755.575,0,10.0531,10.3668,99.9526,32.1,31.2,31.2264,7.19434,0,200,0.0669374,0,1308.86,30.6361,129.377,80.1321,122529.0,9682.91,58056.4,33,30,7,0,0,10,11.6879,100,0,92.7,0.0,1,200,0.0,0,0,0,0
1072,2021-03-23 03:53:24,755.583,0,9.92786,17.6418,100.043,31.9,33.5,30.3904,7.1962,0,200,0.0665812,0,1308.86,30.6361,129.377,80.1321,122539.0,9684.36,58057.4,33,30,7,0,0,10,17.6466,100,0,89.25,0.0,1,200,0.0,0,0,0,0
1073,2021-03-23 03:53:54,755.592,0,10.0027,17.6732,99.9827,31.8,35.8,29.8512,7.19758,0,200,0.0676793,0,1308.86,30.6361,129.377,80.1321,122549.0,9686.12,58058.4,33,30,7,0,0,10,17.6466,100,0,85.8,0.0,1,200,0.0,0,0,0,0
1074,2021-03-23 03:54:24,755.6,0,9.95835,17.6231,100.033,31.7,37.6,29.6391,7.19833,0,200,0.0666105,0,1308.86,30.6361,129.377,80.1321,122559.0,9687.89,58059.4,33,30,7,0,0,10,17.6466,100,0,83.1,0.0,1,200,0.0,0,0,0,0
1075,2021-03-23 03:54:54,755.608,0,9.98968,17.644,99.9975,31.8,39.4,29.8215,7.19876,0,200,0.0669912,0,1308.86,30.6361,129.377,80.1321,122569.0,9689.65,58060.4,33,30,7,0,0,10,17.6466,100,0,80.4,0.0,1,200,0.0,0,0,0,0
1076,2021-03-23 03:55:24,755.617,0,9.97871,17.6522,100.06,31.9,41.3,30.4168,7.19776,0,200,0.0674466,0,1308.86,30.6361,129.377,80.1321,122579.0,9691.42,58061.4,33,30,7,0,0,10,17.6466,100,0,77.7,0.0,1,200,0.0,0,0,0,0
1077,2021-03-23 03:55:54,755.625,0,10.0185,11.461,100.057,32.1,42.8,31.3742,7.19678,0,200,0.0672569,0,1308.86,30.6361,129.377,80.1321,122589.0,9693.11,58062.4,33,30,7,0,0,10,10.5421,100,0,75.45,0.0,1,200,0.0,0,0,0,0
1078,2021-03-23 03:56:24,755.633,0,10.011,6.67641,100.008,32.5,44.2,32.3384,7.19474,0,200,0.0674224,0,1308.86,30.6361,129.377,80.1321,122599.0,9694.02,58063.4,33,30,7,0,0,10,4.81318,100,0,73.2,0.0,1,200,0.0,0,0,0,0
1079,2021-03-23 03:56:54,755.642,0,9.93132,-0.0237868,99.9195,32.7,45.6,33.3088,7.19215,0,200,0.0666465,0,1308.86,30.6361,129.377,80.1321,122609.0,9694.31,58064.4,33,30,7,0,0,10,0.0,100,0,71.25,0.0,1,200,0.0,0,0,0,0
1080,2021-03-23 03:57:24,755.65,0,9.96357,-0.0338926,100.002,33.2,45.4,34.294,7.18907,0,200,0.0668617,0,1308.86,30.6361,129.377,80.1321,122619.0,9694.31,58065.4,33,30,7,0,0,10,0.0,100,0,0.0,72.4,1,200,0.0,0,0,0,0
1081,2021-03-23 03:57:54,755.658,0,9.99702,-0.0395821,100.017,33.7,35.5,35.0849,7.18584,0,200,0.0670706,0,1308.86,30.6361,129.377,80.1321,122629.0,9694.31,58066.4,33,30,7,0,0,10,0.0,100,0,0.0,62.4,1,200,0.0,0,0,0,0
1082,2021-03-23 03:58:24,755.667,0,9.96327,-0.0560702,99.9976,34.0,32.7,35.5268,7.18259,0,200,0.0675756,0,1308.86,30.6361,129.377,80.1321,122639.0,9694.31,58067.4,33,30,7,0,0,10,0.0,100,0,0.0,59.6,1,200,0.0,0,0,0,0
1083,2021-03-23 03:58:54,755.675,0,10.007,-0.0669045,100.016,34.1,30.6,35.7171,7.18129,0,200,0.0674112,0,1308.86,30.6361,129.377,80.1321,122649.0,9694.31,58068.4,33,30,7,0,0,10,0.0,100,0,0.0,57.6,1,200,0.0,0,0,0,0
1084,2021-03-23 03:59:24,755.683,0,9.98581,-0.0697341,99.9993,34.0,28.9,35.4571,7.18153,0,200,0.0667425,0,1308.86,30.6361,129.377,80.1321,122659.0,9694.31,58069.4,33,30,7,0,0,10,0.0,100,0,0.0,55.8,1,200,0.0,0,0,0,0
1085,2021-03-23 03:59:54,755.692,0,10.0006,-0.0781171,99.9953,33.8,27.5,34.9107,7.18252,0,200,0.0662694,0,1308.86,30.6361,129.377,80.1321,122669.0,9694.31,58070.4,33,30,7,0,0,10,0.32738,100,0,0.0,54.4,1,200,0.0,0,0,0,0
1086,2021-03-23 04:00:24,755.7,0,9.96508,-0.0739761,100.011,33.5,26.4,34.0449,7.18502,0,200,0.0669852,0,1308.86,30.6361,129.377,80.1321,122679.0,9694.31,58071.4,33,30,7,0,0,10,2.43444,100,0,0.0,53.4,1,200,0.0,0,0,0,0
1087,2021-03-23 04:00:54,755.708,0,10.008,5.10234,100.005,33.2,25.6,33.0117,7.18644,0,200,0.0670994,0,1308.86,30.6361,129.377,80.1321,122689.0,9694.56,58072.4,33,30,7,0,0,10,5.81731,100,0,0.0,52.5,1,200,0.0,0,0,0,0
1088,2021-03-23 04:01:24,755.717,0,9.99395,8.99273,99.9972,32.8,26.5,31.9634,7.18957,0,200,0.0673372,0,1308.86,30.6361,129.377,80.1321,122699.0,9695.21,58073.4,33,30,7,0,0,10,9.80131,100,0,99.75,0.0,1,200,0.0,0,0,0,0
1089,2021-03-23 04:01:54,755.725,0,9.98739,19.0867,99.9988,32.4,30.5,30.7316,7.19203,0,200,0.0661364,0,1308.86,30.6361,129.377,80.1321,122709.0,9696.36,58074.4,33,30,7,0,0,10,19.0917,100,0,93.75,0.0,1,200,0.0,0,0,0,0
1090,2021-03-23 04:02:24,755.733,0,10.0103,19.0289,99.891,32.1,33.0,29.5911,7.19418,0,200,0.0668847,0,1308.86,30.6361,129.377,80.1321,122719.0,9698.27,58075.4,33,30,7,0,0,10,19.0917,100,0,90.0,0.0,1,200,0.0,0,0,0,0
1091,2021-03-23 04:02:54,755.742,0,10.0156,24.5381,100.004,31.9,35.2,28.7288,7.19636,0,200,0.0664631,0,1308.86,30.6361,129.377,80.1321,122729.0,9700.24,58076.4,33,30,7,0,0,10,25.6438,100,0,86.7,0.0,1,200,0.0,0,0,0,0
1092,2021-03-23 04:03:24,755.75,0,10.0099,27.7321,99.9873,31.9,37.2,28.4709,7.19726,0,200,0.0684183,0,1308.86,30.6361,129.377,80.1321,122739.0,9702.9,58077.4,33,30,7,0,0,10,27.6791,100,0,83.7,0.0,1,200,0.0,0,0,0,0
1093,2021-03-23 04:03:54,755.758,0,9.99352,26.7427,100.002,31.9,39.0,28.9442,7.19732,0,200,0.0670764,0,1308.86,30.6361,129.377,80.1321,122749.0,9705.65,58078.4,33,30,7,0,0,10,26.0031,100,0,81.0,0.0,1,200,0.0,0,0,0,0
1094,2021-03-23 04:04:24,755.767,0,9.96047,20.7402,100.013,31.9,40.8,30.1672,7.19683,0,200,0.0668272,0,1308.86,30.6361,129.377,80.1321,122759.0,9707.87,58079.4,33,30,7,0,0,10,20.7662,100,0,78.3,0.0,1,200,0.0,0,0,0,0
1095,2021-03-23 04:04:54,755.775,0,9.99656,15.4752,99.9199,32.2,42.4,31.3322,7.19574,0,200,0.0675523,0,1308.86,30.6361,129.377,80.1321,122769.0,9709.9,58080.4,33,30,7,0,0,10,13.9195,100,0,75.9,0.0,1,200,0.0,0,0,0,0
1096,2021-03-23 04:05:24,755.783,0,9.98527,7.60844,100.022,32.5,43.9,32.7589,7.19457,0,200,0.0669486,0,1308.86,30.6361,129.377,80.1321,122779.0,9711.06,58081.4,33,30,7,0,0,10,5.75743,100,0,73.65,0.0,1,200,0.0,0,0,0,0
1097,2021-03-23 04:05:54,755.792,0,9.98298,-0.0279475,99.9963,32.7,45.3,34.2145,7.19208,0,200,0.0670112,0,1308.86,30.6361,129.377,80.1321,122789.0,9711.38,58082.4,33,30,7,0,0,10,0.0,100,0,71.7,0.0,1,200,0.0,0,0,0,0
1098,2021-03-23 04:06:24,755.8,0,10.0004,-0.068383,99.9985,33.2,45.1,35.3901,7.1891,0,200,0.0678487,0,1308.86,30.6361,129.377,80.1321,122799.0,9711.38,58083.4,33,30,7,0,0,10,0.0,100,0,0.0,72.1,1,200,0.0,0,0,0,0
1099,2021-03-23 04:06:54,755.808,0,9.9043,-0.0538678,99.9828,33.7,35.3,36.2656,7.18549,0,200,0.0669555,0,1308.86,30.6361,129.377,80.1321,122809.0,9711.38,58084.4,33,30,7,0,0,10,0.0,100,0,0.0,62.2,1,200,0.0,0,0,0,0
1100,2021-03-23 04:07:24,755.817,0,9.91331,-0.0544003,99.9158,34.0,32.6,36.8163,7.18295,0,200,0.0663795,0,1308.86,30.6361,129.377,80.1321,122819.0,9711.38,58085.4,33,30,7,0,0,10,0.0,100,0,0.0,59.5,1,200,0.0,0,0,0,0
1101,2021-03-23 04:07:54,755.825,0,10.0283,-0.0656995,100.024,34.1,30.5,36.9135,7.18166,0,200,0.0669934,0,1308.86,30.6361,129.377,80.1321,122829.0,9711.38,58086.4,33,30,7,0,0,10,0.0,100,0,0.0,57.4,1,200,0.0,0,0,0,0
1102,2021-03-23 04:08:24,755.833,0,10.0029,-0.0801599,100.001,34.0,28.8,36.5838,7.18184,0,200,0.0666992,0,1308.86,30.6361,129.377,80.1321,122839.0,9711.38,58087.4,33,30,7,0,0,10,0.289745,100,0,0.0,55.7,1,200,0.0,0,0,0,0
1103,2021-03-23 04:08:54,755.842,0,9.99985,-0.0777583,99.992,33.8,27.4,35.9191,7.18244,0,200,0.066474,0,1308.86,30.6361,129.377,80.1321,122849.0,9711.38,58088.4,33,30,7,0,0,10,0.289819,100,0,0.0,54.4,1,200,0.0,0,0,0,0
1104,2021-03-23 04:09:24,755.85,0,9.98907,-0.109437,100.042,33.5,26.4,35.2378,7.18487,0,200,0.0673761,0,1308.86,30.6361,129.377,80.1321,122859.0,9711.38,58089.4,33,30,7,0,0,10,1.5372,100,0,0.0,53.4,1,200,0.0,0,0,0,0
1105,2021-03-23 04:09:54,755.858,0,9.98739,3.03866,100.009,33.1,25.6,34.364,7.18694,0,200,0.0677836,0,1308.86,30.6361,129.377,80.1321,122869.0,9711.48,58090.4,33,30,7,0,0,10,3.52066,100,0,0.0,51.7664,1,200,0.0,0,0,0,0
1106,2021-03-23 04:10:24,755.867,0,9.99069,5.91345,99.99,32.7,26.5,33.3578,7.18919,0,200,0.0674628,0,1308.86,30.6361,129.377,80.1321,122879.0,9711.92,58091.4,33,30,7,0,0,10,6.61692,100,0,99.9,0.0,1,200,0.0,0,0,0,0
1107,2021-03-23 04:10:54,755.875,0,9.99828,9.20982,99.9861,32.4,30.5,32.4259,7.192,0,200,0.0678766,0,1308.86,30.6361,129.377,80.1321,122889.0,9712.68,58092.4,33,30,7,0,0,10,9.84512,100,0,93.75,0.0,1,200,0.0,0,0,0,0
1108,2021-03-23 04:11:24,755.883,0,9.98659,12.6638,100.015,32.0,32.9,31.4928,7.19432,0,200,0.0664292,0,1308.86,30.6361,129.377,80.1321,122899.0,9713.76,58093.4,33,30,7,0,0,10,13.5244,100,0,90.15,0.0,1,200,0.0,0,0,0,0
1109,2021-03-23 04:11:54,755.892,0,10.016,20.6756,100.03,31.9,35.3,30.4716,7.19639,0,200,0.0664253,0,1308.86,30.6361,129.377,80.1321,122909.0,9715.33,58094.4,33,30,7,0,0,10,20.6677,100,0,86.55,0.0,1,200,0.0,0,0,0,0
1110,2021-03-23 04:12:24,755.9,0,10.0421,20.6654,99.9261,31.8,37.2,29.9231,7.19737,0,200,0.0675573,0,1308.86,30.6361,129.377,80.1321,122919.0,9717.39,58095.4,33,30,7,0,0,10,20.6677,100,0,83.7,0.0,1,200,0.0,0,0,0,0
1111,2021-03-23 04:12:54,755.908,0,9.98985,20.65,99.9888,31.8,39.0,29.7525,7.19703,0,200,0.0670853,0,1308.86,30.6361,129.377,80.1321,122929.0,9719.46,58096.4,33,30,7,0,0,10,20.6677,100,0,81.0,0.0,1,200,0.0,0,0,0,0
1112,2021-03-23 04:13:24,755.917,0,9.96134,20.6739,99.9765,31.9,40.8,30.3062,7.19691,0,200,0.0689448,0,1308.86,30.6361,129.377,80.1321,122939.0,9721.53,58097.4,33,30,7,0,0,10,20.6677,100,0,78.45,0.0,1,200,0.0,0,0,0,0
1113,2021-03-23 04:13:54,755.925,0,10.0052,20.6582,100.017,32.1,42.4,31.1308,7.19597,0,200,0.0664304,0,1308.86,30.6361,129.377,80.1321,122949.0,9723.59,58098.4,33,30,7,0,0,10,14.8917,100,0,75.9,0.0,1,200,0.0,0,0,0,0
1114,2021-03-23 04:14:24,755.933,0,9.97687,9.88132,100.003,32.4,44.0,32.2222,7.19397,0,200,0.0674853,0,1308.86,30.6361,129.377,80.1321,122959.0,9724.9,58099.4,33,30,7,0,0,10,8.58091,100,0,73.5,0.0,1,200,0.0,0,0,0,0
1115,2021-03-23 04:14:54,755.942,0,10.0007,2.53302,99.9015,32.7,45.2,33.5298,7.19174,0,200,0.0673724,0,1308.86,30.6361,129.377,80.1321,122969.0,9725.55,58100.4,33,30,7,0,0,10,0.612381,100,0,71.7,0.0,1,200,0.0,0,0,0,0
1116,2021-03-23 04:15:24,755.95,0,10.0037,-0.0273432,100.044,33.1,45.6,34.5434,7.18935,0,200,0.0671568,0,1308.86,30.6361,129.377,80.1321,122979.0,9725.57,58101.4,33,30,7,0,0,10,0.0,100,0,0.0,71.0664,1,200,0.0,0,0,0,0
1117,2021-03-23 04:15:54,755.958,0,9.99943,-0.0364077,99.9979,33.6,35.6,35.4004,7.18556,0,200,0.0669705,0,1308.86,30.6361,129.377,80.1321,122989.0,9725.57,58102.4,33,30,7,0,0,10,0.0,100,0,0.0,62.5,1,200,0.0,0,0,0,0
1118,2021-03-23 04:16:24,755.967,0,9.99992,-0.0619303,99.9967,34.0,32.6,35.91,7.1824,0,200,0.0665778,0,1308.86,30.6361,129.377,80.1321,122999.0,9725.57,58103.4,33,30,7,0,0,10,0.0,100,0,0.0,59.5,1,200,0.0,0,0,0,0
1119,2021-03-23 04:16:54,755.975,0,9.99601,-0.066928,100.018,34.1,30.7,36.0988,7.18147,0,200,0.0656828,0,1308.86,30.6361,129.377,80.1321,123009.0,9725.57,58104.4,33,30,7,0,0,10,0.0,100,0,0.0,57.6,1,200,0.0,0,0,0,0
1120,2021-03-23 04:17:24,755.983,0,9.97874,-0.0587894,100.047,34.0,28.9,35.988,7.1814,0,200,0.0671327,0,1308.86,30.6361,129.377,80.1321,123019.0,9725.57,58105.4,33,30,7,0,0,10,0.0,100,0,0.0,55.8,1,200,0.0,0,0,0,0
1121,2021-03-23 04:17:54,755.992,0,10.0325,-0.0889033,99.9997,33.8,27.5,35.5134,7.18279,0,200,0.0661744,0,1308.86,30.6361,129.377,80.1321,123029.0,9725.57,58106.4,33,30,7,0,0,10,0.389831,100,0,0.0,54.4,1,200,0.0,0,0,0,0
1122,2021-03-23 04:18:24,756.0,0,10.0257,-0.105224,100.005,33.5,26.4,34.8808,7.18428,0,200,0.0668425,0,1308.86,30.6361,129.377,80.1321,123039.0,9725.57,58107.4,33,30,7,0,0,10,1.04802,100,0,0.0,53.4,1,200,0.0,0,0,0,0
1123,2021-03-23 04:18:54,756.008,0,10.0017,-0.102287,99.9735,33.1,25.6,34.2621,7.1868,0,200,0.0665378,0,1308.86,30.6361,129.377,80.1321,123049.0,9725.57,58108.4,33,30,7,0,0,10,1.85158,100,0,0.0,51.4164,1,200,0.0,0,0,0,0
1124,2021-03-23 04:19:24,756.017,0,10.0233,3.5848,99.9341,32.7,26.5,33.4198,7.18887,0,200,0.0667944,0,1308.86,30.6361,129.377,80.1321,123059.0,9725.72,58109.4,33,30,7,0,0,10,4.15423,100,0,99.75,0.0,1,200,0.0,0,0,0,0
1125,2021-03-23 04:19:54,756.025,0,9.96944,7.20296,99.9972,32.4,30.6,32.3207,7.19109,0,200,0.0675931,0,1308.86,30.6361,129.377,80.1321,123069.0,9726.25,58110.4,33,30,7,0,0,10,8.20625,100,0,93.75,0.0,1,200,0.0,0,0,0,0
1126,2021-03-23 04:20:24,756.033,0,9.99447,10.9596,100.01,32.0,33.0,31.5095,7.19406,0,200,0.0669534,0,1308.86,30.6361,129.377,80.1321,123079.0,9727.13,58111.4,33,30,7,0,0,10,11.2951,100,0,90.0,0.0,1,200,0.0,0,0,0,0
1127,2021-03-23 04:20:54,756.042,0,10.0411,18.5596,99.9995,31.9,35.3,30.4903,7.19587,0,200,0.0661325,0,1308.86,30.6361,129.377,80.1321,123089.0,9728.51,58112.4,33,30,7,0,0,10,18.544,100,0,86.7,0.0,1,200,0.0,0,0,0,0
1128,2021-03-23 04:21:24,756.05,0,9.99826,18.5369,99.9378,31.8,37.3,29.7781,7.19671,0,200,0.0675378,0,1308.86,30.6361,129.377,80.1321,123099.0,9730.37,58113.4,33,30,7,0,0,10,18.544,100,0,83.55,0.0,1,200,0.0,0,0,0,0
1129,2021-03-23 04:21:54,756.058,0,10.0258,18.5388,100.015,31.9,39.0,29.4058,7.19683,0,200,0.0680894,0,1308.86,30.6361,129.377,80.1321,123109.0,9732.22,58114.4,33,30,7,0,0,10,18.544,100,0,81.0,0.0,1,200,0.0,0,0,0,0
1130,2021-03-23 04:22:24,756.067,0,10.0123,18.5432,99.9935,31.9,40.8,29.5083,7.19644,0,200,0.0675242,0,1308.86,30.6361,129.377,80.1321,123119.0,9734.07,58115.4,33,30,7,0,0,10,18.544,100,0,78.45,0.0,1,200,0.0,0,0,0,0
1131,2021-03-23 04:22:54,756.075,0,10.0054,18.5477,100.007,32.1,42.5,30.0559,7.19487,0,200,0.0671986,0,1308.86,30.6361,129.377,80.1321,123129.0,9735.93,58116.4,33,30,7,0,0,10,18.544,100,0,75.9,0.0,1,200,0.0,0,0,0,0
1132,2021-03-23 04:23:24,756.083,0,10.0203,18.5417,100.042,32.4,43.8,30.9561,7.19328,0,200,0.067304,0,1308.86,30.6361,129.377,80.1321,123139.0,9737.78,58117.4,33,30,7,0,0,10,18.544,100,0,73.8,0.0,1,200,0.0,0,0,0,0
1133,2021-03-23 04:23:54,756.092,0,9.98683,10.3535,99.942,32.7,45.3,31.8632,7.1915,0,200,0.0667297,0,1308.86,30.6361,129.377,80.1321,123149.0,9739.27,58118.4,33,30,7,0,0,10,8.67614,100,0,71.7,0.0,1,200,0.0,0,0,0,0
1134,2021-03-23 04:24:24,756.1,0,10.0062,4.21369,100.003,33.2,45.1,32.8035,7.18848,0,200,0.0664635,0,1308.86,30.6361,129.377,80.1321,123159.0,9739.98,58119.4,33,30,7,0,0,10,2.80349,100,0,0.0,72.1,1,200,0.0,0,0,0,0
1135,2021-03-23 04:24:54,756.108,0,9.99907,-0.034647,100.005,33.6,35.3,33.6222,7.18556,0,200,0.065982,0,1308.86,30.6361,129.377,80.1321,123169.0,9740.1,58120.4,33,30,7,0,0,10,0.0,100,0,0.0,62.2,1,200,0.0,0,0,0,0
1136,2021-03-23 04:25:24,756.117,0,9.99046,-0.0463462,100.005,34.0,32.7,34.2726,7.18233,0,200,0.0673039,0,1308.86,30.6361,129.377,80.1321,123179.0,9740.1,58121.4,33,30,7,0,0,10,0.0,100,0,0.0,59.5,1,200,0.0,0,0,0,0
1137,2021-03-23 04:25:54,756.125,0,10.0533,-0.0531805,99.9955,34.1,30.6,34.5104,7.18138,0,200,0.0661322,0,1308.86,30.6361,129.377,80.1321,123189.0,9740.1,58122.4,33,30,7,0,0,10,0.0,100,0,0.0,57.5,1,200,0.0,0,0,0,0
1138,2021-03-23 04:26:24,756.133,0,10.0163,-0.0684399,99.9964,34.0,28.8,34.4172,7.18116,0,200,0.0669597,0,1308.86,30.6361,129.377,80.1321,123199.0,9740.1,58123.4,33,30,7,0,0,10,0.0,100,0,0.0,55.8,1,200,0.0,0,0,0,0
1139,2021-03-23 04:26:54,756.142,0,9.98845,-0.0739632,100.034,33.8,27.4,34.2033,7.1832,0,200,0.0669174,0,1308.86,30.6361,129.377,80.1321,123209.0,9740.1,58124.4,33,30,7,0,0,10,0.0570917,100,0,0.0,54.3,1,200,0.0,0,0,0,0
1140,2021-03-23 04:27:24,756.15,0,9.99556,-0.0943278,100.047,33.5,26.4,33.782,7.18416,0,200,0.0662091,0,1308.86,30.6361,129.377,80.1321,123219.0,9740.1,58125.4,33,30,7,0,0,10,0.538642,100,0,0.0,53.4,1,200,0.0,0,0,0,0
1141,2021-03-23 04:27:54,756.158,0,9.98459,-0.102773,100.001,33.1,25.6,33.206,7.18653,0,200,0.0673363,0,1308.86,30.6361,129.377,80.1321,123229.0,9740.1,58126.4,33,30,7,0,0,10,1.64839,100,0,0.0,51.6415,1,200,0.0,0,0,0,0
1142,2021-03-23 04:28:24,756.167,0,10.0247,3.05774,99.9489,32.7,26.5,32.607,7.18894,0,200,0.067748,0,1308.86,30.6361,129.377,80.1321,123239.0,9740.11,58127.4,33,30,7,0,0,10,3.18295,100,0,99.75,0.0,1,200,0.0,0,0,0,0
1143,2021-03-23 04:28:54,756.175,0,10.0431,6.21779,100.009,32.4,30.5,31.6689,7.19154,0,200,0.0663427,0,1308.86,30.6361,129.377,80.1321,123249.0,9740.55,58128.4,33,30,7,0,0,10,6.82054,100,0,93.75,0.0,1,200,0.0,0,0,0,0
1144,2021-03-23 04:29:24,756.183,0,9.99326,8.62013,99.9928,32.0,33.0,30.921,7.19374,0,200,0.0677851,0,1308.86,30.6361,129.377,80.1321,123259.0,9741.3,58129.4,33,30,7,0,0,10,14.5088,100,0,90.0,0.0,1,200,0.0,0,0,0,0
1145,2021-03-23 04:29:54,756.192,0,10.0003,14.4629,100.033,31.9,35.2,30.0803,7.19552,0,200,0.0670718,0,1308.86,30.6361,129.377,80.1321,123269.0,9742.66,58130.4,33,30,7,0,0,10,14.5088,100,0,86.7,0.0,1,200,0.0,0,0,0,0
1146,2021-03-23 04:30:24,756.2,0,10.011,14.5055,100.054,31.8,37.3,29.4276,7.19627,0,200,0.067193,0,1308.86,30.6361,129.377,80.1321,123279.0,9744.11,58131.4,33,30,7,0,0,10,14.5088,100,0,83.7,0.0,1,200,0.0,0,0,0,0
1147,2021-03-23 04:30:54,756.208,0,10.013,14.5085,99.9995,31.8,39.0,28.9966,7.19626,0,200,0.0666712,0,1308.86,30.6361,129.377,80.1321,123289.0,9745.56,58132.4,33,30,7,0,0,10,19.5457,100,0,81.0,0.0,1,200,0.0,0,0,0,0
1148,2021-03-23 04:31:24,756.217,0,9.99874,20.4564,100.014,31.9,40.8,28.9566,7.19598,0,200,0.0672654,0,1308.86,30.6361,129.377,80.1321,123299.0,9747.48,58133.4,33,30,7,0,0,10,20.2972,100,0,78.3,0.0,1,200,0.0,0,0,0,0
1149,2021-03-23 04:31:54,756.225,0,10.0208,15.1383,100.019,32.1,42.3,29.2972,7.19498,0,200,0.0676183,0,1308.86,30.6361,129.377,80.1321,123309.0,9749.17,58134.4,33,30,7,0,0,10,15.1357,100,0,76.05,0.0,1,200,0.0,0,0,0,0
1150,2021-03-23 04:32:24,756.233,0,10.0014,15.1428,99.9913,32.4,43.9,29.977,7.19312,0,200,0.0669807,0,1308.86,30.6361,129.377,80.1321,123319.0,9750.69,58135.4,33,30,7,0,0,10,15.1357,100,0,73.65,0.0,1,200,0.0,0,0,0,0
1151,2021-03-23 04:32:54,756.242,0,10.0292,15.1334,100.032,32.7,45.3,30.8902,7.1917,0,200,0.0671563,0,1308.86,30.6361,129.377,80.1321,123329.0,9752.2,58136.4,33,30,7,0,0,10,15.1357,100,0,71.55,0.0,1,200,0.0,0,0,0,0
