,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
1152,2021-03-23 04:33:24,756.25,0,10.0,7.22011,99.9809,33.1,45.5,31.7417,7.18855,0,200,0.0678396,0,1308.86,30.6361,129.377,80.1321,123339.0,9753.38,58137.4,33,30,7,0,0,10,5.88091,100,0,0.0,71.0915,1,200,0.0,0,0,0,0
1153,2021-03-23 04:33:54,756.258,0,9.98712,-0.0350591,100.025,33.6,35.5,32.5804,7.18501,0,200,0.0673915,0,1308.86,30.6361,129.377,80.1321,123349.0,9753.77,58138.4,33,30,7,0,0,10,0.601758,100,0,0.0,62.4,1,200,0.0,0,0,0,0
1154,2021-03-23 04:34:24,756.267,0,9.92061,-0.0774224,99.9834,34.0,32.7,33.1145,7.18231,0,200,0.0673387,0,1308.86,30.6361,129.377,80.1321,123359.0,9753.77,58139.4,33,30,7,0,0,10,0.0,100,0,0.0,59.6,1,200,0.0,0,0,0,0
1155,2021-03-23 04:34:54,756.275,0,9.99976,-0.0734732,100.009,34.1,30.7,33.3897,7.1811,0,200,0.0675241,0,1308.86,30.6361,129.377,80.1321,123369.0,9753.77,58140.4,33,30,7,0,0,10,0.0,100,0,0.0,57.6,1,200,0.0,0,0,0,0
1156,2021-03-23 04:35:24,756.283,0,9.98897,-0.0766601,100.014,34.0,28.9,33.4233,7.18115,0,200,0.0670509,0,1308.86,30.6361,129.377,80.1321,123379.0,9753.77,58141.4,33,30,7,0,0,10,0.0,100,0,0.0,55.8,1,200,0.0,0,0,0,0
1157,2021-03-23 04:35:54,756.292,0,9.95949,-0.0784226,100.008,33.8,27.5,33.1488,7.18223,0,200,0.067006,0,1308.86,30.6361,129.377,80.1321,123389.0,9753.77,58142.4,33,30,7,0,0,10,0.361433,100,0,0.0,54.4,1,200,0.0,0,0,0,0
1158,2021-03-23 04:36:24,756.3,0,10.0087,-0.0784149,100.022,33.5,26.4,32.776,7.18425,0,200,0.0670603,0,1308.86,30.6361,129.377,80.1321,123399.0,9753.77,58143.4,33,30,7,0,0,10,0.433937,100,0,0.0,53.4,1,200,0.0,0,0,0,0
1159,2021-03-23 04:36:54,756.308,0,10.0486,-0.0832007,100.011,33.1,25.6,32.3719,7.1863,0,200,0.0663658,0,1308.86,30.6361,129.377,80.1321,123409.0,9753.77,58144.4,33,30,7,0,0,10,1.59034,100,0,0.0,51.7416,1,200,0.0,0,0,0,0
1160,2021-03-23 04:37:24,756.317,0,10.0216,3.13767,100.042,32.7,26.5,31.773,7.18839,0,200,0.0672495,0,1308.86,30.6361,129.377,80.1321,123419.0,9753.84,58145.4,33,30,7,0,0,10,3.55291,100,0,99.75,0.0,1,200,0.0,0,0,0,0
1161,2021-03-23 04:37:54,756.325,0,9.97573,6.28438,100.001,32.4,30.5,30.9598,7.19143,0,200,0.0671936,0,1308.86,30.6361,129.377,80.1321,123429.0,9754.3,58146.4,33,30,7,0,0,10,11.7391,100,0,93.75,0.0,1,200,0.0,0,0,0,0
1162,2021-03-23 04:38:24,756.333,0,9.97931,11.7207,99.9943,32.0,33.0,30.3492,7.19342,0,200,0.0674502,0,1308.86,30.6361,129.377,80.1321,123439.0,9755.27,58147.4,33,30,7,0,0,10,11.7116,100,0,90.0,0.0,1,200,0.0,0,0,0,0
1163,2021-03-23 04:38:54,756.342,0,10.0194,11.6722,99.9918,31.9,35.4,29.465,7.19586,0,200,0.0669011,0,1308.86,30.6361,129.377,80.1321,123449.0,9756.45,58148.4,33,30,7,0,0,10,11.7116,100,0,86.55,0.0,1,200,0.0,0,0,0,0
1164,2021-03-23 04:39:24,756.35,0,10.0187,17.4127,99.8755,31.8,37.3,28.7326,7.19618,0,200,0.0681675,0,1308.86,30.6361,129.377,80.1321,123459.0,9757.71,58149.4,33,30,7,0,0,10,18.2478,100,0,83.55,0.0,1,200,0.0,0,0,0,0
1165,2021-03-23 04:39:54,756.358,0,10.0095,20.7183,100.006,31.8,39.1,28.3392,7.19696,0,200,0.067285,0,1308.86,30.6361,129.377,80.1321,123469.0,9759.6,58150.4,33,30,7,0,0,10,20.9583,100,0,80.85,0.0,1,200,0.0,0,0,0,0
1166,2021-03-23 04:40:24,756.367,0,9.98225,21.7093,100.016,31.9,40.9,28.3841,7.19591,0,200,0.0676114,0,1308.86,30.6361,129.377,80.1321,123479.0,9761.75,58151.4,33,30,7,0,0,10,21.5908,100,0,78.3,0.0,1,200,0.0,0,0,0,0
1167,2021-03-23 04:40:54,756.375,0,9.99961,20.502,100.041,32.1,42.4,28.9528,7.19514,0,200,0.0667122,0,1308.86,30.6361,129.377,80.1321,123489.0,9763.87,58152.4,33,30,7,0,0,10,19.4497,100,0,75.9,0.0,1,200,0.0,0,0,0,0
1168,2021-03-23 04:41:24,756.383,0,9.92073,14.3124,99.9822,32.4,43.9,29.6961,7.19345,0,200,0.0672093,0,1308.86,30.6361,129.377,80.1321,123499.0,9765.51,58153.4,33,30,7,0,0,10,14.3164,100,0,73.65,0.0,1,200,0.0,0,0,0,0
1169,2021-03-23 04:41:54,756.392,0,9.99619,14.3058,100.047,32.7,45.3,30.9631,7.19141,0,200,0.0676504,0,1308.86,30.6361,129.377,80.1321,123509.0,9766.94,58154.4,33,30,7,0,0,10,14.3164,100,0,71.55,0.0,1,200,0.0,0,0,0,0
1170,2021-03-23 04:42:24,756.4,0,9.98682,3.59878,100.031,33.2,45.6,32.1355,7.18833,0,200,0.0668187,0,1308.86,30.6361,129.377,80.1321,123519.0,9767.83,58155.4,33,30,7,0,0,10,2.87967,100,0,0.0,72.6,1,200,0.0,0,0,0,0
1171,2021-03-23 04:42:54,756.408,0,10.0215,-0.0508996,100.02,33.7,35.5,33.0537,7.18474,0,200,0.0675612,0,1308.86,30.6361,129.377,80.1321,123529.0,9767.93,58156.4,33,30,7,0,0,10,0.0,100,0,0.0,62.4,1,200,0.0,0,0,0,0
1172,2021-03-23 04:43:24,756.417,0,10.0138,-0.0607869,99.9859,34.0,32.7,33.6889,7.1822,0,200,0.0671151,0,1308.86,30.6361,129.377,80.1321,123539.0,9767.93,58157.4,33,30,7,0,0,10,0.0,100,0,0.0,59.7,1,200,0.0,0,0,0,0
1173,2021-03-23 04:43:54,756.425,0,9.99453,-0.0532122,99.9955,34.1,30.7,33.9979,7.18078,0,200,0.0670604,0,1308.86,30.6361,129.377,80.1321,123549.0,9767.93,58158.4,33,30,7,0,0,10,0.0,100,0,0.0,57.6,1,200,0.0,0,0,0,0
1174,2021-03-23 04:44:24,756.433,0,9.98919,-0.0737042,99.9949,34.0,28.9,33.9592,7.18095,0,200,0.0664848,0,1308.86,30.6361,129.377,80.1321,123559.0,9767.93,58159.4,33,30,7,0,0,10,0.0,100,0,0.0,55.8,1,200,0.0,0,0,0,0
1175,2021-03-23 04:44:54,756.442,0,9.97881,-0.0714175,100.059,33.8,27.5,33.7256,7.18165,0,200,0.0676442,0,1308.86,30.6361,129.377,80.1321,123569.0,9767.93,58160.4,33,30,7,0,0,10,0.00828147,100,0,0.0,54.5,1,200,0.0,0,0,0,0
1176,2021-03-23 04:45:24,756.45,0,10.0146,-0.082127,100.015,33.5,26.4,33.2794,7.18423,0,200,0.0667043,0,1308.86,30.6361,129.377,80.1321,123579.0,9767.93,58161.4,33,30,7,0,0,10,0.646653,100,0,0.0,53.4,1,200,0.0,0,0,0,0
1177,2021-03-23 04:45:54,756.458,0,9.99749,-0.10995,99.9985,33.1,25.6,32.7108,7.18622,0,200,0.0668232,0,1308.86,30.6361,129.377,80.1321,123589.0,9767.93,58162.4,33,30,7,0,0,10,1.56468,100,0,0.0,51.5166,1,200,0.0,0,0,0,0
1178,2021-03-23 04:46:24,756.467,0,10.0133,3.11963,99.9971,32.7,26.5,32.1159,7.18802,0,200,0.0668839,0,1308.86,30.6361,129.377,80.1321,123599.0,9768.04,58163.4,33,30,7,0,0,10,3.75831,100,0,99.75,0.0,1,200,0.0,0,0,0,0
1179,2021-03-23 04:46:54,756.475,0,9.9882,6.4073,99.9898,32.4,30.6,31.2889,7.19093,0,200,0.067571,0,1308.86,30.6361,129.377,80.1321,123609.0,9768.54,58164.4,33,30,7,0,0,10,7.059,100,0,93.75,0.0,1,200,0.0,0,0,0,0
1180,2021-03-23 04:47:24,756.483,0,10.0437,13.2996,99.9605,32.0,33.1,30.5634,7.19311,0,200,0.0676672,0,1308.86,30.6361,129.377,80.1321,123619.0,9769.54,58165.4,33,30,7,0,0,10,13.3005,100,0,89.85,0.0,1,200,0.0,0,0,0,0
1181,2021-03-23 04:47:54,756.492,0,10.0252,13.2998,100.002,31.9,35.2,29.7745,7.19507,0,200,0.0675367,0,1308.86,30.6361,129.377,80.1321,123629.0,9770.88,58166.4,33,30,7,0,0,10,13.3005,100,0,86.7,0.0,1,200,0.0,0,0,0,0
1182,2021-03-23 04:48:24,756.5,0,10.0116,13.3158,99.9745,31.8,37.3,29.0223,7.19583,0,200,0.0680089,0,1308.86,30.6361,129.377,80.1321,123639.0,9772.21,58167.4,33,30,7,0,0,10,13.3005,100,0,83.55,0.0,1,200,0.0,0,0,0,0
1183,2021-03-23 04:48:54,756.508,0,9.97991,20.3109,99.9877,31.9,39.0,28.6058,7.19624,0,200,0.06777,0,1308.86,30.6361,129.377,80.1321,123649.0,9773.98,58168.4,33,30,7,0,0,10,20.8441,100,0,81.0,0.0,1,200,0.0,0,0,0,0
1184,2021-03-23 04:49:24,756.517,0,10.0237,21.2102,100.041,31.9,40.8,28.6923,7.19561,0,200,0.0669442,0,1308.86,30.6361,129.377,80.1321,123659.0,9776.08,58169.4,33,30,7,0,0,10,21.1033,100,0,78.3,0.0,1,200,0.0,0,0,0,0
1185,2021-03-23 04:49:54,756.525,0,9.99337,14.9375,100.02,32.1,42.4,29.2535,7.19496,0,200,0.0683484,0,1308.86,30.6361,129.377,80.1321,123669.0,9778.02,58170.4,33,30,7,0,0,10,14.9541,100,0,75.9,0.0,1,200,0.0,0,0,0,0
1186,2021-03-23 04:50:24,756.533,0,9.991,14.9619,99.8782,32.5,43.9,30.0339,7.19323,0,200,0.0680183,0,1308.86,30.6361,129.377,80.1321,123679.0,9779.51,58171.4,33,30,7,0,0,10,14.9541,100,0,73.65,0.0,1,200,0.0,0,0,0,0
1187,2021-03-23 04:50:54,756.542,0,9.94566,14.9902,99.9728,32.7,45.3,31.0005,7.19114,0,200,0.0671892,0,1308.86,30.6361,129.377,80.1321,123689.0,9781.01,58172.4,33,30,7,0,0,10,9.89838,100,0,71.55,0.0,1,200,0.0,0,0,0,0
1188,2021-03-23 04:51:24,756.55,0,10.0161,5.18804,99.9966,33.2,45.2,31.8641,7.18852,0,200,0.067425,0,1308.86,30.6361,129.377,80.1321,123699.0,9781.87,58173.4,33,30,7,0,0,10,4.82525,100,0,0.0,72.2,1,200,0.0,0,0,0,0
1189,2021-03-23 04:51:54,756.558,0,9.988,-0.0596541,99.9246,33.7,35.4,32.924,7.1848,0,200,0.067102,0,1308.86,30.6361,129.377,80.1321,123709.0,9782.12,58174.4,33,30,7,0,0,10,0.0,100,0,0.0,62.1,1,200,0.0,0,0,0,0
1190,2021-03-23 04:52:24,756.567,0,10.0187,-0.0452441,99.954,34.0,32.7,33.4289,7.1818,0,200,0.067092,0,1308.86,30.6361,129.377,80.1321,123719.0,9782.12,58175.4,33,30,7,0,0,10,0.0,100,0,0.0,59.7,1,200,0.0,0,0,0,0
1191,2021-03-23 04:52:54,756.575,0,9.93456,-0.0446991,99.8985,34.1,30.6,33.7141,7.18061,0,200,0.0669924,0,1308.86,30.6361,129.377,80.1321,123729.0,9782.12,58176.4,33,30,7,0,0,10,0.0,100,0,0.0,57.5,1,200,0.0,0,0,0,0
1192,2021-03-23 04:53:24,756.583,0,9.99042,-0.055943,100.032,34.0,28.8,33.7149,7.18075,0,200,0.0671696,0,1308.86,30.6361,129.377,80.1321,123739.0,9782.12,58177.4,33,30,7,0,0,10,0.0,100,0,0.0,55.7,1,200,0.0,0,0,0,0
1193,2021-03-23 04:53:54,756.592,0,9.99239,-0.0734941,100.001,33.8,27.4,33.4948,7.18233,0,200,0.067175,0,1308.86,30.6361,129.377,80.1321,123749.0,9782.12,58178.4,33,30,7,0,0,10,0.0523341,100,0,0.0,54.3,1,200,0.0,0,0,0,0
1194,2021-03-23 04:54:24,756.6,0,9.99781,-0.0892525,99.994,33.5,26.4,33.0825,7.18354,0,200,0.0683633,0,1308.86,30.6361,129.377,80.1321,123759.0,9782.12,58179.4,33,30,7,0,0,10,0.645224,100,0,0.0,53.4,1,200,0.0,0,0,0,0
1195,2021-03-23 04:54:54,756.608,0,9.97495,-0.0908777,99.9054,33.1,25.6,32.6018,7.18593,0,200,0.0668565,0,1308.86,30.6361,129.377,80.1321,123769.0,9782.12,58180.4,33,30,7,0,0,10,1.60474,100,0,0.0,51.6667,1,200,0.0,0,0,0,0
1196,2021-03-23 04:55:24,756.617,0,10.0008,2.64383,100.017,32.7,26.5,32.0676,7.18841,0,200,0.0671904,0,1308.86,30.6361,129.377,80.1321,123779.0,9782.19,58181.4,33,30,7,0,0,10,3.11057,100,0,99.9,0.0,1,200,0.0,0,0,0,0
1197,2021-03-23 04:55:54,756.625,0,9.99148,6.20388,99.9032,32.4,30.5,31.2047,7.19108,0,200,0.0672583,0,1308.86,30.6361,129.377,80.1321,123789.0,9782.62,58182.4,33,30,7,0,0,10,6.63877,100,0,93.75,0.0,1,200,0.0,0,0,0,0
1198,2021-03-23 04:56:24,756.633,0,9.98281,12.5412,100.032,32.0,33.1,30.4436,7.19348,0,200,0.0674453,0,1308.86,30.6361,129.377,80.1321,123799.0,9783.59,58183.4,33,30,7,0,0,10,12.509,100,0,90.0,0.0,1,200,0.0,0,0,0,0
1199,2021-03-23 04:56:54,756.642,0,9.96064,12.5098,99.9848,31.9,35.2,29.581,7.19521,0,200,0.0671769,0,1308.86,30.6361,129.377,80.1321,123809.0,9784.84,58184.4,33,30,7,0,0,10,12.509,100,0,86.7,0.0,1,200,0.0,0,0,0,0
1200,2021-03-23 04:57:24,756.65,0,9.95405,12.5085,100.003,31.8,37.3,28.952,7.19563,0,200,0.0679137,0,1308.86,30.6361,129.377,80.1321,123819.0,9786.1,58185.4,33,30,7,0,0,10,17.7946,100,0,83.55,0.0,1,200,0.0,0,0,0,0
1201,2021-03-23 04:57:54,756.658,0,10.0235,19.9348,99.9306,31.8,39.1,28.6138,7.1962,0,200,0.0679913,0,1308.86,30.6361,129.377,80.1321,123829.0,9787.93,58186.4,33,30,7,0,0,10,20.1256,100,0,80.85,0.0,1,200,0.0,0,0,0,0
1202,2021-03-23 04:58:24,756.667,0,9.98384,20.6956,100.027,31.9,40.8,28.7306,7.19573,0,200,0.0679632,0,1308.86,30.6361,129.377,80.1321,123839.0,9789.98,58187.4,33,30,7,0,0,10,20.2494,100,0,78.3,0.0,1,200,0.0,0,0,0,0
1203,2021-03-23 04:58:54,756.675,0,9.99486,14.2828,99.9853,32.1,42.4,29.1358,7.19502,0,200,0.0680674,0,1308.86,30.6361,129.377,80.1321,123849.0,9791.92,58188.4,33,30,7,0,0,10,14.3062,100,0,75.9,0.0,1,200,0.0,0,0,0,0
1204,2021-03-23 04:59:24,756.683,0,9.96597,14.3096,99.9469,32.4,43.9,29.9458,7.19268,0,200,0.0676279,0,1308.86,30.6361,129.377,80.1321,123859.0,9793.35,58189.4,33,30,7,0,0,10,14.3062,100,0,73.65,0.0,1,200,0.0,0,0,0,0
1205,2021-03-23 04:59:54,756.692,0,9.99613,14.276,99.9994,32.7,45.3,31.0815,7.19116,0,200,0.0682603,0,1308.86,30.6361,129.377,80.1321,123869.0,9794.78,58190.4,33,30,7,0,0,10,8.88454,100,0,71.55,0.0,1,200,0.0,0,0,0,0
1206,2021-03-23 05:00:24,756.7,0,9.97415,4.08712,100.043,33.1,45.6,32.0563,7.18837,0,200,0.0682489,0,1308.86,30.6361,129.377,80.1321,123879.0,9795.62,58191.4,33,30,7,0,0,10,3.22269,100,0,0.0,71.3417,1,200,0.0,0,0,0,0
1207,2021-03-23 05:00:54,756.708,0,10.038,-0.0410106,100.032,33.6,35.7,32.9864,7.1852,0,200,0.0679876,0,1308.86,30.6361,129.377,80.1321,123889.0,9795.76,58192.4,33,30,7,0,0,10,0.0,100,0,0.0,62.5,1,200,0.0,0,0,0,0
1208,2021-03-23 05:01:24,756.717,0,10.0038,-0.0414634,99.9088,34.0,32.7,33.5515,7.18236,0,200,0.0668292,0,1308.86,30.6361,129.377,80.1321,123899.0,9795.76,58193.4,33,30,7,0,0,10,0.0,100,0,0.0,59.7,1,200,0.0,0,0,0,0
1209,2021-03-23 05:01:54,756.725,0,10.0248,-0.0521669,99.9949,34.1,30.8,33.7196,7.18085,0,200,0.0669271,0,1308.86,30.6361,129.377,80.1321,123909.0,9795.76,58194.4,33,30,7,0,0,10,0.0,100,0,0.0,57.7,1,200,0.0,0,0,0,0
1210,2021-03-23 05:02:24,756.733,0,10.0264,-0.0442695,100.004,34.0,28.9,33.7383,7.18099,0,200,0.067291,0,1308.86,30.6361,129.377,80.1321,123919.0,9795.76,58195.4,33,30,7,0,0,10,0.0,100,0,0.0,55.8,1,200,0.0,0,0,0,0
1211,2021-03-23 05:02:54,756.742,0,10.0143,-0.0806463,99.9772,33.8,27.5,33.4643,7.18211,0,200,0.067503,0,1308.86,30.6361,129.377,80.1321,123929.0,9795.76,58196.4,33,30,7,0,0,10,0.164329,100,0,0.0,54.4,1,200,0.0,0,0,0,0
1212,2021-03-23 05:03:24,756.75,0,10.0063,-0.0726369,100.001,33.5,26.4,33.0942,7.18413,0,200,0.0664304,0,1308.86,30.6361,129.377,80.1321,123939.0,9795.76,58197.4,33,30,7,0,0,10,0.551169,100,0,0.0,53.4,1,200,0.0,0,0,0,0
1213,2021-03-23 05:03:54,756.758,0,9.98804,-0.0767451,100.003,33.1,25.6,32.6421,7.18589,0,200,0.0678294,0,1308.86,30.6361,129.377,80.1321,123949.0,9795.76,58198.4,33,30,7,0,0,10,1.38785,100,0,0.0,51.7667,1,200,0.0,0,0,0,0
1214,2021-03-23 05:04:24,756.767,0,9.95905,2.94147,99.9995,32.7,26.5,32.0061,7.18832,0,200,0.0669918,0,1308.86,30.6361,129.377,80.1321,123959.0,9795.87,58199.4,33,30,7,0,0,10,3.41906,100,0,99.75,0.0,1,200,0.0,0,0,0,0
1215,2021-03-23 05:04:54,756.775,0,10.0259,5.54274,100.033,32.4,30.6,31.1835,7.19139,0,200,0.0673027,0,1308.86,30.6361,129.377,80.1321,123969.0,9796.31,58200.4,33,30,7,0,0,10,6.72865,100,0,93.6,0.0,1,200,0.0,0,0,0,0
1216,2021-03-23 05:05:24,756.783,0,9.94857,12.4598,100.013,32.0,33.1,30.5892,7.19333,0,200,0.0671273,0,1308.86,30.6361,129.377,80.1321,123979.0,9797.2,58201.4,33,30,7,0,0,10,12.4593,100,0,89.85,0.0,1,200,0.0,0,0,0,0
1217,2021-03-23 05:05:54,756.792,0,9.99947,12.4522,100.024,31.9,35.3,29.802,7.19507,0,200,0.0679591,0,1308.86,30.6361,129.377,80.1321,123989.0,9798.45,58202.4,33,30,7,0,0,10,12.4593,100,0,86.55,0.0,1,200,0.0,0,0,0,0
1218,2021-03-23 05:06:24,756.8,0,9.95468,12.4624,100.04,31.8,37.3,29.1629,7.19531,0,200,0.0677794,0,1308.86,30.6361,129.377,80.1321,123999.0,9799.69,58203.4,33,30,7,0,0,10,12.4593,100,0,83.7,0.0,1,200,0.0,0,0,0,0
1219,2021-03-23 05:06:54,756.808,0,10.0179,18.3663,100.024,31.9,39.0,28.7518,7.19586,0,200,0.067852,0,1308.86,30.6361,129.377,80.1321,124009.0,9801.22,58204.4,33,30,7,0,0,10,19.0768,100,0,81.0,0.0,1,200,0.0,0,0,0,0
1220,2021-03-23 05:07:24,756.817,0,9.99675,19.7309,100.014,31.9,40.8,28.8108,7.19559,0,200,0.0676024,0,1308.86,30.6361,129.377,80.1321,124019.0,9803.15,58205.4,33,30,7,0,0,10,19.4165,100,0,78.15,0.0,1,200,0.0,0,0,0,0
1221,2021-03-23 05:07:54,756.825,0,10.0435,13.7439,99.9926,32.1,42.5,29.2839,7.19471,0,200,0.0676009,0,1308.86,30.6361,129.377,80.1321,124029.0,9804.91,58206.4,33,30,7,0,0,10,13.7546,100,0,75.9,0.0,1,200,0.0,0,0,0,0
1222,2021-03-23 05:08:24,756.833,0,9.99424,13.7627,99.9874,32.5,43.9,30.0749,7.19315,0,200,0.0680645,0,1308.86,30.6361,129.377,80.1321,124039.0,9806.28,58207.4,33,30,7,0,0,10,13.7546,100,0,73.65,0.0,1,200,0.0,0,0,0,0
1223,2021-03-23 05:08:54,756.842,0,10.011,13.6971,100.026,32.7,45.2,30.949,7.19078,0,200,0.0676505,0,1308.86,30.6361,129.377,80.1321,124049.0,9807.66,58208.4,33,30,7,0,0,10,13.7546,100,0,71.7,0.0,1,200,0.0,0,0,0,0
1224,2021-03-23 05:09:24,756.85,0,9.98676,4.63032,100.036,33.2,45.6,31.8819,7.18754,0,200,0.0670552,0,1308.86,30.6361,129.377,80.1321,124059.0,9808.53,58209.4,33,30,7,0,0,10,3.63991,100,0,0.0,72.6,1,200,0.0,0,0,0,0
1225,2021-03-23 05:09:54,756.858,0,9.93159,-0.04635,99.9996,33.6,35.7,32.782,7.18535,0,200,0.0672631,0,1308.86,30.6361,129.377,80.1321,124069.0,9808.69,58210.4,33,30,7,0,0,10,0.0,100,0,0.0,62.5,1,200,0.0,0,0,0,0
1226,2021-03-23 05:10:24,756.867,0,10.0048,-0.0531291,99.9888,34.0,32.8,33.22,7.1818,0,200,0.0673187,0,1308.86,30.6361,129.377,80.1321,124079.0,9808.69,58211.4,33,30,7,0,0,10,0.0,100,0,0.0,59.8,1,200,0.0,0,0,0,0
1227,2021-03-23 05:10:54,756.875,0,10.0277,-0.063246,99.8653,34.1,30.7,33.458,7.18087,0,200,0.0670041,0,1308.86,30.6361,129.377,80.1321,124089.0,9808.69,58212.4,33,30,7,0,0,10,0.0,100,0,0.0,57.7,1,200,0.0,0,0,0,0
1228,2021-03-23 05:11:24,756.883,0,9.99898,-0.0735256,100.027,34.0,28.9,33.4083,7.1806,0,200,0.0671,0,1308.86,30.6361,129.377,80.1321,124099.0,9808.69,58213.4,33,30,7,0,0,10,0.0,100,0,0.0,55.9,1,200,0.0,0,0,0,0
1229,2021-03-23 05:11:54,756.892,0,9.93832,-0.0657023,99.9938,33.8,27.5,33.1728,7.18212,0,200,0.0672525,0,1308.86,30.6361,129.377,80.1321,124109.0,9808.69,58214.4,33,30,7,0,0,10,0.210698,100,0,0.0,54.5,1,200,0.0,0,0,0,0
1230,2021-03-23 05:12:24,756.9,0,10.0108,-0.0839657,100.036,33.5,26.4,32.7803,7.18361,0,200,0.0667488,0,1308.86,30.6361,129.377,80.1321,124119.0,9808.69,58215.4,33,30,7,0,0,10,0.685196,100,0,0.0,53.4,1,200,0.0,0,0,0,0
1231,2021-03-23 05:12:54,756.908,0,9.9986,-0.0840718,99.9929,33.1,25.6,32.3677,7.18547,0,200,0.0672417,0,1308.86,30.6361,129.377,80.1321,124129.0,9808.69,58216.4,33,30,7,0,0,10,1.46259,100,0,0.0,51.7418,1,200,0.0,0,0,0,0
1232,2021-03-23 05:13:24,756.917,0,9.95971,-0.0664511,100.004,32.7,26.5,31.7523,7.18781,0,200,0.0674284,0,1308.86,30.6361,129.377,80.1321,124139.0,9808.69,58217.4,33,30,7,0,0,10,2.91661,100,0,99.75,0.0,1,200,0.0,0,0,0,0
1233,2021-03-23 05:13:54,756.925,0,10.0035,5.42856,99.9982,32.4,30.6,31.0976,7.19069,0,200,0.0670129,0,1308.86,30.6361,129.377,80.1321,124149.0,9809.09,58218.4,33,30,7,0,0,10,6.0559,100,0,93.75,0.0,1,200,0.0,0,0,0,0
1234,2021-03-23 05:14:24,756.933,0,10.0174,11.5268,100.033,32.0,33.1,30.3785,7.19307,0,200,0.0678337,0,1308.86,30.6361,129.377,80.1321,124159.0,9810.1,58219.4,33,30,7,0,0,10,11.5013,100,0,89.85,0.0,1,200,0.0,0,0,0,0
1235,2021-03-23 05:14:54,756.942,0,10.0165,11.5223,99.99,31.9,35.2,29.6076,7.19488,0,200,0.0681322,0,1308.86,30.6361,129.377,80.1321,124169.0,9811.25,58220.4,33,30,7,0,0,10,11.5013,100,0,86.7,0.0,1,200,0.0,0,0,0,0
1236,2021-03-23 05:15:24,756.95,0,9.99447,11.5041,99.9214,31.8,37.2,28.9647,7.19532,0,200,0.0680848,0,1308.86,30.6361,129.377,80.1321,124179.0,9812.4,58221.4,33,30,7,0,0,10,16.7261,100,0,83.7,0.0,1,200,0.0,0,0,0,0
1237,2021-03-23 05:15:54,756.958,0,10.0218,19.5655,100.001,31.9,39.1,28.4254,7.19555,0,200,0.0687901,0,1308.86,30.6361,129.377,80.1321,124189.0,9814.12,58222.4,33,30,7,0,0,10,19.7442,100,0,80.85,0.0,1,200,0.0,0,0,0,0
1238,2021-03-23 05:16:24,756.967,0,9.95889,20.9278,99.9973,31.9,40.9,28.4601,7.19542,0,200,0.0677064,0,1308.86,30.6361,129.377,80.1321,124199.0,9816.15,58223.4,33,30,7,0,0,10,20.7173,100,0,78.15,0.0,1,200,0.0,0,0,0,0
1239,2021-03-23 05:16:54,756.975,0,9.97959,20.3422,100.037,32.1,42.4,28.7703,7.19426,0,200,0.0673723,0,1308.86,30.6361,129.377,80.1321,124209.0,9818.21,58224.4,33,30,7,0,0,10,19.8713,100,0,75.9,0.0,1,200,0.0,0,0,0,0
1240,2021-03-23 05:17:24,756.983,0,10.0424,13.9704,99.994,32.5,43.9,29.462,7.19264,0,200,0.0682156,0,1308.86,30.6361,129.377,80.1321,124219.0,9819.97,58225.4,33,30,7,0,0,10,13.9761,100,0,73.65,0.0,1,200,0.0,0,0,0,0
1241,2021-03-23 05:17:54,756.992,0,10.0176,13.9693,100.015,32.7,45.3,30.6486,7.19079,0,200,0.0672196,0,1308.86,30.6361,129.377,80.1321,124229.0,9821.37,58226.4,33,30,7,0,0,10,13.9761,100,0,71.55,0.0,1,200,0.0,0,0,0,0
1242,2021-03-23 05:18:24,757.0,0,10.0385,6.51364,99.9868,33.2,45.7,31.5776,7.18839,0,200,0.0675053,0,1308.86,30.6361,129.377,80.1321,124239.0,9822.58,58227.4,33,30,7,0,0,10,5.3448,100,0,0.0,71.6669,1,200,0.0,0,0,0,0
1243,2021-03-23 05:18:54,757.008,0,9.99741,-0.0326392,99.9989,33.7,35.4,32.5516,7.18479,0,200,0.0667079,0,1308.86,30.6361,129.377,80.1321,124249.0,9822.92,58228.4,33,30,7,0,0,10,0.0,100,0,0.0,62.3,1,200,0.0,0,0,0,0
1244,2021-03-23 05:19:24,757.017,0,10.0097,-0.0633323,99.9939,34.0,32.8,33.2472,7.18197,0,200,0.0675768,0,1308.86,30.6361,129.377,80.1321,124259.0,9822.92,58229.4,33,30,7,0,0,10,0.0,100,0,0.0,59.7,1,200,0.0,0,0,0,0
1245,2021-03-23 05:19:54,757.025,0,10.0104,-0.0375905,99.911,34.1,30.7,33.4463,7.18029,0,200,0.0674626,0,1308.86,30.6361,129.377,80.1321,124269.0,9822.92,58230.4,33,30,7,0,0,10,0.0,100,0,0.0,57.7,1,200,0.0,0,0,0,0
1246,2021-03-23 05:20:24,757.033,0,9.99341,-0.0677144,99.995,34.0,28.9,33.4521,7.18027,0,200,0.0665056,0,1308.86,30.6361,129.377,80.1321,124279.0,9822.92,58231.4,33,30,7,0,0,10,0.0,100,0,0.0,55.9,1,200,0.0,0,0,0,0
1247,2021-03-23 05:20:54,757.042,0,9.92018,-0.0550485,100.017,33.8,27.5,33.2037,7.18158,0,200,0.067655,0,1308.86,30.6361,129.377,80.1321,124289.0,9822.92,58232.4,33,30,7,0,0,10,0.172064,100,0,0.0,54.4,1,200,0.0,0,0,0,0
1248,2021-03-23 05:21:24,757.05,0,10.0457,-0.0402314,99.9318,33.5,26.5,32.8836,7.18307,0,200,0.0672613,0,1308.86,30.6361,129.377,80.1321,124299.0,9822.92,58233.4,33,30,7,0,0,10,0.400488,100,0,0.0,53.4,1,200,0.0,0,0,0,0
1249,2021-03-23 05:21:54,757.058,0,10.0412,-0.0907443,100.002,33.1,25.6,32.4338,7.18544,0,200,0.0678291,0,1308.86,30.6361,129.377,80.1321,124309.0,9822.92,58234.4,33,30,7,0,0,10,1.32528,100,0,0.0,51.9169,1,200,0.0,0,0,0,0
1250,2021-03-23 05:22:24,757.067,0,9.99335,2.76005,99.9356,32.7,26.5,31.8068,7.18768,0,200,0.0674124,0,1308.86,30.6361,129.377,80.1321,124319.0,9822.97,58235.4,33,30,7,0,0,10,3.39412,100,0,99.75,0.0,1,200,0.0,0,0,0,0
1251,2021-03-23 05:22:54,757.075,0,9.99832,5.54553,100.001,32.4,30.6,31.1204,7.19031,0,200,0.067321,0,1308.86,30.6361,129.377,80.1321,124329.0,9823.38,58236.4,33,30,7,0,0,10,6.10683,100,0,93.6,0.0,1,200,0.0,0,0,0,0
1252,2021-03-23 05:23:24,757.083,0,10.0207,11.5847,100.007,32.0,33.1,30.4521,7.19294,0,200,0.0677631,0,1308.86,30.6361,129.377,80.1321,124339.0,9824.3,58237.4,33,30,7,0,0,10,11.583,100,0,89.85,0.0,1,200,0.0,0,0,0,0
1253,2021-03-23 05:23:54,757.092,0,9.9903,11.5863,100.033,31.9,35.4,29.6543,7.19492,0,200,0.0675193,0,1308.86,30.6361,129.377,80.1321,124349.0,9825.46,58238.4,33,30,7,0,0,10,11.583,100,0,86.55,0.0,1,200,0.0,0,0,0,0
1254,2021-03-23 05:24:24,757.1,0,10.042,11.5704,100.042,31.8,37.3,29.0622,7.19586,0,200,0.0672228,0,1308.86,30.6361,129.377,80.1321,124359.0,9826.62,58239.4,33,30,7,0,0,10,11.583,100,0,83.55,0.0,1,200,0.0,0,0,0,0
1255,2021-03-23 05:24:54,757.108,0,9.99199,18.6437,99.9912,31.8,39.1,28.6329,7.1961,0,200,0.0688636,0,1308.86,30.6361,129.377,80.1321,124369.0,9828.28,58240.4,33,30,7,0,0,10,19.3637,100,0,80.85,0.0,1,200,0.0,0,0,0,0
1256,2021-03-23 05:25:24,757.117,0,9.98656,19.9243,99.9999,31.9,40.8,28.6926,7.19522,0,200,0.0677478,0,1308.86,30.6361,129.377,80.1321,124379.0,9830.23,58241.4,33,30,7,0,0,10,19.4419,100,0,78.3,0.0,1,200,0.0,0,0,0,0
1257,2021-03-23 05:25:54,757.125,0,10.0393,18.961,100.004,32.1,42.4,28.9286,7.19437,0,200,0.0682025,0,1308.86,30.6361,129.377,80.1321,124389.0,9832.17,58242.4,33,30,7,0,0,10,18.8614,100,0,75.9,0.0,1,200,0.0,0,0,0,0
1258,2021-03-23 05:26:24,757.133,0,10.0013,13.5641,100.01,32.4,43.9,29.5849,7.19246,0,200,0.0678103,0,1308.86,30.6361,129.377,80.1321,124399.0,9833.74,58243.4,33,30,7,0,0,10,13.5664,100,0,73.65,0.0,1,200,0.0,0,0,0,0
1259,2021-03-23 05:26:54,757.142,0,9.99524,13.5595,99.9977,32.7,45.2,30.6074,7.19049,0,200,0.0677943,0,1308.86,30.6361,129.377,80.1321,124409.0,9835.1,58244.4,33,30,7,0,0,10,13.5664,100,0,71.7,0.0,1,200,0.0,0,0,0,0
1260,2021-03-23 05:27:24,757.15,0,10.0121,7.05173,100.046,33.2,45.5,31.5511,7.18826,0,200,0.0665521,0,1308.86,30.6361,129.377,80.1321,124419.0,9836.21,58245.4,33,30,7,0,0,10,5.44631,100,0,0.0,72.5,1,200,0.0,0,0,0,0
1261,2021-03-23 05:27:54,757.158,0,9.99724,-0.0273277,99.9933,33.6,35.6,32.461,7.18414,0,200,0.0678012,0,1308.86,30.6361,129.377,80.1321,124429.0,9836.58,58246.4,33,30,7,0,0,10,0.0,100,0,0.0,62.5,1,200,0.0,0,0,0,0
1262,2021-03-23 05:28:24,757.167,0,9.97468,-0.0203222,100.041,34.0,32.8,33.0545,7.18179,0,200,0.067636,0,1308.86,30.6361,129.377,80.1321,124439.0,9836.58,58247.4,33,30,7,0,0,10,0.0,100,0,0.0,59.7,1,200,0.0,0,0,0,0
1263,2021-03-23 05:28:54,757.175,0,9.98358,-0.0452879,100.004,34.1,30.7,33.3462,7.18015,0,200,0.0678123,0,1308.86,30.6361,129.377,80.1321,124449.0,9836.58,58248.4,33,30,7,0,0,10,0.0,100,0,0.0,57.7,1,200,0.0,0,0,0,0
1264,2021-03-23 05:29:24,757.183,0,10.0025,-0.0516473,100.013,34.0,28.9,33.3219,7.18082,0,200,0.0669407,0,1308.86,30.6361,129.377,80.1321,124459.0,9836.58,58249.4,33,30,7,0,0,10,0.0,100,0,0.0,55.9,1,200,0.0,0,0,0,0
1265,2021-03-23 05:29:54,757.192,0,10.0349,-0.0962697,99.9043,33.8,27.5,33.1101,7.18176,0,200,0.0671855,0,1308.86,30.6361,129.377,80.1321,124469.0,9836.58,58250.4,33,30,7,0,0,10,0.219942,100,0,0.0,54.4,1,200,0.0,0,0,0,0
1266,2021-03-23 05:30:24,757.2,0,10.0077,-0.0729224,100.027,33.5,26.4,32.7729,7.18406,0,200,0.0669623,0,1308.86,30.6361,129.377,80.1321,124479.0,9836.58,58251.4,33,30,7,0,0,10,0.655342,100,0,0.0,53.4,1,200,0.0,0,0,0,0
1267,2021-03-23 05:30:54,757.208,0,9.9668,-0.0928012,100.014,33.1,25.6,32.4197,7.18559,0,200,0.0675166,0,1308.86,30.6361,129.377,80.1321,124489.0,9836.58,58252.4,33,30,7,0,0,10,1.12305,100,0,0.0,52.0169,1,200,0.0,0,0,0,0
1268,2021-03-23 05:31:24,757.217,0,10.0008,2.62002,99.9923,32.7,26.4,31.9314,7.18869,0,200,0.0673926,0,1308.86,30.6361,129.377,80.1321,124499.0,9836.58,58253.4,33,30,7,0,0,10,2.48193,100,0,99.9,0.0,1,200,0.0,0,0,0,0
1269,2021-03-23 05:31:54,757.225,0,10.003,4.14174,100.003,32.4,30.6,31.2461,7.19116,0,200,0.067703,0,1308.86,30.6361,129.377,80.1321,124509.0,9836.87,58254.4,33,30,7,0,0,10,5.11158,100,0,93.75,0.0,1,200,0.0,0,0,0,0
1270,2021-03-23 05:32:24,757.233,0,10.0109,11.0383,100.032,32.0,33.0,30.7447,7.1931,0,200,0.0674413,0,1308.86,30.6361,129.377,80.1321,124519.0,9837.61,58255.4,33,30,7,0,0,10,11.0803,100,0,90.0,0.0,1,200,0.0,0,0,0,0
1271,2021-03-23 05:32:54,757.242,0,10.003,11.0527,100.028,31.9,35.3,30.0493,7.19488,0,200,0.0687334,0,1308.86,30.6361,129.377,80.1321,124529.0,9838.71,58256.4,33,30,7,0,0,10,11.0803,100,0,86.55,0.0,1,200,0.0,0,0,0,0
1272,2021-03-23 05:33:24,757.25,0,9.94217,11.0863,100.015,31.8,37.3,29.4745,7.19551,0,200,0.0675666,0,1308.86,30.6361,129.377,80.1321,124539.0,9839.82,58257.4,33,30,7,0,0,10,11.0803,100,0,83.55,0.0,1,200,0.0,0,0,0,0
1273,2021-03-23 05:33:54,757.258,0,9.99922,11.1082,100.038,31.9,39.1,29.0577,7.19563,0,200,0.0672563,0,1308.86,30.6361,129.377,80.1321,124549.0,9840.93,58258.4,33,30,7,0,0,10,16.1412,100,0,81.0,0.0,1,200,0.0,0,0,0,0
1274,2021-03-23 05:34:24,757.267,0,9.92777,17.2767,99.9888,31.9,40.9,28.8521,7.19553,0,200,0.0682368,0,1308.86,30.6361,129.377,80.1321,124559.0,9842.46,58259.4,33,30,7,0,0,10,17.3387,100,0,78.15,0.0,1,200,0.0,0,0,0,0
1275,2021-03-23 05:34:54,757.275,0,9.99561,17.2814,99.9971,32.1,42.4,29.0902,7.1945,0,200,0.0682844,0,1308.86,30.6361,129.377,80.1321,124569.0,9844.18,58260.4,33,30,7,0,0,10,12.0159,100,0,75.9,0.0,1,200,0.0,0,0,0,0
1276,2021-03-23 05:35:24,757.283,0,9.99175,11.9914,100.006,32.4,43.9,29.5479,7.19226,0,200,0.0672664,0,1308.86,30.6361,129.377,80.1321,124579.0,9845.4,58261.4,33,30,7,0,0,10,12.0159,100,0,73.65,0.0,1,200,0.0,0,0,0,0
1277,2021-03-23 05:35:54,757.292,0,10.0394,12.0339,99.9905,32.7,45.3,30.2065,7.19005,0,200,0.0683377,0,1308.86,30.6361,129.377,80.1321,124589.0,9846.6,58262.4,33,30,7,0,0,10,12.0159,100,0,71.55,0.0,1,200,0.0,0,0,0,0
1278,2021-03-23 05:36:24,757.3,0,10.0187,12.0258,99.9942,33.1,45.6,30.9258,7.18783,0,200,0.0675143,0,1308.86,30.6361,129.377,80.1321,124599.0,9847.8,58263.4,33,30,7,0,0,10,12.0159,100,0,0.0,72.6,1,200,0.0,0,0,0,0
1279,2021-03-23 05:36:54,757.308,0,10.0053,4.30574,100.039,33.6,35.6,31.6756,7.1842,0,200,0.0677053,0,1308.86,30.6361,129.377,80.1321,124609.0,9848.55,58264.4,33,30,7,0,0,10,3.01377,100,0,0.0,62.5,1,200,0.0,0,0,0,0
1280,2021-03-23 05:37:24,757.317,0,10.0019,-0.0603155,99.9983,34.0,32.7,32.0503,7.18159,0,200,0.0670924,0,1308.86,30.6361,129.377,80.1321,124619.0,9848.71,58265.4,33,30,7,0,0,10,0.210238,100,0,0.0,59.7,1,200,0.0,0,0,0,0
1281,2021-03-23 05:37:54,757.325,0,9.98122,-0.0533518,99.9979,34.1,30.7,32.1327,7.18049,0,200,0.0688099,0,1308.86,30.6361,129.377,80.1321,124629.0,9848.71,58266.4,33,30,7,0,0,10,0.0,100,0,0.0,57.6,1,200,0.0,0,0,0,0
1282,2021-03-23 05:38:24,757.333,0,10.0193,-0.0694266,100.013,34.0,28.9,32.1275,7.18066,0,200,0.068051,0,1308.86,30.6361,129.377,80.1321,124639.0,9848.71,58267.4,33,30,7,0,0,10,0.0,100,0,0.0,55.8,1,200,0.0,0,0,0,0
1283,2021-03-23 05:38:54,757.342,0,10.0279,-0.0785415,100.03,33.8,27.5,31.9905,7.18159,0,200,0.067819,0,1308.86,30.6361,129.377,80.1321,124649.0,9848.71,58268.4,33,30,7,0,0,10,0.183229,100,0,0.0,54.4,1,200,0.0,0,0,0,0
1284,2021-03-23 05:39:24,757.35,0,9.98725,-0.0506711,99.8965,33.5,26.4,31.7553,7.18355,0,200,0.0681591,0,1308.86,30.6361,129.377,80.1321,124659.0,9848.71,58269.4,33,30,7,0,0,10,0.476499,100,0,0.0,53.4,1,200,0.0,0,0,0,0
1285,2021-03-23 05:39:54,757.358,0,9.96406,-0.0821804,100.0,33.1,25.6,31.4879,7.18569,0,200,0.0678245,0,1308.86,30.6361,129.377,80.1321,124669.0,9848.71,58270.4,33,30,7,0,0,10,0.997552,100,0,0.0,51.792,1,200,0.0,0,0,0,0
1286,2021-03-23 05:40:24,757.367,0,9.98811,-0.0675272,100.018,32.7,26.4,31.1436,7.18798,0,200,0.068041,0,1308.86,30.6361,129.377,80.1321,124679.0,9848.71,58271.4,33,30,7,0,0,10,2.06352,100,0,99.9,0.0,1,200,0.0,0,0,0,0
1287,2021-03-23 05:40:54,757.375,0,9.99033,7.70336,99.9994,32.4,30.5,30.6288,7.19105,0,200,0.0674891,0,1308.86,30.6361,129.377,80.1321,124689.0,9849.2,58272.4,33,30,7,0,0,10,7.70457,100,0,93.9,0.0,1,200,0.0,0,0,0,0
1288,2021-03-23 05:41:24,757.383,0,9.97844,7.71725,100.005,32.0,33.0,30.1398,7.19274,0,200,0.0681162,0,1308.86,30.6361,129.377,80.1321,124699.0,9849.97,58273.4,33,30,7,0,0,10,7.70457,100,0,90.0,0.0,1,200,0.0,0,0,0,0
1289,2021-03-23 05:41:54,757.392,0,9.93592,7.70143,100.009,31.9,35.2,29.6343,7.19484,0,200,0.0685844,0,1308.86,30.6361,129.377,80.1321,124709.0,9850.74,58274.4,33,30,7,0,0,10,7.70457,100,0,86.7,0.0,1,200,0.0,0,0,0,0
1290,2021-03-23 05:42:24,757.4,0,10.0091,7.69824,99.9951,31.8,37.3,29.1135,7.19563,0,200,0.0679673,0,1308.86,30.6361,129.377,80.1321,124719.0,9851.51,58275.3,33,30,7,0,0,10,7.70457,100,0,83.7,0.0,1,200,0.0,0,0,0,0
1291,,757.408,0,10.004,13.9603,100.01,31.9,39.1,28.751,7.19557,0,200,0.0687903,0,1308.86,30.6361,129.377,80.1321,124729.0,9852.57,58276.3,33,30,7,0,0,10,14.3645,100,0,80.85,0.0,1,200,0.0,0,0,0,0
1292,2021-03-23 05:43:24,757.417,0,10.0272,15.3,100.013,31.9,40.8,28.6856,7.19492,0,200,0.0680868,0,1308.86,30.6361,129.377,80.1321,124739.0,9854.06,58277.3,33,30,7,0,0,10,15.358,100,0,78.3,0.0,1,200,0.0,0,0,0,0
1293,2021-03-23 05:43:54,757.425,0,9.93738,15.2952,100.009,32.1,42.4,28.8408,7.19406,0,200,0.0689133,0,1308.86,30.6361,129.377,80.1321,124749.0,9855.58,58278.3,33,30,7,0,0,10,15.1975,100,0,75.9,0.0,1,200,0.0,0,0,0,0
1294,2021-03-23 05:44:24,757.433,0,9.98075,9.76045,99.9953,32.4,43.9,29.1823,7.19213,0,200,0.0683169,0,1308.86,30.6361,129.377,80.1321,124759.0,9857.01,58279.3,33,30,7,0,0,10,9.73815,100,0,73.65,0.0,1,200,0.0,0,0,0,0
1295,2021-03-23 05:44:54,757.442,0,10.0313,9.73816,99.9991,32.7,45.3,29.7933,7.19021,0,200,0.0690625,0,1308.86,30.6361,129.377,80.1321,124769.0,9857.99,58280.3,33,30,7,0,0,10,9.73815,100,0,71.55,0.0,1,200,0.0,0,0,0,0
1296,2021-03-23 05:45:24,757.45,0,9.97192,9.74604,99.9949,33.2,45.5,30.3452,7.18775,0,200,0.0689086,0,1308.86,30.6361,129.377,80.1321,124779.0,9858.96,58281.3,33,30,7,0,0,10,9.73815,100,0,0.0,72.6,1,200,0.0,0,0,0,0
1297,2021-03-23 05:45:54,757.458,0,10.0,9.74929,99.9755,33.6,35.7,31.0222,7.18423,0,200,0.0678186,0,1308.86,30.6361,129.377,80.1321,124789.0,9859.94,58282.3,33,30,7,0,0,10,4.60681,100,0,0.0,62.6,1,200,0.0,0,0,0,0
1298,2021-03-23 05:46:24,757.467,0,10.0145,-0.0227753,99.9931,34.0,32.7,31.4556,7.18178,0,200,0.0674522,0,1308.86,30.6361,129.377,80.1321,124799.0,9860.42,58283.3,33,30,7,0,0,10,1.96016,100,0,0.0,59.7,1,200,0.0,0,0,0,0
1299,2021-03-23 05:46:54,757.475,0,10.0054,-0.0652206,100.009,34.1,30.8,31.5493,7.18024,0,200,0.0668468,0,1308.86,30.6361,129.377,80.1321,124809.0,9860.42,58284.3,33,30,7,0,0,10,0.59765,100,0,0.0,57.6,1,200,0.0,0,0,0,0
1300,2021-03-23 05:47:24,757.483,0,9.99646,-0.0677054,99.999,34.0,28.9,31.4573,7.18034,0,200,0.0675247,0,1308.86,30.6361,129.377,80.1321,124819.0,9860.42,58285.3,33,30,7,0,0,10,0.340008,100,0,0.0,55.9,1,200,0.0,0,0,0,0
1301,2021-03-23 05:47:54,757.492,0,10.0239,-0.0763852,99.9957,33.8,27.5,31.2028,7.1814,0,200,0.0676529,0,1308.86,30.6361,129.377,80.1321,124829.0,9860.42,58286.3,33,30,7,0,0,10,0.93577,100,0,0.0,54.5,1,200,0.0,0,0,0,0
1302,2021-03-23 05:48:24,757.5,0,9.99831,-0.076608,99.9763,33.5,26.4,30.968,7.18345,0,200,0.0672415,0,1308.86,30.6361,129.377,80.1321,124839.0,9860.42,58287.3,33,30,7,0,0,10,6.46353,100,0,0.0,53.4,1,200,0.0,0,0,0,0
1303,2021-03-23 05:48:54,757.508,0,10.0388,6.46714,99.9979,33.1,25.6,30.7445,7.1861,0,200,0.0684089,0,1308.86,30.6361,129.377,80.1321,124849.0,9861.02,58288.3,33,30,7,0,0,10,6.46016,100,0,0.0,51.8921,1,200,0.0,0,0,0,0
1304,2021-03-23 05:49:24,757.517,0,9.98735,6.46128,99.9456,32.7,26.5,30.3734,7.18823,0,200,0.0675407,0,1308.86,30.6361,129.377,80.1321,124859.0,9861.67,58289.3,33,30,7,0,0,10,6.46016,100,0,99.75,0.0,1,200,0.0,0,0,0,0
1305,2021-03-23 05:49:54,757.525,0,10.0007,6.44452,100.003,32.4,30.4,29.8687,7.19057,0,200,0.0675184,0,1308.86,30.6361,129.377,80.1321,124869.0,9862.31,58290.3,33,30,7,0,0,10,6.46016,100,0,93.9,0.0,1,200,0.0,0,0,0,0
1306,2021-03-23 05:50:24,757.533,0,9.99313,6.46174,100.026,32.0,33.0,29.2851,7.19277,0,200,0.0682692,0,1308.86,30.6361,129.377,80.1321,124879.0,9862.96,58291.3,33,30,7,0,0,10,6.46016,100,0,90.0,0.0,1,200,0.0,0,0,0,0
1307,2021-03-23 05:50:54,757.542,0,10.0227,11.9894,99.9946,31.9,35.3,28.7149,7.19487,0,200,0.068436,0,1308.86,30.6361,129.377,80.1321,124889.0,9863.75,58292.3,33,30,7,0,0,10,13.1602,100,0,86.7,0.0,1,200,0.0,0,0,0,0
1308,2021-03-23 05:51:24,757.55,0,9.99564,14.679,99.982,31.8,37.3,28.4674,7.19522,0,200,0.068762,0,1308.86,30.6361,129.377,80.1321,124899.0,9865.11,58293.3,33,30,7,0,0,10,15.1086,100,0,83.55,0.0,1,200,0.0,0,0,0,0
1309,2021-03-23 05:51:54,757.558,0,10.0087,15.961,100.032,31.8,39.0,28.48,7.19568,0,200,0.0681567,0,1308.86,30.6361,129.377,80.1321,124909.0,9866.66,58294.3,33,30,7,0,0,10,16.1698,100,0,81.0,0.0,1,200,0.0,0,0,0,0
1310,2021-03-23 05:52:24,757.567,0,10.0037,15.8447,99.98,31.9,40.8,28.6991,7.19514,0,200,0.0689402,0,1308.86,30.6361,129.377,80.1321,124919.0,9868.26,58295.3,33,30,7,0,0,10,15.4751,100,0,78.3,0.0,1,200,0.0,0,0,0,0
1311,2021-03-23 05:52:54,757.575,0,9.94596,9.40261,99.996,32.1,42.4,29.1402,7.19393,0,200,0.0685152,0,1308.86,30.6361,129.377,80.1321,124929.0,9869.69,58296.3,33,30,7,0,0,10,9.38988,100,0,75.9,0.0,1,200,0.0,0,0,0,0
1312,2021-03-23 05:53:24,757.583,0,10.0075,9.37154,100.007,32.4,44.0,29.8717,7.19173,0,200,0.068177,0,1308.86,30.6361,129.377,80.1321,124939.0,9870.63,58297.3,33,30,7,0,0,10,9.38988,100,0,73.65,0.0,1,200,0.0,0,0,0,0
1313,2021-03-23 05:53:54,757.592,0,9.99002,9.39395,99.8843,32.7,45.4,30.6775,7.18994,0,200,0.0687971,0,1308.86,30.6361,129.377,80.1321,124949.0,9871.57,58298.3,33,30,7,0,0,10,9.38988,100,0,71.55,0.0,1,200,0.0,0,0,0,0
1314,2021-03-23 05:54:24,757.6,0,9.99311,3.01358,100.003,33.2,45.6,31.4437,7.18722,0,200,0.0687043,0,1308.86,30.6361,129.377,80.1321,124959.0,9872.34,58299.3,33,30,7,0,0,10,1.81572,100,0,0.0,72.6,1,200,0.0,0,0,0,0
1315,2021-03-23 05:54:54,757.608,0,10.0154,-0.0597609,100.028,33.6,35.7,32.0878,7.18406,0,200,0.067765,0,1308.86,30.6361,129.377,80.1321,124969.0,9872.39,58300.3,33,30,7,0,0,10,0.0,100,0,0.0,62.6,1,200,0.0,0,0,0,0
1316,2021-03-23 05:55:24,757.617,0,10.0108,-0.0435189,99.9854,34.0,32.8,32.462,7.18097,0,200,0.068744,0,1308.86,30.6361,129.377,80.1321,124979.0,9872.39,58301.3,33,30,7,0,0,10,0.0,100,0,0.0,59.7,1,200,0.0,0,0,0,0
1317,2021-03-23 05:55:54,757.625,0,9.98328,-0.0729918,99.9966,34.1,30.7,32.4296,7.17996,0,200,0.0676849,0,1308.86,30.6361,129.377,80.1321,124989.0,9872.39,58302.3,33,30,7,0,0,10,0.0794303,100,0,0.0,57.5,1,200,0.0,0,0,0,0
1318,2021-03-23 05:56:24,757.633,0,9.93561,-0.0759675,100.01,34.0,28.9,32.154,7.17999,0,200,0.0678299,0,1308.86,30.6361,129.377,80.1321,124999.0,9872.39,58303.3,33,30,7,0,0,10,0.371022,100,0,0.0,55.9,1,200,0.0,0,0,0,0
1319,2021-03-23 05:56:54,757.642,0,10.0226,-0.0865339,100.0,33.8,27.5,31.8026,7.18081,0,200,0.0683638,0,1308.86,30.6361,129.377,80.1321,125009.0,9872.39,58304.3,33,30,7,0,0,10,1.1469,100,0,0.0,54.4,1,200,0.0,0,0,0,0
1320,2021-03-23 05:57:24,757.65,0,9.99489,-0.0733157,99.8825,33.5,26.4,31.3338,7.18258,0,200,0.0682984,0,1308.86,30.6361,129.377,80.1321,125019.0,9872.39,58305.3,33,30,7,0,0,10,2.69032,100,0,0.0,53.4,1,200,0.0,0,0,0,0
1321,2021-03-23 05:57:54,757.658,0,10.0345,8.98633,99.9973,33.1,25.6,30.8665,7.1849,0,200,0.0681132,0,1308.86,30.6361,129.377,80.1321,125029.0,9872.73,58306.3,33,30,7,0,0,10,8.96826,100,0,0.0,51.7671,1,200,0.0,0,0,0,0
1322,2021-03-23 05:58:24,757.667,0,9.99593,9.00238,100.015,32.7,26.4,30.1044,7.18751,0,200,0.0681392,0,1308.86,30.6361,129.377,80.1321,125039.0,9873.63,58307.3,33,30,7,0,0,10,8.96826,100,0,99.9,0.0,1,200,0.0,0,0,0,0
1323,2021-03-23 05:58:54,757.675,0,10.0056,8.99259,99.9933,32.4,30.5,29.1395,7.19015,0,200,0.0683152,0,1308.86,30.6361,129.377,80.1321,125049.0,9874.52,58308.3,33,30,7,0,0,10,8.96826,100,0,93.75,0.0,1,200,0.0,0,0,0,0
1324,2021-03-23 05:59:24,757.683,0,9.99084,16.7302,99.8937,32.0,33.0,28.4684,7.19227,0,200,0.0684705,0,1308.86,30.6361,129.377,80.1321,125059.0,9875.71,58309.3,33,30,7,0,0,10,17.076,100,0,90.0,0.0,1,200,0.0,0,0,0,0
1325,2021-03-23 05:59:54,757.692,0,9.99695,21.3373,99.9888,31.9,35.2,27.7164,7.19403,0,200,0.0678929,0,1308.86,30.6361,129.377,80.1321,125069.0,9877.58,58310.3,33,30,7,0,0,10,21.8143,100,0,86.7,0.0,1,200,0.0,0,0,0,0
1326,2021-03-23 06:00:24,757.7,0,10.0204,24.1371,100.001,31.8,37.2,27.4653,7.19519,0,200,0.0676458,0,1308.86,30.6361,129.377,80.1321,125079.0,9879.84,58311.3,33,30,7,0,0,10,24.2966,100,0,83.7,0.0,1,200,0.0,0,0,0,0
1327,2021-03-23 06:00:54,757.708,0,9.99844,24.4572,99.9097,31.8,39.0,27.7279,7.1953,0,200,0.0687577,0,1308.86,30.6361,129.377,80.1321,125089.0,9882.28,58312.3,33,30,7,0,0,10,24.5329,100,0,81.0,0.0,1,200,0.0,0,0,0,0
1328,2021-03-23 06:01:24,757.717,0,9.96979,22.0935,100.027,31.9,40.9,28.5787,7.19488,0,200,0.0684324,0,1308.86,30.6361,129.377,80.1321,125099.0,9884.62,58313.3,33,30,7,0,0,10,20.8959,100,0,78.15,0.0,1,200,0.0,0,0,0,0
1329,2021-03-23 06:01:54,757.725,0,9.92964,14.0331,99.9832,32.1,42.3,29.7312,7.19403,0,200,0.0677101,0,1308.86,30.6361,129.377,80.1321,125109.0,9886.44,58314.3,33,30,7,0,0,10,13.9969,100,0,76.05,0.0,1,200,0.0,0,0,0,0
1330,2021-03-23 06:02:24,757.733,0,9.97956,13.9949,99.9814,32.4,43.9,30.9907,7.19258,0,200,0.0687216,0,1308.86,30.6361,129.377,80.1321,125119.0,9887.84,58315.3,33,30,7,0,0,10,13.9969,100,0,73.65,0.0,1,200,0.0,0,0,0,0
1331,2021-03-23 06:02:54,757.742,0,9.9737,-0.0210088,100.002,32.7,45.4,32.5232,7.19039,0,200,0.0683759,0,1308.86,30.6361,129.377,80.1321,125129.0,9888.52,58316.3,33,30,7,0,0,10,0.477591,100,0,71.4,0.0,1,200,0.0,0,0,0,0
1332,2021-03-23 06:03:24,757.75,0,9.98663,-0.0406958,100.049,33.2,45.6,33.7362,7.18777,0,200,0.0673998,0,1308.86,30.6361,129.377,80.1321,125139.0,9888.52,58317.3,33,30,7,0,0,10,0.0,100,0,0.0,72.6,1,200,0.0,0,0,0,0
1333,2021-03-23 06:03:54,757.758,0,9.98996,-0.0276361,100.049,33.6,35.6,34.7405,7.18387,0,200,0.0683984,0,1308.86,30.6361,129.377,80.1321,125149.0,9888.52,58318.3,33,30,7,0,0,10,0.0,100,0,0.0,62.5,1,200,0.0,0,0,0,0
1334,2021-03-23 06:04:24,757.767,0,9.99993,-0.0370554,100.018,34.0,32.8,35.1775,7.18108,0,200,0.0684709,0,1308.86,30.6361,129.377,80.1321,125159.0,9888.52,58319.3,33,30,7,0,0,10,0.0,100,0,0.0,59.7,1,200,0.0,0,0,0,0
1335,2021-03-23 06:04:54,757.775,0,10.0182,-0.0513031,99.9343,34.1,30.8,35.4493,7.17987,0,200,0.0679587,0,1308.86,30.6361,129.377,80.1321,125169.0,9888.52,58320.3,33,30,7,0,0,10,0.0,100,0,0.0,57.7,1,200,0.0,0,0,0,0
1336,2021-03-23 06:05:24,757.783,0,10.0032,-0.0615179,99.9898,34.0,28.9,35.2647,7.17995,0,200,0.0681404,0,1308.86,30.6361,129.377,80.1321,125179.0,9888.52,58321.3,33,30,7,0,0,10,0.0,100,0,0.0,55.9,1,200,0.0,0,0,0,0
1337,2021-03-23 06:05:54,757.792,0,10.0296,-0.103685,99.8667,33.8,27.5,34.8841,7.18098,0,200,0.0675788,0,1308.86,30.6361,129.377,80.1321,125189.0,9888.52,58322.3,33,30,7,0,0,10,0.22891,100,0,0.0,54.4,1,200,0.0,0,0,0,0
1338,2021-03-23 06:06:24,757.8,0,10.049,-0.0987809,100.034,33.5,26.4,34.2508,7.18305,0,200,0.0677879,0,1308.86,30.6361,129.377,80.1321,125199.0,9888.52,58323.3,33,30,7,0,0,10,1.1102,100,0,0.0,53.4,1,200,0.0,0,0,0,0
1339,2021-03-23 06:06:54,757.808,0,9.95194,-0.0832227,99.9695,33.1,25.6,33.4812,7.18491,0,200,0.0672121,0,1308.86,30.6361,129.377,80.1321,125209.0,9888.52,58324.3,33,30,7,0,0,10,3.01889,100,0,0.0,51.6672,1,200,0.0,0,0,0,0
1340,2021-03-23 06:07:24,757.817,0,10.0269,4.87405,99.939,32.7,26.5,32.6723,7.18787,0,200,0.068059,0,1308.86,30.6361,129.377,80.1321,125219.0,9888.87,58325.3,33,30,7,0,0,10,5.53673,100,0,99.75,0.0,1,200,0.0,0,0,0,0
1341,2021-03-23 06:07:54,757.825,0,9.9787,8.919,99.945,32.4,30.5,31.5754,7.19034,0,200,0.0678387,0,1308.86,30.6361,129.377,80.1321,125229.0,9889.57,58326.3,33,30,7,0,0,10,9.97571,100,0,93.9,0.0,1,200,0.0,0,0,0,0
1342,2021-03-23 06:08:24,757.833,0,10.005,17.4557,100.008,32.0,33.1,30.6265,7.19212,0,200,0.0682713,0,1308.86,30.6361,129.377,80.1321,125239.0,9890.76,58327.3,33,30,7,0,0,10,17.4439,100,0,89.85,0.0,1,200,0.0,0,0,0,0
1343,2021-03-23 06:08:54,757.842,0,10.026,17.4387,99.9958,31.9,35.4,29.7199,7.19433,0,200,0.0674586,0,1308.86,30.6361,129.377,80.1321,125249.0,9892.51,58328.3,33,30,7,0,0,10,17.4439,100,0,86.55,0.0,1,200,0.0,0,0,0,0
1344,2021-03-23 06:09:24,757.85,0,9.98408,17.4723,99.9954,31.8,37.2,29.0941,7.19524,0,200,0.0677316,0,1308.86,30.6361,129.377,80.1321,125259.0,9894.25,58329.3,33,30,7,0,0,10,17.4439,100,0,83.7,0.0,1,200,0.0,0,0,0,0
1345,2021-03-23 06:09:54,757.858,0,10.0074,22.9642,100.007,31.9,39.0,28.9647,7.19509,0,200,0.0686321,0,1308.86,30.6361,129.377,80.1321,125269.0,9896.27,58330.3,33,30,7,0,0,10,22.9928,100,0,81.0,0.0,1,200,0.0,0,0,0,0
1346,2021-03-23 06:10:24,757.867,0,10.0245,17.8548,100.022,31.9,40.9,29.4808,7.1951,0,200,0.0682275,0,1308.86,30.6361,129.377,80.1321,125279.0,9898.32,58331.3,33,30,7,0,0,10,17.9285,100,0,78.15,0.0,1,200,0.0,0,0,0,0
1347,2021-03-23 06:10:54,757.875,0,10.0181,17.9294,99.9954,32.1,42.4,30.3304,7.19364,0,200,0.0680792,0,1308.86,30.6361,129.377,80.1321,125289.0,9900.11,58332.3,33,30,7,0,0,10,17.9285,100,0,76.05,0.0,1,200,0.0,0,0,0,0
1348,2021-03-23 06:11:24,757.883,0,9.98323,12.2338,100.003,32.5,43.9,31.3895,7.19243,0,200,0.0684551,0,1308.86,30.6361,129.377,80.1321,125299.0,9901.81,58333.3,33,30,7,0,0,10,10.4187,100,0,73.65,0.0,1,200,0.0,0,0,0,0
1349,2021-03-23 06:11:54,757.892,0,10.0044,5.16275,100.011,32.7,45.3,32.5275,7.19023,0,200,0.0683712,0,1308.86,30.6361,129.377,80.1321,125309.0,9902.74,58334.3,33,30,7,0,0,10,4.13914,100,0,71.55,0.0,1,200,0.0,0,0,0,0
1350,2021-03-23 06:12:24,757.9,0,9.99406,-0.0397754,99.9934,33.2,45.2,33.5486,7.18752,0,200,0.0687729,0,1308.86,30.6361,129.377,80.1321,125319.0,9902.92,58335.3,33,30,7,0,0,10,0.0,100,0,0.0,72.2,1,200,0.0,0,0,0,0
1351,2021-03-23 06:12:54,757.908,0,10.0042,-0.0453385,99.998,33.7,35.5,34.4592,7.184,0,200,0.067715,0,1308.86,30.6361,129.377,80.1321,125329.0,9902.92,58336.3,33,30,7,0,0,10,0.0,100,0,0.0,62.4,1,200,0.0,0,0,0,0
1352,2021-03-23 06:13:24,757.917,0,10.0202,-0.0556344,100.027,34.0,32.8,34.8858,7.18147,0,200,0.0686433,0,1308.86,30.6361,129.377,80.1321,125339.0,9902.92,58337.3,33,30,7,0,0,10,0.0,100,0,0.0,59.7,1,200,0.0,0,0,0,0
1353,2021-03-23 06:13:54,757.925,0,10.0772,-0.0405398,100.003,34.1,30.7,35.038,7.17995,0,200,0.0679982,0,1308.86,30.6361,129.377,80.1321,125349.0,9902.92,58338.3,33,30,7,0,0,10,0.0,100,0,0.0,57.6,1,200,0.0,0,0,0,0
1354,2021-03-23 06:14:24,757.933,0,10.0092,-0.0650133,99.9997,34.0,28.8,34.9853,7.18026,0,200,0.0679587,0,1308.86,30.6361,129.377,80.1321,125359.0,9902.92,58339.3,33,30,7,0,0,10,0.210063,100,0,0.0,55.7,1,200,0.0,0,0,0,0
1355,2021-03-23 06:14:54,757.942,0,9.98233,-0.0757661,99.9779,33.8,27.4,34.6718,7.18146,0,200,0.0678553,0,1308.86,30.6361,129.377,80.1321,125369.0,9902.92,58340.3,33,30,7,0,0,10,0.13396,100,0,0.0,54.3,1,200,0.0,0,0,0,0
1356,2021-03-23 06:15:24,757.95,0,9.93201,-0.0874595,99.8776,33.5,26.4,34.0181,7.18336,0,200,0.0673602,0,1308.86,30.6361,129.377,80.1321,125379.0,9902.92,58341.3,33,30,7,0,0,10,1.29954,100,0,0.0,53.4,1,200,0.0,0,0,0,0
1357,2021-03-23 06:15:54,757.958,0,10.0266,2.72019,99.9875,33.1,25.5,33.2406,7.18538,0,200,0.0676249,0,1308.86,30.6361,129.377,80.1321,125389.0,9902.92,58342.3,33,30,7,0,0,10,3.36301,100,0,0.0,51.8923,1,200,0.0,0,0,0,0
1358,2021-03-23 06:16:24,757.967,0,10.0111,5.40329,100.001,32.7,26.4,32.2829,7.18736,0,200,0.0677843,0,1308.86,30.6361,129.377,80.1321,125399.0,9903.34,58343.3,33,30,7,0,0,10,6.15316,100,0,99.9,0.0,1,200,0.0,0,0,0,0
1359,2021-03-23 06:16:54,757.975,0,10.0184,9.66358,99.9746,32.4,30.5,31.3236,7.1901,0,200,0.0679552,0,1308.86,30.6361,129.377,80.1321,125409.0,9904.1,58344.3,33,30,7,0,0,10,10.6393,100,0,93.75,0.0,1,200,0.0,0,0,0,0
1360,2021-03-23 06:17:24,757.983,0,9.99698,17.0294,99.997,32.0,33.0,30.3509,7.19283,0,200,0.0679169,0,1308.86,30.6361,129.377,80.1321,125419.0,9905.42,58345.3,33,30,7,0,0,10,17.0314,100,0,90.15,0.0,1,200,0.0,0,0,0,0
1361,2021-03-23 06:17:54,757.992,0,9.95448,17.0033,100.006,31.9,35.2,29.432,7.19456,0,200,0.0681808,0,1308.86,30.6361,129.377,80.1321,125429.0,9907.12,58346.3,33,30,7,0,0,10,17.0314,100,0,86.7,0.0,1,200,0.0,0,0,0,0
1362,2021-03-23 06:18:24,758.0,0,10.0199,22.8723,99.9981,31.8,37.4,28.8244,7.19517,0,200,0.0696181,0,1308.86,30.6361,129.377,80.1321,125439.0,9908.92,58347.3,33,30,7,0,0,10,23.1406,100,0,83.55,0.0,1,200,0.0,0,0,0,0
1363,2021-03-23 06:18:54,758.008,0,10.0029,24.1561,100.0,31.8,39.0,28.7738,7.196,0,200,0.0683974,0,1308.86,30.6361,129.377,80.1321,125449.0,9911.28,58348.3,33,30,7,0,0,10,24.0294,100,0,81.0,0.0,1,200,0.0,0,0,0,0
1364,2021-03-23 06:19:24,758.017,0,10.0278,18.2822,99.9879,31.9,40.9,29.2927,7.19536,0,200,0.0682587,0,1308.86,30.6361,129.377,80.1321,125459.0,9913.61,58349.3,33,30,7,0,0,10,18.2766,100,0,78.3,0.0,1,200,0.0,0,0,0,0
1365,2021-03-23 06:19:54,758.025,0,10.019,18.2579,100.003,32.1,42.3,30.2627,7.19402,0,200,0.0685174,0,1308.86,30.6361,129.377,80.1321,125469.0,9915.44,58350.3,33,30,7,0,0,10,18.2766,100,0,76.05,0.0,1,200,0.0,0,0,0,0
1366,2021-03-23 06:20:24,758.033,0,10.001,12.1901,99.9985,32.4,43.9,31.4266,7.19254,0,200,0.0692508,0,1308.86,30.6361,129.377,80.1321,125479.0,9917.16,58351.3,33,30,7,0,0,10,10.9086,100,0,73.65,0.0,1,200,0.0,0,0,0,0
1367,2021-03-23 06:20:54,758.042,0,9.98866,4.60769,100.033,32.7,45.2,32.8257,7.19058,0,200,0.0691874,0,1308.86,30.6361,129.377,80.1321,125489.0,9918.05,58352.3,33,30,7,0,0,10,3.65641,100,0,71.7,0.0,1,200,0.0,0,0,0,0
1368,2021-03-23 06:21:24,758.05,0,10.0557,-0.0504363,99.9757,33.1,45.6,33.8632,7.18746,0,200,0.0684692,0,1308.86,30.6361,129.377,80.1321,125499.0,9918.2,58353.3,33,30,7,0,0,10,0.0,100,0,0.0,71.3173,1,200,0.0,0,0,0,0
1369,2021-03-23 06:21:54,758.058,0,9.98833,-0.046041,99.9475,33.6,35.6,34.7779,7.18414,0,200,0.0689481,0,1308.86,30.6361,129.377,80.1321,125509.0,9918.2,58354.3,33,30,7,0,0,10,0.0,100,0,0.0,62.4,1,200,0.0,0,0,0,0
1370,2021-03-23 06:22:24,758.067,0,9.99822,-0.0618842,99.9967,34.0,32.8,35.3152,7.18111,0,200,0.0679904,0,1308.86,30.6361,129.377,80.1321,125519.0,9918.2,58355.3,33,30,7,0,0,10,0.0,100,0,0.0,59.7,1,200,0.0,0,0,0,0
1371,2021-03-23 06:22:54,758.075,0,10.0125,-0.0841577,99.9181,34.1,30.7,35.3898,7.18011,0,200,0.0691511,0,1308.86,30.6361,129.377,80.1321,125529.0,9918.2,58356.3,33,30,7,0,0,10,0.0,100,0,0.0,57.7,1,200,0.0,0,0,0,0
1372,2021-03-23 06:23:24,758.083,0,10.0,-0.075537,99.9987,34.0,28.9,35.2575,7.18045,0,200,0.0679749,0,1308.86,30.6361,129.377,80.1321,125539.0,9918.2,58357.3,33,30,7,0,0,10,0.0600243,100,0,0.0,55.9,1,200,0.0,0,0,0,0
1373,2021-03-23 06:23:54,758.092,0,9.97332,-0.0915392,100.016,33.8,27.5,34.8885,7.18098,0,200,0.0679797,0,1308.86,30.6361,129.377,80.1321,125549.0,9918.2,58358.3,33,30,7,0,0,10,0.396304,100,0,0.0,54.5,1,200,0.0,0,0,0,0
