,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
1374,2021-03-23 06:24:24,758.1,0,9.96136,-0.0735406,100.004,33.5,26.4,34.3835,7.18356,0,200,0.0670195,0,1308.86,30.6361,129.377,80.1321,125559.0,9918.2,58359.3,33,30,7,0,0,10,0.750749,100,0,0.0,53.4,1,200,0.0,0,0,0,0
1375,2021-03-23 06:24:54,758.108,0,10.0311,-0.0959797,100.004,33.1,25.6,33.6282,7.18548,0,200,0.0680298,0,1308.86,30.6361,129.377,80.1321,125569.0,9918.2,58360.3,33,30,7,0,0,10,2.534,100,0,0.0,51.7673,1,200,0.0,0,0,0,0
1376,2021-03-23 06:25:24,758.117,0,10.0157,4.77564,99.9512,32.7,26.5,32.6877,7.18707,0,200,0.0685948,0,1308.86,30.6361,129.377,80.1321,125579.0,9918.5,58361.3,33,30,7,0,0,10,5.64228,100,0,99.75,0.0,1,200,0.0,0,0,0,0
1377,2021-03-23 06:25:54,758.125,0,9.98335,8.21881,100.0,32.4,30.4,31.7879,7.19041,0,200,0.0679978,0,1308.86,30.6361,129.377,80.1321,125589.0,9919.16,58362.3,33,30,7,0,0,10,9.02855,100,0,93.9,0.0,1,200,0.0,0,0,0,0
1378,2021-03-23 06:26:24,758.133,0,9.97365,11.9359,99.9728,32.0,33.2,30.9092,7.19226,0,200,0.0681759,0,1308.86,30.6361,129.377,80.1321,125599.0,9920.16,58363.3,33,30,7,0,0,10,17.3532,100,0,89.85,0.0,1,200,0.0,0,0,0,0
1379,2021-03-23 06:26:54,758.142,0,10.0145,17.3507,100.01,31.9,35.2,29.8994,7.19387,0,200,0.0685363,0,1308.86,30.6361,129.377,80.1321,125609.0,9921.79,58364.3,33,30,7,0,0,10,17.3532,100,0,86.7,0.0,1,200,0.0,0,0,0,0
1380,2021-03-23 06:27:24,758.15,0,10.0079,17.3301,100.007,31.8,37.2,29.3293,7.19491,0,200,0.0683762,0,1308.86,30.6361,129.377,80.1321,125619.0,9923.53,58365.3,33,30,7,0,0,10,17.3532,100,0,83.7,0.0,1,200,0.0,0,0,0,0
1381,2021-03-23 06:27:54,758.158,0,9.995,17.3677,99.9968,31.9,39.1,28.9798,7.19561,0,200,0.0685664,0,1308.86,30.6361,129.377,80.1321,125629.0,9925.26,58366.3,33,30,7,0,0,10,22.522,100,0,80.85,0.0,1,200,0.0,0,0,0,0
1382,2021-03-23 06:28:24,758.167,0,9.99213,17.5633,100.032,31.9,40.8,29.3572,7.1951,0,200,0.0686024,0,1308.86,30.6361,129.377,80.1321,125639.0,9927.24,58367.3,33,30,7,0,0,10,17.5599,100,0,78.3,0.0,1,200,0.0,0,0,0,0
1383,2021-03-23 06:28:54,758.175,0,9.99578,17.5614,99.9381,32.2,42.4,30.1,7.19417,0,200,0.0691711,0,1308.86,30.6361,129.377,80.1321,125649.0,9928.99,58368.3,33,30,7,0,0,10,17.5599,100,0,75.9,0.0,1,200,0.0,0,0,0,0
1384,2021-03-23 06:29:24,758.183,0,10.0012,17.5522,100.004,32.5,43.9,30.8245,7.19226,0,200,0.0686843,0,1308.86,30.6361,129.377,80.1321,125659.0,9930.75,58369.3,33,30,7,0,0,10,17.5599,100,0,73.65,0.0,1,200,0.0,0,0,0,0
1385,2021-03-23 06:29:54,758.192,0,9.97022,8.35495,100.04,32.7,45.3,32.1212,7.19027,0,200,0.0685133,0,1308.86,30.6361,129.377,80.1321,125669.0,9932.06,58370.3,33,30,7,0,0,10,6.30375,100,0,71.55,0.0,1,200,0.0,0,0,0,0
1386,2021-03-23 06:30:24,758.2,0,9.9885,-0.0118394,100.009,33.2,45.1,33.0645,7.18751,0,200,0.0683613,0,1308.86,30.6361,129.377,80.1321,125679.0,9932.52,58371.3,33,30,7,0,0,10,0.306202,100,0,0.0,72.1,1,200,0.0,0,0,0,0
1387,2021-03-23 06:30:54,758.208,0,9.99254,-0.0629532,99.9914,33.7,35.6,33.7691,7.18404,0,200,0.0683639,0,1308.86,30.6361,129.377,80.1321,125689.0,9932.52,58372.3,33,30,7,0,0,10,0.0,100,0,0.0,62.5,1,200,0.0,0,0,0,0
1388,2021-03-23 06:31:24,758.217,0,10.0049,-0.0459927,100.001,34.0,32.7,34.3975,7.18156,0,200,0.06729,0,1308.86,30.6361,129.377,80.1321,125699.0,9932.52,58373.3,33,30,7,0,0,10,0.0,100,0,0.0,59.7,1,200,0.0,0,0,0,0
1389,2021-03-23 06:31:54,758.225,0,10.0098,-0.0543778,99.9652,34.1,30.7,34.488,7.17997,0,200,0.0683783,0,1308.86,30.6361,129.377,80.1321,125709.0,9932.52,58374.3,33,30,7,0,0,10,0.0,100,0,0.0,57.6,1,200,0.0,0,0,0,0
1390,2021-03-23 06:32:24,758.233,0,10.0487,-0.0612814,99.9926,34.0,28.9,34.3431,7.18022,0,200,0.0671644,0,1308.86,30.6361,129.377,80.1321,125719.0,9932.52,58375.3,33,30,7,0,0,10,0.0,100,0,0.0,55.8,1,200,0.0,0,0,0,0
1391,2021-03-23 06:32:54,758.242,0,10.0063,-0.0822712,99.9292,33.8,27.5,33.9546,7.18172,0,200,0.0679753,0,1308.86,30.6361,129.377,80.1321,125729.0,9932.52,58376.3,33,30,7,0,0,10,0.297997,100,0,0.0,54.4,1,200,0.0,0,0,0,0
1392,2021-03-23 06:33:24,758.25,0,9.99507,-0.0906481,100.016,33.5,26.4,33.3538,7.18324,0,200,0.0674688,0,1308.86,30.6361,129.377,80.1321,125739.0,9932.52,58377.3,33,30,7,0,0,10,1.48753,100,0,0.0,53.4,1,200,0.0,0,0,0,0
1393,2021-03-23 06:33:54,758.258,0,10.0378,2.59114,100.04,33.1,25.6,32.8104,7.18556,0,200,0.0686585,0,1308.86,30.6361,129.377,80.1321,125749.0,9932.52,58378.3,33,30,7,0,0,10,2.65309,100,0,0.0,51.6174,1,200,0.0,0,0,0,0
1394,2021-03-23 06:34:24,758.267,0,10.0347,4.73598,100.002,32.7,26.5,32.0409,7.18774,0,200,0.0675154,0,1308.86,30.6361,129.377,80.1321,125759.0,9932.86,58379.3,33,30,7,0,0,10,5.28662,100,0,99.9,0.0,1,200,0.0,0,0,0,0
1395,2021-03-23 06:34:54,758.275,0,9.99231,7.61166,100.039,32.4,30.5,31.1249,7.19043,0,200,0.0686469,0,1308.86,30.6361,129.377,80.1321,125769.0,9933.49,58380.3,33,30,7,0,0,10,9.07102,100,0,93.75,0.0,1,200,0.0,0,0,0,0
1396,2021-03-23 06:35:24,758.283,0,10.0083,14.5701,100.006,32.0,32.9,30.4022,7.19291,0,200,0.0682361,0,1308.86,30.6361,129.377,80.1321,125779.0,9934.66,58381.3,33,30,7,0,0,10,14.5623,100,0,90.15,0.0,1,200,0.0,0,0,0,0
1397,2021-03-23 06:35:54,758.292,0,9.99781,14.5647,99.9534,31.9,35.3,29.4243,7.19493,0,200,0.0684916,0,1308.86,30.6361,129.377,80.1321,125789.0,9936.12,58382.3,33,30,7,0,0,10,14.5623,100,0,86.7,0.0,1,200,0.0,0,0,0,0
1398,2021-03-23 06:36:24,758.3,0,9.97854,20.2313,100.013,31.8,37.3,28.752,7.19517,0,200,0.0695308,0,1308.86,30.6361,129.377,80.1321,125799.0,9937.67,58383.3,33,30,7,0,0,10,21.0166,100,0,83.55,0.0,1,200,0.0,0,0,0,0
1399,2021-03-23 06:36:54,758.308,0,9.96666,22.6863,100.016,31.8,39.0,28.5538,7.19564,0,200,0.0688759,0,1308.86,30.6361,129.377,80.1321,125809.0,9939.83,58384.3,33,30,7,0,0,10,22.7826,100,0,81.0,0.0,1,200,0.0,0,0,0,0
1400,2021-03-23 06:37:24,758.317,0,9.96754,22.3987,99.9791,31.9,40.8,28.8531,7.1953,0,200,0.0689903,0,1308.86,30.6361,129.377,80.1321,125819.0,9942.11,58385.3,33,30,7,0,0,10,21.8867,100,0,78.3,0.0,1,200,0.0,0,0,0,0
1401,2021-03-23 06:37:54,758.325,0,10.0117,16.2579,100.004,32.1,42.4,29.6578,7.19448,0,200,0.0684462,0,1308.86,30.6361,129.377,80.1321,125829.0,9943.91,58386.3,33,30,7,0,0,10,16.2345,100,0,76.05,0.0,1,200,0.0,0,0,0,0
1402,2021-03-23 06:38:24,758.333,0,10.0307,16.2253,99.9828,32.4,43.8,30.7829,7.19283,0,200,0.0686541,0,1308.86,30.6361,129.377,80.1321,125839.0,9945.54,58387.3,33,30,7,0,0,10,16.2345,100,0,73.8,0.0,1,200,0.0,0,0,0,0
1403,2021-03-23 06:38:54,758.342,0,9.99833,7.78028,99.9194,32.7,45.3,31.9637,7.19116,0,200,0.0687093,0,1308.86,30.6361,129.377,80.1321,125849.0,9946.82,58388.3,33,30,7,0,0,10,5.84851,100,0,71.55,0.0,1,200,0.0,0,0,0,0
1404,2021-03-23 06:39:24,758.35,0,10.0378,-0.0345441,100.014,33.1,45.5,33.0993,7.18784,0,200,0.0680396,0,1308.86,30.6361,129.377,80.1321,125859.0,9947.17,58389.3,33,30,7,0,0,10,0.0,100,0,0.0,71.3174,1,200,0.0,0,0,0,0
1405,2021-03-23 06:39:54,758.358,0,9.97843,-0.0318205,99.9856,33.6,35.6,33.9823,7.1843,0,200,0.0680773,0,1308.86,30.6361,129.377,80.1321,125869.0,9947.17,58390.3,33,30,7,0,0,10,0.0,100,0,0.0,62.5,1,200,0.0,0,0,0,0
1406,2021-03-23 06:40:24,758.367,0,10.0001,-0.0362858,99.9986,34.0,32.8,34.4689,7.18139,0,200,0.0681957,0,1308.86,30.6361,129.377,80.1321,125879.0,9947.17,58391.3,33,30,7,0,0,10,0.0,100,0,0.0,59.7,1,200,0.0,0,0,0,0
1407,2021-03-23 06:40:54,758.375,0,10.0163,-0.0471548,99.915,34.1,30.7,34.6806,7.17996,0,200,0.0683089,0,1308.86,30.6361,129.377,80.1321,125889.0,9947.17,58392.3,33,30,7,0,0,10,0.0,100,0,0.0,57.7,1,200,0.0,0,0,0,0
1408,2021-03-23 06:41:24,758.383,0,10.0385,-0.0604966,99.9993,34.0,29.0,34.6393,7.18022,0,200,0.0687982,0,1308.86,30.6361,129.377,80.1321,125899.0,9947.17,58393.3,33,30,7,0,0,10,0.215528,100,0,0.0,55.9,1,200,0.0,0,0,0,0
1409,2021-03-23 06:41:54,758.392,0,10.004,-0.0888336,99.9985,33.8,27.5,34.3395,7.18117,0,200,0.0691457,0,1308.86,30.6361,129.377,80.1321,125909.0,9947.17,58394.3,33,30,7,0,0,10,0.228939,100,0,0.0,54.5,1,200,0.0,0,0,0,0
1410,2021-03-23 06:42:24,758.4,0,10.001,-0.0738695,99.9816,33.5,26.4,33.8453,7.18337,0,200,0.0690818,0,1308.86,30.6361,129.377,80.1321,125919.0,9947.17,58395.3,33,30,7,0,0,10,0.783379,100,0,0.0,53.4,1,200,0.0,0,0,0,0
1411,2021-03-23 06:42:54,758.408,0,9.98127,-0.0941225,99.9966,33.1,25.6,33.2291,7.18484,0,200,0.0676728,0,1308.86,30.6361,129.377,80.1321,125929.0,9947.17,58396.3,33,30,7,0,0,10,2.0729,100,0,0.0,51.7424,1,200,0.0,0,0,0,0
1412,2021-03-23 06:43:24,758.417,0,9.92195,3.42139,99.9878,32.7,26.5,32.5702,7.188,0,200,0.0684733,0,1308.86,30.6361,129.377,80.1321,125939.0,9947.26,58397.3,33,30,7,0,0,10,3.91186,100,0,99.75,0.0,1,200,0.0,0,0,0,0
1413,2021-03-23 06:43:54,758.425,0,10.0205,6.71059,99.9937,32.4,30.7,31.662,7.19039,0,200,0.0685136,0,1308.86,30.6361,129.377,80.1321,125949.0,9947.77,58398.3,33,30,7,0,0,10,7.41036,100,0,93.45,0.0,1,200,0.0,0,0,0,0
1414,2021-03-23 06:44:24,758.433,0,10.0223,15.2154,100.035,32.0,33.2,30.8131,7.19243,0,200,0.0685351,0,1308.86,30.6361,129.377,80.1321,125959.0,9948.63,58399.3,33,30,7,0,0,10,15.2063,100,0,89.7,0.0,1,200,0.0,0,0,0,0
1415,2021-03-23 06:44:54,758.442,0,9.91056,15.2054,100.024,31.9,35.2,30.0031,7.19442,0,200,0.0687844,0,1308.86,30.6361,129.377,80.1321,125969.0,9950.15,58400.3,33,30,7,0,0,10,15.2063,100,0,86.7,0.0,1,200,0.0,0,0,0,0
1416,2021-03-23 06:45:24,758.45,0,9.98723,15.2012,100.035,31.8,37.4,29.2934,7.19497,0,200,0.0683824,0,1308.86,30.6361,129.377,80.1321,125979.0,9951.67,58401.3,33,30,7,0,0,10,15.2063,100,0,83.55,0.0,1,200,0.0,0,0,0,0
1417,2021-03-23 06:45:54,758.458,0,9.98671,20.4477,99.9974,31.9,39.2,28.8726,7.1953,0,200,0.0692534,0,1308.86,30.6361,129.377,80.1321,125989.0,9953.22,58402.3,33,30,7,0,0,10,20.9797,100,0,80.85,0.0,1,200,0.0,0,0,0,0
1418,2021-03-23 06:46:24,758.467,0,10.0101,21.1781,100.028,31.9,40.8,28.9789,7.19487,0,200,0.0683153,0,1308.86,30.6361,129.377,80.1321,125999.0,9955.33,58403.3,33,30,7,0,0,10,21.0069,100,0,78.3,0.0,1,200,0.0,0,0,0,0
1419,2021-03-23 06:46:54,758.475,0,10.0177,15.93,99.9569,32.1,42.5,29.543,7.19339,0,200,0.0680245,0,1308.86,30.6361,129.377,80.1321,126009.0,9957.06,58404.3,33,30,7,0,0,10,15.9115,100,0,75.9,0.0,1,200,0.0,0,0,0,0
1420,2021-03-23 06:47:24,758.483,0,10.0625,15.8454,99.9922,32.4,43.9,30.3797,7.19228,0,200,0.06848,0,1308.86,30.6361,129.377,80.1321,126019.0,9958.65,58405.3,33,30,7,0,0,10,15.9115,100,0,73.65,0.0,1,200,0.0,0,0,0,0
1421,2021-03-23 06:47:54,758.492,0,9.97411,10.2386,99.9996,32.7,45.2,31.262,7.18994,0,200,0.0690143,0,1308.86,30.6361,129.377,80.1321,126029.0,9960.24,58406.3,33,30,7,0,0,10,9.47404,100,0,71.7,0.0,1,200,0.0,0,0,0,0
1422,2021-03-23 06:48:24,758.5,0,10.0107,4.11924,100.02,33.2,45.6,32.3639,7.1875,0,200,0.0675277,0,1308.86,30.6361,129.377,80.1321,126039.0,9960.98,58407.3,33,30,7,0,0,10,3.02974,100,0,0.0,72.6,1,200,0.0,0,0,0,0
1423,2021-03-23 06:48:54,758.508,0,9.97564,-0.0570843,100.018,33.7,35.7,33.3546,7.18427,0,200,0.0679304,0,1308.86,30.6361,129.377,80.1321,126049.0,9961.09,58408.3,33,30,7,0,0,10,0.0,100,0,0.0,62.6,1,200,0.0,0,0,0,0
1424,2021-03-23 06:49:24,758.517,0,9.9571,-0.03542,100.021,34.0,32.7,33.8163,7.18137,0,200,0.0681077,0,1308.86,30.6361,129.377,80.1321,126059.0,9961.09,58409.3,33,30,7,0,0,10,0.0,100,0,0.0,59.7,1,200,0.0,0,0,0,0
1425,2021-03-23 06:49:54,758.525,0,10.0346,-0.0460595,100.005,34.1,30.7,34.1098,7.18022,0,200,0.0685531,0,1308.86,30.6361,129.377,80.1321,126069.0,9961.09,58410.3,33,30,7,0,0,10,0.0,100,0,0.0,57.6,1,200,0.0,0,0,0,0
1426,2021-03-23 06:50:24,758.533,0,9.98962,-0.0900966,99.9945,34.0,28.9,34.1418,7.18023,0,200,0.0681314,0,1308.86,30.6361,129.377,80.1321,126079.0,9961.09,58411.3,33,30,7,0,0,10,0.0,100,0,0.0,55.9,1,200,0.0,0,0,0,0
1427,2021-03-23 06:50:54,758.542,0,10.0125,-0.0813993,99.9963,33.8,27.5,33.9184,7.18083,0,200,0.0681237,0,1308.86,30.6361,129.377,80.1321,126089.0,9961.09,58412.3,33,30,7,0,0,10,0.223978,100,0,0.0,54.4,1,200,0.0,0,0,0,0
1428,2021-03-23 06:51:24,758.55,0,10.0046,-0.0671342,100.015,33.5,26.4,33.5537,7.18334,0,200,0.068356,0,1308.86,30.6361,129.377,80.1321,126099.0,9961.09,58413.3,33,30,7,0,0,10,0.400821,100,0,0.0,53.4,1,200,0.0,0,0,0,0
1429,2021-03-23 06:51:54,758.558,0,9.99835,-0.0925397,99.9315,33.1,25.6,33.073,7.18543,0,200,0.0678073,0,1308.86,30.6361,129.377,80.1321,126109.0,9961.09,58414.3,33,30,7,0,0,10,1.13888,100,0,0.0,51.6925,1,200,0.0,0,0,0,0
1430,2021-03-23 06:52:24,758.567,0,9.99931,-0.0866645,99.9988,32.7,26.5,32.4179,7.18811,0,200,0.0681313,0,1308.86,30.6361,129.377,80.1321,126119.0,9961.09,58415.3,33,30,7,0,0,10,3.02294,100,0,99.9,0.0,1,200,0.0,0,0,0,0
1431,2021-03-23 06:52:54,758.575,0,9.99979,5.15668,99.993,32.4,30.6,31.7104,7.19049,0,200,0.0681407,0,1308.86,30.6361,129.377,80.1321,126129.0,9961.46,58416.3,33,30,7,0,0,10,5.54321,100,0,93.75,0.0,1,200,0.0,0,0,0,0
1432,2021-03-23 06:53:24,758.583,0,10.015,8.3263,99.8971,32.0,33.0,30.9018,7.19259,0,200,0.0680123,0,1308.86,30.6361,129.377,80.1321,126139.0,9962.12,58417.3,33,30,7,0,0,10,13.4898,100,0,90.0,0.0,1,200,0.0,0,0,0,0
1433,2021-03-23 06:53:54,758.592,0,10.0427,13.4938,99.999,31.9,35.3,30.0149,7.19442,0,200,0.0689983,0,1308.86,30.6361,129.377,80.1321,126149.0,9963.34,58418.3,33,30,7,0,0,10,13.4898,100,0,86.7,0.0,1,200,0.0,0,0,0,0
1434,2021-03-23 06:54:24,758.6,0,10.0004,13.5028,100.03,31.8,37.4,29.4037,7.19529,0,200,0.0683554,0,1308.86,30.6361,129.377,80.1321,126159.0,9964.69,58419.3,33,30,7,0,0,10,13.4898,100,0,83.4,0.0,1,200,0.0,0,0,0,0
1435,2021-03-23 06:54:54,758.608,0,10.0337,18.9359,100.041,31.8,39.0,28.8411,7.19572,0,200,0.0682485,0,1308.86,30.6361,129.377,80.1321,126169.0,9966.18,58420.3,33,30,7,0,0,10,19.8564,100,0,81.0,0.0,1,200,0.0,0,0,0,0
1436,2021-03-23 06:55:24,758.617,0,10.0275,20.8814,100.006,31.9,40.8,28.6855,7.19518,0,200,0.0690379,0,1308.86,30.6361,129.377,80.1321,126179.0,9968.2,58421.3,33,30,7,0,0,10,20.9452,100,0,78.3,0.0,1,200,0.0,0,0,0,0
1437,2021-03-23 06:55:54,758.625,0,10.0125,20.3651,100.025,32.1,42.4,29.051,7.19429,0,200,0.068996,0,1308.86,30.6361,129.377,80.1321,126189.0,9970.27,58422.3,33,30,7,0,0,10,20.1639,100,0,75.9,0.0,1,200,0.0,0,0,0,0
1438,2021-03-23 06:56:24,758.633,0,10.0059,15.0199,100.022,32.4,43.9,29.6673,7.1921,0,200,0.0685342,0,1308.86,30.6361,129.377,80.1321,126199.0,9971.89,58423.3,33,30,7,0,0,10,14.9731,100,0,73.65,0.0,1,200,0.0,0,0,0,0
1439,2021-03-23 06:56:54,758.642,0,9.99582,14.9741,100.003,32.7,45.2,30.6854,7.18995,0,200,0.0686929,0,1308.86,30.6361,129.377,80.1321,126209.0,9973.39,58424.3,33,30,7,0,0,10,14.9731,100,0,71.7,0.0,1,200,0.0,0,0,0,0
1440,2021-03-23 06:57:24,758.65,0,10.0355,7.96921,100.034,33.2,45.5,31.6575,7.18799,0,200,0.0680626,0,1308.86,30.6361,129.377,80.1321,126219.0,9974.63,58425.3,33,30,7,0,0,10,6.5098,100,0,0.0,71.6426,1,200,0.0,0,0,0,0
1441,2021-03-23 06:57:54,758.658,0,10.0424,-0.0291168,99.9885,33.6,35.7,32.5659,7.18398,0,200,0.0687427,0,1308.86,30.6361,129.377,80.1321,126229.0,9975.06,58426.3,33,30,7,0,0,10,0.700566,100,0,0.0,62.6,1,200,0.0,0,0,0,0
1442,2021-03-23 06:58:24,758.667,0,9.99195,-0.0279761,99.957,34.0,32.8,33.2039,7.18093,0,200,0.0688842,0,1308.86,30.6361,129.377,80.1321,126239.0,9975.06,58427.3,33,30,7,0,0,10,0.0,100,0,0.0,59.7,1,200,0.0,0,0,0,0
1443,2021-03-23 06:58:54,758.675,0,9.90413,-0.0627127,99.9872,34.1,30.6,33.5779,7.18019,0,200,0.0683474,0,1308.86,30.6361,129.377,80.1321,126249.0,9975.06,58428.3,33,30,7,0,0,10,0.0,100,0,0.0,57.6,1,200,0.0,0,0,0,0
1444,2021-03-23 06:59:24,758.683,0,10.0282,-0.0571634,100.045,34.0,28.9,33.581,7.17996,0,200,0.0685431,0,1308.86,30.6361,129.377,80.1321,126259.0,9975.06,58429.3,33,30,7,0,0,10,0.0,100,0,0.0,55.8,1,200,0.0,0,0,0,0
1445,2021-03-23 06:59:54,758.692,0,9.98818,-0.0877091,100.026,33.8,27.5,33.4306,7.1813,0,200,0.0682337,0,1308.86,30.6361,129.377,80.1321,126269.0,9975.06,58430.3,33,30,7,0,0,10,0.0705969,100,0,0.0,54.4,1,200,0.0,0,0,0,0
1446,2021-03-23 07:00:24,758.7,0,10.0071,-0.0977561,99.9943,33.5,26.4,33.1181,7.18304,0,200,0.0687254,0,1308.86,30.6361,129.377,80.1321,126279.0,9975.06,58431.3,33,30,7,0,0,10,0.505447,100,0,0.0,53.4,1,200,0.0,0,0,0,0
1447,2021-03-23 07:00:54,758.708,0,10.004,-0.074423,99.9959,33.1,25.6,32.828,7.18571,0,200,0.06772,0,1308.86,30.6361,129.377,80.1321,126289.0,9975.06,58432.3,33,30,7,0,0,10,0.466447,100,0,0.0,51.9426,1,200,0.0,0,0,0,0
1448,2021-03-23 07:01:24,758.717,0,10.003,-0.0938231,99.987,32.7,26.4,32.2482,7.18788,0,200,0.0681957,0,1308.86,30.6361,129.377,80.1321,126299.0,9975.06,58433.3,33,30,7,0,0,10,2.10339,100,0,99.75,0.0,1,200,0.0,0,0,0,0
1449,2021-03-23 07:01:54,758.725,0,10.0374,3.58928,100.004,32.4,30.6,31.5708,7.19023,0,200,0.0685589,0,1308.86,30.6361,129.377,80.1321,126309.0,9975.25,58434.3,33,30,7,0,0,10,4.53374,100,0,93.6,0.0,1,200,0.0,0,0,0,0
1450,2021-03-23 07:02:24,758.733,0,10.0051,5.94437,99.9888,32.0,33.1,31.0817,7.19232,0,200,0.0680217,0,1308.86,30.6361,129.377,80.1321,126319.0,9975.75,58435.3,33,30,7,0,0,10,6.3203,100,0,89.85,0.0,1,200,0.0,0,0,0,0
1451,2021-03-23 07:02:54,758.742,0,9.97725,11.7238,100.01,31.9,35.3,30.363,7.19449,0,200,0.0681625,0,1308.86,30.6361,129.377,80.1321,126329.0,9976.75,58436.3,33,30,7,0,0,10,11.7217,100,0,86.55,0.0,1,200,0.0,0,0,0,0
1452,2021-03-23 07:03:24,758.75,0,10.0319,11.7312,99.9925,31.8,37.3,29.7267,7.19523,0,200,0.0691526,0,1308.86,30.6361,129.377,80.1321,126339.0,9977.92,58437.3,33,30,7,0,0,10,11.7217,100,0,83.55,0.0,1,200,0.0,0,0,0,0
1453,2021-03-23 07:03:54,758.758,0,10.0036,11.7145,100.026,31.9,39.0,29.1211,7.19516,0,200,0.0688794,0,1308.86,30.6361,129.377,80.1321,126349.0,9979.1,58438.3,33,30,7,0,0,10,11.7217,100,0,81.0,0.0,1,200,0.0,0,0,0,0
1454,2021-03-23 07:04:24,758.767,0,10.0116,16.9605,100.002,31.9,40.7,28.9559,7.1949,0,200,0.0688997,0,1308.86,30.6361,129.377,80.1321,126359.0,9980.41,58439.3,33,30,7,0,0,10,17.1652,100,0,78.45,0.0,1,200,0.0,0,0,0,0
1455,2021-03-23 07:04:54,758.775,0,10.0609,17.5986,99.9896,32.1,42.4,29.039,7.19393,0,200,0.069192,0,1308.86,30.6361,129.377,80.1321,126369.0,9982.15,58440.3,33,30,7,0,0,10,12.4406,100,0,76.05,0.0,1,200,0.0,0,0,0,0
1456,2021-03-23 07:05:24,758.783,0,9.98386,12.4379,100.001,32.4,43.9,29.4256,7.19169,0,200,0.0688097,0,1308.86,30.6361,129.377,80.1321,126379.0,9983.49,58441.3,33,30,7,0,0,10,12.4406,100,0,73.65,0.0,1,200,0.0,0,0,0,0
1457,2021-03-23 07:05:54,758.792,0,10.0171,12.4172,99.9991,32.7,45.3,29.963,7.18972,0,200,0.0684817,0,1308.86,30.6361,129.377,80.1321,126389.0,9984.74,58442.3,33,30,7,0,0,10,12.4406,100,0,71.55,0.0,1,200,0.0,0,0,0,0
1458,2021-03-23 07:06:24,758.8,0,10.0352,12.4519,99.9862,33.2,45.6,30.5971,7.18709,0,200,0.068872,0,1308.86,30.6361,129.377,80.1321,126399.0,9985.98,58443.3,33,30,7,0,0,10,12.4406,100,0,0.0,72.6,1,200,0.0,0,0,0,0
1459,2021-03-23 07:06:54,758.808,0,9.97901,6.19055,99.9904,33.6,35.6,31.3528,7.18353,0,200,0.0682918,0,1308.86,30.6361,129.377,80.1321,126409.0,9987.08,58444.3,33,30,7,0,0,10,5.39662,100,0,0.0,62.4,1,200,0.0,0,0,0,0
1460,2021-03-23 07:07:24,758.817,0,9.98146,2.46692,100.019,34.0,32.8,31.8739,7.18122,0,200,0.0676108,0,1308.86,30.6361,129.377,80.1321,126419.0,9987.53,58445.3,33,30,7,0,0,10,1.9734,100,0,0.0,59.7,1,200,0.0,0,0,0,0
1461,2021-03-23 07:07:54,758.825,0,10.0225,-0.0552716,99.9735,34.1,30.7,32.0961,7.1801,0,200,0.0679284,0,1308.86,30.6361,129.377,80.1321,126429.0,9987.54,58446.3,33,30,7,0,0,10,0.0,100,0,0.0,57.7,1,200,0.0,0,0,0,0
1462,2021-03-23 07:08:24,758.833,0,10.0136,-0.0637861,99.9888,34.0,28.9,32.1063,7.17994,0,200,0.0680626,0,1308.86,30.6361,129.377,80.1321,126439.0,9987.54,58447.3,33,30,7,0,0,10,0.0,100,0,0.0,55.9,1,200,0.0,0,0,0,0
1463,2021-03-23 07:08:54,758.842,0,10.0295,-0.0605535,100.0,33.8,27.5,31.9733,7.18129,0,200,0.0684699,0,1308.86,30.6361,129.377,80.1321,126449.0,9987.54,58448.3,33,30,7,0,0,10,0.00969827,100,0,0.0,54.4,1,200,0.0,0,0,0,0
1464,2021-03-23 07:09:24,758.85,0,9.99802,-0.08604,100.003,33.5,26.4,31.7344,7.18275,0,200,0.0669376,0,1308.86,30.6361,129.377,80.1321,126459.0,9987.54,58449.3,33,30,7,0,0,10,0.398972,100,0,0.0,53.4,1,200,0.0,0,0,0,0
1465,2021-03-23 07:09:54,758.858,0,9.97566,-0.0872185,99.9917,33.1,25.6,31.4512,7.18512,0,200,0.0689951,0,1308.86,30.6361,129.377,80.1321,126469.0,9987.54,58450.3,33,30,7,0,0,10,1.01926,100,0,0.0,51.9176,1,200,0.0,0,0,0,0
1466,2021-03-23 07:10:24,758.867,0,9.91264,-0.0978538,100.004,32.7,26.4,31.0773,7.18784,0,200,0.0670942,0,1308.86,30.6361,129.377,80.1321,126479.0,9987.54,58451.3,33,30,7,0,0,10,1.92797,100,0,99.9,0.0,1,200,0.0,0,0,0,0
1467,2021-03-23 07:10:54,758.875,0,10.0181,7.56738,100.03,32.4,30.5,30.6188,7.19032,0,200,0.0681375,0,1308.86,30.6361,129.377,80.1321,126489.0,9988.0,58452.3,33,30,7,0,0,10,7.5707,100,0,93.75,0.0,1,200,0.0,0,0,0,0
1468,2021-03-23 07:11:24,758.883,0,9.99061,7.58873,99.9983,32.0,33.1,30.1255,7.19239,0,200,0.0685276,0,1308.86,30.6361,129.377,80.1321,126499.0,9988.76,58453.3,33,30,7,0,0,10,7.5707,100,0,89.85,0.0,1,200,0.0,0,0,0,0
1469,2021-03-23 07:11:54,758.892,0,9.98205,7.59494,99.9888,31.9,35.2,29.4896,7.19414,0,200,0.0688628,0,1308.86,30.6361,129.377,80.1321,126509.0,9989.52,58454.3,33,30,7,0,0,10,7.5707,100,0,86.7,0.0,1,200,0.0,0,0,0,0
1470,2021-03-23 07:12:24,758.9,0,10.0159,7.57052,100.024,31.8,37.2,28.9779,7.19479,0,200,0.0678071,0,1308.86,30.6361,129.377,80.1321,126519.0,9990.28,58455.3,33,30,7,0,0,10,12.7287,100,0,83.7,0.0,1,200,0.0,0,0,0,0
1471,2021-03-23 07:12:54,758.908,0,9.96449,14.9901,99.9781,31.8,39.0,28.5715,7.19475,0,200,0.0680027,0,1308.86,30.6361,129.377,80.1321,126529.0,9991.6,58456.3,33,30,7,0,0,10,15.7298,100,0,81.0,0.0,1,200,0.0,0,0,0,0
1472,2021-03-23 07:13:24,758.917,0,9.89979,17.0866,99.9736,31.9,40.8,28.3628,7.19445,0,200,0.068756,0,1308.86,30.6361,129.377,80.1321,126539.0,9993.22,58457.3,33,30,7,0,0,10,17.2296,100,0,78.3,0.0,1,200,0.0,0,0,0,0
1473,2021-03-23 07:13:54,758.925,0,9.99087,17.7988,100.012,32.1,42.5,28.4344,7.19337,0,200,0.0681136,0,1308.86,30.6361,129.377,80.1321,126549.0,9994.96,58458.3,33,30,7,0,0,10,17.6803,100,0,75.75,0.0,1,200,0.0,0,0,0,0
1474,2021-03-23 07:14:24,758.933,0,9.91356,16.8035,100.009,32.4,43.9,28.8022,7.19121,0,200,0.067653,0,1308.86,30.6361,129.377,80.1321,126559.0,9996.7,58459.3,33,30,7,0,0,10,16.5345,100,0,73.65,0.0,1,200,0.0,0,0,0,0
1475,2021-03-23 07:14:54,758.942,0,10.0022,10.7371,99.9887,32.7,45.3,29.5322,7.18962,0,200,0.0675416,0,1308.86,30.6361,129.377,80.1321,126569.0,9998.12,58460.3,33,30,7,0,0,10,10.7341,100,0,71.55,0.0,1,200,0.0,0,0,0,0
1476,2021-03-23 07:15:24,758.95,0,9.98903,10.7229,99.9568,33.2,45.5,30.3463,7.1874,0,200,0.068431,0,1308.86,30.6361,129.377,80.1321,126579.0,9999.2,58461.3,33,30,7,0,0,10,10.7341,100,0,0.0,71.5677,1,200,0.0,0,0,0,0
1477,2021-03-23 07:15:54,758.958,0,9.99126,5.48723,100.011,33.6,35.8,31.1126,7.18376,0,200,0.0677122,0,1308.86,30.6361,129.377,80.1321,126589.0,10000.3,58462.3,33,30,7,0,0,10,5.11946,100,0,0.0,62.6,1,200,0.0,0,0,0,0
1478,2021-03-23 07:16:24,758.967,0,9.96134,-0.051393,100.069,34.0,32.7,31.7444,7.18084,0,200,0.0687055,0,1308.86,30.6361,129.377,80.1321,126599.0,10000.6,58463.3,33,30,7,0,0,10,1.23822,100,0,0.0,59.6,1,200,0.0,0,0,0,0
1479,2021-03-23 07:16:54,758.975,0,9.97127,-0.0692358,99.9545,34.1,30.7,32.0594,7.17998,0,200,0.0684441,0,1308.86,30.6361,129.377,80.1321,126609.0,10000.6,58464.3,33,30,7,0,0,10,0.0,100,0,0.0,57.6,1,200,0.0,0,0,0,0
1480,2021-03-23 07:17:24,758.983,0,10.0012,-0.0612827,99.8939,34.0,28.8,32.1099,7.17974,0,200,0.0686309,0,1308.86,30.6361,129.377,80.1321,126619.0,10000.6,58465.3,33,30,7,0,0,10,0.0,100,0,0.0,55.8,1,200,0.0,0,0,0,0
1481,2021-03-23 07:17:54,758.992,0,9.97787,-0.0721869,99.9857,33.8,27.5,31.9745,7.18116,0,200,0.0677795,0,1308.86,30.6361,129.377,80.1321,126629.0,10000.6,58466.3,33,30,7,0,0,10,0.105731,100,0,0.0,54.4,1,200,0.0,0,0,0,0
1482,2021-03-23 07:18:24,759.0,0,10.0246,-0.0792501,100.004,33.5,26.4,31.7464,7.18285,0,200,0.0681634,0,1308.86,30.6361,129.377,80.1321,126639.0,10000.6,58467.3,33,30,7,0,0,10,0.305687,100,0,0.0,53.4,1,200,0.0,0,0,0,0
1483,2021-03-23 07:18:54,759.008,0,9.99775,-0.0769389,100.026,33.1,25.6,31.5613,7.18544,0,200,0.0672962,0,1308.86,30.6361,129.377,80.1321,126649.0,10000.6,58468.3,33,30,7,0,0,10,0.525544,100,0,0.0,52.0427,1,200,0.0,0,0,0,0
1484,2021-03-23 07:19:24,759.017,0,10.0178,-0.0835048,99.9946,32.7,26.4,31.1843,7.18786,0,200,0.068791,0,1308.86,30.6361,129.377,80.1321,126659.0,10000.6,58469.3,33,30,7,0,0,10,1.72705,100,0,99.9,0.0,1,200,0.0,0,0,0,0
1485,2021-03-23 07:19:54,759.025,0,9.9728,7.46325,99.9944,32.4,30.6,30.7061,7.19021,0,200,0.068138,0,1308.86,30.6361,129.377,80.1321,126669.0,10000.9,58470.3,33,30,7,0,0,10,7.45188,100,0,93.75,0.0,1,200,0.0,0,0,0,0
1486,2021-03-23 07:20:24,759.033,0,9.98427,7.45975,100.013,32.0,33.1,30.3558,7.19235,0,200,0.0677821,0,1308.86,30.6361,129.377,80.1321,126679.0,10001.7,58471.3,33,30,7,0,0,10,7.45188,100,0,90.0,0.0,1,200,0.0,0,0,0,0
1487,2021-03-23 07:20:54,759.042,0,10.0176,7.43757,99.9982,31.9,35.2,29.8124,7.1946,0,200,0.0677902,0,1308.86,30.6361,129.377,80.1321,126689.0,10002.4,58472.3,33,30,7,0,0,10,7.45188,100,0,86.7,0.0,1,200,0.0,0,0,0,0
1488,2021-03-23 07:21:24,759.05,0,9.99793,7.50019,100.033,31.8,37.3,29.2779,7.19475,0,200,0.0676784,0,1308.86,30.6361,129.377,80.1321,126699.0,10003.2,58473.3,33,30,7,0,0,10,7.45188,100,0,83.55,0.0,1,200,0.0,0,0,0,0
1489,2021-03-23 07:21:54,759.058,0,10.0328,13.1619,100.002,31.8,39.0,28.8231,7.19464,0,200,0.0688026,0,1308.86,30.6361,129.377,80.1321,126709.0,10004.0,58474.3,33,30,7,0,0,10,13.5793,100,0,81.0,0.0,1,200,0.0,0,0,0,0
1490,2021-03-23 07:22:24,759.067,0,10.0399,15.454,99.9868,31.9,40.9,28.5605,7.1943,0,200,0.0694096,0,1308.86,30.6361,129.377,80.1321,126719.0,10005.5,58475.3,33,30,7,0,0,10,15.5799,100,0,78.3,0.0,1,200,0.0,0,0,0,0
1491,2021-03-23 07:22:54,759.075,0,9.99256,16.7493,99.9808,32.1,42.4,28.5241,7.19335,0,200,0.0683096,0,1308.86,30.6361,129.377,80.1321,126729.0,10007.1,58476.3,33,30,7,0,0,10,16.5035,100,0,75.9,0.0,1,200,0.0,0,0,0,0
1492,2021-03-23 07:23:24,759.083,0,10.0017,16.2119,100.021,32.4,43.9,28.7392,7.19156,0,200,0.0682649,0,1308.86,30.6361,129.377,80.1321,126739.0,10008.7,58477.3,33,30,7,0,0,10,16.1248,100,0,73.65,0.0,1,200,0.0,0,0,0,0
1493,2021-03-23 07:23:54,759.092,0,9.99118,10.1138,100.021,32.7,45.3,29.2284,7.18952,0,200,0.0688657,0,1308.86,30.6361,129.377,80.1321,126749.0,10010.2,58478.3,33,30,7,0,0,10,10.1539,100,0,71.55,0.0,1,200,0.0,0,0,0,0
1494,2021-03-23 07:24:24,759.1,0,9.99029,10.163,99.9974,33.1,45.6,29.9011,7.18695,0,200,0.0681122,0,1308.86,30.6361,129.377,80.1321,126759.0,10011.2,58479.3,33,30,7,0,0,10,10.1539,100,0,0.0,71.5428,1,200,0.0,0,0,0,0
1495,2021-03-23 07:24:54,759.108,0,9.93941,10.1556,100.001,33.6,35.7,30.6089,7.18369,0,200,0.0682679,0,1308.86,30.6361,129.377,80.1321,126769.0,10012.2,58480.3,33,30,7,0,0,10,10.1539,100,0,0.0,62.6,1,200,0.0,0,0,0,0
1496,2021-03-23 07:25:24,759.117,0,9.9758,5.05807,100.025,34.0,32.8,31.0705,7.18057,0,200,0.0683772,0,1308.86,30.6361,129.377,80.1321,126779.0,10013.2,58481.3,33,30,7,0,0,10,4.64213,100,0,0.0,59.7,1,200,0.0,0,0,0,0
1497,2021-03-23 07:25:54,759.125,0,10.0028,2.94648,100.038,34.1,30.8,31.3391,7.17986,0,200,0.0676033,0,1308.86,30.6361,129.377,80.1321,126789.0,10013.6,58482.3,33,30,7,0,0,10,2.67452,100,0,0.0,57.7,1,200,0.0,0,0,0,0
1498,2021-03-23 07:26:24,759.133,0,9.99652,-0.0602249,100.001,34.0,28.8,31.3603,7.18004,0,200,0.0682921,0,1308.86,30.6361,129.377,80.1321,126799.0,10013.7,58483.3,33,30,7,0,0,10,1.72389,100,0,0.0,55.8,1,200,0.0,0,0,0,0
1499,2021-03-23 07:26:54,759.142,0,9.98805,-0.0498087,100.008,33.8,27.5,31.2392,7.18138,0,200,0.0677436,0,1308.86,30.6361,129.377,80.1321,126809.0,10013.7,58484.3,33,30,7,0,0,10,1.83191,100,0,0.0,54.4,1,200,0.0,0,0,0,0
1500,2021-03-23 07:27:24,759.15,0,10.0494,-0.0827633,100.004,33.5,26.4,31.0388,7.18294,0,200,0.0684996,0,1308.86,30.6361,129.377,80.1321,126819.0,10013.7,58485.3,33,30,7,0,0,10,2.25706,100,0,0.0,53.4,1,200,0.0,0,0,0,0
1501,2021-03-23 07:27:54,759.158,0,9.99583,7.26777,99.9996,33.1,25.6,30.8445,7.18513,0,200,0.0683879,0,1308.86,30.6361,129.377,80.1321,126829.0,10014.1,58486.3,33,30,7,0,0,10,7.27075,100,0,0.0,51.9428,1,200,0.0,0,0,0,0
1502,2021-03-23 07:28:24,759.167,0,10.0078,7.26802,100.027,32.7,26.4,30.6812,7.18799,0,200,0.0679938,0,1308.86,30.6361,129.377,80.1321,126839.0,10014.8,58487.3,33,30,7,0,0,10,7.27075,100,0,99.9,0.0,1,200,0.0,0,0,0,0
1503,2021-03-23 07:28:54,759.175,0,10.0007,7.26874,100.002,32.4,30.5,30.3342,7.19015,0,200,0.0675135,0,1308.86,30.6361,129.377,80.1321,126849.0,10015.5,58488.3,33,30,7,0,0,10,7.27075,100,0,93.75,0.0,1,200,0.0,0,0,0,0
1504,2021-03-23 07:29:24,759.183,0,10.0448,7.27603,100.03,32.0,33.0,29.9896,7.19287,0,200,0.068471,0,1308.86,30.6361,129.377,80.1321,126859.0,10016.2,58489.3,33,30,7,0,0,10,7.27075,100,0,90.0,0.0,1,200,0.0,0,0,0,0
1505,2021-03-23 07:29:54,759.192,0,9.99305,7.27334,99.9121,31.9,35.3,29.602,7.19435,0,200,0.0675516,0,1308.86,30.6361,129.377,80.1321,126869.0,10017.0,58490.3,33,30,7,0,0,10,7.27075,100,0,86.55,0.0,1,200,0.0,0,0,0,0
1506,2021-03-23 07:30:24,759.2,0,9.98376,7.26929,99.9986,31.8,37.3,29.4532,7.19495,0,200,0.0684758,0,1308.86,30.6361,129.377,80.1321,126879.0,10017.7,58491.3,33,30,7,0,0,10,7.27075,100,0,83.55,0.0,1,200,0.0,0,0,0,0
1507,2021-03-23 07:30:54,759.208,0,10.0384,7.24183,100.018,31.8,39.0,29.4452,7.19544,0,200,0.0686661,0,1308.86,30.6361,129.377,80.1321,126889.0,10018.4,58492.3,33,30,7,0,0,10,7.27075,100,0,81.0,0.0,1,200,0.0,0,0,0,0
1508,2021-03-23 07:31:24,759.217,0,10.0194,7.26948,100.0,31.9,40.9,29.6018,7.19425,0,200,0.0678658,0,1308.86,30.6361,129.377,80.1321,126899.0,10019.2,58493.3,33,30,7,0,0,10,7.27075,100,0,78.3,0.0,1,200,0.0,0,0,0,0
1509,2021-03-23 07:31:54,759.225,0,10.0254,7.27092,100.004,32.1,42.4,29.8524,7.19354,0,200,0.0679474,0,1308.86,30.6361,129.377,80.1321,126909.0,10019.9,58494.3,33,30,7,0,0,10,7.27075,100,0,76.05,0.0,1,200,0.0,0,0,0,0
1510,2021-03-23 07:32:24,759.233,0,9.99884,7.30245,100.008,32.4,43.9,30.1562,7.19195,0,200,0.0676985,0,1308.86,30.6361,129.377,80.1321,126919.0,10020.6,58495.3,33,30,7,0,0,10,7.27075,100,0,73.65,0.0,1,200,0.0,0,0,0,0
1511,2021-03-23 07:32:54,759.242,0,10.0157,7.26491,99.9974,32.7,45.4,30.4904,7.18953,0,200,0.0683968,0,1308.86,30.6361,129.377,80.1321,126929.0,10021.3,58496.3,33,30,7,0,0,10,7.27075,100,0,71.55,0.0,1,200,0.0,0,0,0,0
1512,2021-03-23 07:33:24,759.25,0,10.0076,7.27321,100.05,33.1,45.6,30.5854,7.18686,0,200,0.0679905,0,1308.86,30.6361,129.377,80.1321,126939.0,10022.1,58497.3,33,30,7,0,0,10,7.27075,100,0,0.0,71.4428,1,200,0.0,0,0,0,0
1513,2021-03-23 07:33:54,759.258,0,9.99428,7.27839,100.009,33.6,35.7,30.811,7.1829,0,200,0.0682378,0,1308.86,30.6361,129.377,80.1321,126949.0,10022.8,58498.3,33,30,7,0,0,10,7.27075,100,0,0.0,62.6,1,200,0.0,0,0,0,0
1514,2021-03-23 07:34:24,759.267,0,10.0069,7.29828,99.9881,34.0,32.8,30.7944,7.18057,0,200,0.0676711,0,1308.86,30.6361,129.377,80.1321,126959.0,10023.5,58499.3,33,30,7,0,0,10,7.27075,100,0,0.0,59.7,1,200,0.0,0,0,0,0
1515,2021-03-23 07:34:54,759.275,0,9.96519,7.27257,100.03,34.1,30.8,30.6159,7.17901,0,200,0.0670786,0,1308.86,30.6361,129.377,80.1321,126969.0,10024.2,58500.3,33,30,7,0,0,10,7.27075,100,0,0.0,57.7,1,200,0.0,0,0,0,0
1516,,759.283,0,9.98786,7.26767,99.9999,34.0,29.0,30.2295,7.17915,0,200,0.0676752,0,1308.86,30.6361,129.377,80.1321,126979.0,10025.0,58501.3,33,30,7,0,0,10,7.27075,100,0,0.0,55.9,1,200,0.0,0,0,0,0
1517,2021-03-23 07:35:54,759.292,0,10.0195,7.2689,99.9873,33.8,27.7,29.8144,7.18087,0,200,0.0671055,0,1308.86,30.6361,129.377,80.1321,126989.0,10025.7,58502.3,33,30,7,0,0,10,7.27075,100,0,0.0,54.5,1,200,0.0,0,0,0,0
1518,2021-03-23 07:36:24,759.3,0,9.96198,7.27734,100.003,33.5,26.4,29.4107,7.18287,0,200,0.0674998,0,1308.86,30.6361,129.377,80.1321,126999.0,10026.4,58503.3,33,30,7,0,0,10,7.27075,100,0,0.0,53.4,1,200,0.0,0,0,0,0
1519,2021-03-23 07:36:54,759.308,0,10.0087,7.25861,99.9961,33.1,25.6,29.1312,7.18478,0,200,0.0675995,0,1308.86,30.6361,129.377,80.1321,127009.0,10027.2,58504.3,33,30,7,0,0,10,7.27075,100,0,0.0,51.7428,1,200,0.0,0,0,0,0
1520,2021-03-23 07:37:24,759.317,0,10.0273,12.8851,99.9957,32.7,26.5,28.8573,7.18741,0,200,0.0683362,0,1308.86,30.6361,129.377,80.1321,127019.0,10028.0,58505.3,33,30,7,0,0,10,13.2491,100,0,99.75,0.0,1,200,0.0,0,0,0,0
1521,2021-03-23 07:37:54,759.325,0,10.0708,14.7086,100.043,32.4,30.6,28.6576,7.19051,0,200,0.0675292,0,1308.86,30.6361,129.377,80.1321,127029.0,10029.4,58506.3,33,30,7,0,0,10,14.8852,100,0,93.6,0.0,1,200,0.0,0,0,0,0
1522,2021-03-23 07:38:24,759.333,0,10.0026,15.4558,99.9856,32.0,33.0,28.6616,7.19273,0,200,0.0673223,0,1308.86,30.6361,129.377,80.1321,127039.0,10030.9,58507.3,33,30,7,0,0,10,15.5389,100,0,90.0,0.0,1,200,0.0,0,0,0,0
1523,2021-03-23 07:38:54,759.342,0,9.99161,15.567,99.9996,31.9,35.4,28.8266,7.19421,0,200,0.0681391,0,1308.86,30.6361,129.377,80.1321,127049.0,10032.5,58508.3,33,30,7,0,0,10,15.3519,100,0,86.55,0.0,1,200,0.0,0,0,0,0
1524,2021-03-23 07:39:24,759.35,0,9.98884,9.6905,100.017,31.8,37.4,29.2733,7.19476,0,200,0.0686585,0,1308.86,30.6361,129.377,80.1321,127059.0,10033.7,58509.3,33,30,7,0,0,10,9.69956,100,0,83.4,0.0,1,200,0.0,0,0,0,0
1525,2021-03-23 07:39:54,759.358,0,10.0027,9.7092,100.015,31.9,39.1,29.8985,7.19462,0,200,0.0675064,0,1308.86,30.6361,129.377,80.1321,127069.0,10034.7,58510.3,33,30,7,0,0,10,9.69956,100,0,80.85,0.0,1,200,0.0,0,0,0,0
1526,2021-03-23 07:40:24,759.367,0,10.0397,9.69151,99.9987,31.9,40.8,30.8397,7.19445,0,200,0.0674043,0,1308.86,30.6361,129.377,80.1321,127079.0,10035.7,58511.3,33,30,7,0,0,10,9.69956,100,0,78.3,0.0,1,200,0.0,0,0,0,0
1527,2021-03-23 07:40:54,759.375,0,9.9738,-0.0277217,99.9019,32.1,42.4,31.6714,7.19314,0,200,0.0687593,0,1308.86,30.6361,129.377,80.1321,127089.0,10036.3,58512.3,33,30,7,0,0,10,0.838948,100,0,75.9,0.0,1,200,0.0,0,0,0,0
1528,2021-03-23 07:41:24,759.383,0,10.0502,-0.0177602,100.029,32.5,43.9,32.3978,7.19158,0,200,0.0687543,0,1308.86,30.6361,129.377,80.1321,127099.0,10036.3,58513.3,33,30,7,0,0,10,0.0,100,0,73.65,0.0,1,200,0.0,0,0,0,0
1529,2021-03-23 07:41:54,759.392,0,10.0385,-0.0358034,99.9826,32.7,45.3,33.2329,7.18923,0,200,0.0688763,0,1308.86,30.6361,129.377,80.1321,127109.0,10036.3,58514.3,33,30,7,0,0,10,0.0,100,0,71.55,0.0,1,200,0.0,0,0,0,0
1530,2021-03-23 07:42:24,759.4,0,10.016,-0.0332108,100.0,33.2,45.1,33.6817,7.18646,0,200,0.0690416,0,1308.86,30.6361,129.377,80.1321,127119.0,10036.3,58515.3,33,30,7,0,0,10,0.0,100,0,0.0,72.1,1,200,0.0,0,0,0,0
1531,2021-03-23 07:42:54,759.408,0,9.99233,-0.0352056,99.9594,33.6,35.5,33.9725,7.183,0,200,0.068484,0,1308.86,30.6361,129.377,80.1321,127129.0,10036.3,58516.3,33,30,7,0,0,10,0.0,100,0,0.0,62.3,1,200,0.0,0,0,0,0
1532,2021-03-23 07:43:24,759.417,0,9.9943,-0.0711136,100.015,34.0,32.7,34.138,7.18021,0,200,0.0679654,0,1308.86,30.6361,129.377,80.1321,127139.0,10036.3,58517.3,33,30,7,0,0,10,0.0,100,0,0.0,59.6,1,200,0.0,0,0,0,0
1533,2021-03-23 07:43:54,759.425,0,10.0313,-0.0809477,100.004,34.1,30.7,33.8639,7.17909,0,200,0.0675445,0,1308.86,30.6361,129.377,80.1321,127149.0,10036.3,58518.3,33,30,7,0,0,10,0.0247908,100,0,0.0,57.6,1,200,0.0,0,0,0,0
1534,2021-03-23 07:44:24,759.433,0,10.0089,-0.0757268,99.9864,34.0,28.8,33.3038,7.179,0,200,0.0684286,0,1308.86,30.6361,129.377,80.1321,127159.0,10036.3,58519.3,33,30,7,0,0,10,1.22445,100,0,0.0,55.8,1,200,0.0,0,0,0,0
1535,2021-03-23 07:44:54,759.442,0,9.99864,3.39571,100.02,33.8,27.4,32.3402,7.18039,0,200,0.0676023,0,1308.86,30.6361,129.377,80.1321,127169.0,10036.4,58520.3,33,30,7,0,0,10,4.61659,100,0,0.0,54.4,1,200,0.0,0,0,0,0
1536,2021-03-23 07:45:24,759.45,0,10.0456,7.98193,99.9959,33.5,26.4,31.2182,7.18189,0,200,0.0673692,0,1308.86,30.6361,129.377,80.1321,127179.0,10037.0,58521.3,33,30,7,0,0,10,9.3108,100,0,0.0,53.4,1,200,0.0,0,0,0,0
1537,2021-03-23 07:45:54,759.458,0,9.97564,15.2686,99.9925,33.1,25.6,30.2087,7.18455,0,200,0.0676237,0,1308.86,30.6361,129.377,80.1321,127189.0,10038.2,58522.3,33,30,7,0,0,10,15.2705,100,0,0.0,51.6929,1,200,0.0,0,0,0,0
1538,2021-03-23 07:46:24,759.467,0,9.99243,15.2897,99.9956,32.7,26.4,28.9564,7.18727,0,200,0.0679255,0,1308.86,30.6361,129.377,80.1321,127199.0,10039.8,58523.3,33,30,7,0,0,10,20.5127,100,0,99.9,0.0,1,200,0.0,0,0,0,0
1539,2021-03-23 07:46:54,759.475,0,9.96076,25.8677,99.9908,32.3,30.5,27.7966,7.1899,0,200,0.0683519,0,1308.86,30.6361,129.377,80.1321,127209.0,10041.9,58524.3,33,30,7,0,0,10,27.1237,100,0,93.75,0.0,1,200,0.0,0,0,0,0
1540,2021-03-23 07:47:24,759.483,0,10.0001,30.2422,99.9278,32.0,33.0,27.3824,7.19228,0,200,0.0678551,0,1308.86,30.6361,129.377,80.1321,127219.0,10044.7,58525.3,33,30,7,0,0,10,30.4116,100,0,90.0,0.0,1,200,0.0,0,0,0,0
1541,2021-03-23 07:47:54,759.492,0,9.98922,31.0977,100.015,31.9,35.3,27.5323,7.19475,0,200,0.0678346,0,1308.86,30.6361,129.377,80.1321,127229.0,10047.8,58526.3,33,30,7,0,0,10,30.9615,100,0,86.55,0.0,1,200,0.0,0,0,0,0
1542,2021-03-23 07:48:24,759.5,0,9.99578,28.6324,100.031,31.8,37.3,28.5702,7.19524,0,200,0.0691544,0,1308.86,30.6361,129.377,80.1321,127239.0,10050.8,58527.3,33,30,7,0,0,10,26.7932,100,0,83.55,0.0,1,200,0.0,0,0,0,0
1543,2021-03-23 07:48:54,759.508,0,10.002,19.8781,99.9919,31.8,39.0,29.9313,7.19616,0,200,0.0685974,0,1308.86,30.6361,129.377,80.1321,127249.0,10053.2,58528.3,33,30,7,0,0,10,19.8612,100,0,81.0,0.0,1,200,0.0,0,0,0,0
1544,2021-03-23 07:49:24,759.517,0,9.99543,13.8852,99.996,31.9,40.8,31.5985,7.19558,0,200,0.0683701,0,1308.86,30.6361,129.377,80.1321,127259.0,10055.2,58529.3,33,30,7,0,0,10,11.6827,100,0,78.3,0.0,1,200,0.0,0,0,0,0
1545,2021-03-23 07:49:54,759.525,0,9.90688,4.19485,99.9308,32.1,42.4,33.3687,7.19435,0,200,0.0678714,0,1308.86,30.6361,129.377,80.1321,127269.0,10056.1,58530.3,33,30,7,0,0,10,1.62511,100,0,75.9,0.0,1,200,0.0,0,0,0,0
1546,2021-03-23 07:50:24,759.533,0,10.001,-0.0274502,99.9272,32.4,43.9,34.8072,7.19289,0,200,0.0685894,0,1308.86,30.6361,129.377,80.1321,127279.0,10056.2,58531.3,33,30,7,0,0,10,0.0,100,0,73.65,0.0,1,200,0.0,0,0,0,0
1547,2021-03-23 07:50:54,759.542,0,10.0252,-0.00330347,100.002,32.7,45.3,36.2576,7.19021,0,200,0.0681552,0,1308.86,30.6361,129.377,80.1321,127289.0,10056.2,58532.3,33,30,7,0,0,10,0.0,100,0,71.55,0.0,1,200,0.0,0,0,0,0
1548,2021-03-23 07:51:24,759.55,0,9.93946,-0.037467,100.007,33.1,45.5,37.3513,7.18765,0,200,0.066454,0,1308.86,30.6361,129.377,80.1321,127299.0,10056.2,58533.3,33,30,7,0,0,10,0.0,100,0,0.0,71.243,1,200,0.0,0,0,0,0
1549,2021-03-23 07:51:54,759.558,0,9.99584,-0.0425254,100.015,33.6,35.6,38.1174,7.18389,0,200,0.0674898,0,1308.86,30.6361,129.377,80.1321,127309.0,10056.2,58534.3,33,30,7,0,0,10,0.0,100,0,0.0,62.5,1,200,0.0,0,0,0,0
1550,2021-03-23 07:52:24,759.567,0,10.0365,-0.0463096,99.9972,34.0,32.8,38.6028,7.18106,0,200,0.0678613,0,1308.86,30.6361,129.377,80.1321,127319.0,10056.2,58535.3,33,30,7,0,0,10,0.0,100,0,0.0,59.7,1,200,0.0,0,0,0,0
1551,2021-03-23 07:52:54,759.575,0,9.99936,-0.0800417,99.9769,34.1,30.8,38.5551,7.18059,0,200,0.0680882,0,1308.86,30.6361,129.377,80.1321,127329.0,10056.2,58536.3,33,30,7,0,0,10,0.0,100,0,0.0,57.7,1,200,0.0,0,0,0,0
1552,2021-03-23 07:53:24,759.583,0,9.98669,-0.0894845,99.9335,34.0,29.0,38.1622,7.1802,0,200,0.0672431,0,1308.86,30.6361,129.377,80.1321,127339.0,10056.2,58537.3,33,30,7,0,0,10,0.0,100,0,0.0,55.9,1,200,0.0,0,0,0,0
1553,2021-03-23 07:53:54,759.592,0,9.9845,-0.0882967,99.9014,33.8,27.5,37.3149,7.18178,0,200,0.0674416,0,1308.86,30.6361,129.377,80.1321,127349.0,10056.2,58538.3,33,30,7,0,0,10,0.695038,100,0,0.0,54.5,1,200,0.0,0,0,0,0
1554,2021-03-23 07:54:24,759.6,0,9.92485,-0.0959728,100.025,33.5,26.5,36.2517,7.18281,0,200,0.068055,0,1308.86,30.6361,129.377,80.1321,127359.0,10056.2,58539.3,33,30,7,0,0,10,2.60894,100,0,0.0,53.4,1,200,0.0,0,0,0,0
1555,2021-03-23 07:54:54,759.608,0,9.99769,4.24053,100.043,33.1,25.6,35.2485,7.1849,0,200,0.0672525,0,1308.86,30.6361,129.377,80.1321,127369.0,10056.4,58540.3,33,30,7,0,0,10,4.7584,100,0,0.0,51.718,1,200,0.0,0,0,0,0
1556,2021-03-23 07:55:24,759.617,0,9.98202,7.84077,100.045,32.7,26.5,33.99,7.18774,0,200,0.0680383,0,1308.86,30.6361,129.377,80.1321,127379.0,10057.1,58541.3,33,30,7,0,0,10,8.76475,100,0,99.75,0.0,1,200,0.0,0,0,0,0
1557,2021-03-23 07:55:54,759.625,0,9.9813,12.5745,99.9917,32.4,30.5,32.6745,7.1907,0,200,0.0682693,0,1308.86,30.6361,129.377,80.1321,127389.0,10058.1,58542.3,33,30,7,0,0,10,13.6833,100,0,93.75,0.0,1,200,0.0,0,0,0,0
1558,2021-03-23 07:56:24,759.633,0,9.98881,17.0289,99.9986,32.0,33.1,31.6831,7.19328,0,200,0.0678926,0,1308.86,30.6361,129.377,80.1321,127399.0,10059.5,58543.3,33,30,7,0,0,10,17.5536,100,0,89.85,0.0,1,200,0.0,0,0,0,0
1559,2021-03-23 07:56:54,759.642,0,9.98905,25.5607,99.9985,31.9,35.2,30.6161,7.19487,0,200,0.0685508,0,1308.86,30.6361,129.377,80.1321,127409.0,10061.5,58544.3,33,30,7,0,0,10,25.5868,100,0,86.7,0.0,1,200,0.0,0,0,0,0
1560,2021-03-23 07:57:24,759.65,0,9.98966,25.5377,100.008,31.8,37.2,30.2135,7.19544,0,200,0.0680491,0,1308.86,30.6361,129.377,80.1321,127419.0,10064.1,58545.3,33,30,7,0,0,10,25.5868,100,0,83.55,0.0,1,200,0.0,0,0,0,0
1561,2021-03-23 07:57:54,759.658,0,9.97879,25.5945,99.9926,31.8,39.1,30.4267,7.19572,0,200,0.0681916,0,1308.86,30.6361,129.377,80.1321,127429.0,10066.6,58546.3,33,30,7,0,0,10,25.5868,100,0,80.85,0.0,1,200,0.0,0,0,0,0
1562,2021-03-23 07:58:24,759.667,0,9.99402,20.0912,99.9979,31.9,40.8,31.2264,7.19541,0,200,0.0673985,0,1308.86,30.6361,129.377,80.1321,127439.0,10069.2,58547.3,33,30,7,0,0,10,19.3477,100,0,78.3,0.0,1,200,0.0,0,0,0,0
1563,2021-03-23 07:58:54,759.675,0,9.99979,13.8838,100.012,32.1,42.4,32.4617,7.19429,0,200,0.0683144,0,1308.86,30.6361,129.377,80.1321,127449.0,10070.9,58548.3,33,30,7,0,0,10,12.2684,100,0,75.9,0.0,1,200,0.0,0,0,0,0
1564,2021-03-23 07:59:24,759.683,0,10.0011,6.84767,100.032,32.4,43.9,33.7927,7.19272,0,200,0.0687767,0,1308.86,30.6361,129.377,80.1321,127459.0,10072.0,58549.3,33,30,7,0,0,10,4.08549,100,0,73.65,0.0,1,200,0.0,0,0,0,0
1565,2021-03-23 07:59:54,759.692,0,10.0055,-0.0297271,100.054,32.7,45.3,35.0262,7.19062,0,200,0.06793,0,1308.86,30.6361,129.377,80.1321,127469.0,10072.2,58550.3,33,30,7,0,0,10,0.0,100,0,71.55,0.0,1,200,0.0,0,0,0,0
1566,2021-03-23 08:00:24,759.7,0,10.0002,-0.0265911,100.022,33.1,45.6,36.1699,7.18737,0,200,0.0678478,0,1308.86,30.6361,129.377,80.1321,127479.0,10072.2,58551.3,33,30,7,0,0,10,0.0,100,0,0.0,71.368,1,200,0.0,0,0,0,0
1567,2021-03-23 08:00:54,759.708,0,10.0013,-0.0377875,99.9932,33.6,35.6,37.1599,7.18458,0,200,0.068161,0,1308.86,30.6361,129.377,80.1321,127489.0,10072.2,58552.3,33,30,7,0,0,10,0.0,100,0,0.0,62.4,1,200,0.0,0,0,0,0
1568,2021-03-23 08:01:24,759.717,0,10.0249,-0.0457679,100.012,34.0,32.7,37.6753,7.18146,0,200,0.067745,0,1308.86,30.6361,129.377,80.1321,127499.0,10072.2,58553.3,33,30,7,0,0,10,0.0,100,0,0.0,59.7,1,200,0.0,0,0,0,0
1569,2021-03-23 08:01:54,759.725,0,10.003,-0.082474,100.035,34.1,30.8,37.8215,7.18,0,200,0.0682608,0,1308.86,30.6361,129.377,80.1321,127509.0,10072.2,58554.3,33,30,7,0,0,10,0.0,100,0,0.0,57.8,1,200,0.0,0,0,0,0
1570,2021-03-23 08:02:24,759.733,0,9.99499,-0.0896431,100.003,34.0,29.0,37.614,7.18019,0,200,0.0686361,0,1308.86,30.6361,129.377,80.1321,127519.0,10072.2,58555.3,33,30,7,0,0,10,0.302105,100,0,0.0,55.9,1,200,0.0,0,0,0,0
1571,2021-03-23 08:02:54,759.742,0,9.96647,-0.0883002,99.9973,33.8,27.5,37.183,7.18138,0,200,0.0680719,0,1308.86,30.6361,129.377,80.1321,127529.0,10072.2,58556.3,33,30,7,0,0,10,0.0159645,100,0,0.0,54.5,1,200,0.0,0,0,0,0
1572,2021-03-23 08:03:24,759.75,0,9.98221,-0.0925101,100.001,33.5,26.4,36.429,7.18331,0,200,0.0672861,0,1308.86,30.6361,129.377,80.1321,127539.0,10072.2,58557.3,33,30,7,0,0,10,0.633652,100,0,0.0,53.4,1,200,0.0,0,0,0,0
1573,2021-03-23 08:03:54,759.758,0,10.0158,-0.0799733,100.003,33.1,25.6,35.4394,7.1855,0,200,0.0667072,0,1308.86,30.6361,129.377,80.1321,127549.0,10072.2,58558.3,33,30,7,0,0,10,2.61004,100,0,0.0,51.668,1,200,0.0,0,0,0,0
1574,2021-03-23 08:04:24,759.767,0,10.0301,3.99497,99.993,32.7,26.5,34.6105,7.18809,0,200,0.0676668,0,1308.86,30.6361,129.377,80.1321,127559.0,10072.5,58559.3,33,30,7,0,0,10,4.26156,100,0,99.75,0.0,1,200,0.0,0,0,0,0
1575,2021-03-23 08:04:54,759.775,0,10.0012,7.34014,99.998,32.4,30.5,33.4577,7.19091,0,200,0.0680233,0,1308.86,30.6361,129.377,80.1321,127569.0,10073.1,58560.3,33,30,7,0,0,10,8.04739,100,0,93.75,0.0,1,200,0.0,0,0,0,0
1576,2021-03-23 08:05:24,759.783,0,9.97398,11.0475,99.9914,32.0,33.1,32.4264,7.19286,0,200,0.0674142,0,1308.86,30.6361,129.377,80.1321,127579.0,10074.0,58561.3,33,30,7,0,0,10,11.7371,100,0,90.0,0.0,1,200,0.0,0,0,0,0
1577,2021-03-23 08:05:54,759.792,0,9.99297,15.2824,100.006,31.9,35.3,31.4676,7.19473,0,200,0.0676419,0,1308.86,30.6361,129.377,80.1321,127589.0,10075.2,58562.3,33,30,7,0,0,10,15.5621,100,0,86.55,0.0,1,200,0.0,0,0,0,0
1578,2021-03-23 08:06:24,759.8,0,10.0055,22.5755,99.9777,31.8,37.3,30.7101,7.1957,0,200,0.068323,0,1308.86,30.6361,129.377,80.1321,127599.0,10077.0,58563.3,33,30,7,0,0,10,22.5606,100,0,83.55,0.0,1,200,0.0,0,0,0,0
1579,2021-03-23 08:06:54,759.808,0,10.0464,22.5486,99.9914,31.9,39.0,30.2266,7.19579,0,200,0.0687029,0,1308.86,30.6361,129.377,80.1321,127609.0,10079.2,58564.3,33,30,7,0,0,10,22.5606,100,0,81.0,0.0,1,200,0.0,0,0,0,0
1580,2021-03-23 08:07:24,759.817,0,9.99857,22.5656,100.009,31.9,40.9,30.4394,7.19564,0,200,0.0684838,0,1308.86,30.6361,129.377,80.1321,127619.0,10081.5,58565.3,33,30,7,0,0,10,22.5606,100,0,78.15,0.0,1,200,0.0,0,0,0,0
1581,2021-03-23 08:07:54,759.825,0,9.99685,22.5767,100.053,32.1,42.3,31.0871,7.19464,0,200,0.0686866,0,1308.86,30.6361,129.377,80.1321,127629.0,10083.8,58566.3,33,30,7,0,0,10,17.0855,100,0,76.05,0.0,1,200,0.0,0,0,0,0
1582,2021-03-23 08:08:24,759.833,0,10.0294,12.0392,100.026,32.4,43.9,32.0711,7.19296,0,200,0.0679779,0,1308.86,30.6361,129.377,80.1321,127639.0,10085.4,58567.3,33,30,7,0,0,10,11.0047,100,0,73.65,0.0,1,200,0.0,0,0,0,0
1583,2021-03-23 08:08:54,759.842,0,10.0099,5.71724,100.008,32.7,45.3,33.4847,7.19108,0,200,0.0680025,0,1308.86,30.6361,129.377,80.1321,127649.0,10086.3,58568.3,33,30,7,0,0,10,3.53445,100,0,71.55,0.0,1,200,0.0,0,0,0,0
1584,2021-03-23 08:09:24,759.85,0,10.0191,-0.0592446,99.9632,33.2,45.6,34.4263,7.18718,0,200,0.067697,0,1308.86,30.6361,129.377,80.1321,127659.0,10086.4,58569.3,33,30,7,0,0,10,0.0,100,0,0.0,72.6,1,200,0.0,0,0,0,0
1585,2021-03-23 08:09:54,759.858,0,10.0005,-0.0405356,99.9847,33.7,35.7,35.4804,7.18409,0,200,0.0685995,0,1308.86,30.6361,129.377,80.1321,127669.0,10086.4,58570.3,33,30,7,0,0,10,0.0,100,0,0.0,62.6,1,200,0.0,0,0,0,0
1586,2021-03-23 08:10:24,759.867,0,9.99725,-0.0624367,100.006,34.0,32.9,36.0551,7.18152,0,200,0.068384,0,1308.86,30.6361,129.377,80.1321,127679.0,10086.4,58571.3,33,30,7,0,0,10,0.0,100,0,0.0,59.7,1,200,0.0,0,0,0,0
1587,2021-03-23 08:10:54,759.875,0,9.97369,-0.0409587,99.9761,34.1,30.9,36.2859,7.18049,0,200,0.0685066,0,1308.86,30.6361,129.377,80.1321,127689.0,10086.4,58572.3,33,30,7,0,0,10,0.0,100,0,0.0,57.8,1,200,0.0,0,0,0,0
1588,2021-03-23 08:11:24,759.883,0,10.0238,-0.0670287,99.9932,34.0,29.0,36.2465,7.18024,0,200,0.0683576,0,1308.86,30.6361,129.377,80.1321,127699.0,10086.4,58573.3,33,30,7,0,0,10,0.0,100,0,0.0,55.9,1,200,0.0,0,0,0,0
1589,2021-03-23 08:11:54,759.892,0,10.0021,-0.0688971,99.9977,33.8,27.7,35.866,7.18137,0,200,0.0676423,0,1308.86,30.6361,129.377,80.1321,127709.0,10086.4,58574.3,33,30,7,0,0,10,0.36309,100,0,0.0,54.5,1,200,0.0,0,0,0,0
1590,2021-03-23 08:12:24,759.9,0,10.0035,-0.0990865,100.022,33.5,26.5,35.3206,7.18342,0,200,0.0684426,0,1308.86,30.6361,129.377,80.1321,127719.0,10086.4,58575.3,33,30,7,0,0,10,0.44425,100,0,0.0,53.4,1,200,0.0,0,0,0,0
1591,2021-03-23 08:12:54,759.908,0,10.0013,-0.0958541,100.014,33.1,25.6,34.5395,7.18585,0,200,0.067361,0,1308.86,30.6361,129.377,80.1321,127729.0,10086.4,58576.3,33,30,7,0,0,10,1.90961,100,0,0.0,51.4681,1,200,0.0,0,0,0,0
1592,2021-03-23 08:13:24,759.917,0,10.0286,4.02972,100.014,32.7,26.5,33.5805,7.18835,0,200,0.0682979,0,1308.86,30.6361,129.377,80.1321,127739.0,10086.6,58577.3,33,30,7,0,0,10,4.6874,100,0,99.75,0.0,1,200,0.0,0,0,0,0
1593,2021-03-23 08:13:54,759.925,0,10.018,7.76606,100.006,32.4,30.5,32.6886,7.19047,0,200,0.067444,0,1308.86,30.6361,129.377,80.1321,127749.0,10087.2,58578.3,33,30,7,0,0,10,7.61254,100,0,93.75,0.0,1,200,0.0,0,0,0,0
1594,2021-03-23 08:14:24,759.933,0,10.0488,10.2225,100.0,32.0,33.1,31.78,7.19291,0,200,0.0676931,0,1308.86,30.6361,129.377,80.1321,127759.0,10088.1,58579.3,33,30,7,0,0,10,11.0596,100,0,89.85,0.0,1,200,0.0,0,0,0,0
1595,2021-03-23 08:14:54,759.942,0,10.009,19.4679,99.9972,31.9,35.2,30.6981,7.19472,0,200,0.0677554,0,1308.86,30.6361,129.377,80.1321,127769.0,10089.3,58580.3,33,30,7,0,0,10,19.4534,100,0,86.7,0.0,1,200,0.0,0,0,0,0
