,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
1596,2021-03-23 08:15:24,759.95,0,9.95618,19.4505,99.9919,31.8,37.3,29.9369,7.19517,0,200,0.0673173,0,1308.86,30.6361,129.377,80.1321,127779.0,10091.3,58581.3,33,30,7,0,0,10,19.4534,100,0,83.55,0.0,1,200,0.0,0,0,0,0
1597,2021-03-23 08:15:54,759.958,0,9.995,19.4513,100.042,31.9,39.0,29.4956,7.19594,0,200,0.0686022,0,1308.86,30.6361,129.377,80.1321,127789.0,10093.2,58582.3,33,30,7,0,0,10,19.4534,100,0,81.0,0.0,1,200,0.0,0,0,0,0
1598,2021-03-23 08:16:24,759.967,0,9.98565,19.4653,100.037,31.9,40.9,29.6836,7.19562,0,200,0.0684309,0,1308.86,30.6361,129.377,80.1321,127799.0,10095.1,58583.3,33,30,7,0,0,10,19.4534,100,0,78.3,0.0,1,200,0.0,0,0,0,0
1599,2021-03-23 08:16:54,759.975,0,10.0131,19.4444,99.9856,32.1,42.5,30.3166,7.1948,0,200,0.0680263,0,1308.86,30.6361,129.377,80.1321,127809.0,10097.1,58584.3,33,30,7,0,0,10,19.4534,100,0,75.9,0.0,1,200,0.0,0,0,0,0
1600,2021-03-23 08:17:24,759.983,0,9.90081,19.4412,99.9948,32.5,43.8,31.0822,7.19305,0,200,0.0682741,0,1308.86,30.6361,129.377,80.1321,127819.0,10099.0,58585.3,33,30,7,0,0,10,13.9967,100,0,73.8,0.0,1,200,0.0,0,0,0,0
1601,2021-03-23 08:17:54,759.992,0,10.0189,7.86309,100.018,32.7,45.4,32.3418,7.19079,0,200,0.0684216,0,1308.86,30.6361,129.377,80.1321,127829.0,10100.3,58586.3,33,30,7,0,0,10,6.85413,100,0,71.4,0.0,1,200,0.0,0,0,0,0
1602,2021-03-23 08:18:24,760.0,0,9.97961,-0.0247096,100.023,33.2,45.1,33.4093,7.18765,0,200,0.0685772,0,1308.86,30.6361,129.377,80.1321,127839.0,10100.8,58587.3,33,30,7,0,0,10,0.0998056,100,0,0.0,72.1,1,200,0.0,0,0,0,0
1603,2021-03-23 08:18:54,760.008,0,10.0281,-0.058564,100.012,33.7,35.6,34.2165,7.18427,0,200,0.0673497,0,1308.86,30.6361,129.377,80.1321,127849.0,10100.8,58588.3,33,30,7,0,0,10,0.0,100,0,0.0,62.4,1,200,0.0,0,0,0,0
1604,2021-03-23 08:19:24,760.017,0,10.0388,-0.0416137,99.991,34.0,32.7,34.8035,7.18153,0,200,0.0680403,0,1308.86,30.6361,129.377,80.1321,127859.0,10100.8,58589.3,33,30,7,0,0,10,0.0,100,0,0.0,59.7,1,200,0.0,0,0,0,0
1605,2021-03-23 08:19:54,760.025,0,10.0187,-0.0359204,99.9937,34.1,30.7,35.0119,7.18073,0,200,0.0681889,0,1308.86,30.6361,129.377,80.1321,127869.0,10100.8,58590.3,33,30,7,0,0,10,0.0,100,0,0.0,57.7,1,200,0.0,0,0,0,0
1606,2021-03-23 08:20:24,760.033,0,10.0169,-0.0610769,100.02,34.0,28.9,34.9096,7.18051,0,200,0.066401,0,1308.86,30.6361,129.377,80.1321,127879.0,10100.8,58591.3,33,30,7,0,0,10,0.0,100,0,0.0,55.9,1,200,0.0,0,0,0,0
1607,2021-03-23 08:20:54,760.042,0,10.0034,-0.078273,100.03,33.8,27.5,34.5315,7.18173,0,200,0.0675599,0,1308.86,30.6361,129.377,80.1321,127889.0,10100.8,58592.3,33,30,7,0,0,10,0.421531,100,0,0.0,54.4,1,200,0.0,0,0,0,0
1608,2021-03-23 08:21:24,760.05,0,9.97445,-0.0829332,99.9984,33.5,26.4,34.0313,7.18388,0,200,0.0681254,0,1308.86,30.6361,129.377,80.1321,127899.0,10100.8,58593.3,33,30,7,0,0,10,0.932915,100,0,0.0,53.4,1,200,0.0,0,0,0,0
1609,2021-03-23 08:21:54,760.058,0,9.92814,-0.0870655,99.9899,33.1,25.6,33.4864,7.18543,0,200,0.0671956,0,1308.86,30.6361,129.377,80.1321,127909.0,10100.8,58594.3,33,30,7,0,0,10,1.76678,100,0,0.0,51.8182,1,200,0.0,0,0,0,0
1610,2021-03-23 08:22:24,760.067,0,9.97325,3.72504,99.9904,32.7,26.4,32.7161,7.18814,0,200,0.0670839,0,1308.86,30.6361,129.377,80.1321,127919.0,10101.0,58595.3,33,30,7,0,0,10,4.08386,100,0,99.9,0.0,1,200,0.0,0,0,0,0
1611,2021-03-23 08:22:54,760.075,0,9.91618,7.0901,100.031,32.3,30.6,31.7369,7.19038,0,200,0.0678042,0,1308.86,30.6361,129.377,80.1321,127929.0,10101.5,58596.3,33,30,7,0,0,10,7.87755,100,0,93.6,0.0,1,200,0.0,0,0,0,0
1612,2021-03-23 08:23:24,760.083,0,10.0374,10.808,99.9017,32.0,33.1,31.022,7.1929,0,200,0.068613,0,1308.86,30.6361,129.377,80.1321,127939.0,10102.4,58597.3,33,30,7,0,0,10,10.7623,100,0,90.0,0.0,1,200,0.0,0,0,0,0
1613,2021-03-23 08:23:54,760.092,0,9.96546,15.8479,99.9891,31.9,35.2,30.0793,7.19528,0,200,0.0676314,0,1308.86,30.6361,129.377,80.1321,127949.0,10103.8,58598.3,33,30,7,0,0,10,15.869,100,0,86.7,0.0,1,200,0.0,0,0,0,0
1614,2021-03-23 08:24:24,760.1,0,9.99658,15.875,99.9939,31.8,37.2,29.3313,7.19551,0,200,0.0681609,0,1308.86,30.6361,129.377,80.1321,127959.0,10105.4,58599.3,33,30,7,0,0,10,15.869,100,0,83.7,0.0,1,200,0.0,0,0,0,0
1615,2021-03-23 08:24:54,760.108,0,10.038,15.863,99.998,31.8,39.0,29.0336,7.19597,0,200,0.0670548,0,1308.86,30.6361,129.377,80.1321,127969.0,10107.0,58600.3,33,30,7,0,0,10,15.869,100,0,81.0,0.0,1,200,0.0,0,0,0,0
1616,2021-03-23 08:25:24,760.117,0,9.97112,16.0768,100.042,31.9,40.8,29.1364,7.19483,0,200,0.0678819,0,1308.86,30.6361,129.377,80.1321,127979.0,10108.8,58601.3,33,30,7,0,0,10,16.0764,100,0,78.3,0.0,1,200,0.0,0,0,0,0
1617,2021-03-23 08:25:54,760.125,0,9.97246,16.0775,100.001,32.1,42.4,29.6673,7.19456,0,200,0.0684481,0,1308.86,30.6361,129.377,80.1321,127989.0,10110.4,58602.3,33,30,7,0,0,10,16.0764,100,0,75.9,0.0,1,200,0.0,0,0,0,0
1618,2021-03-23 08:26:24,760.133,0,10.0362,16.0697,99.9651,32.4,43.9,30.3858,7.19265,0,200,0.0681729,0,1308.86,30.6361,129.377,80.1321,127999.0,10112.0,58603.3,33,30,7,0,0,10,16.0764,100,0,73.65,0.0,1,200,0.0,0,0,0,0
1619,2021-03-23 08:26:54,760.142,0,9.97346,16.055,100.019,32.7,45.2,31.2383,7.19039,0,200,0.0678805,0,1308.86,30.6361,129.377,80.1321,128009.0,10113.6,58604.3,33,30,7,0,0,10,9.76565,100,0,71.7,0.0,1,200,0.0,0,0,0,0
1620,2021-03-23 08:27:24,760.15,0,10.0111,5.17962,100.014,33.2,45.5,32.204,7.18745,0,200,0.0682207,0,1308.86,30.6361,129.377,80.1321,128019.0,10114.5,58605.3,33,30,7,0,0,10,4.07545,100,0,0.0,71.2682,1,200,0.0,0,0,0,0
1621,2021-03-23 08:27:54,760.158,0,10.0091,-0.0426816,99.8762,33.6,35.8,33.0298,7.18428,0,200,0.0687578,0,1308.86,30.6361,129.377,80.1321,128029.0,10114.7,58606.3,33,30,7,0,0,10,0.0,100,0,0.0,62.5,1,200,0.0,0,0,0,0
1622,2021-03-23 08:28:24,760.167,0,10.01,-0.0471468,99.9917,34.0,32.9,33.4425,7.18153,0,200,0.0681837,0,1308.86,30.6361,129.377,80.1321,128039.0,10114.7,58607.3,33,30,7,0,0,10,0.0,100,0,0.0,59.8,1,200,0.0,0,0,0,0
1623,2021-03-23 08:28:54,760.175,0,9.90901,-0.0584766,100.013,34.1,30.9,33.6414,7.18037,0,200,0.0681341,0,1308.86,30.6361,129.377,80.1321,128049.0,10114.7,58608.3,33,30,7,0,0,10,0.0,100,0,0.0,57.8,1,200,0.0,0,0,0,0
1624,2021-03-23 08:29:24,760.183,0,9.99604,-0.0623171,99.998,34.0,29.0,33.6758,7.18063,0,200,0.0678484,0,1308.86,30.6361,129.377,80.1321,128059.0,10114.7,58609.3,33,30,7,0,0,10,0.0,100,0,0.0,56.0,1,200,0.0,0,0,0,0
1625,2021-03-23 08:29:54,760.192,0,9.9978,-0.0802468,100.002,33.8,27.7,33.4472,7.1816,0,200,0.0683782,0,1308.86,30.6361,129.377,80.1321,128069.0,10114.7,58610.3,33,30,7,0,0,10,0.0,100,0,0.0,54.7,1,200,0.0,0,0,0,0
1626,2021-03-23 08:30:24,760.2,0,10.0056,-0.10919,99.8799,33.5,26.5,33.0663,7.18335,0,200,0.0677829,0,1308.86,30.6361,129.377,80.1321,128079.0,10114.7,58611.3,33,30,7,0,0,10,0.500783,100,0,0.0,53.4,1,200,0.0,0,0,0,0
1627,2021-03-23 08:30:54,760.208,0,9.91987,-0.0930985,99.9965,33.1,25.6,32.5665,7.18528,0,200,0.0676209,0,1308.86,30.6361,129.377,80.1321,128089.0,10114.7,58612.3,33,30,7,0,0,10,1.58223,100,0,0.0,51.7932,1,200,0.0,0,0,0,0
1628,2021-03-23 08:31:24,760.217,0,9.99131,3.29012,99.9422,32.7,26.5,31.8873,7.18759,0,200,0.0678055,0,1308.86,30.6361,129.377,80.1321,128099.0,10114.8,58613.3,33,30,7,0,0,10,3.31152,100,0,99.75,0.0,1,200,0.0,0,0,0,0
1629,2021-03-23 08:31:54,760.225,0,9.98643,6.03023,100.017,32.4,30.5,31.1854,7.19071,0,200,0.0673419,0,1308.86,30.6361,129.377,80.1321,128109.0,10115.2,58614.3,33,30,7,0,0,10,6.59163,100,0,93.75,0.0,1,200,0.0,0,0,0,0
1630,2021-03-23 08:32:24,760.233,0,9.98417,12.3728,99.9954,32.0,33.2,30.4567,7.19291,0,200,0.0679753,0,1308.86,30.6361,129.377,80.1321,128119.0,10116.2,58615.3,33,30,7,0,0,10,12.3714,100,0,89.85,0.0,1,200,0.0,0,0,0,0
1631,2021-03-23 08:32:54,760.242,0,9.98689,12.3675,100.016,31.9,35.3,29.5817,7.19448,0,200,0.0672588,0,1308.86,30.6361,129.377,80.1321,128129.0,10117.4,58616.3,33,30,7,0,0,10,12.3714,100,0,86.55,0.0,1,200,0.0,0,0,0,0
1632,2021-03-23 08:33:24,760.25,0,10.0077,12.3682,100.0,31.8,37.4,28.9094,7.19574,0,200,0.0687861,0,1308.86,30.6361,129.377,80.1321,128139.0,10118.7,58617.3,33,30,7,0,0,10,17.932,100,0,83.4,0.0,1,200,0.0,0,0,0,0
1633,2021-03-23 08:33:54,760.258,0,9.97067,20.6183,100.038,31.9,39.1,28.4084,7.19545,0,200,0.0680255,0,1308.86,30.6361,129.377,80.1321,128149.0,10120.5,58618.3,33,30,7,0,0,10,21.1332,100,0,80.85,0.0,1,200,0.0,0,0,0,0
1634,2021-03-23 08:34:24,760.267,0,9.99546,22.1435,100.052,31.9,40.9,28.4221,7.19534,0,200,0.068467,0,1308.86,30.6361,129.377,80.1321,128159.0,10122.7,58619.3,33,30,7,0,0,10,21.9046,100,0,78.3,0.0,1,200,0.0,0,0,0,0
1635,2021-03-23 08:34:54,760.275,0,10.0052,20.9526,99.9979,32.1,42.4,28.7939,7.19428,0,200,0.0687487,0,1308.86,30.6361,129.377,80.1321,128169.0,10124.9,58620.3,33,30,7,0,0,10,20.7467,100,0,75.9,0.0,1,200,0.0,0,0,0,0
1636,2021-03-23 08:35:24,760.283,0,10.0236,14.8516,100.002,32.4,44.0,29.6691,7.19267,0,200,0.0688296,0,1308.86,30.6361,129.377,80.1321,128179.0,10126.6,58621.3,33,30,7,0,0,10,14.8501,100,0,73.65,0.0,1,200,0.0,0,0,0,0
1637,2021-03-23 08:35:54,760.292,0,10.0268,14.8479,99.9891,32.7,45.3,30.8416,7.19047,0,200,0.0686786,0,1308.86,30.6361,129.377,80.1321,128189.0,10128.1,58622.3,33,30,7,0,0,10,14.8501,100,0,71.55,0.0,1,200,0.0,0,0,0,0
1638,2021-03-23 08:36:24,760.3,0,9.99255,6.94908,100.025,33.2,45.5,31.7697,7.188,0,200,0.0671274,0,1308.86,30.6361,129.377,80.1321,128199.0,10129.2,58623.3,33,30,7,0,0,10,5.42763,100,0,0.0,72.5,1,200,0.0,0,0,0,0
1639,2021-03-23 08:36:54,760.308,0,9.99877,-0.0383648,99.9968,33.7,35.8,32.9504,7.18418,0,200,0.0685677,0,1308.86,30.6361,129.377,80.1321,128209.0,10129.5,58624.3,33,30,7,0,0,10,0.0,100,0,0.0,62.6,1,200,0.0,0,0,0,0
1640,2021-03-23 08:37:24,760.317,0,9.9962,-0.0358141,100.027,34.0,32.9,33.709,7.18197,0,200,0.067558,0,1308.86,30.6361,129.377,80.1321,128219.0,10129.5,58625.3,33,30,7,0,0,10,0.0,100,0,0.0,59.8,1,200,0.0,0,0,0,0
1641,2021-03-23 08:37:54,760.325,0,9.98286,-0.0544772,99.9954,34.1,30.8,34.0207,7.18058,0,200,0.0674402,0,1308.86,30.6361,129.377,80.1321,128229.0,10129.5,58626.3,33,30,7,0,0,10,0.0,100,0,0.0,57.8,1,200,0.0,0,0,0,0
1642,2021-03-23 08:38:24,760.333,0,9.98069,-0.0435811,100.032,34.0,29.0,34.0854,7.18075,0,200,0.0684663,0,1308.86,30.6361,129.377,80.1321,128239.0,10129.5,58627.3,33,30,7,0,0,10,0.0,100,0,0.0,56.0,1,200,0.0,0,0,0,0
1643,2021-03-23 08:38:54,760.342,0,9.98631,-0.0607404,100.0,33.8,27.7,33.9308,7.1816,0,200,0.0680238,0,1308.86,30.6361,129.377,80.1321,128249.0,10129.5,58628.3,33,30,7,0,0,10,0.182292,100,0,0.0,54.5,1,200,0.0,0,0,0,0
1644,2021-03-23 08:39:24,760.35,0,10.0122,-0.089924,100.003,33.5,26.5,33.6661,7.18337,0,200,0.0676203,0,1308.86,30.6361,129.377,80.1321,128259.0,10129.5,58629.3,33,30,7,0,0,10,0.385481,100,0,0.0,53.4,1,200,0.0,0,0,0,0
1645,2021-03-23 08:39:54,760.358,0,10.0186,-0.0729153,100.011,33.1,25.6,33.2695,7.18573,0,200,0.0679544,0,1308.86,30.6361,129.377,80.1321,128269.0,10129.5,58630.3,33,30,7,0,0,10,0.635409,100,0,0.0,51.8933,1,200,0.0,0,0,0,0
1646,2021-03-23 08:40:24,760.367,0,9.96997,-0.0867278,99.9885,32.7,26.5,32.5997,7.18774,0,200,0.0676285,0,1308.86,30.6361,129.377,80.1321,128279.0,10129.5,58631.3,33,30,7,0,0,10,2.51802,100,0,99.75,0.0,1,200,0.0,0,0,0,0
1647,2021-03-23 08:40:54,760.375,0,9.9953,5.2246,99.9952,32.4,30.6,31.6825,7.19077,0,200,0.067302,0,1308.86,30.6361,129.377,80.1321,128289.0,10129.8,58632.3,33,30,7,0,0,10,6.02311,100,0,93.6,0.0,1,200,0.0,0,0,0,0
1648,2021-03-23 08:41:24,760.383,0,9.98559,8.23209,99.9905,32.0,33.1,31.0548,7.19273,0,200,0.0678967,0,1308.86,30.6361,129.377,80.1321,128299.0,10130.5,58633.3,33,30,7,0,0,10,8.46964,100,0,89.85,0.0,1,200,0.0,0,0,0,0
1649,2021-03-23 08:41:54,760.392,0,9.97824,13.7451,100.008,31.9,35.3,30.2333,7.19504,0,200,0.0674278,0,1308.86,30.6361,129.377,80.1321,128309.0,10131.7,58634.3,33,30,7,0,0,10,13.7294,100,0,86.55,0.0,1,200,0.0,0,0,0,0
1650,2021-03-23 08:42:24,760.4,0,10.0073,13.7276,99.993,31.8,37.3,29.4557,7.19551,0,200,0.0674479,0,1308.86,30.6361,129.377,80.1321,128319.0,10133.0,58635.3,33,30,7,0,0,10,13.7294,100,0,83.55,0.0,1,200,0.0,0,0,0,0
1651,2021-03-23 08:42:54,760.408,0,10.0081,13.7214,100.008,31.9,39.1,28.8884,7.19552,0,200,0.0683488,0,1308.86,30.6361,129.377,80.1321,128329.0,10134.4,58636.3,33,30,7,0,0,10,19.3458,100,0,80.85,0.0,1,200,0.0,0,0,0,0
1652,2021-03-23 08:43:24,760.417,0,10.0097,20.4097,99.9969,31.9,40.8,28.7706,7.19501,0,200,0.0678096,0,1308.86,30.6361,129.377,80.1321,128339.0,10136.3,58637.3,33,30,7,0,0,10,20.5395,100,0,78.3,0.0,1,200,0.0,0,0,0,0
1653,2021-03-23 08:43:54,760.425,0,9.99274,20.298,99.997,32.1,42.5,29.0472,7.19424,0,200,0.0683126,0,1308.86,30.6361,129.377,80.1321,128349.0,10138.4,58638.3,33,30,7,0,0,10,14.9628,100,0,75.9,0.0,1,200,0.0,0,0,0,0
1654,2021-03-23 08:44:24,760.433,0,9.99042,15.0056,99.9294,32.5,43.9,29.5812,7.19231,0,200,0.0676402,0,1308.86,30.6361,129.377,80.1321,128359.0,10140.0,58639.3,33,30,7,0,0,10,15.0037,100,0,73.65,0.0,1,200,0.0,0,0,0,0
1655,2021-03-23 08:44:54,760.442,0,9.94328,14.9958,99.9931,32.7,45.3,30.5366,7.19012,0,200,0.0671188,0,1308.86,30.6361,129.377,80.1321,128369.0,10141.5,58640.3,33,30,7,0,0,10,15.0037,100,0,71.55,0.0,1,200,0.0,0,0,0,0
1656,2021-03-23 08:45:24,760.45,0,10.018,8.31381,99.988,33.2,45.1,31.4903,7.18817,0,200,0.0678461,0,1308.86,30.6361,129.377,80.1321,128379.0,10142.9,58641.3,33,30,7,0,0,10,7.24866,100,0,0.0,72.1,1,200,0.0,0,0,0,0
1657,2021-03-23 08:45:54,760.458,0,9.93854,3.2628,99.9941,33.7,35.6,32.3589,7.18439,0,200,0.0677199,0,1308.86,30.6361,129.377,80.1321,128389.0,10143.5,58642.3,33,30,7,0,0,10,1.93485,100,0,0.0,62.5,1,200,0.0,0,0,0,0
1658,2021-03-23 08:46:24,760.467,0,10.0474,-0.0556022,100.015,34.0,32.8,32.9928,7.18232,0,200,0.0681748,0,1308.86,30.6361,129.377,80.1321,128399.0,10143.5,58643.3,33,30,7,0,0,10,0.0,100,0,0.0,59.7,1,200,0.0,0,0,0,0
1659,2021-03-23 08:46:54,760.475,0,9.98733,-0.0488753,100.026,34.1,30.7,33.2435,7.18023,0,200,0.0679297,0,1308.86,30.6361,129.377,80.1321,128409.0,10143.5,58644.3,33,30,7,0,0,10,0.0,100,0,0.0,57.6,1,200,0.0,0,0,0,0
1660,2021-03-23 08:47:24,760.483,0,10.001,-0.0416782,100.016,34.0,28.9,33.3663,7.18061,0,200,0.0666925,0,1308.86,30.6361,129.377,80.1321,128419.0,10143.5,58645.3,33,30,7,0,0,10,0.0,100,0,0.0,55.8,1,200,0.0,0,0,0,0
1661,2021-03-23 08:47:54,760.492,0,9.96581,-0.0676455,100.033,33.8,27.5,33.2306,7.18194,0,200,0.0672537,0,1308.86,30.6361,129.377,80.1321,128429.0,10143.5,58646.3,33,30,7,0,0,10,0.0214958,100,0,0.0,54.4,1,200,0.0,0,0,0,0
1662,2021-03-23 08:48:24,760.5,0,9.99388,-0.069073,100.031,33.5,26.4,32.9997,7.18403,0,200,0.066776,0,1308.86,30.6361,129.377,80.1321,128439.0,10143.5,58647.3,33,30,7,0,0,10,0.250597,100,0,0.0,53.4,1,200,0.0,0,0,0,0
1663,2021-03-23 08:48:54,760.508,0,10.0245,-0.0803826,99.9851,33.1,25.6,32.6823,7.18582,0,200,0.068055,0,1308.86,30.6361,129.377,80.1321,128449.0,10143.5,58648.3,33,30,7,0,0,10,0.64085,100,0,0.0,52.3184,1,200,0.0,0,0,0,0
1664,2021-03-23 08:49:24,760.517,0,10.0096,-0.0958526,100.024,32.7,26.4,32.3352,7.18869,0,200,0.0675056,0,1308.86,30.6361,129.377,80.1321,128459.0,10143.5,58649.3,33,30,7,0,0,10,1.11601,100,0,99.9,0.0,1,200,0.0,0,0,0,0
1665,2021-03-23 08:49:54,760.525,0,9.91852,2.43455,99.9803,32.3,30.6,31.6839,7.19118,0,200,0.0675138,0,1308.86,30.6361,129.377,80.1321,128469.0,10143.6,58650.3,33,30,7,0,0,10,2.99094,100,0,93.6,0.0,1,200,0.0,0,0,0,0
1666,2021-03-23 08:50:24,760.533,0,9.98973,4.62524,99.9912,32.0,33.0,31.1131,7.19387,0,200,0.0686143,0,1308.86,30.6361,129.377,80.1321,128479.0,10143.9,58651.3,33,30,7,0,0,10,5.49051,100,0,90.0,0.0,1,200,0.0,0,0,0,0
1667,2021-03-23 08:50:54,760.542,0,9.99823,10.8734,99.9238,31.9,35.4,30.505,7.19545,0,200,0.0677255,0,1308.86,30.6361,129.377,80.1321,128489.0,10144.7,58652.3,33,30,7,0,0,10,10.8766,100,0,86.55,0.0,1,200,0.0,0,0,0,0
1668,2021-03-23 08:51:24,760.55,0,9.98506,10.8641,100.012,31.8,37.3,29.9151,7.19591,0,200,0.0683911,0,1308.86,30.6361,129.377,80.1321,128499.0,10145.8,58653.3,33,30,7,0,0,10,10.8766,100,0,83.55,0.0,1,200,0.0,0,0,0,0
1669,2021-03-23 08:51:54,760.558,0,9.90536,10.8741,99.9412,31.8,39.0,29.3048,7.19611,0,200,0.0689267,0,1308.86,30.6361,129.377,80.1321,128509.0,10146.9,58654.3,33,30,7,0,0,10,10.8766,100,0,81.0,0.0,1,200,0.0,0,0,0,0
1670,2021-03-23 08:52:24,760.567,0,10.0324,16.3777,100.029,31.9,40.9,28.8865,7.19522,0,200,0.0677703,0,1308.86,30.6361,129.377,80.1321,128519.0,10148.0,58655.3,33,30,7,0,0,10,16.6734,100,0,78.15,0.0,1,200,0.0,0,0,0,0
1671,2021-03-23 08:52:54,760.575,0,10.0207,17.7492,99.9965,32.1,42.4,28.7024,7.19471,0,200,0.0683379,0,1308.86,30.6361,129.377,80.1321,128529.0,10149.7,58656.3,33,30,7,0,0,10,18.2004,100,0,75.9,0.0,1,200,0.0,0,0,0,0
1672,2021-03-23 08:53:24,760.583,0,9.92974,18.1921,100.001,32.4,43.9,28.9403,7.19287,0,200,0.0681479,0,1308.86,30.6361,129.377,80.1321,128539.0,10151.6,58657.3,33,30,7,0,0,10,17.6274,100,0,73.65,0.0,1,200,0.0,0,0,0,0
1673,2021-03-23 08:53:54,760.592,0,9.98803,12.4459,100.026,32.7,45.4,29.4253,7.19056,0,200,0.0673811,0,1308.86,30.6361,129.377,80.1321,128549.0,10153.1,58658.3,33,30,7,0,0,10,12.4471,100,0,71.4,0.0,1,200,0.0,0,0,0,0
1674,2021-03-23 08:54:24,760.6,0,10.0009,12.4435,99.999,33.1,45.6,30.09,7.18836,0,200,0.0678756,0,1308.86,30.6361,129.377,80.1321,128559.0,10154.3,58659.3,33,30,7,0,0,10,12.4471,100,0,0.0,71.4934,1,200,0.0,0,0,0,0
1675,2021-03-23 08:54:54,760.608,0,10.0353,12.4664,99.9767,33.6,36.6,30.7914,7.18445,0,200,0.0674622,0,1308.86,30.6361,129.377,80.1321,128569.0,10155.6,58660.3,33,30,7,0,0,10,12.4471,100,0,0.0,63.5,1,200,0.0,0,0,0,0
1676,2021-03-23 08:55:24,760.617,0,10.0242,5.5324,100.045,34.0,33.7,31.3956,7.18142,0,200,0.0685429,0,1308.86,30.6361,129.377,80.1321,128579.0,10156.5,58661.3,33,30,7,0,0,10,5.06428,100,0,0.0,60.6,1,200,0.0,0,0,0,0
1677,2021-03-23 08:55:54,760.625,0,10.0131,2.69936,99.9766,34.2,31.4,31.8243,7.17993,0,200,0.0669094,0,1308.86,30.6361,129.377,80.1321,128589.0,10156.9,58662.3,33,30,7,0,0,10,2.09985,100,0,0.0,58.3,1,200,0.0,0,0,0,0
1678,2021-03-23 08:56:24,760.633,0,10.0192,-0.0474928,100.002,34.2,29.5,31.9667,7.17979,0,200,0.0677604,0,1308.86,30.6361,129.377,80.1321,128599.0,10157.0,58663.3,33,30,7,0,0,10,0.426079,100,0,0.0,56.5,1,200,0.0,0,0,0,0
1679,2021-03-23 08:56:54,760.642,0,10.0617,-0.049154,100.009,34.0,28.0,31.9139,7.18045,0,200,0.0683583,0,1308.86,30.6361,129.377,80.1321,128609.0,10157.0,58664.3,33,30,7,0,0,10,0.0788385,100,0,0.0,55.0,1,200,0.0,0,0,0,0
1680,2021-03-23 08:57:24,760.65,0,10.0024,-0.0772667,100.02,33.7,26.8,31.7396,7.18241,0,200,0.067295,0,1308.86,30.6361,129.377,80.1321,128619.0,10157.0,58665.3,33,30,7,0,0,10,0.189159,100,0,0.0,53.8,1,200,0.0,0,0,0,0
1681,2021-03-23 08:57:54,760.658,0,9.97639,-0.0829841,99.9994,33.3,25.9,31.5504,7.18456,0,200,0.0675806,0,1308.86,30.6361,129.377,80.1321,128629.0,10157.0,58666.3,33,30,7,0,0,10,0.356855,100,0,0.0,52.9,1,200,0.0,0,0,0,0
1682,2021-03-23 08:58:24,760.667,0,9.97593,-0.0864251,99.9938,32.9,25.1,31.4236,7.18655,0,200,0.0667128,0,1308.86,30.6361,129.377,80.1321,128639.0,10157.0,58667.3,33,30,7,0,0,10,0.271181,100,0,0.0,0.0,0,200,0.0,0,0,0,0
1683,2021-03-23 08:58:54,760.675,0,10.0596,-0.0655053,100.004,32.6,27.2,31.0763,7.18962,0,200,0.0672551,0,1308.86,30.6361,129.377,80.1321,128649.0,10157.0,58668.3,33,30,7,0,0,10,1.38312,100,0,98.7,0.0,1,200,0.0,0,0,0,0
1684,2021-03-23 08:59:24,760.683,0,10.0005,6.5942,99.9823,32.2,31.2,30.6944,7.19235,0,200,0.0676169,0,1308.86,30.6361,129.377,80.1321,128659.0,10157.2,58669.3,33,30,7,0,0,10,6.59607,100,0,92.7,0.0,1,200,0.0,0,0,0,0
1685,2021-03-23 08:59:54,760.692,0,10.0426,6.59933,99.9965,31.9,33.5,30.2493,7.19419,0,200,0.0677069,0,1308.86,30.6361,129.377,80.1321,128669.0,10157.8,58670.3,33,30,7,0,0,10,6.59607,100,0,89.25,0.0,1,200,0.0,0,0,0,0
1686,2021-03-23 09:00:24,760.7,0,10.0432,6.59482,99.9906,31.8,35.8,29.9087,7.19562,0,200,0.0677787,0,1308.86,30.6361,129.377,80.1321,128679.0,10158.5,58671.3,33,30,7,0,0,10,6.59607,100,0,85.8,0.0,1,200,0.0,0,0,0,0
1687,2021-03-23 09:00:54,760.708,0,10.001,6.59662,100.005,31.7,37.7,29.4071,7.19635,0,200,0.0686809,0,1308.86,30.6361,129.377,80.1321,128689.0,10159.2,58672.3,33,30,7,0,0,10,6.59607,100,0,82.95,0.0,1,200,0.0,0,0,0,0
1688,2021-03-23 09:01:24,760.717,0,10.0114,6.6083,100.028,31.8,39.5,28.8889,7.19644,0,200,0.0682046,0,1308.86,30.6361,129.377,80.1321,128699.0,10159.8,58673.3,33,30,7,0,0,10,12.2817,100,0,80.4,0.0,1,200,0.0,0,0,0,0
1689,2021-03-23 09:01:54,760.725,0,10.0076,14.0044,99.9748,31.9,41.3,28.6164,7.19528,0,200,0.0688335,0,1308.86,30.6361,129.377,80.1321,128709.0,10161.1,58674.3,33,30,7,0,0,10,14.2786,100,0,77.55,0.0,1,200,0.0,0,0,0,0
1690,2021-03-23 09:02:24,760.733,0,10.0201,15.3574,100.001,32.1,42.8,28.5583,7.19422,0,200,0.0676396,0,1308.86,30.6361,129.377,80.1321,128719.0,10162.6,58675.3,33,30,7,0,0,10,15.2838,100,0,75.3,0.0,1,200,0.0,0,0,0,0
1691,2021-03-23 09:02:54,760.742,0,9.98612,15.5894,100.035,32.4,44.2,28.6499,7.19246,0,200,0.0688223,0,1308.86,30.6361,129.377,80.1321,128729.0,10164.1,58676.3,33,30,7,0,0,10,15.1915,100,0,73.2,0.0,1,200,0.0,0,0,0,0
1692,2021-03-23 09:03:24,760.75,0,10.0251,14.6542,100.032,32.8,45.6,28.9906,7.19031,0,200,0.0681625,0,1308.86,30.6361,129.377,80.1321,128739.0,10165.6,58677.3,33,30,7,0,0,10,14.7792,100,0,71.1,0.0,1,200,0.0,0,0,0,0
1693,2021-03-23 09:03:54,760.758,0,10.0352,9.43481,99.9752,33.2,45.3,29.5088,7.18677,0,200,0.0686832,0,1308.86,30.6361,129.377,80.1321,128749.0,10166.7,58678.3,33,30,7,0,0,10,9.39954,100,0,0.0,72.4,1,200,0.0,0,0,0,0
1694,2021-03-23 09:04:24,760.767,0,10.0332,9.39414,99.9943,33.7,35.8,30.0657,7.18432,0,200,0.0679704,0,1308.86,30.6361,129.377,80.1321,128759.0,10167.7,58679.3,33,30,7,0,0,10,9.39954,100,0,0.0,62.6,1,200,0.0,0,0,0,0
1695,2021-03-23 09:04:54,760.775,0,10.0126,9.35542,99.9964,34.1,32.9,30.548,7.18135,0,200,0.0673072,0,1308.86,30.6361,129.377,80.1321,128769.0,10168.6,58680.3,33,30,7,0,0,10,9.39954,100,0,0.0,59.8,1,200,0.0,0,0,0,0
1696,2021-03-23 09:05:24,760.783,0,9.92769,9.38622,100.016,34.1,30.8,30.8445,7.18019,0,200,0.0683062,0,1308.86,30.6361,129.377,80.1321,128779.0,10169.5,58681.3,33,30,7,0,0,10,9.39954,100,0,0.0,57.7,1,200,0.0,0,0,0,0
1697,2021-03-23 09:05:54,760.792,0,9.99687,9.39655,100.014,34.1,29.0,30.8509,7.18061,0,200,0.0666866,0,1308.86,30.6361,129.377,80.1321,128789.0,10170.5,58682.3,33,30,7,0,0,10,9.39954,100,0,0.0,56.0,1,200,0.0,0,0,0,0
1698,2021-03-23 09:06:24,760.8,0,9.98068,9.38928,99.9917,33.8,27.5,30.8312,7.18197,0,200,0.0680468,0,1308.86,30.6361,129.377,80.1321,128799.0,10171.4,58683.3,33,30,7,0,0,10,9.39954,100,0,0.0,54.5,1,200,0.0,0,0,0,0
1699,2021-03-23 09:06:54,760.808,0,10.0024,9.35404,99.9963,33.5,26.5,30.5971,7.18346,0,200,0.0688475,0,1308.86,30.6361,129.377,80.1321,128809.0,10172.4,58684.3,33,30,7,0,0,10,9.39954,100,0,0.0,53.4,1,200,0.0,0,0,0,0
1700,2021-03-23 09:07:24,760.817,0,10.018,9.41323,100.008,33.2,25.6,30.3558,7.18599,0,200,0.0675716,0,1308.86,30.6361,129.377,80.1321,128819.0,10173.3,58685.3,33,30,7,0,0,10,9.39954,100,0,0.0,52.6,1,200,0.0,0,0,0,0
1701,2021-03-23 09:07:54,760.825,0,9.98959,9.40274,100.016,32.7,25.9,30.2347,7.1883,0,200,0.0675186,0,1308.86,30.6361,129.377,80.1321,128829.0,10174.2,58686.3,33,30,7,0,0,10,9.39954,100,0,100.0,0.0,1,200,0.0,0,0,0,0
1702,2021-03-23 09:08:24,760.833,0,9.98449,9.4055,100.016,32.4,30.3,30.1999,7.19107,0,200,0.0682182,0,1308.86,30.6361,129.377,80.1321,128839.0,10175.2,58687.3,33,30,7,0,0,10,9.39954,100,0,94.05,0.0,1,200,0.0,0,0,0,0
1703,2021-03-23 09:08:54,760.842,0,10.0233,9.37968,99.9973,32.0,32.8,30.2695,7.19359,0,200,0.068022,0,1308.86,30.6361,129.377,80.1321,128849.0,10176.1,58688.3,33,30,7,0,0,10,9.39954,100,0,90.3,0.0,1,200,0.0,0,0,0,0
1704,2021-03-23 09:09:24,760.85,0,10.0197,9.39817,99.9947,31.9,35.0,30.3811,7.19485,0,200,0.069117,0,1308.86,30.6361,129.377,80.1321,128859.0,10177.1,58689.3,33,30,7,0,0,10,9.39954,100,0,87.0,0.0,1,200,0.0,0,0,0,0
1705,2021-03-23 09:09:54,760.858,0,10.0376,9.41517,100.01,31.8,37.1,30.7557,7.19574,0,200,0.0687817,0,1308.86,30.6361,129.377,80.1321,128869.0,10178.0,58690.3,33,30,7,0,0,10,9.39954,100,0,83.85,0.0,1,200,0.0,0,0,0,0
1706,2021-03-23 09:10:24,760.867,0,10.0091,3.22935,99.9971,31.8,38.9,31.317,7.19605,0,200,0.067508,0,1308.86,30.6361,129.377,80.1321,128879.0,10178.8,58691.3,33,30,7,0,0,10,2.46048,100,0,81.15,0.0,1,200,0.0,0,0,0,0
1707,2021-03-23 09:10:54,760.875,0,9.99601,-0.0427177,100.021,31.9,40.6,31.8725,7.19571,0,200,0.0682427,0,1308.86,30.6361,129.377,80.1321,128889.0,10178.8,58692.3,33,30,7,0,0,10,0.0,100,0,78.6,0.0,1,200,0.0,0,0,0,0
1708,2021-03-23 09:11:24,760.883,0,10.004,-0.0518443,99.9913,32.1,42.2,32.3522,7.19493,0,200,0.0685595,0,1308.86,30.6361,129.377,80.1321,128899.0,10178.8,58693.3,33,30,7,0,0,10,0.0,100,0,76.2,0.0,1,200,0.0,0,0,0,0
1709,2021-03-23 09:11:54,760.892,0,10.0343,-0.0500902,100.004,32.4,43.7,32.8218,7.19251,0,200,0.0691054,0,1308.86,30.6361,129.377,80.1321,128909.0,10178.8,58694.3,33,30,7,0,0,10,0.0,100,0,73.95,0.0,1,200,0.0,0,0,0,0
1710,2021-03-23 09:12:24,760.9,0,9.99096,-0.0605088,99.9621,32.7,45.2,33.3125,7.19109,0,200,0.0678931,0,1308.86,30.6361,129.377,80.1321,128919.0,10178.8,58695.3,33,30,7,0,0,10,0.0,100,0,71.85,0.0,1,200,0.0,0,0,0,0
1711,2021-03-23 09:12:54,760.908,0,10.0029,-0.0521974,100.007,33.1,46.1,33.6215,7.18759,0,200,0.0676972,0,1308.86,30.6361,129.377,80.1321,128929.0,10178.8,58696.3,33,30,7,0,0,10,0.0,100,0,0.0,0.0,0,200,0.0,0,0,0,0
1712,2021-03-23 09:13:24,760.917,0,10.047,-0.0548658,100.01,33.6,36.6,33.8265,7.18372,0,200,0.0681489,0,1308.86,30.6361,129.377,80.1321,128939.0,10178.8,58697.3,33,30,7,0,0,10,0.0,100,0,0.0,63.6,1,200,0.0,0,0,0,0
1713,2021-03-23 09:13:54,760.925,0,9.97037,-0.0664647,99.8947,34.0,33.9,33.7175,7.18163,0,200,0.0680482,0,1308.86,30.6361,129.377,80.1321,128949.0,10178.8,58698.3,33,30,7,0,0,10,0.0,100,0,0.0,60.6,1,200,0.0,0,0,0,0
1714,2021-03-23 09:14:24,760.933,0,10.033,-0.0834694,100.028,34.2,31.4,33.1385,7.17932,0,200,0.0679748,0,1308.86,30.6361,129.377,80.1321,128959.0,10178.8,58699.3,33,30,7,0,0,10,1.38106,100,0,0.0,58.3,1,200,0.0,0,0,0,0
1715,2021-03-23 09:14:54,760.942,0,10.0336,4.31953,99.8793,34.1,29.6,32.1856,7.17934,0,200,0.0678524,0,1308.86,30.6361,129.377,80.1321,128969.0,10179.0,58700.3,33,30,7,0,0,10,4.81944,100,0,0.0,56.6,1,200,0.0,0,0,0,0
1716,2021-03-23 09:15:24,760.95,0,9.99466,8.16646,99.9961,34.0,28.1,30.9134,7.17974,0,200,0.0673307,0,1308.86,30.6361,129.377,80.1321,128979.0,10179.6,58701.3,33,30,7,0,0,10,14.9688,100,0,0.0,55.1,1,200,0.0,0,0,0,0
1717,2021-03-23 09:15:54,760.958,0,9.97984,14.9773,100.029,33.7,26.9,29.734,7.18196,0,200,0.0679465,0,1308.86,30.6361,129.377,80.1321,128989.0,10181.0,58702.3,33,30,7,0,0,10,14.9688,100,0,0.0,53.8,1,200,0.0,0,0,0,0
1718,2021-03-23 09:16:24,760.967,0,10.0062,23.1004,99.9272,33.3,26.0,28.3344,7.1844,0,200,0.0675288,0,1308.86,30.6361,129.377,80.1321,128999.0,10182.7,58703.3,33,30,7,0,0,10,23.6504,100,0,0.0,52.9,1,200,0.0,0,0,0,0
1719,2021-03-23 09:16:54,760.975,0,9.98087,28.9855,99.9999,32.9,25.1,27.0859,7.18654,0,200,0.067578,0,1308.86,30.6361,129.377,80.1321,129009.0,10185.3,58704.3,33,30,7,0,0,10,31.0707,100,0,0.0,0.0,0,200,0.0,0,0,0,0
1720,2021-03-23 09:17:24,760.983,0,10.0388,34.6698,99.9498,32.6,27.2,26.5632,7.1898,0,200,0.0679298,0,1308.86,30.6361,129.377,80.1321,129019.0,10188.5,58705.3,33,30,7,0,0,10,35.303,100,0,98.7,0.0,1,200,0.0,0,0,0,0
1721,2021-03-23 09:17:54,760.992,0,9.99255,35.8422,99.9983,32.1,31.3,26.8393,7.19272,0,200,0.067421,0,1308.86,30.6361,129.377,80.1321,129029.0,10192.1,58706.3,33,30,7,0,0,10,35.6119,100,0,92.55,0.0,1,200,0.0,0,0,0,0
1722,2021-03-23 09:18:24,761.0,0,9.98862,32.4402,100.028,31.9,33.6,27.9322,7.19503,0,200,0.0677984,0,1308.86,30.6361,129.377,80.1321,129039.0,10195.5,58707.3,33,30,7,0,0,10,31.4591,100,0,89.1,0.0,1,200,0.0,0,0,0,0
1723,2021-03-23 09:18:54,761.008,0,9.99771,21.7422,99.9999,31.8,35.8,29.2488,7.19692,0,200,0.0685157,0,1308.86,30.6361,129.377,80.1321,129049.0,10198.5,58708.3,33,30,7,0,0,10,21.7472,100,0,85.8,0.0,1,200,0.0,0,0,0,0
1724,2021-03-23 09:19:24,761.017,0,10.023,21.7472,100.013,31.7,37.8,31.2443,7.19759,0,200,0.0684948,0,1308.86,30.6361,129.377,80.1321,129059.0,10200.7,58709.3,33,30,7,0,0,10,15.4193,100,0,82.8,0.0,1,200,0.0,0,0,0,0
1725,2021-03-23 09:19:54,761.025,0,10.0194,7.54855,100.018,31.8,39.5,33.1207,7.19795,0,200,0.0686,0,1308.86,30.6361,129.377,80.1321,129069.0,10202.0,58710.3,33,30,7,0,0,10,4.95911,100,0,80.25,0.0,1,200,0.0,0,0,0,0
1726,2021-03-23 09:20:24,761.033,0,10.0398,-0.017854,99.9979,31.9,41.3,34.6006,7.19733,0,200,0.0682713,0,1308.86,30.6361,129.377,80.1321,129079.0,10202.3,58711.3,33,30,7,0,0,10,0.0,100,0,77.7,0.0,1,200,0.0,0,0,0,0
1727,2021-03-23 09:20:54,761.042,0,9.99864,-0.00327802,99.9929,32.1,42.8,36.1882,7.1959,0,200,0.0683358,0,1308.86,30.6361,129.377,80.1321,129089.0,10202.3,58712.3,33,30,7,0,0,10,0.0,100,0,75.3,0.0,1,200,0.0,0,0,0,0
1728,2021-03-23 09:21:24,761.05,0,10.0155,-0.0251526,100.029,32.5,44.2,37.4333,7.19416,0,200,0.0675963,0,1308.86,30.6361,129.377,80.1321,129099.0,10202.3,58713.3,33,30,7,0,0,10,0.0,100,0,73.2,0.0,1,200,0.0,0,0,0,0
1729,2021-03-23 09:21:54,761.058,0,10.0017,-0.0607557,99.9897,32.8,45.6,38.5734,7.19135,0,200,0.0683734,0,1308.86,30.6361,129.377,80.1321,129109.0,10202.3,58714.3,33,30,7,0,0,10,0.0,100,0,71.1,0.0,1,200,0.0,0,0,0,0
1730,2021-03-23 09:22:24,761.067,0,9.97687,-0.0662792,100.001,33.2,45.4,39.3709,7.18878,0,200,0.0678178,0,1308.86,30.6361,129.377,80.1321,129119.0,10202.3,58715.3,33,30,7,0,0,10,0.0,100,0,0.0,72.4,1,200,0.0,0,0,0,0
1731,2021-03-23 09:22:54,761.075,0,9.99892,-0.0836462,100.024,33.7,35.6,39.8823,7.18534,0,200,0.0684814,0,1308.86,30.6361,129.377,80.1321,129129.0,10202.3,58716.3,33,30,7,0,0,10,0.0,100,0,0.0,62.6,1,200,0.0,0,0,0,0
1732,2021-03-23 09:23:24,761.083,0,9.99885,-0.0833668,100.012,34.1,32.9,39.8625,7.18229,0,200,0.0681364,0,1308.86,30.6361,129.377,80.1321,129139.0,10202.3,58717.3,33,30,7,0,0,10,0.213623,100,0,0.0,59.7,1,200,0.0,0,0,0,0
1733,2021-03-23 09:23:54,761.092,0,9.92785,-0.0888731,99.9988,34.2,30.9,39.3797,7.18093,0,200,0.0696493,0,1308.86,30.6361,129.377,80.1321,129149.0,10202.3,58718.3,33,30,7,0,0,10,0.0,100,0,0.0,57.8,1,200,0.0,0,0,0,0
1734,2021-03-23 09:24:24,761.1,0,10.0594,-0.0799543,100.011,34.1,29.1,38.4568,7.1814,0,200,0.0681944,0,1308.86,30.6361,129.377,80.1321,129159.0,10202.3,58719.3,33,30,7,0,0,10,1.05367,100,0,0.0,56.0,1,200,0.0,0,0,0,0
1735,2021-03-23 09:24:54,761.108,0,10.0025,-0.0953316,99.9242,33.8,27.7,37.2974,7.18255,0,200,0.0684459,0,1308.86,30.6361,129.377,80.1321,129169.0,10202.3,58720.3,33,30,7,0,0,10,2.42957,100,0,0.0,54.7,1,200,0.0,0,0,0,0
1736,2021-03-23 09:25:24,761.117,0,9.9753,4.3588,100.003,33.6,26.5,36.2291,7.18441,0,200,0.0684093,0,1308.86,30.6361,129.377,80.1321,129179.0,10202.5,58721.3,33,30,7,0,0,10,5.24789,100,0,0.0,53.5,1,200,0.0,0,0,0,0
1737,2021-03-23 09:25:54,761.125,0,9.98623,8.38001,100.009,33.2,25.6,34.7628,7.18683,0,200,0.0683107,0,1308.86,30.6361,129.377,80.1321,129189.0,10203.1,58722.3,33,30,7,0,0,10,9.39942,100,0,0.0,52.6,1,200,0.0,0,0,0,0
1738,2021-03-23 09:26:24,761.133,0,9.94826,13.0536,99.9351,32.8,26.1,33.3929,7.18916,0,200,0.0682843,0,1308.86,30.6361,129.377,80.1321,129199.0,10204.2,58723.3,33,30,7,0,0,10,14.17,100,0,100.0,0.0,1,200,0.0,0,0,0,0
1739,2021-03-23 09:26:54,761.142,0,9.96862,18.5731,99.9976,32.4,30.3,32.2266,7.19155,0,200,0.0678257,0,1308.86,30.6361,129.377,80.1321,129209.0,10205.7,58724.3,33,30,7,0,0,10,18.6113,100,0,94.05,0.0,1,200,0.0,0,0,0,0
1740,2021-03-23 09:27:24,761.15,0,10.0241,22.6804,100.029,32.0,32.9,31.0076,7.19469,0,200,0.068715,0,1308.86,30.6361,129.377,80.1321,129219.0,10207.7,58725.3,33,30,7,0,0,10,23.9278,100,0,90.15,0.0,1,200,0.0,0,0,0,0
1741,2021-03-23 09:27:54,761.158,0,9.9925,28.9357,100.052,31.9,35.1,30.5156,7.19611,0,200,0.0671252,0,1308.86,30.6361,129.377,80.1321,129229.0,10210.5,58726.3,33,30,7,0,0,10,28.9336,100,0,86.85,0.0,1,200,0.0,0,0,0,0
1742,,761.167,0,9.98789,28.9495,99.9033,31.8,37.1,30.7074,7.19724,0,200,0.0681998,0,1308.86,30.6361,129.377,80.1321,129239.0,10213.4,58727.3,33,30,7,0,0,10,28.9336,100,0,84.0,0.0,1,200,0.0,0,0,0,0
1743,2021-03-23 09:28:54,761.175,0,10.0183,21.9109,99.9915,31.9,39.0,31.5965,7.19758,0,200,0.0680848,0,1308.86,30.6361,129.377,80.1321,129249.0,10216.0,58728.3,33,30,7,0,0,10,20.5428,100,0,81.0,0.0,1,200,0.0,0,0,0,0
1744,2021-03-23 09:29:24,761.183,0,9.99203,14.7409,99.9465,31.9,40.7,32.9498,7.19757,0,200,0.0685296,0,1308.86,30.6361,129.377,80.1321,129259.0,10217.9,58729.3,33,30,7,0,0,10,12.6822,100,0,78.45,0.0,1,200,0.0,0,0,0,0
1745,2021-03-23 09:29:54,761.192,0,10.017,5.6311,100.015,32.1,42.2,34.1884,7.19643,0,200,0.0679606,0,1308.86,30.6361,129.377,80.1321,129269.0,10219.0,58730.3,33,30,7,0,0,10,4.68048,100,0,76.05,0.0,1,200,0.0,0,0,0,0
1746,2021-03-23 09:30:24,761.2,0,9.98391,-0.00969253,99.9999,32.4,43.8,35.54,7.19454,0,200,0.0678802,0,1308.86,30.6361,129.377,80.1321,129279.0,10219.1,58731.3,33,30,7,0,0,10,0.0,100,0,73.8,0.0,1,200,0.0,0,0,0,0
1747,2021-03-23 09:30:54,761.208,0,9.99294,-0.036943,99.9945,32.7,45.2,36.7757,7.19283,0,200,0.0688143,0,1308.86,30.6361,129.377,80.1321,129289.0,10219.1,58732.3,33,30,7,0,0,10,0.0,100,0,71.7,0.0,1,200,0.0,0,0,0,0
1748,2021-03-23 09:31:24,761.217,0,9.9758,-0.0319762,100.044,33.1,45.5,37.706,7.19012,0,200,0.0680695,0,1308.86,30.6361,129.377,80.1321,129299.0,10219.1,58733.3,33,30,7,0,0,10,0.0,100,0,0.0,71.2437,1,200,0.0,0,0,0,0
1749,2021-03-23 09:31:54,761.225,0,9.93007,-0.0418255,99.9983,33.6,36.5,38.4226,7.18648,0,200,0.0683318,0,1308.86,30.6361,129.377,80.1321,129309.0,10219.1,58734.3,33,30,7,0,0,10,0.0,100,0,0.0,63.4,1,200,0.0,0,0,0,0
1750,2021-03-23 09:32:24,761.233,0,9.97178,-0.0738961,100.035,34.0,33.6,38.9235,7.18356,0,200,0.0680088,0,1308.86,30.6361,129.377,80.1321,129319.0,10219.1,58735.3,33,30,7,0,0,10,0.0,100,0,0.0,60.5,1,200,0.0,0,0,0,0
1751,2021-03-23 09:32:54,761.242,0,10.0151,-0.0728119,100.02,34.2,31.3,38.922,7.18206,0,200,0.0680857,0,1308.86,30.6361,129.377,80.1321,129329.0,10219.1,58736.3,33,30,7,0,0,10,0.0,100,0,0.0,58.2,1,200,0.0,0,0,0,0
1752,2021-03-23 09:33:24,761.25,0,9.97529,-0.0957823,100.001,34.1,29.5,38.6059,7.18171,0,200,0.0680855,0,1308.86,30.6361,129.377,80.1321,129339.0,10219.1,58737.3,33,30,7,0,0,10,0.0,100,0,0.0,56.5,1,200,0.0,0,0,0,0
1753,2021-03-23 09:33:54,761.258,0,9.98033,-0.0976994,99.9993,34.0,28.0,37.8417,7.18254,0,200,0.0682634,0,1308.86,30.6361,129.377,80.1321,129349.0,10219.1,58738.3,33,30,7,0,0,10,0.899446,100,0,0.0,55.0,1,200,0.0,0,0,0,0
1754,2021-03-23 09:34:24,761.267,0,9.99723,-0.0800834,99.998,33.7,26.8,36.7477,7.18418,0,200,0.0683004,0,1308.86,30.6361,129.377,80.1321,129359.0,10219.1,58739.3,33,30,7,0,0,10,2.24356,100,0,0.0,53.8,1,200,0.0,0,0,0,0
1755,2021-03-23 09:34:54,761.275,0,10.0013,3.5967,99.9655,33.3,25.9,35.8221,7.18622,0,200,0.0688529,0,1308.86,30.6361,129.377,80.1321,129369.0,10219.2,58740.3,33,30,7,0,0,10,3.72293,100,0,0.0,52.8,1,200,0.0,0,0,0,0
1756,2021-03-23 09:35:24,761.283,0,9.99922,6.65914,100.002,32.9,25.1,34.6462,7.18888,0,200,0.0684295,0,1308.86,30.6361,129.377,80.1321,129379.0,10219.7,58741.3,33,30,7,0,0,10,7.01989,100,0,0.0,0.0,0,200,0.0,0,0,0,0
1757,2021-03-23 09:35:54,761.292,0,9.99116,10.8267,99.9907,32.6,28.9,33.2927,7.19165,0,200,0.0681049,0,1308.86,30.6361,129.377,80.1321,129389.0,10220.5,58742.3,33,30,7,0,0,10,11.784,100,0,96.15,0.0,1,200,0.0,0,0,0,0
1758,2021-03-23 09:36:24,761.3,0,9.98083,14.6509,99.9908,32.1,32.0,32.4066,7.19404,0,200,0.0673759,0,1308.86,30.6361,129.377,80.1321,129399.0,10221.8,58743.3,33,30,7,0,0,10,14.7944,100,0,91.5,0.0,1,200,0.0,0,0,0,0
1759,2021-03-23 09:36:54,761.308,0,10.0009,19.1127,99.9988,31.9,34.3,31.2854,7.19664,0,200,0.0691245,0,1308.86,30.6361,129.377,80.1321,129409.0,10223.4,58744.3,33,30,7,0,0,10,19.5098,100,0,88.05,0.0,1,200,0.0,0,0,0,0
1760,2021-03-23 09:37:24,761.317,0,9.94595,25.7654,100.021,31.8,36.4,30.6243,7.19743,0,200,0.0676582,0,1308.86,30.6361,129.377,80.1321,129419.0,10225.7,58745.3,33,30,7,0,0,10,25.7677,100,0,84.9,0.0,1,200,0.0,0,0,0,0
1761,2021-03-23 09:37:54,761.325,0,9.99736,25.7653,100.003,31.8,38.2,30.5468,7.1981,0,200,0.0679088,0,1308.86,30.6361,129.377,80.1321,129429.0,10228.2,58746.3,33,30,7,0,0,10,25.7677,100,0,82.2,0.0,1,200,0.0,0,0,0,0
1762,2021-03-23 09:38:24,761.333,0,9.97622,25.7674,100.026,31.9,40.1,31.2059,7.19791,0,200,0.0688317,0,1308.86,30.6361,129.377,80.1321,129439.0,10230.8,58747.3,33,30,7,0,0,10,19.6449,100,0,79.35,0.0,1,200,0.0,0,0,0,0
1763,2021-03-23 09:38:54,761.342,0,9.99849,14.7081,99.9935,32.0,41.7,32.3566,7.19779,0,200,0.0690827,0,1308.86,30.6361,129.377,80.1321,129449.0,10232.7,58748.3,33,30,7,0,0,10,13.0241,100,0,76.95,0.0,1,200,0.0,0,0,0,0
1764,2021-03-23 09:39:24,761.35,0,9.98828,6.95578,100.006,32.3,43.3,33.4059,7.19581,0,200,0.0686686,0,1308.86,30.6361,129.377,80.1321,129459.0,10233.8,58749.3,33,30,7,0,0,10,6.33648,100,0,74.55,0.0,1,200,0.0,0,0,0,0
1765,2021-03-23 09:39:54,761.358,0,9.9774,-0.0413176,99.9918,32.6,44.7,34.8944,7.1943,0,200,0.0673241,0,1308.86,30.6361,129.377,80.1321,129469.0,10234.1,58750.3,33,30,7,0,0,10,0.0,100,0,72.45,0.0,1,200,0.0,0,0,0,0
1766,2021-03-23 09:40:24,761.367,0,9.98379,-0.0241787,99.9548,32.9,45.9,36.1271,7.19148,0,200,0.0672302,0,1308.86,30.6361,129.377,80.1321,129479.0,10234.1,58751.3,33,30,7,0,0,10,0.0,100,0,43.285,0.0,1,200,0.0,0,0,0,0
1767,2021-03-23 09:40:54,761.375,0,9.96311,-0.0349798,100.026,33.4,38.4,36.8058,7.18855,0,200,0.0690325,0,1308.86,30.6361,129.377,80.1321,129489.0,10234.1,58752.3,33,30,7,0,0,10,0.0,100,0,0.0,65.3,1,200,0.0,0,0,0,0
1768,2021-03-23 09:41:24,761.383,0,10.0393,-0.0564578,99.9062,33.9,34.9,37.4218,7.18423,0,200,0.0685167,0,1308.86,30.6361,129.377,80.1321,129499.0,10234.1,58753.3,33,30,7,0,0,10,0.0,100,0,0.0,61.8,1,200,0.0,0,0,0,0
1769,2021-03-23 09:41:54,761.392,0,10.0126,-0.0650655,99.887,34.1,32.1,37.5574,7.18255,0,200,0.0682776,0,1308.86,30.6361,129.377,80.1321,129509.0,10234.1,58754.3,33,30,7,0,0,10,0.0,100,0,0.0,59.1,1,200,0.0,0,0,0,0
1770,2021-03-23 09:42:24,761.4,0,9.99046,-0.0969569,99.9829,34.2,30.2,37.5162,7.18194,0,200,0.0679815,0,1308.86,30.6361,129.377,80.1321,129519.0,10234.1,58755.3,33,30,7,0,0,10,0.0,100,0,0.0,57.1,1,200,0.0,0,0,0,0
1771,2021-03-23 09:42:54,761.408,0,9.99061,-0.0886424,99.985,34.0,28.6,37.0674,7.1825,0,200,0.067767,0,1308.86,30.6361,129.377,80.1321,129529.0,10234.1,58756.3,33,30,7,0,0,10,0.0,100,0,0.0,55.5,1,200,0.0,0,0,0,0
1772,2021-03-23 09:43:24,761.417,0,9.98777,-0.101175,99.9211,33.8,27.2,36.2206,7.1836,0,200,0.0682325,0,1308.86,30.6361,129.377,80.1321,129539.0,10234.1,58757.3,33,30,7,0,0,10,1.20358,100,0,0.0,54.1,1,200,0.0,0,0,0,0
1773,2021-03-23 09:43:54,761.425,0,10.0706,2.50174,99.9917,33.5,26.2,35.3232,7.18587,0,200,0.0694731,0,1308.86,30.6361,129.377,80.1321,129549.0,10234.1,58758.3,33,30,7,0,0,10,2.79974,100,0,0.0,53.2,1,200,0.0,0,0,0,0
1774,2021-03-23 09:44:24,761.433,0,9.97413,5.20398,99.9998,33.1,25.3,34.2502,7.18811,0,200,0.0682183,0,1308.86,30.6361,129.377,80.1321,129559.0,10234.5,58759.3,33,30,7,0,0,10,5.77063,100,0,0.0,52.0937,1,200,0.0,0,0,0,0
1775,2021-03-23 09:44:54,761.442,0,10.0138,7.93064,100.001,32.7,26.3,33.1226,7.19094,0,200,0.0689206,0,1308.86,30.6361,129.377,80.1321,129569.0,10235.2,58760.3,33,30,7,0,0,10,9.53646,100,0,100.0,0.0,1,200,0.0,0,0,0,0
1776,2021-03-23 09:45:24,761.45,0,9.99371,12.4207,99.9967,32.3,30.3,32.0662,7.19381,0,200,0.0679203,0,1308.86,30.6361,129.377,80.1321,129579.0,10236.2,58761.3,33,30,7,0,0,10,13.531,100,0,94.05,0.0,1,200,0.0,0,0,0,0
1777,2021-03-23 09:45:54,761.458,0,9.99229,17.3117,100.027,31.9,32.9,30.998,7.19594,0,200,0.0679934,0,1308.86,30.6361,129.377,80.1321,129589.0,10237.7,58762.3,33,30,7,0,0,10,23.1685,100,0,90.15,0.0,1,200,0.0,0,0,0,0
1778,2021-03-23 09:46:24,761.467,0,10.008,23.1787,100.018,31.8,35.1,30.1215,7.19737,0,200,0.0690732,0,1308.86,30.6361,129.377,80.1321,129599.0,10240.0,58763.3,33,30,7,0,0,10,23.1685,100,0,86.85,0.0,1,200,0.0,0,0,0,0
1779,2021-03-23 09:46:54,761.475,0,10.0064,23.1298,100.011,31.7,37.1,29.8743,7.19858,0,200,0.068261,0,1308.86,30.6361,129.377,80.1321,129609.0,10242.3,58764.3,33,30,7,0,0,10,23.1685,100,0,83.85,0.0,1,200,0.0,0,0,0,0
1780,2021-03-23 09:47:24,761.483,0,10.0026,23.1597,99.9399,31.8,39.0,30.1656,7.19913,0,200,0.0686977,0,1308.86,30.6361,129.377,80.1321,129619.0,10244.6,58765.3,33,30,7,0,0,10,23.1685,100,0,81.0,0.0,1,200,0.0,0,0,0,0
1781,2021-03-23 09:47:54,761.492,0,9.96938,23.1739,100.034,31.9,40.6,31.0797,7.1985,0,200,0.0684447,0,1308.86,30.6361,129.377,80.1321,129629.0,10247.0,58766.3,33,30,7,0,0,10,17.752,100,0,78.6,0.0,1,200,0.0,0,0,0,0
1782,2021-03-23 09:48:24,761.5,0,9.98236,12.4758,99.9678,32.0,42.3,32.272,7.19747,0,200,0.0679105,0,1308.86,30.6361,129.377,80.1321,129639.0,10248.6,58767.3,33,30,7,0,0,10,10.944,100,0,76.05,0.0,1,200,0.0,0,0,0,0
1783,2021-03-23 09:48:54,761.508,0,10.0383,4.91067,99.9882,32.3,43.9,33.6045,7.19569,0,200,0.0680534,0,1308.86,30.6361,129.377,80.1321,129649.0,10249.5,58768.3,33,30,7,0,0,10,2.79754,100,0,73.65,0.0,1,200,0.0,0,0,0,0
1784,2021-03-23 09:49:24,761.517,0,9.98988,-0.0259671,100.009,32.7,45.1,34.7695,7.19379,0,200,0.0683279,0,1308.86,30.6361,129.377,80.1321,129659.0,10249.6,58769.3,33,30,7,0,0,10,0.0,100,0,71.85,0.0,1,200,0.0,0,0,0,0
1785,2021-03-23 09:49:54,761.525,0,10.0017,-0.0242942,99.8909,33.0,46.2,35.9465,7.19117,0,200,0.0688216,0,1308.86,30.6361,129.377,80.1321,129669.0,10249.6,58770.3,33,30,7,0,0,10,0.0,100,0,0.0,0.0,0,200,0.0,0,0,0,0
1786,2021-03-23 09:50:24,761.533,0,10.0526,-0.0512251,99.8949,33.5,36.6,36.7605,7.18746,0,200,0.0677263,0,1308.86,30.6361,129.377,80.1321,129679.0,10249.6,58771.3,33,30,7,0,0,10,0.0,100,0,0.0,63.5,1,200,0.0,0,0,0,0
1787,2021-03-23 09:50:54,761.542,0,9.99939,-0.0494114,100.001,34.0,33.9,37.3254,7.18422,0,200,0.0678163,0,1308.86,30.6361,129.377,80.1321,129689.0,10249.6,58772.3,33,30,7,0,0,10,0.0,100,0,0.0,60.7,1,200,0.0,0,0,0,0
1788,2021-03-23 09:51:24,761.55,0,9.98497,-0.0667601,100.035,34.1,31.4,37.4956,7.18339,0,200,0.0681861,0,1308.86,30.6361,129.377,80.1321,129699.0,10249.6,58773.3,33,30,7,0,0,10,0.0,100,0,0.0,58.3,1,200,0.0,0,0,0,0
1789,2021-03-23 09:51:54,761.558,0,9.97641,-0.0867282,99.9984,34.1,29.6,37.3559,7.18235,0,200,0.0675289,0,1308.86,30.6361,129.377,80.1321,129709.0,10249.6,58774.3,33,30,7,0,0,10,0.0,100,0,0.0,56.5,1,200,0.0,0,0,0,0
1790,2021-03-23 09:52:24,761.567,0,9.99764,-0.0882581,99.9052,33.9,28.1,36.7571,7.18267,0,200,0.0686577,0,1308.86,30.6361,129.377,80.1321,129719.0,10249.6,58775.3,33,30,7,0,0,10,0.0629067,100,0,0.0,55.1,1,200,0.0,0,0,0,0
1791,2021-03-23 09:52:54,761.575,0,10.0034,-0.102377,100.002,33.7,26.9,35.7311,7.18425,0,200,0.0687178,0,1308.86,30.6361,129.377,80.1321,129729.0,10249.6,58776.3,33,30,7,0,0,10,2.22332,100,0,0.0,53.9,1,200,0.0,0,0,0,0
1792,2021-03-23 09:53:24,761.583,0,10.0624,3.89477,100.032,33.3,26.0,34.7118,7.18684,0,200,0.0684416,0,1308.86,30.6361,129.377,80.1321,129739.0,10249.7,58777.3,33,30,7,0,0,10,4.70089,100,0,0.0,52.9,1,200,0.0,0,0,0,0
1793,2021-03-23 09:53:54,761.592,0,10.0189,8.52927,100.007,32.9,25.2,33.3896,7.18934,0,200,0.0675974,0,1308.86,30.6361,129.377,80.1321,129749.0,10250.4,58778.3,33,30,7,0,0,10,9.31721,100,0,0.0,0.0,0,200,0.0,0,0,0,0
1794,2021-03-23 09:54:24,761.6,0,10.0022,14.0985,99.998,32.6,29.1,31.9161,7.1919,0,200,0.0678411,0,1308.86,30.6361,129.377,80.1321,129759.0,10251.5,58779.3,33,30,7,0,0,10,15.3349,100,0,96.0,0.0,1,200,0.0,0,0,0,0
1795,2021-03-23 09:54:54,761.608,0,10.0169,24.3226,100.009,32.2,32.0,30.7545,7.19449,0,200,0.0676528,0,1308.86,30.6361,129.377,80.1321,129769.0,10253.1,58780.3,33,30,7,0,0,10,24.3179,100,0,91.5,0.0,1,200,0.0,0,0,0,0
1796,2021-03-23 09:55:24,761.617,0,10.0255,24.3212,100.0,31.9,34.4,29.7405,7.19688,0,200,0.0682245,0,1308.86,30.6361,129.377,80.1321,129779.0,10255.5,58781.3,33,30,7,0,0,10,24.3179,100,0,87.9,0.0,1,200,0.0,0,0,0,0
1797,2021-03-23 09:55:54,761.625,0,9.94151,24.3233,99.9977,31.8,36.6,29.3371,7.19754,0,200,0.0694134,0,1308.86,30.6361,129.377,80.1321,129789.0,10258.0,58782.3,33,30,7,0,0,10,24.3179,100,0,84.75,0.0,1,200,0.0,0,0,0,0
1798,2021-03-23 09:56:24,761.633,0,9.9274,24.3266,100.004,31.8,38.4,29.6029,7.19844,0,200,0.0696404,0,1308.86,30.6361,129.377,80.1321,129799.0,10260.4,58783.3,33,30,7,0,0,10,24.3179,100,0,82.05,0.0,1,200,0.0,0,0,0,0
1799,2021-03-23 09:56:54,761.642,0,10.0111,24.3262,100.014,31.9,40.1,30.5679,7.19836,0,200,0.0683158,0,1308.86,30.6361,129.377,80.1321,129809.0,10262.8,58784.3,33,30,7,0,0,10,24.3179,100,0,79.65,0.0,1,200,0.0,0,0,0,0
1800,2021-03-23 09:57:24,761.65,0,9.99636,15.9839,100.027,32.0,41.8,31.9654,7.19753,0,200,0.0682629,0,1308.86,30.6361,129.377,80.1321,129819.0,10264.9,58785.3,33,30,7,0,0,10,13.9743,100,0,76.8,0.0,1,200,0.0,0,0,0,0
1801,2021-03-23 09:57:54,761.658,0,10.0261,6.91011,100.038,32.3,43.3,33.3438,7.19618,0,200,0.06801,0,1308.86,30.6361,129.377,80.1321,129829.0,10266.1,58786.3,33,30,7,0,0,10,5.75264,100,0,74.55,0.0,1,200,0.0,0,0,0,0
1802,2021-03-23 09:58:24,761.667,0,9.99537,-0.0244283,100.002,32.7,44.7,34.7808,7.1943,0,200,0.0695601,0,1308.86,30.6361,129.377,80.1321,129839.0,10266.4,58787.3,33,30,7,0,0,10,0.0,100,0,72.45,0.0,1,200,0.0,0,0,0,0
1803,2021-03-23 09:58:54,761.675,0,10.0058,-0.0236842,100.005,33.0,46.1,36.1687,7.19152,0,200,0.0677116,0,1308.86,30.6361,129.377,80.1321,129849.0,10266.4,58788.3,33,30,7,0,0,10,0.0,100,0,0.0,0.0,0,200,0.0,0,0,0,0
1804,2021-03-23 09:59:24,761.683,0,9.9791,-0.0359507,99.9731,33.4,38.6,37.3328,7.18798,0,200,0.0686111,0,1308.86,30.6361,129.377,80.1321,129859.0,10266.4,58789.3,33,30,7,0,0,10,0.0,100,0,0.0,65.5,1,200,0.0,0,0,0,0
1805,2021-03-23 09:59:54,761.692,0,10.0019,-0.0673842,99.9858,33.9,35.0,37.9347,7.18524,0,200,0.0683599,0,1308.86,30.6361,129.377,80.1321,129869.0,10266.4,58790.3,33,30,7,0,0,10,0.0,100,0,0.0,61.9,1,200,0.0,0,0,0,0
1806,2021-03-23 10:00:24,761.7,0,10.0596,-0.0653796,100.011,34.2,32.2,38.2636,7.18266,0,200,0.068649,0,1308.86,30.6361,129.377,80.1321,129879.0,10266.4,58791.3,33,30,7,0,0,10,0.0,100,0,0.0,59.1,1,200,0.0,0,0,0,0
1807,2021-03-23 10:00:54,761.708,0,9.98854,-0.0749862,99.9672,34.2,30.3,38.1345,7.18199,0,200,0.068803,0,1308.86,30.6361,129.377,80.1321,129889.0,10266.4,58792.3,33,30,7,0,0,10,0.0,100,0,0.0,57.2,1,200,0.0,0,0,0,0
1808,2021-03-23 10:01:24,761.717,0,10.0483,-0.0873242,99.9985,34.1,28.6,37.6732,7.18209,0,200,0.0681341,0,1308.86,30.6361,129.377,80.1321,129899.0,10266.4,58793.3,33,30,7,0,0,10,0.0,100,0,0.0,55.5,1,200,0.0,0,0,0,0
1809,2021-03-23 10:01:54,761.725,0,9.99287,-0.0915873,100.045,33.8,27.2,36.8606,7.18411,0,200,0.0681756,0,1308.86,30.6361,129.377,80.1321,129909.0,10266.4,58794.3,33,30,7,0,0,10,0.780108,100,0,0.0,54.2,1,200,0.0,0,0,0,0
1810,2021-03-23 10:02:24,761.733,0,10.0083,-0.109296,100.021,33.5,26.3,35.7951,7.18593,0,200,0.0685798,0,1308.86,30.6361,129.377,80.1321,129919.0,10266.4,58795.3,33,30,7,0,0,10,2.91643,100,0,0.0,53.2,1,200,0.0,0,0,0,0
1811,2021-03-23 10:02:54,761.742,0,9.97945,4.38377,100.016,33.1,25.4,34.8564,7.18807,0,200,0.0680211,0,1308.86,30.6361,129.377,80.1321,129929.0,10266.7,58796.3,33,30,7,0,0,10,4.9389,100,0,0.0,51.6439,1,200,0.0,0,0,0,0
1812,2021-03-23 10:03:24,761.75,0,9.99463,8.48975,100.002,32.7,26.3,33.6047,7.19134,0,200,0.0686062,0,1308.86,30.6361,129.377,80.1321,129939.0,10267.3,58797.3,33,30,7,0,0,10,9.1017,100,0,100.0,0.0,1,200,0.0,0,0,0,0
1813,2021-03-23 10:03:54,761.758,0,10.0046,13.0063,99.9956,32.3,30.3,32.3846,7.194,0,200,0.0679791,0,1308.86,30.6361,129.377,81.9081,129949.0,10268.3,58798.3,33,30,7,0,0,10,13.7192,100,0,94.05,0.0,1,200,0.0,0,0,10,0
1814,2021-03-23 10:04:24,761.767,0,10.009,17.5618,99.9988,31.9,33.0,31.4071,7.19625,0,200,0.0688768,0,1308.86,30.6361,129.377,84.1528,129959.0,10269.8,58799.3,33,30,7,0,0,10,17.6827,100,0,90.15,0.0,1,200,0.0,0,0,10,0
1815,2021-03-23 10:04:54,761.775,0,10.0386,24.591,100.018,31.8,35.2,30.3741,7.19807,0,200,0.0685389,0,1308.86,30.6361,129.377,86.3235,129969.0,10272.0,58800.3,33,30,7,0,0,10,24.5717,100,0,86.7,0.0,1,200,0.0,0,0,0,0
1816,2021-03-23 10:05:24,761.783,0,10.0059,24.5662,100.004,31.7,37.2,29.9909,7.19887,0,200,0.068117,0,1308.86,30.6361,129.377,86.3235,129979.0,10274.5,58801.3,33,30,7,0,0,10,24.5717,100,0,83.7,0.0,1,200,0.0,0,0,0,0
1817,2021-03-23 10:05:54,761.792,0,10.0117,24.5715,100.002,31.8,38.9,30.2593,7.19906,0,200,0.0689522,0,1308.86,30.6361,129.377,86.3235,129989.0,10276.9,58802.3,33,30,7,0,0,10,24.5717,100,0,81.15,0.0,1,200,0.0,0,0,0,0
