,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
1818,2021-03-23 10:06:24,761.8,0,9.97122,24.5694,100.0,31.9,40.8,31.2038,7.1988,0,200,0.068706,0,1308.86,30.6361,129.377,86.3235,129999.0,10279.4,58803.3,33,30,7,0,0,10,18.4519,100,0,78.45,0.0,1,200,0.0,0,0,0,0
1819,2021-03-23 10:06:54,761.808,0,9.97912,12.5226,100.034,32.0,42.3,32.6288,7.19848,0,200,0.0689743,0,1308.86,30.6361,129.377,86.3235,130009.0,10281.1,58804.3,33,30,7,0,0,10,10.3922,100,0,76.05,0.0,1,200,0.0,0,0,0,0
1820,2021-03-23 10:07:24,761.817,0,10.0008,3.89566,99.9957,32.3,43.8,33.8745,7.19657,0,200,0.0682281,0,1308.86,30.6361,129.377,86.3235,130019.0,10281.9,58805.3,33,30,7,0,0,10,2.5365,100,0,73.8,0.0,1,200,0.0,0,0,0,0
1821,2021-03-23 10:07:54,761.825,0,10.0188,-0.0401873,100.025,32.7,45.2,35.1136,7.19363,0,200,0.0685179,0,1308.86,30.6361,129.377,86.3235,130029.0,10282.0,58806.3,33,30,7,0,0,10,0.0,100,0,71.7,0.0,1,200,0.0,0,0,0,0
1822,2021-03-23 10:08:24,761.833,0,9.9264,-0.0625417,100.048,33.1,46.1,36.2416,7.19131,0,200,0.068156,0,1308.86,30.6361,129.377,86.3235,130039.0,10282.0,58807.3,33,30,7,0,0,10,0.0,100,0,0.0,0.0,0,200,0.0,0,0,0,0
1823,2021-03-23 10:08:54,761.842,0,9.98967,-0.0314086,99.9993,33.6,36.7,36.972,7.188,0,200,0.0676066,0,1308.86,30.6361,129.377,86.3235,130049.0,10282.0,58808.3,33,30,7,0,0,10,0.0,100,0,0.0,63.6,1,200,0.0,0,0,0,0
1824,2021-03-23 10:09:24,761.85,0,9.98566,-0.0774968,100.002,34.0,34.0,37.5049,7.1846,0,200,0.0681316,0,1308.86,30.6361,129.377,86.3235,130059.0,10282.0,58809.3,33,30,7,0,0,10,0.0,100,0,0.0,60.9,1,200,0.0,0,0,0,0
1825,2021-03-23 10:09:54,761.858,0,10.0285,-0.0929679,100.016,34.2,31.4,37.5763,7.18283,0,200,0.0676564,0,1308.86,30.6361,129.377,86.3235,130069.0,10282.0,58810.3,33,30,7,0,0,10,0.0,100,0,0.0,58.4,1,200,0.0,0,0,0,0
1826,2021-03-23 10:10:24,761.867,0,10.0353,-0.0917707,99.8728,34.1,29.6,37.3733,7.18269,0,200,0.0682382,0,1308.86,30.6361,129.377,86.3235,130079.0,10282.0,58811.3,33,30,7,0,0,10,0.0,100,0,0.0,56.5,1,200,0.0,0,0,0,0
1827,2021-03-23 10:10:54,761.875,0,10.0362,-0.103557,100.019,33.9,28.1,36.679,7.18362,0,200,0.0684277,0,1308.86,30.6361,129.377,86.3235,130089.0,10282.0,58812.3,33,30,7,0,0,10,0.236135,100,0,0.0,55.1,1,200,0.0,0,0,0,0
1828,2021-03-23 10:11:24,761.883,0,9.99654,-0.109628,99.9961,33.7,26.9,35.7997,7.18487,0,200,0.0671651,0,1308.86,30.6361,129.377,86.3235,130099.0,10282.0,58813.3,33,30,7,0,0,10,1.90931,100,0,0.0,53.9,1,200,0.0,0,0,0,0
1829,2021-03-23 10:11:54,761.892,0,10.0071,3.67368,100.035,33.3,26.0,34.7583,7.18726,0,200,0.0679605,0,1308.86,30.6361,129.377,86.3235,130109.0,10282.1,58814.3,33,30,7,0,0,10,3.76779,100,0,0.0,52.9,1,200,0.0,0,0,0,0
1830,2021-03-23 10:12:24,761.9,0,9.98866,7.29575,100.041,32.9,25.2,33.6979,7.18994,0,200,0.0678941,0,1308.86,30.6361,129.377,86.3235,130119.0,10282.6,58815.3,33,30,7,0,0,10,7.62309,100,0,0.0,0.0,0,200,0.0,0,0,0,0
1831,2021-03-23 10:12:54,761.908,0,10.023,11.3957,99.9998,32.6,27.2,32.4418,7.19224,0,200,0.067946,0,1308.86,30.6361,129.377,86.3235,130129.0,10283.5,58816.3,33,30,7,0,0,10,12.3439,100,0,98.7,0.0,1,200,0.0,0,0,0,0
1832,2021-03-23 10:13:24,761.917,0,9.98479,15.1263,99.9952,32.2,31.2,31.2993,7.1947,0,200,0.068396,0,1308.86,30.6361,129.377,86.3235,130139.0,10284.8,58817.3,33,30,7,0,0,10,16.7039,100,0,92.7,0.0,1,200,0.0,0,0,0,0
1833,2021-03-23 10:13:54,761.925,0,10.0011,23.3128,99.9881,31.9,33.6,30.4528,7.19725,0,200,0.068579,0,1308.86,30.6361,129.377,86.3235,130149.0,10286.8,58818.3,33,30,7,0,0,10,23.305,100,0,89.1,0.0,1,200,0.0,0,0,0,0
1834,2021-03-23 10:14:24,761.933,0,10.0119,23.3179,100.022,31.8,35.8,29.8721,7.19834,0,200,0.0681615,0,1308.86,30.6361,129.377,86.3235,130159.0,10289.1,58819.3,33,30,7,0,0,10,23.305,100,0,85.8,0.0,1,200,0.0,0,0,0,0
1835,2021-03-23 10:14:54,761.942,0,10.0016,23.2972,99.9957,31.7,37.9,29.9824,7.19911,0,200,0.06861,0,1308.86,30.6361,129.377,86.3235,130169.0,10291.4,58820.3,33,30,7,0,0,10,23.305,100,0,82.8,0.0,1,200,0.0,0,0,0,0
1836,2021-03-23 10:15:24,761.95,0,9.9414,23.2932,99.9799,31.8,39.5,30.6359,7.19951,0,200,0.0681847,0,1308.86,30.6361,129.377,86.3235,130179.0,10293.8,58821.3,33,30,7,0,0,10,23.305,100,0,80.25,0.0,1,200,0.0,0,0,0,0
1837,2021-03-23 10:15:54,761.958,0,9.99021,15.4073,99.9208,31.9,41.4,31.8121,7.19884,0,200,0.0681116,0,1308.86,30.6361,129.377,86.3235,130189.0,10295.7,58822.3,33,30,7,0,0,10,13.7339,100,0,77.55,0.0,1,200,0.0,0,0,0,0
1838,2021-03-23 10:16:24,761.967,0,9.97296,7.70314,100.003,32.1,42.9,33.1996,7.19808,0,200,0.0671991,0,1308.86,30.6361,129.377,86.3235,130199.0,10296.9,58823.3,33,30,7,0,0,10,5.54988,100,0,75.15,0.0,1,200,0.0,0,0,0,0
1839,2021-03-23 10:16:54,761.975,0,9.9661,-0.0302646,99.989,32.5,44.3,34.2915,7.19569,0,200,0.0688983,0,1308.86,30.6361,129.377,86.3235,130209.0,10297.2,58824.3,33,30,7,0,0,10,0.0,100,0,73.05,0.0,1,200,0.0,0,0,0,0
1840,2021-03-23 10:17:24,761.983,0,9.92449,-0.0499311,100.018,32.8,45.6,35.4459,7.19271,0,200,0.0688227,0,1308.86,30.6361,129.377,86.3235,130219.0,10297.2,58825.3,33,30,7,0,0,10,0.0,100,0,71.1,0.0,1,200,0.0,0,0,0,0
1841,2021-03-23 10:17:54,761.992,0,9.97074,-0.0451255,99.9865,33.2,45.4,36.3759,7.19046,0,200,0.067954,0,1308.86,30.6361,129.377,86.3235,130229.0,10297.2,58826.3,33,30,7,0,0,10,0.0,100,0,0.0,72.5,1,200,0.0,0,0,0,0
1842,2021-03-23 10:18:24,762.0,0,9.94249,-0.0513183,100.024,33.7,35.8,36.8626,7.18621,0,200,0.0683821,0,1308.86,30.6361,129.377,86.3235,130239.0,10297.2,58827.3,33,30,7,0,0,10,0.0,100,0,0.0,62.7,1,200,0.0,0,0,0,0
1843,2021-03-23 10:18:54,762.008,0,10.0003,-0.0373988,99.9878,34.1,33.0,37.1586,7.18331,0,200,0.0685344,0,1308.86,30.6361,129.377,86.3235,130249.0,10297.2,58828.3,33,30,7,0,0,10,0.0,100,0,0.0,59.9,1,200,0.0,0,0,0,0
1844,2021-03-23 10:19:24,762.017,0,9.99271,-0.0812367,100.046,34.2,30.8,37.0617,7.18198,0,200,0.0681082,0,1308.86,30.6361,129.377,86.3235,130259.0,10297.2,58829.3,33,30,7,0,0,10,0.12336,100,0,0.0,57.7,1,200,0.0,0,0,0,0
1845,2021-03-23 10:19:54,762.025,0,9.98723,-0.109507,100.021,34.1,29.0,36.6069,7.18211,0,200,0.0685643,0,1308.86,30.6361,129.377,86.3235,130269.0,10297.2,58830.3,33,30,7,0,0,10,0.166428,100,0,0.0,56.0,1,200,0.0,0,0,0,0
1846,2021-03-23 10:20:24,762.033,0,10.0027,-0.0892282,100.005,33.9,27.8,35.7824,7.18344,0,200,0.0670559,0,1308.86,30.6361,129.377,86.3235,130279.0,10297.2,58831.3,33,30,7,0,0,10,1.20394,100,0,0.0,54.7,1,200,0.0,0,0,0,0
1847,2021-03-23 10:20:54,762.042,0,10.0159,2.82375,100.008,33.6,26.5,34.7089,7.1853,0,200,0.0686303,0,1308.86,30.6361,129.377,86.3235,130289.0,10297.2,58832.3,33,30,7,0,0,10,3.92014,100,0,0.0,53.5,1,200,0.0,0,0,0,0
1848,2021-03-23 10:21:24,762.05,0,9.99802,6.98536,100.008,33.2,25.6,33.484,7.1872,0,200,0.0677031,0,1308.86,30.6361,129.377,86.3235,130299.0,10297.7,58833.3,33,30,7,0,0,10,7.95507,100,0,0.0,52.6,1,200,0.0,0,0,0,0
1849,2021-03-23 10:21:54,762.058,0,9.95423,11.8246,99.9938,32.8,26.0,32.3716,7.19004,0,200,0.0673939,0,1308.86,30.6361,129.377,86.3235,130309.0,10298.6,58834.3,33,30,7,0,0,10,12.0466,100,0,100.0,0.0,1,200,0.0,0,0,0,0
1850,2021-03-23 10:22:24,762.067,0,9.994,17.4138,99.9829,32.4,30.3,31.0587,7.19278,0,200,0.0679846,0,1308.86,30.6361,129.377,86.3235,130319.0,10299.9,58835.3,33,30,7,0,0,10,17.7819,100,0,94.05,0.0,1,200,0.0,0,0,0,0
1851,2021-03-23 10:22:54,762.075,0,9.9919,23.0464,100.009,32.0,32.9,29.8806,7.19528,0,200,0.0688041,0,1308.86,30.6361,129.377,86.3235,130329.0,10302.1,58836.3,33,30,7,0,0,10,23.0436,100,0,90.3,0.0,1,200,0.0,0,0,0,0
1852,2021-03-23 10:23:24,762.083,0,9.99182,23.0379,99.9957,31.9,35.1,29.1404,7.19711,0,200,0.0678916,0,1308.86,30.6361,129.377,86.3235,130339.0,10304.4,58837.3,33,30,7,0,0,10,23.0436,100,0,87.0,0.0,1,200,0.0,0,0,0,0
1853,2021-03-23 10:23:54,762.092,0,9.99374,23.064,99.8852,31.8,37.1,29.1273,7.19831,0,200,0.06888,0,1308.86,30.6361,129.377,86.3235,130349.0,10306.7,58838.3,33,30,7,0,0,10,23.0436,100,0,83.85,0.0,1,200,0.0,0,0,0,0
1854,2021-03-23 10:24:24,762.1,0,9.97637,23.0493,100.015,31.8,38.9,29.8583,7.1986,0,200,0.0685293,0,1308.86,30.6361,129.377,86.3235,130359.0,10309.0,58839.3,33,30,7,0,0,10,23.0436,100,0,81.15,0.0,1,200,0.0,0,0,0,0
1855,2021-03-23 10:24:54,762.108,0,9.90914,23.038,100.022,31.9,40.7,31.0061,7.19855,0,200,0.0686926,0,1308.86,30.6361,129.377,86.3235,130369.0,10311.3,58840.3,33,30,7,0,0,10,17.9626,100,0,78.45,0.0,1,200,0.0,0,0,0,0
1856,2021-03-23 10:25:24,762.117,0,10.0586,11.8009,99.9822,32.1,42.3,32.4322,7.19748,0,200,0.06848,0,1308.86,30.6361,129.377,86.3235,130379.0,10312.9,58841.3,33,30,7,0,0,10,9.9643,100,0,76.05,0.0,1,200,0.0,0,0,0,0
1857,2021-03-23 10:25:54,762.125,0,9.9903,-0.0122041,100.006,32.4,43.8,34.0569,7.19627,0,200,0.068189,0,1308.86,30.6361,129.377,86.3235,130389.0,10313.6,58842.3,33,30,7,0,0,10,0.200381,100,0,73.8,0.0,1,200,0.0,0,0,0,0
1858,2021-03-23 10:26:24,762.133,0,10.0035,-0.037411,99.9733,32.7,45.1,35.2716,7.19411,0,200,0.0687702,0,1308.86,30.6361,129.377,86.3235,130399.0,10313.6,58843.3,33,30,7,0,0,10,0.0,100,0,71.85,0.0,1,200,0.0,0,0,0,0
1859,2021-03-23 10:26:54,762.142,0,9.99966,-0.0400945,99.973,33.1,45.5,36.3687,7.19034,0,200,0.0691139,0,1308.86,30.6361,129.377,86.3235,130409.0,10313.6,58844.3,33,30,7,0,0,10,0.0,100,0,0.0,71.269,1,200,0.0,0,0,0,0
1860,2021-03-23 10:27:24,762.15,0,10.0171,-0.0492067,99.9201,33.6,36.6,37.3681,7.18734,0,200,0.0684793,0,1308.86,30.6361,129.377,86.3235,130419.0,10313.6,58845.3,33,30,7,0,0,10,0.0,100,0,0.0,63.4,1,200,0.0,0,0,0,0
1861,2021-03-23 10:27:54,762.158,0,10.0138,-0.0834049,99.989,34.0,33.6,37.9024,7.18496,0,200,0.0685046,0,1308.86,30.6361,129.377,86.3235,130429.0,10313.6,58846.3,33,30,7,0,0,10,0.0,100,0,0.0,60.5,1,200,0.0,0,0,0,0
1862,2021-03-23 10:28:24,762.167,0,10.0029,-0.0644958,99.9953,34.2,31.3,38.1007,7.18243,0,200,0.0688504,0,1308.86,30.6361,129.377,86.3235,130439.0,10313.6,58847.3,33,30,7,0,0,10,0.0,100,0,0.0,58.2,1,200,0.0,0,0,0,0
1863,2021-03-23 10:28:54,762.175,0,9.99042,-0.0860973,99.9956,34.1,29.5,38.0079,7.18259,0,200,0.0682824,0,1308.86,30.6361,129.377,86.3235,130449.0,10313.6,58848.3,33,30,7,0,0,10,0.0,100,0,0.0,56.5,1,200,0.0,0,0,0,0
1864,2021-03-23 10:29:24,762.183,0,10.0049,-0.108666,100.018,33.9,28.0,37.4852,7.18353,0,200,0.0689084,0,1308.86,30.6361,129.377,86.3235,130459.0,10313.6,58849.3,33,30,7,0,0,10,0.0,100,0,0.0,55.0,1,200,0.0,0,0,0,0
1865,2021-03-23 10:29:54,762.192,0,10.0117,-0.117508,99.9741,33.7,26.9,36.4671,7.18552,0,200,0.0680475,0,1308.86,30.6361,129.377,86.3235,130469.0,10313.6,58850.3,33,30,7,0,0,10,1.63946,100,0,0.0,53.8,1,200,0.0,0,0,0,0
1866,2021-03-23 10:30:24,762.2,0,9.99932,3.11078,100.004,33.3,25.9,35.4023,7.18743,0,200,0.0676978,0,1308.86,30.6361,129.377,86.3235,130479.0,10313.7,58851.3,33,30,7,0,0,10,3.9674,100,0,0.0,52.8,1,200,0.0,0,0,0,0
1867,2021-03-23 10:30:54,762.208,0,9.9946,6.75989,100.03,32.9,25.0,34.3153,7.18945,0,200,0.0677147,0,1308.86,30.6361,129.377,86.3235,130489.0,10314.2,58852.3,33,30,7,0,0,10,6.9794,100,0,0.0,0.0,0,200,0.0,0,0,0,0
1868,2021-03-23 10:31:24,762.217,0,10.0044,10.9799,99.9963,32.6,28.9,32.913,7.19262,0,200,0.0687834,0,1308.86,30.6361,129.377,86.3235,130499.0,10315.0,58853.3,33,30,7,0,0,10,12.1883,100,0,96.3,0.0,1,200,0.0,0,0,0,0
1869,2021-03-23 10:31:54,762.225,0,10.0037,16.0947,99.9992,32.1,31.9,31.5978,7.19525,0,200,0.0680329,0,1308.86,30.6361,129.377,86.3235,130509.0,10316.4,58854.3,33,30,7,0,0,10,17.2364,100,0,91.65,0.0,1,200,0.0,0,0,0,0
1870,2021-03-23 10:32:24,762.233,0,9.99321,25.2097,99.9035,31.9,34.3,30.4221,7.19674,0,200,0.0695106,0,1308.86,30.6361,129.377,86.3235,130519.0,10318.2,58855.3,33,30,7,0,0,10,25.2002,100,0,88.05,0.0,1,200,0.0,0,0,0,0
1871,2021-03-23 10:32:54,762.242,0,10.0344,25.2157,100.04,31.8,36.4,29.7655,7.19841,0,200,0.0684303,0,1308.86,30.6361,129.377,86.3235,130529.0,10320.8,58856.3,33,30,7,0,0,10,25.2002,100,0,84.9,0.0,1,200,0.0,0,0,0,0
1872,2021-03-23 10:33:24,762.25,0,9.98936,25.2466,100.012,31.8,38.3,29.7549,7.19887,0,200,0.0687079,0,1308.86,30.6361,129.377,86.3235,130539.0,10323.3,58857.3,33,30,7,0,0,10,25.2002,100,0,82.2,0.0,1,200,0.0,0,0,0,0
1873,2021-03-23 10:33:54,762.258,0,9.99069,25.1621,99.9875,31.9,39.9,30.4842,7.19926,0,200,0.0684943,0,1308.86,30.6361,129.377,86.3235,130549.0,10325.8,58858.3,33,30,7,0,0,10,25.2002,100,0,79.65,0.0,1,200,0.0,0,0,0,0
1874,2021-03-23 10:34:24,762.267,0,10.0516,18.1509,99.9721,32.0,41.7,31.6384,7.19823,0,200,0.068225,0,1308.86,30.6361,129.377,86.3235,130559.0,10328.1,58859.3,33,30,7,0,0,10,16.6446,100,0,76.95,0.0,1,200,0.0,0,0,0,0
1875,2021-03-23 10:34:54,762.275,0,9.99103,9.60061,99.9624,32.3,43.2,33.1202,7.19676,0,200,0.0690124,0,1308.86,30.6361,129.377,86.3235,130569.0,10329.5,58860.3,33,30,7,0,0,10,8.03036,100,0,74.7,0.0,1,200,0.0,0,0,0,0
1876,2021-03-23 10:35:24,762.283,0,10.0274,-0.00452461,100.024,32.6,44.7,34.6411,7.1947,0,200,0.0690714,0,1308.86,30.6361,129.377,86.3235,130579.0,10330.0,58861.3,33,30,7,0,0,10,0.0,100,0,72.45,0.0,1,200,0.0,0,0,0,0
1877,2021-03-23 10:35:54,762.292,0,9.98698,-0.0295302,100.025,32.9,45.9,35.7531,7.19183,0,200,0.068384,0,1308.86,30.6361,129.377,86.3235,130589.0,10330.0,58862.3,33,30,7,0,0,10,0.0,100,0,43.1719,0.0,1,200,0.0,0,0,0,0
1878,2021-03-23 10:36:24,762.3,0,10.0529,-0.030398,100.0,33.4,38.4,36.7595,7.18902,0,200,0.068506,0,1308.86,30.6361,129.377,86.3235,130599.0,10330.0,58863.3,33,30,7,0,0,10,0.0,100,0,0.0,65.3,1,200,0.0,0,0,0,0
1879,2021-03-23 10:36:54,762.308,0,10.0323,-0.0449561,100.001,33.9,34.9,37.5297,7.18521,0,200,0.0679226,0,1308.86,30.6361,129.377,86.3235,130609.0,10330.0,58864.3,33,30,7,0,0,10,0.0,100,0,0.0,61.7,1,200,0.0,0,0,0,0
1880,2021-03-23 10:37:24,762.317,0,9.98668,-0.0518906,100.044,34.2,32.1,37.966,7.18328,0,200,0.0689106,0,1308.86,30.6361,129.377,86.3235,130619.0,10330.0,58865.3,33,30,7,0,0,10,0.0,100,0,0.0,59.0,1,200,0.0,0,0,0,0
1881,2021-03-23 10:37:54,762.325,0,9.98511,-0.0632616,99.8977,34.2,30.2,37.9972,7.1827,0,200,0.0677396,0,1308.86,30.6361,129.377,86.3235,130629.0,10330.0,58866.3,33,30,7,0,0,10,0.0,100,0,0.0,57.2,1,200,0.0,0,0,0,0
1882,2021-03-23 10:38:24,762.333,0,10.0458,-0.0894747,99.9659,34.0,28.6,37.6441,7.18287,0,200,0.0682738,0,1308.86,30.6361,129.377,86.3235,130639.0,10330.0,58867.3,33,30,7,0,0,10,0.0,100,0,0.0,55.6,1,200,0.0,0,0,0,0
1883,2021-03-23 10:38:54,762.342,0,10.002,-0.0990378,99.9891,33.8,27.2,36.9605,7.18473,0,200,0.0683843,0,1308.86,30.6361,129.377,86.3235,130649.0,10330.0,58868.3,33,30,7,0,0,10,0.400953,100,0,0.0,54.2,1,200,0.0,0,0,0,0
1884,2021-03-23 10:39:24,762.35,0,9.91664,-0.0843681,99.9476,33.5,26.3,35.9948,7.18658,0,200,0.0687471,0,1308.86,30.6361,129.377,86.3235,130659.0,10330.0,58869.3,33,30,7,0,0,10,1.99104,100,0,0.0,53.2,1,200,0.0,0,0,0,0
1885,2021-03-23 10:39:54,762.358,0,9.96638,3.58656,99.9035,33.1,25.4,34.9238,7.18846,0,200,0.0682446,0,1308.86,30.6361,129.377,86.3235,130669.0,10330.2,58870.3,33,30,7,0,0,10,4.59597,100,0,0.0,52.1691,1,200,0.0,0,0,0,0
1886,2021-03-23 10:40:24,762.367,0,9.98585,6.08305,100.032,32.7,26.3,33.9506,7.191,0,200,0.0678674,0,1308.86,30.6361,129.377,86.3235,130679.0,10330.7,58871.3,33,30,7,0,0,10,7.23173,100,0,100.0,0.0,1,200,0.0,0,0,0,0
1887,2021-03-23 10:40:54,762.375,0,10.0241,10.4222,100.006,32.3,30.3,32.8059,7.19455,0,200,0.0676766,0,1308.86,30.6361,129.377,86.3235,130689.0,10331.6,58872.3,33,30,7,0,0,10,11.294,100,0,94.05,0.0,1,200,0.0,0,0,0,0
1888,2021-03-23 10:41:24,762.383,0,9.98156,14.3682,99.8959,31.9,32.9,31.7757,7.19694,0,200,0.0688312,0,1308.86,30.6361,129.377,86.3235,130699.0,10332.8,58873.3,33,30,7,0,0,10,15.295,100,0,90.15,0.0,1,200,0.0,0,0,0,0
1889,2021-03-23 10:41:54,762.392,0,10.0078,23.6475,100.029,31.8,35.2,30.7099,7.19819,0,200,0.0693277,0,1308.86,30.6361,129.377,86.3235,130709.0,10334.4,58874.3,33,30,7,0,0,10,23.6491,100,0,86.85,0.0,1,200,0.0,0,0,0,0
1890,2021-03-23 10:42:24,762.4,0,9.99885,23.6566,100.015,31.7,37.2,30.2489,7.19953,0,200,0.0688043,0,1308.86,30.6361,129.377,86.3235,130719.0,10336.8,58875.3,33,30,7,0,0,10,23.6491,100,0,83.7,0.0,1,200,0.0,0,0,0,0
1891,2021-03-23 10:42:54,762.408,0,9.91308,23.6489,100.009,31.8,39.0,30.3133,7.19929,0,200,0.0688189,0,1308.86,30.6361,129.377,86.3235,130729.0,10339.2,58876.3,33,30,7,0,0,10,23.6491,100,0,81.0,0.0,1,200,0.0,0,0,0,0
1892,2021-03-23 10:43:24,762.417,0,9.99514,23.6378,100.027,31.9,40.7,31.0044,7.19913,0,200,0.0697569,0,1308.86,30.6361,129.377,86.3235,130739.0,10341.5,58877.3,33,30,7,0,0,10,18.6237,100,0,78.45,0.0,1,200,0.0,0,0,0,0
1893,2021-03-23 10:43:54,762.425,0,10.0162,13.8163,99.9981,32.0,42.3,31.974,7.19852,0,200,0.0689972,0,1308.86,30.6361,129.377,86.3235,130749.0,10343.4,58878.3,33,30,7,0,0,10,13.0314,100,0,76.05,0.0,1,200,0.0,0,0,0,0
1894,2021-03-23 10:44:24,762.433,0,10.0213,7.10077,99.988,32.3,43.8,33.3267,7.19684,0,200,0.0686399,0,1308.86,30.6361,129.377,86.3235,130759.0,10344.4,58879.3,33,30,7,0,0,10,4.94683,100,0,73.65,0.0,1,200,0.0,0,0,0,0
1895,2021-03-23 10:44:54,762.442,0,9.92235,-0.0412078,99.9989,32.7,45.3,34.5594,7.19501,0,200,0.0693433,0,1308.86,30.6361,129.377,86.3235,130769.0,10344.7,58880.3,33,30,7,0,0,10,0.0,100,0,71.55,0.0,1,200,0.0,0,0,0,0
1896,2021-03-23 10:45:24,762.45,0,9.99538,-0.0334594,99.9891,33.0,46.3,35.6112,7.1915,0,200,0.0684298,0,1308.86,30.6361,129.377,86.3235,130779.0,10344.7,58881.3,33,30,7,0,0,10,0.0,100,0,0.0,0.0,0,200,0.0,0,0,0,0
1897,2021-03-23 10:45:54,762.458,0,9.98538,-0.0489372,99.9968,33.6,36.6,36.5601,7.18813,0,200,0.0694112,0,1308.86,30.6361,129.377,86.3235,130789.0,10344.7,58882.3,33,30,7,0,0,10,0.0,100,0,0.0,63.5,1,200,0.0,0,0,0,0
1898,2021-03-23 10:46:24,762.467,0,9.98002,-0.0726819,100.048,34.0,33.9,37.2033,7.18561,0,200,0.0687199,0,1308.86,30.6361,129.377,86.3235,130799.0,10344.7,58883.3,33,30,7,0,0,10,0.0,100,0,0.0,60.6,1,200,0.0,0,0,0,0
1899,2021-03-23 10:46:54,762.475,0,9.99752,-0.073671,100.009,34.1,31.4,37.5125,7.18313,0,200,0.0685629,0,1308.86,30.6361,129.377,86.3235,130809.0,10344.7,58884.3,33,30,7,0,0,10,0.0,100,0,0.0,58.3,1,200,0.0,0,0,0,0
1900,2021-03-23 10:47:24,762.483,0,9.99044,-0.0851912,99.9949,34.1,29.6,37.4006,7.18329,0,200,0.0678417,0,1308.86,30.6361,129.377,86.3235,130819.0,10344.7,58885.3,33,30,7,0,0,10,0.0,100,0,0.0,56.6,1,200,0.0,0,0,0,0
1901,2021-03-23 10:47:54,762.492,0,9.99414,-0.0898234,100.03,34.0,28.1,36.9145,7.18397,0,200,0.0680638,0,1308.86,30.6361,129.377,86.3235,130829.0,10344.7,58886.3,33,30,7,0,0,10,0.0,100,0,0.0,55.1,1,200,0.0,0,0,0,0
1902,2021-03-23 10:48:24,762.5,0,9.99371,-0.0938026,100.012,33.7,26.9,36.2038,7.18583,0,200,0.0688688,0,1308.86,30.6361,129.377,86.3235,130839.0,10344.7,58887.3,33,30,7,0,0,10,0.635178,100,0,0.0,53.8,1,200,0.0,0,0,0,0
1903,2021-03-23 10:48:54,762.508,0,9.99957,-0.105499,100.0,33.3,26.0,35.3031,7.18806,0,200,0.068267,0,1308.86,30.6361,129.377,86.3235,130849.0,10344.7,58888.3,33,30,7,0,0,10,2.25545,100,0,0.0,52.9,1,200,0.0,0,0,0,0
1904,2021-03-23 10:49:24,762.517,0,9.99969,4.3107,99.9905,32.9,25.1,34.2723,7.19005,0,200,0.0680543,0,1308.86,30.6361,129.377,86.3235,130859.0,10344.9,58889.3,33,30,7,0,0,10,5.0081,100,0,0.0,0.0,0,200,0.0,0,0,0,0
1905,2021-03-23 10:49:54,762.525,0,9.99373,8.29471,99.9079,32.6,29.0,33.2436,7.19267,0,200,0.0682234,0,1308.86,30.6361,129.377,86.3235,130869.0,10345.5,58890.3,33,30,7,0,0,10,8.26945,100,0,96.0,0.0,1,200,0.0,0,0,0,0
1906,2021-03-23 10:50:24,762.533,0,10.0051,10.861,99.9114,32.1,32.1,32.1749,7.1956,0,200,0.0690978,0,1308.86,30.6361,129.377,86.3235,130879.0,10346.4,58891.3,33,30,7,0,0,10,12.2561,100,0,91.35,0.0,1,200,0.0,0,0,0,0
1907,2021-03-23 10:50:54,762.542,0,10.0169,14.9749,99.9984,31.9,34.3,31.225,7.1975,0,200,0.0690103,0,1308.86,30.6361,129.377,86.3235,130889.0,10347.7,58892.3,33,30,7,0,0,10,16.1411,100,0,88.05,0.0,1,200,0.0,0,0,0,0
1908,2021-03-23 10:51:24,762.55,0,9.96198,22.1356,100.006,31.8,36.5,30.5036,7.19836,0,200,0.0692393,0,1308.86,30.6361,129.377,86.3235,130899.0,10349.7,58893.3,33,30,7,0,0,10,22.1419,100,0,84.75,0.0,1,200,0.0,0,0,0,0
1909,2021-03-23 10:51:54,762.558,0,10.0251,22.1415,99.9503,31.8,38.3,30.0563,7.19924,0,200,0.0693217,0,1308.86,30.6361,129.377,86.3235,130909.0,10351.9,58894.3,33,30,7,0,0,10,22.1419,100,0,82.2,0.0,1,200,0.0,0,0,0,0
1910,2021-03-23 10:52:24,762.567,0,10.0062,22.1294,99.9903,31.9,40.1,30.2081,7.19902,0,200,0.0691893,0,1308.86,30.6361,129.377,86.3235,130919.0,10354.1,58895.3,33,30,7,0,0,10,22.1419,100,0,79.35,0.0,1,200,0.0,0,0,0,0
1911,2021-03-23 10:52:54,762.575,0,10.0073,22.1552,99.9962,32.0,41.8,30.862,7.19821,0,200,0.0699927,0,1308.86,30.6361,129.377,86.3235,130929.0,10356.3,58896.3,33,30,7,0,0,10,22.1419,100,0,76.8,0.0,1,200,0.0,0,0,0,0
1912,2021-03-23 10:53:24,762.583,0,9.98573,12.6049,99.9863,32.3,43.4,31.9498,7.19727,0,200,0.0679991,0,1308.86,30.6361,129.377,86.3235,130939.0,10358.1,58897.3,33,30,7,0,0,10,11.7575,100,0,74.55,0.0,1,200,0.0,0,0,0,0
1913,2021-03-23 10:53:54,762.592,0,9.99792,6.72899,99.8942,32.7,44.7,33.0446,7.19483,0,200,0.0684475,0,1308.86,30.6361,129.377,86.3235,130949.0,10359.1,58898.3,33,30,7,0,0,10,5.01862,100,0,72.45,0.0,1,200,0.0,0,0,0,0
1914,2021-03-23 10:54:24,762.6,0,9.99962,-0.0171798,99.9895,33.0,46.0,34.1915,7.19272,0,200,0.0690322,0,1308.86,30.6361,129.377,86.3235,130959.0,10359.4,58899.3,33,30,7,0,0,10,0.0,100,0,0.0,0.0,0,200,0.0,0,0,0,0
1915,2021-03-23 10:54:54,762.608,0,9.96145,-0.0492356,100.002,33.4,38.4,35.3137,7.18901,0,200,0.0682734,0,1308.86,30.6361,129.377,86.3235,130969.0,10359.4,58900.3,33,30,7,0,0,10,0.0,100,0,0.0,65.3,1,200,0.0,0,0,0,0
1916,2021-03-23 10:55:24,762.617,0,9.98362,-0.0371044,99.9671,33.9,34.8,36.0677,7.1859,0,200,0.0682803,0,1308.86,30.6361,129.377,86.3235,130979.0,10359.4,58901.3,33,30,7,0,0,10,0.0,100,0,0.0,61.7,1,200,0.0,0,0,0,0
1917,2021-03-23 10:55:54,762.625,0,9.99485,-0.0511734,99.9986,34.2,32.2,36.4376,7.18335,0,200,0.0680191,0,1308.86,30.6361,129.377,86.3235,130989.0,10359.4,58902.3,33,30,7,0,0,10,0.0,100,0,0.0,59.0,1,200,0.0,0,0,0,0
1918,2021-03-23 10:56:24,762.633,0,9.99829,-0.0745443,100.013,34.2,30.2,36.4579,7.18307,0,200,0.0687227,0,1308.86,30.6361,129.377,86.3235,130999.0,10359.4,58903.3,33,30,7,0,0,10,0.0,100,0,0.0,57.2,1,200,0.0,0,0,0,0
1919,2021-03-23 10:56:54,762.642,0,9.99176,-0.0944149,99.8949,34.1,28.6,36.175,7.18336,0,200,0.0682607,0,1308.86,30.6361,129.377,86.3235,131009.0,10359.4,58904.3,33,30,7,0,0,10,0.234599,100,0,0.0,55.6,1,200,0.0,0,0,0,0
1920,2021-03-23 10:57:24,762.65,0,10.0136,-0.108998,99.9397,33.8,27.2,35.6656,7.18498,0,200,0.0692733,0,1308.86,30.6361,129.377,86.3235,131019.0,10359.4,58905.3,33,30,7,0,0,10,0.616145,100,0,0.0,54.2,1,200,0.0,0,0,0,0
1921,2021-03-23 10:57:54,762.658,0,9.98956,-0.100337,99.9957,33.5,26.2,35.0262,7.18692,0,200,0.0677697,0,1308.86,30.6361,129.377,86.3235,131029.0,10359.4,58906.3,33,30,7,0,0,10,1.12883,100,0,0.0,53.2,1,200,0.0,0,0,0,0
1922,2021-03-23 10:58:24,762.667,0,10.0011,2.86957,99.9883,33.1,25.4,34.1269,7.1892,0,200,0.0690605,0,1308.86,30.6361,129.377,86.3235,131039.0,10359.4,58907.3,33,30,7,0,0,10,3.33185,100,0,0.0,51.5942,1,200,0.0,0,0,0,0
1923,2021-03-23 10:58:54,762.675,0,9.95842,5.4094,100.04,32.7,26.3,33.0827,7.19162,0,200,0.0692793,0,1308.86,30.6361,129.377,86.3235,131049.0,10359.8,58908.3,33,30,7,0,0,10,6.72946,100,0,100.0,0.0,1,200,0.0,0,0,0,0
1924,2021-03-23 10:59:24,762.683,0,9.98957,9.14318,99.9629,32.3,30.3,32.1566,7.19437,0,200,0.0687453,0,1308.86,30.6361,129.377,86.3235,131059.0,10360.5,58909.3,33,30,7,0,0,10,10.0557,100,0,94.05,0.0,1,200,0.0,0,0,0,0
1925,2021-03-23 10:59:54,762.692,0,9.93156,13.3742,100.023,31.9,32.8,31.1618,7.19679,0,200,0.0688049,0,1308.86,30.6361,129.377,86.3235,131069.0,10361.7,58910.3,33,30,7,0,0,10,14.2269,100,0,90.3,0.0,1,200,0.0,0,0,0,0
1926,2021-03-23 11:00:24,762.7,0,9.99147,19.9538,99.9879,31.8,35.1,30.141,7.1984,0,200,0.0689132,0,1308.86,30.6361,129.377,86.3235,131079.0,10363.4,58911.3,33,30,7,0,0,10,19.9499,100,0,86.85,0.0,1,200,0.0,0,0,0,0
1927,2021-03-23 11:00:54,762.708,0,9.98582,19.9407,99.8853,31.7,37.2,29.575,7.20009,0,200,0.0695137,0,1308.86,30.6361,129.377,86.3235,131089.0,10365.4,58912.3,33,30,7,0,0,10,19.9499,100,0,83.7,0.0,1,200,0.0,0,0,0,0
1928,2021-03-23 11:01:24,762.717,0,10.0031,19.9485,99.9851,31.7,38.9,29.4499,7.2001,0,200,0.0687921,0,1308.86,30.6361,129.377,86.3235,131099.0,10367.4,58913.3,33,30,7,0,0,10,19.9499,100,0,81.15,0.0,1,200,0.0,0,0,0,0
1929,2021-03-23 11:01:54,762.725,0,9.98346,19.9502,100.027,31.9,40.7,29.9168,7.19972,0,200,0.0690173,0,1308.86,30.6361,129.377,86.3235,131109.0,10369.4,58914.3,33,30,7,0,0,10,19.9499,100,0,78.45,0.0,1,200,0.0,0,0,0,0
1930,2021-03-23 11:02:24,762.733,0,10.0117,19.955,99.9838,32.0,42.3,30.8482,7.19885,0,200,0.0688447,0,1308.86,30.6361,129.377,86.3235,131119.0,10371.4,58915.3,33,30,7,0,0,10,19.9499,100,0,76.2,0.0,1,200,0.0,0,0,0,0
1931,2021-03-23 11:02:54,762.742,0,10.0017,10.467,99.999,32.3,43.9,32.002,7.19725,0,200,0.0685339,0,1308.86,30.6361,129.377,86.3235,131129.0,10373.0,58916.3,33,30,7,0,0,10,9.2932,100,0,73.65,0.0,1,200,0.0,0,0,0,0
1932,2021-03-23 11:03:24,762.75,0,9.99363,3.17662,99.9871,32.7,45.3,33.3418,7.1942,0,200,0.0688811,0,1308.86,30.6361,129.377,86.3235,131139.0,10373.7,58917.3,33,30,7,0,0,10,1.2643,100,0,71.55,0.0,1,200,0.0,0,0,0,0
1933,2021-03-23 11:03:54,762.758,0,9.99442,-0.0112312,100.003,33.1,46.2,34.5705,7.19259,0,200,0.0691903,0,1308.86,30.6361,129.377,86.3235,131149.0,10373.8,58918.3,33,30,7,0,0,10,0.0,100,0,0.0,0.0,0,200,0.0,0,0,0,0
1934,2021-03-23 11:04:24,762.767,0,9.97455,-0.022503,100.009,33.5,36.7,35.2646,7.18917,0,200,0.0695768,0,1308.86,30.6361,129.377,86.3235,131159.0,10373.8,58919.3,33,30,7,0,0,10,0.0,100,0,0.0,63.6,1,200,0.0,0,0,0,0
1935,2021-03-23 11:04:54,762.775,0,9.9881,-0.047015,99.9173,34.0,33.9,35.8779,7.18569,0,200,0.0695583,0,1308.86,30.6361,129.377,86.3235,131169.0,10373.8,58920.3,33,30,7,0,0,10,0.0,100,0,0.0,60.7,1,200,0.0,0,0,0,0
1936,2021-03-23 11:05:24,762.783,0,10.0724,-0.0336761,99.98,34.1,31.4,36.2007,7.18319,0,200,0.0685712,0,1308.86,30.6361,129.377,86.3235,131179.0,10373.8,58921.3,33,30,7,0,0,10,0.0,100,0,0.0,58.3,1,200,0.0,0,0,0,0
1937,2021-03-23 11:05:54,762.792,0,9.97843,-0.0720494,99.9817,34.1,29.6,36.1543,7.18316,0,200,0.0688681,0,1308.86,30.6361,129.377,86.3235,131189.0,10373.8,58922.3,33,30,7,0,0,10,0.0,100,0,0.0,56.5,1,200,0.0,0,0,0,0
1938,2021-03-23 11:06:24,762.8,0,9.99066,-0.0597632,99.9984,33.9,28.1,35.8465,7.18426,0,200,0.0692818,0,1308.86,30.6361,129.377,86.3235,131199.0,10373.8,58923.3,33,30,7,0,0,10,0.0,100,0,0.0,55.1,1,200,0.0,0,0,0,0
1939,2021-03-23 11:06:54,762.808,0,10.0155,-0.0815617,99.9385,33.7,26.9,35.2009,7.18598,0,200,0.0690946,0,1308.86,30.6361,129.377,86.3235,131209.0,10373.8,58924.3,33,30,7,0,0,10,0.789435,100,0,0.0,53.9,1,200,0.0,0,0,0,0
1940,2021-03-23 11:07:24,762.817,0,9.9885,-0.0945163,99.9839,33.3,26.0,34.4824,7.18807,0,200,0.0687178,0,1308.86,30.6361,129.377,86.3235,131219.0,10373.8,58925.3,33,30,7,0,0,10,1.94723,100,0,0.0,52.9,1,200,0.0,0,0,0,0
1941,2021-03-23 11:07:54,762.825,0,9.96413,4.79383,100.004,32.9,25.2,33.5165,7.19013,0,200,0.0680903,0,1308.86,30.6361,129.377,86.3235,131229.0,10374.0,58926.3,33,30,7,0,0,10,4.79117,100,0,0.0,0.0,0,200,0.0,0,0,0,0
1942,2021-03-23 11:08:24,762.833,0,9.99195,7.35737,100.014,32.6,29.0,32.3908,7.19268,0,200,0.06891,0,1308.86,30.6361,129.377,86.3235,131239.0,10374.5,58927.3,33,30,7,0,0,10,8.92182,100,0,96.0,0.0,1,200,0.0,0,0,0,0
1943,2021-03-23 11:08:54,762.842,0,9.96801,11.4427,99.9821,32.1,32.1,31.545,7.19544,0,200,0.0697604,0,1308.86,30.6361,129.377,86.3235,131249.0,10375.5,58928.3,33,30,7,0,0,10,12.1795,100,0,91.35,0.0,1,200,0.0,0,0,0,0
1944,2021-03-23 11:09:24,762.85,0,10.0028,19.6092,99.9912,31.9,34.5,30.5011,7.19723,0,200,0.0680018,0,1308.86,30.6361,129.377,86.3235,131259.0,10377.1,58929.3,33,30,7,0,0,10,19.6169,100,0,87.9,0.0,1,200,0.0,0,0,0,0
1945,2021-03-23 11:09:54,762.858,0,9.98788,19.6077,100.017,31.8,36.5,29.6849,7.19842,0,200,0.0696618,0,1308.86,30.6361,129.377,86.3235,131269.0,10379.0,58930.3,33,30,7,0,0,10,19.6169,100,0,84.75,0.0,1,200,0.0,0,0,0,0
1946,2021-03-23 11:10:24,762.867,0,10.0091,19.6162,99.9952,31.8,38.3,29.3701,7.19917,0,200,0.0692803,0,1308.86,30.6361,129.377,86.3235,131279.0,10381.0,58931.3,33,30,7,0,0,10,19.6169,100,0,82.05,0.0,1,200,0.0,0,0,0,0
1947,2021-03-23 11:10:54,762.875,0,10.0305,19.5803,100.03,31.9,40.1,29.5426,7.19874,0,200,0.0684857,0,1308.86,30.6361,129.377,86.3235,131289.0,10382.9,58932.3,33,30,7,0,0,10,19.6169,100,0,79.35,0.0,1,200,0.0,0,0,0,0
1948,2021-03-23 11:11:24,762.883,0,9.96306,19.6085,100.026,32.0,41.9,30.4304,7.19829,0,200,0.0684938,0,1308.86,30.6361,129.377,86.3235,131299.0,10384.9,58933.3,33,30,7,0,0,10,19.6169,100,0,76.8,0.0,1,200,0.0,0,0,0,0
1949,2021-03-23 11:11:54,762.892,0,9.99422,13.6158,99.9463,32.3,43.4,31.5182,7.19695,0,200,0.0687041,0,1308.86,30.6361,129.377,86.3235,131309.0,10386.8,58934.3,33,30,7,0,0,10,11.8065,100,0,74.55,0.0,1,200,0.0,0,0,0,0
1950,2021-03-23 11:12:24,762.9,0,10.01,6.52802,100.0,32.7,44.7,32.4748,7.19449,0,200,0.0677833,0,1308.86,30.6361,129.377,86.3235,131319.0,10387.8,58935.3,33,30,7,0,0,10,6.026,100,0,72.45,0.0,1,200,0.0,0,0,0,0
1951,2021-03-23 11:12:54,762.908,0,10.0234,-0.0119919,100.008,33.0,46.0,33.774,7.19259,0,200,0.0687276,0,1308.86,30.6361,129.377,86.3235,131329.0,10388.1,58936.3,33,30,7,0,0,10,0.0,100,0,0.0,0.0,0,200,0.0,0,0,0,0
1952,2021-03-23 11:13:24,762.917,0,9.98544,-0.0327381,100.003,33.4,38.5,34.8229,7.18929,0,200,0.0687351,0,1308.86,30.6361,129.377,86.3235,131339.0,10388.1,58937.3,33,30,7,0,0,10,0.0,100,0,0.0,65.4,1,200,0.0,0,0,0,0
1953,2021-03-23 11:13:54,762.925,0,9.98933,-0.0228311,100.009,33.9,34.7,35.4647,7.18599,0,200,0.0693318,0,1308.86,30.6361,129.377,86.3235,131349.0,10388.1,58938.3,33,30,7,0,0,10,0.0,100,0,0.0,61.6,1,200,0.0,0,0,0,0
1954,2021-03-23 11:14:24,762.933,0,9.92871,-0.0298986,100.042,34.2,32.1,35.8862,7.18317,0,200,0.0687307,0,1308.86,30.6361,129.377,86.3235,131359.0,10388.1,58939.3,33,30,7,0,0,10,0.0,100,0,0.0,59.0,1,200,0.0,0,0,0,0
1955,2021-03-23 11:14:54,762.942,0,9.99473,-0.0516077,99.9913,34.2,30.2,35.9304,7.18366,0,200,0.0679302,0,1308.86,30.6361,130.758,86.3235,131369.0,10388.1,58940.3,33,30,7,0,0,10,0.0,100,0,0.0,57.1,1,200,0.0,0,10,0,0
1956,2021-03-23 11:15:24,762.95,0,10.0104,-0.0458655,99.9985,34.0,28.6,36.1158,7.19257,0,200,0.0692699,0,1308.86,30.6361,134.458,86.3235,131379.0,10388.1,58941.3,33,30,7,0,0,10,0.0,100,0,0.0,55.6,1,200,0.0,0,10,0,0
1957,2021-03-23 11:15:54,762.958,0,9.99034,-0.0800079,100.051,33.7,27.2,35.7125,7.20089,0,200,0.0686555,0,1308.86,30.6361,140.97,86.3235,131389.0,10388.1,58942.3,33,30,7,0,0,10,0.0,100,0,0.0,54.2,1,200,0.0,0,30,0,0
1958,2021-03-23 11:16:24,762.967,0,9.99783,-0.0828099,100.013,33.2,26.2,35.5758,7.20889,0,200,0.0692599,0,1308.86,30.6361,152.07,86.3235,131399.0,10388.1,58943.3,33,30,7,0,0,10,0.0,100,0,0.0,53.2,1,200,0.0,0,30,0,0
1959,2021-03-23 11:16:54,762.975,0,10.0326,-0.0491323,99.9968,32.7,27.1,36.0708,7.21471,0,200,0.0689717,0,1308.86,30.6361,163.022,86.3235,131409.0,10388.1,58944.3,33,30,7,0,0,10,0.0,100,0,98.85,0.0,1,200,0.0,0,0,0,0
1960,2021-03-23 11:17:24,762.983,0,9.98514,-0.0827734,100.011,32.3,31.1,35.4392,7.21852,0,200,0.0699316,0,1308.86,30.6361,163.022,86.3235,131419.0,10388.1,58945.3,33,30,7,0,0,10,0.640507,100,0,92.85,0.0,1,200,0.0,0,0,0,0
1961,2021-03-23 11:17:54,762.992,0,10.0153,4.66195,100.009,31.9,33.6,34.0279,7.22098,0,200,0.0687145,0,1308.86,30.6361,163.022,86.3235,131429.0,10388.3,58946.3,33,30,7,0,0,10,5.38704,100,0,89.1,0.0,1,200,0.0,0,0,0,0
1962,2021-03-23 11:18:24,763.0,0,9.98447,11.4353,100.001,31.9,35.8,32.139,7.22203,0,200,0.0688993,0,1308.86,30.6361,163.022,86.3235,131439.0,10389.1,58947.3,33,30,7,0,0,10,13.2876,100,0,85.8,0.0,1,200,0.0,0,0,0,0
1963,2021-03-23 11:18:54,763.008,0,9.99459,23.4122,99.986,31.8,37.8,30.6007,7.22273,0,200,0.0680872,0,1308.86,30.6361,163.022,86.3235,131449.0,10390.5,58948.3,33,30,7,0,0,10,23.3711,100,0,82.8,0.0,1,200,0.0,0,0,0,0
1964,2021-03-23 11:19:24,763.017,0,9.91623,23.3861,99.9911,31.9,39.6,29.1498,7.22199,0,200,0.0693105,0,1308.86,30.6361,163.022,86.3235,131459.0,10392.9,58949.3,33,30,7,0,0,10,23.3711,100,0,80.1,0.0,1,200,0.0,0,0,0,0
1965,2021-03-23 11:19:54,763.025,0,9.99634,32.6262,99.9841,32.0,41.4,28.0768,7.22165,0,200,0.0689919,0,1308.86,30.6361,163.022,86.3235,131469.0,10395.7,58950.3,33,30,7,0,0,10,33.9638,100,0,77.4,0.0,1,200,0.0,0,0,0,0
1966,2021-03-23 11:20:24,763.033,0,10.0242,36.9521,100.018,32.2,42.9,27.5108,7.22006,0,200,0.0696367,0,1308.86,30.6361,163.022,86.3235,131479.0,10399.2,58951.3,33,30,7,0,0,10,37.5927,100,0,75.15,0.0,1,200,0.0,0,0,0,0
1967,2021-03-23 11:20:54,763.042,0,9.98432,39.1933,100.018,32.6,44.4,27.4553,7.21828,0,200,0.0687388,0,1308.86,30.6361,163.022,86.3235,131489.0,10403.0,58952.3,33,30,7,0,0,10,39.1635,100,0,73.05,0.0,1,200,0.0,0,0,0,0
1968,2021-03-23 11:21:24,763.05,0,9.98778,38.922,99.9849,32.8,45.6,27.842,7.21579,0,200,0.0687199,0,1308.86,30.6361,163.022,86.3235,131499.0,10406.9,58953.3,33,30,7,0,0,10,38.4363,100,0,71.25,0.0,1,200,0.0,0,0,0,0
1969,,763.058,0,10.0166,37.7958,99.9778,33.3,44.7,28.2558,7.21215,0,200,0.069719,0,1308.86,30.6361,163.022,86.3235,131509.0,10410.8,58954.3,33,30,7,0,0,10,37.3492,100,0,0.0,71.7,1,200,0.0,0,0,0,0
1970,2021-03-23 11:22:24,763.067,0,10.0168,34.884,100.001,33.8,35.7,28.921,7.20836,0,200,0.0691606,0,1308.86,30.6361,163.022,86.3235,131519.0,10414.4,58955.3,33,30,7,0,0,10,34.6951,100,0,0.0,62.5,1,200,0.0,0,0,0,0
1971,2021-03-23 11:22:54,763.075,0,9.98839,29.3261,100.002,34.1,32.7,29.4866,7.20588,0,200,0.0690155,0,1308.86,30.6361,163.022,86.3235,131529.0,10417.4,58956.3,33,30,7,0,0,10,29.3255,100,0,0.0,59.7,1,200,0.0,0,0,0,0
1972,2021-03-23 11:23:24,763.083,0,10.0156,29.3097,99.9986,34.2,30.7,29.6972,7.20517,0,200,0.0694258,0,1308.86,30.6361,163.022,86.3235,131539.0,10420.4,58957.3,33,30,7,0,0,10,29.3255,100,0,0.0,57.7,1,200,0.0,0,0,0,0
1973,2021-03-23 11:23:54,763.092,0,9.96669,29.331,99.9805,34.1,28.9,29.8118,7.20515,0,200,0.0687852,0,1308.86,30.6361,163.022,86.3235,131549.0,10423.3,58958.3,33,30,7,0,0,10,29.3255,100,0,0.0,55.8,1,200,0.0,0,0,0,0
1974,2021-03-23 11:24:24,763.1,0,10.0402,29.3126,99.9431,33.8,27.5,29.8504,7.20696,0,200,0.0689189,0,1308.86,30.6361,163.022,86.3235,131559.0,10426.2,58959.3,33,30,7,0,0,10,29.3255,100,0,0.0,54.4,1,200,0.0,0,0,0,0
1975,2021-03-23 11:24:54,763.108,0,9.99669,29.2612,99.878,33.5,26.4,29.8883,7.20951,0,200,0.0684999,0,1308.86,30.6361,163.022,86.3235,131569.0,10429.2,58960.3,33,30,7,0,0,10,29.3255,100,0,0.0,53.4,1,200,0.0,0,0,0,0
1976,2021-03-23 11:25:24,763.117,0,9.99291,29.3002,99.999,33.2,25.6,29.9654,7.212,0,200,0.0687391,0,1308.86,30.6361,163.022,86.3235,131579.0,10432.1,58961.3,33,30,7,0,0,10,29.3255,100,0,0.0,52.6,1,200,0.0,0,0,0,0
1977,2021-03-23 11:25:54,763.125,0,10.005,29.2627,99.9882,32.8,26.4,30.0634,7.21535,0,200,0.0687081,0,1308.86,30.6361,163.022,86.3235,131589.0,10435.0,58962.3,33,30,7,0,0,10,29.3255,100,0,99.9,0.0,1,200,0.0,0,0,0,0
1978,2021-03-23 11:26:24,763.133,0,10.0003,29.2638,99.9906,32.4,30.4,30.2794,7.21847,0,200,0.0697171,0,1308.86,30.6361,163.022,86.3235,131599.0,10438.0,58963.3,33,30,7,0,0,10,29.3255,100,0,93.9,0.0,1,200,0.0,0,0,0,0
1979,2021-03-23 11:26:54,763.142,0,9.99845,29.3214,100.007,32.0,33.1,30.5949,7.22157,0,200,0.0682845,0,1308.86,30.6361,163.022,86.3235,131609.0,10440.9,58964.3,33,30,7,0,0,10,29.3255,100,0,90.0,0.0,1,200,0.0,0,0,0,0
1980,2021-03-23 11:27:24,763.15,0,9.9919,29.3918,99.9819,31.9,35.3,31.0784,7.22358,0,200,0.0686987,0,1308.86,30.6361,163.022,86.3235,131619.0,10443.8,58965.3,33,30,7,0,0,10,23.8457,100,0,86.55,0.0,1,200,0.0,0,0,0,0
1981,2021-03-23 11:27:54,763.158,0,10.033,21.0828,100.002,31.9,37.3,31.6365,7.22444,0,200,0.069478,0,1308.86,30.6361,163.022,86.3235,131629.0,10446.1,58966.3,33,30,7,0,0,10,20.3776,100,0,83.55,0.0,1,200,0.0,0,0,0,0
1982,2021-03-23 11:28:24,763.167,0,10.023,16.9741,99.9925,31.9,39.1,32.2354,7.22472,0,200,0.0707298,0,1308.86,30.6361,163.022,86.3235,131639.0,10448.1,58967.3,33,30,7,0,0,10,16.4213,100,0,80.85,0.0,1,200,0.0,0,0,0,0
1983,2021-03-23 11:28:54,763.175,0,9.96232,12.3607,99.9835,31.9,40.9,32.8842,7.22395,0,200,0.06889,0,1308.86,30.6361,163.022,86.3235,131649.0,10449.6,58968.3,33,30,7,0,0,10,11.8845,100,0,78.15,0.0,1,200,0.0,0,0,0,0
1984,2021-03-23 11:29:24,763.183,0,9.99619,9.26053,99.9921,32.2,42.5,33.298,7.22257,0,200,0.0689515,0,1308.86,30.6361,163.022,86.3235,131659.0,10450.7,58969.3,33,30,7,0,0,10,8.27093,100,0,75.75,0.0,1,200,0.0,0,0,0,0
1985,2021-03-23 11:29:54,763.192,0,9.98839,5.8176,100.019,32.5,43.9,33.5627,7.22079,0,200,0.0692096,0,1308.86,30.6361,163.022,86.3235,131669.0,10451.4,58970.3,33,30,7,0,0,10,5.21535,100,0,73.65,0.0,1,200,0.0,0,0,0,0
1986,2021-03-23 11:30:24,763.2,0,9.99624,-0.0022546,100.02,32.8,45.3,33.8946,7.21809,0,200,0.0702512,0,1308.86,30.6361,163.022,86.3235,131679.0,10451.8,58971.3,33,30,7,0,0,10,2.09534,100,0,71.55,0.0,1,200,0.0,0,0,0,0
1987,2021-03-23 11:30:54,763.208,0,10.0344,-0.0024018,100.043,33.2,45.1,33.8182,7.21482,0,200,0.069903,0,1308.86,30.6361,163.022,86.3235,131689.0,10451.8,58972.3,33,30,7,0,0,10,0.204693,100,0,0.0,72.1,1,200,0.0,0,0,0,0
1988,2021-03-23 11:31:24,763.217,0,9.9888,-0.0295483,99.9846,33.7,35.6,33.4578,7.21116,0,200,0.0702621,0,1308.86,30.6361,163.022,86.3235,131699.0,10451.8,58973.3,33,30,7,0,0,10,0.45606,100,0,0.0,62.4,1,200,0.0,0,0,0,0
1989,2021-03-23 11:31:54,763.225,0,10.0169,-0.0524616,99.9771,34.0,32.9,32.8605,7.20782,0,200,0.0694736,0,1308.86,30.6361,163.022,86.3235,131709.0,10451.8,58974.3,33,30,7,0,0,10,1.84573,100,0,0.0,59.8,1,200,0.0,0,0,0,0
1990,2021-03-23 11:32:24,763.233,0,9.9898,4.13806,100.014,34.1,30.8,31.8699,7.20695,0,200,0.0699937,0,1308.86,30.6361,163.022,86.3235,131719.0,10452.0,58975.3,33,30,7,0,0,10,5.59557,100,0,0.0,57.7,1,200,0.0,0,0,0,0
1991,2021-03-23 11:32:54,763.242,0,10.0007,8.6884,99.9799,34.0,29.0,30.7869,7.20684,0,200,0.0692634,0,1308.86,30.6361,163.022,86.3235,131729.0,10452.7,58976.3,33,30,7,0,0,10,14.3564,100,0,0.0,56.0,1,200,0.0,0,0,0,0
1992,2021-03-23 11:33:24,763.25,0,10.0122,14.3652,100.01,33.7,27.5,29.3997,7.20846,0,200,0.0691504,0,1308.86,30.6361,163.022,86.3235,131739.0,10454.1,58977.3,33,30,7,0,0,10,14.3564,100,0,0.0,54.5,1,200,0.0,0,0,0,0
1993,2021-03-23 11:33:54,763.258,0,9.99337,22.9111,100.002,33.5,26.4,27.8649,7.21041,0,200,0.0691149,0,1308.86,30.6361,163.022,86.3235,131749.0,10455.8,58978.3,33,30,7,0,0,10,25.9172,100,0,0.0,53.4,1,200,0.0,0,0,0,0
1994,2021-03-23 11:34:24,763.267,0,10.0077,31.6173,100.013,33.1,25.6,26.5638,7.21277,0,200,0.0695169,0,1308.86,30.6361,163.022,86.3235,131759.0,10458.6,58979.3,33,30,7,0,0,10,33.5134,100,0,0.0,51.6695,1,200,0.0,0,0,0,0
1995,2021-03-23 11:34:54,763.275,0,9.989,38.9202,99.9974,32.7,26.4,25.627,7.21582,0,200,0.0686385,0,1308.86,30.6361,163.022,86.3235,131769.0,10462.2,58980.3,33,30,7,0,0,10,40.1887,100,0,99.9,0.0,1,200,0.0,0,0,0,0
1996,2021-03-23 11:35:24,763.283,0,9.99644,43.7335,99.999,32.3,30.5,25.2204,7.21921,0,200,0.0697428,0,1308.86,30.6361,163.022,86.3235,131779.0,10466.3,58981.3,33,30,7,0,0,10,44.2456,100,0,93.9,0.0,1,200,0.0,0,0,0,0
1997,2021-03-23 11:35:54,763.292,0,10.0216,45.1893,99.9795,32.0,33.1,25.5801,7.22232,0,200,0.0695741,0,1308.86,30.6361,163.022,86.3235,131789.0,10470.8,58982.3,33,30,7,0,0,10,45.3408,100,0,89.85,0.0,1,200,0.0,0,0,0,0
1998,2021-03-23 11:36:24,763.3,0,10.0148,43.8017,99.8963,31.9,35.3,26.2825,7.22421,0,200,0.0696694,0,1308.86,30.6361,163.022,86.3235,131799.0,10475.3,58983.3,33,30,7,0,0,10,43.6047,100,0,86.55,0.0,1,200,0.0,0,0,0,0
1999,2021-03-23 11:36:54,763.308,0,9.98081,40.3923,99.974,31.8,37.3,27.4004,7.22556,0,200,0.0701144,0,1308.86,30.6361,163.022,86.3235,131809.0,10479.5,58984.3,33,30,7,0,0,10,39.5803,100,0,83.55,0.0,1,200,0.0,0,0,0,0
2000,2021-03-23 11:37:24,763.317,0,9.98258,35.0844,100.005,31.8,39.1,28.7836,7.2257,0,200,0.0695542,0,1308.86,30.6361,163.022,86.3235,131819.0,10483.4,58985.3,33,30,7,0,0,10,33.6545,100,0,80.85,0.0,1,200,0.0,0,0,0,0
2001,2021-03-23 11:37:54,763.325,0,9.97193,27.7058,99.9915,31.9,40.9,29.957,7.2256,0,200,0.0695756,0,1308.86,30.6361,163.022,86.3235,131829.0,10486.4,58986.3,33,30,7,0,0,10,27.702,100,0,78.15,0.0,1,200,0.0,0,0,0,0
2002,2021-03-23 11:38:24,763.333,0,10.0117,27.742,100.005,32.1,42.5,31.166,7.22408,0,200,0.0692358,0,1308.86,30.6361,163.022,86.3235,131839.0,10489.2,58987.3,33,30,7,0,0,10,21.7824,100,0,75.75,0.0,1,200,0.0,0,0,0,0
2003,2021-03-23 11:38:54,763.342,0,10.0351,17.0127,99.9953,32.4,43.9,32.2746,7.22276,0,200,0.0704694,0,1308.86,30.6361,163.022,86.3235,131849.0,10491.3,58988.3,33,30,7,0,0,10,15.3892,100,0,73.65,0.0,1,200,0.0,0,0,0,0
2004,2021-03-23 11:39:24,763.35,0,9.97483,11.6782,100.003,32.7,45.3,33.0994,7.22042,0,200,0.0689052,0,1308.86,30.6361,163.022,86.3235,131859.0,10492.7,58989.3,33,30,7,0,0,10,9.93267,100,0,71.55,0.0,1,200,0.0,0,0,0,0
2005,2021-03-23 11:39:54,763.358,0,10.0214,5.80015,99.9965,33.1,46.3,33.782,7.21708,0,200,0.0690232,0,1308.86,30.6361,163.022,86.3235,131869.0,10493.5,58990.3,33,30,7,0,0,10,4.77863,100,0,0.0,71.3695,1,200,0.0,0,0,0,0
2006,2021-03-23 11:40:24,763.367,0,9.91447,-0.011849,99.9619,33.6,36.7,34.1295,7.21374,0,200,0.068595,0,1308.86,30.6361,163.022,86.3235,131879.0,10493.9,58991.3,33,30,7,0,0,10,1.06103,100,0,0.0,63.6,1,200,0.0,0,0,0,0
2007,2021-03-23 11:40:54,763.375,0,9.98524,-0.0262656,100.009,34.0,34.1,34.1757,7.21005,0,200,0.0692505,0,1308.86,30.6361,163.022,86.3235,131889.0,10493.9,58992.3,33,30,7,0,0,10,0.0,100,0,0.0,60.9,1,200,0.0,0,0,0,0
2008,2021-03-23 11:41:24,763.383,0,9.98909,-0.0308222,99.9761,34.2,31.5,33.8878,7.20821,0,200,0.0686823,0,1308.86,30.6361,163.022,86.3235,131899.0,10493.9,58993.3,33,30,7,0,0,10,0.145586,100,0,0.0,58.5,1,200,0.0,0,0,0,0
2009,2021-03-23 11:41:54,763.392,0,10.0092,-0.0498043,99.9028,34.2,29.7,33.261,7.20782,0,200,0.0694547,0,1308.86,30.6361,163.022,86.3235,131909.0,10493.9,58994.3,33,30,7,0,0,10,1.47868,100,0,0.0,56.6,1,200,0.0,0,0,0,0
2010,2021-03-23 11:42:24,763.4,0,9.93269,3.1384,100.003,34.0,28.0,32.4673,7.20896,0,200,0.0690919,0,1308.86,30.6361,163.022,86.3235,131919.0,10494.0,58995.3,33,30,7,0,0,10,3.98851,100,0,0.0,55.0,1,200,0.0,0,0,0,0
2011,2021-03-23 11:42:54,763.408,0,9.97798,6.12976,99.9959,33.7,26.8,31.7597,7.21088,0,200,0.06892,0,1308.86,30.6361,163.022,86.3235,131929.0,10494.4,58996.3,33,30,7,0,0,10,6.4734,100,0,0.0,53.8,1,200,0.0,0,0,0,0
2012,2021-03-23 11:43:24,763.417,0,9.96173,14.7771,100.018,33.4,26.0,30.6864,7.21352,0,200,0.0692125,0,1308.86,30.6361,163.022,86.3235,131939.0,10495.2,58997.3,33,30,7,0,0,10,14.7689,100,0,0.0,52.9,1,200,0.0,0,0,0,0
2013,2021-03-23 11:43:54,763.425,0,9.96225,14.7718,99.9835,33.0,25.1,29.5425,7.21598,0,200,0.0687585,0,1308.86,30.6361,163.022,86.3235,131949.0,10496.7,58998.3,33,30,7,0,0,10,14.7689,100,0,0.0,1.29342,1,200,0.0,0,0,0,0
2014,2021-03-23 11:44:24,763.433,0,9.99983,21.8284,99.9999,32.6,27.2,28.545,7.21971,0,200,0.0688872,0,1308.86,30.6361,163.022,86.3235,131959.0,10498.3,58999.3,33,30,7,0,0,10,22.3184,100,0,98.7,0.0,1,200,0.0,0,0,0,0
2015,2021-03-23 11:44:54,763.442,0,9.99626,27.9309,99.8939,32.2,31.3,27.5878,7.22315,0,200,0.06918,0,1308.86,30.6361,163.022,86.3235,131969.0,10500.7,59000.3,33,30,7,0,0,10,28.1143,100,0,92.55,0.0,1,200,0.0,0,0,0,0
2016,2021-03-23 11:45:24,763.45,0,10.0016,31.3906,99.9949,31.9,33.6,27.0104,7.22571,0,200,0.0688012,0,1308.86,30.6361,163.022,86.3235,131979.0,10503.7,59001.3,33,30,7,0,0,10,32.3684,100,0,89.25,0.0,1,200,0.0,0,0,0,0
2017,2021-03-23 11:45:54,763.458,0,9.94917,33.71,99.9969,31.8,35.8,26.9779,7.22708,0,200,0.0686431,0,1308.86,30.6361,163.022,86.3235,131989.0,10507.0,59002.3,33,30,7,0,0,10,34.0545,100,0,85.8,0.0,1,200,0.0,0,0,0,0
2018,2021-03-23 11:46:24,763.467,0,10.0179,34.0425,100.003,31.8,37.8,27.3102,7.22823,0,200,0.0684243,0,1308.86,30.6361,163.022,86.3235,131999.0,10510.4,59003.3,33,30,7,0,0,10,33.8335,100,0,82.8,0.0,1,200,0.0,0,0,0,0
2019,2021-03-23 11:46:54,763.475,0,9.93513,31.818,100.004,31.8,39.5,28.0956,7.2283,0,200,0.068252,0,1308.86,30.6361,163.022,86.3235,132009.0,10513.7,59004.3,33,30,7,0,0,10,31.0729,100,0,80.25,0.0,1,200,0.0,0,0,0,0
2020,2021-03-23 11:47:24,763.483,0,10.0095,28.824,100.011,31.9,41.3,28.8356,7.22783,0,200,0.0693775,0,1308.86,30.6361,163.022,86.3235,132019.0,10516.7,59005.3,33,30,7,0,0,10,28.1689,100,0,77.55,0.0,1,200,0.0,0,0,0,0
2021,2021-03-23 11:47:54,763.492,0,9.99911,22.494,100.007,32.2,42.8,29.6272,7.2262,0,200,0.0703392,0,1308.86,30.6361,163.022,86.3235,132029.0,10519.2,59006.3,33,30,7,0,0,10,22.4602,100,0,75.3,0.0,1,200,0.0,0,0,0,0
2022,2021-03-23 11:48:24,763.5,0,10.0189,22.4773,99.9846,32.5,44.2,30.4561,7.22492,0,200,0.0707416,0,1308.86,30.6361,163.022,86.3235,132039.0,10521.4,59007.3,33,30,7,0,0,10,22.4602,100,0,73.2,0.0,1,200,0.0,0,0,0,0
2023,2021-03-23 11:48:54,763.508,0,10.0159,22.4675,100.006,32.8,45.7,31.0701,7.22212,0,200,0.0690818,0,1308.86,30.6361,163.022,86.3235,132049.0,10523.7,59008.3,33,30,7,0,0,10,16.9896,100,0,70.95,0.0,1,200,0.0,0,0,0,0
2024,2021-03-23 11:49:24,763.517,0,10.016,13.9488,100.027,33.2,45.4,31.6899,7.2189,0,200,0.0686514,0,1308.86,30.6361,163.022,86.3235,132059.0,10525.2,59009.3,33,30,7,0,0,10,13.1787,100,0,0.0,72.4,1,200,0.0,0,0,0,0
2025,2021-03-23 11:49:54,763.525,0,10.0036,11.0986,100.049,33.7,35.8,32.0461,7.21468,0,200,0.0695196,0,1308.86,30.6361,163.022,86.3235,132069.0,10526.5,59010.3,33,30,7,0,0,10,10.4699,100,0,0.0,62.7,1,200,0.0,0,0,0,0
2026,2021-03-23 11:50:24,763.533,0,10.0346,9.23889,99.8956,34.1,32.9,32.0798,7.21208,0,200,0.0704034,0,1308.86,30.6361,163.022,86.3235,132079.0,10527.5,59011.3,33,30,7,0,0,10,9.25134,100,0,0.0,59.8,1,200,0.0,0,0,0,0
2027,2021-03-23 11:50:54,763.542,0,10.0015,9.18002,100.016,34.2,30.9,31.8739,7.21105,0,200,0.0687717,0,1308.86,30.6361,163.022,86.3235,132089.0,10528.4,59012.3,33,30,7,0,0,10,9.65457,100,0,0.0,57.8,1,200,0.0,0,0,0,0
2028,2021-03-23 11:51:24,763.55,0,10.0009,10.7832,100.001,34.1,29.0,31.2988,7.21111,0,200,0.0696883,0,1308.86,30.6361,163.022,86.3235,132099.0,10529.4,59013.3,33,30,7,0,0,10,11.3573,100,0,0.0,55.9,1,200,0.0,0,0,0,0
2029,2021-03-23 11:51:54,763.558,0,9.99405,17.5001,100.01,33.8,27.7,30.7073,7.21211,0,200,0.0692628,0,1308.86,30.6361,163.022,86.3235,132109.0,10530.6,59014.3,33,30,7,0,0,10,17.4969,100,0,0.0,54.5,1,200,0.0,0,0,0,0
2030,2021-03-23 11:52:24,763.567,0,9.96162,17.5078,99.9962,33.5,26.5,30.1542,7.21509,0,200,0.0694774,0,1308.86,30.6361,163.022,86.3235,132119.0,10532.4,59015.3,33,30,7,0,0,10,17.4969,100,0,0.0,53.4,1,200,0.0,0,0,0,0
2031,2021-03-23 11:52:54,763.575,0,9.98768,17.5067,100.002,33.2,25.6,29.5488,7.21808,0,200,0.0692202,0,1308.86,30.6361,163.022,86.3235,132129.0,10534.1,59016.3,33,30,7,0,0,10,17.4969,100,0,0.0,52.6,1,200,0.0,0,0,0,0
2032,2021-03-23 11:53:24,763.583,0,9.99865,17.5163,99.9954,32.8,26.0,29.0432,7.22083,0,200,0.0696967,0,1308.86,30.6361,163.022,86.3235,132139.0,10535.9,59017.3,33,30,7,0,0,10,17.4969,100,0,100.0,0.0,1,200,0.0,0,0,0,0
2033,2021-03-23 11:53:54,763.592,0,9.99846,23.559,100.016,32.4,30.2,28.8133,7.22397,0,200,0.0696008,0,1308.86,30.6361,163.022,86.3235,132149.0,10537.9,59018.3,33,30,7,0,0,10,23.8725,100,0,94.2,0.0,1,200,0.0,0,0,0,0
2034,2021-03-23 11:54:24,763.6,0,9.997,24.7484,99.8719,32.0,32.8,28.7685,7.2271,0,200,0.0694149,0,1308.86,30.6361,163.022,86.3235,132159.0,10540.3,59019.3,33,30,7,0,0,10,24.7227,100,0,90.3,0.0,1,200,0.0,0,0,0,0
2035,2021-03-23 11:54:54,763.608,0,9.98625,25.0288,99.9522,31.9,35.0,28.8418,7.22893,0,200,0.0697551,0,1308.86,30.6361,163.022,86.3235,132169.0,10542.8,59020.3,33,30,7,0,0,10,24.9591,100,0,87.0,0.0,1,200,0.0,0,0,0,0
2036,2021-03-23 11:55:24,763.617,0,9.98097,19.421,99.9979,31.8,37.0,29.1729,7.22959,0,200,0.0686846,0,1308.86,30.6361,163.022,86.3235,132179.0,10545.2,59021.3,33,30,7,0,0,10,19.4157,100,0,84.0,0.0,1,200,0.0,0,0,0,0
2037,2021-03-23 11:55:54,763.625,0,9.98839,19.4349,99.9922,31.8,38.9,29.7627,7.2308,0,200,0.0696412,0,1308.86,30.6361,163.022,86.3235,132189.0,10547.1,59022.3,33,30,7,0,0,10,19.4157,100,0,81.15,0.0,1,200,0.0,0,0,0,0
2038,2021-03-23 11:56:24,763.633,0,10.0001,19.3757,99.9027,31.9,40.6,30.4554,7.23033,0,200,0.0698738,0,1308.86,30.6361,163.022,86.3235,132199.0,10549.1,59023.3,33,30,7,0,0,10,19.4157,100,0,78.6,0.0,1,200,0.0,0,0,0,0
2039,2021-03-23 11:56:54,763.642,0,10.0008,14.3191,100.003,32.1,42.2,31.0158,7.22913,0,200,0.0707266,0,1308.86,30.6361,163.022,86.3235,132209.0,10551.0,59024.3,33,30,7,0,0,10,14.2657,100,0,76.2,0.0,1,200,0.0,0,0,0,0
