,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
2040,2021-03-23 11:57:24,763.65,0,10.0047,11.5311,100.002,32.4,43.8,31.5695,7.22722,0,200,0.0701292,0,1308.86,30.6361,163.022,86.3235,132219.0,10552.3,59025.3,33,30,7,0,0,10,10.8322,100,0,73.8,0.0,1,200,0.0,0,0,0,0
2041,2021-03-23 11:57:54,763.658,0,9.99663,8.6505,99.9965,32.7,45.1,32.1162,7.2253,0,200,0.0698842,0,1308.86,30.6361,163.022,86.3235,132229.0,10553.3,59026.3,33,30,7,0,0,10,7.17875,100,0,72.0,0.0,1,200,0.0,0,0,0,0
2042,2021-03-23 11:58:24,763.667,0,9.99749,5.25987,100.024,33.1,46.1,32.391,7.22169,0,200,0.0692079,0,1308.86,30.6361,163.022,86.3235,132239.0,10553.9,59027.3,33,30,7,0,0,10,4.65288,100,0,0.0,0.0,0,200,0.0,0,0,0,0
2043,2021-03-23 11:58:54,763.675,0,9.97602,3.03956,100.012,33.6,36.6,32.5373,7.21851,0,200,0.0696,0,1308.86,30.6361,163.022,86.3235,132249.0,10554.3,59028.3,33,30,7,0,0,10,2.27903,100,0,0.0,63.6,1,200,0.0,0,0,0,0
2044,2021-03-23 11:59:24,763.683,0,9.97683,-0.0476646,100.009,34.0,33.9,32.4559,7.2152,0,200,0.0697223,0,1308.86,30.6361,163.022,86.3235,132259.0,10554.3,59029.3,33,30,7,0,0,10,1.80123,100,0,0.0,60.7,1,200,0.0,0,0,0,0
2045,2021-03-23 11:59:54,763.692,0,9.98851,-0.0422399,100.011,34.1,31.4,32.1117,7.21339,0,200,0.0693353,0,1308.86,30.6361,163.022,86.3235,132269.0,10554.3,59030.3,33,30,7,0,0,10,2.37058,100,0,0.0,58.4,1,200,0.0,0,0,0,0
2046,2021-03-23 12:00:24,763.7,0,10.0332,4.01335,99.9974,34.1,29.5,31.4691,7.21295,0,200,0.0690562,0,1308.86,30.6361,163.022,86.3235,132279.0,10554.6,59031.3,33,30,7,0,0,10,4.68375,100,0,0.0,56.5,1,200,0.0,0,0,0,0
2047,2021-03-23 12:00:54,763.708,0,9.98757,11.5587,100.022,33.9,28.1,30.7428,7.21419,0,200,0.0696361,0,1308.86,30.6361,163.022,86.3235,132289.0,10555.1,59032.3,33,30,7,0,0,10,11.5836,100,0,0.0,55.0,1,200,0.0,0,0,0,0
2048,2021-03-23 12:01:24,763.717,0,9.98642,11.6218,99.983,33.6,26.8,29.8575,7.21618,0,200,0.0693149,0,1308.86,30.6361,163.022,86.3235,132299.0,10556.3,59033.3,33,30,7,0,0,10,11.5836,100,0,0.0,53.7,1,200,0.0,0,0,0,0
2049,2021-03-23 12:01:54,763.725,0,10.0047,11.5744,99.9194,33.3,25.8,28.9584,7.2185,0,200,0.0696834,0,1308.86,30.6361,163.022,86.3235,132309.0,10557.5,59034.3,33,30,7,0,0,10,16.8369,100,0,0.0,52.8,1,200,0.0,0,0,0,0
2050,2021-03-23 12:02:24,763.733,0,10.0355,21.8088,99.9901,32.9,26.2,27.9613,7.2215,0,200,0.0694291,0,1308.86,30.6361,163.022,86.3235,132319.0,10559.3,59035.3,33,30,7,0,0,10,22.605,100,0,0.0,0.0,0,200,0.0,0,0,0,0
2051,2021-03-23 12:02:54,763.742,0,9.99862,26.4255,100.01,32.5,29.3,27.1073,7.22428,0,200,0.0697033,0,1308.86,30.6361,163.022,86.3235,132329.0,10561.7,59036.3,33,30,7,0,0,10,28.1028,100,0,95.7,0.0,1,200,0.0,0,0,0,0
2052,2021-03-23 12:03:24,763.75,0,9.94654,30.5192,100.005,32.1,32.3,26.8238,7.22783,0,200,0.0683597,0,1308.86,30.6361,163.022,86.3235,132339.0,10564.5,59037.3,33,30,7,0,0,10,31.036,100,0,91.05,0.0,1,200,0.0,0,0,0,0
2053,2021-03-23 12:03:54,763.758,0,9.99851,32.2519,100.004,31.9,34.8,26.8571,7.23035,0,200,0.0701567,0,1308.86,30.6361,163.022,86.3235,132349.0,10567.7,59038.3,33,30,7,0,0,10,32.4658,100,0,87.45,0.0,1,200,0.0,0,0,0,0
2054,2021-03-23 12:04:24,763.767,0,9.98805,32.2653,100.03,31.9,36.6,27.344,7.2317,0,200,0.0697387,0,1308.86,30.6361,163.022,86.3235,132359.0,10570.9,59039.3,33,30,7,0,0,10,31.8439,100,0,84.6,0.0,1,200,0.0,0,0,0,0
2055,2021-03-23 12:04:54,763.775,0,9.98404,30.2985,100.002,31.9,38.5,27.92,7.23215,0,200,0.0703166,0,1308.86,30.6361,163.022,86.3235,132369.0,10574.1,59040.3,33,30,7,0,0,10,29.8496,100,0,81.9,0.0,1,200,0.0,0,0,0,0
2056,2021-03-23 12:05:24,763.783,0,10.0125,27.0538,99.9298,31.9,40.3,28.7678,7.23244,0,200,0.0696992,0,1308.86,30.6361,163.022,86.3235,132379.0,10577.0,59041.3,33,30,7,0,0,10,26.421,100,0,79.05,0.0,1,200,0.0,0,0,0,0
2057,2021-03-23 12:05:54,763.792,0,9.99884,20.4254,100.023,32.1,41.9,29.7216,7.2309,0,200,0.0694936,0,1308.86,30.6361,163.022,86.3235,132389.0,10579.3,59042.3,33,30,7,0,0,10,20.409,100,0,76.8,0.0,1,200,0.0,0,0,0,0
2058,2021-03-23 12:06:24,763.8,0,10.0516,20.3499,99.98,32.4,43.4,31.2561,7.22971,0,200,0.0703,0,1308.86,30.6361,163.022,86.3235,132399.0,10581.3,59043.3,33,30,7,0,0,10,15.2128,100,0,74.4,0.0,1,200,0.0,0,0,0,0
2059,2021-03-23 12:06:54,763.808,0,9.99678,9.1271,99.9933,32.7,44.8,32.1754,7.22706,0,200,0.0693261,0,1308.86,30.6361,163.022,86.3235,132409.0,10582.6,59044.3,33,30,7,0,0,10,8.59962,100,0,72.3,0.0,1,200,0.0,0,0,0,0
2060,2021-03-23 12:07:24,763.817,0,9.99892,3.58029,99.9985,33.0,45.8,33.0723,7.22379,0,200,0.0702651,0,1308.86,30.6361,163.022,86.3235,132419.0,10583.3,59045.3,33,30,7,0,0,10,2.80429,100,0,0.0,0.0,0,200,0.0,0,0,0,0
2061,2021-03-23 12:07:54,763.825,0,9.9671,3.08288,99.9876,33.5,36.6,32.6593,7.221,0,200,0.0704495,0,1308.86,30.6361,163.022,86.3235,132429.0,10583.5,59046.3,33,30,7,0,0,10,3.40813,100,0,0.0,63.4,1,200,0.0,0,0,0,0
2062,2021-03-23 12:08:24,763.833,0,9.97827,3.89843,99.998,33.9,33.6,32.1716,7.21706,0,200,0.0690291,0,1308.86,30.6361,163.022,86.3235,132439.0,10583.9,59047.2,33,30,7,0,0,10,4.61077,100,0,0.0,60.5,1,200,0.0,0,0,0,0
2063,2021-03-23 12:08:54,763.842,0,10.0259,6.64038,99.9974,34.0,31.2,31.4405,7.21536,0,200,0.0701194,0,1308.86,30.6361,163.022,86.3235,132449.0,10584.4,59048.3,33,30,7,0,0,10,7.36729,100,0,0.0,58.2,1,200,0.0,0,0,0,0
2064,2021-03-23 12:09:24,763.85,0,9.98209,14.2667,99.8861,34.0,29.5,30.3216,7.21516,0,200,0.0702424,0,1308.86,30.6361,163.022,86.3235,132459.0,10585.4,59049.2,33,30,7,0,0,10,14.313,100,0,0.0,56.4,1,200,0.0,0,0,0,0
2065,2021-03-23 12:09:54,763.858,0,9.93728,14.3046,100.001,33.8,28.0,29.3278,7.2163,0,200,0.0693617,0,1308.86,30.6361,163.022,86.3235,132469.0,10586.8,59050.2,33,30,7,0,0,10,14.313,100,0,0.0,55.0,1,200,0.0,0,0,0,0
2066,2021-03-23 12:10:24,763.867,0,10.0213,22.7935,100.013,33.5,26.8,28.1279,7.2182,0,200,0.0697898,0,1308.86,30.6361,163.022,86.3235,132479.0,10588.6,59051.2,33,30,7,0,0,10,24.2165,100,0,0.0,53.7,1,200,0.0,0,0,0,0
2067,2021-03-23 12:10:54,763.875,0,9.97412,29.2691,99.9994,33.2,25.8,27.1038,7.22086,0,200,0.0700663,0,1308.86,30.6361,163.022,86.3235,132489.0,10591.2,59052.2,33,30,7,0,0,10,30.5371,100,0,0.0,52.8,1,200,0.0,0,0,0,0
2068,2021-03-23 12:11:24,763.883,0,10.0211,34.5156,99.9963,32.8,26.2,26.5213,7.22403,0,200,0.0693442,0,1308.86,30.6361,163.022,86.3235,132499.0,10594.4,59053.2,33,30,7,0,0,10,35.0486,100,0,100.0,0.0,1,200,0.0,0,0,0,0
2069,2021-03-23 12:11:54,763.892,0,9.99166,37.8966,100.011,32.4,30.4,26.2242,7.22739,0,200,0.0696416,0,1308.86,30.6361,163.022,86.3235,132509.0,10598.0,59054.2,33,30,7,0,0,10,38.3691,100,0,94.05,0.0,1,200,0.0,0,0,0,0
2070,2021-03-23 12:12:24,763.9,0,10.0235,38.9139,100.049,32.1,32.9,26.5303,7.22988,0,200,0.069698,0,1308.86,30.6361,163.022,86.3235,132519.0,10601.9,59055.2,33,30,7,0,0,10,38.6594,100,0,90.15,0.0,1,200,0.0,0,0,0,0
2071,2021-03-23 12:12:54,763.908,0,10.0413,37.5569,100.016,31.9,35.2,27.138,7.23252,0,200,0.0694392,0,1308.86,30.6361,163.022,86.3235,132529.0,10605.7,59056.2,33,30,7,0,0,10,37.2053,100,0,86.7,0.0,1,200,0.0,0,0,0,0
2072,2021-03-23 12:13:24,763.917,0,10.0114,35.2202,100.032,31.9,37.2,27.9433,7.2333,0,200,0.0695484,0,1308.86,30.6361,163.022,86.3235,132539.0,10609.3,59057.3,33,30,7,0,0,10,34.4143,100,0,83.7,0.0,1,200,0.0,0,0,0,0
2073,2021-03-23 12:13:54,763.925,0,9.94046,30.7527,99.9971,31.9,39.0,29.0435,7.23358,0,200,0.0695325,0,1308.86,30.6361,163.022,86.3235,132549.0,10612.7,59058.3,33,30,7,0,0,10,24.8758,100,0,81.0,0.0,1,200,0.0,0,0,0,0
2074,2021-03-23 12:14:24,763.933,0,10.0073,24.8765,99.8952,31.9,40.8,30.0633,7.23351,0,200,0.0702587,0,1308.86,30.6361,163.022,86.3235,132559.0,10615.3,59059.3,33,30,7,0,0,10,24.8758,100,0,78.45,0.0,1,200,0.0,0,0,0,0
2075,2021-03-23 12:14:54,763.942,0,9.95158,24.8786,99.9644,32.2,42.3,30.978,7.23178,0,200,0.0704807,0,1308.86,30.6361,163.022,86.3235,132569.0,10617.8,59060.3,33,30,7,0,0,10,24.8582,100,0,76.05,0.0,1,200,0.0,0,0,0,0
2076,2021-03-23 12:15:24,763.95,0,10.0142,15.6052,99.9738,32.5,43.8,31.9178,7.23037,0,200,0.0690562,0,1308.86,30.6361,163.022,86.3235,132579.0,10619.7,59061.3,33,30,7,0,0,10,14.5396,100,0,73.8,0.0,1,200,0.0,0,0,0,0
2077,2021-03-23 12:15:54,763.958,0,9.98527,10.3071,99.999,32.7,45.2,32.7975,7.22879,0,200,0.0694784,0,1308.86,30.6361,163.022,86.3235,132589.0,10621.1,59062.3,33,30,7,0,0,10,8.98882,100,0,71.7,0.0,1,200,0.0,0,0,0,0
2078,2021-03-23 12:16:24,763.967,0,9.98758,5.78711,99.9972,33.2,45.0,33.1966,7.22499,0,200,0.0698462,0,1308.86,30.6361,163.022,86.3235,132599.0,10621.9,59063.3,33,30,7,0,0,10,5.493,100,0,0.0,72.0,1,200,0.0,0,0,0,0
2079,2021-03-23 12:16:54,763.975,0,9.95897,-0.0274322,99.9543,33.6,35.6,33.6352,7.22143,0,200,0.0698377,0,1308.86,30.6361,163.022,86.3235,132609.0,10622.3,59064.3,33,30,7,0,0,10,1.57553,100,0,0.0,62.5,1,200,0.0,0,0,0,0
2080,2021-03-23 12:17:24,763.983,0,9.99862,-0.0478709,99.9141,34.0,32.8,33.6057,7.219,0,200,0.0695127,0,1308.86,30.6361,163.022,86.3235,132619.0,10622.3,59065.2,33,30,7,0,0,10,0.201041,100,0,0.0,59.7,1,200,0.0,0,0,0,0
2081,2021-03-23 12:17:54,763.992,0,10.0347,-0.071508,100.031,34.0,30.7,33.3386,7.21765,0,200,0.0699814,0,1308.86,30.6361,163.022,86.3235,132629.0,10622.3,59066.2,33,30,7,0,0,10,0.261834,100,0,0.0,57.6,1,200,0.0,0,0,0,0
2082,2021-03-23 12:18:24,764.0,0,9.98179,-0.0718066,100.019,33.9,28.8,32.6874,7.21745,0,200,0.0686233,0,1308.86,30.6361,163.022,86.3235,132639.0,10622.3,59067.2,33,30,7,0,0,10,2.40908,100,0,0.0,55.8,1,200,0.0,0,0,0,0
2083,2021-03-23 12:18:54,764.008,0,10.0036,3.76604,100.042,33.7,27.5,31.9257,7.21905,0,200,0.0692389,0,1308.86,30.6361,163.022,86.3235,132649.0,10622.5,59068.2,33,30,7,0,0,10,4.67761,100,0,0.0,54.4,1,200,0.0,0,0,0,0
2084,2021-03-23 12:19:24,764.017,0,9.97765,6.63709,100.018,33.4,26.4,31.231,7.2212,0,200,0.0691164,0,1308.86,30.6361,163.022,86.3235,132659.0,10623.0,59069.2,33,30,7,0,0,10,7.37304,100,0,0.0,53.4,1,200,0.0,0,0,0,0
2085,2021-03-23 12:19:54,764.025,0,9.99493,13.4204,99.9861,33.0,25.6,30.3244,7.22443,0,200,0.0689526,0,1308.86,30.6361,163.022,86.3235,132669.0,10624.0,59070.2,33,30,7,0,0,10,13.4217,100,0,0.0,51.6698,1,200,0.0,0,0,0,0
2086,2021-03-23 12:20:24,764.033,0,9.99641,13.4043,100.029,32.7,27.2,29.3693,7.22703,0,200,0.0692112,0,1308.86,30.6361,163.022,86.3235,132679.0,10625.4,59071.2,33,30,7,0,0,10,13.4217,100,0,98.7,0.0,1,200,0.0,0,0,0,0
2087,2021-03-23 12:20:54,764.042,0,9.9315,20.8361,100.019,32.3,31.3,28.5624,7.23025,0,200,0.0696399,0,1308.86,30.6361,163.022,86.3235,132689.0,10627.0,59072.2,33,30,7,0,0,10,21.0178,100,0,92.55,0.0,1,200,0.0,0,0,0,0
2088,2021-03-23 12:21:24,764.05,0,9.95678,24.4919,99.9884,32.0,33.5,27.9219,7.23302,0,200,0.07028,0,1308.86,30.6361,163.022,86.3235,132699.0,10629.2,59073.2,33,30,7,0,0,10,25.1255,100,0,89.25,0.0,1,200,0.0,0,0,0,0
2089,2021-03-23 12:21:54,764.058,0,10.0115,27.1663,100.031,31.9,35.9,27.6543,7.23435,0,200,0.0698748,0,1308.86,30.6361,163.022,86.3235,132709.0,10631.8,59074.2,33,30,7,0,0,10,27.5762,100,0,85.65,0.0,1,200,0.0,0,0,0,0
2090,2021-03-23 12:22:24,764.067,0,9.99975,28.0831,99.9968,31.9,37.8,27.7888,7.23547,0,200,0.069549,0,1308.86,30.6361,163.022,86.3235,132719.0,10634.6,59075.2,33,30,7,0,0,10,28.0563,100,0,82.95,0.0,1,200,0.0,0,0,0,0
2091,2021-03-23 12:22:54,764.075,0,9.96405,26.9192,99.988,31.9,39.7,28.3179,7.23565,0,200,0.0704439,0,1308.86,30.6361,163.022,86.3235,132729.0,10637.4,59076.2,33,30,7,0,0,10,26.3914,100,0,79.95,0.0,1,200,0.0,0,0,0,0
2092,2021-03-23 12:23:24,764.083,0,10.004,24.0661,99.896,32.0,41.3,29.0585,7.23493,0,200,0.0697488,0,1308.86,30.6361,163.022,86.3235,132739.0,10639.9,59077.2,33,30,7,0,0,10,18.622,100,0,77.7,0.0,1,200,0.0,0,0,0,0
2093,2021-03-23 12:23:54,764.092,0,10.0236,18.6332,99.9889,32.3,42.9,29.7815,7.23339,0,200,0.0701188,0,1308.86,30.6361,163.022,86.3235,132749.0,10641.8,59078.2,33,30,7,0,0,10,18.622,100,0,75.15,0.0,1,200,0.0,0,0,0,0
2094,2021-03-23 12:24:24,764.1,0,10.0205,18.6066,99.9911,32.6,44.4,30.6183,7.23153,0,200,0.0699287,0,1308.86,30.6361,163.022,86.3235,132759.0,10643.7,59079.2,33,30,7,0,0,10,18.622,100,0,72.9,0.0,1,200,0.0,0,0,0,0
2095,2021-03-23 12:24:54,764.108,0,9.98805,12.2035,100.016,32.9,45.6,31.3659,7.22943,0,200,0.0696832,0,1308.86,30.6361,163.022,86.3235,132769.0,10645.4,59080.2,33,30,7,0,0,10,11.4347,100,0,44.2208,0.0,1,200,0.0,0,0,0,0
2096,2021-03-23 12:25:24,764.117,0,10.004,8.48741,100.015,33.3,38.5,31.8638,7.22557,0,200,0.0697073,0,1308.86,30.6361,163.022,86.3235,132779.0,10646.4,59081.2,33,30,7,0,0,10,8.13586,100,0,0.0,65.3,1,200,0.0,0,0,0,0
2097,2021-03-23 12:25:54,764.125,0,10.0314,5.72815,99.9845,33.8,34.8,32.1849,7.22259,0,200,0.0693244,0,1308.86,30.6361,163.022,86.3235,132789.0,10647.1,59082.2,33,30,7,0,0,10,5.49689,100,0,0.0,61.7,1,200,0.0,0,0,0,0
2098,2021-03-23 12:26:24,764.133,0,9.9938,4.41698,100.02,34.0,32.1,32.2539,7.22018,0,200,0.0704096,0,1308.86,30.6361,163.022,86.3235,132799.0,10647.6,59083.2,33,30,7,0,0,10,4.02715,100,0,0.0,59.1,1,200,0.0,0,0,0,0
2099,2021-03-23 12:26:54,764.142,0,9.99929,4.0165,100.033,34.0,30.1,32.0113,7.21973,0,200,0.0697209,0,1308.86,30.6361,163.022,86.3235,132809.0,10648.0,59084.2,33,30,7,0,0,10,4.16399,100,0,0.0,57.1,1,200,0.0,0,0,0,0
2100,2021-03-23 12:27:24,764.15,0,10.0075,5.05979,100.005,33.9,28.5,31.531,7.22028,0,200,0.0696353,0,1308.86,30.6361,163.022,86.3235,132819.0,10648.5,59085.2,33,30,7,0,0,10,5.67792,100,0,0.0,55.5,1,200,0.0,0,0,0,0
2101,2021-03-23 12:27:54,764.158,0,9.96624,7.40229,100.016,33.6,27.1,30.9755,7.22173,0,200,0.0686052,0,1308.86,30.6361,163.022,86.3235,132829.0,10649.1,59086.2,33,30,7,0,0,10,12.7131,100,0,0.0,54.1,1,200,0.0,0,0,0,0
2102,2021-03-23 12:28:24,764.167,0,9.97745,12.6891,100.005,33.3,26.2,30.4418,7.22425,0,200,0.0698381,0,1308.86,30.6361,163.022,86.3235,132839.0,10650.2,59087.2,33,30,7,0,0,10,12.7131,100,0,0.0,53.1,1,200,0.0,0,0,0,0
2103,2021-03-23 12:28:54,764.175,0,9.91081,12.7021,100.006,32.9,25.4,29.776,7.22689,0,200,0.0697287,0,1308.86,30.6361,163.022,86.3235,132849.0,10651.5,59088.2,33,30,7,0,0,10,12.7131,100,0,0.0,0.0,0,200,0.0,0,0,0,0
2104,2021-03-23 12:29:24,764.183,0,10.0433,12.7133,100.025,32.6,27.4,29.0409,7.22966,0,200,0.068839,0,1308.86,30.6361,163.022,86.3235,132859.0,10652.8,59089.2,33,30,7,0,0,10,12.7131,100,0,98.4,0.0,1,200,0.0,0,0,0,0
2105,2021-03-23 12:29:54,764.192,0,9.98956,19.7697,99.9938,32.2,31.5,28.6136,7.23305,0,200,0.0703927,0,1308.86,30.6361,163.022,86.3235,132869.0,10654.5,59090.2,33,30,7,0,0,10,20.1775,100,0,92.4,0.0,1,200,0.0,0,0,0,0
2106,2021-03-23 12:30:24,764.2,0,10.0228,21.9224,99.9963,31.9,33.9,28.3789,7.2358,0,200,0.0700963,0,1308.86,30.6361,163.022,86.3235,132879.0,10656.6,59091.2,33,30,7,0,0,10,22.1186,100,0,88.65,0.0,1,200,0.0,0,0,0,0
2107,2021-03-23 12:30:54,764.208,0,9.99516,22.7082,99.9845,31.8,35.9,28.4006,7.23742,0,200,0.0699013,0,1308.86,30.6361,163.022,86.3235,132889.0,10658.8,59092.2,33,30,7,0,0,10,22.8328,100,0,85.65,0.0,1,200,0.0,0,0,0,0
2108,2021-03-23 12:31:24,764.217,0,9.98802,22.2698,99.9999,31.8,37.8,28.7199,7.23796,0,200,0.0701503,0,1308.86,30.6361,163.022,86.3235,132899.0,10661.1,59093.2,33,30,7,0,0,10,22.2248,100,0,82.8,0.0,1,200,0.0,0,0,0,0
2109,2021-03-23 12:31:54,764.225,0,9.99627,15.9185,100.019,31.9,39.6,29.1318,7.23812,0,200,0.0702932,0,1308.86,30.6361,163.022,86.3235,132909.0,10663.2,59094.2,33,30,7,0,0,10,15.9095,100,0,80.25,0.0,1,200,0.0,0,0,0,0
2110,2021-03-23 12:32:24,764.233,0,9.98448,15.9199,100.008,31.9,41.4,29.8943,7.2372,0,200,0.069582,0,1308.86,30.6361,163.022,86.3235,132919.0,10664.8,59095.2,33,30,7,0,0,10,15.9095,100,0,77.4,0.0,1,200,0.0,0,0,0,0
2111,2021-03-23 12:32:54,764.242,0,9.99878,15.9292,99.9198,32.2,42.9,30.5087,7.2356,0,200,0.0703363,0,1308.86,30.6361,163.022,86.3235,132929.0,10666.4,59096.2,33,30,7,0,0,10,15.9095,100,0,75.15,0.0,1,200,0.0,0,0,0,0
2112,2021-03-23 12:33:24,764.25,0,10.0103,15.8738,100.028,32.5,44.4,30.9771,7.23356,0,200,0.0691678,0,1308.86,30.6361,163.022,86.3235,132939.0,10667.9,59097.2,33,30,7,0,0,10,15.9095,100,0,72.9,0.0,1,200,0.0,0,0,0,0
2113,2021-03-23 12:33:54,764.258,0,10.0074,8.60051,99.9981,32.8,45.6,31.4746,7.23116,0,200,0.0686362,0,1308.86,30.6361,163.022,86.3235,132949.0,10669.1,59098.2,33,30,7,0,0,10,7.9709,100,0,71.1,0.0,1,200,0.0,0,0,0,0
2114,2021-03-23 12:34:24,764.267,0,9.98599,6.12213,100.052,33.3,45.4,31.7715,7.22753,0,200,0.0696005,0,1308.86,30.6361,163.022,86.3235,132959.0,10669.8,59099.2,33,30,7,0,0,10,5.66039,100,0,0.0,72.4,1,200,0.0,0,0,0,0
2115,2021-03-23 12:34:54,764.275,0,9.99959,4.38733,99.997,33.7,35.8,31.9113,7.22397,0,200,0.0702571,0,1308.86,30.6361,163.022,86.3235,132969.0,10670.3,59100.2,33,30,7,0,0,10,4.41072,100,0,0.0,62.7,1,200,0.0,0,0,0,0
2116,2021-03-23 12:35:24,764.283,0,10.0322,4.05218,99.9137,34.1,32.9,31.6541,7.22063,0,200,0.0697968,0,1308.86,30.6361,163.022,86.3235,132979.0,10670.7,59101.2,33,30,7,0,0,10,4.42174,100,0,0.0,59.8,1,200,0.0,0,0,0,0
2117,2021-03-23 12:35:54,764.292,0,10.0019,5.33335,100.021,34.2,30.8,31.1707,7.21929,0,200,0.0701238,0,1308.86,30.6361,163.022,86.3235,132989.0,10671.2,59102.2,33,30,7,0,0,10,6.11091,100,0,0.0,57.8,1,200,0.0,0,0,0,0
2118,2021-03-23 12:36:24,764.3,0,9.9589,11.7784,100.007,34.1,29.1,30.4562,7.22004,0,200,0.0699027,0,1308.86,30.6361,163.022,86.3235,132999.0,10672.0,59103.2,33,30,7,0,0,10,11.7878,100,0,0.0,56.0,1,200,0.0,0,0,0,0
2119,2021-03-23 12:36:54,764.308,0,9.96087,11.7868,99.9633,33.9,27.7,29.5353,7.2211,0,200,0.0698864,0,1308.86,30.6361,163.022,86.3235,133009.0,10673.2,59104.2,33,30,7,0,0,10,11.7878,100,0,0.0,54.7,1,200,0.0,0,0,0,0
2120,2021-03-23 12:37:24,764.317,0,9.97166,18.2911,100.012,33.6,26.5,28.4611,7.22343,0,200,0.0702092,0,1308.86,30.6361,163.022,86.3235,133019.0,10674.5,59105.2,33,30,7,0,0,10,19.781,100,0,0.0,53.5,1,200,0.0,0,0,0,0
2121,2021-03-23 12:37:54,764.325,0,10.0188,24.6721,99.999,33.2,25.6,27.5653,7.22607,0,200,0.0707148,0,1308.86,30.6361,163.022,86.3235,133029.0,10676.7,59106.2,33,30,7,0,0,10,25.2589,100,0,0.0,52.6,1,200,0.0,0,0,0,0
2122,2021-03-23 12:38:24,764.333,0,10.0285,29.911,99.9995,32.8,25.9,26.7113,7.22935,0,200,0.0696756,0,1308.86,30.6361,163.022,86.3235,133039.0,10679.4,59107.2,33,30,7,0,0,10,30.9939,100,0,100.0,0.0,1,200,0.0,0,0,0,0
2123,2021-03-23 12:38:54,764.342,0,9.99368,34.0055,99.9302,32.4,29.0,26.3205,7.23255,0,200,0.0694219,0,1308.86,30.6361,163.022,86.3235,133049.0,10682.6,59108.2,33,30,7,0,0,10,34.7072,100,0,96.0,0.0,1,200,0.0,0,0,0,0
2124,2021-03-23 12:39:24,764.35,0,10.0244,35.7029,99.9953,32.0,32.0,26.4941,7.23556,0,200,0.0695014,0,1308.86,30.6361,163.022,86.3235,133059.0,10686.1,59109.2,33,30,7,0,0,10,35.662,100,0,91.5,0.0,1,200,0.0,0,0,0,0
2125,2021-03-23 12:39:54,764.358,0,10.0056,35.0755,99.9656,31.9,34.4,26.941,7.23766,0,200,0.0698024,0,1308.86,30.6361,163.022,86.3235,133069.0,10689.7,59110.2,33,30,7,0,0,10,35.0731,100,0,87.9,0.0,1,200,0.0,0,0,0,0
2126,2021-03-23 12:40:24,764.367,0,10.0021,32.0072,100.019,31.7,36.6,27.9015,7.23977,0,200,0.0695319,0,1308.86,30.6361,163.022,86.3235,133079.0,10693.1,59111.2,33,30,7,0,0,10,31.5742,100,0,84.75,0.0,1,200,0.0,0,0,0,0
2127,2021-03-23 12:40:54,764.375,0,10.0036,29.0537,100.013,31.7,38.3,28.9082,7.23951,0,200,0.0695756,0,1308.86,30.6361,163.022,86.3235,133089.0,10696.2,59112.2,33,30,7,0,0,10,27.362,100,0,82.2,0.0,1,200,0.0,0,0,0,0
2128,2021-03-23 12:41:24,764.383,0,10.0043,21.9648,99.9997,31.8,40.2,29.9003,7.23978,0,200,0.0694434,0,1308.86,30.6361,163.022,86.3235,133099.0,10698.6,59113.2,33,30,7,0,0,10,21.9644,100,0,79.2,0.0,1,200,0.0,0,0,0,0
2129,2021-03-23 12:41:54,764.392,0,9.97783,21.9228,100.018,31.9,41.7,31.0955,7.23901,0,200,0.0706317,0,1308.86,30.6361,163.022,86.3235,133109.0,10700.8,59114.2,33,30,7,0,0,10,16.4539,100,0,76.95,0.0,1,200,0.0,0,0,0,0
2130,2021-03-23 12:42:24,764.4,0,10.0102,12.1846,100.001,32.2,43.3,31.9948,7.23718,0,200,0.0688822,0,1308.86,30.6361,163.022,86.3235,133119.0,10702.3,59115.2,33,30,7,0,0,10,11.1926,100,0,74.55,0.0,1,200,0.0,0,0,0,0
2131,2021-03-23 12:42:54,764.408,0,9.97759,7.50359,99.9753,32.6,44.7,32.6275,7.23545,0,200,0.0687281,0,1308.86,30.6361,163.022,86.3235,133129.0,10703.3,59116.2,33,30,7,0,0,10,6.85844,100,0,72.45,0.0,1,200,0.0,0,0,0,0
2132,2021-03-23 12:43:24,764.417,0,9.98153,2.74907,99.9981,32.9,46.0,33.3192,7.23224,0,200,0.0691469,0,1308.86,30.6361,163.022,86.3235,133139.0,10703.8,59117.2,33,30,7,0,0,10,1.876,100,0,43.4706,0.0,1,200,0.0,0,0,0,0
2133,2021-03-23 12:43:54,764.425,0,10.0636,-0.0527089,100.004,33.3,38.6,33.7923,7.22872,0,200,0.0693129,0,1308.86,30.6361,163.022,86.3235,133149.0,10703.8,59118.2,33,30,7,0,0,10,0.0,100,0,0.0,65.5,1,200,0.0,0,0,0,0
2134,2021-03-23 12:44:24,764.433,0,9.99742,-0.0469429,99.9969,33.8,35.0,33.8288,7.22508,0,200,0.0691477,0,1308.86,30.6361,163.022,86.3235,133159.0,10703.8,59119.2,33,30,7,0,0,10,0.0,100,0,0.0,61.8,1,200,0.0,0,0,0,0
2135,2021-03-23 12:44:54,764.442,0,9.9944,-0.0534238,100.006,34.1,32.1,33.5814,7.22277,0,200,0.0691268,0,1308.86,30.6361,163.022,86.3235,133169.0,10703.8,59120.2,33,30,7,0,0,10,0.108676,100,0,0.0,59.1,1,200,0.0,0,0,0,0
2136,2021-03-23 12:45:24,764.45,0,9.98967,-0.0692405,100.055,34.1,30.2,32.9333,7.22171,0,200,0.0693421,0,1308.86,30.6361,163.022,86.3235,133179.0,10703.8,59121.2,33,30,7,0,0,10,1.71177,100,0,0.0,57.2,1,200,0.0,0,0,0,0
2137,2021-03-23 12:45:54,764.458,0,10.0007,3.85812,100.004,33.9,28.6,32.2689,7.22221,0,200,0.0699568,0,1308.86,30.6361,163.022,86.3235,133189.0,10703.9,59122.2,33,30,7,0,0,10,3.74414,100,0,0.0,55.6,1,200,0.0,0,0,0,0
2138,2021-03-23 12:46:24,764.467,0,10.0379,7.47942,100.011,33.7,27.2,31.1661,7.22351,0,200,0.0694829,0,1308.86,30.6361,163.022,86.3235,133199.0,10704.5,59123.2,33,30,7,0,0,10,8.42626,100,0,0.0,54.1,1,200,0.0,0,0,0,0
2139,2021-03-23 12:46:54,764.475,0,9.98218,14.1756,99.9737,33.4,26.2,30.0549,7.22624,0,200,0.0684987,0,1308.86,30.6361,163.022,86.3235,133209.0,10705.7,59124.2,33,30,7,0,0,10,14.1702,100,0,0.0,53.2,1,200,0.0,0,0,0,0
2140,2021-03-23 12:47:24,764.483,0,9.99782,14.1603,100.002,33.0,25.4,29.0389,7.22855,0,200,0.0694866,0,1308.86,30.6361,163.022,86.3235,133219.0,10707.1,59125.2,33,30,7,0,0,10,14.1702,100,0,0.0,1.64388,1,200,0.0,0,0,0,0
2141,2021-03-23 12:47:54,764.492,0,10.001,24.6403,100.023,32.7,27.4,27.8669,7.23198,0,200,0.0694583,0,1308.86,30.6361,163.022,86.3235,133229.0,10709.1,59126.2,33,30,7,0,0,10,25.6177,100,0,98.4,0.0,1,200,0.0,0,0,0,0
2142,2021-03-23 12:48:24,764.5,0,10.0105,30.2448,99.9854,32.2,31.5,27.0357,7.23527,0,200,0.0696037,0,1308.86,30.6361,163.022,86.3235,133239.0,10711.8,59127.2,33,30,7,0,0,10,30.7287,100,0,92.4,0.0,1,200,0.0,0,0,0,0
2143,2021-03-23 12:48:54,764.508,0,10.0016,33.1814,100.0,31.9,34.0,26.7914,7.23753,0,200,0.0700173,0,1308.86,30.6361,163.022,86.3235,133249.0,10714.9,59128.2,33,30,7,0,0,10,33.6276,100,0,88.65,0.0,1,200,0.0,0,0,0,0
2144,2021-03-23 12:49:24,764.517,0,10.025,35.0532,99.92,31.9,36.0,26.8646,7.23923,0,200,0.0695683,0,1308.86,30.6361,163.022,86.3235,133259.0,10718.4,59129.2,33,30,7,0,0,10,35.058,100,0,85.5,0.0,1,200,0.0,0,0,0,0
2145,2021-03-23 12:49:54,764.525,0,10.0066,33.8579,100.024,31.8,38.0,27.5193,7.24011,0,200,0.0696396,0,1308.86,30.6361,163.022,86.3235,133269.0,10721.8,59130.2,33,30,7,0,0,10,33.1976,100,0,82.5,0.0,1,200,0.0,0,0,0,0
2146,2021-03-23 12:50:24,764.533,0,10.0327,31.0061,100.013,31.9,39.7,28.3422,7.23986,0,200,0.0700362,0,1308.86,30.6361,163.022,86.3235,133279.0,10725.1,59131.2,33,30,7,0,0,10,30.1262,100,0,79.95,0.0,1,200,0.0,0,0,0,0
2147,2021-03-23 12:50:54,764.542,0,10.0282,22.2067,99.974,32.0,41.4,29.3529,7.23898,0,200,0.0690449,0,1308.86,30.6361,163.022,86.3235,133289.0,10727.9,59132.2,33,30,7,0,0,10,22.2249,100,0,77.4,0.0,1,200,0.0,0,0,0,0
2148,2021-03-23 12:51:24,764.55,0,9.94912,22.2411,100.02,32.2,43.0,30.4012,7.23838,0,200,0.0702555,0,1308.86,30.6361,163.022,86.3235,133299.0,10730.1,59133.2,33,30,7,0,0,10,22.2249,100,0,75.15,0.0,1,200,0.0,0,0,0,0
2149,2021-03-23 12:51:54,764.558,0,10.0023,16.382,99.998,32.6,44.4,31.3462,7.23657,0,200,0.0700615,0,1308.86,30.6361,163.022,86.3235,133309.0,10732.3,59134.2,33,30,7,0,0,10,15.2799,100,0,72.9,0.0,1,200,0.0,0,0,0,0
2150,2021-03-23 12:52:24,764.567,0,9.99654,10.7197,99.9925,32.9,45.6,32.1832,7.23369,0,200,0.0698735,0,1308.86,30.6361,163.022,86.3235,133319.0,10733.7,59135.2,33,30,7,0,0,10,10.1898,100,0,43.958,0.0,1,200,0.0,0,0,0,0
2151,2021-03-23 12:52:54,764.575,0,9.98166,6.29078,100.043,33.3,38.8,32.885,7.23025,0,200,0.0695269,0,1308.86,30.6361,163.022,86.3235,133329.0,10734.5,59136.2,33,30,7,0,0,10,5.38137,100,0,0.0,65.6,1,200,0.0,0,0,0,0
2152,2021-03-23 12:53:24,764.583,0,10.0179,2.64541,99.9093,33.8,34.9,33.2291,7.22684,0,200,0.0694022,0,1308.86,30.6361,163.022,86.3235,133339.0,10735.0,59137.2,33,30,7,0,0,10,2.12225,100,0,0.0,61.8,1,200,0.0,0,0,0,0
2153,2021-03-23 12:53:54,764.592,0,10.056,-0.0435843,100.011,34.0,32.1,33.3122,7.2245,0,200,0.0688435,0,1308.86,30.6361,163.022,86.3235,133349.0,10735.0,59138.2,33,30,7,0,0,10,0.0635588,100,0,0.0,59.0,1,200,0.0,0,0,0,0
2154,2021-03-23 12:54:24,764.6,0,10.0068,-0.0507248,100.0,34.0,30.2,33.1251,7.22357,0,200,0.0698015,0,1308.86,30.6361,163.022,86.3235,133359.0,10735.0,59139.2,33,30,7,0,0,10,0.0,100,0,0.0,57.1,1,200,0.0,0,0,0,0
2155,2021-03-23 12:54:54,764.608,0,9.99768,-0.0302556,99.9986,33.9,28.6,32.5902,7.22392,0,200,0.0691306,0,1308.86,30.6361,163.022,86.3235,133369.0,10735.0,59140.2,33,30,7,0,0,10,1.30786,100,0,0.0,55.5,1,200,0.0,0,0,0,0
2156,2021-03-23 12:55:24,764.617,0,9.99391,2.76621,100.011,33.7,27.2,32.0086,7.22597,0,200,0.0693403,0,1308.86,30.6361,163.022,86.3235,133379.0,10735.0,59141.2,33,30,7,0,0,10,3.06718,100,0,0.0,54.2,1,200,0.0,0,0,0,0
2157,2021-03-23 12:55:54,764.625,0,9.98418,5.14376,100.014,33.3,26.2,31.4112,7.22747,0,200,0.0693098,0,1308.86,30.6361,163.022,86.3235,133389.0,10735.4,59142.2,33,30,7,0,0,10,5.209,100,0,0.0,53.2,1,200,0.0,0,0,0,0
2158,2021-03-23 12:56:24,764.633,0,9.98815,11.9409,100.013,33.0,25.4,30.7473,7.23065,0,200,0.0701068,0,1308.86,30.6361,163.022,86.3235,133399.0,10736.1,59143.2,33,30,7,0,0,10,11.912,100,0,0.0,1.64395,1,200,0.0,0,0,0,0
2159,2021-03-23 12:56:54,764.642,0,10.0211,11.9056,100.005,32.6,27.4,29.8434,7.23319,0,200,0.0686767,0,1308.86,30.6361,163.022,86.3235,133409.0,10737.3,59144.2,33,30,7,0,0,10,11.912,100,0,98.4,0.0,1,200,0.0,0,0,0,0
2160,2021-03-23 12:57:24,764.65,0,9.99796,11.9131,100.009,32.2,31.6,29.1112,7.23663,0,200,0.0693976,0,1308.86,30.6361,163.022,86.3235,133419.0,10738.5,59145.2,33,30,7,0,0,10,11.912,100,0,92.25,0.0,1,200,0.0,0,0,0,0
2161,2021-03-23 12:57:54,764.658,0,9.99701,19.7427,100.008,31.9,33.9,28.4296,7.23928,0,200,0.0694991,0,1308.86,30.6361,163.022,86.3235,133429.0,10740.1,59146.2,33,30,7,0,0,10,20.3936,100,0,88.65,0.0,1,200,0.0,0,0,0,0
2162,2021-03-23 12:58:24,764.667,0,10.0058,23.2695,100.026,31.8,36.0,28.0157,7.24068,0,200,0.0700241,0,1308.86,30.6361,163.022,86.3235,133439.0,10742.2,59147.2,33,30,7,0,0,10,23.3908,100,0,85.5,0.0,1,200,0.0,0,0,0,0
2163,2021-03-23 12:58:54,764.675,0,9.99028,24.5864,99.9861,31.8,37.9,27.9501,7.24121,0,200,0.0695316,0,1308.86,30.6361,163.022,86.3235,133449.0,10744.6,59148.2,33,30,7,0,0,10,24.7389,100,0,82.65,0.0,1,200,0.0,0,0,0,0
2164,2021-03-23 12:59:24,764.683,0,9.92689,24.769,100.003,31.9,39.6,28.1752,7.24134,0,200,0.0691218,0,1308.86,30.6361,163.022,86.3235,133459.0,10747.1,59149.2,33,30,7,0,0,10,24.5942,100,0,80.1,0.0,1,200,0.0,0,0,0,0
2165,2021-03-23 12:59:54,764.692,0,9.98241,23.2719,100.01,32.0,41.4,28.7282,7.24087,0,200,0.0697204,0,1308.86,30.6361,163.022,86.3235,133469.0,10749.5,59150.2,33,30,7,0,0,10,22.2569,100,0,77.4,0.0,1,200,0.0,0,0,0,0
2166,2021-03-23 13:00:24,764.7,0,10.0437,16.4977,99.9759,32.2,42.8,29.289,7.2389,0,200,0.0697306,0,1308.86,30.6361,163.022,86.3235,133479.0,10751.5,59151.2,33,30,7,0,0,10,16.488,100,0,75.15,0.0,1,200,0.0,0,0,0,0
2167,2021-03-23 13:00:54,764.708,0,9.97682,16.4865,100.001,32.6,44.3,29.907,7.237,0,200,0.0695706,0,1308.86,30.6361,163.022,86.3235,133489.0,10753.2,59152.2,33,30,7,0,0,10,16.488,100,0,73.05,0.0,1,200,0.0,0,0,0,0
2168,2021-03-23 13:01:24,764.717,0,10.0226,16.4398,99.9906,32.8,45.5,30.5861,7.23419,0,200,0.0697282,0,1308.86,30.6361,163.022,86.3235,133499.0,10754.8,59153.2,33,30,7,0,0,10,16.488,100,0,71.25,0.0,1,200,0.0,0,0,0,0
2169,2021-03-23 13:01:54,764.725,0,10.0064,16.4883,99.9941,33.3,44.7,31.0629,7.23081,0,200,0.0694062,0,1308.86,30.6361,163.022,86.3235,133509.0,10756.5,59154.2,33,30,7,0,0,10,11.1493,100,0,0.0,71.7,1,200,0.0,0,0,0,0
2170,2021-03-23 13:02:24,764.733,0,9.95366,9.45951,100.041,33.8,35.7,31.2654,7.22685,0,200,0.069966,0,1308.86,30.6361,163.022,86.3235,133519.0,10757.7,59155.2,33,30,7,0,0,10,9.53605,100,0,0.0,62.6,1,200,0.0,0,0,0,0
2171,2021-03-23 13:02:54,764.742,0,9.99963,8.16747,100.013,34.1,32.8,31.3994,7.22414,0,200,0.0690945,0,1308.86,30.6361,163.022,86.3235,133529.0,10758.6,59156.2,33,30,7,0,0,10,8.17678,100,0,0.0,59.7,1,200,0.0,0,0,0,0
2172,2021-03-23 13:03:24,764.75,0,9.96156,8.59816,100.007,34.2,30.8,31.1431,7.22354,0,200,0.0693139,0,1308.86,30.6361,163.022,86.3235,133539.0,10759.4,59157.2,33,30,7,0,0,10,8.80393,100,0,0.0,57.7,1,200,0.0,0,0,0,0
2173,2021-03-23 13:03:54,764.758,0,10.0157,14.244,100.01,34.1,28.9,30.7466,7.22343,0,200,0.0690755,0,1308.86,30.6361,163.022,86.3235,133549.0,10760.4,59158.2,33,30,7,0,0,10,14.2425,100,0,0.0,55.9,1,200,0.0,0,0,0,0
2174,2021-03-23 13:04:24,764.767,0,10.0151,14.2372,100.046,33.9,27.5,30.1443,7.22495,0,200,0.0696065,0,1308.86,30.6361,163.022,86.3235,133559.0,10761.8,59159.2,33,30,7,0,0,10,14.2425,100,0,0.0,54.5,1,200,0.0,0,0,0,0
2175,2021-03-23 13:04:54,764.775,0,9.97812,14.25,100.04,33.5,26.5,29.6233,7.22733,0,200,0.0693612,0,1308.86,30.6361,163.022,86.3235,133569.0,10763.2,59160.2,33,30,7,0,0,10,14.2425,100,0,0.0,53.4,1,200,0.0,0,0,0,0
2176,2021-03-23 13:05:24,764.783,0,9.96117,14.2878,99.9997,33.2,25.6,29.0828,7.22959,0,200,0.0697098,0,1308.86,30.6361,163.022,86.3235,133579.0,10764.6,59161.2,33,30,7,0,0,10,14.2425,100,0,0.0,52.6,1,200,0.0,0,0,0,0
2177,2021-03-23 13:05:54,764.792,0,9.98426,21.0248,100.005,32.8,25.9,28.6586,7.23245,0,200,0.0692571,0,1308.86,30.6361,163.022,86.3235,133589.0,10766.5,59162.2,33,30,7,0,0,10,21.7943,100,0,100.0,0.0,1,200,0.0,0,0,0,0
2178,2021-03-23 13:06:24,764.8,0,10.0344,23.5978,100.007,32.4,30.3,28.2936,7.236,0,200,0.0705047,0,1308.86,30.6361,163.022,86.3235,133599.0,10768.7,59163.2,33,30,7,0,0,10,24.0631,100,0,94.05,0.0,1,200,0.0,0,0,0,0
2179,2021-03-23 13:06:54,764.808,0,10.0093,25.2318,99.9859,32.0,32.8,28.2468,7.23917,0,200,0.0700461,0,1308.86,30.6361,163.022,86.3235,133609.0,10771.1,59164.2,33,30,7,0,0,10,25.1748,100,0,90.45,0.0,1,200,0.0,0,0,0,0
2180,2021-03-23 13:07:24,764.817,0,10.0119,25.3983,99.9917,31.9,35.0,28.3857,7.2406,0,200,0.0691038,0,1308.86,30.6361,163.022,86.3235,133619.0,10773.7,59165.2,33,30,7,0,0,10,25.3371,100,0,87.0,0.0,1,200,0.0,0,0,0,0
2181,2021-03-23 13:07:54,764.825,0,9.98038,24.259,99.9895,31.8,37.0,28.8729,7.24218,0,200,0.0700145,0,1308.86,30.6361,163.022,86.3235,133629.0,10776.2,59166.2,33,30,7,0,0,10,23.5978,100,0,84.0,0.0,1,200,0.0,0,0,0,0
2182,2021-03-23 13:08:24,764.833,0,10.0277,18.1327,99.9977,31.8,38.9,29.4742,7.2418,0,200,0.0697643,0,1308.86,30.6361,163.022,86.3235,133639.0,10778.3,59167.2,33,30,7,0,0,10,18.1325,100,0,81.15,0.0,1,200,0.0,0,0,0,0
2183,2021-03-23 13:08:54,764.842,0,9.99903,18.1268,99.9954,31.9,40.6,30.1992,7.24187,0,200,0.0688925,0,1308.86,30.6361,163.022,86.3235,133649.0,10780.1,59168.2,33,30,7,0,0,10,18.1325,100,0,78.6,0.0,1,200,0.0,0,0,0,0
2184,2021-03-23 13:09:24,764.85,0,10.0084,18.1202,99.9999,32.1,42.2,30.8946,7.24101,0,200,0.0689132,0,1308.86,30.6361,163.022,86.3235,133659.0,10781.9,59169.2,33,30,7,0,0,10,18.1325,100,0,76.2,0.0,1,200,0.0,0,0,0,0
2185,2021-03-23 13:09:54,764.858,0,9.99994,11.3604,99.9813,32.4,43.8,31.406,7.23873,0,200,0.0690553,0,1308.86,30.6361,163.022,86.3235,133669.0,10783.4,59170.2,33,30,7,0,0,10,10.6492,100,0,73.95,0.0,1,200,0.0,0,0,0,0
2186,2021-03-23 13:10:24,764.867,0,10.0007,7.76704,100.02,32.7,45.0,31.9969,7.23657,0,200,0.0694293,0,1308.86,30.6361,163.022,86.3235,133679.0,10784.4,59171.2,33,30,7,0,0,10,6.82286,100,0,72.0,0.0,1,200,0.0,0,0,0,0
2187,2021-03-23 13:10:54,764.875,0,10.0115,4.17536,99.9934,33.1,46.1,32.4201,7.23316,0,200,0.0694252,0,1308.86,30.6361,163.022,86.3235,133689.0,10785.0,59172.2,33,30,7,0,0,10,3.5867,100,0,0.0,0.0,0,200,0.0,0,0,0,0
2188,2021-03-23 13:11:24,764.883,0,10.012,-0.0125991,99.9891,33.6,36.7,32.6688,7.22958,0,200,0.0694233,0,1308.86,30.6361,163.022,86.3235,133699.0,10785.2,59173.2,33,30,7,0,0,10,1.05577,100,0,0.0,63.6,1,200,0.0,0,0,0,0
2189,2021-03-23 13:11:54,764.892,0,9.99519,-0.0145486,99.999,34.0,33.9,32.557,7.22554,0,200,0.069472,0,1308.86,30.6361,163.022,86.3235,133709.0,10785.2,59174.2,33,30,7,0,0,10,0.346532,100,0,0.0,60.9,1,200,0.0,0,0,0,0
2190,2021-03-23 13:12:24,764.9,0,9.99731,-0.0266849,99.9789,34.1,31.4,32.2194,7.22425,0,200,0.0685726,0,1308.86,30.6361,163.022,86.3235,133719.0,10785.2,59175.2,33,30,7,0,0,10,0.871619,100,0,0.0,58.3,1,200,0.0,0,0,0,0
2191,2021-03-23 13:12:54,764.908,0,9.99494,-0.0103666,99.8976,34.1,29.6,31.6725,7.22346,0,200,0.0685745,0,1308.86,30.6361,163.022,86.3235,133729.0,10785.2,59176.2,33,30,7,0,0,10,2.62516,100,0,0.0,56.5,1,200,0.0,0,0,0,0
2192,2021-03-23 13:13:24,764.917,0,9.93075,10.4431,99.9978,33.9,28.1,30.8797,7.22468,0,200,0.069483,0,1308.86,30.6361,163.022,86.3235,133739.0,10785.5,59177.2,33,30,7,0,0,10,10.4484,100,0,0.0,55.0,1,200,0.0,0,0,0,0
2193,2021-03-23 13:13:54,764.925,0,9.98192,10.4532,100.009,33.6,26.8,30.0221,7.22693,0,200,0.0687196,0,1308.86,30.6361,163.022,86.3235,133749.0,10786.6,59178.2,33,30,7,0,0,10,10.4484,100,0,0.0,53.8,1,200,0.0,0,0,0,0
2194,2021-03-23 13:14:24,764.933,0,10.031,10.4465,99.995,33.3,25.9,29.083,7.22884,0,200,0.0694209,0,1308.86,30.6361,163.022,86.3235,133759.0,10787.6,59179.2,33,30,7,0,0,10,10.4484,100,0,0.0,52.9,1,200,0.0,0,0,0,0
2195,,764.942,0,9.99466,18.751,99.9799,32.9,26.2,28.1917,7.23147,0,200,0.0690917,0,1308.86,30.6361,163.022,86.3235,133769.0,10789.2,59180.2,33,30,7,0,0,10,20.1123,100,0,0.0,0.0,0,200,0.0,0,0,0,0
2196,2021-03-23 13:15:24,764.95,0,9.98813,24.8733,99.9779,32.6,29.3,27.2915,7.23521,0,200,0.0690292,0,1308.86,30.6361,163.022,86.3235,133779.0,10791.3,59181.2,33,30,7,0,0,10,26.0889,100,0,95.55,0.0,1,200,0.0,0,0,0,0
2197,2021-03-23 13:15:54,764.958,0,10.0019,29.1662,100.024,32.1,32.3,26.7745,7.23804,0,200,0.0684603,0,1308.86,30.6361,163.022,86.3235,133789.0,10794.1,59182.2,33,30,7,0,0,10,29.8608,100,0,91.05,0.0,1,200,0.0,0,0,0,0
2198,2021-03-23 13:16:24,764.967,0,10.0107,31.5508,99.9942,31.9,34.6,26.705,7.24053,0,200,0.0693441,0,1308.86,30.6361,163.022,86.3235,133799.0,10797.1,59183.2,33,30,7,0,0,10,31.8566,100,0,87.6,0.0,1,200,0.0,0,0,0,0
2199,2021-03-23 13:16:54,764.975,0,9.98715,32.2067,99.9771,31.9,36.6,27.0343,7.24167,0,200,0.0686426,0,1308.86,30.6361,163.022,86.3235,133809.0,10800.3,59184.2,33,30,7,0,0,10,32.1301,100,0,84.6,0.0,1,200,0.0,0,0,0,0
2200,2021-03-23 13:17:24,764.983,0,9.99728,31.3127,100.011,31.9,38.5,27.6571,7.24251,0,200,0.0702144,0,1308.86,30.6361,163.022,86.3235,133819.0,10803.5,59185.2,33,30,7,0,0,10,30.0557,100,0,81.75,0.0,1,200,0.0,0,0,0,0
2201,2021-03-23 13:17:54,764.992,0,9.99947,28.3134,100.048,31.9,40.2,28.5412,7.24244,0,200,0.0694171,0,1308.86,30.6361,163.022,86.3235,133829.0,10806.4,59186.2,33,30,7,0,0,10,27.2239,100,0,79.2,0.0,1,200,0.0,0,0,0,0
2202,2021-03-23 13:18:24,765.0,0,10.0031,19.6916,99.9034,32.1,41.9,29.3219,7.24111,0,200,0.0700662,0,1308.86,30.6361,163.022,86.3235,133839.0,10808.9,59187.2,33,30,7,0,0,10,19.6889,100,0,76.8,0.0,1,200,0.0,0,0,0,0
2203,2021-03-23 13:18:54,765.008,0,9.97461,19.6726,100.011,32.4,43.4,30.128,7.23951,0,200,0.0696397,0,1308.86,30.6361,163.022,86.3235,133849.0,10810.9,59188.2,33,30,7,0,0,10,19.6889,100,0,74.4,0.0,1,200,0.0,0,0,0,0
2204,2021-03-23 13:19:24,765.017,0,9.98785,19.7416,99.9947,32.7,44.7,31.0364,7.23702,0,200,0.0692673,0,1308.86,30.6361,163.022,86.3235,133859.0,10812.8,59189.2,33,30,7,0,0,10,19.6889,100,0,72.45,0.0,1,200,0.0,0,0,0,0
2205,2021-03-23 13:19:54,765.025,0,10.0611,11.1896,100.03,33.0,46.1,31.6027,7.23427,0,200,0.0690269,0,1308.86,30.6361,163.022,86.3235,133869.0,10814.3,59190.2,33,30,7,0,0,10,11.0048,100,0,0.0,0.0,0,200,0.0,0,0,0,0
2206,2021-03-23 13:20:24,765.033,0,10.0036,8.10225,100.037,33.5,36.6,32.0636,7.2308,0,200,0.0692685,0,1308.86,30.6361,163.022,86.3235,133879.0,10815.3,59191.2,33,30,7,0,0,10,7.76897,100,0,0.0,63.6,1,200,0.0,0,0,0,0
2207,2021-03-23 13:20:54,765.042,0,9.98157,6.18731,99.9752,33.9,33.9,32.2305,7.22676,0,200,0.0691753,0,1308.86,30.6361,163.022,86.3235,133889.0,10816.0,59192.2,33,30,7,0,0,10,5.84724,100,0,0.0,60.7,1,200,0.0,0,0,0,0
2208,2021-03-23 13:21:24,765.05,0,10.0348,4.80734,100.031,34.1,31.3,32.1791,7.22553,0,200,0.0688551,0,1308.86,30.6361,163.022,86.3235,133899.0,10816.6,59193.2,33,30,7,0,0,10,4.98174,100,0,0.0,58.3,1,200,0.0,0,0,0,0
2209,2021-03-23 13:21:54,765.058,0,10.0288,5.33084,99.9178,34.0,29.6,31.8245,7.22544,0,200,0.0699499,0,1308.86,30.6361,163.022,86.3235,133909.0,10817.1,59194.2,33,30,7,0,0,10,5.7486,100,0,0.0,56.5,1,200,0.0,0,0,0,0
2210,2021-03-23 13:22:24,765.067,0,10.0108,7.28995,99.9911,33.8,28.1,31.2826,7.22608,0,200,0.0693632,0,1308.86,30.6361,163.022,86.3235,133919.0,10817.7,59195.2,33,30,7,0,0,10,7.68189,100,0,0.0,55.0,1,200,0.0,0,0,0,0
2211,2021-03-23 13:22:54,765.075,0,9.96885,13.8358,99.8958,33.6,26.8,30.6237,7.22836,0,200,0.0694559,0,1308.86,30.6361,163.022,86.3235,133929.0,10818.7,59196.2,33,30,7,0,0,10,13.8419,100,0,0.0,53.8,1,200,0.0,0,0,0,0
2212,2021-03-23 13:23:24,765.083,0,9.97102,13.829,100.035,33.2,25.9,29.9693,7.23021,0,200,0.0692601,0,1308.86,30.6361,163.022,86.3235,133939.0,10820.1,59197.2,33,30,7,0,0,10,13.8419,100,0,0.0,52.8,1,200,0.0,0,0,0,0
2213,2021-03-23 13:23:54,765.092,0,10.03,13.8399,99.9974,32.8,26.3,29.3587,7.23382,0,200,0.0681998,0,1308.86,30.6361,163.022,86.3235,133949.0,10821.4,59198.2,33,30,7,0,0,10,13.8419,100,0,0.0,0.0,0,200,0.0,0,0,0,0
2214,2021-03-23 13:24:24,765.1,0,10.0003,19.7545,100.009,32.5,29.3,28.7545,7.23688,0,200,0.068626,0,1308.86,30.6361,163.022,86.3235,133959.0,10823.0,59199.2,33,30,7,0,0,10,19.7964,100,0,95.55,0.0,1,200,0.0,0,0,0,0
2215,2021-03-23 13:24:54,765.108,0,9.99792,21.6589,100.051,32.1,32.2,28.5749,7.23912,0,200,0.07069,0,1308.86,30.6361,163.022,86.3235,133969.0,10825.0,59200.2,33,30,7,0,0,10,21.8843,100,0,91.2,0.0,1,200,0.0,0,0,0,0
2216,2021-03-23 13:25:24,765.117,0,10.0038,22.9984,99.9929,31.9,34.6,28.4648,7.24202,0,200,0.0697894,0,1308.86,30.6361,163.022,86.3235,133979.0,10827.3,59201.2,33,30,7,0,0,10,23.1839,100,0,87.6,0.0,1,200,0.0,0,0,0,0
2217,2021-03-23 13:25:54,765.125,0,10.0037,23.1669,99.9987,31.8,36.6,28.7021,7.24319,0,200,0.0698632,0,1308.86,30.6361,163.022,86.3235,133989.0,10829.6,59202.2,33,30,7,0,0,10,22.7411,100,0,84.6,0.0,1,200,0.0,0,0,0,0
2218,2021-03-23 13:26:24,765.133,0,10.0214,16.7189,99.9962,31.8,38.4,29.0672,7.24362,0,200,0.0687379,0,1308.86,30.6361,163.022,86.3235,133999.0,10831.9,59203.2,33,30,7,0,0,10,16.7324,100,0,81.9,0.0,1,200,0.0,0,0,0,0
2219,2021-03-23 13:26:54,765.142,0,10.0105,16.6988,99.9966,31.9,40.3,29.6587,7.24292,0,200,0.0691733,0,1308.86,30.6361,163.022,86.3235,134009.0,10833.5,59204.2,33,30,7,0,0,10,16.7324,100,0,79.05,0.0,1,200,0.0,0,0,0,0
2220,2021-03-23 13:27:24,765.15,0,9.98821,16.726,99.9974,32.0,41.9,30.3134,7.24206,0,200,0.0700214,0,1308.86,30.6361,163.022,86.3235,134019.0,10835.2,59205.2,33,30,7,0,0,10,16.7324,100,0,76.8,0.0,1,200,0.0,0,0,0,0
2221,2021-03-23 13:27:54,765.158,0,10.0021,16.731,100.039,32.3,43.4,30.8406,7.24028,0,200,0.0701835,0,1308.86,30.6361,163.022,86.3235,134029.0,10836.9,59206.2,33,30,7,0,0,10,16.7324,100,0,74.4,0.0,1,200,0.0,0,0,0,0
2222,2021-03-23 13:28:24,765.167,0,10.0108,10.5779,100.022,32.7,44.8,31.2517,7.23816,0,200,0.0688277,0,1308.86,30.6361,163.022,86.3235,134039.0,10838.3,59207.2,33,30,7,0,0,10,10.0555,100,0,72.3,0.0,1,200,0.0,0,0,0,0
2223,2021-03-23 13:28:54,765.175,0,10.004,7.6048,100.014,33.0,46.1,31.6807,7.23533,0,200,0.0692306,0,1308.86,30.6361,163.022,86.3235,134049.0,10839.2,59208.2,33,30,7,0,0,10,7.15394,100,0,0.0,0.0,0,200,0.0,0,0,0,0
2224,2021-03-23 13:29:24,765.183,0,10.0311,5.71245,100.007,33.5,38.6,31.89,7.23134,0,200,0.0695268,0,1308.86,30.6361,163.022,86.3235,134059.0,10839.9,59209.2,33,30,7,0,0,10,5.22067,100,0,0.0,65.5,1,200,0.0,0,0,0,0
2225,2021-03-23 13:29:54,765.192,0,10.0184,4.27484,99.9988,33.9,34.8,31.9197,7.22759,0,200,0.0685679,0,1308.86,30.6361,163.022,86.3235,134069.0,10840.4,59210.2,33,30,7,0,0,10,4.11767,100,0,0.0,61.8,1,200,0.0,0,0,0,0
2226,2021-03-23 13:30:24,765.2,0,10.0317,4.20247,100.001,34.1,32.1,31.6846,7.22524,0,200,0.0689276,0,1308.86,30.6361,163.022,86.3235,134079.0,10840.8,59211.2,33,30,7,0,0,10,4.38755,100,0,0.0,59.1,1,200,0.0,0,0,0,0
2227,2021-03-23 13:30:54,765.208,0,10.0048,6.16257,99.9953,34.2,30.3,31.1244,7.22377,0,200,0.0691977,0,1308.86,30.6361,163.022,86.3235,134089.0,10841.3,59212.2,33,30,7,0,0,10,6.49658,100,0,0.0,57.2,1,200,0.0,0,0,0,0
2228,2021-03-23 13:31:24,765.217,0,10.0242,12.0101,99.9799,34.0,28.6,30.3874,7.22499,0,200,0.0690164,0,1308.86,30.6361,163.022,86.3235,134099.0,10842.3,59213.2,33,30,7,0,0,10,12.0117,100,0,0.0,55.5,1,200,0.0,0,0,0,0
2229,2021-03-23 13:31:54,765.225,0,9.95745,12.0184,100.001,33.8,27.2,29.4626,7.2263,0,200,0.0691008,0,1308.86,30.6361,163.022,86.3235,134109.0,10843.5,59214.2,33,30,7,0,0,10,12.0117,100,0,0.0,54.2,1,200,0.0,0,0,0,0
2230,2021-03-23 13:32:24,765.233,0,10.011,17.9026,99.9991,33.4,26.3,28.6671,7.22899,0,200,0.0693259,0,1308.86,30.6361,163.022,86.3235,134119.0,10844.8,59215.2,33,30,7,0,0,10,18.955,100,0,0.0,53.2,1,200,0.0,0,0,0,0
2231,2021-03-23 13:32:54,765.242,0,9.9829,23.2248,100.003,33.1,25.3,27.7488,7.23184,0,200,0.0697781,0,1308.86,30.6361,163.022,86.3235,134129.0,10846.9,59216.2,33,30,7,0,0,10,24.8211,100,0,0.0,51.5453,1,200,0.0,0,0,0,0
2232,2021-03-23 13:33:24,765.25,0,10.025,27.9576,99.9568,32.7,26.2,27.1021,7.23511,0,200,0.0691764,0,1308.86,30.6361,163.022,86.3235,134139.0,10849.5,59217.2,33,30,7,0,0,10,29.0118,100,0,100.0,0.0,1,200,0.0,0,0,0,0
2233,2021-03-23 13:33:54,765.258,0,10.0179,31.5786,99.9791,32.3,30.3,26.8835,7.23827,0,200,0.070048,0,1308.86,30.6361,163.022,86.3235,134149.0,10852.4,59218.2,33,30,7,0,0,10,31.6262,100,0,94.05,0.0,1,200,0.0,0,0,0,0
2234,2021-03-23 13:34:24,765.267,0,10.0008,32.5349,100.015,31.9,32.9,27.0456,7.24156,0,200,0.0693341,0,1308.86,30.6361,163.022,86.3235,134159.0,10855.6,59219.2,33,30,7,0,0,10,32.3485,100,0,90.3,0.0,1,200,0.0,0,0,0,0
2235,2021-03-23 13:34:54,765.275,0,10.0323,31.7139,100.027,31.8,35.1,27.5104,7.24363,0,200,0.0686476,0,1308.86,30.6361,163.022,86.3235,134169.0,10858.9,59220.2,33,30,7,0,0,10,31.3974,100,0,86.85,0.0,1,200,0.0,0,0,0,0
2236,2021-03-23 13:35:24,765.283,0,10.0173,29.2561,99.9925,31.7,37.0,28.2902,7.245,0,200,0.0694471,0,1308.86,30.6361,163.022,86.3235,134179.0,10861.9,59221.2,33,30,7,0,0,10,28.5427,100,0,84.0,0.0,1,200,0.0,0,0,0,0
2237,2021-03-23 13:35:54,765.292,0,9.98155,20.4431,100.049,31.7,39.0,29.3108,7.24503,0,200,0.0693089,0,1308.86,30.6361,163.022,86.3235,134189.0,10864.6,59222.2,33,30,7,0,0,10,20.4494,100,0,81.0,0.0,1,200,0.0,0,0,0,0
2238,2021-03-23 13:36:24,765.3,0,10.0409,20.4496,99.9274,31.9,40.7,30.3188,7.24402,0,200,0.0690517,0,1308.86,30.6361,163.022,86.3235,134199.0,10866.7,59223.2,33,30,7,0,0,10,20.4494,100,0,78.45,0.0,1,200,0.0,0,0,0,0
2239,2021-03-23 13:36:54,765.308,0,10.0053,15.1757,99.8951,32.0,42.2,31.1831,7.24303,0,200,0.0694844,0,1308.86,30.6361,163.022,86.3235,134209.0,10868.7,59224.2,33,30,7,0,0,10,14.4074,100,0,76.2,0.0,1,200,0.0,0,0,0,0
2240,2021-03-23 13:37:24,765.317,0,9.92168,10.5658,100.0,32.3,43.8,31.9905,7.24059,0,200,0.0690431,0,1308.86,30.6361,163.022,86.3235,134219.0,10870.0,59225.2,33,30,7,0,0,10,9.54782,100,0,73.95,0.0,1,200,0.0,0,0,0,0
2241,2021-03-23 13:37:54,765.325,0,10.0418,5.84643,99.8778,32.7,45.1,32.7227,7.23855,0,200,0.0694823,0,1308.86,30.6361,163.022,86.3235,134229.0,10870.8,59226.2,33,30,7,0,0,10,4.6975,100,0,72.0,0.0,1,200,0.0,0,0,0,0
2242,2021-03-23 13:38:24,765.333,0,9.99984,-0.0230434,99.9977,33.0,46.4,33.4174,7.23572,0,200,0.0694811,0,1308.86,30.6361,163.022,86.3235,134239.0,10871.0,59227.2,33,30,7,0,0,10,0.0,100,0,0.0,0.0,0,200,0.0,0,0,0,0
2243,2021-03-23 13:38:54,765.342,0,10.0574,-0.0297244,99.9831,33.5,36.8,33.7181,7.23138,0,200,0.0691227,0,1308.86,30.6361,163.022,86.3235,134249.0,10871.0,59228.2,33,30,7,0,0,10,0.0,100,0,0.0,63.6,1,200,0.0,0,0,0,0
2244,2021-03-23 13:39:24,765.35,0,9.98746,-0.00728653,99.9796,33.9,33.9,33.8391,7.22812,0,200,0.0687328,0,1308.86,30.6361,163.022,86.3235,134259.0,10871.0,59229.2,33,30,7,0,0,10,0.0,100,0,0.0,60.7,1,200,0.0,0,0,0,0
2245,2021-03-23 13:39:54,765.358,0,9.96489,-0.0564795,100.033,34.1,31.6,33.6635,7.22583,0,200,0.0691805,0,1308.86,30.6361,163.022,86.3235,134269.0,10871.0,59230.2,33,30,7,0,0,10,0.147462,100,0,0.0,58.5,1,200,0.0,0,0,0,0
2246,2021-03-23 13:40:24,765.367,0,9.98217,-0.029675,99.9764,34.1,29.6,33.1549,7.22589,0,200,0.0685318,0,1308.86,30.6361,163.022,86.3235,134279.0,10871.0,59231.2,33,30,7,0,0,10,1.02603,100,0,0.0,56.6,1,200,0.0,0,0,0,0
2247,2021-03-23 13:40:54,765.375,0,9.9991,-0.0300071,100.05,33.9,28.1,32.5799,7.22714,0,200,0.0684579,0,1308.86,30.6361,163.022,86.3235,134289.0,10871.0,59232.2,33,30,7,0,0,10,2.45423,100,0,0.0,55.0,1,200,0.0,0,0,0,0
2248,2021-03-23 13:41:24,765.383,0,9.97581,4.07629,100.051,33.6,26.9,31.8471,7.22914,0,200,0.069026,0,1308.86,30.6361,163.022,86.3235,134299.0,10871.2,59233.2,33,30,7,0,0,10,4.99958,100,0,0.0,53.9,1,200,0.0,0,0,0,0
2249,2021-03-23 13:41:54,765.392,0,9.99819,7.5723,99.9785,33.3,25.9,31.0169,7.23113,0,200,0.0683606,0,1308.86,30.6361,163.022,86.3235,134309.0,10871.8,59234.2,33,30,7,0,0,10,8.43118,100,0,0.0,52.9,1,200,0.0,0,0,0,0
2250,2021-03-23 13:42:24,765.4,0,9.99806,13.5126,99.9714,32.9,26.3,30.0267,7.23407,0,200,0.0686718,0,1308.86,30.6361,163.022,86.3235,134319.0,10873.0,59235.2,33,30,7,0,0,10,13.5019,100,0,0.0,0.0,0,200,0.0,0,0,0,0
2251,2021-03-23 13:42:54,765.408,0,9.96459,13.5041,100.006,32.6,29.4,28.8667,7.23706,0,200,0.069616,0,1308.86,30.6361,163.022,86.3235,134329.0,10874.4,59236.2,33,30,7,0,0,10,19.2369,100,0,95.55,0.0,1,200,0.0,0,0,0,0
2252,2021-03-23 13:43:24,765.417,0,9.99706,23.2556,99.9955,32.2,32.3,27.9897,7.23971,0,200,0.0690763,0,1308.86,30.6361,163.022,86.3235,134339.0,10876.4,59237.2,33,30,7,0,0,10,24.7614,100,0,91.05,0.0,1,200,0.0,0,0,0,0
2253,2021-03-23 13:43:54,765.425,0,9.95387,27.8826,100.016,31.9,34.6,27.3644,7.24197,0,200,0.0680735,0,1308.86,30.6361,163.022,86.3235,134349.0,10879.0,59238.2,33,30,7,0,0,10,28.7478,100,0,87.6,0.0,1,200,0.0,0,0,0,0
2254,2021-03-23 13:44:24,765.433,0,10.0607,31.0575,99.9977,31.9,36.6,27.1953,7.24322,0,200,0.0684193,0,1308.86,30.6361,163.022,86.3235,134359.0,10881.9,59239.2,33,30,7,0,0,10,31.3149,100,0,84.6,0.0,1,200,0.0,0,0,0,0
2255,2021-03-23 13:44:54,765.442,0,10.0039,31.3395,100.032,31.9,38.6,27.3948,7.24359,0,200,0.0682688,0,1308.86,30.6361,163.022,86.3235,134369.0,10885.1,59240.2,33,30,7,0,0,10,31.3632,100,0,81.75,0.0,1,200,0.0,0,0,0,0
2256,2021-03-23 13:45:24,765.45,0,10.0159,29.2235,100.019,31.9,40.4,28.148,7.24383,0,200,0.0700966,0,1308.86,30.6361,163.022,86.3235,134379.0,10888.1,59241.2,33,30,7,0,0,10,28.7147,100,0,78.9,0.0,1,200,0.0,0,0,0,0
2257,2021-03-23 13:45:54,765.458,0,9.99178,26.7777,100.044,32.1,42.0,28.9583,7.24233,0,200,0.0695378,0,1308.86,30.6361,163.022,86.3235,134389.0,10890.9,59242.2,33,30,7,0,0,10,25.397,100,0,76.5,0.0,1,200,0.0,0,0,0,0
2258,2021-03-23 13:46:24,765.467,0,10.032,20.2039,100.017,32.4,43.5,29.7111,7.24093,0,200,0.0694617,0,1308.86,30.6361,163.022,86.3235,134399.0,10893.1,59243.2,33,30,7,0,0,10,20.2338,100,0,74.25,0.0,1,200,0.0,0,0,0,0
2259,2021-03-23 13:46:54,765.475,0,9.99549,20.2335,100.042,32.7,44.8,30.5489,7.2384,0,200,0.0692596,0,1308.86,30.6361,163.022,86.3235,134409.0,10895.1,59244.2,33,30,7,0,0,10,20.2338,100,0,72.3,0.0,1,200,0.0,0,0,0,0
2260,2021-03-23 13:47:24,765.483,0,10.008,14.0228,99.9816,33.0,45.8,31.3745,7.23552,0,200,0.0687593,0,1308.86,30.6361,163.022,86.3235,134419.0,10897.0,59245.2,33,30,7,0,0,10,13.0639,100,0,0.0,0.0,0,200,0.0,0,0,0,0
2261,2021-03-23 13:47:54,765.492,0,10.0045,10.0176,100.011,33.5,36.6,31.9875,7.2326,0,200,0.0692964,0,1308.86,30.6361,163.022,86.3235,134429.0,10898.2,59246.2,33,30,7,0,0,10,9.16441,100,0,0.0,63.6,1,200,0.0,0,0,0,0
