,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
2262,2021-03-23 13:48:24,765.5,0,9.98645,6.5911,100.045,33.9,33.6,32.3078,7.22903,0,200,0.0687878,0,1308.86,30.6361,163.022,86.3235,134439.0,10899.1,59247.2,33,30,7,0,0,10,6.47424,100,0,0.0,60.5,1,200,0.0,0,0,0,0
2263,2021-03-23 13:48:54,765.508,0,9.99777,5.26595,99.9803,34.1,31.3,32.3513,7.2271,0,200,0.0691186,0,1308.86,30.6361,163.022,86.3235,134449.0,10899.7,59248.2,33,30,7,0,0,10,5.06986,100,0,0.0,58.2,1,200,0.0,0,0,0,0
2264,2021-03-23 13:49:24,765.517,0,10.0248,5.11008,100.009,34.0,29.5,32.1403,7.22715,0,200,0.0687386,0,1308.86,30.6361,163.022,86.3235,134459.0,10900.1,59249.2,33,30,7,0,0,10,4.9771,100,0,0.0,56.4,1,200,0.0,0,0,0,0
2265,2021-03-23 13:49:54,765.525,0,9.97949,5.72243,99.9836,33.8,28.0,31.8415,7.22804,0,200,0.0697447,0,1308.86,30.6361,163.022,86.3235,134469.0,10900.7,59250.2,33,30,7,0,0,10,5.4804,100,0,0.0,55.0,1,200,0.0,0,0,0,0
2266,2021-03-23 13:50:24,765.533,0,10.0357,6.813,99.8884,33.5,26.8,31.3359,7.22967,0,200,0.0684006,0,1308.86,30.6361,163.022,86.3235,134479.0,10901.3,59251.2,33,30,7,0,0,10,7.60663,100,0,0.0,53.7,1,200,0.0,0,0,0,0
2267,2021-03-23 13:50:54,765.542,0,10.0022,13.6245,100.042,33.2,25.8,30.6834,7.23258,0,200,0.0694393,0,1308.86,30.6361,163.022,86.3235,134489.0,10902.2,59252.2,33,30,7,0,0,10,13.6304,100,0,0.0,52.7,1,200,0.0,0,0,0,0
2268,2021-03-23 13:51:24,765.55,0,9.98099,13.6341,100.027,32.8,26.2,30.0683,7.23497,0,200,0.0688462,0,1308.86,30.6361,163.022,86.3235,134499.0,10903.6,59253.2,33,30,7,0,0,10,13.6304,100,0,0.0,0.0,0,200,0.0,0,0,0,0
2269,2021-03-23 13:51:54,765.558,0,10.0175,13.6321,99.9944,32.5,29.3,29.5616,7.23808,0,200,0.0690184,0,1308.86,30.6361,163.022,86.3235,134509.0,10905.0,59254.2,33,30,7,0,0,10,13.6304,100,0,95.7,0.0,1,200,0.0,0,0,0,0
2270,2021-03-23 13:52:24,765.567,0,10.0158,13.6506,99.9882,32.1,32.3,29.1312,7.24094,0,200,0.0681299,0,1308.86,30.6361,163.022,86.3235,134519.0,10906.3,59255.2,33,30,7,0,0,10,13.6304,100,0,91.05,0.0,1,200,0.0,0,0,0,0
2271,2021-03-23 13:52:54,765.575,0,9.99068,18.7552,99.9957,31.9,34.6,28.9264,7.24342,0,200,0.0697453,0,1308.86,30.6361,163.022,86.3235,134529.0,10907.7,59256.2,33,30,7,0,0,10,18.9905,100,0,87.6,0.0,1,200,0.0,0,0,0,0
2272,2021-03-23 13:53:24,765.583,0,9.99359,19.7018,99.9085,31.8,36.6,28.9037,7.24468,0,200,0.068846,0,1308.86,30.6361,163.022,86.3235,134539.0,10909.6,59257.2,33,30,7,0,0,10,19.7737,100,0,84.6,0.0,1,200,0.0,0,0,0,0
2273,2021-03-23 13:53:54,765.592,0,10.043,14.5471,100.012,31.8,38.4,29.1579,7.24472,0,200,0.0687769,0,1308.86,30.6361,163.022,86.3235,134549.0,10911.5,59258.2,33,30,7,0,0,10,14.5546,100,0,81.9,0.0,1,200,0.0,0,0,0,0
2274,2021-03-23 13:54:24,765.6,0,9.99032,14.5439,100.002,31.9,40.3,29.4704,7.24445,0,200,0.0691319,0,1308.86,30.6361,163.022,86.3235,134559.0,10912.9,59259.2,33,30,7,0,0,10,14.5546,100,0,79.05,0.0,1,200,0.0,0,0,0,0
2275,2021-03-23 13:54:54,765.608,0,9.95567,14.5604,99.9651,32.0,41.9,29.8474,7.24314,0,200,0.0687233,0,1308.86,30.6361,163.022,86.3235,134568.0,10914.4,59260.2,33,30,7,0,0,10,14.5546,100,0,76.65,0.0,1,200,0.0,0,0,0,0
2276,2021-03-23 13:55:24,765.617,0,9.99775,14.5471,99.9979,32.3,43.4,30.1949,7.24194,0,200,0.0697597,0,1308.86,30.6361,163.022,86.3235,134578.0,10915.8,59261.2,33,30,7,0,0,10,14.5546,100,0,74.4,0.0,1,200,0.0,0,0,0,0
2277,2021-03-23 13:55:54,765.625,0,9.96536,14.5633,100.011,32.7,44.8,30.4861,7.23933,0,200,0.0681273,0,1308.86,30.6361,163.022,86.3235,134588.0,10917.3,59262.2,33,30,7,0,0,10,14.5546,100,0,72.3,0.0,1,200,0.0,0,0,0,0
2278,2021-03-23 13:56:24,765.633,0,9.92605,14.5462,99.9823,33.0,46.1,30.6856,7.23579,0,200,0.0695082,0,1308.86,30.6361,163.022,86.3235,134598.0,10918.7,59263.2,33,30,7,0,0,10,14.5546,100,0,0.0,0.0,0,200,0.0,0,0,0,0
2279,2021-03-23 13:56:54,765.642,0,9.99891,14.5604,99.9911,33.4,38.8,30.8754,7.23254,0,200,0.0692021,0,1308.86,30.6361,163.022,86.3235,134608.0,10920.2,59264.2,33,30,7,0,0,10,14.5546,100,0,0.0,65.7,1,200,0.0,0,0,0,0
2280,2021-03-23 13:57:24,765.65,0,10.0312,14.5537,99.998,33.9,35.0,30.8922,7.2287,0,200,0.0693317,0,1308.86,30.6361,163.022,86.3235,134618.0,10921.6,59265.2,33,30,7,0,0,10,14.5546,100,0,0.0,62.0,1,200,0.0,0,0,0,0
2281,2021-03-23 13:57:54,765.658,0,9.98919,14.5743,99.962,34.2,32.2,30.7887,7.22617,0,200,0.0687173,0,1308.86,30.6361,163.022,86.3235,134628.0,10923.1,59266.2,33,30,7,0,0,10,14.5546,100,0,0.0,59.1,1,200,0.0,0,0,0,0
2282,2021-03-23 13:58:24,765.667,0,9.95158,14.5453,100.006,34.2,30.3,30.3163,7.22522,0,200,0.0691838,0,1308.86,30.6361,163.022,86.3235,134638.0,10924.6,59267.2,33,30,7,0,0,10,14.5546,100,0,0.0,57.2,1,200,0.0,0,0,0,0
2283,2021-03-23 13:58:54,765.675,0,10.0008,14.5542,99.8889,34.0,28.7,29.8583,7.22556,0,200,0.0691109,0,1308.86,30.6361,163.022,86.3235,134648.0,10926.0,59268.2,33,30,7,0,0,10,14.5546,100,0,0.0,55.6,1,200,0.0,0,0,0,0
2284,2021-03-23 13:59:24,765.683,0,10.0067,14.548,99.9893,33.8,27.2,29.3115,7.22745,0,200,0.0685579,0,1308.86,30.6361,163.022,86.3235,134658.0,10927.5,59269.2,33,30,7,0,0,10,14.5546,100,0,0.0,54.2,1,200,0.0,0,0,0,0
2285,2021-03-23 13:59:54,765.692,0,10.0255,20.356,100.022,33.5,26.3,28.7864,7.23007,0,200,0.0683943,0,1308.86,30.6361,163.022,86.3235,134668.0,10929.1,59270.2,33,30,7,0,0,10,20.8546,100,0,0.0,53.3,1,200,0.0,0,0,0,0
2286,2021-03-23 14:00:24,765.7,0,10.0219,22.8917,100.001,33.1,25.4,28.3946,7.2327,0,200,0.0690133,0,1308.86,30.6361,163.022,86.3235,134678.0,10931.2,59271.2,33,30,7,0,0,10,23.5049,100,0,0.0,51.3205,1,200,0.0,0,0,0,0
2287,2021-03-23 14:00:54,765.708,0,10.0104,24.7571,99.9444,32.7,26.3,28.2363,7.23596,0,200,0.0683242,0,1308.86,30.6361,163.022,86.3235,134688.0,10933.6,59272.2,33,30,7,0,0,10,25.1342,100,0,100.0,0.0,1,200,0.0,0,0,0,0
2288,2021-03-23 14:01:24,765.717,0,9.99668,26.4359,99.9904,32.3,30.3,28.1729,7.23937,0,200,0.0681907,0,1308.86,30.6361,163.022,86.3235,134698.0,10936.2,59273.2,33,30,7,0,0,10,26.3775,100,0,94.05,0.0,1,200,0.0,0,0,0,0
2289,2021-03-23 14:01:54,765.725,0,10.0011,26.551,99.9937,32.0,32.9,28.2682,7.24246,0,200,0.0687419,0,1308.86,30.6361,163.022,86.3235,134708.0,10938.8,59274.2,33,30,7,0,0,10,26.794,100,0,90.3,0.0,1,200,0.0,0,0,0,0
2290,2021-03-23 14:02:24,765.733,0,9.99813,26.294,100.066,31.8,35.1,28.7712,7.24432,0,200,0.069343,0,1308.86,30.6361,163.022,86.3235,134718.0,10941.5,59275.2,33,30,7,0,0,10,25.382,100,0,87.0,0.0,1,200,0.0,0,0,0,0
2291,2021-03-23 14:02:54,765.742,0,10.0348,19.1667,100.007,31.7,37.1,29.3515,7.24516,0,200,0.0693598,0,1308.86,30.6361,163.022,86.3235,134728.0,10943.8,59276.2,33,30,7,0,0,10,19.168,100,0,83.85,0.0,1,200,0.0,0,0,0,0
2292,2021-03-23 14:03:24,765.75,0,9.99838,19.1649,100.039,31.8,39.0,30.1457,7.24564,0,200,0.0686757,0,1308.86,30.6361,163.022,86.3235,134738.0,10945.7,59277.2,33,30,7,0,0,10,19.168,100,0,81.0,0.0,1,200,0.0,0,0,0,0
2293,2021-03-23 14:03:54,765.758,0,9.99573,19.1831,100.037,31.9,40.8,30.9858,7.24489,0,200,0.0693471,0,1308.86,30.6361,163.022,86.3235,134748.0,10947.6,59278.2,33,30,7,0,0,10,19.168,100,0,78.45,0.0,1,200,0.0,0,0,0,0
2294,2021-03-23 14:04:24,765.767,0,10.0002,11.2844,100.003,32.0,42.3,31.7077,7.24355,0,200,0.0691806,0,1308.86,30.6361,163.022,86.3235,134758.0,10949.1,59279.2,33,30,7,0,0,10,10.3957,100,0,76.05,0.0,1,200,0.0,0,0,0,0
2295,2021-03-23 14:04:54,765.775,0,9.97409,6.37671,100.015,32.4,43.9,32.412,7.24184,0,200,0.0686909,0,1308.86,30.6361,163.022,86.3235,134768.0,10950.0,59280.2,33,30,7,0,0,10,5.85231,100,0,73.8,0.0,1,200,0.0,0,0,0,0
2296,2021-03-23 14:05:24,765.783,0,10.0332,2.84453,100.0,32.7,45.0,32.9433,7.23916,0,200,0.0678566,0,1308.86,30.6361,163.022,86.3235,134778.0,10950.4,59281.2,33,30,7,0,0,10,1.82426,100,0,72.0,0.0,1,200,0.0,0,0,0,0
2297,2021-03-23 14:05:54,765.792,0,9.9756,-0.0240392,99.9776,33.1,46.1,33.2855,7.23608,0,200,0.0689897,0,1308.86,30.6361,163.022,86.3235,134788.0,10950.4,59282.2,33,30,7,0,0,10,0.0,100,0,0.0,0.0,0,200,0.0,0,0,0,0
2298,2021-03-23 14:06:24,765.8,0,10.0164,-0.0286471,99.999,33.5,36.7,33.5374,7.23185,0,200,0.0689752,0,1308.86,30.6361,163.022,86.3235,134798.0,10950.4,59283.2,33,30,7,0,0,10,0.0,100,0,0.0,63.6,1,200,0.0,0,0,0,0
2299,2021-03-23 14:06:54,765.808,0,10.0278,-0.0205093,99.9139,34.0,33.9,33.4633,7.22891,0,200,0.0693888,0,1308.86,30.6361,163.022,86.3235,134808.0,10950.4,59284.2,33,30,7,0,0,10,0.241747,100,0,0.0,60.7,1,200,0.0,0,0,0,0
2300,2021-03-23 14:07:24,765.817,0,10.0151,-0.0553192,99.8911,34.1,31.4,33.1987,7.22691,0,200,0.0686257,0,1308.86,30.6361,163.022,86.3235,134818.0,10950.4,59285.2,33,30,7,0,0,10,0.357099,100,0,0.0,58.3,1,200,0.0,0,0,0,0
2301,2021-03-23 14:07:54,765.825,0,9.95916,-0.0551922,99.9932,34.1,29.5,32.6026,7.22639,0,200,0.0681984,0,1308.86,30.6361,163.022,86.3235,134828.0,10950.4,59286.2,33,30,7,0,0,10,1.87308,100,0,0.0,56.5,1,200,0.0,0,0,0,0
2302,2021-03-23 14:08:24,765.833,0,9.97968,3.47711,99.9162,33.9,28.0,31.8729,7.22715,0,200,0.0689836,0,1308.86,30.6361,163.022,86.3235,134838.0,10950.5,59287.2,33,30,7,0,0,10,4.37741,100,0,0.0,55.0,1,200,0.0,0,0,0,0
2303,2021-03-23 14:08:54,765.842,0,10.0004,7.42037,99.9953,33.6,26.8,31.0553,7.22895,0,200,0.0688516,0,1308.86,30.6361,163.022,86.3235,134848.0,10951.0,59288.2,33,30,7,0,0,10,7.73695,100,0,0.0,53.7,1,200,0.0,0,0,0,0
2304,2021-03-23 14:09:24,765.85,0,9.97909,13.0077,100.022,33.3,25.9,30.0293,7.23145,0,200,0.0681923,0,1308.86,30.6361,163.022,86.3235,134859.0,10952.2,59289.2,33,30,7,0,0,10,13.0029,100,0,0.0,52.8,1,200,0.0,0,0,0,0
2305,2021-03-23 14:09:54,765.858,0,10.0131,13.0361,100.022,32.9,26.2,28.8741,7.23422,0,200,0.0690042,0,1308.86,30.6361,163.022,86.3235,134869.0,10953.5,59290.2,33,30,7,0,0,10,18.6439,100,0,0.0,0.0,0,200,0.0,0,0,0,0
2306,2021-03-23 14:10:24,765.867,0,9.98312,23.5328,99.9056,32.5,29.3,27.9118,7.23747,0,200,0.0693012,0,1308.86,30.6361,163.022,86.3235,134879.0,10955.4,59291.2,33,30,7,0,0,10,24.265,100,0,95.7,0.0,1,200,0.0,0,0,0,0
2307,2021-03-23 14:10:54,765.875,0,10.0158,29.3345,99.9034,32.1,32.4,27.0819,7.24022,0,200,0.0691345,0,1308.86,30.6361,163.022,86.3235,134889.0,10958.0,59292.2,33,30,7,0,0,10,29.7062,100,0,91.05,0.0,1,200,0.0,0,0,0,0
2308,2021-03-23 14:11:24,765.883,0,9.99527,32.5679,100.008,31.9,34.6,26.6912,7.2428,0,200,0.0691946,0,1308.86,30.6361,163.022,86.3235,134899.0,10961.1,59293.2,33,30,7,0,0,10,33.2292,100,0,87.6,0.0,1,200,0.0,0,0,0,0
2309,2021-03-23 14:11:54,765.892,0,10.0283,34.4208,100.001,31.9,36.6,26.8628,7.24399,0,200,0.0687225,0,1308.86,30.6361,163.022,86.3235,134909.0,10964.5,59294.2,33,30,7,0,0,10,34.0171,100,0,84.6,0.0,1,200,0.0,0,0,0,0
2310,2021-03-23 14:12:24,765.9,0,9.97812,32.8504,99.9691,31.9,38.5,27.491,7.24434,0,200,0.0698541,0,1308.86,30.6361,163.022,86.3235,134919.0,10967.8,59295.2,33,30,7,0,0,10,32.2988,100,0,81.75,0.0,1,200,0.0,0,0,0,0
2311,2021-03-23 14:12:54,765.908,0,9.9923,30.0916,99.9948,31.9,40.3,28.322,7.24434,0,200,0.0685094,0,1308.86,30.6361,163.022,86.3235,134929.0,10971.0,59296.2,33,30,7,0,0,10,29.2183,100,0,79.2,0.0,1,200,0.0,0,0,0,0
2312,2021-03-23 14:13:24,765.917,0,9.9936,21.3329,100.023,32.1,42.0,29.1304,7.24292,0,200,0.068864,0,1308.86,30.6361,163.022,86.3235,134939.0,10973.8,59297.2,33,30,7,0,0,10,21.3406,100,0,76.5,0.0,1,200,0.0,0,0,0,0
2313,2021-03-23 14:13:54,765.925,0,9.99178,21.3606,100.039,32.3,43.5,30.1148,7.24164,0,200,0.0683131,0,1308.86,30.6361,163.022,86.3235,134949.0,10975.9,59298.2,33,30,7,0,0,10,21.3406,100,0,74.4,0.0,1,200,0.0,0,0,0,0
2314,2021-03-23 14:14:24,765.933,0,10.0103,21.3571,99.9929,32.7,44.8,31.0979,7.23911,0,200,0.069657,0,1308.86,30.6361,163.022,86.3235,134959.0,10978.1,59299.2,33,30,7,0,0,10,15.8159,100,0,72.3,0.0,1,200,0.0,0,0,0,0
2315,2021-03-23 14:14:54,765.942,0,9.98919,12.3961,99.9212,33.0,46.1,31.9846,7.23647,0,200,0.0678528,0,1308.86,30.6361,163.022,86.3235,134969.0,10979.6,59300.2,33,30,7,0,0,10,10.6197,100,0,0.0,0.0,0,200,0.0,0,0,0,0
2316,2021-03-23 14:15:24,765.95,0,10.0165,8.39663,100.018,33.5,36.9,32.4083,7.23297,0,200,0.0687725,0,1308.86,30.6361,163.022,86.3235,134979.0,10980.6,59301.2,33,30,7,0,0,10,7.39898,100,0,0.0,63.8,1,200,0.0,0,0,0,0
2317,2021-03-23 14:15:54,765.958,0,10.029,4.9188,100.002,33.9,33.9,32.7154,7.22946,0,200,0.0688623,0,1308.86,30.6361,163.022,86.3235,134989.0,10981.2,59302.2,33,30,7,0,0,10,4.56287,100,0,0.0,60.9,1,200,0.0,0,0,0,0
2318,2021-03-23 14:16:24,765.967,0,9.98459,3.24137,100.027,34.0,31.4,32.729,7.22757,0,200,0.0689269,0,1308.86,30.6361,163.022,86.3235,134999.0,10981.7,59303.2,33,30,7,0,0,10,3.44767,100,0,0.0,58.4,1,200,0.0,0,0,0,0
2319,2021-03-23 14:16:54,765.975,0,9.99995,3.61424,100.005,34.0,29.5,32.3232,7.2275,0,200,0.0687526,0,1308.86,30.6361,163.022,86.3235,135009.0,10982.0,59304.2,33,30,7,0,0,10,3.89869,100,0,0.0,56.5,1,200,0.0,0,0,0,0
2320,2021-03-23 14:17:24,765.983,0,9.96951,5.21305,99.9922,33.8,28.0,31.765,7.22805,0,200,0.06807,0,1308.86,30.6361,163.022,86.3235,135019.0,10982.4,59305.2,33,30,7,0,0,10,5.66499,100,0,0.0,55.0,1,200,0.0,0,0,0,0
2321,2021-03-23 14:17:54,765.992,0,9.9858,7.60222,100.047,33.6,26.8,31.0519,7.22947,0,200,0.0688147,0,1308.86,30.6361,163.022,86.3235,135029.0,10983.1,59306.2,33,30,7,0,0,10,8.50694,100,0,0.0,53.8,1,200,0.0,0,0,0,0
2322,2021-03-23 14:18:24,766.0,0,10.005,13.7016,99.9991,33.2,25.9,30.4249,7.23219,0,200,0.06939,0,1308.86,30.6361,163.022,86.3235,135039.0,10984.2,59307.2,33,30,7,0,0,10,13.7073,100,0,0.0,52.9,1,200,0.0,0,0,0,0
2323,2021-03-23 14:18:54,766.008,0,9.99607,13.7293,99.9952,32.8,26.2,29.7173,7.23579,0,200,0.0679109,0,1308.86,30.6361,163.022,86.3235,135049.0,10985.6,59308.2,33,30,7,0,0,10,13.7073,100,0,100.0,0.0,1,200,0.0,0,0,0,0
2324,2021-03-23 14:19:24,766.017,0,10.023,13.7013,100.021,32.5,29.3,28.9183,7.23808,0,200,0.0684926,0,1308.86,30.6361,163.022,86.3235,135059.0,10987.0,59309.2,33,30,7,0,0,10,19.123,100,0,95.55,0.0,1,200,0.0,0,0,0,0
2325,2021-03-23 14:19:54,766.025,0,10.008,21.8231,100.004,32.1,32.3,28.5151,7.24145,0,200,0.068512,0,1308.86,30.6361,163.022,86.3235,135069.0,10988.8,59310.2,33,30,7,0,0,10,21.7855,100,0,91.05,0.0,1,200,0.0,0,0,0,0
2326,2021-03-23 14:20:24,766.033,0,9.99515,23.6294,100.025,31.9,34.7,28.2565,7.24384,0,200,0.070366,0,1308.86,30.6361,163.022,86.3235,135079.0,10991.1,59311.2,33,30,7,0,0,10,23.8938,100,0,87.6,0.0,1,200,0.0,0,0,0,0
2327,2021-03-23 14:20:54,766.042,0,10.0186,24.2212,99.9966,31.8,36.6,28.323,7.24482,0,200,0.0687245,0,1308.86,30.6361,163.022,86.3235,135089.0,10993.5,59312.2,33,30,7,0,0,10,24.4173,100,0,84.6,0.0,1,200,0.0,0,0,0,0
2328,2021-03-23 14:21:24,766.05,0,10.0002,23.9171,100.019,31.8,38.6,28.6463,7.24496,0,200,0.0687404,0,1308.86,30.6361,163.022,86.3235,135099.0,10995.9,59313.2,33,30,7,0,0,10,23.5739,100,0,81.6,0.0,1,200,0.0,0,0,0,0
2329,2021-03-23 14:21:54,766.058,0,9.97268,17.2221,100.002,31.9,40.3,29.1807,7.24483,0,200,0.0697522,0,1308.86,30.6361,163.022,86.3235,135109.0,10998.2,59314.2,33,30,7,0,0,10,17.2281,100,0,79.2,0.0,1,200,0.0,0,0,0,0
2330,2021-03-23 14:22:24,766.067,0,10.0004,17.2397,100.001,32.0,41.9,29.9506,7.24381,0,200,0.0691118,0,1308.86,30.6361,163.022,86.3235,135119.0,10999.9,59315.2,33,30,7,0,0,10,17.2281,100,0,76.65,0.0,1,200,0.0,0,0,0,0
2331,2021-03-23 14:22:54,766.075,0,9.98781,17.2349,99.9955,32.3,43.3,30.5503,7.24181,0,200,0.0694436,0,1308.86,30.6361,163.022,86.3235,135129.0,11001.6,59316.2,33,30,7,0,0,10,17.2281,100,0,74.55,0.0,1,200,0.0,0,0,0,0
2332,2021-03-23 14:23:24,766.083,0,10.0494,17.218,99.936,32.7,44.7,30.9923,7.24002,0,200,0.0681227,0,1308.86,30.6361,163.022,86.3235,135139.0,11003.4,59317.2,33,30,7,0,0,10,17.2068,100,0,72.45,0.0,1,200,0.0,0,0,0,0
2333,2021-03-23 14:23:54,766.092,0,10.0237,9.27766,99.9875,33.0,46.0,31.5974,7.23632,0,200,0.0695187,0,1308.86,30.6361,163.022,86.3235,135149.0,11004.6,59318.2,33,30,7,0,0,10,8.56204,100,0,0.0,0.0,0,200,0.0,0,0,0,0
2334,2021-03-23 14:24:24,766.1,0,10.0272,6.38781,99.9786,33.4,38.4,31.9819,7.23333,0,200,0.0691951,0,1308.86,30.6361,163.022,86.3235,135159.0,11005.4,59319.2,33,30,7,0,0,10,6.24425,100,0,0.0,65.4,1,200,0.0,0,0,0,0
2335,2021-03-23 14:24:54,766.108,0,9.98387,4.35066,100.007,33.9,34.8,32.0529,7.22932,0,200,0.0687282,0,1308.86,30.6361,163.022,86.3235,135169.0,11006.0,59320.2,33,30,7,0,0,10,4.39912,100,0,0.0,61.8,1,200,0.0,0,0,0,0
2336,2021-03-23 14:25:24,766.117,0,9.99561,4.0878,99.9001,34.1,32.1,31.8871,7.22667,0,200,0.0693274,0,1308.86,30.6361,163.022,86.3235,135179.0,11006.4,59321.2,33,30,7,0,0,10,4.23354,100,0,0.0,59.0,1,200,0.0,0,0,0,0
2337,2021-03-23 14:25:54,766.125,0,9.9971,4.93374,99.973,34.1,30.2,31.4896,7.22629,0,200,0.0686324,0,1308.86,30.6361,163.022,86.3235,135189.0,11006.8,59322.2,33,30,7,0,0,10,5.37964,100,0,0.0,57.1,1,200,0.0,0,0,0,0
2338,2021-03-23 14:26:24,766.133,0,9.99519,12.4356,100.019,34.0,28.6,30.7953,7.22709,0,200,0.0683782,0,1308.86,30.6361,163.022,86.3235,135199.0,11007.6,59323.2,33,30,7,0,0,10,12.4254,100,0,0.0,55.6,1,200,0.0,0,0,0,0
2339,2021-03-23 14:26:54,766.142,0,10.0009,12.4526,100.004,33.7,27.2,29.9611,7.22795,0,200,0.0688488,0,1308.86,30.6361,163.022,86.3235,135209.0,11008.8,59324.2,33,30,7,0,0,10,12.4254,100,0,0.0,54.2,1,200,0.0,0,0,0,0
2340,2021-03-23 14:27:24,766.15,0,9.99143,12.4199,100.023,33.4,26.2,29.0808,7.23036,0,200,0.0690588,0,1308.86,30.6361,163.022,86.3235,135219.0,11010.1,59325.2,33,30,7,0,0,10,12.4254,100,0,0.0,53.2,1,200,0.0,0,0,0,0
2341,2021-03-23 14:27:54,766.158,0,9.9984,20.8148,99.9967,33.0,25.3,28.3768,7.23386,0,200,0.0688878,0,1308.86,30.6361,163.022,86.3235,135229.0,11011.7,59326.2,33,30,7,0,0,10,21.078,100,0,0.0,1.56959,1,200,0.0,0,0,0,0
2342,2021-03-23 14:28:24,766.167,0,10.0028,23.9138,100.02,32.7,27.4,27.6774,7.23676,0,200,0.0685123,0,1308.86,30.6361,163.022,86.3235,135239.0,11013.9,59327.2,33,30,7,0,0,10,25.5694,100,0,98.4,0.0,1,200,0.0,0,0,0,0
2343,2021-03-23 14:28:54,766.175,0,9.99113,27.9002,99.9816,32.3,31.5,27.4086,7.23933,0,200,0.067816,0,1308.86,30.6361,163.022,86.3235,135249.0,11016.6,59328.2,33,30,7,0,0,10,28.4932,100,0,92.25,0.0,1,200,0.0,0,0,0,0
2344,2021-03-23 14:29:24,766.183,0,10.0199,29.2043,99.9828,31.9,33.7,27.4589,7.24257,0,200,0.0687134,0,1308.86,30.6361,163.022,86.3235,135259.0,11019.5,59329.2,33,30,7,0,0,10,29.5495,100,0,88.95,0.0,1,200,0.0,0,0,0,0
2345,2021-03-23 14:29:54,766.192,0,9.96605,29.3621,99.9444,31.9,36.0,27.7214,7.24381,0,200,0.0695828,0,1308.86,30.6361,163.022,86.3235,135269.0,11022.4,59330.2,33,30,7,0,0,10,29.1337,100,0,85.65,0.0,1,200,0.0,0,0,0,0
2346,2021-03-23 14:30:24,766.2,0,10.0042,27.1537,99.989,31.8,38.0,28.4421,7.24485,0,200,0.0689336,0,1308.86,30.6361,163.022,86.3235,135279.0,11025.2,59331.2,33,30,7,0,0,10,26.5052,100,0,82.5,0.0,1,200,0.0,0,0,0,0
2347,2021-03-23 14:30:54,766.208,0,10.0009,19.1738,99.9754,31.9,39.7,29.2652,7.24481,0,200,0.0693311,0,1308.86,30.6361,163.022,86.3235,135289.0,11027.7,59332.2,33,30,7,0,0,10,19.152,100,0,79.95,0.0,1,200,0.0,0,0,0,0
2348,2021-03-23 14:31:24,766.217,0,9.96832,19.1528,99.9949,32.0,41.4,30.257,7.2443,0,200,0.0693376,0,1308.86,30.6361,163.022,86.3235,135299.0,11029.7,59333.2,33,30,7,0,0,10,19.152,100,0,77.4,0.0,1,200,0.0,0,0,0,0
2349,2021-03-23 14:31:54,766.225,0,9.99698,14.1324,100.037,32.2,43.0,31.2363,7.24263,0,200,0.0688395,0,1308.86,30.6361,163.022,86.3235,135309.0,11031.5,59334.2,33,30,7,0,0,10,12.8375,100,0,75.0,0.0,1,200,0.0,0,0,0,0
2350,2021-03-23 14:32:24,766.233,0,10.0121,9.33672,99.9991,32.6,44.4,31.8815,7.23983,0,200,0.0689717,0,1308.86,30.6361,163.022,86.3235,135319.0,11032.7,59335.2,33,30,7,0,0,10,8.83471,100,0,73.05,0.0,1,200,0.0,0,0,0,0
2351,2021-03-23 14:32:54,766.242,0,9.99272,5.0649,100.013,32.9,45.5,32.5748,7.23776,0,200,0.0689773,0,1308.86,30.6361,163.022,86.3235,135329.0,11033.4,59336.2,33,30,7,0,0,10,4.21756,100,0,44.0695,0.0,1,200,0.0,0,0,0,0
2352,2021-03-23 14:33:24,766.25,0,9.98557,-0.0355864,99.9889,33.3,38.8,33.0079,7.23421,0,200,0.069457,0,1308.86,30.6361,163.022,86.3235,135339.0,11033.7,59337.2,33,30,7,0,0,10,0.653929,100,0,0.0,65.7,1,200,0.0,0,0,0,0
2353,2021-03-23 14:33:54,766.258,0,10.005,-0.00483707,100.021,33.8,34.9,33.1252,7.23021,0,200,0.0680353,0,1308.86,30.6361,163.022,86.3235,135349.0,11033.7,59338.2,33,30,7,0,0,10,0.0,100,0,0.0,61.8,1,200,0.0,0,0,0,0
2354,2021-03-23 14:34:24,766.267,0,10.0673,-0.0340263,99.9786,34.0,32.2,33.0183,7.22822,0,200,0.0687495,0,1308.86,30.6361,163.022,86.3235,135359.0,11033.7,59339.2,33,30,7,0,0,10,0.0172722,100,0,0.0,59.2,1,200,0.0,0,0,0,0
2355,2021-03-23 14:34:54,766.275,0,9.99283,-0.026577,100.009,34.0,30.2,32.4379,7.22705,0,200,0.0686371,0,1308.86,30.6361,163.022,86.3235,135369.0,11033.7,59340.2,33,30,7,0,0,10,1.24906,100,0,0.0,57.1,1,200,0.0,0,0,0,0
2356,2021-03-23 14:35:24,766.283,0,9.99985,3.14836,99.9616,33.9,28.6,31.8674,7.22782,0,200,0.0691853,0,1308.86,30.6361,163.022,86.3235,135379.0,11033.8,59341.2,33,30,7,0,0,10,3.39145,100,0,0.0,55.6,1,200,0.0,0,0,0,0
2357,2021-03-23 14:35:54,766.292,0,9.99238,6.55986,100.041,33.6,27.2,31.0765,7.22905,0,200,0.0681419,0,1308.86,30.6361,163.022,86.3235,135389.0,11034.2,59342.2,33,30,7,0,0,10,6.62374,100,0,0.0,54.2,1,200,0.0,0,0,0,0
2358,2021-03-23 14:36:24,766.3,0,9.98403,11.9725,99.9879,33.3,26.2,30.098,7.23132,0,200,0.0682586,0,1308.86,30.6361,163.022,86.3235,135399.0,11035.2,59343.2,33,30,7,0,0,10,11.9747,100,0,0.0,53.1,1,200,0.0,0,0,0,0
2359,2021-03-23 14:36:54,766.308,0,9.99902,12.0091,99.9938,32.9,25.3,29.183,7.23343,0,200,0.068668,0,1308.86,30.6361,163.022,86.3235,135409.0,11036.4,59344.2,33,30,7,0,0,10,11.9747,100,0,0.0,0.0,0,200,0.0,0,0,0,0
2360,2021-03-23 14:37:24,766.317,0,9.99824,21.3718,100.036,32.6,27.4,27.9453,7.23665,0,200,0.0682934,0,1308.86,30.6361,163.022,86.3235,135419.0,11038.1,59345.2,33,30,7,0,0,10,22.916,100,0,98.55,0.0,1,200,0.0,0,0,0,0
2361,2021-03-23 14:37:54,766.325,0,9.99215,27.7324,99.9938,32.2,31.5,27.0135,7.23928,0,200,0.0686229,0,1308.86,30.6361,163.022,86.3235,135429.0,11040.5,59346.2,33,30,7,0,0,10,28.8434,100,0,92.25,0.0,1,200,0.0,0,0,0,0
2362,2021-03-23 14:38:24,766.333,0,10.0083,31.7047,100.005,31.9,33.7,26.6664,7.24274,0,200,0.0689318,0,1308.86,30.6361,163.022,86.3235,135439.0,11043.5,59347.2,33,30,7,0,0,10,32.1733,100,0,88.95,0.0,1,200,0.0,0,0,0,0
2363,2021-03-23 14:38:54,766.342,0,10.0307,34.0798,100.002,31.8,36.0,26.6262,7.24408,0,200,0.0682253,0,1308.86,30.6361,163.022,86.3235,135449.0,11046.8,59348.2,33,30,7,0,0,10,34.0866,100,0,85.65,0.0,1,200,0.0,0,0,0,0
2364,2021-03-23 14:39:24,766.35,0,9.99545,33.1944,100.018,31.8,38.0,27.1919,7.24466,0,200,0.0691954,0,1308.86,30.6361,163.022,86.3235,135459.0,11050.2,59349.2,33,30,7,0,0,10,32.8143,100,0,82.65,0.0,1,200,0.0,0,0,0,0
2365,2021-03-23 14:39:54,766.358,0,9.94237,30.5227,99.9932,31.8,39.6,27.9662,7.24507,0,200,0.0684865,0,1308.86,30.6361,163.022,86.3235,135469.0,11053.4,59350.2,33,30,7,0,0,10,29.822,100,0,80.1,0.0,1,200,0.0,0,0,0,0
2366,2021-03-23 14:40:24,766.367,0,10.0225,26.3988,100.001,31.9,41.3,29.0105,7.24465,0,200,0.068824,0,1308.86,30.6361,163.022,86.3235,135479.0,11056.3,59351.2,33,30,7,0,0,10,26.0065,100,0,77.55,0.0,1,200,0.0,0,0,0,0
2367,2021-03-23 14:40:54,766.375,0,10.01,20.7188,100.007,32.2,42.9,29.9336,7.24322,0,200,0.0693477,0,1308.86,30.6361,163.022,86.3235,135489.0,11058.4,59352.2,33,30,7,0,0,10,20.7134,100,0,75.15,0.0,1,200,0.0,0,0,0,0
2368,2021-03-23 14:41:24,766.383,0,10.0059,20.7293,100.007,32.5,44.3,30.8797,7.24085,0,200,0.0704018,0,1308.86,30.6361,163.022,86.3235,135499.0,11060.5,59353.2,33,30,7,0,0,10,20.7134,100,0,73.05,0.0,1,200,0.0,0,0,0,0
2369,2021-03-23 14:41:54,766.392,0,9.99852,12.9627,99.9437,32.8,45.6,31.6781,7.23853,0,200,0.0690979,0,1308.86,30.6361,163.022,86.3235,135508.0,11062.2,59354.2,33,30,7,0,0,10,11.7933,100,0,71.1,0.0,1,200,0.0,0,0,0,0
2370,2021-03-23 14:42:24,766.4,0,9.97568,8.28208,100.012,33.3,45.3,32.3648,7.23441,0,200,0.0690336,0,1308.86,30.6361,163.022,86.3235,135518.0,11063.3,59355.2,33,30,7,0,0,10,7.73134,100,0,0.0,72.3,1,200,0.0,0,0,0,0
2371,2021-03-23 14:42:54,766.408,0,9.99417,5.352,100.006,33.8,35.8,32.7172,7.23104,0,200,0.069675,0,1308.86,30.6361,163.022,86.3235,135528.0,11064.0,59356.2,33,30,7,0,0,10,4.72001,100,0,0.0,62.8,1,200,0.0,0,0,0,0
2372,2021-03-23 14:43:24,766.417,0,10.0103,2.98743,100.034,34.1,33.0,32.7699,7.22782,0,200,0.0693847,0,1308.86,30.6361,163.022,86.3235,135538.0,11064.4,59357.2,33,30,7,0,0,10,2.70222,100,0,0.0,60.0,1,200,0.0,0,0,0,0
2373,2021-03-23 14:43:54,766.425,0,9.93152,-0.0378357,100.0,34.2,31.0,32.5837,7.22643,0,200,0.0688427,0,1308.86,30.6361,163.022,86.3235,135548.0,11064.5,59358.2,33,30,7,0,0,10,2.27621,100,0,0.0,58.0,1,200,0.0,0,0,0,0
2374,2021-03-23 14:44:24,766.433,0,10.0112,2.98662,100.0,34.1,29.0,32.1259,7.22691,0,200,0.0688275,0,1308.86,30.6361,163.022,86.3235,135558.0,11064.6,59359.2,33,30,7,0,0,10,3.36676,100,0,0.0,56.0,1,200,0.0,0,0,0,0
2375,2021-03-23 14:44:54,766.442,0,10.0198,4.89234,99.9045,33.9,27.7,31.5036,7.22752,0,200,0.0673101,0,1308.86,30.6361,163.022,86.3235,135568.0,11065.0,59360.2,33,30,7,0,0,10,5.54802,100,0,0.0,54.7,1,200,0.0,0,0,0,0
2376,2021-03-23 14:45:24,766.45,0,9.99938,7.45251,100.017,33.6,26.5,30.9205,7.22942,0,200,0.0689802,0,1308.86,30.6361,163.022,86.3235,135578.0,11065.6,59361.2,33,30,7,0,0,10,12.479,100,0,0.0,53.5,1,200,0.0,0,0,0,0
2377,2021-03-23 14:45:54,766.458,0,9.99985,12.4421,100.02,33.2,25.6,30.1551,7.23292,0,200,0.0682121,0,1308.86,30.6361,163.022,86.3235,135588.0,11066.8,59362.2,33,30,7,0,0,10,12.479,100,0,0.0,52.6,1,200,0.0,0,0,0,0
2378,2021-03-23 14:46:24,766.467,0,10.0077,12.475,99.9764,32.8,26.0,29.2464,7.23505,0,200,0.0688291,0,1308.86,30.6361,163.022,86.3235,135598.0,11068.0,59363.2,33,30,7,0,0,10,12.479,100,0,100.0,0.0,1,200,0.0,0,0,0,0
2379,2021-03-23 14:46:54,766.475,0,9.99804,19.8015,100.002,32.4,29.2,28.4741,7.23867,0,200,0.0685343,0,1308.86,30.6361,163.022,86.3235,135608.0,11069.5,59364.2,33,30,7,0,0,10,20.541,100,0,95.7,0.0,1,200,0.0,0,0,0,0
2380,2021-03-23 14:47:24,766.483,0,9.97874,23.2297,100.01,32.0,32.1,27.9735,7.24228,0,200,0.0680094,0,1308.86,30.6361,163.022,86.3235,135618.0,11071.7,59365.2,33,30,7,0,0,10,23.9307,100,0,91.35,0.0,1,200,0.0,0,0,0,0
2381,2021-03-23 14:47:54,766.492,0,10.004,25.4423,99.9887,31.9,34.4,27.7703,7.24387,0,200,0.0690743,0,1308.86,30.6361,163.022,86.3235,135628.0,11074.1,59366.2,33,30,7,0,0,10,25.9985,100,0,87.9,0.0,1,200,0.0,0,0,0,0
2382,2021-03-23 14:48:24,766.5,0,9.98383,26.2452,99.9779,31.7,36.5,28.0024,7.24517,0,200,0.068359,0,1308.86,30.6361,163.022,86.3235,135638.0,11076.7,59367.2,33,30,7,0,0,10,26.2466,100,0,84.75,0.0,1,200,0.0,0,0,0,0
2383,2021-03-23 14:48:54,766.508,0,10.0097,24.4287,100.003,31.7,38.4,28.4643,7.24568,0,200,0.0682821,0,1308.86,30.6361,163.022,86.3235,135648.0,11079.3,59368.2,33,30,7,0,0,10,24.138,100,0,81.9,0.0,1,200,0.0,0,0,0,0
2384,2021-03-23 14:49:24,766.517,0,10.0043,17.2601,99.9849,31.8,40.2,29.2439,7.24541,0,200,0.0689998,0,1308.86,30.6361,163.022,86.3235,135658.0,11081.7,59369.2,33,30,7,0,0,10,17.2694,100,0,79.2,0.0,1,200,0.0,0,0,0,0
2385,2021-03-23 14:49:54,766.525,0,9.97803,17.2655,99.9975,31.9,41.8,29.894,7.24492,0,200,0.0700076,0,1308.86,30.6361,163.022,86.3235,135668.0,11083.4,59370.2,33,30,7,0,0,10,17.2694,100,0,76.8,0.0,1,200,0.0,0,0,0,0
2386,2021-03-23 14:50:24,766.533,0,9.96722,17.2647,100.007,32.2,43.2,30.6442,7.24288,0,200,0.0687976,0,1308.86,30.6361,163.022,86.3235,135678.0,11085.1,59371.2,33,30,7,0,0,10,17.2694,100,0,74.7,0.0,1,200,0.0,0,0,0,0
2387,2021-03-23 14:50:54,766.542,0,10.0128,10.8532,99.9987,32.6,44.7,31.3931,7.24043,0,200,0.0687589,0,1308.86,30.6361,163.022,86.3235,135688.0,11086.7,59372.2,33,30,7,0,0,10,9.99709,100,0,72.45,0.0,1,200,0.0,0,0,0,0
2388,2021-03-23 14:51:24,766.55,0,9.99993,6.42424,100.008,32.9,45.9,32.1093,7.23807,0,200,0.0693884,0,1308.86,30.6361,163.022,86.3235,135698.0,11087.6,59373.2,33,30,7,0,0,10,6.1512,100,0,44.0693,0.0,1,200,0.0,0,0,0,0
2389,2021-03-23 14:51:54,766.558,0,10.0154,3.34241,99.9842,33.4,38.6,32.4666,7.23394,0,200,0.0685746,0,1308.86,30.6361,163.022,86.3235,135708.0,11088.1,59374.2,33,30,7,0,0,10,2.61093,100,0,0.0,65.5,1,200,0.0,0,0,0,0
2390,2021-03-23 14:52:24,766.567,0,10.016,-0.0501051,100.0,33.8,34.9,32.6898,7.23019,0,200,0.0681521,0,1308.86,30.6361,163.022,86.3235,135718.0,11088.1,59375.2,33,30,7,0,0,10,0.198097,100,0,0.0,61.9,1,200,0.0,0,0,0,0
2391,2021-03-23 14:52:54,766.575,0,10.0307,-0.0404092,100.019,34.1,32.2,32.5375,7.22794,0,200,0.069535,0,1308.86,30.6361,163.022,86.3235,135728.0,11088.1,59376.2,33,30,7,0,0,10,0.126441,100,0,0.0,59.1,1,200,0.0,0,0,0,0
2392,2021-03-23 14:53:24,766.583,0,9.97322,-0.0610005,99.9949,34.1,30.2,32.1976,7.22617,0,200,0.0689116,0,1308.86,30.6361,163.022,86.3235,135738.0,11088.1,59377.2,33,30,7,0,0,10,0.758963,100,0,0.0,57.2,1,200,0.0,0,0,0,0
2393,2021-03-23 14:53:54,766.592,0,10.0058,-0.060168,100.007,33.9,28.6,31.6865,7.2274,0,200,0.0691096,0,1308.86,30.6361,163.022,86.3235,135748.0,11088.1,59378.2,33,30,7,0,0,10,2.71652,100,0,0.0,55.6,1,200,0.0,0,0,0,0
2394,2021-03-23 14:54:24,766.6,0,10.0122,4.49439,99.9949,33.7,27.2,31.0351,7.23044,0,200,0.0690708,0,1308.86,30.6361,163.022,86.3235,135758.0,11088.3,59379.2,33,30,7,0,0,10,4.91559,100,0,0.0,54.2,1,200,0.0,0,0,0,0
2395,2021-03-23 14:54:54,766.608,0,10.0085,10.0305,99.9092,33.4,26.2,30.3813,7.23275,0,200,0.0682982,0,1308.86,30.6361,163.022,86.3235,135768.0,11089.1,59380.2,33,30,7,0,0,10,10.0324,100,0,0.0,53.2,1,200,0.0,0,0,0,0
2396,2021-03-23 14:55:24,766.617,0,10.024,10.0041,100.005,33.0,25.4,29.6063,7.2359,0,200,0.0683459,0,1308.86,30.6361,163.022,86.3235,135778.0,11090.1,59381.2,33,30,7,0,0,10,10.0324,100,0,0.0,1.51978,1,200,0.0,0,0,0,0
2397,2021-03-23 14:55:54,766.625,0,9.98749,15.8111,99.9259,32.7,27.5,28.589,7.23811,0,200,0.0682536,0,1308.86,30.6361,163.022,86.3235,135788.0,11091.2,59382.2,33,30,7,0,0,10,17.2987,100,0,98.4,0.0,1,200,0.0,0,0,0,0
2398,2021-03-23 14:56:24,766.633,0,9.9986,21.0322,99.9997,32.3,31.5,27.9668,7.24171,0,200,0.0687937,0,1308.86,30.6361,163.022,86.3235,135798.0,11093.1,59383.2,33,30,7,0,0,10,21.2882,100,0,92.25,0.0,1,200,0.0,0,0,0,0
2399,2021-03-23 14:56:54,766.642,0,9.98914,24.578,99.9186,31.9,33.9,27.4394,7.24452,0,200,0.0685991,0,1308.86,30.6361,163.022,86.3235,135808.0,11095.3,59384.2,33,30,7,0,0,10,25.1149,100,0,88.65,0.0,1,200,0.0,0,0,0,0
2400,2021-03-23 14:57:24,766.65,0,9.9214,27.1693,99.9221,31.9,36.0,27.2238,7.24563,0,200,0.068263,0,1308.86,30.6361,163.022,86.3235,135818.0,11097.9,59385.2,33,30,7,0,0,10,27.5437,100,0,85.5,0.0,1,200,0.0,0,0,0,0
2401,2021-03-23 14:57:54,766.658,0,9.98519,27.4268,99.9904,31.8,37.9,27.4833,7.24658,0,200,0.0692623,0,1308.86,30.6361,163.022,86.3235,135828.0,11100.7,59386.2,33,30,7,0,0,10,27.5792,100,0,82.65,0.0,1,200,0.0,0,0,0,0
2402,2021-03-23 14:58:24,766.667,0,10.0435,26.7386,99.9918,31.9,39.6,27.993,7.24623,0,200,0.0693807,0,1308.86,30.6361,163.022,86.3235,135838.0,11103.4,59387.2,33,30,7,0,0,10,26.1716,100,0,80.1,0.0,1,200,0.0,0,0,0,0
2403,2021-03-23 14:58:54,766.675,0,9.99651,23.4281,100.002,32.0,41.4,28.8129,7.24585,0,200,0.0699127,0,1308.86,30.6361,163.022,86.3235,135848.0,11105.9,59388.2,33,30,7,0,0,10,22.8685,100,0,77.4,0.0,1,200,0.0,0,0,0,0
2404,2021-03-23 14:59:24,766.683,0,9.99382,17.024,99.9859,32.2,43.0,29.5263,7.2439,0,200,0.0692351,0,1308.86,30.6361,163.022,86.3235,135858.0,11108.0,59389.2,33,30,7,0,0,10,17.0674,100,0,75.15,0.0,1,200,0.0,0,0,0,0
2405,2021-03-23 14:59:54,766.692,0,10.0346,17.0747,100.004,32.6,44.3,30.345,7.2418,0,200,0.0691526,0,1308.86,30.6361,163.022,86.3235,135868.0,11109.7,59390.2,33,30,7,0,0,10,17.0674,100,0,73.05,0.0,1,200,0.0,0,0,0,0
2406,2021-03-23 15:00:24,766.7,0,9.99682,17.0459,100.01,32.9,45.7,31.1862,7.23897,0,200,0.0685951,0,1308.86,30.6361,163.022,86.3235,135878.0,11111.4,59391.2,33,30,7,0,0,10,11.0473,100,0,70.95,0.0,1,200,0.0,0,0,0,0
2407,2021-03-23 15:00:54,766.708,0,9.98599,8.42064,99.997,33.3,38.8,31.7341,7.23553,0,200,0.0683322,0,1308.86,30.6361,163.022,86.3235,135888.0,11112.5,59392.2,33,30,7,0,0,10,8.17104,100,0,0.0,65.8,1,200,0.0,0,0,0,0
2408,2021-03-23 15:01:24,766.717,0,10.0031,5.59647,100.019,33.8,34.9,31.9532,7.23225,0,200,0.0681435,0,1308.86,30.6361,163.022,86.3235,135898.0,11113.2,59393.2,33,30,7,0,0,10,5.59672,100,0,0.0,61.8,1,200,0.0,0,0,0,0
2409,2021-03-23 15:01:54,766.725,0,10.0374,4.31804,100.017,34.0,32.1,32.0757,7.23007,0,200,0.0692943,0,1308.86,30.6361,163.022,86.3235,135908.0,11113.7,59394.2,33,30,7,0,0,10,3.95536,100,0,0.0,59.0,1,200,0.0,0,0,0,0
2410,2021-03-23 15:02:24,766.733,0,10.0133,3.85204,100.0,34.0,30.2,31.8101,7.22927,0,200,0.0683014,0,1308.86,30.6361,163.022,86.3235,135918.0,11114.1,59395.2,33,30,7,0,0,10,4.04754,100,0,0.0,57.2,1,200,0.0,0,0,0,0
2411,2021-03-23 15:02:54,766.742,0,10.0116,5.0174,99.9967,33.9,28.6,31.3776,7.22938,0,200,0.0684577,0,1308.86,30.6361,163.022,86.3235,135928.0,11114.6,59396.2,33,30,7,0,0,10,5.65484,100,0,0.0,55.5,1,200,0.0,0,0,0,0
2412,2021-03-23 15:03:24,766.75,0,10.0396,12.1242,100.026,33.6,27.2,30.8107,7.23144,0,200,0.0690006,0,1308.86,30.6361,163.022,86.3235,135938.0,11115.2,59397.2,33,30,7,0,0,10,12.1256,100,0,0.0,54.1,1,200,0.0,0,0,0,0
2413,2021-03-23 15:03:54,766.758,0,10.0059,12.0869,100.002,33.3,26.2,30.1432,7.23355,0,200,0.0677264,0,1308.86,30.6361,163.022,86.3235,135948.0,11116.4,59398.2,33,30,7,0,0,10,12.1256,100,0,0.0,53.2,1,200,0.0,0,0,0,0
2414,2021-03-23 15:04:24,766.767,0,10.0043,12.1322,99.9993,32.9,25.4,29.5268,7.23592,0,200,0.0681564,0,1308.86,30.6361,163.022,86.3235,135958.0,11117.6,59399.2,33,30,7,0,0,10,12.1256,100,0,0.0,0.0,0,200,0.0,0,0,0,0
2415,2021-03-23 15:04:54,766.775,0,9.97926,17.5359,100.004,32.6,27.5,28.7863,7.23942,0,200,0.0692138,0,1308.86,30.6361,163.022,86.3235,135968.0,11118.9,59400.2,33,30,7,0,0,10,18.3538,100,0,98.4,0.0,1,200,0.0,0,0,0,0
2416,2021-03-23 15:05:24,766.783,0,9.98924,21.0043,99.9109,32.2,31.5,28.2656,7.24222,0,200,0.0691238,0,1308.86,30.6361,163.022,86.3235,135978.0,11120.8,59401.2,33,30,7,0,0,10,21.6924,100,0,92.25,0.0,1,200,0.0,0,0,0,0
2417,2021-03-23 15:05:54,766.792,0,10.0121,23.026,100.003,31.9,34.0,28.061,7.24465,0,200,0.0684311,0,1308.86,30.6361,163.022,86.3235,135988.0,11123.0,59402.2,33,30,7,0,0,10,23.6377,100,0,88.65,0.0,1,200,0.0,0,0,0,0
2418,2021-03-23 15:06:24,766.8,0,10.0299,24.4655,100.002,31.8,36.0,28.0811,7.2466,0,200,0.068821,0,1308.86,30.6361,163.022,86.3235,135998.0,11125.4,59403.2,33,30,7,0,0,10,24.528,100,0,85.5,0.0,1,200,0.0,0,0,0,0
2419,2021-03-23 15:06:54,766.808,0,9.94412,24.2367,99.9979,31.8,37.9,28.4066,7.24694,0,200,0.0691175,0,1308.86,30.6361,163.022,86.3235,136008.0,11127.9,59404.2,33,30,7,0,0,10,23.8019,100,0,82.65,0.0,1,200,0.0,0,0,0,0
2420,2021-03-23 15:07:24,766.817,0,9.99524,21.922,99.9767,31.9,39.7,28.9039,7.24703,0,200,0.0686999,0,1308.86,30.6361,163.022,86.3235,136018.0,11130.2,59405.2,33,30,7,0,0,10,21.9853,100,0,79.95,0.0,1,200,0.0,0,0,0,0
2421,,766.825,0,9.99408,16.5831,99.9751,31.9,41.4,29.6668,7.24603,0,200,0.0693385,0,1308.86,30.6361,163.022,86.3235,136028.0,11132.1,59406.2,33,30,7,0,0,10,16.5782,100,0,77.4,0.0,1,200,0.0,0,0,0,0
2422,2021-03-23 15:08:24,766.833,0,10.0062,16.5951,100.04,32.2,42.9,30.3225,7.24472,0,200,0.0689276,0,1308.86,30.6361,163.022,86.3235,136038.0,11133.7,59407.2,33,30,7,0,0,10,16.5782,100,0,75.15,0.0,1,200,0.0,0,0,0,0
2423,2021-03-23 15:08:54,766.842,0,10.0308,16.5399,100.012,32.5,44.2,30.9326,7.2425,0,200,0.0695191,0,1308.86,30.6361,163.022,86.3235,136048.0,11135.4,59408.2,33,30,7,0,0,10,16.5748,100,0,73.2,0.0,1,200,0.0,0,0,0,0
2424,2021-03-23 15:09:24,766.85,0,9.98893,8.94365,99.9712,32.8,45.6,31.5537,7.23968,0,200,0.0697092,0,1308.86,30.6361,163.022,86.3235,136058.0,11136.5,59409.2,33,30,7,0,0,10,8.23402,100,0,71.1,0.0,1,200,0.0,0,0,0,0
2425,2021-03-23 15:09:54,766.858,0,10.0037,6.1217,99.9751,33.3,45.3,31.9234,7.23615,0,200,0.069142,0,1308.86,30.6361,163.022,86.3235,136068.0,11137.3,59410.2,33,30,7,0,0,10,5.51459,100,0,0.0,72.4,1,200,0.0,0,0,0,0
2426,2021-03-23 15:10:24,766.867,0,10.0069,3.65947,100.01,33.8,35.9,32.1695,7.23251,0,200,0.0690576,0,1308.86,30.6361,163.022,86.3235,136078.0,11137.8,59411.2,33,30,7,0,0,10,3.25462,100,0,0.0,62.8,1,200,0.0,0,0,0,0
2427,2021-03-23 15:10:54,766.875,0,9.94435,2.61334,99.9859,34.1,33.0,32.1025,7.22952,0,200,0.0692669,0,1308.86,30.6361,163.022,86.3235,136088.0,11138.0,59412.2,33,30,7,0,0,10,2.50929,100,0,0.0,60.0,1,200,0.0,0,0,0,0
2428,2021-03-23 15:11:24,766.883,0,10.0101,2.67202,99.9907,34.2,31.0,31.8165,7.22783,0,200,0.0683001,0,1308.86,30.6361,163.022,86.3235,136098.0,11138.2,59413.2,33,30,7,0,0,10,2.94359,100,0,0.0,57.9,1,200,0.0,0,0,0,0
2429,2021-03-23 15:11:54,766.892,0,9.9337,4.41905,100.009,34.1,29.1,31.248,7.22769,0,200,0.06895,0,1308.86,30.6361,163.022,86.3235,136108.0,11138.6,59414.2,33,30,7,0,0,10,5.00608,100,0,0.0,56.1,1,200,0.0,0,0,0,0
2430,2021-03-23 15:12:24,766.9,0,10.0026,10.9964,99.9947,33.9,27.8,30.5902,7.22926,0,200,0.06837,0,1308.86,30.6361,163.022,86.3235,136118.0,11139.3,59415.2,33,30,7,0,0,10,10.9894,100,0,0.0,54.7,1,200,0.0,0,0,0,0
2431,2021-03-23 15:12:54,766.908,0,10.0079,10.9953,100.0,33.6,26.6,29.7684,7.23311,0,200,0.0689407,0,1308.86,30.6361,163.022,86.3235,136128.0,11140.4,59416.2,33,30,7,0,0,10,10.9894,100,0,0.0,53.5,1,200,0.0,0,0,0,0
2432,2021-03-23 15:13:24,766.917,0,10.0384,11.0083,99.9206,33.2,25.6,28.8657,7.23544,0,200,0.0686774,0,1308.86,30.6361,163.022,86.3235,136138.0,11141.5,59417.2,33,30,7,0,0,10,16.7219,100,0,0.0,52.6,1,200,0.0,0,0,0,0
2433,2021-03-23 15:13:54,766.925,0,10.0008,21.3136,100.013,32.8,26.0,28.0535,7.23836,0,200,0.0693449,0,1308.86,30.6361,163.022,86.3235,136148.0,11143.2,59418.2,33,30,7,0,0,10,21.5539,100,0,0.0,0.0,0,200,0.0,0,0,0,0
2434,2021-03-23 15:14:24,766.933,0,9.99799,25.5774,99.9984,32.5,29.1,27.3067,7.242,0,200,0.0682894,0,1308.86,30.6361,163.022,86.3235,136158.0,11145.5,59419.2,33,30,7,0,0,10,26.1459,100,0,95.85,0.0,1,200,0.0,0,0,0,0
2435,2021-03-23 15:14:54,766.942,0,10.0217,28.5754,100.017,32.0,32.1,27.0721,7.24516,0,200,0.0692355,0,1308.86,30.6361,163.022,86.3235,136168.0,11148.2,59420.2,33,30,7,0,0,10,29.3856,100,0,91.35,0.0,1,200,0.0,0,0,0,0
2436,2021-03-23 15:15:24,766.95,0,10.0114,30.4127,99.9317,31.9,34.5,27.0607,7.24753,0,200,0.0683494,0,1308.86,30.6361,163.022,86.3235,136178.0,11151.2,59421.2,33,30,7,0,0,10,30.6006,100,0,87.75,0.0,1,200,0.0,0,0,0,0
2437,2021-03-23 15:15:54,766.958,0,9.9957,30.1974,99.9841,31.8,36.6,27.502,7.24848,0,200,0.0692856,0,1308.86,30.6361,163.022,86.3235,136188.0,11154.2,59422.2,33,30,7,0,0,10,29.761,100,0,84.75,0.0,1,200,0.0,0,0,0,0
2438,2021-03-23 15:16:24,766.967,0,9.99609,28.1834,99.9853,31.7,38.4,28.2686,7.2486,0,200,0.0681518,0,1308.86,30.6361,163.022,86.3235,136198.0,11157.1,59423.2,33,30,7,0,0,10,27.0026,100,0,81.9,0.0,1,200,0.0,0,0,0,0
2439,2021-03-23 15:16:54,766.975,0,9.99348,24.8859,99.9838,31.9,40.2,29.017,7.2489,0,200,0.06967,0,1308.86,30.6361,163.022,86.3235,136208.0,11159.8,59424.2,33,30,7,0,0,10,19.0038,100,0,79.2,0.0,1,200,0.0,0,0,0,0
2440,2021-03-23 15:17:24,766.983,0,10.0081,19.0057,100.004,32.0,41.8,30.0848,7.24718,0,200,0.0687783,0,1308.86,30.6361,163.022,86.3235,136218.0,11161.8,59425.2,33,30,7,0,0,10,19.0038,100,0,76.8,0.0,1,200,0.0,0,0,0,0
2441,2021-03-23 15:17:54,766.992,0,9.96622,19.0104,99.9716,32.2,43.2,31.0342,7.24607,0,200,0.0690964,0,1308.86,30.6361,163.022,86.3235,136228.0,11163.7,59426.2,33,30,7,0,0,10,13.4484,100,0,74.7,0.0,1,200,0.0,0,0,0,0
2442,2021-03-23 15:18:24,767.0,0,10.0016,9.72351,100.002,32.6,44.7,31.7645,7.24378,0,200,0.0691164,0,1308.86,30.6361,163.022,86.3235,136238.0,11165.1,59427.2,33,30,7,0,0,10,9.44906,100,0,72.45,0.0,1,200,0.0,0,0,0,0
2443,2021-03-23 15:18:54,767.008,0,10.019,4.64632,99.9895,32.9,45.9,32.5846,7.2403,0,200,0.0696693,0,1308.86,30.6361,163.022,86.3235,136248.0,11165.8,59428.2,33,30,7,0,0,10,4.23213,100,0,44.144,0.0,1,200,0.0,0,0,0,0
2444,2021-03-23 15:19:24,767.017,0,9.99652,-0.0228453,100.01,33.4,38.6,32.9719,7.23757,0,200,0.068889,0,1308.86,30.6361,163.022,86.3235,136258.0,11166.1,59429.2,33,30,7,0,0,10,0.894665,100,0,0.0,65.6,1,200,0.0,0,0,0,0
2445,2021-03-23 15:19:54,767.025,0,9.98259,-0.0153737,100.019,33.8,34.9,33.1958,7.23339,0,200,0.0691907,0,1308.86,30.6361,163.022,86.3235,136268.0,11166.1,59430.2,33,30,7,0,0,10,0.0,100,0,0.0,61.8,1,200,0.0,0,0,0,0
2446,2021-03-23 15:20:24,767.033,0,10.0239,-0.0266332,99.9966,34.1,32.2,33.1117,7.23114,0,200,0.0683873,0,1308.86,30.6361,163.022,86.3235,136278.0,11166.1,59431.2,33,30,7,0,0,10,0.0,100,0,0.0,59.1,1,200,0.0,0,0,0,0
2447,2021-03-23 15:20:54,767.042,0,9.95496,-0.0371825,100.042,34.1,30.3,32.7347,7.23002,0,200,0.0685126,0,1308.86,30.6361,163.022,86.3235,136288.0,11166.1,59432.2,33,30,7,0,0,10,0.549029,100,0,0.0,57.3,1,200,0.0,0,0,0,0
2448,2021-03-23 15:21:24,767.05,0,10.0033,-0.0486107,100.018,34.0,28.6,32.1344,7.23033,0,200,0.0681824,0,1308.86,30.6361,163.022,86.3235,136298.0,11166.1,59433.2,33,30,7,0,0,10,1.91421,100,0,0.0,55.6,1,200,0.0,0,0,0,0
2449,2021-03-23 15:21:54,767.058,0,10.0303,3.93546,100.025,33.7,27.2,31.5466,7.23164,0,200,0.0684253,0,1308.86,30.6361,163.022,86.3235,136308.0,11166.3,59434.2,33,30,7,0,0,10,4.32476,100,0,0.0,54.2,1,200,0.0,0,0,0,0
2450,2021-03-23 15:22:24,767.067,0,9.99664,11.6003,100.018,33.4,26.3,30.7551,7.23431,0,200,0.0692236,0,1308.86,30.6361,163.022,86.3235,136318.0,11166.9,59435.2,33,30,7,0,0,10,11.6071,100,0,0.0,53.2,1,200,0.0,0,0,0,0
2451,2021-03-23 15:22:54,767.075,0,9.96082,11.6024,100.044,33.0,25.4,29.885,7.2366,0,200,0.0687771,0,1308.86,30.6361,163.022,86.3235,136328.0,11168.0,59436.2,33,30,7,0,0,10,11.6071,100,0,0.0,1.61998,1,200,0.0,0,0,0,0
2452,2021-03-23 15:23:24,767.083,0,10.0017,11.5996,99.9863,32.7,27.5,28.9483,7.24022,0,200,0.0691576,0,1308.86,30.6361,163.022,86.3235,136338.0,11169.2,59437.2,33,30,7,0,0,10,16.9148,100,0,98.4,0.0,1,200,0.0,0,0,0,0
2453,2021-03-23 15:23:54,767.092,0,9.99095,20.8582,99.9807,32.3,31.6,28.0581,7.2434,0,200,0.0685859,0,1308.86,30.6361,163.022,86.3235,136348.0,11171.0,59438.2,33,30,7,0,0,10,22.122,100,0,92.1,0.0,1,200,0.0,0,0,0,0
2454,2021-03-23 15:24:24,767.1,0,10.0341,25.3728,99.9141,31.9,34.0,27.5332,7.24595,0,200,0.0684695,0,1308.86,30.6361,163.022,86.3235,136358.0,11173.3,59439.2,33,30,7,0,0,10,25.8643,100,0,88.65,0.0,1,200,0.0,0,0,0,0
2455,2021-03-23 15:24:54,767.108,0,9.99246,27.966,100.012,31.9,35.9,27.2745,7.24716,0,200,0.0693332,0,1308.86,30.6361,163.022,86.3235,136368.0,11176.0,59440.2,33,30,7,0,0,10,28.4727,100,0,85.65,0.0,1,200,0.0,0,0,0,0
2456,2021-03-23 15:25:24,767.117,0,10.0142,29.3702,100.023,31.8,38.0,27.4548,7.24763,0,200,0.069509,0,1308.86,30.6361,163.022,86.3235,136378.0,11178.9,59441.2,33,30,7,0,0,10,28.919,100,0,82.5,0.0,1,200,0.0,0,0,0,0
2457,2021-03-23 15:25:54,767.125,0,10.0238,28.4553,100.003,31.9,39.7,27.88,7.24814,0,200,0.0686058,0,1308.86,30.6361,163.022,86.3235,136388.0,11181.8,59442.2,33,30,7,0,0,10,27.9911,100,0,79.8,0.0,1,200,0.0,0,0,0,0
2458,2021-03-23 15:26:24,767.133,0,9.93408,26.3345,100.024,32.0,41.4,28.4293,7.24684,0,200,0.0694605,0,1308.86,30.6361,163.022,86.3235,136398.0,11184.5,59443.2,33,30,7,0,0,10,26.1531,100,0,77.4,0.0,1,200,0.0,0,0,0,0
2459,2021-03-23 15:26:54,767.142,0,10.0021,18.8091,99.9963,32.2,43.0,29.099,7.24545,0,200,0.0686198,0,1308.86,30.6361,163.022,86.3235,136408.0,11187.0,59444.2,33,30,7,0,0,10,18.8084,100,0,75.0,0.0,1,200,0.0,0,0,0,0
2460,2021-03-23 15:27:24,767.15,0,10.0018,18.8012,100.005,32.6,44.3,29.8618,7.24328,0,200,0.0692185,0,1308.86,30.6361,163.022,86.3235,136418.0,11188.9,59445.2,33,30,7,0,0,10,18.8084,100,0,73.05,0.0,1,200,0.0,0,0,0,0
2461,2021-03-23 15:27:54,767.158,0,10.0082,18.8074,100.003,32.9,45.7,30.633,7.24069,0,200,0.0686545,0,1308.86,30.6361,163.022,86.3235,136428.0,11190.8,59446.2,33,30,7,0,0,10,18.8084,100,0,43.9939,0.0,1,200,0.0,0,0,0,0
2462,2021-03-23 15:28:24,767.167,0,10.0313,12.8905,100.022,33.3,38.6,31.1771,7.23682,0,200,0.0688341,0,1308.86,30.6361,163.022,86.3235,136438.0,11192.6,59447.2,33,30,7,0,0,10,12.7286,100,0,0.0,65.5,1,200,0.0,0,0,0,0
2463,2021-03-23 15:28:54,767.175,0,9.95111,11.1055,100.006,33.8,34.8,31.4773,7.23351,0,200,0.0694391,0,1308.86,30.6361,163.022,86.3235,136448.0,11193.8,59448.2,33,30,7,0,0,10,10.5563,100,0,0.0,61.7,1,200,0.0,0,0,0,0
2464,2021-03-23 15:29:24,767.183,0,9.98877,9.59068,100.007,34.0,32.1,31.5605,7.23137,0,200,0.0686979,0,1308.86,30.6361,163.022,86.3235,136458.0,11194.8,59449.2,33,30,7,0,0,10,9.39429,100,0,0.0,59.1,1,200,0.0,0,0,0,0
2465,2021-03-23 15:29:54,767.192,0,10.0018,9.20523,99.9352,34.0,30.1,31.4296,7.23049,0,200,0.068757,0,1308.86,30.6361,163.022,86.3235,136468.0,11195.7,59450.2,33,30,7,0,0,10,9.26622,100,0,0.0,57.1,1,200,0.0,0,0,0,0
2466,2021-03-23 15:30:24,767.2,0,10.0084,9.93972,99.9968,33.9,28.6,31.0621,7.23124,0,200,0.0688547,0,1308.86,30.6361,163.022,86.3235,136478.0,11196.7,59451.2,33,30,7,0,0,10,10.4721,100,0,0.0,55.6,1,200,0.0,0,0,0,0
2467,2021-03-23 15:30:54,767.208,0,9.93074,15.6271,100.008,33.6,27.1,30.6418,7.23257,0,200,0.0686178,0,1308.86,30.6361,163.022,86.3235,136488.0,11198.0,59452.2,33,30,7,0,0,10,15.6348,100,0,0.0,54.1,1,200,0.0,0,0,0,0
2468,2021-03-23 15:31:24,767.217,0,9.99849,15.6642,99.9282,33.3,26.1,30.1851,7.23516,0,200,0.0691628,0,1308.86,30.6361,163.022,86.3235,136498.0,11199.5,59453.2,33,30,7,0,0,10,15.6348,100,0,0.0,53.1,1,200,0.0,0,0,0,0
2469,2021-03-23 15:31:54,767.225,0,10.0027,15.635,100.005,32.9,25.3,29.7102,7.23803,0,200,0.0686372,0,1308.86,30.6361,163.022,86.3235,136508.0,11201.1,59454.2,33,30,7,0,0,10,15.6348,100,0,0.0,0.0,0,200,0.0,0,0,0,0
2470,2021-03-23 15:32:24,767.233,0,10.0188,15.6374,100.033,32.6,27.5,29.3039,7.24103,0,200,0.0686815,0,1308.86,30.6361,163.022,86.3235,136518.0,11202.7,59455.2,33,30,7,0,0,10,15.6348,100,0,98.4,0.0,1,200,0.0,0,0,0,0
2471,2021-03-23 15:32:54,767.242,0,9.96503,15.6188,99.988,32.2,31.4,29.1481,7.24389,0,200,0.0684089,0,1308.86,30.6361,163.022,86.3235,136528.0,11204.2,59456.2,33,30,7,0,0,10,15.6348,100,0,92.4,0.0,1,200,0.0,0,0,0,0
2472,2021-03-23 15:33:24,767.25,0,10.001,15.6254,99.9944,31.9,33.9,29.1206,7.24682,0,200,0.0686931,0,1308.86,30.6361,163.022,86.3235,136538.0,11205.8,59457.2,33,30,7,0,0,10,15.6348,100,0,88.95,0.0,1,200,0.0,0,0,0,0
2473,2021-03-23 15:33:54,767.258,0,9.99785,15.6266,99.8899,31.8,36.0,29.1765,7.2481,0,200,0.0688905,0,1308.86,30.6361,163.022,86.3235,136548.0,11207.3,59458.2,33,30,7,0,0,10,15.6348,100,0,85.5,0.0,1,200,0.0,0,0,0,0
2474,2021-03-23 15:34:24,767.267,0,9.9949,15.6267,99.9978,31.8,37.9,29.4057,7.24886,0,200,0.0689743,0,1308.86,30.6361,163.022,86.3235,136558.0,11208.9,59459.2,33,30,7,0,0,10,15.6348,100,0,82.65,0.0,1,200,0.0,0,0,0,0
2475,2021-03-23 15:34:54,767.275,0,10.0169,15.5893,99.9164,31.9,39.7,29.7147,7.24841,0,200,0.0689682,0,1308.86,30.6361,163.022,86.3235,136568.0,11210.5,59460.2,33,30,7,0,0,10,15.6348,100,0,79.95,0.0,1,200,0.0,0,0,0,0
2476,2021-03-23 15:35:24,767.283,0,9.99591,15.6384,99.9872,31.9,41.4,30.2471,7.24745,0,200,0.0689336,0,1308.86,30.6361,163.022,86.3235,136578.0,11212.0,59461.2,33,30,7,0,0,10,15.6348,100,0,77.4,0.0,1,200,0.0,0,0,0,0
2477,2021-03-23 15:35:54,767.292,0,10.0074,15.6289,100.007,32.2,43.0,30.5944,7.24642,0,200,0.068848,0,1308.86,30.6361,163.022,86.3235,136588.0,11213.6,59462.2,33,30,7,0,0,10,15.6348,100,0,75.0,0.0,1,200,0.0,0,0,0,0
2478,2021-03-23 15:36:24,767.3,0,10.0065,15.6435,99.9856,32.5,44.3,30.9498,7.2443,0,200,0.0693738,0,1308.86,30.6361,163.022,86.3235,136598.0,11215.2,59463.2,33,30,7,0,0,10,15.6348,100,0,73.05,0.0,1,200,0.0,0,0,0,0
2479,2021-03-23 15:36:54,767.308,0,9.99967,8.61279,100.019,32.8,45.6,31.3909,7.24061,0,200,0.0684264,0,1308.86,30.6361,163.022,86.3235,136608.0,11216.3,59464.2,33,30,7,0,0,10,8.14094,100,0,71.1,0.0,1,200,0.0,0,0,0,0
2480,2021-03-23 15:37:24,767.317,0,9.9965,6.41277,100.024,33.2,45.4,31.5518,7.23803,0,200,0.0698762,0,1308.86,30.6361,163.022,86.3235,136618.0,11217.1,59465.2,33,30,7,0,0,10,6.5901,100,0,0.0,72.4,1,200,0.0,0,0,0,0
2481,2021-03-23 15:37:54,767.325,0,9.98891,5.07892,100.007,33.7,35.9,31.708,7.23347,0,200,0.0691763,0,1308.86,30.6361,163.022,86.3235,136628.0,11217.7,59466.2,33,30,7,0,0,10,4.98509,100,0,0.0,62.8,1,200,0.0,0,0,0,0
2482,2021-03-23 15:38:24,767.333,0,10.0439,4.47613,100.022,34.1,33.0,31.5908,7.23207,0,200,0.0685447,0,1308.86,30.6361,163.022,86.3235,136638.0,11218.2,59467.2,33,30,7,0,0,10,4.73765,100,0,0.0,60.0,1,200,0.0,0,0,0,0
2483,2021-03-23 15:38:54,767.342,0,9.93372,5.8377,99.9387,34.2,31.0,31.1318,7.23103,0,200,0.0691327,0,1308.86,30.6361,163.022,86.3235,136648.0,11218.7,59468.2,33,30,7,0,0,10,6.33572,100,0,0.0,57.9,1,200,0.0,0,0,0,0
