,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
2484,2021-03-23 15:39:24,767.35,0,9.97596,11.8557,100.016,34.1,29.1,30.5975,7.23071,0,200,0.0682334,0,1308.86,30.6361,163.022,86.3235,136658.0,11219.6,59469.2,33,30,7,0,0,10,11.8503,100,0,0.0,56.1,1,200,0.0,0,0,0,0
2485,2021-03-23 15:39:54,767.358,0,10.0557,11.8552,99.9309,33.9,27.8,29.847,7.23257,0,200,0.0689914,0,1308.86,30.6361,163.022,86.3235,136668.0,11220.8,59470.2,33,30,7,0,0,10,11.8503,100,0,0.0,54.8,1,200,0.0,0,0,0,0
2486,2021-03-23 15:40:24,767.367,0,9.99063,11.8489,100.002,33.5,26.6,29.0473,7.2348,0,200,0.0688155,0,1308.86,30.6361,163.022,86.3235,136678.0,11222.0,59471.2,33,30,7,0,0,10,11.8503,100,0,0.0,53.5,1,200,0.0,0,0,0,0
2487,2021-03-23 15:40:54,767.375,0,9.98733,19.2762,99.9791,33.2,25.6,28.3696,7.23731,0,200,0.06963,0,1308.86,30.6361,163.022,86.3235,136688.0,11223.6,59472.2,33,30,7,0,0,10,20.6027,100,0,0.0,52.6,1,200,0.0,0,0,0,0
2488,2021-03-23 15:41:24,767.383,0,9.94768,23.0626,99.9676,32.8,26.0,27.9157,7.24072,0,200,0.0678961,0,1308.86,30.6361,163.022,86.3235,136698.0,11225.7,59473.2,33,30,7,0,0,10,23.8029,100,0,100.0,0.0,1,200,0.0,0,0,0,0
2489,2021-03-23 15:41:54,767.392,0,10.0027,26.3842,100.054,32.5,29.2,27.5079,7.2439,0,200,0.0681453,0,1308.86,30.6361,163.022,86.3235,136708.0,11228.2,59474.2,33,30,7,0,0,10,27.0049,100,0,95.7,0.0,1,200,0.0,0,0,0,0
2490,2021-03-23 15:42:24,767.4,0,9.98292,28.0091,100.005,32.0,32.1,27.5575,7.24694,0,200,0.068122,0,1308.86,30.6361,163.022,86.3235,136718.0,11230.9,59475.2,33,30,7,0,0,10,27.9958,100,0,91.35,0.0,1,200,0.0,0,0,0,0
2491,2021-03-23 15:42:54,767.408,0,10.0147,28.4799,99.9983,31.9,34.4,27.718,7.249,0,200,0.0678604,0,1308.86,30.6361,163.022,86.3235,136728.0,11233.8,59476.2,33,30,7,0,0,10,28.3898,100,0,87.9,0.0,1,200,0.0,0,0,0,0
2492,2021-03-23 15:43:24,767.417,0,9.99188,27.0324,99.947,31.7,36.6,28.3361,7.25046,0,200,0.0699245,0,1308.86,30.6361,163.022,86.3235,136738.0,11236.5,59477.2,33,30,7,0,0,10,26.2881,100,0,84.6,0.0,1,200,0.0,0,0,0,0
2493,2021-03-23 15:43:54,767.425,0,10.0065,23.8715,100.021,31.7,38.3,29.1296,7.25102,0,200,0.0689666,0,1308.86,30.6361,163.022,86.3235,136748.0,11239.1,59478.2,33,30,7,0,0,10,18.5626,100,0,82.2,0.0,1,200,0.0,0,0,0,0
2494,2021-03-23 15:44:24,767.433,0,10.0127,18.5827,99.9781,31.9,40.1,29.9415,7.25048,0,200,0.0693978,0,1308.86,30.6361,163.022,86.3235,136758.0,11241.0,59479.2,33,30,7,0,0,10,18.5626,100,0,79.65,0.0,1,200,0.0,0,0,0,0
2495,2021-03-23 15:44:54,767.442,0,9.9944,18.5636,99.9244,32.0,41.7,30.879,7.24957,0,200,0.0693014,0,1308.86,30.6361,163.022,86.3235,136768.0,11242.9,59480.2,33,30,7,0,0,10,18.5626,100,0,76.95,0.0,1,200,0.0,0,0,0,0
2496,2021-03-23 15:45:24,767.45,0,10.0006,10.6489,99.9476,32.2,43.3,31.7521,7.24761,0,200,0.0685088,0,1308.86,30.6361,163.022,86.3235,136778.0,11244.3,59481.2,33,30,7,0,0,10,9.25189,100,0,74.55,0.0,1,200,0.0,0,0,0,0
2497,2021-03-23 15:45:54,767.458,0,9.98468,6.40719,100.03,32.6,44.7,32.3204,7.24523,0,200,0.0688638,0,1308.86,30.6361,163.022,86.3235,136788.0,11245.2,59482.2,33,30,7,0,0,10,5.39139,100,0,72.45,0.0,1,200,0.0,0,0,0,0
2498,2021-03-23 15:46:24,767.467,0,9.96689,-0.0203206,100.034,32.9,46.0,32.9538,7.24252,0,200,0.0685166,0,1308.86,30.6361,163.022,86.3235,136798.0,11245.5,59483.2,33,30,7,0,0,10,0.886817,100,0,43.9187,0.0,1,200,0.0,0,0,0,0
2499,2021-03-23 15:46:54,767.475,0,10.0279,-0.0233113,100.005,33.4,38.7,33.3641,7.23873,0,200,0.0695109,0,1308.86,30.6361,163.022,86.3235,136808.0,11245.5,59484.2,33,30,7,0,0,10,0.0,100,0,0.0,65.7,1,200,0.0,0,0,0,0
2500,2021-03-23 15:47:24,767.483,0,9.97064,-0.0308714,100.0,33.8,35.0,33.4552,7.23463,0,200,0.0671153,0,1308.86,30.6361,163.022,86.3235,136818.0,11245.5,59485.2,33,30,7,0,0,10,0.0,100,0,0.0,62.0,1,200,0.0,0,0,0,0
2501,2021-03-23 15:47:54,767.492,0,9.99644,-0.0329358,99.9983,34.1,32.3,33.2752,7.23236,0,200,0.06809,0,1308.86,30.6361,163.022,86.3235,136828.0,11245.5,59486.2,33,30,7,0,0,10,0.413604,100,0,0.0,59.3,1,200,0.0,0,0,0,0
2502,2021-03-23 15:48:24,767.5,0,9.99492,-0.0496017,99.9989,34.1,30.3,32.7732,7.23155,0,200,0.0684476,0,1308.86,30.6361,163.022,86.3235,136838.0,11245.5,59487.2,33,30,7,0,0,10,1.38229,100,0,0.0,57.3,1,200,0.0,0,0,0,0
2503,2021-03-23 15:48:54,767.508,0,9.94368,3.12229,99.9977,33.9,28.7,32.1866,7.23189,0,200,0.0683261,0,1308.86,30.6361,163.022,86.3235,136848.0,11245.6,59488.2,33,30,7,0,0,10,3.45495,100,0,0.0,55.6,1,200,0.0,0,0,0,0
2504,2021-03-23 15:49:24,767.517,0,10.018,6.3207,99.9845,33.7,27.2,31.2061,7.2335,0,200,0.0688523,0,1308.86,30.6361,163.022,86.3235,136858.0,11246.0,59489.2,33,30,7,0,0,10,7.14328,100,0,0.0,54.2,1,200,0.0,0,0,0,0
2505,2021-03-23 15:49:54,767.525,0,9.99911,13.0092,99.9483,33.4,26.2,30.1091,7.23568,0,200,0.0683573,0,1308.86,30.6361,163.022,86.3235,136868.0,11247.1,59490.2,33,30,7,0,0,10,13.0231,100,0,0.0,53.2,1,200,0.0,0,0,0,0
2506,2021-03-23 15:50:24,767.533,0,9.99977,13.0356,100.018,33.0,25.4,29.1371,7.23869,0,200,0.0680737,0,1308.86,30.6361,163.022,86.3235,136878.0,11248.4,59491.2,33,30,7,0,0,10,13.0231,100,0,0.0,1.37017,1,200,0.0,0,0,0,0
2507,2021-03-23 15:50:54,767.542,0,10.0526,23.4512,99.9337,32.7,27.5,27.8378,7.24168,0,200,0.068674,0,1308.86,30.6361,163.022,86.3235,136888.0,11250.2,59492.2,33,30,7,0,0,10,24.5755,100,0,98.4,0.0,1,200,0.0,0,0,0,0
2508,2021-03-23 15:51:24,767.55,0,9.95718,28.397,99.9742,32.2,31.5,27.0435,7.24423,0,200,0.0684417,0,1308.86,30.6361,163.022,86.3235,136898.0,11252.8,59493.2,33,30,7,0,0,10,30.153,100,0,92.4,0.0,1,200,0.0,0,0,0,0
2509,2021-03-23 15:51:54,767.558,0,9.99781,32.3834,100.069,31.9,34.0,26.7499,7.2468,0,200,0.0686222,0,1308.86,30.6361,163.022,86.3235,136908.0,11255.8,59494.2,33,30,7,0,0,10,32.8773,100,0,88.5,0.0,1,200,0.0,0,0,0,0
2510,2021-03-23 15:52:24,767.567,0,10.0305,34.5723,100.032,31.9,36.0,26.6908,7.24864,0,200,0.0687455,0,1308.86,30.6361,163.022,86.3235,136918.0,11259.2,59495.2,33,30,7,0,0,10,34.8289,100,0,85.65,0.0,1,200,0.0,0,0,0,0
2511,2021-03-23 15:52:54,767.575,0,10.0082,33.5873,100.037,31.8,37.9,27.3186,7.24896,0,200,0.0693981,0,1308.86,30.6361,163.022,86.3235,136928.0,11262.6,59496.2,33,30,7,0,0,10,33.1968,100,0,82.65,0.0,1,200,0.0,0,0,0,0
2512,2021-03-23 15:53:24,767.583,0,9.99754,31.1933,99.9355,31.9,39.7,28.0243,7.24922,0,200,0.0688773,0,1308.86,30.6361,163.022,86.3235,136938.0,11265.9,59497.2,33,30,7,0,0,10,30.8458,100,0,80.1,0.0,1,200,0.0,0,0,0,0
2513,2021-03-23 15:53:54,767.592,0,10.0029,21.5984,99.9972,32.0,41.4,29.0886,7.24896,0,200,0.0690238,0,1308.86,30.6361,163.022,86.3235,136948.0,11268.9,59498.2,33,30,7,0,0,10,21.6199,100,0,77.4,0.0,1,200,0.0,0,0,0,0
2514,2021-03-23 15:54:24,767.6,0,9.99711,21.6176,99.9414,32.2,42.9,30.1293,7.24779,0,200,0.0688741,0,1308.86,30.6361,163.022,86.3235,136958.0,11271.0,59499.2,33,30,7,0,0,10,21.6199,100,0,75.15,0.0,1,200,0.0,0,0,0,0
2515,2021-03-23 15:54:54,767.608,0,10.0107,21.6291,99.8759,32.6,44.4,31.039,7.24545,0,200,0.068158,0,1308.86,30.6361,163.022,86.3235,136968.0,11273.2,59500.2,33,30,7,0,0,10,21.6199,100,0,72.9,0.0,1,200,0.0,0,0,0,0
2516,2021-03-23 15:55:24,767.617,0,9.99439,12.7538,99.9768,32.9,45.7,31.8409,7.24265,0,200,0.0689212,0,1308.86,30.6361,163.022,86.3235,136978.0,11274.8,59501.2,33,30,7,0,0,10,11.6861,100,0,44.1061,0.0,1,200,0.0,0,0,0,0
2517,2021-03-23 15:55:54,767.625,0,10.039,8.0794,99.9164,33.3,38.7,32.5134,7.23915,0,200,0.0687526,0,1308.86,30.6361,163.022,86.3235,136988.0,11275.8,59502.2,33,30,7,0,0,10,7.21099,100,0,0.0,65.7,1,200,0.0,0,0,0,0
2518,2021-03-23 15:56:24,767.633,0,9.98887,4.72302,99.9932,33.8,35.0,32.8415,7.23563,0,200,0.0685484,0,1308.86,30.6361,163.022,86.3235,136998.0,11276.5,59503.2,33,30,7,0,0,10,4.22602,100,0,0.0,61.9,1,200,0.0,0,0,0,0
2519,2021-03-23 15:56:54,767.642,0,9.95567,2.68186,100.038,34.0,32.2,32.9762,7.23286,0,200,0.0685377,0,1308.86,30.6361,163.022,86.3235,137008.0,11276.8,59504.2,33,30,7,0,0,10,2.0896,100,0,0.0,59.1,1,200,0.0,0,0,0,0
2520,2021-03-23 15:57:24,767.65,0,10.0073,-0.0448848,100.002,34.0,30.2,32.7077,7.2325,0,200,0.0689664,0,1308.86,30.6361,163.022,86.3235,137018.0,11276.8,59505.2,33,30,7,0,0,10,1.59588,100,0,0.0,57.2,1,200,0.0,0,0,0,0
2521,2021-03-23 15:57:54,767.658,0,9.98918,-0.0309077,100.005,33.9,28.6,32.2884,7.23271,0,200,0.0691204,0,1308.86,30.6361,163.022,86.3235,137028.0,11276.9,59506.2,33,30,7,0,0,10,2.79834,100,0,0.0,55.5,1,200,0.0,0,0,0,0
2522,2021-03-23 15:58:24,767.667,0,10.0214,4.22512,100.01,33.7,27.2,31.7052,7.23435,0,200,0.0684105,0,1308.86,30.6361,163.022,86.3235,137038.0,11277.2,59507.2,33,30,7,0,0,10,4.70283,100,0,0.0,54.2,1,200,0.0,0,0,0,0
2523,2021-03-23 15:58:54,767.675,0,9.95212,6.90605,100.004,33.3,26.2,31.0741,7.23634,0,200,0.0686732,0,1308.86,30.6361,163.022,86.3235,137048.0,11277.7,59508.2,33,30,7,0,0,10,7.15407,100,0,0.0,53.1,1,200,0.0,0,0,0,0
2524,2021-03-23 15:59:24,767.683,0,9.98831,12.4404,99.9973,32.9,25.4,30.3761,7.23913,0,200,0.069576,0,1308.86,30.6361,163.022,86.3235,137058.0,11278.7,59509.2,33,30,7,0,0,10,12.4356,100,0,0.0,1.34524,1,200,0.0,0,0,0,0
2525,2021-03-23 15:59:54,767.692,0,10.0417,12.4333,100.007,32.6,27.4,29.6018,7.243,0,200,0.0692059,0,1308.86,30.6361,163.022,86.3235,137068.0,11279.9,59510.2,33,30,7,0,0,10,12.4356,100,0,98.55,0.0,1,200,0.0,0,0,0,0
2526,2021-03-23 16:00:24,767.7,0,9.96901,17.7527,100.006,32.2,31.5,28.8237,7.24561,0,200,0.0686764,0,1308.86,30.6361,163.022,86.3235,137078.0,11281.2,59511.2,33,30,7,0,0,10,18.4798,100,0,92.25,0.0,1,200,0.0,0,0,0,0
2527,2021-03-23 16:00:54,767.708,0,9.99868,21.517,99.9889,31.9,33.9,28.258,7.24799,0,200,0.0681017,0,1308.86,30.6361,163.022,86.3235,137088.0,11283.2,59512.2,33,30,7,0,0,10,22.0456,100,0,88.65,0.0,1,200,0.0,0,0,0,0
2528,2021-03-23 16:01:24,767.717,0,9.98475,23.7785,99.9038,31.8,35.9,28.0624,7.24956,0,200,0.0684694,0,1308.86,30.6361,163.022,86.3235,137098.0,11285.4,59513.2,33,30,7,0,0,10,23.9681,100,0,85.65,0.0,1,200,0.0,0,0,0,0
2529,2021-03-23 16:01:54,767.725,0,10.0303,24.1866,100.0,31.8,38.0,28.1998,7.25038,0,200,0.0691144,0,1308.86,30.6361,163.022,86.3235,137108.0,11287.9,59514.2,33,30,7,0,0,10,24.232,100,0,82.65,0.0,1,200,0.0,0,0,0,0
2530,2021-03-23 16:02:24,767.733,0,10.0092,23.5387,99.9976,31.9,39.6,28.6072,7.25009,0,200,0.0687295,0,1308.86,30.6361,163.022,86.3235,137118.0,11290.3,59515.2,33,30,7,0,0,10,23.0067,100,0,80.1,0.0,1,200,0.0,0,0,0,0
2531,2021-03-23 16:02:54,767.742,0,9.97245,16.4339,100.003,32.0,41.4,29.221,7.24918,0,200,0.0692281,0,1308.86,30.6361,163.022,86.3235,137128.0,11292.5,59516.2,33,30,7,0,0,10,16.4461,100,0,77.4,0.0,1,200,0.0,0,0,0,0
2532,2021-03-23 16:03:24,767.75,0,10.0346,16.4401,100.0,32.2,42.9,29.8529,7.24758,0,200,0.0687322,0,1308.86,30.6361,163.022,86.3235,137138.0,11294.1,59517.2,33,30,7,0,0,10,16.4461,100,0,75.15,0.0,1,200,0.0,0,0,0,0
2533,2021-03-23 16:03:54,767.758,0,10.0073,16.4405,99.9504,32.6,44.3,30.5269,7.24537,0,200,0.0696867,0,1308.86,30.6361,163.022,86.3235,137148.0,11295.7,59518.2,33,30,7,0,0,10,16.4461,100,0,73.05,0.0,1,200,0.0,0,0,0,0
2534,2021-03-23 16:04:24,767.767,0,10.0136,10.9474,100.038,32.8,45.6,31.2774,7.24428,0,200,0.0692928,0,1308.86,30.6361,163.022,86.3235,137158.0,11297.3,59519.2,33,30,7,0,0,10,10.2717,100,0,71.1,0.0,1,200,0.0,0,0,0,0
2535,2021-03-23 16:04:54,767.775,0,9.98443,7.30674,100.028,33.3,45.4,31.6545,7.24091,0,200,0.0686355,0,1308.86,30.6361,163.022,86.3235,137168.0,11298.2,59520.2,33,30,7,0,0,10,7.24438,100,0,0.0,72.4,1,200,0.0,0,0,0,0
2536,2021-03-23 16:05:24,767.783,0,9.999,4.92533,99.9834,33.8,35.9,31.9547,7.23661,0,200,0.0691502,0,1308.86,30.6361,163.022,86.3235,137178.0,11298.9,59521.2,33,30,7,0,0,10,4.81178,100,0,0.0,62.8,1,200,0.0,0,0,0,0
2537,2021-03-23 16:05:54,767.792,0,9.98733,3.78797,100.015,34.1,33.1,31.9641,7.23368,0,200,0.0690093,0,1308.86,30.6361,163.022,86.3235,137188.0,11299.3,59522.2,33,30,7,0,0,10,3.78524,100,0,0.0,60.0,1,200,0.0,0,0,0,0
2538,2021-03-23 16:06:24,767.8,0,10.0017,3.80059,100.004,34.2,30.9,31.743,7.23268,0,200,0.0697397,0,1308.86,30.6361,163.022,86.3235,137198.0,11299.7,59523.2,33,30,7,0,0,10,3.94633,100,0,0.0,57.9,1,200,0.0,0,0,0,0
2539,2021-03-23 16:06:54,767.808,0,10.0221,5.06799,99.9378,34.1,29.1,31.2723,7.23281,0,200,0.0681379,0,1308.86,30.6361,163.022,86.3235,137208.0,11300.1,59524.2,33,30,7,0,0,10,5.54264,100,0,0.0,56.1,1,200,0.0,0,0,0,0
2540,2021-03-23 16:07:24,767.817,0,10.0016,11.5833,99.9958,33.9,27.8,30.6687,7.23372,0,200,0.0688284,0,1308.86,30.6361,163.022,86.3235,137218.0,11300.9,59525.2,33,30,7,0,0,10,11.5982,100,0,0.0,54.7,1,200,0.0,0,0,0,0
2541,2021-03-23 16:07:54,767.825,0,10.055,11.5972,100.028,33.6,26.5,30.0773,7.23677,0,200,0.0695696,0,1308.86,30.6361,163.022,86.3235,137228.0,11302.0,59526.2,33,30,7,0,0,10,11.5982,100,0,0.0,53.5,1,200,0.0,0,0,0,0
2542,2021-03-23 16:08:24,767.833,0,10.0086,11.573,99.9729,33.2,25.6,29.3392,7.23903,0,200,0.0684571,0,1308.86,30.6361,163.022,86.3235,137238.0,11303.2,59527.2,33,30,7,0,0,10,11.5982,100,0,0.0,52.6,1,200,0.0,0,0,0,0
2543,2021-03-23 16:08:54,767.842,0,9.96952,17.9201,100.018,32.8,25.9,28.643,7.24159,0,200,0.0696967,0,1308.86,30.6361,163.022,86.3235,137248.0,11304.5,59528.2,33,30,7,0,0,10,18.6681,100,0,0.0,0.0,0,200,0.0,0,0,0,0
2544,2021-03-23 16:09:24,767.85,0,9.98838,21.4617,99.9859,32.4,29.2,28.1921,7.24499,0,200,0.0687337,0,1308.86,30.6361,163.022,86.3235,137258.0,11306.4,59529.2,33,30,7,0,0,10,22.0679,100,0,95.85,0.0,1,200,0.0,0,0,0,0
2545,2021-03-23 16:09:54,767.858,0,10.0032,23.9215,99.9977,32.0,32.1,27.877,7.24835,0,200,0.0694916,0,1308.86,30.6361,163.022,86.3235,137268.0,11308.7,59530.2,33,30,7,0,0,10,23.9749,100,0,91.35,0.0,1,200,0.0,0,0,0,0
2546,2021-03-23 16:10:24,767.867,0,9.98696,24.7349,99.9974,31.9,34.4,27.9273,7.25061,0,200,0.0689062,0,1308.86,30.6361,163.022,86.3235,137278.0,11311.1,59531.2,33,30,7,0,0,10,25.0899,100,0,87.9,0.0,1,200,0.0,0,0,0,0
2547,2021-03-23 16:10:54,767.875,0,10.0092,24.6173,99.9638,31.7,36.6,28.3469,7.25198,0,200,0.0685495,0,1308.86,30.6361,163.022,86.3235,137288.0,11313.6,59532.2,33,30,7,0,0,10,24.2781,100,0,84.6,0.0,1,200,0.0,0,0,0,0
2548,2021-03-23 16:11:24,767.883,0,10.0255,21.9272,99.988,31.7,38.3,29.0455,7.25244,0,200,0.0696221,0,1308.86,30.6361,163.022,86.3235,137298.0,11315.9,59533.2,33,30,7,0,0,10,16.3188,100,0,82.05,0.0,1,200,0.0,0,0,0,0
2549,2021-03-23 16:11:54,767.892,0,9.93723,16.342,99.9617,31.8,40.1,29.7249,7.25237,0,200,0.068916,0,1308.86,30.6361,163.022,86.3235,137308.0,11317.7,59534.2,33,30,7,0,0,10,16.3256,100,0,79.35,0.0,1,200,0.0,0,0,0,0
2550,2021-03-23 16:12:24,767.9,0,10.0397,16.3216,100.003,31.9,41.8,30.4046,7.25125,0,200,0.0687042,0,1308.86,30.6361,163.022,86.3235,137318.0,11319.3,59535.2,33,30,7,0,0,10,16.3256,100,0,76.8,0.0,1,200,0.0,0,0,0,0
2551,2021-03-23 16:12:54,767.908,0,10.0309,10.8365,99.9995,32.2,43.3,31.1886,7.24905,0,200,0.0700068,0,1308.86,30.6361,163.022,86.3235,137328.0,11320.9,59536.2,33,30,7,0,0,10,10.2596,100,0,74.55,0.0,1,200,0.0,0,0,0,0
2552,2021-03-23 16:13:24,767.917,0,10.0061,7.19822,99.9989,32.6,44.7,31.8009,7.2471,0,200,0.0687772,0,1308.86,30.6361,163.022,86.3235,137338.0,11321.8,59537.2,33,30,7,0,0,10,6.44682,100,0,72.45,0.0,1,200,0.0,0,0,0,0
2553,2021-03-23 16:13:54,767.925,0,9.96726,3.88151,100.007,32.9,46.0,32.2968,7.2437,0,200,0.0686234,0,1308.86,30.6361,163.022,86.3235,137348.0,11322.4,59538.2,33,30,7,0,0,10,2.92758,100,0,43.8434,0.0,1,200,0.0,0,0,0,0
2554,2021-03-23 16:14:24,767.933,0,9.99094,-0.0276362,99.9821,33.4,38.6,32.7373,7.24043,0,200,0.0685292,0,1308.86,30.6361,163.022,86.3235,137358.0,11322.4,59539.2,33,30,7,0,0,10,0.0541151,100,0,0.0,65.6,1,200,0.0,0,0,0,0
2555,2021-03-23 16:14:54,767.942,0,10.0317,-0.0178814,100.047,33.8,35.0,32.8539,7.23635,0,200,0.0696454,0,1308.86,30.6361,163.022,86.3235,137368.0,11322.4,59540.2,33,30,7,0,0,10,0.0,100,0,0.0,61.8,1,200,0.0,0,0,0,0
2556,2021-03-23 16:15:24,767.95,0,9.98884,-0.0512881,100.013,34.1,32.2,32.6586,7.23415,0,200,0.0689456,0,1308.86,30.6361,163.022,86.3235,137378.0,11322.4,59541.2,33,30,7,0,0,10,0.0,100,0,0.0,59.2,1,200,0.0,0,0,0,0
2557,2021-03-23 16:15:54,767.958,0,10.0142,-0.0522145,99.9054,34.1,30.3,32.2986,7.23329,0,200,0.0683903,0,1308.86,30.6361,163.022,86.3235,137388.0,11322.4,59542.2,33,30,7,0,0,10,0.70751,100,0,0.0,57.3,1,200,0.0,0,0,0,0
2558,2021-03-23 16:16:24,767.967,0,10.0025,-0.031952,100.003,34.0,28.6,31.7461,7.23383,0,200,0.0688267,0,1308.86,30.6361,163.022,86.3235,137398.0,11322.4,59543.2,33,30,7,0,0,10,2.84324,100,0,0.0,55.6,1,200,0.0,0,0,0,0
2559,2021-03-23 16:16:54,767.975,0,9.90415,4.56062,99.9905,33.7,27.2,30.997,7.23526,0,200,0.0690901,0,1308.86,30.6361,163.022,86.3235,137408.0,11322.8,59544.2,33,30,7,0,0,10,10.5199,100,0,0.0,54.2,1,200,0.0,0,0,0,0
2560,2021-03-23 16:17:24,767.983,0,10.0053,10.5133,99.9796,33.4,26.3,30.2734,7.23765,0,200,0.0681627,0,1308.86,30.6361,163.022,86.3235,137418.0,11323.7,59545.2,33,30,7,0,0,10,10.5199,100,0,0.0,53.3,1,200,0.0,0,0,0,0
2561,2021-03-23 16:17:54,767.992,0,10.0299,10.5274,100.057,33.0,25.4,29.3073,7.2406,0,200,0.0693355,0,1308.86,30.6361,163.022,86.3235,137428.0,11324.8,59546.2,33,30,7,0,0,10,10.5199,100,0,0.0,1.52036,1,200,0.0,0,0,0,0
2562,2021-03-23 16:18:24,768.0,0,9.9942,18.2871,100.004,32.7,27.5,28.1895,7.24309,0,200,0.0689978,0,1308.86,30.6361,163.022,86.3235,137438.0,11326.1,59547.2,33,30,7,0,0,10,19.3694,100,0,98.4,0.0,1,200,0.0,0,0,0,0
2563,2021-03-23 16:18:54,768.008,0,10.0155,23.9263,100.015,32.3,31.5,27.4645,7.24621,0,200,0.0686181,0,1308.86,30.6361,163.022,86.3235,137448.0,11328.2,59548.2,33,30,7,0,0,10,24.7261,100,0,92.25,0.0,1,200,0.0,0,0,0,0
2564,2021-03-23 16:19:24,768.017,0,10.0052,27.5489,99.994,32.0,34.0,27.0789,7.24947,0,200,0.069474,0,1308.86,30.6361,163.022,86.3235,137458.0,11330.8,59549.2,33,30,7,0,0,10,28.0365,100,0,88.5,0.0,1,200,0.0,0,0,0,0
2565,2021-03-23 16:19:54,768.025,0,10.0322,29.7899,99.9545,31.9,36.0,27.0317,7.25058,0,200,0.0691687,0,1308.86,30.6361,163.022,86.3235,137468.0,11333.7,59550.2,33,30,7,0,0,10,29.7656,100,0,85.5,0.0,1,200,0.0,0,0,0,0
2566,2021-03-23 16:20:24,768.033,0,10.0049,29.1946,99.9969,31.8,37.9,27.4233,7.25156,0,200,0.0693151,0,1308.86,30.6361,163.022,86.3235,137478.0,11336.6,59551.2,33,30,7,0,0,10,28.8641,100,0,82.65,0.0,1,200,0.0,0,0,0,0
2567,2021-03-23 16:20:54,768.042,0,10.0399,27.0785,100.0,31.9,39.7,28.2642,7.25165,0,200,0.0691021,0,1308.86,30.6361,163.022,86.3235,137488.0,11339.5,59552.2,33,30,7,0,0,10,26.0757,100,0,79.95,0.0,1,200,0.0,0,0,0,0
2568,2021-03-23 16:21:24,768.05,0,9.99644,17.9274,100.001,32.0,41.4,29.197,7.25073,0,200,0.0706118,0,1308.86,30.6361,163.022,86.3235,137498.0,11342.0,59553.2,33,30,7,0,0,10,17.9487,100,0,77.4,0.0,1,200,0.0,0,0,0,0
2569,2021-03-23 16:21:54,768.058,0,9.99683,17.9523,99.9981,32.2,43.0,30.0481,7.24907,0,200,0.0685227,0,1308.86,30.6361,163.022,86.3235,137508.0,11343.8,59554.2,33,30,7,0,0,10,17.9487,100,0,75.0,0.0,1,200,0.0,0,0,0,0
2570,2021-03-23 16:22:24,768.067,0,9.99225,17.9556,99.998,32.6,44.5,30.9404,7.24701,0,200,0.0693118,0,1308.86,30.6361,163.022,86.3235,137518.0,11345.5,59555.2,33,30,7,0,0,10,17.9487,100,0,72.9,0.0,1,200,0.0,0,0,0,0
2571,2021-03-23 16:22:54,768.075,0,10.0198,10.2147,100.065,32.9,45.7,31.7562,7.24404,0,200,0.0692809,0,1308.86,30.6361,163.022,86.3235,137528.0,11346.9,59556.2,33,30,7,0,0,10,8.51752,100,0,43.8433,0.0,1,200,0.0,0,0,0,0
2572,2021-03-23 16:23:24,768.083,0,10.0498,5.82295,99.8982,33.3,38.6,32.2614,7.24064,0,200,0.0694042,0,1308.86,30.6361,163.022,86.3235,137538.0,11347.6,59557.2,33,30,7,0,0,10,4.9774,100,0,0.0,65.5,1,200,0.0,0,0,0,0
2573,2021-03-23 16:23:54,768.092,0,9.98834,2.54531,99.9948,33.8,34.8,32.6072,7.23702,0,200,0.0688562,0,1308.86,30.6361,163.022,86.3235,137548.0,11348.0,59558.2,33,30,7,0,0,10,2.00456,100,0,0.0,61.7,1,200,0.0,0,0,0,0
2574,2021-03-23 16:24:24,768.1,0,10.0359,-0.0349639,99.904,34.0,32.1,32.7467,7.23605,0,200,0.0686372,0,1308.86,30.6361,163.022,86.3235,137558.0,11348.0,59559.2,33,30,7,0,0,10,0.0,100,0,0.0,59.0,1,200,0.0,0,0,0,0
2575,2021-03-23 16:24:54,768.108,0,9.99351,-0.0481154,100.013,34.0,30.2,32.5686,7.23557,0,200,0.0692213,0,1308.86,30.6361,163.022,86.3235,137568.0,11348.0,59560.2,33,30,7,0,0,10,0.165282,100,0,0.0,57.1,1,200,0.0,0,0,0,0
2576,2021-03-23 16:25:24,768.117,0,9.99996,-0.0518087,100.012,33.9,28.6,32.105,7.23607,0,200,0.068518,0,1308.86,30.6361,163.022,86.3235,137578.0,11348.0,59561.2,33,30,7,0,0,10,1.31765,100,0,0.0,55.6,1,200,0.0,0,0,0,0
2577,2021-03-23 16:25:54,768.125,0,10.0016,2.40652,100.022,33.6,27.1,31.4601,7.23781,0,200,0.0692844,0,1308.86,30.6361,163.022,86.3235,137588.0,11348.1,59562.2,33,30,7,0,0,10,3.63756,100,0,0.0,54.1,1,200,0.0,0,0,0,0
2578,2021-03-23 16:26:24,768.133,0,9.90269,5.13794,100.006,33.3,26.2,30.8453,7.23978,0,200,0.0689142,0,1308.86,30.6361,163.022,86.3235,137598.0,11348.5,59563.2,33,30,7,0,0,10,10.4466,100,0,0.0,53.1,1,200,0.0,0,0,0,0
2579,2021-03-23 16:26:54,768.142,0,10.0179,10.4142,100.006,32.9,25.4,30.2366,7.24261,0,200,0.0691164,0,1308.86,30.6361,163.022,86.3235,137608.0,11349.5,59564.2,33,30,7,0,0,10,10.4466,100,0,0.0,0.0,0,200,0.0,0,0,0,0
2580,2021-03-23 16:27:24,768.15,0,9.9671,10.425,100.039,32.6,27.4,29.292,7.2457,0,200,0.0695778,0,1308.86,30.6361,163.022,86.3235,137618.0,11350.5,59565.2,33,30,7,0,0,10,10.4466,100,0,98.4,0.0,1,200,0.0,0,0,0,0
2581,2021-03-23 16:27:54,768.158,0,10.0209,18.1301,100.03,32.2,31.5,28.5002,7.24849,0,200,0.0695639,0,1308.86,30.6361,163.022,86.3235,137628.0,11351.9,59566.2,33,30,7,0,0,10,18.3784,100,0,92.25,0.0,1,200,0.0,0,0,0,0
2582,2021-03-23 16:28:24,768.167,0,10.0117,22.1774,100.031,31.9,33.9,27.8281,7.25086,0,200,0.0697333,0,1308.86,30.6361,163.022,86.3235,137638.0,11353.8,59567.2,33,30,7,0,0,10,22.6801,100,0,88.95,0.0,1,200,0.0,0,0,0,0
2583,2021-03-23 16:28:54,768.175,0,9.99471,25.5077,100.001,31.8,36.0,27.4366,7.25247,0,200,0.0699012,0,1308.86,30.6361,163.022,86.3235,137648.0,11356.2,59568.2,33,30,7,0,0,10,25.8482,100,0,85.65,0.0,1,200,0.0,0,0,0,0
2584,2021-03-23 16:29:24,768.183,0,9.99781,27.0632,100.005,31.8,38.0,27.4007,7.25308,0,200,0.0687428,0,1308.86,30.6361,163.022,86.3235,137658.0,11358.9,59569.2,33,30,7,0,0,10,27.3265,100,0,82.65,0.0,1,200,0.0,0,0,0,0
2585,2021-03-23 16:29:54,768.192,0,9.98607,27.1119,99.9965,31.8,39.7,27.6561,7.25324,0,200,0.0695541,0,1308.86,30.6361,163.022,86.3235,137668.0,11361.6,59570.2,33,30,7,0,0,10,26.9408,100,0,80.1,0.0,1,200,0.0,0,0,0,0
2586,2021-03-23 16:30:24,768.2,0,9.99515,25.8421,100.008,31.9,41.4,28.2826,7.25218,0,200,0.0694773,0,1308.86,30.6361,163.022,86.3235,137678.0,11364.2,59571.2,33,30,7,0,0,10,25.1637,100,0,77.4,0.0,1,200,0.0,0,0,0,0
2587,2021-03-23 16:30:54,768.208,0,9.99625,22.904,99.9978,32.2,42.9,29.0077,7.25083,0,200,0.0689955,0,1308.86,30.6361,163.022,86.3235,137688.0,11366.7,59572.2,33,30,7,0,0,10,22.656,100,0,75.3,0.0,1,200,0.0,0,0,0,0
2588,2021-03-23 16:31:24,768.217,0,10.0251,17.2578,100.059,32.5,44.4,29.6298,7.24865,0,200,0.0697086,0,1308.86,30.6361,163.022,86.3235,137698.0,11368.6,59573.2,33,30,7,0,0,10,17.2693,100,0,72.9,0.0,1,200,0.0,0,0,0,0
2589,2021-03-23 16:31:54,768.225,0,9.99656,17.2708,100.066,32.8,45.6,30.3038,7.24556,0,200,0.0691172,0,1308.86,30.6361,163.022,86.3235,137708.0,11370.3,59574.2,33,30,7,0,0,10,17.2693,100,0,71.1,0.0,1,200,0.0,0,0,0,0
2590,2021-03-23 16:32:24,768.233,0,10.055,17.2759,100.024,33.3,45.4,30.9162,7.24187,0,200,0.0686625,0,1308.86,30.6361,163.022,86.3235,137718.0,11372.0,59575.2,33,30,7,0,0,10,17.2693,100,0,0.0,72.4,1,200,0.0,0,0,0,0
2591,2021-03-23 16:32:54,768.242,0,10.006,11.6788,100.007,33.8,35.8,31.1854,7.2381,0,200,0.0701752,0,1308.86,30.6361,163.022,86.3235,137728.0,11373.5,59576.2,33,30,7,0,0,10,10.6403,100,0,0.0,62.8,1,200,0.0,0,0,0,0
2592,2021-03-23 16:33:24,768.25,0,9.97859,9.31728,100.001,34.1,33.0,31.3943,7.23509,0,200,0.068155,0,1308.86,30.6361,163.022,86.3235,137738.0,11374.5,59577.2,33,30,7,0,0,10,9.29795,100,0,0.0,60.0,1,200,0.0,0,0,0,0
2593,2021-03-23 16:33:54,768.258,0,9.9329,9.17698,100.004,34.2,30.9,31.2603,7.2341,0,200,0.0684154,0,1308.86,30.6361,163.022,86.3235,137748.0,11375.4,59578.2,33,30,7,0,0,10,9.16054,100,0,0.0,57.9,1,200,0.0,0,0,0,0
2594,2021-03-23 16:34:24,768.267,0,9.97462,10.0425,99.9845,34.1,29.1,30.8801,7.23422,0,200,0.0691946,0,1308.86,30.6361,163.022,86.3235,137758.0,11376.4,59579.2,33,30,7,0,0,10,15.1244,100,0,0.0,56.1,1,200,0.0,0,0,0,0
2595,2021-03-23 16:34:54,768.275,0,9.97212,15.1313,99.99,33.9,27.8,30.3348,7.23546,0,200,0.0684475,0,1308.86,30.6361,163.022,86.3235,137768.0,11377.9,59580.2,33,30,7,0,0,10,15.1244,100,0,0.0,54.8,1,200,0.0,0,0,0,0
2596,2021-03-23 16:35:24,768.283,0,10.0506,15.1377,100.002,33.6,26.6,29.7811,7.23754,0,200,0.0686604,0,1308.86,30.6361,163.022,86.3235,137778.0,11379.4,59581.2,33,30,7,0,0,10,15.1244,100,0,0.0,53.6,1,200,0.0,0,0,0,0
2597,2021-03-23 16:35:54,768.292,0,10.0124,15.1606,100.022,33.2,25.7,29.3512,7.24014,0,200,0.0693564,0,1308.86,30.6361,163.022,86.3235,137788.0,11380.9,59582.2,33,30,7,0,0,10,15.1244,100,0,0.0,52.7,1,200,0.0,0,0,0,0
2598,2021-03-23 16:36:24,768.3,0,9.9978,15.1301,99.9995,32.8,26.0,28.931,7.2436,0,200,0.0696407,0,1308.86,30.6361,163.022,86.3235,137798.0,11382.4,59583.2,33,30,7,0,0,10,20.5517,100,0,100.0,0.0,1,200,0.0,0,0,0,0
2599,2021-03-23 16:36:54,768.308,0,9.98087,22.4551,99.9161,32.4,29.0,28.597,7.24625,0,200,0.069299,0,1308.86,30.6361,163.022,86.3235,137808.0,11384.5,59584.2,33,30,7,0,0,10,22.8482,100,0,96.0,0.0,1,200,0.0,0,0,0,0
2600,2021-03-23 16:37:24,768.317,0,9.9946,23.849,100.03,32.0,32.1,28.4761,7.24996,0,200,0.069221,0,1308.86,30.6361,163.022,86.3235,137818.0,11386.8,59585.2,33,30,7,0,0,10,23.8506,100,0,91.35,0.0,1,200,0.0,0,0,0,0
2601,2021-03-23 16:37:54,768.325,0,9.99739,24.1107,99.9295,31.9,34.5,28.6323,7.25237,0,200,0.0699207,0,1308.86,30.6361,163.022,86.3235,137828.0,11389.2,59586.2,33,30,7,0,0,10,24.1275,100,0,87.75,0.0,1,200,0.0,0,0,0,0
2602,2021-03-23 16:38:24,768.333,0,9.98887,17.7671,99.9702,31.7,36.5,29.1248,7.25347,0,200,0.0698123,0,1308.86,30.6361,163.022,86.3235,137838.0,11391.6,59587.2,33,30,7,0,0,10,17.8429,100,0,84.75,0.0,1,200,0.0,0,0,0,0
2603,2021-03-23 16:38:54,768.342,0,9.98287,17.8803,100.044,31.8,38.3,29.6446,7.2541,0,200,0.0695712,0,1308.86,30.6361,163.022,86.3235,137848.0,11393.4,59588.2,33,30,7,0,0,10,17.8429,100,0,82.2,0.0,1,200,0.0,0,0,0,0
2604,2021-03-23 16:39:24,768.35,0,10.003,17.8417,100.017,31.8,40.2,30.3535,7.25296,0,200,0.0694634,0,1308.86,30.6361,163.022,86.3235,137858.0,11395.2,59589.2,33,30,7,0,0,10,17.8429,100,0,79.2,0.0,1,200,0.0,0,0,0,0
2605,2021-03-23 16:39:54,768.358,0,9.9855,17.8435,100.001,32.0,41.7,31.0599,7.25259,0,200,0.0696682,0,1308.86,30.6361,163.022,86.3235,137868.0,11397.0,59590.2,33,30,7,0,0,10,17.8394,100,0,76.95,0.0,1,200,0.0,0,0,0,0
2606,2021-03-23 16:40:24,768.367,0,9.98453,9.767,99.9909,32.2,43.3,31.5863,7.25062,0,200,0.0689168,0,1308.86,30.6361,163.022,86.3235,137878.0,11398.4,59591.2,33,30,7,0,0,10,9.30572,100,0,74.7,0.0,1,200,0.0,0,0,0,0
2607,2021-03-23 16:40:54,768.375,0,9.9332,5.93669,99.9277,32.6,44.7,32.1032,7.24837,0,200,0.0695778,0,1308.86,30.6361,163.022,86.3235,137888.0,11399.2,59592.2,33,30,7,0,0,10,5.78647,100,0,72.45,0.0,1,200,0.0,0,0,0,0
2608,2021-03-23 16:41:24,768.383,0,10.0027,3.03868,99.9928,32.9,46.0,32.6472,7.24561,0,200,0.0693809,0,1308.86,30.6361,163.022,86.3235,137898.0,11399.7,59593.2,33,30,7,0,0,10,1.86764,100,0,43.9181,0.0,1,200,0.0,0,0,0,0
2609,2021-03-23 16:41:54,768.392,0,10.0406,-0.00829076,100.029,33.4,38.6,32.8401,7.24186,0,200,0.0701215,0,1308.86,30.6361,163.022,86.3235,137908.0,11399.7,59594.2,33,30,7,0,0,10,0.0,100,0,0.0,65.5,1,200,0.0,0,0,0,0
2610,2021-03-23 16:42:24,768.4,0,10.0006,-0.00578536,99.999,33.8,35.0,32.9801,7.23769,0,200,0.0691985,0,1308.86,30.6361,163.022,86.3235,137918.0,11399.7,59595.2,33,30,7,0,0,10,0.0,100,0,0.0,61.9,1,200,0.0,0,0,0,0
2611,2021-03-23 16:42:54,768.408,0,10.015,-0.0172345,99.9961,34.1,32.2,32.7218,7.23524,0,200,0.0685856,0,1308.86,30.6361,163.022,86.3235,137928.0,11399.7,59596.2,33,30,7,0,0,10,0.296925,100,0,0.0,59.1,1,200,0.0,0,0,0,0
2612,2021-03-23 16:43:24,768.417,0,9.98562,-0.041558,99.9988,34.1,30.3,32.2792,7.23456,0,200,0.0705195,0,1308.86,30.6361,163.022,86.3235,137938.0,11399.7,59597.2,33,30,7,0,0,10,1.25079,100,0,0.0,57.2,1,200,0.0,0,0,0,0
2613,2021-03-23 16:43:54,768.425,0,10.0301,3.15042,100.039,33.9,28.6,31.558,7.23492,0,200,0.0698225,0,1308.86,30.6361,163.022,86.3235,137948.0,11399.7,59598.2,33,30,7,0,0,10,3.89456,100,0,0.0,55.5,1,200,0.0,0,0,0,0
2614,2021-03-23 16:44:24,768.433,0,9.9359,11.1852,99.998,33.7,27.2,30.7851,7.23629,0,200,0.0692023,0,1308.86,30.6361,163.022,86.3235,137958.0,11400.2,59599.2,33,30,7,0,0,10,11.1986,100,0,0.0,54.2,1,200,0.0,0,0,0,0
2615,2021-03-23 16:44:54,768.442,0,10.01,11.1971,99.9757,33.4,26.2,29.9782,7.23875,0,200,0.0686539,0,1308.86,30.6361,163.022,86.3235,137968.0,11401.3,59600.2,33,30,7,0,0,10,11.1986,100,0,0.0,53.2,1,200,0.0,0,0,0,0
2616,2021-03-23 16:45:24,768.45,0,10.0084,11.1957,99.8762,33.0,25.5,29.0038,7.24167,0,200,0.0689135,0,1308.86,30.6361,163.022,86.3235,137978.0,11402.5,59601.2,33,30,7,0,0,10,11.1986,100,0,0.0,1.34556,1,200,0.0,0,0,0,0
2617,2021-03-23 16:45:54,768.458,0,9.99955,20.8226,100.01,32.6,27.5,27.9011,7.24478,0,200,0.0692544,0,1308.86,30.6361,163.022,86.3235,137988.0,11404.1,59602.2,33,30,7,0,0,10,22.4285,100,0,98.4,0.0,1,200,0.0,0,0,0,0
2618,2021-03-23 16:46:24,768.467,0,10.0293,25.9949,99.9773,32.3,31.5,27.2132,7.24764,0,200,0.0691347,0,1308.86,30.6361,163.022,86.3235,137998.0,11406.5,59603.2,33,30,7,0,0,10,26.8325,100,0,92.25,0.0,1,200,0.0,0,0,0,0
2619,2021-03-23 16:46:54,768.475,0,9.98871,29.2189,99.9963,31.9,33.9,26.9893,7.25088,0,200,0.0701252,0,1308.86,30.6361,163.022,86.3235,138008.0,11409.3,59604.2,33,30,7,0,0,10,29.6623,100,0,88.65,0.0,1,200,0.0,0,0,0,0
2620,2021-03-23 16:47:24,768.483,0,10.0047,31.2469,99.9899,31.9,36.1,26.9339,7.25187,0,200,0.0691991,0,1308.86,30.6361,163.022,86.3235,138018.0,11412.3,59605.2,33,30,7,0,0,10,31.4801,100,0,85.35,0.0,1,200,0.0,0,0,0,0
2621,2021-03-23 16:47:54,768.492,0,9.97315,30.6141,100.0,31.8,37.9,27.5,7.25282,0,200,0.0700281,0,1308.86,30.6361,163.022,86.3235,138028.0,11415.4,59606.2,33,30,7,0,0,10,30.0545,100,0,82.65,0.0,1,200,0.0,0,0,0,0
2622,2021-03-23 16:48:24,768.5,0,9.94282,28.4084,99.9281,31.9,39.7,28.1283,7.25317,0,200,0.0702466,0,1308.86,30.6361,163.022,86.3235,138038.0,11418.4,59607.2,33,30,7,0,0,10,28.0251,100,0,79.95,0.0,1,200,0.0,0,0,0,0
2623,2021-03-23 16:48:54,768.508,0,9.99392,19.2133,99.9965,32.0,41.5,29.1079,7.25203,0,200,0.0698953,0,1308.86,30.6361,163.022,86.3235,138048.0,11421.1,59608.2,33,30,7,0,0,10,19.324,100,0,77.4,0.0,1,200,0.0,0,0,0,0
2624,2021-03-23 16:49:24,768.517,0,10.0148,19.319,99.9969,32.2,43.0,30.1122,7.25074,0,200,0.0689375,0,1308.86,30.6361,163.022,86.3235,138058.0,11423.0,59609.2,33,30,7,0,0,10,19.324,100,0,75.0,0.0,1,200,0.0,0,0,0,0
2625,2021-03-23 16:49:54,768.525,0,9.99927,19.3382,100.021,32.6,44.4,30.8537,7.24803,0,200,0.0699911,0,1308.86,30.6361,163.022,86.3235,138068.0,11424.9,59610.2,33,30,7,0,0,10,19.324,100,0,72.9,0.0,1,200,0.0,0,0,0,0
2626,2021-03-23 16:50:24,768.533,0,10.035,10.8774,99.9194,32.9,45.7,31.7417,7.2457,0,200,0.0694636,0,1308.86,30.6361,163.022,86.3235,138078.0,11426.3,59611.2,33,30,7,0,0,10,9.94072,100,0,44.218,0.0,1,200,0.0,0,0,0,0
2627,2021-03-23 16:50:54,768.542,0,9.99635,6.87849,100.017,33.3,38.9,32.3258,7.24231,0,200,0.0695621,0,1308.86,30.6361,163.022,86.3235,138088.0,11427.2,59612.2,33,30,7,0,0,10,6.0106,100,0,0.0,65.8,1,200,0.0,0,0,0,0
2628,2021-03-23 16:51:24,768.55,0,9.97903,3.56375,99.9038,33.8,34.9,32.5991,7.23827,0,200,0.0688712,0,1308.86,30.6361,163.022,86.3235,138098.0,11427.8,59613.2,33,30,7,0,0,10,3.4059,100,0,0.0,61.9,1,200,0.0,0,0,0,0
2629,2021-03-23 16:51:54,768.558,0,9.98337,-0.0141693,100.052,34.0,32.1,32.7607,7.23723,0,200,0.0693268,0,1308.86,30.6361,163.022,86.3235,138108.0,11427.9,59614.2,33,30,7,0,0,10,1.23042,100,0,0.0,59.0,1,200,0.0,0,0,0,0
2630,2021-03-23 16:52:24,768.567,0,9.94631,-0.00865149,100.043,34.0,30.2,32.4914,7.2362,0,200,0.0684655,0,1308.86,30.6361,163.022,86.3235,138118.0,11427.9,59615.2,33,30,7,0,0,10,1.26463,100,0,0.0,57.1,1,200,0.0,0,0,0,0
2631,2021-03-23 16:52:54,768.575,0,9.98987,2.59035,99.9897,33.9,28.5,31.8517,7.23702,0,200,0.0693655,0,1308.86,30.6361,163.022,86.3235,138128.0,11427.9,59616.2,33,30,7,0,0,10,2.85474,100,0,0.0,55.5,1,200,0.0,0,0,0,0
2632,2021-03-23 16:53:24,768.583,0,9.93116,4.71397,100.004,33.7,27.2,31.2484,7.23849,0,200,0.0680403,0,1308.86,30.6361,163.022,86.3235,138138.0,11428.3,59617.2,33,30,7,0,0,10,5.59205,100,0,0.0,54.2,1,200,0.0,0,0,0,0
2633,2021-03-23 16:53:54,768.592,0,10.0076,11.5378,100.01,33.3,26.2,30.5906,7.24118,0,200,0.0693578,0,1308.86,30.6361,163.022,86.3235,138148.0,11429.1,59618.2,33,30,7,0,0,10,11.6162,100,0,0.0,53.2,1,200,0.0,0,0,0,0
2634,2021-03-23 16:54:24,768.6,0,10.0228,11.6165,100.005,33.0,25.4,29.7709,7.24394,0,200,0.0697049,0,1308.86,30.6361,163.022,86.3235,138158.0,11430.3,59619.2,33,30,7,0,0,10,11.6162,100,0,0.0,0.0,0,200,0.0,0,0,0,0
2635,2021-03-23 16:54:54,768.608,0,10.0551,11.6361,99.9996,32.6,27.4,28.9333,7.24639,0,200,0.0689728,0,1308.86,30.6361,163.022,86.3235,138168.0,11431.5,59620.2,33,30,7,0,0,10,16.9928,100,0,98.55,0.0,1,200,0.0,0,0,0,0
2636,2021-03-23 16:55:24,768.617,0,9.97447,20.6513,99.9966,32.2,31.5,28.1331,7.24957,0,200,0.0699697,0,1308.86,30.6361,163.022,86.3235,138178.0,11433.2,59621.2,33,30,7,0,0,10,21.7416,100,0,92.4,0.0,1,200,0.0,0,0,0,0
2637,2021-03-23 16:55:54,768.625,0,9.99951,24.6499,100.005,31.9,33.7,27.6702,7.25217,0,200,0.0707659,0,1308.86,30.6361,163.022,86.3235,138188.0,11435.5,59622.2,33,30,7,0,0,10,24.8966,100,0,88.95,0.0,1,200,0.0,0,0,0,0
2638,2021-03-23 16:56:24,768.633,0,9.99572,26.769,100.003,31.8,36.0,27.5481,7.25369,0,200,0.0692114,0,1308.86,30.6361,163.022,86.3235,138198.0,11438.1,59623.2,33,30,7,0,0,10,26.9379,100,0,85.5,0.0,1,200,0.0,0,0,0,0
2639,2021-03-23 16:56:54,768.642,0,9.99147,27.2459,99.9976,31.8,37.9,27.7444,7.25466,0,200,0.069157,0,1308.86,30.6361,163.022,86.3235,138208.0,11440.8,59624.2,33,30,7,0,0,10,27.1492,100,0,82.65,0.0,1,200,0.0,0,0,0,0
2640,2021-03-23 16:57:24,768.65,0,10.0099,26.0283,99.9991,31.9,39.8,28.2713,7.25408,0,200,0.0701316,0,1308.86,30.6361,163.022,86.3235,138218.0,11443.4,59625.2,33,30,7,0,0,10,25.5204,100,0,79.8,0.0,1,200,0.0,0,0,0,0
2641,2021-03-23 16:57:54,768.658,0,9.99737,23.5468,99.9974,31.9,41.4,28.9664,7.2538,0,200,0.0694734,0,1308.86,30.6361,163.022,86.3235,138228.0,11445.9,59626.2,33,30,7,0,0,10,22.745,100,0,77.4,0.0,1,200,0.0,0,0,0,0
2642,2021-03-23 16:58:24,768.667,0,10.0095,17.6222,99.9949,32.2,42.9,29.7629,7.25204,0,200,0.0687673,0,1308.86,30.6361,163.022,86.3235,138238.0,11447.8,59627.2,33,30,7,0,0,10,17.6246,100,0,75.15,0.0,1,200,0.0,0,0,0,0
2643,2021-03-23 16:58:54,768.675,0,10.0073,17.621,100.046,32.5,44.4,30.5339,7.25011,0,200,0.0691975,0,1308.86,30.6361,163.022,86.3235,138248.0,11449.6,59628.2,33,30,7,0,0,10,17.6246,100,0,72.9,0.0,1,200,0.0,0,0,0,0
2644,2021-03-23 16:59:24,768.683,0,9.94071,12.2626,100.023,32.8,45.7,31.0811,7.24703,0,200,0.0700769,0,1308.86,30.6361,163.022,86.3235,138258.0,11451.3,59629.2,33,30,7,0,0,10,12.1544,100,0,71.1,0.0,1,200,0.0,0,0,0,0
2645,2021-03-23 16:59:54,768.692,0,9.98563,9.68099,99.9965,33.3,45.4,31.4612,7.24339,0,200,0.0691318,0,1308.86,30.6361,163.022,86.3235,138268.0,11452.4,59630.2,33,30,7,0,0,10,9.5932,100,0,0.0,72.4,1,200,0.0,0,0,0,0
2646,2021-03-23 17:00:24,768.7,0,10.0045,8.08278,100.026,33.8,35.9,31.7039,7.24,0,200,0.0686181,0,1308.86,30.6361,163.022,86.3235,138278.0,11453.3,59631.2,33,30,7,0,0,10,7.20226,100,0,0.0,62.8,1,200,0.0,0,0,0,0
2647,,768.708,0,9.99439,6.71991,99.9913,34.1,32.9,31.6939,7.23703,0,200,0.0692929,0,1308.86,30.6361,163.022,86.3235,138288.0,11454.1,59632.2,33,30,7,0,0,10,6.7708,100,0,0.0,59.9,1,200,0.0,0,0,0,0
2648,2021-03-23 17:01:24,768.717,0,9.99382,7.39633,99.9897,34.2,30.9,31.3665,7.23508,0,200,0.0682639,0,1308.86,30.6361,163.022,86.3235,138298.0,11454.8,59633.2,33,30,7,0,0,10,7.63579,100,0,0.0,57.8,1,200,0.0,0,0,0,0
2649,2021-03-23 17:01:54,768.725,0,9.98097,14.0614,99.9423,34.1,29.0,30.7621,7.23542,0,200,0.0695184,0,1308.86,30.6361,163.022,86.3235,138308.0,11455.6,59634.2,33,30,7,0,0,10,14.0329,100,0,0.0,56.0,1,200,0.0,0,0,0,0
2650,2021-03-23 17:02:24,768.733,0,10.0144,14.044,99.9988,33.9,27.5,30.1074,7.23642,0,200,0.0689065,0,1308.86,30.6361,163.022,86.3235,138318.0,11457.0,59635.2,33,30,7,0,0,10,14.0329,100,0,0.0,54.5,1,200,0.0,0,0,0,0
2651,2021-03-23 17:02:54,768.742,0,10.0335,14.0224,100.004,33.6,26.5,29.3654,7.23897,0,200,0.0690466,0,1308.86,30.6361,163.022,86.3235,138328.0,11458.4,59636.2,33,30,7,0,0,10,14.0329,100,0,0.0,53.5,1,200,0.0,0,0,0,0
2652,2021-03-23 17:03:24,768.75,0,10.0009,20.06,99.9965,33.2,25.6,28.6694,7.24184,0,200,0.0696481,0,1308.86,30.6361,163.022,86.3235,138338.0,11460.0,59637.2,33,30,7,0,0,10,20.965,100,0,0.0,52.6,1,200,0.0,0,0,0,0
2653,2021-03-23 17:03:54,768.758,0,9.99084,23.4751,99.995,32.8,25.9,28.1611,7.24474,0,200,0.0680672,0,1308.86,30.6361,163.022,86.3235,138348.0,11462.2,59638.2,33,30,7,0,0,10,24.3082,100,0,0.0,0.0,0,200,0.0,0,0,0,0
2654,2021-03-23 17:04:24,768.767,0,10.0099,27.3556,99.9996,32.5,29.2,27.633,7.24791,0,200,0.0685646,0,1308.86,30.6361,163.022,86.3235,138358.0,11464.7,59639.2,33,30,7,0,0,10,28.0239,100,0,95.85,0.0,1,200,0.0,0,0,0,0
2655,2021-03-23 17:04:54,768.775,0,9.99354,29.6231,100.031,32.0,32.2,27.507,7.25078,0,200,0.0698093,0,1308.86,30.6361,163.022,86.3235,138368.0,11467.6,59640.2,33,30,7,0,0,10,29.8663,100,0,91.2,0.0,1,200,0.0,0,0,0,0
2656,2021-03-23 17:05:24,768.783,0,10.0163,30.0015,100.016,31.9,34.4,27.723,7.25345,0,200,0.0691032,0,1308.86,30.6361,163.022,86.3235,138378.0,11470.6,59641.2,33,30,7,0,0,10,30.095,100,0,87.9,0.0,1,200,0.0,0,0,0,0
2657,2021-03-23 17:05:54,768.792,0,9.99937,28.7017,99.9957,31.8,36.6,28.2448,7.25448,0,200,0.0684005,0,1308.86,30.6361,163.022,86.3235,138388.0,11473.5,59642.2,33,30,7,0,0,10,28.3776,100,0,84.6,0.0,1,200,0.0,0,0,0,0
2658,2021-03-23 17:06:24,768.8,0,9.96915,20.205,100.003,31.7,38.3,29.0177,7.25541,0,200,0.0701767,0,1308.86,30.6361,163.022,86.3235,138398.0,11476.3,59643.2,33,30,7,0,0,10,20.2344,100,0,82.05,0.0,1,200,0.0,0,0,0,0
2659,2021-03-23 17:06:54,768.808,0,10.0223,20.2491,99.9835,31.9,40.2,29.9014,7.25485,0,200,0.0696729,0,1308.86,30.6361,163.022,86.3235,138408.0,11478.3,59644.2,33,30,7,0,0,10,20.2344,100,0,79.35,0.0,1,200,0.0,0,0,0,0
2660,2021-03-23 17:07:24,768.817,0,10.0028,20.2458,99.8866,32.0,41.9,30.7481,7.25408,0,200,0.069774,0,1308.86,30.6361,163.022,86.3235,138418.0,11480.3,59645.2,33,30,7,0,0,10,20.2344,100,0,76.65,0.0,1,200,0.0,0,0,0,0
2661,2021-03-23 17:07:54,768.825,0,10.0316,13.2271,99.9432,32.2,43.3,31.4587,7.25177,0,200,0.0694479,0,1308.86,30.6361,163.022,86.3235,138428.0,11482.0,59646.2,33,30,7,0,0,10,12.1185,100,0,74.55,0.0,1,200,0.0,0,0,0,0
2662,2021-03-23 17:08:24,768.833,0,9.99512,8.81812,99.9322,32.6,44.7,32.2065,7.25021,0,200,0.06967,0,1308.86,30.6361,163.022,86.3235,138438.0,11483.1,59647.2,33,30,7,0,0,10,7.83629,100,0,72.45,0.0,1,200,0.0,0,0,0,0
2663,2021-03-23 17:08:54,768.842,0,9.99613,3.97585,99.9926,32.9,45.9,32.818,7.24708,0,200,0.0698798,0,1308.86,30.6361,163.022,86.3235,138448.0,11483.8,59648.2,33,30,7,0,0,10,3.52014,100,0,44.3303,0.0,1,200,0.0,0,0,0,0
2664,2021-03-23 17:09:24,768.85,0,10.0221,-0.0082734,100.005,33.4,38.6,33.3224,7.24356,0,200,0.0696532,0,1308.86,30.6361,163.022,86.3235,138458.0,11484.0,59649.2,33,30,7,0,0,10,0.00600696,100,0,0.0,65.5,1,200,0.0,0,0,0,0
2665,2021-03-23 17:09:54,768.858,0,9.99836,-0.0235795,100.01,33.8,35.0,33.4325,7.23975,0,200,0.06924,0,1308.86,30.6361,163.022,86.3235,138468.0,11484.0,59650.2,33,30,7,0,0,10,0.0,100,0,0.0,61.9,1,200,0.0,0,0,0,0
2666,2021-03-23 17:10:24,768.867,0,10.0054,-0.0139048,99.9965,34.1,32.2,33.2789,7.23691,0,200,0.0686307,0,1308.86,30.6361,163.022,86.3235,138478.0,11484.0,59651.2,33,30,7,0,0,10,0.0,100,0,0.0,59.2,1,200,0.0,0,0,0,0
2667,2021-03-23 17:10:54,768.875,0,10.0038,-0.0302761,99.9957,34.1,30.3,32.8664,7.23583,0,200,0.0690738,0,1308.86,30.6361,163.022,86.3235,138488.0,11484.0,59652.2,33,30,7,0,0,10,0.687454,100,0,0.0,57.2,1,200,0.0,0,0,0,0
2668,2021-03-23 17:11:24,768.883,0,10.0382,-0.0421629,99.9822,34.0,28.6,32.2187,7.23797,0,200,0.0697624,0,1308.86,30.6361,163.022,86.3235,138498.0,11484.0,59653.2,33,30,7,0,0,10,2.62427,100,0,0.0,55.6,1,200,0.0,0,0,0,0
2669,2021-03-23 17:11:54,768.892,0,9.97293,4.51666,99.9832,33.7,27.2,31.6479,7.2398,0,200,0.0693036,0,1308.86,30.6361,163.022,86.3235,138508.0,11484.2,59654.2,33,30,7,0,0,10,4.5016,100,0,0.0,54.2,1,200,0.0,0,0,0,0
2670,2021-03-23 17:12:24,768.9,0,10.0148,12.1808,99.9965,33.4,26.3,30.8703,7.24226,0,200,0.069486,0,1308.86,30.6361,163.022,86.3235,138518.0,11484.7,59655.2,33,30,7,0,0,10,12.2031,100,0,0.0,53.3,1,200,0.0,0,0,0,0
2671,2021-03-23 17:12:54,768.908,0,9.98474,12.2372,99.9926,33.0,25.4,29.928,7.24494,0,200,0.0693023,0,1308.86,30.6361,163.022,86.3235,138528.0,11485.9,59656.2,33,30,7,0,0,10,12.2031,100,0,0.0,1.32075,1,200,0.0,0,0,0,0
2672,2021-03-23 17:13:24,768.917,0,9.98471,12.221,99.9989,32.7,27.5,29.0519,7.24836,0,200,0.0696468,0,1308.86,30.6361,163.022,86.3235,138538.0,11487.2,59657.2,33,30,7,0,0,10,12.2031,100,0,98.25,0.0,1,200,0.0,0,0,0,0
2673,2021-03-23 17:13:54,768.925,0,10.0202,20.94,99.9945,32.3,31.5,28.1772,7.2515,0,200,0.0687296,0,1308.86,30.6361,163.022,86.3235,138548.0,11488.9,59658.2,33,30,7,0,0,10,22.0228,100,0,92.25,0.0,1,200,0.0,0,0,0,0
2674,2021-03-23 17:14:24,768.933,0,9.98921,24.6425,99.9934,31.9,33.9,27.6976,7.25378,0,200,0.0695953,0,1308.86,30.6361,163.022,86.3235,138558.0,11491.2,59659.2,33,30,7,0,0,10,25.1205,100,0,88.65,0.0,1,200,0.0,0,0,0,0
2675,2021-03-23 17:14:54,768.942,0,9.98341,27.0535,100.033,31.9,35.9,27.576,7.25504,0,200,0.0699489,0,1308.86,30.6361,163.022,86.3235,138568.0,11493.8,59660.2,33,30,7,0,0,10,27.2489,100,0,85.65,0.0,1,200,0.0,0,0,0,0
2676,2021-03-23 17:15:24,768.95,0,9.98516,26.9597,99.9907,31.8,38.0,27.9003,7.25621,0,200,0.0707238,0,1308.86,30.6361,163.022,86.3235,138578.0,11496.5,59661.2,33,30,7,0,0,10,26.7723,100,0,82.5,0.0,1,200,0.0,0,0,0,0
2677,2021-03-23 17:15:54,768.958,0,9.98025,25.3542,100.033,31.9,39.7,28.4983,7.25576,0,200,0.06902,0,1308.86,30.6361,163.022,86.3235,138588.0,11499.2,59662.2,33,30,7,0,0,10,24.7123,100,0,79.95,0.0,1,200,0.0,0,0,0,0
2678,2021-03-23 17:16:24,768.967,0,9.99461,17.6092,99.9861,32.0,41.4,29.3066,7.25515,0,200,0.0694313,0,1308.86,30.6361,163.022,86.3235,138598.0,11501.5,59663.2,33,30,7,0,0,10,17.6143,100,0,77.4,0.0,1,200,0.0,0,0,0,0
2679,2021-03-23 17:16:54,768.975,0,9.97981,17.6208,99.998,32.3,42.9,30.0609,7.25376,0,200,0.0694043,0,1308.86,30.6361,163.022,86.3235,138608.0,11503.3,59664.2,33,30,7,0,0,10,17.6143,100,0,75.15,0.0,1,200,0.0,0,0,0,0
2680,2021-03-23 17:17:24,768.983,0,10.0003,17.6126,100.046,32.6,44.3,30.8338,7.2514,0,200,0.0690314,0,1308.86,30.6361,163.022,86.3235,138618.0,11505.1,59665.2,33,30,7,0,0,10,17.6143,100,0,72.9,0.0,1,200,0.0,0,0,0,0
2681,2021-03-23 17:17:54,768.992,0,10.0021,10.0807,99.9929,32.9,45.6,31.5687,7.24859,0,200,0.0704623,0,1308.86,30.6361,163.022,86.3235,138628.0,11506.5,59666.2,33,30,7,0,0,10,9.29217,100,0,44.4427,0.0,1,200,0.0,0,0,0,0
2682,2021-03-23 17:18:24,769.0,0,9.99919,6.60799,99.9869,33.3,38.6,32.0444,7.2446,0,200,0.068748,0,1308.86,30.6361,163.022,86.3235,138638.0,11507.4,59667.2,33,30,7,0,0,10,6.00361,100,0,0.0,65.6,1,200,0.0,0,0,0,0
2683,2021-03-23 17:18:54,769.008,0,10.0047,3.5599,99.9874,33.8,35.0,32.4117,7.24097,0,200,0.0699397,0,1308.86,30.6361,163.022,86.3235,138648.0,11507.9,59668.2,33,30,7,0,0,10,3.03852,100,0,0.0,61.9,1,200,0.0,0,0,0,0
2684,2021-03-23 17:19:24,769.017,0,10.015,-0.0138074,100.029,34.0,32.2,32.5277,7.23917,0,200,0.0695065,0,1308.86,30.6361,163.022,86.3235,138658.0,11508.0,59669.2,33,30,7,0,0,10,1.2197,100,0,0.0,59.2,1,200,0.0,0,0,0,0
2685,2021-03-23 17:19:54,769.025,0,10.0021,-0.0368056,100.016,34.1,30.2,32.312,7.23852,0,200,0.0689079,0,1308.86,30.6361,163.022,86.3235,138668.0,11508.0,59670.2,33,30,7,0,0,10,1.47332,100,0,0.0,57.2,1,200,0.0,0,0,0,0
2686,2021-03-23 17:20:24,769.033,0,10.0343,-0.038029,100.016,33.9,28.5,31.8448,7.2388,0,200,0.0686045,0,1308.86,30.6361,163.022,86.3235,138678.0,11508.0,59671.2,33,30,7,0,0,10,2.39137,100,0,0.0,55.5,1,200,0.0,0,0,0,0
2687,2021-03-23 17:20:54,769.042,0,9.99989,3.38451,99.9081,33.7,27.1,31.216,7.24005,0,200,0.069912,0,1308.86,30.6361,163.022,86.3235,138688.0,11508.2,59672.2,33,30,7,0,0,10,4.74788,100,0,0.0,54.1,1,200,0.0,0,0,0,0
2688,2021-03-23 17:21:24,769.05,0,10.0067,10.5096,99.9936,33.3,26.2,30.76,7.24299,0,200,0.0685455,0,1308.86,30.6361,163.022,86.3235,138698.0,11508.9,59673.2,33,30,7,0,0,10,10.5103,100,0,0.0,53.2,1,200,0.0,0,0,0,0
2689,2021-03-23 17:21:54,769.058,0,9.97185,10.4559,99.9839,32.9,25.4,30.0571,7.24579,0,200,0.0693078,0,1308.86,30.6361,163.022,86.3235,138708.0,11509.9,59674.2,33,30,7,0,0,10,10.5103,100,0,0.0,1.42081,1,200,0.0,0,0,0,0
2690,2021-03-23 17:22:24,769.067,0,9.99488,10.5132,100.001,32.6,27.4,29.2319,7.24817,0,200,0.0688419,0,1308.86,30.6361,163.022,86.3235,138718.0,11511.0,59675.2,33,30,7,0,0,10,10.5103,100,0,98.4,0.0,1,200,0.0,0,0,0,0
2691,2021-03-23 17:22:54,769.075,0,9.98442,17.2656,99.9996,32.2,31.5,28.5732,7.25187,0,200,0.0690499,0,1308.86,30.6361,163.022,86.3235,138728.0,11512.3,59676.2,33,30,7,0,0,10,18.0658,100,0,92.25,0.0,1,200,0.0,0,0,0,0
2692,2021-03-23 17:23:24,769.083,0,10.0009,20.6418,100.008,31.9,33.9,28.0775,7.25454,0,200,0.0692934,0,1308.86,30.6361,163.022,86.3235,138738.0,11514.2,59677.2,33,30,7,0,0,10,21.4054,100,0,88.65,0.0,1,200,0.0,0,0,0,0
2693,2021-03-23 17:23:54,769.092,0,9.99825,23.6396,100.041,31.8,36.0,27.8286,7.25545,0,200,0.0697062,0,1308.86,30.6361,163.022,86.3235,138748.0,11516.5,59678.2,33,30,7,0,0,10,23.693,100,0,85.65,0.0,1,200,0.0,0,0,0,0
2694,2021-03-23 17:24:24,769.1,0,9.99791,24.1481,100.019,31.8,37.9,27.9329,7.25633,0,200,0.0694162,0,1308.86,30.6361,163.022,86.3235,138758.0,11518.8,59679.2,33,30,7,0,0,10,24.2389,100,0,82.65,0.0,1,200,0.0,0,0,0,0
2695,2021-03-23 17:24:54,769.108,0,9.98649,23.3822,100.024,31.9,39.7,28.3286,7.25598,0,200,0.0696352,0,1308.86,30.6361,163.022,86.3235,138768.0,11521.2,59680.2,33,30,7,0,0,10,23.1951,100,0,79.95,0.0,1,200,0.0,0,0,0,0
2696,2021-03-23 17:25:24,769.117,0,9.93423,20.406,100.008,31.9,41.4,29.1383,7.25535,0,200,0.0699444,0,1308.86,30.6361,163.022,86.3235,138778.0,11523.5,59681.2,33,30,7,0,0,10,15.408,100,0,77.4,0.0,1,200,0.0,0,0,0,0
2697,2021-03-23 17:25:54,769.125,0,10.0396,15.4216,100.005,32.2,42.9,29.7492,7.25407,0,200,0.0698682,0,1308.86,30.6361,163.022,86.3235,138788.0,11525.0,59682.2,33,30,7,0,0,10,15.408,100,0,75.15,0.0,1,200,0.0,0,0,0,0
2698,2021-03-23 17:26:24,769.133,0,10.0183,15.4127,100.01,32.5,44.3,30.4745,7.25137,0,200,0.0689431,0,1308.86,30.6361,163.022,86.3235,138798.0,11526.6,59683.2,33,30,7,0,0,10,15.408,100,0,73.05,0.0,1,200,0.0,0,0,0,0
2699,2021-03-23 17:26:54,769.142,0,9.99827,15.3247,99.9189,32.8,45.6,31.1624,7.24939,0,200,0.0698787,0,1308.86,30.6361,163.022,86.3235,138808.0,11528.1,59684.1,33,30,7,0,0,10,9.4761,100,0,71.1,0.0,1,200,0.0,0,0,0,0
2700,2021-03-23 17:27:24,769.15,0,10.0064,7.35847,99.9231,33.3,45.3,31.5237,7.24593,0,200,0.0693132,0,1308.86,30.6361,163.022,86.3235,138818.0,11529.1,59685.1,33,30,7,0,0,10,6.99345,100,0,0.0,72.4,1,200,0.0,0,0,0,0
2701,2021-03-23 17:27:54,769.158,0,10.0006,4.84176,100.012,33.8,35.9,31.8035,7.24162,0,200,0.0698149,0,1308.86,30.6361,163.022,86.3235,138828.0,11529.7,59686.1,33,30,7,0,0,10,4.35437,100,0,0.0,62.8,1,200,0.0,0,0,0,0
2702,2021-03-23 17:28:24,769.167,0,9.9912,3.34961,100.031,34.1,33.0,31.8651,7.23853,0,200,0.0696583,0,1308.86,30.6361,163.022,86.3235,138838.0,11530.1,59687.1,33,30,7,0,0,10,3.47956,100,0,0.0,60.0,1,200,0.0,0,0,0,0
2703,2021-03-23 17:28:54,769.175,0,10.0103,3.95168,99.9848,34.2,30.9,31.5897,7.23735,0,200,0.0699201,0,1308.86,30.6361,163.022,86.3235,138848.0,11530.5,59688.1,33,30,7,0,0,10,3.98847,100,0,0.0,57.9,1,200,0.0,0,0,0,0
2704,2021-03-23 17:29:24,769.183,0,9.99932,5.51059,99.9997,34.1,29.1,31.0594,7.23715,0,200,0.0691856,0,1308.86,30.6361,163.022,86.3235,138858.0,11530.9,59689.1,33,30,7,0,0,10,5.97082,100,0,0.0,56.1,1,200,0.0,0,0,0,0
2705,2021-03-23 17:29:54,769.192,0,10.0575,11.2379,99.9995,33.9,27.7,30.2874,7.23887,0,200,0.0693626,0,1308.86,30.6361,163.022,86.3235,138868.0,11531.9,59690.1,33,30,7,0,0,10,11.2396,100,0,0.0,54.7,1,200,0.0,0,0,0,0
