,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
2706,2021-03-23 17:30:24,769.2,0,10.021,11.2414,99.9965,33.6,26.5,29.5544,7.24108,0,200,0.0686289,0,1308.86,30.6361,163.022,86.3235,138878.0,11533.0,59691.2,33,30,7,0,0,10,11.2396,100,0,0.0,53.5,1,200,0.0,0,0,0,0
2707,2021-03-23 17:30:54,769.208,0,9.91866,16.4839,100.017,33.2,25.6,28.7948,7.2434,0,200,0.0699804,0,1308.86,30.6361,163.022,86.3235,138888.0,11534.2,59692.1,33,30,7,0,0,10,17.4462,100,0,0.0,52.6,1,200,0.0,0,0,0,0
2708,2021-03-23 17:31:24,769.217,0,9.99575,20.8164,100.011,32.8,26.0,28.1028,7.24733,0,200,0.068592,0,1308.86,30.6361,163.022,86.3235,138898.0,11536.0,59693.1,33,30,7,0,0,10,21.6893,100,0,100.0,0.0,1,200,0.0,0,0,0,0
2709,2021-03-23 17:31:54,769.225,0,9.99573,24.7566,100.027,32.4,29.1,27.5757,7.24946,0,200,0.0688181,0,1308.86,30.6361,163.022,86.3235,138908.0,11538.3,59694.1,33,30,7,0,0,10,25.1061,100,0,95.85,0.0,1,200,0.0,0,0,0,0
2710,2021-03-23 17:32:24,769.233,0,10.0016,27.206,100.019,32.0,32.1,27.4573,7.2526,0,200,0.0698794,0,1308.86,30.6361,163.022,86.3235,138918.0,11540.9,59695.1,33,30,7,0,0,10,27.263,100,0,91.35,0.0,1,200,0.0,0,0,0,0
2711,2021-03-23 17:32:54,769.242,0,9.99665,28.1363,99.9539,31.9,34.4,27.5,7.25506,0,200,0.0699996,0,1308.86,30.6361,163.022,86.3235,138928.0,11543.7,59696.1,33,30,7,0,0,10,28.3222,100,0,87.9,0.0,1,200,0.0,0,0,0,0
2712,2021-03-23 17:33:24,769.25,0,9.99267,27.2899,99.9786,31.7,36.6,28.087,7.25653,0,200,0.0695443,0,1308.86,30.6361,163.022,86.3235,138938.0,11546.5,59697.2,33,30,7,0,0,10,26.5201,100,0,84.6,0.0,1,200,0.0,0,0,0,0
2713,2021-03-23 17:33:54,769.258,0,10.0025,24.9649,99.9865,31.7,38.3,28.7862,7.25705,0,200,0.0694303,0,1308.86,30.6361,163.022,86.3235,138948.0,11549.1,59698.2,33,30,7,0,0,10,23.8279,100,0,82.05,0.0,1,200,0.0,0,0,0,0
2714,2021-03-23 17:34:24,769.267,0,9.94554,17.9247,99.9935,31.8,40.2,29.5314,7.25665,0,200,0.0699141,0,1308.86,30.6361,163.022,86.3235,138958.0,11551.2,59699.2,33,30,7,0,0,10,17.895,100,0,79.35,0.0,1,200,0.0,0,0,0,0
2715,2021-03-23 17:34:54,769.275,0,9.99531,17.8881,99.9983,31.9,41.8,30.3413,7.25579,0,200,0.0695463,0,1308.86,30.6361,163.022,86.3235,138968.0,11553.0,59700.2,33,30,7,0,0,10,17.895,100,0,76.8,0.0,1,200,0.0,0,0,0,0
2716,2021-03-23 17:35:24,769.283,0,9.99762,17.9005,100.001,32.2,43.2,31.0699,7.2535,0,200,0.0694351,0,1308.86,30.6361,163.022,86.3235,138978.0,11554.8,59701.2,33,30,7,0,0,10,12.4882,100,0,74.7,0.0,1,200,0.0,0,0,0,0
2717,2021-03-23 17:35:54,769.292,0,9.98146,8.58195,99.9975,32.6,44.7,31.7387,7.25199,0,200,0.0690553,0,1308.86,30.6361,163.022,86.3235,138988.0,11555.9,59702.2,33,30,7,0,0,10,8.41582,100,0,72.6,0.0,1,200,0.0,0,0,0,0
2718,2021-03-23 17:36:24,769.3,0,10.0202,5.05678,99.9787,32.9,46.0,32.4626,7.24888,0,200,0.0681542,0,1308.86,30.6361,163.022,86.3235,138998.0,11556.6,59703.2,33,30,7,0,0,10,3.71963,100,0,44.105,0.0,1,200,0.0,0,0,0,0
2719,2021-03-23 17:36:54,769.308,0,9.9912,-0.0172995,99.9864,33.3,38.9,32.9127,7.24548,0,200,0.0707982,0,1308.86,30.6361,163.022,86.3235,139008.0,11556.8,59704.2,33,30,7,0,0,10,0.46541,100,0,0.0,65.9,1,200,0.0,0,0,0,0
2720,2021-03-23 17:37:24,769.317,0,9.98255,-0.0146734,100.0,33.8,35.0,33.018,7.24282,0,200,0.0689247,0,1308.86,30.6361,163.022,86.3235,139018.0,11556.8,59705.2,33,30,7,0,0,10,0.0,100,0,0.0,62.0,1,200,0.0,0,0,0,0
2721,2021-03-23 17:37:54,769.325,0,9.99504,-0.024343,100.007,34.1,32.3,32.8576,7.23979,0,200,0.0686913,0,1308.86,30.6361,163.022,86.3235,139028.0,11556.8,59706.2,33,30,7,0,0,10,0.0,100,0,0.0,59.3,1,200,0.0,0,0,0,0
2722,2021-03-23 17:38:24,769.333,0,10.0006,-0.00897424,99.9824,34.1,30.3,32.4017,7.23956,0,200,0.0690967,0,1308.86,30.6361,163.022,86.3235,139038.0,11556.8,59707.2,33,30,7,0,0,10,0.986706,100,0,0.0,57.3,1,200,0.0,0,0,0,0
2723,2021-03-23 17:38:54,769.342,0,9.99078,2.54508,99.9475,34.0,28.7,31.7738,7.23995,0,200,0.0700787,0,1308.86,30.6361,163.022,86.3235,139048.0,11556.8,59708.2,33,30,7,0,0,10,3.06458,100,0,0.0,55.6,1,200,0.0,0,0,0,0
2724,2021-03-23 17:39:24,769.35,0,9.97357,5.48907,100.037,33.7,27.2,31.0157,7.24122,0,200,0.0699805,0,1308.86,30.6361,163.022,86.3235,139058.0,11557.2,59709.2,33,30,7,0,0,10,6.15422,100,0,0.0,54.2,1,200,0.0,0,0,0,0
2725,2021-03-23 17:39:54,769.358,0,9.98642,11.1957,99.893,33.4,26.3,30.1233,7.24328,0,200,0.0689536,0,1308.86,30.6361,163.022,86.3235,139068.0,11558.1,59710.2,33,30,7,0,0,10,11.2025,100,0,0.0,53.3,1,200,0.0,0,0,0,0
2726,2021-03-23 17:40:24,769.367,0,10.0034,11.2,100.038,33.0,25.4,29.2658,7.24655,0,200,0.0691565,0,1308.86,30.6361,163.022,86.3235,139078.0,11559.3,59711.2,33,30,7,0,0,10,11.2025,100,0,0.0,1.44594,1,200,0.0,0,0,0,0
2727,2021-03-23 17:40:54,769.375,0,10.0014,19.7627,99.9382,32.7,27.2,28.0615,7.2496,0,200,0.0688014,0,1308.86,30.6361,163.022,86.3235,139088.0,11560.7,59712.2,33,30,7,0,0,10,21.4564,100,0,98.7,0.0,1,200,0.0,0,0,0,0
2728,2021-03-23 17:41:24,769.383,0,10.0159,25.7024,100.05,32.3,31.1,27.1835,7.2524,0,200,0.0687027,0,1308.86,30.6361,163.022,86.3235,139098.0,11563.0,59713.2,33,30,7,0,0,10,27.0249,100,0,92.85,0.0,1,200,0.0,0,0,0,0
2729,2021-03-23 17:41:54,769.392,0,10.0031,29.6069,99.9672,31.9,33.6,26.8427,7.25498,0,200,0.0697337,0,1308.86,30.6361,163.022,86.3235,139108.0,11565.8,59714.2,33,30,7,0,0,10,30.2316,100,0,89.25,0.0,1,200,0.0,0,0,0,0
2730,2021-03-23 17:42:24,769.4,0,9.96389,32.0098,99.9819,31.8,35.8,26.7621,7.25696,0,200,0.0695799,0,1308.86,30.6361,163.022,86.3235,139118.0,11568.9,59715.2,33,30,7,0,0,10,32.2594,100,0,85.8,0.0,1,200,0.0,0,0,0,0
2731,2021-03-23 17:42:54,769.408,0,10.0127,31.1685,100.001,31.8,37.8,27.3725,7.25743,0,200,0.069438,0,1308.86,30.6361,163.022,86.3235,139128.0,11572.1,59716.2,33,30,7,0,0,10,30.6827,100,0,82.8,0.0,1,200,0.0,0,0,0,0
2732,2021-03-23 17:43:24,769.417,0,9.98966,28.9373,100.006,31.9,39.6,28.0126,7.25769,0,200,0.070061,0,1308.86,30.6361,163.022,86.3235,139138.0,11575.1,59717.2,33,30,7,0,0,10,28.6333,100,0,80.25,0.0,1,200,0.0,0,0,0,0
2733,2021-03-23 17:43:54,769.425,0,9.98624,24.5932,99.998,32.0,41.2,29.0451,7.25669,0,200,0.0695933,0,1308.86,30.6361,163.022,86.3235,139148.0,11577.8,59718.2,33,30,7,0,0,10,19.3994,100,0,77.7,0.0,1,200,0.0,0,0,0,0
2734,2021-03-23 17:44:24,769.433,0,10.0221,19.4382,100.006,32.2,42.8,29.9652,7.25521,0,200,0.0703743,0,1308.86,30.6361,163.022,86.3235,139158.0,11579.8,59719.2,33,30,7,0,0,10,19.4096,100,0,75.3,0.0,1,200,0.0,0,0,0,0
2735,2021-03-23 17:44:54,769.442,0,10.0163,19.4527,100.002,32.5,44.2,30.9529,7.25303,0,200,0.0692997,0,1308.86,30.6361,163.022,86.3235,139168.0,11581.8,59720.2,33,30,7,0,0,10,19.4096,100,0,73.2,0.0,1,200,0.0,0,0,0,0
2736,2021-03-23 17:45:24,769.45,0,9.99301,10.9468,99.9868,32.8,45.6,31.7485,7.25099,0,200,0.0698975,0,1308.86,30.6361,163.022,86.3235,139178.0,11583.3,59721.2,33,30,7,0,0,10,10.0465,100,0,71.25,0.0,1,200,0.0,0,0,0,0
2737,2021-03-23 17:45:54,769.458,0,10.0309,7.10694,100.038,33.2,45.1,32.3714,7.24718,0,200,0.0689526,0,1308.86,30.6361,163.022,86.3235,139188.0,11584.2,59722.2,33,30,7,0,0,10,5.91287,100,0,0.0,72.2,1,200,0.0,0,0,0,0
2738,2021-03-23 17:46:24,769.467,0,10.0449,3.05832,100.026,33.7,35.8,32.8184,7.24358,0,200,0.0693442,0,1308.86,30.6361,163.022,86.3235,139198.0,11584.7,59723.2,33,30,7,0,0,10,2.75569,100,0,0.0,62.8,1,200,0.0,0,0,0,0
2739,2021-03-23 17:46:54,769.475,0,10.0026,-0.0228747,99.9855,34.1,32.9,32.9071,7.24091,0,200,0.0693229,0,1308.86,30.6361,163.022,86.3235,139208.0,11584.8,59724.2,33,30,7,0,0,10,0.504297,100,0,0.0,59.9,1,200,0.0,0,0,0,0
2740,2021-03-23 17:47:24,769.483,0,9.99627,-0.0118434,99.9858,34.1,30.8,32.7442,7.23912,0,200,0.0695524,0,1308.86,30.6361,163.022,86.3235,139218.0,11584.8,59725.2,33,30,7,0,0,10,0.107142,100,0,0.0,57.8,1,200,0.0,0,0,0,0
2741,2021-03-23 17:47:54,769.492,0,10.0188,-0.0195509,99.9987,34.0,29.0,32.4184,7.23929,0,200,0.0683103,0,1308.86,30.6361,163.022,86.3235,139228.0,11584.8,59726.2,33,30,7,0,0,10,0.557258,100,0,0.0,56.0,1,200,0.0,0,0,0,0
2742,2021-03-23 17:48:24,769.5,0,9.98023,-0.0381647,100.013,33.8,27.7,31.9054,7.24079,0,200,0.0694883,0,1308.86,30.6361,163.022,86.3235,139238.0,11584.8,59727.2,33,30,7,0,0,10,2.31122,100,0,0.0,54.7,1,200,0.0,0,0,0,0
2743,2021-03-23 17:48:54,769.508,0,10.0481,4.23601,99.9964,33.5,26.5,31.2891,7.24314,0,200,0.0688471,0,1308.86,30.6361,163.022,86.3235,139248.0,11585.1,59728.2,33,30,7,0,0,10,4.60406,100,0,0.0,53.5,1,200,0.0,0,0,0,0
2744,2021-03-23 17:49:24,769.517,0,9.95768,10.7849,99.9918,33.1,25.6,30.5673,7.2454,0,200,0.0694388,0,1308.86,30.6361,163.022,86.3235,139258.0,11585.8,59729.2,33,30,7,0,0,10,10.7948,100,0,0.0,52.6,1,200,0.0,0,0,0,0
2745,2021-03-23 17:49:54,769.525,0,10.0315,10.7984,100.056,32.7,26.5,29.8894,7.24892,0,200,0.0686406,0,1308.86,30.6361,163.022,86.3235,139268.0,11586.8,59730.2,33,30,7,0,0,10,10.7948,100,0,99.75,0.0,1,200,0.0,0,0,0,0
2746,2021-03-23 17:50:24,769.533,0,9.97389,10.8161,99.9923,32.4,30.6,29.0497,7.25203,0,200,0.0685371,0,1308.86,30.6361,163.022,86.3235,139278.0,11587.9,59731.2,33,30,7,0,0,10,10.7948,100,0,93.6,0.0,1,200,0.0,0,0,0,0
2747,2021-03-23 17:50:54,769.542,0,9.98387,18.827,100.028,32.0,33.1,28.2728,7.25435,0,200,0.0688511,0,1308.86,30.6361,163.022,86.3235,139288.0,11589.5,59732.2,33,30,7,0,0,10,19.7179,100,0,90.0,0.0,1,200,0.0,0,0,0,0
2748,2021-03-23 17:51:24,769.55,0,9.94982,22.3639,99.9934,31.9,35.3,27.8529,7.25659,0,200,0.0693229,0,1308.86,30.6361,163.022,86.3235,139298.0,11591.5,59733.2,33,30,7,0,0,10,23.115,100,0,86.55,0.0,1,200,0.0,0,0,0,0
2749,2021-03-23 17:51:54,769.558,0,9.99515,24.7239,100.004,31.9,37.3,27.7034,7.25719,0,200,0.0704396,0,1308.86,30.6361,163.022,86.3235,139308.0,11593.9,59734.2,33,30,7,0,0,10,24.9933,100,0,83.55,0.0,1,200,0.0,0,0,0,0
2750,2021-03-23 17:52:24,769.567,0,10.0013,24.9012,99.8884,31.9,39.0,28.0005,7.25685,0,200,0.070032,0,1308.86,30.6361,163.022,86.3235,139318.0,11596.4,59735.2,33,30,7,0,0,10,24.6087,100,0,81.0,0.0,1,200,0.0,0,0,0,0
2751,2021-03-23 17:52:54,769.575,0,10.0179,23.129,99.9993,31.9,40.9,28.4386,7.25677,0,200,0.0690372,0,1308.86,30.6361,163.022,86.3235,139328.0,11598.9,59736.2,33,30,7,0,0,10,22.9662,100,0,78.15,0.0,1,200,0.0,0,0,0,0
2752,2021-03-23 17:53:24,769.583,0,9.99616,15.9484,100.048,32.2,42.4,29.1908,7.2553,0,200,0.0699917,0,1308.86,30.6361,163.022,86.3235,139338.0,11601.0,59737.2,33,30,7,0,0,10,15.9483,100,0,76.05,0.0,1,200,0.0,0,0,0,0
2753,2021-03-23 17:53:54,769.592,0,10.0161,15.9406,100.001,32.5,43.9,29.9507,7.25338,0,200,0.0690643,0,1308.86,30.6361,163.022,86.3235,139348.0,11602.6,59738.2,33,30,7,0,0,10,15.9483,100,0,73.65,0.0,1,200,0.0,0,0,0,0
2754,2021-03-23 17:54:24,769.6,0,9.98416,15.956,99.982,32.7,45.3,30.6409,7.25119,0,200,0.0684072,0,1308.86,30.6361,163.022,86.3235,139358.0,11604.2,59739.2,33,30,7,0,0,10,15.9483,100,0,71.55,0.0,1,200,0.0,0,0,0,0
2755,2021-03-23 17:54:54,769.608,0,9.98331,10.5014,99.967,33.2,44.9,31.2072,7.24758,0,200,0.0691364,0,1308.86,30.6361,163.022,86.3235,139368.0,11605.8,59740.2,33,30,7,0,0,10,9.68839,100,0,0.0,72.0,1,200,0.0,0,0,0,0
2756,2021-03-23 17:55:24,769.617,0,10.001,7.14305,99.9887,33.7,35.8,31.7109,7.24454,0,200,0.0691364,0,1308.86,30.6361,163.022,86.3235,139378.0,11606.6,59741.2,33,30,7,0,0,10,6.44803,100,0,0.0,62.8,1,200,0.0,0,0,0,0
2757,2021-03-23 17:55:54,769.625,0,10.0347,5.29389,100.002,34.0,32.9,31.7367,7.24138,0,200,0.0691621,0,1308.86,30.6361,163.022,86.3235,139388.0,11607.3,59742.2,33,30,7,0,0,10,5.45588,100,0,0.0,59.9,1,200,0.0,0,0,0,0
2758,2021-03-23 17:56:24,769.633,0,9.98302,4.60796,99.9886,34.0,30.8,31.6901,7.24171,0,200,0.0682351,0,1308.86,30.6361,163.022,86.3235,139398.0,11607.8,59743.2,33,30,7,0,0,10,4.81853,100,0,0.0,57.9,1,200,0.0,0,0,0,0
2759,2021-03-23 17:56:54,769.642,0,10.0174,5.68188,99.8924,34.0,29.0,31.261,7.24177,0,200,0.0688335,0,1308.86,30.6361,163.022,86.3235,139408.0,11608.3,59744.2,33,30,7,0,0,10,5.84606,100,0,0.0,56.0,1,200,0.0,0,0,0,0
2760,2021-03-23 17:57:24,769.65,0,10.0415,12.1373,99.9935,33.7,27.5,30.8597,7.24283,0,200,0.0696285,0,1308.86,30.6361,163.022,86.3235,139418.0,11609.0,59745.2,33,30,7,0,0,10,12.1429,100,0,0.0,54.5,1,200,0.0,0,0,0,0
2761,2021-03-23 17:57:54,769.658,0,10.0327,12.1555,100.006,33.4,26.4,30.2279,7.24523,0,200,0.0689778,0,1308.86,30.6361,163.022,86.3235,139428.0,11610.2,59746.2,33,30,7,0,0,10,12.1429,100,0,0.0,53.4,1,200,0.0,0,0,0,0
2762,2021-03-23 17:58:24,769.667,0,9.98798,12.1367,100.005,33.1,25.6,29.4434,7.24789,0,200,0.069041,0,1308.86,30.6361,163.022,86.3235,139438.0,11611.4,59747.2,33,30,7,0,0,10,12.1429,100,0,0.0,51.4972,1,200,0.0,0,0,0,0
2763,2021-03-23 17:58:54,769.675,0,9.99282,17.3435,99.9106,32.7,26.4,28.8426,7.25083,0,200,0.0694398,0,1308.86,30.6361,163.022,86.3235,139448.0,11612.7,59748.2,33,30,7,0,0,10,18.1042,100,0,99.9,0.0,1,200,0.0,0,0,0,0
2764,2021-03-23 17:59:24,769.683,0,10.0066,21.1268,99.9749,32.3,30.5,28.2436,7.25374,0,200,0.0685281,0,1308.86,30.6361,163.022,86.3235,139458.0,11614.6,59749.2,33,30,7,0,0,10,21.8645,100,0,93.75,0.0,1,200,0.0,0,0,0,0
2765,2021-03-23 17:59:54,769.692,0,10.0062,23.8817,99.9952,32.0,33.1,27.8873,7.25669,0,200,0.0691521,0,1308.86,30.6361,163.022,86.3235,139468.0,11616.9,59750.2,33,30,7,0,0,10,24.6198,100,0,89.85,0.0,1,200,0.0,0,0,0,0
2766,2021-03-23 18:00:24,769.7,0,10.0171,25.8042,100.002,31.9,35.3,27.8252,7.25866,0,200,0.0686267,0,1308.86,30.6361,163.022,86.3235,139478.0,11619.4,59751.2,33,30,7,0,0,10,26.0068,100,0,86.55,0.0,1,200,0.0,0,0,0,0
2767,2021-03-23 18:00:54,769.708,0,9.98668,25.5362,99.9536,31.8,37.3,28.1491,7.25938,0,200,0.0695812,0,1308.86,30.6361,163.022,86.3235,139488.0,11622.0,59752.2,33,30,7,0,0,10,25.3928,100,0,83.55,0.0,1,200,0.0,0,0,0,0
2768,2021-03-23 18:01:24,769.717,0,10.0061,23.6127,99.993,31.8,39.0,28.7644,7.25952,0,200,0.0696922,0,1308.86,30.6361,163.022,86.3235,139498.0,11624.4,59753.2,33,30,7,0,0,10,23.0903,100,0,81.0,0.0,1,200,0.0,0,0,0,0
2769,2021-03-23 18:01:54,769.725,0,10.002,17.144,100.0,31.9,40.9,29.5456,7.25885,0,200,0.0692954,0,1308.86,30.6361,163.022,86.3235,139508.0,11626.5,59754.2,33,30,7,0,0,10,17.1422,100,0,78.3,0.0,1,200,0.0,0,0,0,0
2770,2021-03-23 18:02:24,769.733,0,10.0024,17.1408,99.893,32.1,42.3,30.2651,7.2577,0,200,0.0692089,0,1308.86,30.6361,163.022,86.3235,139518.0,11628.2,59755.2,33,30,7,0,0,10,17.1422,100,0,75.9,0.0,1,200,0.0,0,0,0,0
2771,2021-03-23 18:02:54,769.742,0,9.99146,17.1339,99.8957,32.4,43.9,31.0925,7.25506,0,200,0.0698797,0,1308.86,30.6361,163.022,86.3235,139528.0,11630.0,59756.2,33,30,7,0,0,10,11.6474,100,0,73.65,0.0,1,200,0.0,0,0,0,0
2772,2021-03-23 18:03:24,769.75,0,9.99941,8.629,99.988,32.7,45.3,31.8136,7.25328,0,200,0.0693534,0,1308.86,30.6361,163.022,86.3235,139538.0,11631.1,59757.2,33,30,7,0,0,10,7.34605,100,0,71.55,0.0,1,200,0.0,0,0,0,0
2773,2021-03-23 18:03:54,769.758,0,9.99615,4.44159,99.973,33.1,46.2,32.2315,7.24946,0,200,0.068953,0,1308.86,30.6361,163.022,86.3235,139548.0,11631.8,59758.2,33,30,7,0,0,10,4.23681,100,0,0.0,0.0,0,200,0.0,0,0,0,0
2774,2021-03-23 18:04:24,769.767,0,10.0075,-0.00770996,100.021,33.6,36.8,32.6045,7.24577,0,200,0.0688397,0,1308.86,30.6361,163.022,86.3235,139558.0,11632.1,59759.2,33,30,7,0,0,10,1.14182,100,0,0.0,63.8,1,200,0.0,0,0,0,0
2775,2021-03-23 18:04:54,769.775,0,9.99712,-0.0257773,100.014,34.0,34.1,32.7306,7.24237,0,200,0.068788,0,1308.86,30.6361,163.022,86.3235,139568.0,11632.1,59760.2,33,30,7,0,0,10,0.0,100,0,0.0,61.1,1,200,0.0,0,0,0,0
2776,2021-03-23 18:05:24,769.783,0,9.99744,-0.0133603,100.044,34.2,31.6,32.5454,7.24025,0,200,0.0692665,0,1308.86,30.6361,163.022,86.3235,139578.0,11632.1,59761.2,33,30,7,0,0,10,0.282345,100,0,0.0,58.6,1,200,0.0,0,0,0,0
2777,2021-03-23 18:05:54,769.792,0,9.986,-0.0365482,99.9756,34.1,29.6,32.1732,7.23967,0,200,0.0691246,0,1308.86,30.6361,163.022,86.3235,139588.0,11632.1,59762.2,33,30,7,0,0,10,0.975865,100,0,0.0,56.6,1,200,0.0,0,0,0,0
2778,2021-03-23 18:06:24,769.8,0,9.99877,2.55515,100.032,33.9,28.1,31.6036,7.24111,0,200,0.0683494,0,1308.86,30.6361,163.022,86.3235,139598.0,11632.1,59763.2,33,30,7,0,0,10,3.26227,100,0,0.0,55.1,1,200,0.0,0,0,0,0
2779,2021-03-23 18:06:54,769.808,0,10.0217,5.32936,100.005,33.7,26.9,30.9714,7.24272,0,200,0.0684725,0,1308.86,30.6361,163.022,86.3235,139608.0,11632.4,59764.2,33,30,7,0,0,10,10.3277,100,0,0.0,53.9,1,200,0.0,0,0,0,0
2780,2021-03-23 18:07:24,769.817,0,9.99678,10.3084,99.9991,33.3,25.9,30.2629,7.24559,0,200,0.0693489,0,1308.86,30.6361,163.022,86.3235,139618.0,11633.4,59765.2,33,30,7,0,0,10,10.3277,100,0,0.0,52.9,1,200,0.0,0,0,0,0
2781,2021-03-23 18:07:54,769.825,0,9.99079,10.3338,99.9155,32.9,25.2,29.4187,7.24861,0,200,0.0679832,0,1308.86,30.6361,163.022,86.3235,139628.0,11634.5,59766.2,33,30,7,0,0,10,10.3277,100,0,0.0,0.0,0,200,0.0,0,0,0,0
2782,2021-03-23 18:08:24,769.833,0,10.0046,17.6262,99.9896,32.6,27.2,28.3819,7.25122,0,200,0.0697699,0,1308.86,30.6361,163.022,86.3235,139638.0,11635.7,59767.2,33,30,7,0,0,10,18.7875,100,0,98.7,0.0,1,200,0.0,0,0,0,0
2783,2021-03-23 18:08:54,769.842,0,9.9729,22.1715,100.007,32.2,31.3,27.7493,7.25465,0,200,0.0689707,0,1308.86,30.6361,163.022,86.3235,139648.0,11637.7,59768.2,33,30,7,0,0,10,22.9115,100,0,92.55,0.0,1,200,0.0,0,0,0,0
2784,2021-03-23 18:09:24,769.85,0,9.99663,25.1987,99.919,31.9,33.6,27.3839,7.25757,0,200,0.0694846,0,1308.86,30.6361,163.022,86.3235,139658.0,11640.0,59769.2,33,30,7,0,0,10,25.9605,100,0,89.1,0.0,1,200,0.0,0,0,0,0
2785,2021-03-23 18:09:54,769.858,0,9.99763,27.2154,99.9972,31.8,35.8,27.3288,7.25935,0,200,0.0690458,0,1308.86,30.6361,163.022,86.3235,139668.0,11642.7,59770.2,33,30,7,0,0,10,27.5733,100,0,85.8,0.0,1,200,0.0,0,0,0,0
2786,2021-03-23 18:10:24,769.867,0,10.0182,27.2882,100.001,31.8,37.8,27.6959,7.25964,0,200,0.0692541,0,1308.86,30.6361,163.022,86.3235,139678.0,11645.4,59771.2,33,30,7,0,0,10,26.996,100,0,82.8,0.0,1,200,0.0,0,0,0,0
2787,2021-03-23 18:10:54,769.875,0,10.0481,25.8417,100.014,31.8,39.6,28.2753,7.25966,0,200,0.0693756,0,1308.86,30.6361,163.022,86.3235,139688.0,11648.1,59772.2,33,30,7,0,0,10,25.1231,100,0,80.1,0.0,1,200,0.0,0,0,0,0
2788,2021-03-23 18:11:24,769.883,0,10.0091,22.1386,99.8846,31.9,41.3,29.1951,7.25913,0,200,0.0694883,0,1308.86,30.6361,163.022,86.3235,139698.0,11650.5,59773.2,33,30,7,0,0,10,17.0838,100,0,77.55,0.0,1,200,0.0,0,0,0,0
2789,2021-03-23 18:11:54,769.892,0,10.029,17.0828,100.025,32.1,42.8,29.9664,7.25738,0,200,0.0690552,0,1308.86,30.6361,163.022,86.3235,139708.0,11652.3,59774.2,33,30,7,0,0,10,17.0838,100,0,75.45,0.0,1,200,0.0,0,0,0,0
2790,2021-03-23 18:12:24,769.9,0,10.0179,17.0802,100.0,32.5,44.2,30.7689,7.25551,0,200,0.0686778,0,1308.86,30.6361,163.022,86.3235,139718.0,11654.0,59775.2,33,30,7,0,0,10,17.0838,100,0,73.2,0.0,1,200,0.0,0,0,0,0
2791,2021-03-23 18:12:54,769.908,0,9.97374,9.83651,99.9853,32.8,45.5,31.477,7.2526,0,200,0.0689505,0,1308.86,30.6361,163.022,86.3235,139728.0,11655.4,59776.2,33,30,7,0,0,10,8.8802,100,0,71.25,0.0,1,200,0.0,0,0,0,0
2792,2021-03-23 18:13:24,769.917,0,9.99063,6.08364,99.9997,33.2,45.1,31.9747,7.24952,0,200,0.0690207,0,1308.86,30.6361,163.022,86.3235,139738.0,11656.2,59777.2,33,30,7,0,0,10,5.88162,100,0,0.0,72.3,1,200,0.0,0,0,0,0
2793,2021-03-23 18:13:54,769.925,0,9.99141,3.34806,99.8779,33.7,35.8,32.2861,7.24488,0,200,0.0687461,0,1308.86,30.6361,163.022,86.3235,139748.0,11656.7,59778.2,33,30,7,0,0,10,3.23737,100,0,0.0,62.8,1,200,0.0,0,0,0,0
2794,2021-03-23 18:14:24,769.933,0,9.98797,-0.0043429,100.007,34.0,33.0,32.4254,7.24203,0,200,0.068567,0,1308.86,30.6361,163.022,86.3235,139758.0,11656.9,59779.2,33,30,7,0,0,10,1.35443,100,0,0.0,59.9,1,200,0.0,0,0,0,0
2795,2021-03-23 18:14:54,769.942,0,9.99595,-0.0297285,100.004,34.1,30.9,32.255,7.24063,0,200,0.0687984,0,1308.86,30.6361,163.022,86.3235,139768.0,11656.9,59780.2,33,30,7,0,0,10,1.03356,100,0,0.0,58.0,1,200,0.0,0,0,0,0
2796,2021-03-23 18:15:24,769.95,0,9.94211,-0.016367,99.9805,34.0,29.1,31.8427,7.24064,0,200,0.0688424,0,1308.86,30.6361,163.022,86.3235,139778.0,11656.9,59781.2,33,30,7,0,0,10,2.07314,100,0,0.0,56.1,1,200,0.0,0,0,0,0
2797,2021-03-23 18:15:54,769.958,0,9.96951,4.00015,100.001,33.8,27.8,31.2139,7.24196,0,200,0.0688341,0,1308.86,30.6361,163.022,86.3235,139788.0,11657.1,59782.2,33,30,7,0,0,10,4.45504,100,0,0.0,54.8,1,200,0.0,0,0,0,0
2798,2021-03-23 18:16:24,769.967,0,9.98357,10.3473,100.037,33.5,26.5,30.571,7.24373,0,200,0.0681162,0,1308.86,30.6361,163.022,86.3235,139798.0,11657.8,59783.2,33,30,7,0,0,10,10.3503,100,0,0.0,53.5,1,200,0.0,0,0,0,0
2799,2021-03-23 18:16:54,769.975,0,10.0329,10.3285,100.034,33.1,25.6,29.9666,7.24709,0,200,0.0696118,0,1308.86,30.6361,163.022,86.3235,139808.0,11658.9,59784.2,33,30,7,0,0,10,10.3503,100,0,0.0,50.8473,1,200,0.0,0,0,0,0
2800,2021-03-23 18:17:24,769.983,0,9.98737,10.3691,100.047,32.7,26.5,29.153,7.25021,0,200,0.0688111,0,1308.86,30.6361,163.022,86.3235,139818.0,11659.9,59785.2,33,30,7,0,0,10,10.3503,100,0,99.75,0.0,1,200,0.0,0,0,0,0
2801,2021-03-23 18:17:54,769.992,0,10.0315,18.6517,99.989,32.4,30.7,28.3219,7.25318,0,200,0.068943,0,1308.86,30.6361,163.022,86.3235,139828.0,11661.4,59786.2,33,30,7,0,0,10,18.972,100,0,93.45,0.0,1,200,0.0,0,0,0,0
2802,2021-03-23 18:18:24,770.0,0,10.0258,21.808,100.017,32.0,33.2,27.8813,7.25598,0,200,0.0691147,0,1308.86,30.6361,163.022,86.3235,139838.0,11663.4,59787.2,33,30,7,0,0,10,22.5088,100,0,89.7,0.0,1,200,0.0,0,0,0,0
2803,2021-03-23 18:18:54,770.008,0,10.0148,24.7976,99.9069,31.9,35.3,27.5372,7.25763,0,200,0.0688464,0,1308.86,30.6361,163.022,86.3235,139848.0,11665.7,59788.2,33,30,7,0,0,10,25.3825,100,0,86.55,0.0,1,200,0.0,0,0,0,0
2804,2021-03-23 18:19:24,770.017,0,9.99223,26.5417,100.005,31.8,37.3,27.5668,7.2585,0,200,0.0690646,0,1308.86,30.6361,163.022,86.3235,139858.0,11668.3,59789.2,33,30,7,0,0,10,26.1416,100,0,83.55,0.0,1,200,0.0,0,0,0,0
2805,2021-03-23 18:19:54,770.025,0,9.97086,25.9509,99.9369,31.9,39.1,27.9169,7.2588,0,200,0.0706001,0,1308.86,30.6361,163.022,86.3235,139868.0,11670.9,59790.2,33,30,7,0,0,10,25.8475,100,0,81.0,0.0,1,200,0.0,0,0,0,0
2806,2021-03-23 18:20:24,770.033,0,9.97668,23.8009,100.048,31.9,40.8,28.5687,7.25795,0,200,0.0696923,0,1308.86,30.6361,163.022,86.3235,139878.0,11673.5,59791.2,33,30,7,0,0,10,23.4725,100,0,78.15,0.0,1,200,0.0,0,0,0,0
2807,2021-03-23 18:20:54,770.042,0,9.99006,22.0456,99.9934,32.2,42.4,29.1921,7.25678,0,200,0.068638,0,1308.86,30.6361,163.022,86.3235,139888.0,11675.8,59792.2,33,30,7,0,0,10,16.7783,100,0,75.9,0.0,1,200,0.0,0,0,0,0
2808,2021-03-23 18:21:24,770.05,0,9.93429,16.7756,99.9971,32.5,43.9,29.7803,7.25428,0,200,0.069177,0,1308.86,30.6361,163.022,86.3235,139898.0,11677.5,59793.2,33,30,7,0,0,10,16.7783,100,0,73.65,0.0,1,200,0.0,0,0,0,0
2809,2021-03-23 18:21:54,770.058,0,10.0009,16.7575,99.9887,32.7,45.3,30.5443,7.25207,0,200,0.0691243,0,1308.86,30.6361,163.022,86.3235,139908.0,11679.1,59794.2,33,30,7,0,0,10,16.7783,100,0,71.55,0.0,1,200,0.0,0,0,0,0
2810,2021-03-23 18:22:24,770.067,0,9.94892,11.507,99.9907,33.2,44.8,31.0928,7.2492,0,200,0.069245,0,1308.86,30.6361,163.022,86.3235,139918.0,11680.8,59795.2,33,30,7,0,0,10,11.2474,100,0,0.0,71.9,1,200,0.0,0,0,0,0
2811,2021-03-23 18:22:54,770.075,0,10.0036,9.58216,100.006,33.7,35.7,31.4107,7.24542,0,200,0.068906,0,1308.86,30.6361,163.022,86.3235,139928.0,11681.8,59796.2,33,30,7,0,0,10,9.02874,100,0,0.0,62.7,1,200,0.0,0,0,0,0
2812,2021-03-23 18:23:24,770.083,0,10.0072,7.74252,99.9955,34.0,33.0,31.5187,7.2419,0,200,0.0694991,0,1308.86,30.6361,163.022,86.3235,139938.0,11682.7,59797.2,33,30,7,0,0,10,7.74115,100,0,0.0,60.0,1,200,0.0,0,0,0,0
2813,2021-03-23 18:23:54,770.092,0,10.038,7.40785,99.9565,34.0,30.8,31.3905,7.24109,0,200,0.0680784,0,1308.86,30.6361,163.022,86.3235,139948.0,11683.4,59798.2,33,30,7,0,0,10,8.00429,100,0,0.0,57.8,1,200,0.0,0,0,0,0
2814,2021-03-23 18:24:24,770.1,0,10.0355,8.76402,100.002,33.9,28.9,30.942,7.24126,0,200,0.0694826,0,1308.86,30.6361,163.022,86.3235,139958.0,11684.3,59799.2,33,30,7,0,0,10,9.02263,100,0,0.0,56.0,1,200,0.0,0,0,0,0
2815,2021-03-23 18:24:54,770.108,0,9.99968,14.0969,100.035,33.7,27.5,30.4444,7.2426,0,200,0.0700299,0,1308.86,30.6361,163.022,86.3235,139968.0,11685.7,59800.2,33,30,7,0,0,10,14.0971,100,0,0.0,54.5,1,200,0.0,0,0,0,0
2816,2021-03-23 18:25:24,770.117,0,10.0189,14.1076,99.9361,33.4,26.4,29.8182,7.24503,0,200,0.068621,0,1308.86,30.6361,163.022,86.3235,139978.0,11687.1,59801.2,33,30,7,0,0,10,14.0971,100,0,0.0,53.4,1,200,0.0,0,0,0,0
2817,2021-03-23 18:25:54,770.125,0,9.99423,14.0968,100.01,33.0,25.6,29.1763,7.24761,0,200,0.0697752,0,1308.86,30.6361,163.022,86.3235,139988.0,11688.5,59802.2,33,30,7,0,0,10,14.0971,100,0,0.0,51.4474,1,200,0.0,0,0,0,0
2818,2021-03-23 18:26:24,770.133,0,10.0021,19.9984,100.005,32.7,26.4,28.7753,7.25012,0,200,0.0694432,0,1308.86,30.6361,163.022,86.3235,139998.0,11690.0,59803.2,33,30,7,0,0,10,20.489,100,0,99.9,0.0,1,200,0.0,0,0,0,0
2819,2021-03-23 18:26:54,770.142,0,9.99888,22.1824,99.9943,32.3,30.6,28.4137,7.25383,0,200,0.069218,0,1308.86,30.6361,163.022,86.3235,140008.0,11692.1,59804.2,33,30,7,0,0,10,23.0163,100,0,93.6,0.0,1,200,0.0,0,0,0,0
2820,2021-03-23 18:27:24,770.15,0,10.037,24.0852,99.9957,32.0,32.9,28.2583,7.25617,0,200,0.0690978,0,1308.86,30.6361,163.022,86.3235,140018.0,11694.4,59805.2,33,30,7,0,0,10,24.6298,100,0,90.15,0.0,1,200,0.0,0,0,0,0
2821,2021-03-23 18:27:54,770.158,0,10.0011,25.0513,100.039,31.8,35.2,28.3164,7.2583,0,200,0.0692505,0,1308.86,30.6361,163.022,86.3235,140028.0,11696.9,59806.2,33,30,7,0,0,10,25.1815,100,0,86.7,0.0,1,200,0.0,0,0,0,0
2822,2021-03-23 18:28:24,770.167,0,10.0027,24.156,100.039,31.8,37.4,28.7283,7.25906,0,200,0.0690158,0,1308.86,30.6361,163.022,86.3235,140038.0,11699.4,59807.2,33,30,7,0,0,10,23.8525,100,0,83.4,0.0,1,200,0.0,0,0,0,0
2823,2021-03-23 18:28:54,770.175,0,9.97347,17.781,100.015,31.8,39.0,29.3538,7.2593,0,200,0.0695657,0,1308.86,30.6361,163.022,86.3235,140048.0,11701.6,59808.2,33,30,7,0,0,10,17.782,100,0,81.0,0.0,1,200,0.0,0,0,0,0
2824,2021-03-23 18:29:24,770.183,0,10.023,17.8062,100.015,31.9,40.7,29.931,7.25828,0,200,0.0692016,0,1308.86,30.6361,163.022,86.3235,140058.0,11703.3,59809.2,33,30,7,0,0,10,17.782,100,0,78.45,0.0,1,200,0.0,0,0,0,0
2825,2021-03-23 18:29:54,770.192,0,9.97526,17.7674,99.9845,32.1,42.4,30.5925,7.25733,0,200,0.0683671,0,1308.86,30.6361,163.022,86.3235,140068.0,11705.1,59810.2,33,30,7,0,0,10,17.782,100,0,75.9,0.0,1,200,0.0,0,0,0,0
2826,2021-03-23 18:30:24,770.2,0,10.021,11.843,99.997,32.4,43.9,31.2784,7.25528,0,200,0.069553,0,1308.86,30.6361,163.022,86.3235,140078.0,11706.7,59811.2,33,30,7,0,0,10,11.1365,100,0,73.8,0.0,1,200,0.0,0,0,0,0
2827,2021-03-23 18:30:54,770.208,0,9.94467,8.60445,99.9982,32.7,45.2,31.8631,7.25264,0,200,0.0699549,0,1308.86,30.6361,163.022,86.3235,140088.0,11707.7,59812.2,33,30,7,0,0,10,7.41868,100,0,71.7,0.0,1,200,0.0,0,0,0,0
2828,2021-03-23 18:31:24,770.217,0,9.99735,4.84903,99.8979,33.1,46.2,32.3333,7.24933,0,200,0.0692382,0,1308.86,30.6361,163.022,86.3235,140098.0,11708.4,59813.2,33,30,7,0,0,10,3.99765,100,0,0.0,0.0,0,200,0.0,0,0,0,0
2829,2021-03-23 18:31:54,770.225,0,9.98912,-0.0012794,99.9907,33.6,36.9,32.6724,7.24696,0,200,0.0691188,0,1308.86,30.6361,163.022,86.3235,140108.0,11708.6,59814.2,33,30,7,0,0,10,1.44463,100,0,0.0,63.9,1,200,0.0,0,0,0,0
2830,2021-03-23 18:32:24,770.233,0,9.98757,-0.00721147,100.002,34.0,34.1,32.6175,7.24382,0,200,0.068911,0,1308.86,30.6361,163.022,86.3235,140118.0,11708.6,59815.2,33,30,7,0,0,10,0.0876105,100,0,0.0,61.1,1,200,0.0,0,0,0,0
2831,2021-03-23 18:32:54,770.242,0,10.0055,-0.0131754,100.035,34.2,31.6,32.2903,7.24141,0,200,0.0682578,0,1308.86,30.6361,163.022,86.3235,140128.0,11708.6,59816.2,33,30,7,0,0,10,0.64949,100,0,0.0,58.6,1,200,0.0,0,0,0,0
2832,2021-03-23 18:33:24,770.25,0,10.0346,-0.0250644,100.011,34.1,29.6,31.8156,7.24117,0,200,0.0684835,0,1308.86,30.6361,163.022,86.3235,140138.0,11708.6,59817.2,33,30,7,0,0,10,1.98235,100,0,0.0,56.6,1,200,0.0,0,0,0,0
2833,2021-03-23 18:33:54,770.258,0,9.97556,3.63968,99.9965,33.9,28.1,31.1345,7.24175,0,200,0.0685952,0,1308.86,30.6361,163.022,86.3235,140148.0,11708.8,59818.2,33,30,7,0,0,10,4.64309,100,0,0.0,55.2,1,200,0.0,0,0,0,0
2834,2021-03-23 18:34:24,770.267,0,9.98145,10.1862,100.014,33.6,26.9,30.4963,7.24373,0,200,0.0692393,0,1308.86,30.6361,163.022,86.3235,140158.0,11709.6,59819.2,33,30,7,0,0,10,10.1924,100,0,0.0,53.9,1,200,0.0,0,0,0,0
2835,2021-03-23 18:34:54,770.275,0,9.99901,10.2037,100.017,33.3,25.9,29.575,7.24708,0,200,0.0681492,0,1308.86,30.6361,163.022,86.3235,140168.0,11710.6,59820.2,33,30,7,0,0,10,10.1924,100,0,0.0,52.9,1,200,0.0,0,0,0,0
2836,2021-03-23 18:35:24,770.283,0,9.98724,16.6076,99.9681,32.9,25.2,28.5826,7.2493,0,200,0.0686179,0,1308.86,30.6361,163.022,86.3235,140178.0,11711.8,59821.2,33,30,7,0,0,10,17.5681,100,0,0.0,0.0,0,200,0.0,0,0,0,0
2837,2021-03-23 18:35:54,770.292,0,10.0395,22.6016,99.9979,32.6,27.2,27.7028,7.25275,0,200,0.0686047,0,1308.86,30.6361,163.022,86.3235,140188.0,11713.7,59822.2,33,30,7,0,0,10,22.9075,100,0,98.7,0.0,1,200,0.0,0,0,0,0
2838,2021-03-23 18:36:24,770.3,0,9.99476,26.5155,99.9995,32.2,31.3,27.0571,7.25562,0,200,0.0688823,0,1308.86,30.6361,163.022,86.3235,140198.0,11716.1,59823.2,33,30,7,0,0,10,27.464,100,0,92.55,0.0,1,200,0.0,0,0,0,0
2839,2021-03-23 18:36:54,770.308,0,10.0028,29.4081,99.9884,31.9,33.7,26.8596,7.25865,0,200,0.0686366,0,1308.86,30.6361,163.022,86.3235,140208.0,11718.9,59824.2,33,30,7,0,0,10,29.9725,100,0,89.1,0.0,1,200,0.0,0,0,0,0
2840,2021-03-23 18:37:24,770.317,0,9.99815,30.5575,100.006,31.8,35.8,27.1333,7.26018,0,200,0.0690483,0,1308.86,30.6361,163.022,86.3235,140218.0,11721.9,59825.2,33,30,7,0,0,10,30.3254,100,0,85.8,0.0,1,200,0.0,0,0,0,0
2841,2021-03-23 18:37:54,770.325,0,10.047,29.0348,99.9025,31.7,37.7,27.7023,7.26084,0,200,0.0687577,0,1308.86,30.6361,163.022,86.3235,140228.0,11724.9,59826.2,33,30,7,0,0,10,28.6145,100,0,82.95,0.0,1,200,0.0,0,0,0,0
2842,2021-03-23 18:38:24,770.333,0,10.0089,25.9574,100.013,31.8,39.5,28.5356,7.26099,0,200,0.069528,0,1308.86,30.6361,163.022,86.3235,140238.0,11727.7,59827.2,33,30,7,0,0,10,25.4044,100,0,80.25,0.0,1,200,0.0,0,0,0,0
2843,2021-03-23 18:38:54,770.342,0,9.98919,18.4061,100.032,31.9,41.4,29.5361,7.26006,0,200,0.0693083,0,1308.86,30.6361,163.022,86.3235,140248.0,11730.0,59828.2,33,30,7,0,0,10,18.4034,100,0,77.4,0.0,1,200,0.0,0,0,0,0
2844,2021-03-23 18:39:24,770.35,0,9.99552,18.4019,100.004,32.1,42.8,30.4511,7.25904,0,200,0.0692259,0,1308.86,30.6361,163.022,86.3235,140258.0,11731.9,59829.2,33,30,7,0,0,10,18.4034,100,0,75.3,0.0,1,200,0.0,0,0,0,0
2845,2021-03-23 18:39:54,770.358,0,9.97634,13.0358,99.9941,32.4,44.2,31.2323,7.25641,0,200,0.0697986,0,1308.86,30.6361,163.022,86.3235,140268.0,11733.6,59830.2,33,30,7,0,0,10,11.6518,100,0,73.2,0.0,1,200,0.0,0,0,0,0
2846,2021-03-23 18:40:24,770.367,0,10.0006,7.81123,100.008,32.7,45.6,32.1693,7.25383,0,200,0.0691575,0,1308.86,30.6361,163.022,86.3235,140278.0,11734.7,59831.2,33,30,7,0,0,10,6.50892,100,0,71.1,0.0,1,200,0.0,0,0,0,0
2847,2021-03-23 18:40:54,770.375,0,9.96592,3.07442,99.9575,33.2,45.5,32.6629,7.2499,0,200,0.0682305,0,1308.86,30.6361,163.022,86.3235,140288.0,11735.2,59832.2,33,30,7,0,0,10,2.82032,100,0,0.0,72.6,1,200,0.0,0,0,0,0
2848,2021-03-23 18:41:24,770.383,0,9.99631,-0.00550846,99.9759,33.7,36.1,33.0569,7.24604,0,200,0.0690303,0,1308.86,30.6361,163.022,86.3235,140298.0,11735.3,59833.2,33,30,7,0,0,10,0.0,100,0,0.0,63.1,1,200,0.0,0,0,0,0
2849,2021-03-23 18:41:54,770.392,0,10.033,-0.0115169,99.9954,34.0,33.0,33.215,7.24304,0,200,0.0687342,0,1308.86,30.6361,163.022,86.3235,140308.0,11735.3,59834.2,33,30,7,0,0,10,0.0,100,0,0.0,60.0,1,200,0.0,0,0,0,0
2850,2021-03-23 18:42:24,770.4,0,9.98919,-0.0270818,99.8619,34.1,31.0,33.036,7.24222,0,200,0.0690921,0,1308.86,30.6361,163.022,86.3235,140318.0,11735.3,59835.2,33,30,7,0,0,10,0.035913,100,0,0.0,58.0,1,200,0.0,0,0,0,0
2851,2021-03-23 18:42:54,770.408,0,10.0304,-0.0328532,99.9924,34.0,29.1,32.6789,7.24193,0,200,0.0683839,0,1308.86,30.6361,163.022,86.3235,140328.0,11735.3,59836.2,33,30,7,0,0,10,0.455641,100,0,0.0,56.1,1,200,0.0,0,0,0,0
2852,2021-03-23 18:43:24,770.417,0,10.0511,-0.018481,99.9971,33.8,27.7,32.1044,7.24303,0,200,0.0686905,0,1308.86,30.6361,163.022,86.3235,140338.0,11735.3,59837.2,33,30,7,0,0,10,2.13346,100,0,0.0,54.7,1,200,0.0,0,0,0,0
2853,2021-03-23 18:43:54,770.425,0,9.99329,4.2011,99.9897,33.5,26.5,31.4987,7.245,0,200,0.069007,0,1308.86,30.6361,163.022,86.3235,140348.0,11735.5,59838.2,33,30,7,0,0,10,4.26594,100,0,0.0,53.5,1,200,0.0,0,0,0,0
2854,2021-03-23 18:44:24,770.433,0,9.97488,11.3787,99.9412,33.1,25.6,30.7721,7.24816,0,200,0.0689776,0,1308.86,30.6361,163.022,86.3235,140358.0,11736.1,59839.2,33,30,7,0,0,10,11.3946,100,0,0.0,52.6,1,200,0.0,0,0,0,0
2855,2021-03-23 18:44:54,770.442,0,9.99318,11.4041,100.009,32.7,26.5,29.9235,7.25103,0,200,0.0676775,0,1308.86,30.6361,163.022,86.3235,140368.0,11737.2,59840.2,33,30,7,0,0,10,11.3946,100,0,99.75,0.0,1,200,0.0,0,0,0,0
2856,2021-03-23 18:45:24,770.45,0,10.0175,11.4074,100.022,32.4,30.6,28.9401,7.25412,0,200,0.0692459,0,1308.86,30.6361,163.022,86.3235,140378.0,11738.4,59841.2,33,30,7,0,0,10,11.3979,100,0,93.6,0.0,1,200,0.0,0,0,0,0
2857,2021-03-23 18:45:54,770.458,0,9.99416,19.74,100.051,32.0,33.2,28.2956,7.25664,0,200,0.0684813,0,1308.86,30.6361,163.022,86.3235,140388.0,11740.1,59842.2,33,30,7,0,0,10,20.9473,100,0,89.85,0.0,1,200,0.0,0,0,0,0
2858,2021-03-23 18:46:24,770.467,0,10.0149,23.6468,100.003,31.9,35.3,27.7606,7.25838,0,200,0.0686473,0,1308.86,30.6361,163.022,86.3235,140398.0,11742.2,59843.2,33,30,7,0,0,10,24.2868,100,0,86.55,0.0,1,200,0.0,0,0,0,0
2859,2021-03-23 18:46:54,770.475,0,9.99153,25.6794,99.9905,31.8,37.4,27.6823,7.25938,0,200,0.0685961,0,1308.86,30.6361,163.022,86.3235,140408.0,11744.7,59844.2,33,30,7,0,0,10,25.8313,100,0,83.4,0.0,1,200,0.0,0,0,0,0
2860,2021-03-23 18:47:24,770.483,0,9.98651,25.8449,99.9268,31.9,39.2,27.9733,7.25986,0,200,0.0690629,0,1308.86,30.6361,163.022,86.3235,140418.0,11747.3,59845.2,33,30,7,0,0,10,25.4766,100,0,80.7,0.0,1,200,0.0,0,0,0,0
2861,2021-03-23 18:47:54,770.492,0,9.99742,23.8175,99.9958,32.0,40.9,28.5936,7.25922,0,200,0.0687867,0,1308.86,30.6361,163.022,86.3235,140428.0,11749.8,59846.2,33,30,7,0,0,10,23.2384,100,0,78.15,0.0,1,200,0.0,0,0,0,0
2862,2021-03-23 18:48:24,770.5,0,10.0371,16.5936,100.0,32.2,42.4,29.2753,7.25781,0,200,0.0683279,0,1308.86,30.6361,163.022,86.3235,140438.0,11752.0,59847.2,33,30,7,0,0,10,16.5851,100,0,75.9,0.0,1,200,0.0,0,0,0,0
2863,2021-03-23 18:48:54,770.508,0,9.98313,16.618,100.014,32.5,43.9,29.9031,7.25574,0,200,0.0679062,0,1308.86,30.6361,163.022,86.3235,140448.0,11753.7,59848.2,33,30,7,0,0,10,16.5851,100,0,73.65,0.0,1,200,0.0,0,0,0,0
2864,2021-03-23 18:49:24,770.517,0,9.99083,16.5754,99.9944,32.7,45.4,30.6795,7.25313,0,200,0.0691722,0,1308.86,30.6361,163.022,86.3235,140458.0,11755.3,59849.2,33,30,7,0,0,10,16.5851,100,0,71.4,0.0,1,200,0.0,0,0,0,0
2865,2021-03-23 18:49:54,770.525,0,10.027,10.4498,100.012,33.2,44.7,31.261,7.25028,0,200,0.0688411,0,1308.86,30.6361,163.022,86.3235,140468.0,11756.9,59850.2,33,30,7,0,0,10,9.9581,100,0,0.0,72.0,1,200,0.0,0,0,0,0
2866,2021-03-23 18:50:24,770.533,0,9.96873,7.26466,100.01,33.7,35.8,31.7554,7.24608,0,200,0.0688212,0,1308.86,30.6361,163.022,86.3235,140478.0,11757.8,59851.2,33,30,7,0,0,10,7.1032,100,0,0.0,62.8,1,200,0.0,0,0,0,0
2867,2021-03-23 18:50:54,770.542,0,9.99002,5.08301,99.9768,34.0,32.9,31.9304,7.24318,0,200,0.0681057,0,1308.86,30.6361,163.022,86.3235,140488.0,11758.4,59852.2,33,30,7,0,0,10,4.91339,100,0,0.0,59.9,1,200,0.0,0,0,0,0
2868,2021-03-23 18:51:24,770.55,0,9.99579,3.98838,100.024,34.1,30.8,31.9128,7.2424,0,200,0.069449,0,1308.86,30.6361,163.022,86.3235,140498.0,11758.8,59853.2,33,30,7,0,0,10,4.40789,100,0,0.0,57.8,1,200,0.0,0,0,0,0
2869,2021-03-23 18:51:54,770.558,0,10.0029,5.08682,100.001,34.0,28.9,31.527,7.24295,0,200,0.0685663,0,1308.86,30.6361,163.022,86.3235,140508.0,11759.3,59854.2,33,30,7,0,0,10,5.10266,100,0,0.0,55.9,1,200,0.0,0,0,0,0
2870,2021-03-23 18:52:24,770.567,0,10.0395,6.01803,99.9062,33.7,27.5,31.1297,7.24389,0,200,0.0684564,0,1308.86,30.6361,163.022,86.3235,140518.0,11759.8,59855.2,33,30,7,0,0,10,6.42128,100,0,0.0,54.5,1,200,0.0,0,0,0,0
2871,2021-03-23 18:52:54,770.575,0,9.99958,11.9503,100.002,33.4,26.4,30.501,7.24583,0,200,0.0690369,0,1308.86,30.6361,163.022,86.3235,140528.0,11760.8,59856.2,33,30,7,0,0,10,11.9776,100,0,0.0,53.4,1,200,0.0,0,0,0,0
2872,2021-03-23 18:53:24,770.583,0,9.95465,11.9651,99.9949,33.1,25.5,29.8931,7.24936,0,200,0.0684745,0,1308.86,30.6361,163.022,86.3235,140538.0,11762.0,59857.2,33,30,7,0,0,10,11.9776,100,0,0.0,1.44645,1,200,0.0,0,0,0,0
2873,,770.592,0,9.98924,11.9746,100.012,32.7,26.4,29.2959,7.25155,0,200,0.0687175,0,1308.86,30.6361,163.022,86.3235,140548.0,11763.2,59858.2,33,30,7,0,0,10,11.9776,100,0,99.9,0.0,1,200,0.0,0,0,0,0
2874,2021-03-23 18:54:24,770.6,0,10.0068,17.7173,100.003,32.3,30.5,28.8065,7.25444,0,200,0.0700501,0,1308.86,30.6361,163.022,86.3235,140558.0,11764.6,59859.2,33,30,7,0,0,10,18.236,100,0,93.75,0.0,1,200,0.0,0,0,0,0
2875,2021-03-23 18:54:54,770.608,0,10.0276,19.6033,100.013,32.0,33.1,28.5718,7.25777,0,200,0.0680718,0,1308.86,30.6361,163.022,86.3235,140568.0,11766.5,59860.2,33,30,7,0,0,10,19.8298,100,0,89.85,0.0,1,200,0.0,0,0,0,0
2876,2021-03-23 18:55:24,770.617,0,10.0343,21.3925,99.8942,31.8,35.3,28.4795,7.25971,0,200,0.0690301,0,1308.86,30.6361,163.022,86.3235,140578.0,11768.6,59861.2,33,30,7,0,0,10,21.3045,100,0,86.55,0.0,1,200,0.0,0,0,0,0
2877,2021-03-23 18:55:54,770.625,0,10.0008,21.5828,99.9898,31.8,37.3,28.5968,7.26001,0,200,0.0696072,0,1308.86,30.6361,163.022,86.3235,140588.0,11770.7,59862.2,33,30,7,0,0,10,21.1226,100,0,83.55,0.0,1,200,0.0,0,0,0,0
2878,2021-03-23 18:56:24,770.633,0,10.002,20.3888,100.011,31.8,39.0,29.0398,7.26052,0,200,0.068883,0,1308.86,30.6361,163.022,86.3235,140598.0,11772.8,59863.2,33,30,7,0,0,10,15.0559,100,0,81.0,0.0,1,200,0.0,0,0,0,0
2879,2021-03-23 18:56:54,770.642,0,10.0045,15.0311,99.8983,31.9,41.0,29.5235,7.2597,0,200,0.0693262,0,1308.86,30.6361,163.022,86.3235,140608.0,11774.5,59864.2,33,30,7,0,0,10,15.0559,100,0,78.0,0.0,1,200,0.0,0,0,0,0
2880,2021-03-23 18:57:24,770.65,0,9.97914,15.0573,100.009,32.1,42.4,30.1603,7.25839,0,200,0.0684765,0,1308.86,30.6361,163.022,86.3235,140618.0,11776.0,59865.2,33,30,7,0,0,10,15.0559,100,0,75.9,0.0,1,200,0.0,0,0,0,0
2881,2021-03-23 18:57:54,770.658,0,10.0056,15.0766,99.9964,32.4,43.9,30.7835,7.25665,0,200,0.0692968,0,1308.86,30.6361,163.022,86.3235,140628.0,11777.5,59866.2,33,30,7,0,0,10,15.0559,100,0,73.65,0.0,1,200,0.0,0,0,0,0
2882,2021-03-23 18:58:24,770.667,0,10.0032,8.93927,100.004,32.7,45.3,31.2866,7.25396,0,200,0.0682129,0,1308.86,30.6361,163.022,86.3235,140638.0,11778.9,59867.2,33,30,7,0,0,10,8.36072,100,0,71.55,0.0,1,200,0.0,0,0,0,0
2883,2021-03-23 18:58:54,770.675,0,10.0271,5.3233,100.009,33.1,46.2,31.7424,7.25058,0,200,0.0697473,0,1308.86,30.6361,163.022,86.3235,140648.0,11779.6,59868.2,33,30,7,0,0,10,5.30162,100,0,0.0,0.0,0,200,0.0,0,0,0,0
2884,2021-03-23 18:59:24,770.683,0,10.012,3.81745,99.9206,33.6,37.0,31.9602,7.24712,0,200,0.0687276,0,1308.86,30.6361,163.022,86.3235,140658.0,11780.1,59869.2,33,30,7,0,0,10,3.27974,100,0,0.0,64.0,1,200,0.0,0,0,0,0
2885,2021-03-23 18:59:54,770.692,0,10.0103,-0.00441834,99.9979,34.0,34.1,31.9337,7.24271,0,200,0.0684092,0,1308.86,30.6361,163.022,86.3235,140668.0,11780.4,59870.2,33,30,7,0,0,10,2.4289,100,0,0.0,61.1,1,200,0.0,0,0,0,0
2886,2021-03-23 19:00:24,770.7,0,9.98667,-0.00521712,100.007,34.2,31.5,31.6314,7.24106,0,200,0.0697351,0,1308.86,30.6361,163.022,86.3235,140678.0,11780.4,59871.2,33,30,7,0,0,10,3.0273,100,0,0.0,58.5,1,200,0.0,0,0,0,0
2887,2021-03-23 19:00:54,770.708,0,10.0552,4.38467,99.9978,34.1,29.6,31.0914,7.24037,0,200,0.0686228,0,1308.86,30.6361,163.022,86.3235,140688.0,11780.8,59872.2,33,30,7,0,0,10,5.0462,100,0,0.0,56.7,1,200,0.0,0,0,0,0
2888,2021-03-23 19:01:24,770.717,0,9.92752,10.3671,100.013,33.9,28.1,30.4167,7.24178,0,200,0.0697257,0,1308.86,30.6361,163.022,86.3235,140698.0,11781.6,59873.2,33,30,7,0,0,10,10.4054,100,0,0.0,55.1,1,200,0.0,0,0,0,0
2889,2021-03-23 19:01:54,770.725,0,10.0047,10.4209,99.9623,33.7,26.9,29.6546,7.24349,0,200,0.0683631,0,1308.86,30.6361,163.022,86.3235,140708.0,11782.6,59874.2,33,30,7,0,0,10,10.4054,100,0,0.0,53.9,1,200,0.0,0,0,0,0
2890,2021-03-23 19:02:24,770.733,0,10.0197,16.7191,100.033,33.3,25.9,28.6664,7.24559,0,200,0.0681948,0,1308.86,30.6361,163.022,86.3235,140718.0,11783.7,59875.2,33,30,7,0,0,10,17.2675,100,0,0.0,52.9,1,200,0.0,0,0,0,0
2891,2021-03-23 19:02:54,770.742,0,10.0283,20.8356,99.9933,32.9,25.2,27.724,7.24876,0,200,0.0677492,0,1308.86,30.6361,163.022,86.3235,140728.0,11785.5,59876.2,33,30,7,0,0,10,22.8692,100,0,0.0,0.0,0,200,0.0,0,0,0,0
2892,2021-03-23 19:03:24,770.75,0,9.99141,26.2695,99.999,32.6,27.2,27.0918,7.25254,0,200,0.0681578,0,1308.86,30.6361,163.022,86.3235,140738.0,11787.9,59877.2,33,30,7,0,0,10,27.3234,100,0,98.7,0.0,1,200,0.0,0,0,0,0
2893,2021-03-23 19:03:54,770.758,0,9.99701,30.0377,99.9721,32.1,31.3,26.7607,7.25558,0,200,0.0686347,0,1308.86,30.6361,163.022,86.3235,140748.0,11790.8,59878.2,33,30,7,0,0,10,30.5512,100,0,92.7,0.0,1,200,0.0,0,0,0,0
2894,2021-03-23 19:04:24,770.767,0,10.0015,31.865,99.998,31.9,33.7,26.7695,7.25801,0,200,0.0689886,0,1308.86,30.6361,163.022,86.3235,140758.0,11793.9,59879.2,33,30,7,0,0,10,32.1339,100,0,88.95,0.0,1,200,0.0,0,0,0,0
2895,2021-03-23 19:04:54,770.775,0,9.99464,31.5647,99.9777,31.8,35.9,27.2576,7.25927,0,200,0.0688221,0,1308.86,30.6361,163.022,86.3235,140768.0,11797.1,59880.2,33,30,7,0,0,10,31.5289,100,0,85.65,0.0,1,200,0.0,0,0,0,0
2896,2021-03-23 19:05:24,770.783,0,10.0019,29.2944,99.8898,31.7,37.7,28.0226,7.26051,0,200,0.0689718,0,1308.86,30.6361,163.022,86.3235,140778.0,11800.2,59881.2,33,30,7,0,0,10,28.5715,100,0,82.95,0.0,1,200,0.0,0,0,0,0
2897,2021-03-23 19:05:54,770.792,0,10.0216,25.3517,100.023,31.8,39.6,28.9808,7.26034,0,200,0.0687576,0,1308.86,30.6361,163.022,86.3235,140788.0,11802.9,59882.2,33,30,7,0,0,10,24.5236,100,0,80.25,0.0,1,200,0.0,0,0,0,0
2898,2021-03-23 19:06:24,770.8,0,9.98757,19.4803,100.003,31.9,41.3,30.0444,7.25971,0,200,0.0683419,0,1308.86,30.6361,163.022,86.3235,140798.0,11805.0,59883.2,33,30,7,0,0,10,19.4754,100,0,77.55,0.0,1,200,0.0,0,0,0,0
2899,2021-03-23 19:06:54,770.808,0,9.98924,19.4918,99.9812,32.1,42.8,31.0746,7.25845,0,200,0.0684743,0,1308.86,30.6361,163.022,86.3235,140808.0,11807.0,59884.2,33,30,7,0,0,10,14.0596,100,0,75.3,0.0,1,200,0.0,0,0,0,0
2900,2021-03-23 19:07:24,770.817,0,9.98945,10.0849,99.9963,32.4,44.2,31.9851,7.25557,0,200,0.0688171,0,1308.86,30.6361,163.022,86.3235,140818.0,11808.3,59885.1,33,30,7,0,0,10,8.74916,100,0,73.2,0.0,1,200,0.0,0,0,0,0
2901,2021-03-23 19:07:54,770.825,0,10.0486,5.75832,99.9929,32.7,45.5,32.7152,7.25312,0,200,0.0680823,0,1308.86,30.6361,163.022,86.3235,140828.0,11809.1,59886.2,33,30,7,0,0,10,4.50274,100,0,71.25,0.0,1,200,0.0,0,0,0,0
2902,2021-03-23 19:08:24,770.833,0,9.98728,-0.0205492,99.9766,33.2,45.1,33.0888,7.24957,0,200,0.0690723,0,1308.86,30.6361,163.022,86.3235,140838.0,11809.4,59887.2,33,30,7,0,0,10,0.65214,100,0,0.0,72.2,1,200,0.0,0,0,0,0
2903,2021-03-23 19:08:54,770.842,0,10.0014,-0.0191727,100.01,33.7,35.9,33.5098,7.24574,0,200,0.0681742,0,1308.86,30.6361,163.022,86.3235,140848.0,11809.4,59888.2,33,30,7,0,0,10,0.0,100,0,0.0,62.9,1,200,0.0,0,0,0,0
2904,2021-03-23 19:09:24,770.85,0,10.0089,-0.0208949,99.8852,34.0,32.9,33.5071,7.24399,0,200,0.067999,0,1308.86,30.6361,163.022,86.3235,140858.0,11809.4,59889.2,33,30,7,0,0,10,0.0,100,0,0.0,59.9,1,200,0.0,0,0,0,0
2905,2021-03-23 19:09:54,770.858,0,9.97668,-0.0288436,100.021,34.1,30.9,33.29,7.24346,0,200,0.0685259,0,1308.86,30.6361,163.022,86.3235,140868.0,11809.4,59890.2,33,30,7,0,0,10,0.161842,100,0,0.0,57.9,1,200,0.0,0,0,0,0
2906,2021-03-23 19:10:24,770.867,0,9.99819,-0.0290488,99.9869,34.0,29.0,32.8013,7.24307,0,200,0.0686308,0,1308.86,30.6361,163.022,86.3235,140878.0,11809.4,59891.2,33,30,7,0,0,10,1.07368,100,0,0.0,56.0,1,200,0.0,0,0,0,0
2907,2021-03-23 19:10:54,770.875,0,9.9943,2.52454,100.001,33.8,27.7,32.0532,7.24427,0,200,0.0675991,0,1308.86,30.6361,163.022,86.3235,140888.0,11809.4,59892.2,33,30,7,0,0,10,3.57336,100,0,0.0,54.7,1,200,0.0,0,0,0,0
2908,2021-03-23 19:11:24,770.883,0,9.9599,5.57762,100.044,33.5,26.5,31.3761,7.24626,0,200,0.068364,0,1308.86,30.6361,163.022,86.3235,140898.0,11809.8,59893.2,33,30,7,0,0,10,6.09227,100,0,0.0,53.5,1,200,0.0,0,0,0,0
2909,2021-03-23 19:11:54,770.892,0,10.0387,12.7545,100.053,33.1,25.6,30.3783,7.24925,0,200,0.0685863,0,1308.86,30.6361,163.022,86.3235,140908.0,11810.7,59894.2,33,30,7,0,0,10,12.7562,100,0,0.0,51.0977,1,200,0.0,0,0,0,0
2910,2021-03-23 19:12:24,770.9,0,10.0511,12.7539,99.9893,32.7,26.5,29.3322,7.25157,0,200,0.0690639,0,1308.86,30.6361,163.022,86.3235,140918.0,11812.0,59895.2,33,30,7,0,0,10,12.7562,100,0,99.9,0.0,1,200,0.0,0,0,0,0
2911,2021-03-23 19:12:54,770.908,0,9.98895,20.9462,99.9934,32.4,30.6,28.375,7.2546,0,200,0.0679825,0,1308.86,30.6361,163.022,86.3235,140928.0,11813.5,59896.2,33,30,7,0,0,10,21.3278,100,0,93.6,0.0,1,200,0.0,0,0,0,0
2912,2021-03-23 19:13:24,770.917,0,9.98215,26.1951,100.006,32.0,33.1,27.512,7.25805,0,200,0.0686167,0,1308.86,30.6361,163.022,86.3235,140938.0,11815.8,59897.1,33,30,7,0,0,10,26.6866,100,0,89.85,0.0,1,200,0.0,0,0,0,0
2913,2021-03-23 19:13:54,770.925,0,9.95328,29.3598,100.035,31.9,35.3,27.023,7.25954,0,200,0.0685949,0,1308.86,30.6361,163.022,86.3235,140948.0,11818.6,59898.1,33,30,7,0,0,10,30.5002,100,0,86.55,0.0,1,200,0.0,0,0,0,0
2914,2021-03-23 19:14:24,770.933,0,10.011,31.735,100.005,31.8,37.3,27.0074,7.26082,0,200,0.0691479,0,1308.86,30.6361,163.022,86.3235,140958.0,11821.7,59899.1,33,30,7,0,0,10,32.0792,100,0,83.55,0.0,1,200,0.0,0,0,0,0
2915,2021-03-23 19:14:54,770.942,0,10.0142,31.5719,100.028,31.9,39.1,27.4548,7.26066,0,200,0.0692822,0,1308.86,30.6361,163.022,86.3235,140968.0,11824.9,59900.1,33,30,7,0,0,10,31.2367,100,0,80.85,0.0,1,200,0.0,0,0,0,0
2916,2021-03-23 19:15:24,770.95,0,10.0201,29.6257,99.9056,31.9,40.8,28.1075,7.26015,0,200,0.0684344,0,1308.86,30.6361,163.022,86.3235,140978.0,11828.0,59901.1,33,30,7,0,0,10,29.1122,100,0,78.3,0.0,1,200,0.0,0,0,0,0
2917,2021-03-23 19:15:54,770.958,0,10.0058,26.4334,99.8938,32.1,42.5,28.8619,7.25913,0,200,0.0683137,0,1308.86,30.6361,163.022,86.3235,140988.0,11830.8,59902.1,33,30,7,0,0,10,26.1033,100,0,75.9,0.0,1,200,0.0,0,0,0,0
2918,2021-03-23 19:16:24,770.967,0,9.99422,20.5468,99.9951,32.5,43.9,29.6965,7.25714,0,200,0.0688565,0,1308.86,30.6361,163.022,86.3235,140998.0,11833.1,59903.1,33,30,7,0,0,10,20.5447,100,0,73.65,0.0,1,200,0.0,0,0,0,0
2919,2021-03-23 19:16:54,770.975,0,9.95932,20.5609,99.9924,32.7,45.3,30.4645,7.25469,0,200,0.0688326,0,1308.86,30.6361,163.022,86.3235,141008.0,11835.2,59904.1,33,30,7,0,0,10,20.5447,100,0,71.55,0.0,1,200,0.0,0,0,0,0
2920,2021-03-23 19:17:24,770.983,0,9.99883,20.518,99.9965,33.1,46.2,31.1289,7.25142,0,200,0.0683268,0,1308.86,30.6361,163.022,86.3235,141018.0,11837.2,59905.1,33,30,7,0,0,10,14.7816,100,0,0.0,71.3728,1,200,0.0,0,0,0,0
2921,2021-03-23 19:17:54,770.992,0,9.98582,12.3416,99.971,33.6,36.9,31.627,7.24654,0,200,0.0686799,0,1308.86,30.6361,163.022,86.3235,141028.0,11838.6,59906.1,33,30,7,0,0,10,11.5995,100,0,0.0,63.9,1,200,0.0,0,0,0,0
2922,2021-03-23 19:18:24,771.0,0,9.99926,9.95611,100.004,34.0,34.0,31.876,7.24426,0,200,0.0684189,0,1308.86,30.6361,163.022,86.3235,141038.0,11839.7,59907.1,33,30,7,0,0,10,9.46562,100,0,0.0,61.0,1,200,0.0,0,0,0,0
2923,2021-03-23 19:18:54,771.008,0,10.0339,8.78488,99.9057,34.2,31.5,31.8517,7.24192,0,200,0.0681885,0,1308.86,30.6361,163.022,86.3235,141048.0,11840.7,59908.1,33,30,7,0,0,10,8.65754,100,0,0.0,58.5,1,200,0.0,0,0,0,0
2924,2021-03-23 19:19:24,771.017,0,9.99481,9.59257,100.0,34.2,29.6,31.4561,7.24188,0,200,0.0683285,0,1308.86,30.6361,163.022,86.3235,141058.0,11841.6,59909.1,33,30,7,0,0,10,9.80312,100,0,0.0,56.6,1,200,0.0,0,0,0,0
2925,2021-03-23 19:19:54,771.025,0,9.99699,10.7052,99.9951,34.0,28.1,30.96,7.24263,0,200,0.0685326,0,1308.86,30.6361,163.022,86.3235,141068.0,11842.6,59910.1,33,30,7,0,0,10,16.4823,100,0,0.0,55.1,1,200,0.0,0,0,0,0
2926,2021-03-23 19:20:24,771.033,0,10.0043,16.4937,100.004,33.7,26.9,30.4053,7.24474,0,200,0.0688652,0,1308.86,30.6361,163.022,86.3235,141078.0,11844.1,59911.1,33,30,7,0,0,10,16.4823,100,0,0.0,53.9,1,200,0.0,0,0,0,0
2927,2021-03-23 19:20:54,771.042,0,10.004,16.4495,100.025,33.3,25.9,29.8767,7.24682,0,200,0.0676946,0,1308.86,30.6361,163.022,86.3235,141088.0,11845.8,59912.1,33,30,7,0,0,10,16.4823,100,0,0.0,52.9,1,200,0.0,0,0,0,0
