,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
2928,2021-03-23 19:21:24,771.05,0,10.0341,16.4824,99.9053,32.9,25.1,29.4347,7.25003,0,200,0.068512,0,1308.86,30.6361,163.022,86.3235,141098.0,11847.4,59913.1,33,30,7,0,0,10,16.4823,100,0,0.0,1.32165,1,200,0.0,0,0,0,0
2929,2021-03-23 19:21:54,771.058,0,10.0572,16.4847,100.002,32.6,27.2,28.9754,7.2537,0,200,0.0681325,0,1308.86,30.6361,163.022,86.3235,141108.0,11849.1,59914.1,33,30,7,0,0,10,21.6431,100,0,98.7,0.0,1,200,0.0,0,0,0,0
2930,2021-03-23 19:22:24,771.067,0,10.0229,22.6007,99.9881,32.2,31.3,28.8536,7.25678,0,200,0.0688285,0,1308.86,30.6361,163.022,86.3235,141118.0,11851.2,59915.1,33,30,7,0,0,10,22.8036,100,0,92.7,0.0,1,200,0.0,0,0,0,0
2931,2021-03-23 19:22:54,771.075,0,10.014,22.9149,99.9983,31.9,33.6,28.914,7.25951,0,200,0.0680769,0,1308.86,30.6361,163.022,86.3235,141128.0,11853.5,59916.1,33,30,7,0,0,10,23.0624,100,0,89.1,0.0,1,200,0.0,0,0,0,0
2932,2021-03-23 19:23:24,771.083,0,10.0046,17.8888,100.035,31.8,35.8,29.1638,7.26123,0,200,0.0688349,0,1308.86,30.6361,163.022,86.3235,141138.0,11855.7,59917.1,33,30,7,0,0,10,17.8858,100,0,85.8,0.0,1,200,0.0,0,0,0,0
2933,2021-03-23 19:23:54,771.092,0,10.0023,17.8925,100.003,31.7,37.8,29.6706,7.26189,0,200,0.0694731,0,1308.86,30.6361,163.022,86.3235,141148.0,11857.5,59918.1,33,30,7,0,0,10,17.8858,100,0,82.8,0.0,1,200,0.0,0,0,0,0
2934,2021-03-23 19:24:24,771.1,0,10.0195,17.8807,100.029,31.8,39.6,30.2054,7.26166,0,200,0.0689376,0,1308.86,30.6361,163.022,86.3235,141158.0,11859.3,59919.1,33,30,7,0,0,10,17.8858,100,0,80.1,0.0,1,200,0.0,0,0,0,0
2935,2021-03-23 19:24:54,771.108,0,9.99333,17.9035,99.8839,31.9,41.3,30.9493,7.26085,0,200,0.0687272,0,1308.86,30.6361,163.022,86.3235,141168.0,11861.1,59920.1,33,30,7,0,0,10,17.8858,100,0,77.55,0.0,1,200,0.0,0,0,0,0
2936,2021-03-23 19:25:24,771.117,0,10.0294,10.254,99.9983,32.1,42.8,31.5946,7.25953,0,200,0.068541,0,1308.86,30.6361,163.022,86.3235,141178.0,11862.5,59921.1,33,30,7,0,0,10,9.60645,100,0,75.3,0.0,1,200,0.0,0,0,0,0
2937,2021-03-23 19:25:54,771.125,0,9.98883,7.48345,100.006,32.5,44.2,31.9304,7.2572,0,200,0.0688156,0,1308.86,30.6361,163.022,86.3235,141188.0,11863.3,59922.1,33,30,7,0,0,10,6.76985,100,0,73.2,0.0,1,200,0.0,0,0,0,0
2938,2021-03-23 19:26:24,771.133,0,10.0084,3.89389,99.9932,32.8,45.5,32.4821,7.25417,0,200,0.0686254,0,1308.86,30.6361,163.022,86.3235,141198.0,11863.9,59923.1,33,30,7,0,0,10,2.91846,100,0,71.25,0.0,1,200,0.0,0,0,0,0
2939,2021-03-23 19:26:54,771.142,0,9.99123,-0.034633,99.9918,33.2,45.0,32.7111,7.25099,0,200,0.0684018,0,1308.86,30.6361,163.022,86.3235,141208.0,11864.1,59924.1,33,30,7,0,0,10,0.486878,100,0,0.0,72.1,1,200,0.0,0,0,0,0
2940,2021-03-23 19:27:24,771.15,0,10.0268,-0.0285753,100.036,33.7,35.8,32.7666,7.24646,0,200,0.0694399,0,1308.86,30.6361,163.022,86.3235,141218.0,11864.1,59925.1,33,30,7,0,0,10,0.0,100,0,0.0,62.8,1,200,0.0,0,0,0,0
2941,2021-03-23 19:27:54,771.158,0,10.0156,-0.0610813,99.9754,34.0,32.9,32.6449,7.2434,0,200,0.0692904,0,1308.86,30.6361,163.022,86.3235,141228.0,11864.1,59926.1,33,30,7,0,0,10,0.0716627,100,0,0.0,59.9,1,200,0.0,0,0,0,0
2942,2021-03-23 19:28:24,771.167,0,9.99166,-0.0702368,99.9937,34.1,30.8,32.1739,7.24229,0,200,0.0684405,0,1308.86,30.6361,163.022,86.3235,141238.0,11864.1,59927.1,33,30,7,0,0,10,1.41563,100,0,0.0,57.9,1,200,0.0,0,0,0,0
2943,2021-03-23 19:28:54,771.175,0,10.0351,3.11984,99.9991,34.0,29.0,31.5722,7.24267,0,200,0.0692059,0,1308.86,30.6361,163.022,86.3235,141248.0,11864.1,59928.1,33,30,7,0,0,10,3.48913,100,0,0.0,56.0,1,200,0.0,0,0,0,0
2944,2021-03-23 19:29:24,771.183,0,10.0126,10.957,100.013,33.8,27.7,30.716,7.2438,0,200,0.068003,0,1308.86,30.6361,163.022,86.3235,141258.0,11864.7,59929.1,33,30,7,0,0,10,10.9701,100,0,0.0,54.7,1,200,0.0,0,0,0,0
2945,2021-03-23 19:29:54,771.192,0,10.0273,10.9561,100.012,33.5,26.5,29.7943,7.24596,0,200,0.0689449,0,1308.86,30.6361,163.022,86.3235,141268.0,11865.8,59930.1,33,30,7,0,0,10,10.9701,100,0,0.0,53.5,1,200,0.0,0,0,0,0
2946,2021-03-23 19:30:24,771.2,0,9.96971,10.9703,100.0,33.1,25.6,28.8638,7.24818,0,200,0.0689396,0,1308.86,30.6361,163.022,86.3235,141278.0,11866.8,59931.1,33,30,7,0,0,10,16.7666,100,0,0.0,51.3228,1,200,0.0,0,0,0,0
2947,2021-03-23 19:30:54,771.208,0,9.98054,21.5986,99.99,32.7,26.5,27.8076,7.25171,0,200,0.0681076,0,1308.86,30.6361,163.022,86.3235,141288.0,11868.7,59932.1,33,30,7,0,0,10,22.904,100,0,99.9,0.0,1,200,0.0,0,0,0,0
2948,2021-03-23 19:31:24,771.217,0,9.99976,27.4497,100.034,32.4,30.7,26.9041,7.25468,0,200,0.0687309,0,1308.86,30.6361,163.022,86.3235,141298.0,11871.2,59933.1,33,30,7,0,0,10,28.7689,100,0,93.45,0.0,1,200,0.0,0,0,0,0
2949,2021-03-23 19:31:54,771.225,0,10.0178,31.8404,99.9959,32.0,33.1,26.5463,7.25702,0,200,0.0685154,0,1308.86,30.6361,163.022,86.3235,141308.0,11874.1,59934.1,33,30,7,0,0,10,32.2037,100,0,89.85,0.0,1,200,0.0,0,0,0,0
2950,2021-03-23 19:32:24,771.233,0,9.99074,33.436,99.9926,31.9,35.3,26.5715,7.25949,0,200,0.0686715,0,1308.86,30.6361,163.022,86.3235,141318.0,11877.4,59935.1,33,30,7,0,0,10,33.7964,100,0,86.55,0.0,1,200,0.0,0,0,0,0
2951,2021-03-23 19:32:54,771.242,0,9.98405,33.2264,99.9561,31.8,37.3,27.0956,7.26081,0,200,0.0680234,0,1308.86,30.6361,163.022,86.3235,141328.0,11880.8,59936.1,33,30,7,0,0,10,32.781,100,0,83.55,0.0,1,200,0.0,0,0,0,0
2952,2021-03-23 19:33:24,771.25,0,9.97863,31.0463,100.006,31.9,39.2,27.8811,7.26054,0,200,0.0691006,0,1308.86,30.6361,163.022,86.3235,141338.0,11884.0,59937.1,33,30,7,0,0,10,30.1357,100,0,80.7,0.0,1,200,0.0,0,0,0,0
2953,2021-03-23 19:33:54,771.258,0,10.0037,26.6344,100.01,31.9,40.9,28.8546,7.25991,0,200,0.0685332,0,1308.86,30.6361,163.022,86.3235,141348.0,11886.9,59938.1,33,30,7,0,0,10,26.092,100,0,78.15,0.0,1,200,0.0,0,0,0,0
2954,2021-03-23 19:34:24,771.267,0,9.98432,20.3548,100.017,32.1,42.4,30.0419,7.25907,0,200,0.0695324,0,1308.86,30.6361,163.022,86.3235,141358.0,11889.1,59939.1,33,30,7,0,0,10,20.3803,100,0,75.9,0.0,1,200,0.0,0,0,0,0
2955,2021-03-23 19:34:54,771.275,0,10.005,20.3894,99.981,32.5,43.9,31.0143,7.25716,0,200,0.0697975,0,1308.86,30.6361,163.022,86.3235,141368.0,11891.1,59940.1,33,30,7,0,0,10,15.3054,100,0,73.65,0.0,1,200,0.0,0,0,0,0
2956,2021-03-23 19:35:24,771.283,0,10.0044,11.2849,100.037,32.7,45.3,31.9724,7.25429,0,200,0.0691884,0,1308.86,30.6361,163.022,86.3235,141378.0,11892.6,59941.1,33,30,7,0,0,10,9.78317,100,0,71.7,0.0,1,200,0.0,0,0,0,0
2957,2021-03-23 19:35:54,771.292,0,10.005,6.21679,100.019,33.1,45.4,32.7637,7.25066,0,200,0.0688507,0,1308.86,30.6361,163.022,86.3235,141388.0,11893.5,59942.1,33,30,7,0,0,10,4.65402,100,0,0.0,70.7729,1,200,0.0,0,0,0,0
2958,2021-03-23 19:36:24,771.3,0,9.9952,-0.0437008,100.034,33.6,35.8,33.2593,7.24762,0,200,0.0679602,0,1308.86,30.6361,163.022,86.3235,141398.0,11893.8,59943.1,33,30,7,0,0,10,1.19654,100,0,0.0,62.8,1,200,0.0,0,0,0,0
2959,2021-03-23 19:36:54,771.308,0,10.0308,-0.0287476,100.023,34.0,33.0,33.3586,7.24478,0,200,0.0697048,0,1308.86,30.6361,163.022,86.3235,141408.0,11893.8,59944.1,33,30,7,0,0,10,0.0,100,0,0.0,60.0,1,200,0.0,0,0,0,0
2960,2021-03-23 19:37:24,771.317,0,10.009,-0.0528137,99.9999,34.1,30.8,33.231,7.24308,0,200,0.0685147,0,1308.86,30.6361,163.022,86.3235,141418.0,11893.8,59945.1,33,30,7,0,0,10,0.0,100,0,0.0,57.8,1,200,0.0,0,0,0,0
2961,2021-03-23 19:37:54,771.325,0,9.95518,-0.0510715,100.009,34.0,29.0,32.6806,7.24341,0,200,0.0674419,0,1308.86,30.6361,163.022,86.3235,141428.0,11893.8,59946.1,33,30,7,0,0,10,1.21338,100,0,0.0,56.0,1,200,0.0,0,0,0,0
2962,2021-03-23 19:38:24,771.333,0,10.0193,-0.0527234,100.008,33.7,27.5,32.1345,7.24411,0,200,0.0688583,0,1308.86,30.6361,163.022,86.3235,141438.0,11893.8,59947.1,33,30,7,0,0,10,2.71685,100,0,0.0,54.5,1,200,0.0,0,0,0,0
2963,2021-03-23 19:38:54,771.342,0,10.0224,4.36936,99.9752,33.5,26.4,31.516,7.24659,0,200,0.0684473,0,1308.86,30.6361,163.022,86.3235,141448.0,11894.1,59948.1,33,30,7,0,0,10,4.89094,100,0,0.0,53.4,1,200,0.0,0,0,0,0
2964,2021-03-23 19:39:24,771.35,0,9.99359,12.0445,100.007,33.1,25.6,30.6763,7.24862,0,200,0.0683834,0,1308.86,30.6361,163.022,86.3235,141458.0,11894.8,59949.1,33,30,7,0,0,10,12.0561,100,0,0.0,51.8229,1,200,0.0,0,0,0,0
2965,2021-03-23 19:39:54,771.358,0,9.97525,12.0612,100.004,32.7,26.4,29.9687,7.25214,0,200,0.0684497,0,1308.86,30.6361,163.022,86.3235,141468.0,11896.0,59950.1,33,30,7,0,0,10,12.0561,100,0,99.9,0.0,1,200,0.0,0,0,0,0
2966,2021-03-23 19:40:24,771.367,0,9.99955,12.0437,100.024,32.3,30.7,28.9163,7.25568,0,200,0.0682463,0,1308.86,30.6361,163.022,86.3235,141478.0,11897.2,59951.1,33,30,7,0,0,10,17.1546,100,0,93.6,0.0,1,200,0.0,0,0,0,0
2967,2021-03-23 19:40:54,771.375,0,9.9876,20.8287,100.004,32.0,33.1,28.0707,7.25794,0,200,0.0679299,0,1308.86,30.6361,163.022,86.3235,141488.0,11899.0,59952.1,33,30,7,0,0,10,22.4507,100,0,89.85,0.0,1,200,0.0,0,0,0,0
2968,2021-03-23 19:41:24,771.383,0,10.0026,25.1807,100.021,31.9,35.4,27.5788,7.25989,0,200,0.0684867,0,1308.86,30.6361,163.022,86.3235,141498.0,11901.3,59953.1,33,30,7,0,0,10,25.6662,100,0,86.4,0.0,1,200,0.0,0,0,0,0
2969,2021-03-23 19:41:54,771.392,0,9.99049,27.3296,100.015,31.8,37.4,27.5405,7.26075,0,200,0.0691197,0,1308.86,30.6361,163.022,86.3235,141508.0,11903.9,59954.1,33,30,7,0,0,10,27.4231,100,0,83.4,0.0,1,200,0.0,0,0,0,0
2970,2021-03-23 19:42:24,771.4,0,10.0216,27.1883,99.8989,31.8,39.0,27.9257,7.26103,0,200,0.0681277,0,1308.86,30.6361,163.022,86.3235,141518.0,11906.7,59955.1,33,30,7,0,0,10,26.6582,100,0,81.0,0.0,1,200,0.0,0,0,0,0
2971,2021-03-23 19:42:54,771.408,0,10.0063,25.01,100.024,31.9,40.9,28.5014,7.26031,0,200,0.069082,0,1308.86,30.6361,163.022,86.3235,141528.0,11909.3,59956.1,33,30,7,0,0,10,24.69,100,0,78.15,0.0,1,200,0.0,0,0,0,0
2972,2021-03-23 19:43:24,771.417,0,9.98879,17.5825,99.9959,32.1,42.4,29.3244,7.25929,0,200,0.0688005,0,1308.86,30.6361,163.022,86.3235,141538.0,11911.6,59957.1,33,30,7,0,0,10,17.5701,100,0,75.9,0.0,1,200,0.0,0,0,0,0
2973,2021-03-23 19:43:54,771.425,0,9.97585,17.5892,99.9786,32.4,43.9,30.1791,7.25704,0,200,0.0690939,0,1308.86,30.6361,163.022,86.3235,141548.0,11913.4,59958.1,33,30,7,0,0,10,17.5701,100,0,73.65,0.0,1,200,0.0,0,0,0,0
2974,2021-03-23 19:44:24,771.433,0,9.99054,17.6066,100.022,32.7,45.3,30.8313,7.25423,0,200,0.0689968,0,1308.86,30.6361,163.022,86.3235,141558.0,11915.1,59959.1,33,30,7,0,0,10,17.5701,100,0,71.55,0.0,1,200,0.0,0,0,0,0
2975,2021-03-23 19:44:54,771.442,0,10.0447,10.0478,99.9932,33.1,46.2,31.5771,7.25102,0,200,0.0692182,0,1308.86,30.6361,163.022,86.3235,141568.0,11916.5,59960.1,33,30,7,0,0,10,9.12596,100,0,0.0,0.0,0,200,0.0,0,0,0,0
2976,2021-03-23 19:45:24,771.45,0,9.99817,6.32373,100.04,33.6,36.9,32.0871,7.24798,0,200,0.0684112,0,1308.86,30.6361,163.022,86.3235,141578.0,11917.3,59961.1,33,30,7,0,0,10,5.65296,100,0,0.0,63.9,1,200,0.0,0,0,0,0
2977,2021-03-23 19:45:54,771.458,0,9.94478,4.05901,99.9912,34.0,34.1,32.2593,7.24431,0,200,0.0684901,0,1308.86,30.6361,163.022,86.3235,141588.0,11917.8,59962.1,33,30,7,0,0,10,3.70207,100,0,0.0,61.0,1,200,0.0,0,0,0,0
2978,2021-03-23 19:46:24,771.467,0,9.99906,2.8828,99.9952,34.2,31.5,32.2207,7.24241,0,200,0.0682307,0,1308.86,30.6361,163.022,86.3235,141598.0,11918.2,59963.1,33,30,7,0,0,10,2.76328,100,0,0.0,58.5,1,200,0.0,0,0,0,0
2979,2021-03-23 19:46:54,771.475,0,9.95083,3.04841,100.045,34.1,29.7,31.9014,7.24162,0,200,0.0688142,0,1308.86,30.6361,163.022,86.3235,141608.0,11918.4,59964.1,33,30,7,0,0,10,3.32272,100,0,0.0,56.7,1,200,0.0,0,0,0,0
2980,2021-03-23 19:47:24,771.483,0,10.0199,4.5327,99.997,34.0,28.2,31.3378,7.24397,0,200,0.068711,0,1308.86,30.6361,163.022,86.3235,141618.0,11918.8,59965.1,33,30,7,0,0,10,5.32556,100,0,0.0,55.2,1,200,0.0,0,0,0,0
2981,2021-03-23 19:47:54,771.492,0,10.0597,11.5912,99.9952,33.7,26.9,30.7647,7.24589,0,200,0.0673924,0,1308.86,30.6361,163.022,86.3235,141628.0,11919.5,59966.1,33,30,7,0,0,10,11.6626,100,0,0.0,53.9,1,200,0.0,0,0,0,0
2982,2021-03-23 19:48:24,771.5,0,9.96764,11.6605,100.028,33.3,25.9,30.0595,7.24845,0,200,0.0686203,0,1308.86,30.6361,163.022,86.3235,141638.0,11920.7,59967.1,33,30,7,0,0,10,11.6626,100,0,0.0,52.9,1,200,0.0,0,0,0,0
2983,2021-03-23 19:48:54,771.508,0,9.98161,11.6634,99.9747,32.9,25.2,29.442,7.2517,0,200,0.0687876,0,1308.86,30.6361,163.022,86.3235,141648.0,11921.8,59968.1,33,30,7,0,0,10,11.6626,100,0,0.0,0.0,0,200,0.0,0,0,0,0
2984,2021-03-23 19:49:24,771.517,0,9.99967,18.1104,99.9783,32.6,27.2,28.6269,7.25475,0,200,0.0686547,0,1308.86,30.6361,163.022,86.3235,141658.0,11923.2,59969.1,33,30,7,0,0,10,18.8342,100,0,98.7,0.0,1,200,0.0,0,0,0,0
2985,2021-03-23 19:49:54,771.525,0,9.97177,21.2317,100.003,32.2,31.3,28.1412,7.25789,0,200,0.0682488,0,1308.86,30.6361,163.022,86.3235,141668.0,11925.2,59970.1,33,30,7,0,0,10,22.0648,100,0,92.55,0.0,1,200,0.0,0,0,0,0
2986,2021-03-23 19:50:24,771.533,0,10.0404,23.5499,99.9775,31.9,33.7,27.9356,7.26071,0,200,0.0691657,0,1308.86,30.6361,163.022,86.3235,141678.0,11927.4,59971.1,33,30,7,0,0,10,24.0697,100,0,88.95,0.0,1,200,0.0,0,0,0,0
2987,2021-03-23 19:50:54,771.542,0,10.0387,25.0278,100.006,31.8,35.8,27.9037,7.26164,0,200,0.0680951,0,1308.86,30.6361,163.022,86.3235,141688.0,11929.9,59972.1,33,30,7,0,0,10,25.2858,100,0,85.8,0.0,1,200,0.0,0,0,0,0
2988,2021-03-23 19:51:24,771.55,0,9.98937,24.5678,100.001,31.7,37.8,28.3356,7.26288,0,200,0.0689614,0,1308.86,30.6361,163.022,86.3235,141698.0,11932.4,59973.1,33,30,7,0,0,10,24.0881,100,0,82.8,0.0,1,200,0.0,0,0,0,0
2989,2021-03-23 19:51:54,771.558,0,10.031,22.5422,100.008,31.8,39.6,28.8448,7.26296,0,200,0.0691413,0,1308.86,30.6361,163.022,86.3235,141708.0,11934.7,59974.1,33,30,7,0,0,10,22.2514,100,0,80.1,0.0,1,200,0.0,0,0,0,0
2990,2021-03-23 19:52:24,771.567,0,9.99817,16.5338,99.9755,31.9,41.3,29.5988,7.26226,0,200,0.0683707,0,1308.86,30.6361,163.022,86.3235,141718.0,11936.6,59975.1,33,30,7,0,0,10,16.5418,100,0,77.55,0.0,1,200,0.0,0,0,0,0
2991,2021-03-23 19:52:54,771.575,0,9.92692,16.5265,100.028,32.1,42.9,30.2862,7.26059,0,200,0.0688297,0,1308.86,30.6361,163.022,86.3235,141728.0,11938.3,59976.1,33,30,7,0,0,10,16.5418,100,0,75.15,0.0,1,200,0.0,0,0,0,0
2992,2021-03-23 19:53:24,771.583,0,9.99348,16.5704,100.038,32.5,44.3,30.7941,7.25829,0,200,0.0675915,0,1308.86,30.6361,163.022,86.3235,141738.0,11939.9,59977.1,33,30,7,0,0,10,16.5418,100,0,73.05,0.0,1,200,0.0,0,0,0,0
2993,2021-03-23 19:53:54,771.592,0,9.99692,9.24794,100.058,32.8,45.5,31.4939,7.25529,0,200,0.0689232,0,1308.86,30.6361,163.022,86.3235,141748.0,11941.3,59978.1,33,30,7,0,0,10,9.03803,100,0,71.25,0.0,1,200,0.0,0,0,0,0
2994,2021-03-23 19:54:24,771.6,0,9.99314,6.74094,100.044,33.2,45.2,31.9437,7.25235,0,200,0.0686828,0,1308.86,30.6361,163.022,86.3235,141758.0,11942.1,59979.1,33,30,7,0,0,10,5.55571,100,0,0.0,72.3,1,200,0.0,0,0,0,0
2995,2021-03-23 19:54:54,771.608,0,9.99554,3.97787,99.9885,33.7,35.8,32.2144,7.24806,0,200,0.0685261,0,1308.86,30.6361,163.022,86.3235,141768.0,11942.6,59980.1,33,30,7,0,0,10,3.16121,100,0,0.0,62.8,1,200,0.0,0,0,0,0
2996,2021-03-23 19:55:24,771.617,0,9.9849,-0.0184178,99.9875,34.0,33.0,32.204,7.245,0,200,0.0678512,0,1308.86,30.6361,163.022,86.3235,141778.0,11942.8,59981.1,33,30,7,0,0,10,2.10422,100,0,0.0,60.0,1,200,0.0,0,0,0,0
2997,2021-03-23 19:55:54,771.625,0,10.0129,-0.0263128,99.9131,34.1,30.9,31.9033,7.24387,0,200,0.0683611,0,1308.86,30.6361,163.022,86.3235,141788.0,11942.8,59982.1,33,30,7,0,0,10,2.57233,100,0,0.0,57.9,1,200,0.0,0,0,0,0
2998,2021-03-23 19:56:24,771.633,0,9.99107,3.42733,100.021,34.0,29.1,31.4136,7.2438,0,200,0.0671168,0,1308.86,30.6361,163.022,86.3235,141798.0,11943.0,59983.1,33,30,7,0,0,10,4.17556,100,0,0.0,56.1,1,200,0.0,0,0,0,0
2999,2021-03-23 19:56:54,771.642,0,10.0271,10.8248,100.017,33.8,27.7,30.7662,7.24508,0,200,0.0675053,0,1308.86,30.6361,163.022,86.3235,141808.0,11943.6,59984.1,33,30,7,0,0,10,10.8222,100,0,0.0,54.7,1,200,0.0,0,0,0,0
3000,2021-03-23 19:57:24,771.65,0,10.0393,10.7816,100.052,33.5,26.5,30.061,7.24739,0,200,0.0680011,0,1308.86,30.6361,163.022,86.3235,141818.0,11944.6,59985.1,33,30,7,0,0,10,10.8222,100,0,0.0,53.5,1,200,0.0,0,0,0,0
3001,2021-03-23 19:57:54,771.658,0,10.0207,10.8439,100.01,33.1,25.6,29.216,7.2497,0,200,0.0688261,0,1308.86,30.6361,163.022,86.3235,141828.0,11945.7,59986.1,33,30,7,0,0,10,10.8222,100,0,0.0,51.398,1,200,0.0,0,0,0,0
3002,2021-03-23 19:58:24,771.667,0,10.0092,17.723,99.9763,32.7,26.5,28.4609,7.25275,0,200,0.0682004,0,1308.86,30.6361,163.022,86.3235,141838.0,11947.1,59987.1,33,30,7,0,0,10,18.9539,100,0,99.75,0.0,1,200,0.0,0,0,0,0
3003,2021-03-23 19:58:54,771.675,0,9.99933,23.1738,100.012,32.4,30.7,27.6007,7.2566,0,200,0.0681667,0,1308.86,30.6361,163.022,86.3235,141848.0,11949.1,59988.1,33,30,7,0,0,10,24.27,100,0,93.45,0.0,1,200,0.0,0,0,0,0
3004,2021-03-23 19:59:24,771.683,0,9.99745,26.8779,99.9969,32.0,33.2,27.241,7.25856,0,200,0.0681415,0,1308.86,30.6361,163.022,86.3235,141858.0,11951.6,59989.1,33,30,7,0,0,10,27.3662,100,0,89.7,0.0,1,200,0.0,0,0,0,0
3005,2021-03-23 19:59:54,771.692,0,10.0274,29.0566,100.007,31.9,35.5,27.1334,7.26067,0,200,0.0678513,0,1308.86,30.6361,163.022,86.3235,141868.0,11954.4,59990.1,33,30,7,0,0,10,29.3177,100,0,86.25,0.0,1,200,0.0,0,0,0,0
3006,2021-03-23 20:00:24,771.7,0,10.0044,29.4312,99.9976,31.9,37.4,27.375,7.26156,0,200,0.0683482,0,1308.86,30.6361,163.022,86.3235,141878.0,11957.4,59991.1,33,30,7,0,0,10,29.4919,100,0,83.4,0.0,1,200,0.0,0,0,0,0
3007,2021-03-23 20:00:54,771.708,0,9.9861,28.5244,100.003,31.9,39.1,27.9846,7.262,0,200,0.0689893,0,1308.86,30.6361,163.022,86.3235,141888.0,11960.3,59992.1,33,30,7,0,0,10,27.6171,100,0,80.85,0.0,1,200,0.0,0,0,0,0
3008,2021-03-23 20:01:24,771.717,0,9.99458,25.6546,99.9714,31.9,41.0,28.723,7.26111,0,200,0.0698456,0,1308.86,30.6361,163.022,86.3235,141898.0,11963.0,59993.1,33,30,7,0,0,10,24.7632,100,0,78.15,0.0,1,200,0.0,0,0,0,0
3009,2021-03-23 20:01:54,771.725,0,10.0224,18.6053,100.014,32.2,42.4,29.4952,7.26011,0,200,0.0692731,0,1308.86,30.6361,163.022,86.3235,141908.0,11965.2,59994.1,33,30,7,0,0,10,18.5869,100,0,75.9,0.0,1,200,0.0,0,0,0,0
3010,2021-03-23 20:02:24,771.733,0,9.99654,18.5609,99.9202,32.5,43.9,30.3312,7.25799,0,200,0.0674099,0,1308.86,30.6361,163.022,86.3235,141918.0,11967.1,59995.1,33,30,7,0,0,10,18.5869,100,0,73.65,0.0,1,200,0.0,0,0,0,0
3011,2021-03-23 20:02:54,771.742,0,9.97459,13.4186,100.013,32.7,45.2,31.0803,7.25536,0,200,0.0680481,0,1308.86,30.6361,163.022,86.3235,141928.0,11968.9,59996.1,33,30,7,0,0,10,12.6967,100,0,71.7,0.0,1,200,0.0,0,0,0,0
3012,2021-03-23 20:03:24,771.75,0,9.98641,9.16582,99.8956,33.2,45.3,31.7961,7.25207,0,200,0.0684408,0,1308.86,30.6361,163.022,86.3235,141938.0,11970.1,59997.1,33,30,7,0,0,10,8.73974,100,0,0.0,72.5,1,200,0.0,0,0,0,0
3013,2021-03-23 20:03:54,771.758,0,9.99031,6.05414,100.016,33.6,35.8,32.273,7.24811,0,200,0.0685519,0,1308.86,30.6361,163.022,86.3235,141948.0,11970.9,59998.1,33,30,7,0,0,10,5.33458,100,0,0.0,62.7,1,200,0.0,0,0,0,0
3014,2021-03-23 20:04:24,771.767,0,10.0015,3.81648,100.048,34.0,32.9,32.3748,7.24552,0,200,0.0681875,0,1308.86,30.6361,163.022,86.3235,141958.0,11971.4,59999.1,33,30,7,0,0,10,3.6553,100,0,0.0,59.9,1,200,0.0,0,0,0,0
3015,2021-03-23 20:04:54,771.775,0,10.001,3.02705,100.006,34.0,30.9,32.2402,7.24383,0,200,0.0691309,0,1308.86,30.6361,163.022,86.3235,141968.0,11971.7,60000.1,33,30,7,0,0,10,3.14579,100,0,0.0,57.8,1,200,0.0,0,0,0,0
3016,2021-03-23 20:05:24,771.783,0,10.0187,3.57204,99.9805,34.0,29.0,31.8643,7.24466,0,200,0.0694094,0,1308.86,30.6361,163.022,86.3235,141978.0,11972.0,60001.1,33,30,7,0,0,10,3.97566,100,0,0.0,56.0,1,200,0.0,0,0,0,0
3017,2021-03-23 20:05:54,771.792,0,10.0438,5.23111,100.013,33.7,27.7,31.3863,7.24581,0,200,0.0688547,0,1308.86,30.6361,163.022,86.3235,141988.0,11972.4,60002.1,33,30,7,0,0,10,5.46567,100,0,0.0,54.7,1,200,0.0,0,0,0,0
3018,2021-03-23 20:06:24,771.8,0,10.0061,12.0738,99.9985,33.4,26.5,30.8101,7.24779,0,200,0.0688446,0,1308.86,30.6361,163.022,86.3235,141998.0,11973.1,60003.1,33,30,7,0,0,10,12.0566,100,0,0.0,53.5,1,200,0.0,0,0,0,0
3019,2021-03-23 20:06:54,771.808,0,9.98514,12.0594,100.012,33.1,25.6,30.0726,7.25073,0,200,0.0686583,0,1308.86,30.6361,163.022,86.3235,142008.0,11974.3,60004.1,33,30,7,0,0,10,12.0566,100,0,0.0,51.8481,1,200,0.0,0,0,0,0
3020,2021-03-23 20:07:24,771.817,0,9.98093,12.0571,99.8995,32.7,26.5,29.2771,7.25353,0,200,0.0675274,0,1308.86,30.6361,163.022,86.3235,142018.0,11975.5,60005.1,33,30,7,0,0,10,12.0566,100,0,99.75,0.0,1,200,0.0,0,0,0,0
3021,2021-03-23 20:07:54,771.825,0,10.0069,17.7956,100.021,32.3,30.6,28.7518,7.25709,0,200,0.0685753,0,1308.86,30.6361,163.022,86.3235,142028.0,11976.9,60006.1,33,30,7,0,0,10,18.9256,100,0,93.6,0.0,1,200,0.0,0,0,0,0
3022,2021-03-23 20:08:24,771.833,0,9.97401,20.9951,100.001,32.0,33.1,28.2857,7.25964,0,200,0.068623,0,1308.86,30.6361,163.022,86.3235,142038.0,11978.9,60007.1,33,30,7,0,0,10,21.6842,100,0,89.85,0.0,1,200,0.0,0,0,0,0
3023,2021-03-23 20:08:54,771.842,0,10.0474,23.431,100.012,31.9,35.3,28.075,7.26115,0,200,0.0686778,0,1308.86,30.6361,163.022,86.3235,142048.0,11981.1,60008.1,33,30,7,0,0,10,23.6582,100,0,86.55,0.0,1,200,0.0,0,0,0,0
3024,2021-03-23 20:09:24,771.85,0,10.0309,24.0256,100.037,31.8,37.3,28.201,7.26193,0,200,0.068586,0,1308.86,30.6361,163.022,86.3235,142058.0,11983.5,60009.1,33,30,7,0,0,10,23.964,100,0,83.55,0.0,1,200,0.0,0,0,0,0
3025,2021-03-23 20:09:54,771.858,0,10.0092,22.9424,100.016,31.9,39.0,28.6337,7.26179,0,200,0.068772,0,1308.86,30.6361,163.022,86.3235,142068.0,11985.9,60010.1,33,30,7,0,0,10,22.5987,100,0,81.0,0.0,1,200,0.0,0,0,0,0
3026,2021-03-23 20:10:24,771.867,0,10.0093,16.0885,99.9962,31.9,40.8,29.2646,7.26194,0,200,0.0687086,0,1308.86,30.6361,163.022,86.3235,142078.0,11988.0,60011.1,33,30,7,0,0,10,16.1491,100,0,78.45,0.0,1,200,0.0,0,0,0,0
3027,2021-03-23 20:10:54,771.875,0,9.99672,16.1645,99.9829,32.1,42.4,29.9132,7.26062,0,200,0.0687274,0,1308.86,30.6361,163.022,86.3235,142088.0,11989.6,60012.1,33,30,7,0,0,10,16.1491,100,0,76.05,0.0,1,200,0.0,0,0,0,0
3028,2021-03-23 20:11:24,771.883,0,10.018,16.1643,99.985,32.4,43.9,30.5786,7.25851,0,200,0.0685715,0,1308.86,30.6361,163.022,86.3235,142098.0,11991.3,60013.1,33,30,7,0,0,10,16.1491,100,0,73.65,0.0,1,200,0.0,0,0,0,0
3029,2021-03-23 20:11:54,771.892,0,9.98302,10.6731,99.9985,32.7,45.2,31.2949,7.25613,0,200,0.0692238,0,1308.86,30.6361,163.022,86.3235,142108.0,11992.8,60014.1,33,30,7,0,0,10,9.52008,100,0,71.7,0.0,1,200,0.0,0,0,0,0
3030,2021-03-23 20:12:24,771.9,0,9.96814,6.91953,100.043,33.1,45.5,31.7198,7.25263,0,200,0.0680607,0,1308.86,30.6361,163.022,86.3235,142118.0,11993.7,60015.1,33,30,7,0,0,10,6.64027,100,0,0.0,70.8232,1,200,0.0,0,0,0,0
3031,2021-03-23 20:12:54,771.908,0,10.0512,4.10525,99.9982,33.6,36.7,32.0832,7.24898,0,200,0.0678553,0,1308.86,30.6361,163.022,86.3235,142128.0,11994.3,60016.1,33,30,7,0,0,10,3.86357,100,0,0.0,63.6,1,200,0.0,0,0,0,0
3032,2021-03-23 20:13:24,771.917,0,10.0001,-0.00281531,99.9793,34.0,33.9,32.2935,7.24498,0,200,0.0680992,0,1308.86,30.6361,163.022,86.3235,142138.0,11994.5,60017.1,33,30,7,0,0,10,1.70337,100,0,0.0,60.9,1,200,0.0,0,0,0,0
3033,2021-03-23 20:13:54,771.925,0,9.99341,-0.0150056,99.9903,34.1,31.4,32.1989,7.24375,0,200,0.0673011,0,1308.86,30.6361,163.022,86.3235,142148.0,11994.5,60018.1,33,30,7,0,0,10,0.907102,100,0,0.0,58.4,1,200,0.0,0,0,0,0
3034,2021-03-23 20:14:24,771.933,0,9.98276,-0.022508,99.9974,34.1,29.5,31.7754,7.24294,0,200,0.0678951,0,1308.86,30.6361,163.022,86.3235,142158.0,11994.5,60019.1,33,30,7,0,0,10,2.14684,100,0,0.0,56.5,1,200,0.0,0,0,0,0
3035,2021-03-23 20:14:54,771.942,0,9.99806,4.17378,99.999,33.9,28.1,31.1079,7.24448,0,200,0.0679092,0,1308.86,30.6361,163.022,86.3235,142168.0,11994.7,60020.1,33,30,7,0,0,10,4.75438,100,0,0.0,55.1,1,200,0.0,0,0,0,0
3036,2021-03-23 20:15:24,771.95,0,9.9703,10.184,99.9987,33.6,26.9,30.3358,7.24622,0,200,0.0680835,0,1308.86,30.6361,163.022,86.3235,142178.0,11995.5,60021.1,33,30,7,0,0,10,10.192,100,0,0.0,53.8,1,200,0.0,0,0,0,0
3037,2021-03-23 20:15:54,771.958,0,9.98525,10.185,100.011,33.3,25.8,29.6246,7.24818,0,200,0.0684532,0,1308.86,30.6361,163.022,86.3235,142188.0,11996.6,60022.1,33,30,7,0,0,10,10.192,100,0,0.0,52.8,1,200,0.0,0,0,0,0
3038,2021-03-23 20:16:24,771.967,0,9.99542,15.7214,99.9953,32.9,26.2,28.7036,7.25216,0,200,0.0684228,0,1308.86,30.6361,163.022,86.3235,142198.0,11997.6,60023.1,33,30,7,0,0,10,16.8372,100,0,0.0,0.0,0,200,0.0,0,0,0,0
3039,2021-03-23 20:16:54,771.975,0,9.98483,21.2708,100.015,32.5,29.4,27.7213,7.25507,0,200,0.0682932,0,1308.86,30.6361,163.022,86.3235,142208.0,11999.4,60024.1,33,30,7,0,0,10,22.6321,100,0,95.55,0.0,1,200,0.0,0,0,0,0
3040,2021-03-23 20:17:24,771.983,0,10.0224,25.3779,100.0,32.2,32.4,27.2589,7.25799,0,200,0.0685364,0,1308.86,30.6361,163.022,86.3235,142218.0,12001.8,60025.1,33,30,7,0,0,10,26.5347,100,0,91.05,0.0,1,200,0.0,0,0,0,0
3041,2021-03-23 20:17:54,771.992,0,9.98568,28.6389,99.9894,31.9,34.6,26.9528,7.26017,0,200,0.0682689,0,1308.86,30.6361,163.022,86.3235,142228.0,12004.5,60026.1,33,30,7,0,0,10,29.2183,100,0,87.6,0.0,1,200,0.0,0,0,0,0
3042,2021-03-23 20:18:24,772.0,0,10.0094,30.3013,99.9895,31.9,36.6,27.0558,7.26136,0,200,0.0687704,0,1308.86,30.6361,163.022,86.3235,142238.0,12007.5,60027.1,33,30,7,0,0,10,30.2316,100,0,84.45,0.0,1,200,0.0,0,0,0,0
3043,2021-03-23 20:18:54,772.008,0,10.0042,29.7174,100.001,31.9,38.4,27.4717,7.26131,0,200,0.0683843,0,1308.86,30.6361,163.022,86.3235,142248.0,12010.5,60028.1,33,30,7,0,0,10,29.5216,100,0,81.9,0.0,1,200,0.0,0,0,0,0
3044,2021-03-23 20:19:24,772.017,0,9.9859,27.3515,99.9082,31.9,40.3,28.1911,7.26149,0,200,0.0696592,0,1308.86,30.6361,163.022,86.3235,142258.0,12013.4,60029.1,33,30,7,0,0,10,27.008,100,0,79.05,0.0,1,200,0.0,0,0,0,0
3045,2021-03-23 20:19:54,772.025,0,10.0122,24.6725,99.9906,32.1,41.9,29.0224,7.25977,0,200,0.0678063,0,1308.86,30.6361,163.022,86.3235,142268.0,12016.0,60030.1,33,30,7,0,0,10,18.6333,100,0,76.65,0.0,1,200,0.0,0,0,0,0
3046,2021-03-23 20:20:24,772.033,0,10.0261,18.6373,100.013,32.4,43.4,29.6984,7.25877,0,200,0.0680333,0,1308.86,30.6361,163.022,86.3235,142278.0,12017.9,60031.1,33,30,7,0,0,10,18.6333,100,0,74.4,0.0,1,200,0.0,0,0,0,0
3047,2021-03-23 20:20:54,772.042,0,10.0409,18.6359,100.002,32.7,44.7,30.4429,7.25582,0,200,0.0687155,0,1308.86,30.6361,163.022,86.3235,142288.0,12019.8,60032.1,33,30,7,0,0,10,18.6333,100,0,72.45,0.0,1,200,0.0,0,0,0,0
3048,2021-03-23 20:21:24,772.05,0,9.99367,18.6273,100.017,33.0,45.7,31.0705,7.25357,0,200,0.0684027,0,1308.86,30.6361,163.022,86.3235,142298.0,12021.7,60033.1,33,30,7,0,0,10,13.2628,100,0,0.0,0.0,0,200,0.0,0,0,0,0
3049,2021-03-23 20:21:54,772.058,0,9.99139,11.4739,100.011,33.5,36.6,31.4187,7.24979,0,200,0.0677716,0,1308.86,30.6361,163.022,86.3235,142308.0,12023.0,60034.1,33,30,7,0,0,10,10.8992,100,0,0.0,63.6,1,200,0.0,0,0,0,0
3050,2021-03-23 20:22:24,772.067,0,9.98594,9.0002,99.9496,33.9,33.7,31.71,7.24616,0,200,0.069038,0,1308.86,30.6361,163.022,86.3235,142318.0,12024.0,60035.1,33,30,7,0,0,10,8.64054,100,0,0.0,60.7,1,200,0.0,0,0,0,0
3051,2021-03-23 20:22:54,772.075,0,10.0129,7.71557,100.016,34.0,31.4,31.7418,7.24575,0,200,0.0687492,0,1308.86,30.6361,163.022,86.3235,142328.0,12024.8,60036.1,33,30,7,0,0,10,7.60656,100,0,0.0,58.4,1,200,0.0,0,0,0,0
3052,2021-03-23 20:23:24,772.083,0,9.92572,8.07127,100.008,34.0,29.5,31.431,7.2456,0,200,0.0684218,0,1308.86,30.6361,163.022,86.3235,142338.0,12025.6,60037.1,33,30,7,0,0,10,8.35696,100,0,0.0,56.5,1,200,0.0,0,0,0,0
3053,2021-03-23 20:23:54,772.092,0,10.0338,9.62839,99.952,33.8,28.0,30.9979,7.24666,0,200,0.0688257,0,1308.86,30.6361,163.022,86.3235,142348.0,12026.5,60038.1,33,30,7,0,0,10,14.9379,100,0,0.0,55.0,1,200,0.0,0,0,0,0
3054,2021-03-23 20:24:24,772.1,0,9.97537,14.9259,100.013,33.5,26.8,30.474,7.24852,0,200,0.0684305,0,1308.86,30.6361,163.022,86.3235,142358.0,12027.9,60039.1,33,30,7,0,0,10,14.9379,100,0,0.0,53.8,1,200,0.0,0,0,0,0
3055,2021-03-23 20:24:54,772.108,0,9.99849,14.964,100.016,33.2,25.8,29.829,7.25087,0,200,0.068257,0,1308.86,30.6361,163.022,86.3235,142368.0,12029.4,60040.1,33,30,7,0,0,10,14.9379,100,0,0.0,52.8,1,200,0.0,0,0,0,0
3056,2021-03-23 20:25:24,772.117,0,9.97723,14.9525,100.04,32.8,26.2,29.3249,7.25387,0,200,0.0688517,0,1308.86,30.6361,163.022,86.3235,142378.0,12030.9,60041.1,33,30,7,0,0,10,14.9379,100,0,0.0,0.0,0,200,0.0,0,0,0,0
3057,2021-03-23 20:25:54,772.125,0,10.0096,20.5011,100.003,32.4,29.4,28.8343,7.25701,0,200,0.068477,0,1308.86,30.6361,163.022,86.3235,142388.0,12032.4,60042.1,33,30,7,0,0,10,20.9978,100,0,95.4,0.0,1,200,0.0,0,0,0,0
3058,2021-03-23 20:26:24,772.133,0,9.92198,22.1634,100.016,32.1,32.3,28.6987,7.25958,0,200,0.0686967,0,1308.86,30.6361,163.022,86.3235,142398.0,12034.6,60043.1,33,30,7,0,0,10,22.6402,100,0,91.2,0.0,1,200,0.0,0,0,0,0
3059,2021-03-23 20:26:54,772.142,0,10.0034,23.0114,99.8892,31.9,34.6,28.6379,7.26276,0,200,0.0683487,0,1308.86,30.6361,163.022,86.3235,142408.0,12036.8,60044.1,33,30,7,0,0,10,23.2704,100,0,87.6,0.0,1,200,0.0,0,0,0,0
3060,2021-03-23 20:27:24,772.15,0,9.998,22.9326,99.9089,31.8,36.6,28.8616,7.26368,0,200,0.0695134,0,1308.86,30.6361,163.022,86.3235,142418.0,12039.1,60045.1,33,30,7,0,0,10,22.7811,100,0,84.6,0.0,1,200,0.0,0,0,0,0
3061,2021-03-23 20:27:54,772.158,0,10.0356,17.3098,100.019,31.8,38.3,29.334,7.26417,0,200,0.0682374,0,1308.86,30.6361,163.022,86.3235,142428.0,12041.2,60046.1,33,30,7,0,0,10,17.3128,100,0,82.05,0.0,1,200,0.0,0,0,0,0
3062,2021-03-23 20:28:24,772.167,0,10.011,17.3374,100.033,31.9,40.4,29.9484,7.26347,0,200,0.0695543,0,1308.86,30.6361,163.022,86.3235,142438.0,12043.0,60047.1,33,30,7,0,0,10,17.3128,100,0,79.05,0.0,1,200,0.0,0,0,0,0
3063,2021-03-23 20:28:54,772.175,0,9.99746,17.3356,99.9708,32.0,42.0,30.6289,7.26239,0,200,0.0689514,0,1308.86,30.6361,163.022,86.3235,142448.0,12044.7,60048.1,33,30,7,0,0,10,17.3128,100,0,76.65,0.0,1,200,0.0,0,0,0,0
3064,2021-03-23 20:29:24,772.183,0,10.0046,11.3231,100.024,32.3,43.4,31.2498,7.26073,0,200,0.0681108,0,1308.86,30.6361,163.022,86.3235,142458.0,12046.3,60049.1,33,30,7,0,0,10,10.8232,100,0,74.4,0.0,1,200,0.0,0,0,0,0
3065,2021-03-23 20:29:54,772.192,0,9.99033,8.37486,99.9754,32.6,44.8,31.7261,7.25849,0,200,0.0692032,0,1308.86,30.6361,163.022,86.3235,142468.0,12047.3,60050.1,33,30,7,0,0,10,7.69409,100,0,72.3,0.0,1,200,0.0,0,0,0,0
3066,2021-03-23 20:30:24,772.2,0,10.0212,4.65053,100.012,32.9,46.1,32.2702,7.25489,0,200,0.0681656,0,1308.86,30.6361,163.022,86.3235,142478.0,12047.9,60051.1,33,30,7,0,0,10,3.96558,100,0,43.0907,0.0,1,200,0.0,0,0,0,0
3067,2021-03-23 20:30:54,772.208,0,9.99132,-0.00142626,100.013,33.4,38.6,32.5796,7.25179,0,200,0.0687496,0,1308.86,30.6361,163.022,86.3235,142488.0,12048.2,60052.1,33,30,7,0,0,10,1.20361,100,0,0.0,65.6,1,200,0.0,0,0,0,0
3068,2021-03-23 20:31:24,772.217,0,10.0119,-0.0220699,99.9869,33.9,35.0,32.56,7.2475,0,200,0.069105,0,1308.86,30.6361,163.022,86.3235,142498.0,12048.2,60053.1,33,30,7,0,0,10,0.187783,100,0,0.0,62.0,1,200,0.0,0,0,0,0
3069,2021-03-23 20:31:54,772.225,0,10.0079,-0.0215813,99.9776,34.1,32.3,32.3923,7.24506,0,200,0.0681722,0,1308.86,30.6361,163.022,86.3235,142508.0,12048.2,60054.1,33,30,7,0,0,10,0.280459,100,0,0.0,59.3,1,200,0.0,0,0,0,0
3070,2021-03-23 20:32:24,772.233,0,10.0011,-0.0415643,99.9912,34.1,30.3,31.8512,7.24429,0,200,0.0683325,0,1308.86,30.6361,163.022,86.3235,142518.0,12048.2,60055.1,33,30,7,0,0,10,1.90745,100,0,0.0,57.3,1,200,0.0,0,0,0,0
3071,2021-03-23 20:32:54,772.242,0,10.0326,3.97289,99.9956,34.0,28.7,31.1761,7.24498,0,200,0.0679926,0,1308.86,30.6361,163.022,86.3235,142528.0,12048.4,60056.1,33,30,7,0,0,10,4.52949,100,0,0.0,55.7,1,200,0.0,0,0,0,0
3072,2021-03-23 20:33:24,772.25,0,9.97553,10.3087,99.954,33.8,27.2,30.3095,7.24633,0,200,0.0674451,0,1308.86,30.6361,163.022,86.3235,142538.0,12049.2,60057.1,33,30,7,0,0,10,10.3094,100,0,0.0,54.2,1,200,0.0,0,0,0,0
3073,2021-03-23 20:33:54,772.258,0,10.0157,10.3216,99.9892,33.4,26.3,29.4313,7.24899,0,200,0.0687439,0,1308.86,30.6361,163.022,86.3235,142548.0,12050.3,60058.1,33,30,7,0,0,10,10.3094,100,0,0.0,53.3,1,200,0.0,0,0,0,0
3074,2021-03-23 20:34:24,772.267,0,10.0022,16.6939,99.905,33.0,25.4,28.5332,7.25138,0,200,0.068475,0,1308.86,30.6361,163.022,86.3235,142558.0,12051.5,60059.1,33,30,7,0,0,10,17.9973,100,0,0.0,2.34717,1,200,0.0,0,0,0,0
3075,2021-03-23 20:34:54,772.275,0,9.98265,22.9645,99.9129,32.7,27.2,27.4895,7.25406,0,200,0.0678459,0,1308.86,30.6361,163.022,86.3235,142568.0,12053.5,60060.1,33,30,7,0,0,10,24.2371,100,0,98.7,0.0,1,200,0.0,0,0,0,0
3076,2021-03-23 20:35:24,772.283,0,10.0419,27.8689,99.9942,32.3,31.2,26.8016,7.25769,0,200,0.0683631,0,1308.86,30.6361,163.022,86.3235,142578.0,12056.1,60061.1,33,30,7,0,0,10,29.1107,100,0,92.85,0.0,1,200,0.0,0,0,0,0
3077,2021-03-23 20:35:54,772.292,0,9.99649,31.3594,99.9983,31.9,33.6,26.6528,7.26026,0,200,0.0686118,0,1308.86,30.6361,163.022,86.3235,142588.0,12059.0,60062.1,33,30,7,0,0,10,31.8179,100,0,89.1,0.0,1,200,0.0,0,0,0,0
3078,2021-03-23 20:36:24,772.3,0,10.027,32.7453,99.9852,31.9,35.8,26.7377,7.26196,0,200,0.068417,0,1308.86,30.6361,163.022,86.3235,142598.0,12062.2,60063.1,33,30,7,0,0,10,32.7443,100,0,85.8,0.0,1,200,0.0,0,0,0,0
3079,2021-03-23 20:36:54,772.308,0,10.0477,31.6213,99.9385,31.8,37.7,27.3426,7.263,0,200,0.0682676,0,1308.86,30.6361,163.022,86.3235,142608.0,12065.5,60064.1,33,30,7,0,0,10,31.212,100,0,83.1,0.0,1,200,0.0,0,0,0,0
3080,2021-03-23 20:37:24,772.317,0,10.0486,29.399,100.025,31.9,39.5,28.1079,7.26318,0,200,0.0678132,0,1308.86,30.6361,163.022,86.3235,142618.0,12068.5,60065.1,33,30,7,0,0,10,28.5447,100,0,80.25,0.0,1,200,0.0,0,0,0,0
3081,2021-03-23 20:37:54,772.325,0,10.016,25.4131,99.998,31.9,41.3,28.8672,7.26249,0,200,0.0681679,0,1308.86,30.6361,163.022,86.3235,142628.0,12071.3,60066.1,33,30,7,0,0,10,25.1451,100,0,77.55,0.0,1,200,0.0,0,0,0,0
3082,2021-03-23 20:38:24,772.333,0,10.0029,19.861,100.017,32.2,42.7,29.8494,7.26086,0,200,0.0687288,0,1308.86,30.6361,163.022,86.3235,142638.0,12073.4,60067.1,33,30,7,0,0,10,19.8402,100,0,75.3,0.0,1,200,0.0,0,0,0,0
3083,2021-03-23 20:38:54,772.342,0,10.0032,19.8483,100.005,32.5,44.2,30.7686,7.25911,0,200,0.0680464,0,1308.86,30.6361,163.022,86.3235,142648.0,12075.4,60068.1,33,30,7,0,0,10,19.8402,100,0,73.2,0.0,1,200,0.0,0,0,0,0
3084,2021-03-23 20:39:24,772.35,0,9.98415,12.7284,100.033,32.8,45.5,31.5225,7.25619,0,200,0.0679196,0,1308.86,30.6361,163.022,86.3235,142658.0,12077.2,60069.1,33,30,7,0,0,10,11.7947,100,0,71.25,0.0,1,200,0.0,0,0,0,0
3085,2021-03-23 20:39:54,772.358,0,9.994,8.63456,100.039,33.2,45.1,32.1614,7.25286,0,200,0.0683096,0,1308.86,30.6361,163.022,86.3235,142668.0,12078.2,60070.1,33,30,7,0,0,10,7.68151,100,0,0.0,72.2,1,200,0.0,0,0,0,0
3086,2021-03-23 20:40:24,772.367,0,10.0127,5.22036,99.9894,33.7,35.8,32.5631,7.24919,0,200,0.0678186,0,1308.86,30.6361,163.022,86.3235,142678.0,12078.9,60071.1,33,30,7,0,0,10,4.49886,100,0,0.0,62.8,1,200,0.0,0,0,0,0
3087,2021-03-23 20:40:54,772.375,0,9.97984,2.79919,99.9977,34.1,32.9,32.7251,7.24656,0,200,0.0681853,0,1308.86,30.6361,163.022,86.3235,142688.0,12079.3,60072.1,33,30,7,0,0,10,2.36934,100,0,0.0,59.9,1,200,0.0,0,0,0,0
3088,2021-03-23 20:41:24,772.383,0,10.0172,-0.00299686,99.9739,34.1,30.9,32.594,7.2448,0,200,0.068308,0,1308.86,30.6361,163.022,86.3235,142698.0,12079.4,60073.1,33,30,7,0,0,10,1.69788,100,0,0.0,57.9,1,200,0.0,0,0,0,0
3089,2021-03-23 20:41:54,772.392,0,9.9851,-0.0353096,100.017,34.0,29.0,32.1513,7.24506,0,200,0.0682936,0,1308.86,30.6361,163.022,86.3235,142708.0,12079.4,60074.1,33,30,7,0,0,10,2.71352,100,0,0.0,56.0,1,200,0.0,0,0,0,0
3090,2021-03-23 20:42:24,772.4,0,10.001,4.17976,99.8984,33.8,27.5,31.6217,7.24637,0,200,0.0676049,0,1308.86,30.6361,163.022,86.3235,142718.0,12079.7,60075.1,33,30,7,0,0,10,4.42835,100,0,0.0,54.5,1,200,0.0,0,0,0,0
3091,2021-03-23 20:42:54,772.408,0,9.98857,6.79563,100.05,33.5,26.5,30.8867,7.24805,0,200,0.0674343,0,1308.86,30.6361,163.022,86.3235,142728.0,12080.3,60076.1,33,30,7,0,0,10,11.9829,100,0,0.0,53.4,1,200,0.0,0,0,0,0
3092,2021-03-23 20:43:24,772.417,0,9.98977,11.9388,100.017,33.2,25.6,30.1392,7.25112,0,200,0.0675895,0,1308.86,30.6361,163.022,86.3235,142738.0,12081.4,60077.1,33,30,7,0,0,10,11.9829,100,0,0.0,51.5234,1,200,0.0,0,0,0,0
3093,2021-03-23 20:43:54,772.425,0,9.9981,11.9729,100.019,32.7,26.4,29.3734,7.25375,0,200,0.0677235,0,1308.86,30.6361,163.022,86.3235,142748.0,12082.6,60078.1,33,30,7,0,0,10,11.9829,100,0,99.9,0.0,1,200,0.0,0,0,0,0
3094,2021-03-23 20:44:24,772.433,0,9.97503,19.2821,99.9943,32.4,30.5,28.4797,7.25686,0,200,0.0677947,0,1308.86,30.6361,163.022,86.3235,142758.0,12084.1,60079.1,33,30,7,0,0,10,19.9987,100,0,93.75,0.0,1,200,0.0,0,0,0,0
3095,2021-03-23 20:44:54,772.442,0,10.0197,22.4289,99.8933,32.0,33.1,27.9379,7.26041,0,200,0.0688616,0,1308.86,30.6361,163.022,86.3235,142768.0,12086.2,60080.1,33,30,7,0,0,10,23.6179,100,0,90.0,0.0,1,200,0.0,0,0,0,0
3096,2021-03-23 20:45:24,772.45,0,9.98764,25.6155,100.01,31.9,35.2,27.6878,7.26169,0,200,0.0687521,0,1308.86,30.6361,163.022,86.3235,142778.0,12088.6,60081.1,33,30,7,0,0,10,25.947,100,0,86.7,0.0,1,200,0.0,0,0,0,0
3097,2021-03-23 20:45:54,772.458,0,9.99483,26.6134,99.9729,31.8,37.3,27.787,7.26275,0,200,0.0697647,0,1308.86,30.6361,163.022,86.3235,142788.0,12091.3,60082.1,33,30,7,0,0,10,26.632,100,0,83.7,0.0,1,200,0.0,0,0,0,0
3098,,772.467,0,9.97211,26.1992,99.8957,31.9,39.1,28.1488,7.26299,0,200,0.0684373,0,1308.86,30.6361,163.022,86.3235,142798.0,12093.9,60083.1,33,30,7,0,0,10,25.843,100,0,80.85,0.0,1,200,0.0,0,0,0,0
3099,2021-03-23 20:46:54,772.475,0,9.9951,23.9961,99.9982,31.9,40.8,28.8879,7.26248,0,200,0.0680337,0,1308.86,30.6361,163.022,86.3235,142808.0,12096.4,60084.1,33,30,7,0,0,10,23.2885,100,0,78.3,0.0,1,200,0.0,0,0,0,0
3100,2021-03-23 20:47:24,772.483,0,9.98587,17.4738,100.005,32.2,42.4,29.6044,7.26062,0,200,0.0686939,0,1308.86,30.6361,163.022,86.3235,142818.0,12098.4,60085.1,33,30,7,0,0,10,17.481,100,0,75.9,0.0,1,200,0.0,0,0,0,0
3101,2021-03-23 20:47:54,772.492,0,9.99027,17.4998,100.0,32.4,43.9,30.2476,7.25898,0,200,0.0686897,0,1308.86,30.6361,163.022,86.3235,142828.0,12100.2,60086.1,33,30,7,0,0,10,17.481,100,0,73.65,0.0,1,200,0.0,0,0,0,0
3102,2021-03-23 20:48:24,772.5,0,9.99075,17.4681,99.9617,32.7,45.3,31.0254,7.25685,0,200,0.0673968,0,1308.86,30.6361,163.022,86.3235,142838.0,12101.9,60087.1,33,30,7,0,0,10,17.481,100,0,71.7,0.0,1,200,0.0,0,0,0,0
3103,2021-03-23 20:48:54,772.508,0,10.0005,10.1417,100.047,33.1,45.1,31.5338,7.25322,0,200,0.0674953,0,1308.86,30.6361,163.022,86.3235,142848.0,12103.2,60088.1,33,30,7,0,0,10,9.5765,100,0,0.0,72.3,1,200,0.0,0,0,0,0
3104,2021-03-23 20:49:24,772.517,0,9.99129,7.07355,99.9122,33.6,35.8,31.9375,7.24962,0,200,0.0688316,0,1308.86,30.6361,163.022,86.3235,142858.0,12104.0,60089.1,33,30,7,0,0,10,6.33873,100,0,0.0,62.8,1,200,0.0,0,0,0,0
3105,2021-03-23 20:49:54,772.525,0,9.95334,5.04128,100.003,34.0,32.9,31.9616,7.24664,0,200,0.0682668,0,1308.86,30.6361,163.022,86.3235,142868.0,12104.6,60090.1,33,30,7,0,0,10,5.22427,100,0,0.0,60.0,1,200,0.0,0,0,0,0
3106,2021-03-23 20:50:24,772.533,0,10.0069,4.52493,100.019,34.1,30.8,31.7856,7.24527,0,200,0.067729,0,1308.86,30.6361,163.022,86.3235,142878.0,12105.1,60091.1,33,30,7,0,0,10,4.75614,100,0,0.0,57.9,1,200,0.0,0,0,0,0
3107,2021-03-23 20:50:54,772.542,0,10.0425,5.83133,99.993,34.0,29.0,31.4376,7.24548,0,200,0.0685,0,1308.86,30.6361,163.022,86.3235,142888.0,12105.6,60092.1,33,30,7,0,0,10,6.04584,100,0,0.0,56.0,1,200,0.0,0,0,0,0
3108,2021-03-23 20:51:24,772.55,0,9.98728,12.7598,99.9933,33.7,27.5,30.8399,7.24649,0,200,0.0677164,0,1308.86,30.6361,163.022,86.3235,142898.0,12106.3,60093.1,33,30,7,0,0,10,12.7628,100,0,0.0,54.7,1,200,0.0,0,0,0,0
3109,2021-03-23 20:51:54,772.558,0,9.97316,12.7854,100.049,33.4,26.4,30.2598,7.24921,0,200,0.0673655,0,1308.86,30.6361,163.022,86.3235,142908.0,12107.6,60094.1,33,30,7,0,0,10,12.7628,100,0,0.0,53.4,1,200,0.0,0,0,0,0
3110,2021-03-23 20:52:24,772.567,0,10.0211,12.7649,100.039,33.1,25.6,29.5659,7.25171,0,200,0.0684082,0,1308.86,30.6361,163.022,86.3235,142918.0,12108.9,60095.1,33,30,7,0,0,10,12.7628,100,0,0.0,52.5234,1,200,0.0,0,0,0,0
3111,2021-03-23 20:52:54,772.575,0,10.0451,12.7551,100.039,32.7,26.4,28.9769,7.25466,0,200,0.0681914,0,1308.86,30.6361,163.022,86.3235,142928.0,12110.2,60096.1,33,30,7,0,0,10,17.885,100,0,99.9,0.0,1,200,0.0,0,0,0,0
3112,2021-03-23 20:53:24,772.583,0,9.9965,20.4972,100.016,32.3,30.6,28.5528,7.25756,0,200,0.0678982,0,1308.86,30.6361,163.022,86.3235,142938.0,12111.9,60097.1,33,30,7,0,0,10,20.6424,100,0,93.75,0.0,1,200,0.0,0,0,0,0
3113,2021-03-23 20:53:54,772.592,0,10.0194,22.7619,99.9031,32.0,33.1,28.2185,7.2604,0,200,0.0674164,0,1308.86,30.6361,163.022,86.3235,142948.0,12114.1,60098.1,33,30,7,0,0,10,23.141,100,0,89.85,0.0,1,200,0.0,0,0,0,0
3114,2021-03-23 20:54:24,772.6,0,10.0118,23.832,100.021,31.9,35.2,28.2802,7.26266,0,200,0.0672978,0,1308.86,30.6361,163.022,86.3235,142958.0,12116.4,60099.1,33,30,7,0,0,10,23.7237,100,0,86.7,0.0,1,200,0.0,0,0,0,0
3115,2021-03-23 20:54:54,772.608,0,9.91969,23.2434,100.009,31.8,37.3,28.564,7.26348,0,200,0.068636,0,1308.86,30.6361,163.022,86.3235,142968.0,12118.8,60100.1,33,30,7,0,0,10,23.0993,100,0,83.55,0.0,1,200,0.0,0,0,0,0
3116,2021-03-23 20:55:24,772.617,0,10.0327,16.3548,99.8892,31.8,39.0,29.1639,7.26384,0,200,0.0687882,0,1308.86,30.6361,163.022,86.3235,142978.0,12121.0,60101.1,33,30,7,0,0,10,16.3529,100,0,81.0,0.0,1,200,0.0,0,0,0,0
3117,2021-03-23 20:55:54,772.625,0,10.0195,16.356,99.8989,31.9,40.9,29.8929,7.26303,0,200,0.0687221,0,1308.86,30.6361,163.022,86.3235,142988.0,12122.6,60102.1,33,30,7,0,0,10,16.3529,100,0,78.15,0.0,1,200,0.0,0,0,0,0
3118,2021-03-23 20:56:24,772.633,0,9.99578,16.3838,99.9211,32.1,42.4,30.6775,7.26237,0,200,0.0691648,0,1308.86,30.6361,163.022,86.3235,142998.0,12124.3,60103.1,33,30,7,0,0,10,16.3529,100,0,75.9,0.0,1,200,0.0,0,0,0,0
3119,2021-03-23 20:56:54,772.642,0,10.0343,10.3571,99.9828,32.4,43.9,31.3307,7.25938,0,200,0.0677387,0,1308.86,30.6361,163.022,86.3235,143008.0,12125.8,60104.1,33,30,7,0,0,10,9.42056,100,0,73.65,0.0,1,200,0.0,0,0,0,0
3120,2021-03-23 20:57:24,772.65,0,10.0038,6.68206,99.999,32.7,45.2,31.9759,7.2571,0,200,0.0676986,0,1308.86,30.6361,163.022,86.3235,143018.0,12126.7,60105.1,33,30,7,0,0,10,5.3906,100,0,71.7,0.0,1,200,0.0,0,0,0,0
3121,2021-03-23 20:57:54,772.658,0,10.0014,-0.0168546,100.019,33.1,46.1,32.491,7.25473,0,200,0.0686393,0,1308.86,30.6361,163.022,86.3235,143028.0,12127.1,60106.1,33,30,7,0,0,10,1.70371,100,0,0.0,0.0,0,200,0.0,0,0,0,0
3122,2021-03-23 20:58:24,772.667,0,9.95604,-0.00952354,100.007,33.6,36.8,32.7262,7.2507,0,200,0.0686307,0,1308.86,30.6361,163.022,86.3235,143038.0,12127.1,60107.1,33,30,7,0,0,10,0.0,100,0,0.0,63.9,1,200,0.0,0,0,0,0
3123,2021-03-23 20:58:54,772.675,0,9.99789,-0.0187214,100.013,34.0,34.0,32.8368,7.24636,0,200,0.0685365,0,1308.86,30.6361,163.022,86.3235,143048.0,12127.1,60108.1,33,30,7,0,0,10,0.0,100,0,0.0,61.0,1,200,0.0,0,0,0,0
3124,2021-03-23 20:59:24,772.683,0,9.94946,-0.0359879,100.005,34.2,31.5,32.6306,7.24467,0,200,0.0678822,0,1308.86,30.6361,163.022,86.3235,143058.0,12127.1,60109.1,33,30,7,0,0,10,0.366392,100,0,0.0,58.6,1,200,0.0,0,0,0,0
3125,2021-03-23 20:59:54,772.692,0,9.97845,-0.0416638,99.9975,34.1,29.6,32.2947,7.24432,0,200,0.0684886,0,1308.86,30.6361,163.022,86.3235,143068.0,12127.1,60110.1,33,30,7,0,0,10,0.818106,100,0,0.0,56.6,1,200,0.0,0,0,0,0
3126,2021-03-23 21:00:24,772.7,0,9.9922,-0.0549032,100.041,33.9,28.1,31.7166,7.24531,0,200,0.0686023,0,1308.86,30.6361,163.022,86.3235,143078.0,12127.1,60111.1,33,30,7,0,0,10,2.72108,100,0,0.0,55.1,1,200,0.0,0,0,0,0
3127,2021-03-23 21:00:54,772.708,0,10.0186,5.02601,99.9914,33.6,26.8,30.92,7.2475,0,200,0.0682783,0,1308.86,30.6361,163.022,86.3235,143088.0,12127.4,60112.1,33,30,7,0,0,10,10.6489,100,0,0.0,53.9,1,200,0.0,0,0,0,0
3128,2021-03-23 21:01:24,772.717,0,10.0005,10.6041,99.9499,33.3,25.9,30.2742,7.24981,0,200,0.0675403,0,1308.86,30.6361,163.022,86.3235,143098.0,12128.4,60113.1,33,30,7,0,0,10,10.6489,100,0,0.0,52.9,1,200,0.0,0,0,0,0
3129,2021-03-23 21:01:54,772.725,0,10.0147,10.627,99.9601,32.9,25.2,29.3274,7.25315,0,200,0.0680534,0,1308.86,30.6361,163.022,86.3235,143108.0,12129.5,60114.1,33,30,7,0,0,10,10.6489,100,0,0.0,0.0,0,200,0.0,0,0,0,0
3130,2021-03-23 21:02:24,772.733,0,10.0209,18.3281,99.9932,32.6,29.1,28.3016,7.25627,0,200,0.0683997,0,1308.86,30.6361,163.022,86.3235,143118.0,12130.8,60115.1,33,30,7,0,0,10,19.5557,100,0,96.0,0.0,1,200,0.0,0,0,0,0
3131,2021-03-23 21:02:54,772.742,0,9.99321,22.9024,100.003,32.2,32.0,27.6855,7.25945,0,200,0.0682855,0,1308.86,30.6361,163.022,86.3235,143128.0,12132.8,60116.1,33,30,7,0,0,10,23.9664,100,0,91.5,0.0,1,200,0.0,0,0,0,0
3132,2021-03-23 21:03:24,772.75,0,9.98229,26.2132,100.015,31.9,34.4,27.3505,7.26155,0,200,0.0686848,0,1308.86,30.6361,163.022,86.3235,143138.0,12135.3,60117.1,33,30,7,0,0,10,26.5625,100,0,87.9,0.0,1,200,0.0,0,0,0,0
3133,2021-03-23 21:03:54,772.758,0,10.0451,28.0942,99.9885,31.8,36.5,27.3135,7.2625,0,200,0.0686244,0,1308.86,30.6361,163.022,86.3235,143148.0,12138.0,60118.1,33,30,7,0,0,10,28.1048,100,0,84.9,0.0,1,200,0.0,0,0,0,0
3134,2021-03-23 21:04:24,772.767,0,10.0476,27.9902,99.9812,31.8,38.3,27.7169,7.26337,0,200,0.0682713,0,1308.86,30.6361,163.022,86.3235,143158.0,12140.8,60119.1,33,30,7,0,0,10,27.3566,100,0,82.05,0.0,1,200,0.0,0,0,0,0
3135,2021-03-23 21:04:54,772.775,0,10.0217,26.6113,99.9485,31.9,40.1,28.1739,7.26282,0,200,0.0686819,0,1308.86,30.6361,163.022,86.3235,143168.0,12143.5,60120.1,33,30,7,0,0,10,26.107,100,0,79.35,0.0,1,200,0.0,0,0,0,0
3136,2021-03-23 21:05:24,772.783,0,10.0168,22.9551,99.9156,32.0,41.7,29.141,7.26207,0,200,0.0687059,0,1308.86,30.6361,163.022,86.3235,143178.0,12146.0,60121.1,33,30,7,0,0,10,17.5641,100,0,76.95,0.0,1,200,0.0,0,0,0,0
3137,2021-03-23 21:05:54,772.792,0,9.99949,17.5504,99.9719,32.3,43.3,29.964,7.26037,0,200,0.0688425,0,1308.86,30.6361,163.022,86.3235,143188.0,12147.8,60122.1,33,30,7,0,0,10,17.5641,100,0,74.55,0.0,1,200,0.0,0,0,0,0
3138,2021-03-23 21:06:24,772.8,0,9.99855,17.5716,99.9427,32.6,44.7,30.6624,7.25815,0,200,0.0680656,0,1308.86,30.6361,163.022,86.3235,143198.0,12149.6,60123.1,33,30,7,0,0,10,17.5641,100,0,72.45,0.0,1,200,0.0,0,0,0,0
3139,2021-03-23 21:06:54,772.808,0,9.96819,10.5705,99.9997,32.9,45.9,31.4735,7.25479,0,200,0.0682632,0,1308.86,30.6361,163.022,86.3235,143208.0,12151.1,60124.1,33,30,7,0,0,10,9.80801,100,0,43.0903,0.0,1,200,0.0,0,0,0,0
3140,2021-03-23 21:07:24,772.817,0,10.0152,6.82443,99.9719,33.4,38.5,32.0459,7.25204,0,200,0.0689486,0,1308.86,30.6361,163.022,86.3235,143218.0,12152.0,60125.1,33,30,7,0,0,10,6.07834,100,0,0.0,65.5,1,200,0.0,0,0,0,0
3141,2021-03-23 21:07:54,772.825,0,9.96633,3.83327,99.9949,33.9,34.9,32.3632,7.24788,0,200,0.0693576,0,1308.86,30.6361,163.022,86.3235,143228.0,12152.5,60126.1,33,30,7,0,0,10,3.39085,100,0,0.0,61.9,1,200,0.0,0,0,0,0
3142,2021-03-23 21:08:24,772.833,0,10.0083,-0.0199744,100.012,34.1,32.1,32.412,7.24559,0,200,0.0682978,0,1308.86,30.6361,163.022,86.3235,143238.0,12152.8,60127.1,33,30,7,0,0,10,1.95001,100,0,0.0,59.2,1,200,0.0,0,0,0,0
3143,2021-03-23 21:08:54,772.842,0,10.0196,-0.0324282,100.022,34.1,30.2,32.2041,7.24477,0,200,0.0689267,0,1308.86,30.6361,163.022,86.3235,143248.0,12152.8,60128.1,33,30,7,0,0,10,1.81846,100,0,0.0,57.3,1,200,0.0,0,0,0,0
3144,2021-03-23 21:09:24,772.85,0,9.98361,-0.0277116,100.008,34.0,28.6,31.8281,7.24543,0,200,0.0677925,0,1308.86,30.6361,163.022,86.3235,143258.0,12152.8,60129.1,33,30,7,0,0,10,2.68402,100,0,0.0,55.6,1,200,0.0,0,0,0,0
3145,2021-03-23 21:09:54,772.858,0,10.0412,4.01884,100.002,33.7,27.2,31.3484,7.24734,0,200,0.0688533,0,1308.86,30.6361,163.022,86.3235,143268.0,12153.0,60130.1,33,30,7,0,0,10,4.2937,100,0,0.0,54.2,1,200,0.0,0,0,0,0
3146,2021-03-23 21:10:24,772.867,0,10.017,10.6316,99.9076,33.4,26.2,30.7257,7.2487,0,200,0.0681624,0,1308.86,30.6361,163.022,86.3235,143278.0,12153.7,60131.1,33,30,7,0,0,10,10.6794,100,0,0.0,53.2,1,200,0.0,0,0,0,0
3147,2021-03-23 21:10:54,772.875,0,9.98789,10.6813,99.9765,33.0,25.3,30.1563,7.25185,0,200,0.068124,0,1308.86,30.6361,163.022,86.3235,143288.0,12154.8,60132.1,33,30,7,0,0,10,10.6794,100,0,0.0,2.34742,1,200,0.0,0,0,0,0
3148,2021-03-23 21:11:24,772.883,0,9.99997,10.6837,100.012,32.7,27.5,29.2858,7.25552,0,200,0.0679073,0,1308.86,30.6361,163.022,86.3235,143298.0,12155.8,60133.1,33,30,7,0,0,10,10.6794,100,0,98.4,0.0,1,200,0.0,0,0,0,0
3149,2021-03-23 21:11:54,772.892,0,9.99788,17.3545,99.9429,32.3,31.6,28.4936,7.25761,0,200,0.0679238,0,1308.86,30.6361,163.022,86.3235,143308.0,12157.2,60134.1,33,30,7,0,0,10,18.5963,100,0,92.1,0.0,1,200,0.0,0,0,0,0
