,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
3150,2021-03-23 21:12:24,772.9,0,9.98525,20.7709,99.9601,31.9,33.9,28.1199,7.26076,0,200,0.0680713,0,1308.86,30.6361,163.022,86.3235,143318.0,12159.1,60135.1,33,30,7,0,0,10,21.3182,100,0,88.65,0.0,1,200,0.0,0,0,0,0
3151,2021-03-23 21:12:54,772.908,0,10.0673,23.2252,100.013,31.9,35.9,27.8779,7.26233,0,200,0.068156,0,1308.86,30.6361,163.022,86.3235,143328.0,12161.3,60136.1,33,30,7,0,0,10,23.223,100,0,85.65,0.0,1,200,0.0,0,0,0,0
3152,2021-03-23 21:13:24,772.917,0,9.97182,23.8272,99.9988,31.8,37.9,28.0735,7.26294,0,200,0.068154,0,1308.86,30.6361,163.022,86.3235,143338.0,12163.7,60137.1,33,30,7,0,0,10,23.6058,100,0,82.65,0.0,1,200,0.0,0,0,0,0
3153,2021-03-23 21:13:54,772.925,0,9.99391,22.9573,99.9946,31.9,39.7,28.4015,7.26256,0,200,0.0674763,0,1308.86,30.6361,163.022,86.3235,143348.0,12166.0,60138.1,33,30,7,0,0,10,22.8567,100,0,79.95,0.0,1,200,0.0,0,0,0,0
3154,2021-03-23 21:14:24,772.933,0,9.99369,15.4273,99.9308,32.0,41.4,29.0298,7.26208,0,200,0.0688753,0,1308.86,30.6361,163.022,86.3235,143358.0,12168.2,60139.1,33,30,7,0,0,10,15.4367,100,0,77.4,0.0,1,200,0.0,0,0,0,0
3155,2021-03-23 21:14:54,772.942,0,9.99698,15.4294,100.012,32.2,43.0,29.6982,7.2605,0,200,0.0685827,0,1308.86,30.6361,163.022,86.3235,143368.0,12169.7,60140.1,33,30,7,0,0,10,15.4367,100,0,75.0,0.0,1,200,0.0,0,0,0,0
3156,2021-03-23 21:15:24,772.95,0,9.99857,15.4474,99.9892,32.6,44.3,30.2714,7.25809,0,200,0.0684559,0,1308.86,30.6361,163.022,86.3235,143378.0,12171.3,60141.1,33,30,7,0,0,10,15.4367,100,0,73.05,0.0,1,200,0.0,0,0,0,0
3157,2021-03-23 21:15:54,772.958,0,9.98213,15.4298,100.004,32.9,45.7,30.8837,7.25556,0,200,0.0679091,0,1308.86,30.6361,163.022,86.3235,143388.0,12172.8,60142.1,33,30,7,0,0,10,15.4367,100,0,42.5277,0.0,1,200,0.0,0,0,0,0
3158,2021-03-23 21:16:24,772.967,0,9.95466,8.92846,100.014,33.3,38.8,31.3388,7.25252,0,200,0.0680897,0,1308.86,30.6361,163.022,86.3235,143398.0,12174.0,60143.1,33,30,7,0,0,10,8.30442,100,0,0.0,65.8,1,200,0.0,0,0,0,0
3159,2021-03-23 21:16:54,772.975,0,9.98821,6.82275,99.9955,33.8,34.9,31.5377,7.24844,0,200,0.0682188,0,1308.86,30.6361,163.022,86.3235,143408.0,12174.8,60144.1,33,30,7,0,0,10,6.7377,100,0,0.0,61.9,1,200,0.0,0,0,0,0
3160,2021-03-23 21:17:24,772.983,0,10.0174,6.0969,100.007,34.0,32.1,31.5059,7.24647,0,200,0.0686735,0,1308.86,30.6361,163.022,86.3235,143418.0,12175.4,60145.1,33,30,7,0,0,10,5.98041,100,0,0.0,59.2,1,200,0.0,0,0,0,0
3161,2021-03-23 21:17:54,772.992,0,10.0003,6.91418,100.002,34.0,30.2,31.1892,7.246,0,200,0.0678658,0,1308.86,30.6361,163.022,86.3235,143428.0,12176.1,60146.1,33,30,7,0,0,10,6.88185,100,0,0.0,57.2,1,200,0.0,0,0,0,0
3162,2021-03-23 21:18:24,773.0,0,9.9943,12.5827,99.9986,33.9,28.6,30.6376,7.24659,0,200,0.0670028,0,1308.86,30.6361,163.022,86.3235,143438.0,12177.0,60147.1,33,30,7,0,0,10,12.598,100,0,0.0,55.6,1,200,0.0,0,0,0,0
3163,2021-03-23 21:18:54,773.008,0,10.0142,12.5917,100.012,33.6,27.1,30.1295,7.24826,0,200,0.0688317,0,1308.86,30.6361,163.022,86.3235,143448.0,12178.3,60148.1,33,30,7,0,0,10,12.598,100,0,0.0,54.2,1,200,0.0,0,0,0,0
3164,2021-03-23 21:19:24,773.017,0,10.0007,12.6021,100.024,33.3,26.1,29.3767,7.25044,0,200,0.068213,0,1308.86,30.6361,163.022,86.3235,143458.0,12179.5,60149.1,33,30,7,0,0,10,12.598,100,0,0.0,53.2,1,200,0.0,0,0,0,0
3165,2021-03-23 21:19:54,773.025,0,9.99066,18.6081,99.9051,32.9,25.4,28.6287,7.25315,0,200,0.0676982,0,1308.86,30.6361,163.022,86.3235,143468.0,12180.9,60150.1,33,30,7,0,0,10,19.3812,100,0,0.0,0.0,0,200,0.0,0,0,0,0
3166,2021-03-23 21:20:24,773.033,0,9.98694,22.1939,99.9884,32.6,27.4,28.2048,7.25653,0,200,0.0677271,0,1308.86,30.6361,163.022,86.3235,143478.0,12182.9,60151.1,33,30,7,0,0,10,22.6231,100,0,98.4,0.0,1,200,0.0,0,0,0,0
3167,2021-03-23 21:20:54,773.042,0,9.99926,24.9012,100.069,32.2,31.4,27.8874,7.25941,0,200,0.068037,0,1308.86,30.6361,163.022,86.3235,143488.0,12185.3,60152.1,33,30,7,0,0,10,25.2019,100,0,92.4,0.0,1,200,0.0,0,0,0,0
3168,2021-03-23 21:21:24,773.05,0,9.99192,26.0408,99.975,31.9,33.9,27.8874,7.26197,0,200,0.0684906,0,1308.86,30.6361,163.022,86.3235,143498.0,12187.8,60153.1,33,30,7,0,0,10,26.2642,100,0,88.65,0.0,1,200,0.0,0,0,0,0
3169,2021-03-23 21:21:54,773.058,0,9.96635,26.3542,100.001,31.8,36.0,28.0763,7.26375,0,200,0.0689866,0,1308.86,30.6361,163.022,86.3235,143508.0,12190.5,60154.1,33,30,7,0,0,10,26.3471,100,0,85.65,0.0,1,200,0.0,0,0,0,0
3170,2021-03-23 21:22:24,773.067,0,10.0048,25.1093,99.9993,31.8,38.0,28.5701,7.26431,0,200,0.0682585,0,1308.86,30.6361,163.022,86.3235,143518.0,12193.1,60155.1,33,30,7,0,0,10,24.7227,100,0,82.5,0.0,1,200,0.0,0,0,0,0
3171,2021-03-23 21:22:54,773.075,0,9.97558,18.0349,100.001,31.9,39.7,29.1487,7.26424,0,200,0.0689939,0,1308.86,30.6361,163.022,86.3235,143528.0,12195.5,60156.1,33,30,7,0,0,10,18.0345,100,0,79.95,0.0,1,200,0.0,0,0,0,0
3172,2021-03-23 21:23:24,773.083,0,9.98398,18.0237,100.048,31.9,41.4,29.899,7.26321,0,200,0.0684853,0,1308.86,30.6361,163.022,86.3235,143538.0,12197.3,60157.1,33,30,7,0,0,10,18.0345,100,0,77.4,0.0,1,200,0.0,0,0,0,0
3173,2021-03-23 21:23:54,773.092,0,10.0154,18.0287,99.9926,32.2,42.9,30.5039,7.26158,0,200,0.0671334,0,1308.86,30.6361,163.022,86.3235,143548.0,12199.1,60158.1,33,30,7,0,0,10,18.0345,100,0,75.15,0.0,1,200,0.0,0,0,0,0
3174,2021-03-23 21:24:24,773.1,0,9.93433,18.0512,100.001,32.5,44.4,31.1373,7.25935,0,200,0.0682571,0,1308.86,30.6361,163.022,86.3235,143558.0,12200.9,60159.1,33,30,7,0,0,10,12.2446,100,0,73.05,0.0,1,200,0.0,0,0,0,0
3175,2021-03-23 21:24:54,773.108,0,9.99504,9.8022,99.9746,32.8,45.6,31.628,7.25651,0,200,0.0681657,0,1308.86,30.6361,163.022,86.3235,143568.0,12202.0,60160.1,33,30,7,0,0,10,9.1045,100,0,71.1,0.0,1,200,0.0,0,0,0,0
3176,2021-03-23 21:25:24,773.117,0,9.98193,6.48517,100.017,33.3,45.0,32.0187,7.25289,0,200,0.0681423,0,1308.86,30.6361,163.022,86.3235,143578.0,12202.8,60161.1,33,30,7,0,0,10,5.84012,100,0,0.0,72.2,1,200,0.0,0,0,0,0
3177,2021-03-23 21:25:54,773.125,0,10.0264,4.30298,100.005,33.8,35.9,32.3653,7.24952,0,200,0.0681838,0,1308.86,30.6361,163.022,86.3235,143588.0,12203.4,60162.1,33,30,7,0,0,10,3.38724,100,0,0.0,62.9,1,200,0.0,0,0,0,0
3178,2021-03-23 21:26:24,773.133,0,9.99589,2.58989,100.011,34.1,32.9,32.33,7.24592,0,200,0.0681746,0,1308.86,30.6361,163.022,86.3235,143598.0,12203.7,60163.1,33,30,7,0,0,10,2.38567,100,0,0.0,60.0,1,200,0.0,0,0,0,0
3179,2021-03-23 21:26:54,773.142,0,9.9112,2.61143,99.9085,34.2,30.8,32.0258,7.24479,0,200,0.0670671,0,1308.86,30.6361,163.022,86.3235,143608.0,12203.7,60164.1,33,30,7,0,0,10,2.79264,100,0,0.0,57.9,1,200,0.0,0,0,0,0
3180,2021-03-23 21:27:24,773.15,0,10.0014,4.26362,99.8791,34.1,29.0,31.4083,7.24467,0,200,0.0681551,0,1308.86,30.6361,163.022,86.3235,143618.0,12204.0,60165.1,33,30,7,0,0,10,4.99872,100,0,0.0,56.0,1,200,0.0,0,0,0,0
3181,2021-03-23 21:27:54,773.158,0,9.99759,11.6856,100.038,33.9,27.7,30.8014,7.24619,0,200,0.0679092,0,1308.86,30.6361,163.022,86.3235,143628.0,12204.6,60166.1,33,30,7,0,0,10,11.6658,100,0,0.0,54.7,1,200,0.0,0,0,0,0
3182,2021-03-23 21:28:24,773.167,0,9.98866,11.6655,99.9972,33.5,26.5,29.9196,7.24841,0,200,0.0679252,0,1308.86,30.6361,163.022,86.3235,143638.0,12205.8,60167.1,33,30,7,0,0,10,11.6658,100,0,0.0,53.5,1,200,0.0,0,0,0,0
3183,2021-03-23 21:28:54,773.175,0,10.0256,11.6618,99.9991,33.2,25.6,29.0244,7.25088,0,200,0.0680253,0,1308.86,30.6361,163.022,86.3235,143648.0,12206.9,60168.1,33,30,7,0,0,10,11.6658,100,0,0.0,52.6,1,200,0.0,0,0,0,0
3184,2021-03-23 21:29:24,773.183,0,10.0317,20.3152,100.014,32.8,26.0,28.1501,7.25382,0,200,0.0682963,0,1308.86,30.6361,163.022,86.3235,143658.0,12208.6,60169.1,33,30,7,0,0,10,21.1115,100,0,100.0,0.0,1,200,0.0,0,0,0,0
3185,2021-03-23 21:29:54,773.192,0,10.0251,24.7524,100.01,32.4,30.3,27.5126,7.25667,0,200,0.0687011,0,1308.86,30.6361,163.022,86.3235,143668.0,12210.8,60170.1,33,30,7,0,0,10,25.8238,100,0,94.05,0.0,1,200,0.0,0,0,0,0
3186,2021-03-23 21:30:24,773.2,0,9.99295,28.4276,100.02,32.0,32.8,27.1756,7.26046,0,200,0.0676287,0,1308.86,30.6361,163.022,86.3235,143678.0,12213.5,60171.1,33,30,7,0,0,10,29.1818,100,0,90.3,0.0,1,200,0.0,0,0,0,0
3187,2021-03-23 21:30:54,773.208,0,9.9965,30.3402,99.9996,31.9,35.0,27.1004,7.26186,0,200,0.0682967,0,1308.86,30.6361,163.022,86.3235,143688.0,12216.5,60172.1,33,30,7,0,0,10,30.678,100,0,87.0,0.0,1,200,0.0,0,0,0,0
3188,2021-03-23 21:31:24,773.217,0,10.0163,30.4134,100.01,31.8,37.1,27.422,7.26331,0,200,0.0687077,0,1308.86,30.6361,163.022,86.3235,143698.0,12219.6,60173.1,33,30,7,0,0,10,30.4535,100,0,83.85,0.0,1,200,0.0,0,0,0,0
3189,2021-03-23 21:31:54,773.225,0,10.0052,28.6132,99.9994,31.9,39.0,28.0802,7.26374,0,200,0.0683824,0,1308.86,30.6361,163.022,86.3235,143708.0,12222.6,60174.1,33,30,7,0,0,10,28.3082,100,0,81.0,0.0,1,200,0.0,0,0,0,0
3190,2021-03-23 21:32:24,773.233,0,9.99582,26.1032,99.9832,31.9,40.7,28.9668,7.26307,0,200,0.0687599,0,1308.86,30.6361,163.022,86.3235,143718.0,12225.3,60175.1,33,30,7,0,0,10,24.6351,100,0,78.45,0.0,1,200,0.0,0,0,0,0
3191,2021-03-23 21:32:54,773.242,0,10.0553,19.5307,100.041,32.1,42.3,29.7976,7.26205,0,200,0.0694063,0,1308.86,30.6361,163.022,86.3235,143728.0,12227.4,60176.1,33,30,7,0,0,10,19.5172,100,0,76.05,0.0,1,200,0.0,0,0,0,0
3192,2021-03-23 21:33:24,773.25,0,10.0228,19.5256,99.9784,32.4,43.8,30.6697,7.25997,0,200,0.0682895,0,1308.86,30.6361,163.022,86.3235,143738.0,12229.4,60177.1,33,30,7,0,0,10,19.5172,100,0,73.8,0.0,1,200,0.0,0,0,0,0
3193,2021-03-23 21:33:54,773.258,0,9.96205,12.7716,100.035,32.7,45.2,31.5414,7.25733,0,200,0.0682612,0,1308.86,30.6361,163.022,86.3235,143748.0,12231.1,60178.1,33,30,7,0,0,10,11.4356,100,0,71.7,0.0,1,200,0.0,0,0,0,0
3194,2021-03-23 21:34:24,773.267,0,10.0415,8.03495,100.029,33.1,46.1,32.102,7.25435,0,200,0.0677414,0,1308.86,30.6361,163.022,86.3235,143758.0,12232.2,60179.1,33,30,7,0,0,10,7.69913,100,0,0.0,0.0,0,200,0.0,0,0,0,0
3195,2021-03-23 21:34:54,773.275,0,9.99815,4.96451,100.022,33.6,36.7,32.4755,7.25028,0,200,0.0687235,0,1308.86,30.6361,163.022,86.3235,143768.0,12232.8,60180.1,33,30,7,0,0,10,4.66106,100,0,0.0,63.7,1,200,0.0,0,0,0,0
3196,2021-03-23 21:35:24,773.283,0,9.9996,2.66473,100.002,34.0,33.9,32.752,7.24657,0,200,0.0687192,0,1308.86,30.6361,163.022,86.3235,143778.0,12233.2,60181.1,33,30,7,0,0,10,1.94627,100,0,0.0,60.9,1,200,0.0,0,0,0,0
3197,2021-03-23 21:35:54,773.292,0,9.998,-0.0183295,99.9036,34.1,31.5,32.6621,7.24513,0,200,0.0685648,0,1308.86,30.6361,163.022,86.3235,143788.0,12233.2,60182.1,33,30,7,0,0,10,0.809597,100,0,0.0,58.5,1,200,0.0,0,0,0,0
3198,2021-03-23 21:36:24,773.3,0,10.0486,-0.0274787,99.9551,34.1,29.5,32.2492,7.24463,0,200,0.0678289,0,1308.86,30.6361,163.022,86.3235,143798.0,12233.2,60183.1,33,30,7,0,0,10,1.85287,100,0,0.0,56.5,1,200,0.0,0,0,0,0
3199,2021-03-23 21:36:54,773.308,0,10.0315,2.63694,100.009,33.9,28.0,31.7424,7.2458,0,200,0.0672924,0,1308.86,30.6361,163.022,86.3235,143808.0,12233.3,60184.1,33,30,7,0,0,10,3.37997,100,0,0.0,55.0,1,200,0.0,0,0,0,0
3200,2021-03-23 21:37:24,773.317,0,10.0171,5.31822,100.005,33.6,26.8,31.0766,7.2474,0,200,0.0670139,0,1308.86,30.6361,163.022,86.3235,143818.0,12233.7,60185.1,33,30,7,0,0,10,5.99091,100,0,0.0,53.8,1,200,0.0,0,0,0,0
3201,2021-03-23 21:37:54,773.325,0,9.97927,11.2605,99.9751,33.3,25.9,30.447,7.25013,0,200,0.06869,0,1308.86,30.6361,163.022,86.3235,143828.0,12234.6,60186.1,33,30,7,0,0,10,11.2595,100,0,0.0,52.9,1,200,0.0,0,0,0,0
3202,2021-03-23 21:38:24,773.333,0,9.90396,11.293,99.9975,32.8,26.2,29.6381,7.25317,0,200,0.0682828,0,1308.86,30.6361,163.022,86.3235,143838.0,12235.7,60187.1,33,30,7,0,0,10,11.2595,100,0,0.0,0.0,0,200,0.0,0,0,0,0
3203,2021-03-23 21:38:54,773.342,0,10.0165,16.4976,100.04,32.5,29.3,28.7156,7.2563,0,200,0.0675833,0,1308.86,30.6361,163.022,86.3235,143848.0,12236.9,60188.1,33,30,7,0,0,10,17.8726,100,0,95.55,0.0,1,200,0.0,0,0,0,0
3204,2021-03-23 21:39:24,773.35,0,9.98668,20.8204,100.018,32.1,32.3,28.1221,7.25958,0,200,0.0684626,0,1308.86,30.6361,163.022,86.3235,143858.0,12238.8,60189.1,33,30,7,0,0,10,21.6542,100,0,91.05,0.0,1,200,0.0,0,0,0,0
3205,2021-03-23 21:39:54,773.358,0,10.0098,24.0531,100.022,31.9,34.7,27.7116,7.26174,0,200,0.0676795,0,1308.86,30.6361,163.022,86.3235,143868.0,12241.0,60190.1,33,30,7,0,0,10,24.7684,100,0,87.45,0.0,1,200,0.0,0,0,0,0
3206,2021-03-23 21:40:24,773.367,0,10.0088,26.3091,99.8934,31.9,36.7,27.6234,7.26301,0,200,0.068348,0,1308.86,30.6361,163.022,86.3235,143878.0,12243.6,60191.1,33,30,7,0,0,10,26.3922,100,0,84.45,0.0,1,200,0.0,0,0,0,0
3207,2021-03-23 21:40:54,773.375,0,9.99978,25.8578,100.041,31.9,38.5,27.9907,7.26323,0,200,0.0684741,0,1308.86,30.6361,163.022,86.3235,143888.0,12246.2,60192.1,33,30,7,0,0,10,25.6469,100,0,81.9,0.0,1,200,0.0,0,0,0,0
3208,2021-03-23 21:41:24,773.383,0,10.0019,23.9038,100.02,31.9,40.3,28.6895,7.26292,0,200,0.0686831,0,1308.86,30.6361,163.022,86.3235,143898.0,12248.7,60193.1,33,30,7,0,0,10,22.9965,100,0,79.05,0.0,1,200,0.0,0,0,0,0
3209,2021-03-23 21:41:54,773.392,0,10.0165,16.5798,100.007,32.1,42.0,29.5522,7.26198,0,200,0.0688536,0,1308.86,30.6361,163.022,86.3235,143908.0,12250.6,60194.1,33,30,7,0,0,10,16.6135,100,0,76.5,0.0,1,200,0.0,0,0,0,0
3210,2021-03-23 21:42:24,773.4,0,10.0155,16.613,100.041,32.4,43.5,30.2329,7.25994,0,200,0.0677649,0,1308.86,30.6361,163.022,86.3235,143918.0,12252.3,60195.1,33,30,7,0,0,10,16.6135,100,0,74.25,0.0,1,200,0.0,0,0,0,0
3211,2021-03-23 21:42:54,773.408,0,10.0175,16.611,100.012,32.7,44.8,31.0263,7.25765,0,200,0.0684149,0,1308.86,30.6361,163.022,86.3235,143928.0,12254.0,60196.1,33,30,7,0,0,10,11.4244,100,0,72.3,0.0,1,200,0.0,0,0,0,0
3212,2021-03-23 21:43:24,773.417,0,9.99946,7.52137,99.9871,33.0,46.1,31.7947,7.2545,0,200,0.0683092,0,1308.86,30.6361,163.022,86.3235,143938.0,12255.0,60197.1,33,30,7,0,0,10,6.85597,100,0,0.0,0.0,0,200,0.0,0,0,0,0
3213,2021-03-23 21:43:54,773.425,0,9.9788,4.62004,99.9884,33.5,36.9,32.2044,7.251,0,200,0.0677633,0,1308.86,30.6361,163.022,86.3235,143948.0,12255.6,60198.1,33,30,7,0,0,10,3.79706,100,0,0.0,63.9,1,200,0.0,0,0,0,0
3214,2021-03-23 21:44:24,773.433,0,9.9724,-0.0269279,100.032,33.9,34.0,32.4791,7.24767,0,200,0.0679003,0,1308.86,30.6361,163.022,86.3235,143958.0,12255.8,60199.1,33,30,7,0,0,10,1.2306,100,0,0.0,61.0,1,200,0.0,0,0,0,0
3215,2021-03-23 21:44:54,773.442,0,10.0054,-0.028318,100.045,34.0,31.4,32.4288,7.24592,0,200,0.0681282,0,1308.86,30.6361,163.022,86.3235,143968.0,12255.8,60200.1,33,30,7,0,0,10,0.0,100,0,0.0,58.4,1,200,0.0,0,0,0,0
3216,2021-03-23 21:45:24,773.45,0,9.98378,-0.0519133,99.9919,34.0,29.5,32.1915,7.24557,0,200,0.0674503,0,1308.86,30.6361,163.022,86.3235,143978.0,12255.8,60201.1,33,30,7,0,0,10,0.252948,100,0,0.0,56.5,1,200,0.0,0,0,0,0
3217,2021-03-23 21:45:54,773.458,0,10.0428,-0.0623863,100.016,33.8,28.0,31.8011,7.24652,0,200,0.0690821,0,1308.86,30.6361,163.022,86.3235,143988.0,12255.8,60202.1,33,30,7,0,0,10,1.53574,100,0,0.0,55.1,1,200,0.0,0,0,0,0
3218,2021-03-23 21:46:24,773.467,0,9.94882,3.15124,99.994,33.6,26.8,31.1739,7.24831,0,200,0.0681091,0,1308.86,30.6361,163.022,86.3235,143998.0,12256.0,60203.1,33,30,7,0,0,10,3.93566,100,0,0.0,53.8,1,200,0.0,0,0,0,0
3219,2021-03-23 21:46:54,773.475,0,10.0061,9.63339,99.9995,33.2,25.8,30.5416,7.25104,0,200,0.0678076,0,1308.86,30.6361,163.022,86.3235,144008.0,12256.6,60204.1,33,30,7,0,0,10,9.63618,100,0,0.0,52.8,1,200,0.0,0,0,0,0
3220,2021-03-23 21:47:24,773.483,0,9.99672,9.62706,99.9875,32.8,26.2,29.994,7.254,0,200,0.0675035,0,1308.86,30.6361,163.022,86.3235,144018.0,12257.6,60205.1,33,30,7,0,0,10,9.63618,100,0,0.0,0.0,0,200,0.0,0,0,0,0
3221,2021-03-23 21:47:54,773.492,0,9.97845,9.6433,99.9936,32.5,29.3,29.1524,7.25742,0,200,0.0678439,0,1308.86,30.6361,163.022,86.3235,144028.0,12258.5,60206.1,33,30,7,0,0,10,9.63618,100,0,95.55,0.0,1,200,0.0,0,0,0,0
3222,2021-03-23 21:48:24,773.5,0,9.99994,16.5663,99.9973,32.1,32.3,28.4695,7.26007,0,200,0.0681734,0,1308.86,30.6361,163.022,86.3235,144038.0,12259.8,60207.1,33,30,7,0,0,10,17.7988,100,0,91.05,0.0,1,200,0.0,0,0,0,0
3223,2021-03-23 21:48:54,773.508,0,9.98607,20.1962,100.066,31.9,34.7,28.0058,7.26203,0,200,0.068575,0,1308.86,30.6361,163.022,86.3235,144048.0,12261.7,60208.1,33,30,7,0,0,10,20.9973,100,0,87.45,0.0,1,200,0.0,0,0,0,0
3224,2021-03-23 21:49:24,773.517,0,10.0162,22.5966,99.9871,31.8,36.6,27.8401,7.26318,0,200,0.0683329,0,1308.86,30.6361,163.022,86.3235,144058.0,12263.8,60209.1,33,30,7,0,0,10,22.8802,100,0,84.6,0.0,1,200,0.0,0,0,0,0
3225,2021-03-23 21:49:54,773.525,0,10.0023,23.4356,99.9976,31.8,38.4,27.9666,7.26363,0,200,0.068941,0,1308.86,30.6361,163.022,86.3235,144068.0,12266.2,60210.1,33,30,7,0,0,10,23.3159,100,0,81.9,0.0,1,200,0.0,0,0,0,0
3226,2021-03-23 21:50:24,773.533,0,9.99824,22.8124,99.9904,31.9,40.4,28.3157,7.26293,0,200,0.0691798,0,1308.86,30.6361,163.022,86.3235,144078.0,12268.5,60211.1,33,30,7,0,0,10,22.5142,100,0,79.05,0.0,1,200,0.0,0,0,0,0
3227,2021-03-23 21:50:54,773.542,0,10.0172,20.3294,100.03,32.0,42.0,29.0255,7.26179,0,200,0.0692535,0,1308.86,30.6361,163.022,86.3235,144088.0,12270.6,60212.1,33,30,7,0,0,10,14.7122,100,0,76.5,0.0,1,200,0.0,0,0,0,0
3228,2021-03-23 21:51:24,773.55,0,9.98531,14.7119,99.9942,32.3,43.5,29.6258,7.2601,0,200,0.0683299,0,1308.86,30.6361,163.022,86.3235,144098.0,12272.2,60213.1,33,30,7,0,0,10,14.7122,100,0,74.25,0.0,1,200,0.0,0,0,0,0
3229,2021-03-23 21:51:54,773.558,0,9.99998,14.7102,100.008,32.7,44.8,30.1688,7.25804,0,200,0.0687907,0,1308.86,30.6361,163.022,86.3235,144108.0,12273.7,60214.1,33,30,7,0,0,10,14.7122,100,0,72.3,0.0,1,200,0.0,0,0,0,0
3230,2021-03-23 21:52:24,773.567,0,10.0203,14.7169,99.9834,33.0,46.0,30.815,7.25481,0,200,0.0683081,0,1308.86,30.6361,163.022,86.3235,144118.0,12275.1,60215.1,33,30,7,0,0,10,14.7122,100,0,0.0,0.0,0,200,0.0,0,0,0,0
3231,2021-03-23 21:52:54,773.575,0,9.98801,8.77931,99.9915,33.4,38.6,31.3097,7.25162,0,200,0.0673996,0,1308.86,30.6361,163.022,86.3235,144128.0,12276.3,60216.1,33,30,7,0,0,10,7.75262,100,0,0.0,65.7,1,200,0.0,0,0,0,0
3232,2021-03-23 21:53:24,773.583,0,10.0227,6.56832,99.994,33.9,35.0,31.5041,7.24759,0,200,0.0684188,0,1308.86,30.6361,163.022,86.3235,144138.0,12277.0,60217.1,33,30,7,0,0,10,6.28387,100,0,0.0,62.0,1,200,0.0,0,0,0,0
3233,2021-03-23 21:53:54,773.592,0,9.98638,5.52074,100.018,34.1,32.2,31.5083,7.24499,0,200,0.0683285,0,1308.86,30.6361,163.022,86.3235,144148.0,12277.6,60218.1,33,30,7,0,0,10,5.31876,100,0,0.0,59.3,1,200,0.0,0,0,0,0
3234,2021-03-23 21:54:24,773.6,0,10.0254,5.92421,100.002,34.2,30.3,31.1994,7.24409,0,200,0.0682528,0,1308.86,30.6361,163.022,86.3235,144158.0,12278.2,60219.1,33,30,7,0,0,10,6.18247,100,0,0.0,57.3,1,200,0.0,0,0,0,0
3235,2021-03-23 21:54:54,773.608,0,10.0289,11.8814,99.9658,34.0,28.7,30.775,7.24482,0,200,0.0680678,0,1308.86,30.6361,163.022,86.3235,144168.0,12279.0,60220.1,33,30,7,0,0,10,11.8797,100,0,0.0,55.7,1,200,0.0,0,0,0,0
3236,2021-03-23 21:55:24,773.617,0,9.99499,11.8825,100.005,33.8,27.2,30.28,7.24643,0,200,0.0674827,0,1308.86,30.6361,163.022,86.3235,144178.0,12280.2,60221.1,33,30,7,0,0,10,11.8797,100,0,0.0,54.2,1,200,0.0,0,0,0,0
3237,2021-03-23 21:55:54,773.625,0,9.91835,11.8711,99.994,33.4,26.2,29.7192,7.24937,0,200,0.0676434,0,1308.86,30.6361,163.022,86.3235,144188.0,12281.4,60222.1,33,30,7,0,0,10,11.8797,100,0,0.0,53.2,1,200,0.0,0,0,0,0
3238,2021-03-23 21:56:24,773.633,0,9.97374,11.88,100.012,33.1,25.3,29.0203,7.25168,0,200,0.0689388,0,1308.86,30.6361,163.022,86.3235,144198.0,12282.6,60223.1,33,30,7,0,0,10,11.8797,100,0,0.0,52.2489,1,200,0.0,0,0,0,0
3239,2021-03-23 21:56:54,773.642,0,10.0334,18.815,100.007,32.7,26.2,28.5797,7.25492,0,200,0.0686998,0,1308.86,30.6361,163.022,86.3235,144208.0,12284.2,60224.1,33,30,7,0,0,10,19.5161,100,0,100.0,0.0,1,200,0.0,0,0,0,0
3240,2021-03-23 21:57:24,773.65,0,9.97163,21.3313,99.9214,32.3,30.3,28.2957,7.2583,0,200,0.0676888,0,1308.86,30.6361,163.022,86.3235,144218.0,12286.2,60225.1,33,30,7,0,0,10,21.7322,100,0,94.05,0.0,1,200,0.0,0,0,0,0
3241,2021-03-23 21:57:54,773.658,0,10.0299,22.6179,99.9924,31.9,32.8,28.2351,7.26078,0,200,0.0684391,0,1308.86,30.6361,163.022,86.3235,144228.0,12288.4,60226.1,33,30,7,0,0,10,22.9148,100,0,90.3,0.0,1,200,0.0,0,0,0,0
3242,2021-03-23 21:58:24,773.667,0,9.97862,24.0547,99.9966,31.8,35.1,28.2495,7.26283,0,200,0.0691201,0,1308.86,30.6361,163.022,86.3235,144238.0,12290.8,60227.1,33,30,7,0,0,10,23.7493,100,0,86.85,0.0,1,200,0.0,0,0,0,0
3243,2021-03-23 21:58:54,773.675,0,10.0042,22.9878,99.9656,31.7,37.1,28.6094,7.26378,0,200,0.0683858,0,1308.86,30.6361,163.022,86.3235,144248.0,12293.1,60228.1,33,30,7,0,0,10,22.7362,100,0,83.85,0.0,1,200,0.0,0,0,0,0
3244,2021-03-23 21:59:24,773.683,0,10.004,16.2253,100.02,31.8,38.9,29.0856,7.2642,0,200,0.0687698,0,1308.86,30.6361,163.022,86.3235,144258.0,12295.3,60229.1,33,30,7,0,0,10,16.2384,100,0,81.15,0.0,1,200,0.0,0,0,0,0
3245,2021-03-23 21:59:54,773.692,0,10.0242,16.2426,99.9834,31.9,40.7,29.7353,7.26348,0,200,0.0694265,0,1308.86,30.6361,163.022,86.3235,144268.0,12296.9,60230.1,33,30,7,0,0,10,16.2384,100,0,78.45,0.0,1,200,0.0,0,0,0,0
3246,2021-03-23 22:00:24,773.7,0,10.029,16.2631,99.9836,32.0,42.2,30.426,7.26232,0,200,0.0692551,0,1308.86,30.6361,163.022,86.3235,144278.0,12298.6,60231.1,33,30,7,0,0,10,16.2384,100,0,76.2,0.0,1,200,0.0,0,0,0,0
3247,2021-03-23 22:00:54,773.708,0,10.0433,16.2315,99.9988,32.3,43.8,31.0803,7.26006,0,200,0.0682478,0,1308.86,30.6361,163.022,86.3235,144288.0,12300.2,60232.1,33,30,7,0,0,10,10.8153,100,0,73.8,0.0,1,200,0.0,0,0,0,0
3248,2021-03-23 22:01:24,773.717,0,10.0302,8.08208,100.007,32.7,45.1,31.6397,7.25714,0,200,0.0692684,0,1308.86,30.6361,163.022,86.3235,144298.0,12301.3,60233.1,33,30,7,0,0,10,7.93602,100,0,71.85,0.0,1,200,0.0,0,0,0,0
3249,2021-03-23 22:01:54,773.725,0,10.0356,4.72349,99.9993,33.0,46.1,32.1289,7.25435,0,200,0.0683087,0,1308.86,30.6361,163.022,86.3235,144308.0,12301.9,60234.1,33,30,7,0,0,10,3.9817,100,0,0.0,0.0,0,200,0.0,0,0,0,0
3250,2021-03-23 22:02:24,773.733,0,9.98186,-0.00524699,99.9946,33.5,36.7,32.3819,7.25029,0,200,0.0677653,0,1308.86,30.6361,163.022,86.3235,144318.0,12302.2,60235.1,33,30,7,0,0,10,1.58998,100,0,0.0,63.8,1,200,0.0,0,0,0,0
3251,2021-03-23 22:02:54,773.742,0,10.0177,-0.0416912,99.9961,33.9,33.9,32.4308,7.24696,0,200,0.0688739,0,1308.86,30.6361,163.022,86.3235,144328.0,12302.2,60236.1,33,30,7,0,0,10,0.135615,100,0,0.0,60.9,1,200,0.0,0,0,0,0
3252,2021-03-23 22:03:24,773.75,0,10.0391,-0.0191478,100.015,34.1,31.5,32.1806,7.24535,0,200,0.0685513,0,1308.86,30.6361,163.022,86.3235,144338.0,12302.2,60237.1,33,30,7,0,0,10,0.498847,100,0,0.0,58.5,1,200,0.0,0,0,0,0
3253,2021-03-23 22:03:54,773.758,0,9.90662,-0.0400976,99.9933,34.0,29.5,31.6441,7.24469,0,200,0.0683771,0,1308.86,30.6361,163.022,86.3235,144348.0,12302.2,60238.1,33,30,7,0,0,10,1.83276,100,0,0.0,56.5,1,200,0.0,0,0,0,0
3254,2021-03-23 22:04:24,773.767,0,10.008,3.9489,99.9966,33.9,28.0,31.0503,7.24567,0,200,0.0692436,0,1308.86,30.6361,163.022,86.3235,144358.0,12302.4,60239.1,33,30,7,0,0,10,9.73252,100,0,0.0,55.1,1,200,0.0,0,0,0,0
3255,2021-03-23 22:04:54,773.775,0,9.9865,9.67841,99.9365,33.6,26.7,30.3393,7.24739,0,200,0.0684229,0,1308.86,30.6361,163.022,86.3235,144368.0,12303.2,60240.1,33,30,7,0,0,10,9.687,100,0,0.0,53.8,1,200,0.0,0,0,0,0
3256,2021-03-23 22:05:24,773.783,0,10.0007,9.69249,100.003,33.2,25.8,29.5199,7.24955,0,200,0.0682264,0,1308.86,30.6361,163.022,86.3235,144378.0,12304.2,60241.1,33,30,7,0,0,10,9.687,100,0,0.0,52.8,1,200,0.0,0,0,0,0
3257,2021-03-23 22:05:54,773.792,0,9.99089,16.1145,99.9179,32.8,26.2,28.5141,7.25278,0,200,0.0676962,0,1308.86,30.6361,163.022,86.3235,144388.0,12305.3,60242.1,33,30,7,0,0,10,17.4109,100,0,0.0,0.0,0,200,0.0,0,0,0,0
3258,2021-03-23 22:06:24,773.8,0,10.0202,22.3571,99.9171,32.5,29.3,27.6316,7.25578,0,200,0.068484,0,1308.86,30.6361,163.022,86.3235,144398.0,12307.2,60243.1,33,30,7,0,0,10,22.807,100,0,95.55,0.0,1,200,0.0,0,0,0,0
3259,2021-03-23 22:06:54,773.808,0,9.98852,27.1097,100.029,32.1,32.3,26.9819,7.259,0,200,0.0693944,0,1308.86,30.6361,163.022,86.3235,144408.0,12309.6,60244.1,33,30,7,0,0,10,27.4324,100,0,91.05,0.0,1,200,0.0,0,0,0,0
3260,2021-03-23 22:07:24,773.817,0,9.99776,29.367,99.9085,31.9,34.6,26.7366,7.26171,0,200,0.0681436,0,1308.86,30.6361,163.022,86.3235,144418.0,12312.5,60245.1,33,30,7,0,0,10,30.2343,100,0,87.6,0.0,1,200,0.0,0,0,0,0
3261,2021-03-23 22:07:54,773.825,0,10.0079,30.85,99.8889,31.8,36.6,27.021,7.26241,0,200,0.0686773,0,1308.86,30.6361,163.022,86.3235,144428.0,12315.5,60246.1,33,30,7,0,0,10,30.4083,100,0,84.6,0.0,1,200,0.0,0,0,0,0
3262,2021-03-23 22:08:24,773.833,0,9.99754,29.7502,100.04,31.8,38.5,27.5619,7.26308,0,200,0.0684814,0,1308.86,30.6361,163.022,86.3235,144438.0,12318.5,60247.1,33,30,7,0,0,10,29.0772,100,0,81.9,0.0,1,200,0.0,0,0,0,0
3263,2021-03-23 22:08:54,773.842,0,10.0378,26.8355,99.9931,31.9,40.3,28.3851,7.26263,0,200,0.0687633,0,1308.86,30.6361,163.022,86.3235,144448.0,12321.4,60248.1,33,30,7,0,0,10,25.9736,100,0,79.05,0.0,1,200,0.0,0,0,0,0
3264,2021-03-23 22:09:24,773.85,0,10.0098,18.3296,100.004,32.0,41.9,29.4017,7.26191,0,200,0.069124,0,1308.86,30.6361,163.022,86.3235,144458.0,12323.8,60249.1,33,30,7,0,0,10,18.3168,100,0,76.65,0.0,1,200,0.0,0,0,0,0
3265,2021-03-23 22:09:54,773.858,0,9.96802,18.3158,100.036,32.3,43.4,30.1883,7.2602,0,200,0.0692718,0,1308.86,30.6361,163.022,86.3235,144468.0,12325.6,60250.1,33,30,7,0,0,10,18.3168,100,0,74.55,0.0,1,200,0.0,0,0,0,0
3266,2021-03-23 22:10:24,773.867,0,9.91184,18.3123,99.9901,32.7,44.8,31.073,7.25799,0,200,0.068386,0,1308.86,30.6361,163.022,86.3235,144478.0,12327.4,60251.1,33,30,7,0,0,10,12.9221,100,0,72.45,0.0,1,200,0.0,0,0,0,0
3267,2021-03-23 22:10:54,773.875,0,9.99683,8.86923,100.006,33.0,46.1,31.9036,7.2548,0,200,0.06853,0,1308.86,30.6361,163.022,86.3235,144488.0,12328.7,60252.1,33,30,7,0,0,10,8.00624,100,0,0.0,0.0,0,200,0.0,0,0,0,0
3268,2021-03-23 22:11:24,773.883,0,10.0174,4.76917,99.9995,33.4,38.4,32.4987,7.25111,0,200,0.0690134,0,1308.86,30.6361,163.022,86.3235,144498.0,12329.4,60253.1,33,30,7,0,0,10,4.30768,100,0,0.0,65.4,1,200,0.0,0,0,0,0
3269,2021-03-23 22:11:54,773.892,0,9.99845,-0.0307408,99.9898,33.9,34.9,32.8107,7.24734,0,200,0.0690775,0,1308.86,30.6361,163.022,86.3235,144508.0,12329.6,60254.1,33,30,7,0,0,10,1.02027,100,0,0.0,61.9,1,200,0.0,0,0,0,0
3270,2021-03-23 22:12:24,773.9,0,9.97288,-0.0250707,100.0,34.1,32.1,32.8432,7.24421,0,200,0.0687269,0,1308.86,30.6361,163.022,86.3235,144518.0,12329.6,60255.1,33,30,7,0,0,10,0.0,100,0,0.0,59.1,1,200,0.0,0,0,0,0
3271,2021-03-23 22:12:54,773.908,0,9.996,-0.0327634,99.9499,34.1,30.1,32.6712,7.24386,0,200,0.0686478,0,1308.86,30.6361,163.022,86.3235,144528.0,12329.6,60256.1,33,30,7,0,0,10,0.293407,100,0,0.0,57.1,1,200,0.0,0,0,0,0
3272,2021-03-23 22:13:24,773.917,0,9.99035,-0.0629274,99.9781,34.0,28.5,32.1503,7.24448,0,200,0.0699041,0,1308.86,30.6361,163.022,86.3235,144538.0,12329.6,60257.1,33,30,7,0,0,10,1.32898,100,0,0.0,55.5,1,200,0.0,0,0,0,0
3273,2021-03-23 22:13:54,773.925,0,10.0009,2.65962,99.9436,33.8,27.1,31.6001,7.24605,0,200,0.0679853,0,1308.86,30.6361,163.022,86.3235,144548.0,12329.6,60258.1,33,30,7,0,0,10,3.13938,100,0,0.0,54.2,1,200,0.0,0,0,0,0
3274,2021-03-23 22:14:24,773.933,0,9.98801,4.90253,100.003,33.4,26.1,31.0488,7.2485,0,200,0.068536,0,1308.86,30.6361,163.022,86.3235,144558.0,12330.0,60259.1,33,30,7,0,0,10,5.25467,100,0,0.0,53.1,1,200,0.0,0,0,0,0
3275,2021-03-23 22:14:54,773.942,0,10.0342,10.4851,100.051,33.0,25.3,30.3003,7.25202,0,200,0.068244,0,1308.86,30.6361,163.022,86.3235,144568.0,12330.9,60260.1,33,30,7,0,0,10,10.4953,100,0,0.0,2.22286,1,200,0.0,0,0,0,0
3276,2021-03-23 22:15:24,773.95,0,9.97758,10.4653,99.9984,32.7,27.5,29.4096,7.25575,0,200,0.069128,0,1308.86,30.6361,163.022,86.3235,144578.0,12332.0,60261.1,33,30,7,0,0,10,10.4953,100,0,98.4,0.0,1,200,0.0,0,0,0,0
3277,2021-03-23 22:15:54,773.958,0,9.99847,16.7075,100.007,32.3,31.3,28.5661,7.25846,0,200,0.0680755,0,1308.86,30.6361,163.022,86.3235,144588.0,12333.2,60262.1,33,30,7,0,0,10,17.2409,100,0,92.55,0.0,1,200,0.0,0,0,0,0
3278,2021-03-23 22:16:24,773.967,0,9.98336,20.4702,100.01,31.9,33.9,28.1122,7.26114,0,200,0.0684863,0,1308.86,30.6361,163.022,86.3235,144598.0,12335.0,60263.1,33,30,7,0,0,10,21.3821,100,0,88.65,0.0,1,200,0.0,0,0,0,0
3279,2021-03-23 22:16:54,773.975,0,9.98396,23.5268,100.022,31.9,36.0,27.741,7.26262,0,200,0.0686454,0,1308.86,30.6361,163.022,86.3235,144608.0,12337.2,60264.1,33,30,7,0,0,10,23.9666,100,0,85.5,0.0,1,200,0.0,0,0,0,0
3280,2021-03-23 22:17:24,773.983,0,9.99037,24.7261,99.9947,31.8,37.9,27.8553,7.26311,0,200,0.0672549,0,1308.86,30.6361,163.022,86.3235,144618.0,12339.7,60265.1,33,30,7,0,0,10,24.5279,100,0,82.65,0.0,1,200,0.0,0,0,0,0
3281,2021-03-23 22:17:54,773.992,0,10.0121,24.0951,99.9992,31.9,39.7,28.1664,7.26299,0,200,0.0689317,0,1308.86,30.6361,163.022,86.3235,144628.0,12342.1,60266.1,33,30,7,0,0,10,23.9835,100,0,79.95,0.0,1,200,0.0,0,0,0,0
3282,2021-03-23 22:18:24,774.0,0,9.99661,21.8718,100.004,32.0,41.4,28.7986,7.26217,0,200,0.0678286,0,1308.86,30.6361,163.022,86.3235,144638.0,12344.5,60267.1,33,30,7,0,0,10,21.5825,100,0,77.4,0.0,1,200,0.0,0,0,0,0
3283,2021-03-23 22:18:54,774.008,0,9.99835,15.7389,100.015,32.3,43.0,29.4519,7.26062,0,200,0.0689896,0,1308.86,30.6361,163.022,86.3235,144648.0,12346.4,60268.1,33,30,7,0,0,10,15.7396,100,0,75.0,0.0,1,200,0.0,0,0,0,0
3284,2021-03-23 22:19:24,774.017,0,9.98836,15.762,100.002,32.6,44.5,30.0771,7.25829,0,200,0.0683349,0,1308.86,30.6361,163.022,86.3235,144658.0,12347.9,60269.1,33,30,7,0,0,10,15.7396,100,0,72.75,0.0,1,200,0.0,0,0,0,0
3285,2021-03-23 22:19:54,774.025,0,10.0061,15.7683,99.9313,32.9,45.6,30.7726,7.25512,0,200,0.0694348,0,1308.86,30.6361,163.022,86.3235,144668.0,12349.5,60270.1,33,30,7,0,0,10,15.7396,100,0,42.8645,0.0,1,200,0.0,0,0,0,0
3286,2021-03-23 22:20:24,774.033,0,9.98641,8.92365,99.9461,33.3,38.8,31.4092,7.2528,0,200,0.0679313,0,1308.86,30.6361,163.022,86.3235,144678.0,12350.8,60271.1,33,30,7,0,0,10,8.26628,100,0,0.0,65.9,1,200,0.0,0,0,0,0
3287,2021-03-23 22:20:54,774.042,0,10.0412,6.11473,100.018,33.8,34.9,31.6963,7.24898,0,200,0.0685417,0,1308.86,30.6361,163.022,86.3235,144688.0,12351.6,60272.1,33,30,7,0,0,10,6.04032,100,0,0.0,62.0,1,200,0.0,0,0,0,0
3288,2021-03-23 22:21:24,774.05,0,10.0111,4.79584,99.9834,34.0,32.1,31.8632,7.24622,0,200,0.0680928,0,1308.86,30.6361,163.022,86.3235,144698.0,12352.1,60273.1,33,30,7,0,0,10,4.29407,100,0,0.0,59.1,1,200,0.0,0,0,0,0
3289,2021-03-23 22:21:54,774.058,0,10.0018,3.87736,99.9853,34.0,30.1,31.7111,7.24553,0,200,0.0688684,0,1308.86,30.6361,163.022,86.3235,144708.0,12352.5,60274.1,33,30,7,0,0,10,4.14957,100,0,0.0,57.1,1,200,0.0,0,0,0,0
3290,2021-03-23 22:22:24,774.067,0,10.0005,4.74267,99.9966,33.9,28.5,31.3779,7.24614,0,200,0.0690204,0,1308.86,30.6361,163.022,86.3235,144718.0,12353.0,60275.1,33,30,7,0,0,10,5.04671,100,0,0.0,55.5,1,200,0.0,0,0,0,0
3291,2021-03-23 22:22:54,774.075,0,10.0015,6.27348,100.025,33.6,27.0,30.9556,7.24805,0,200,0.0674298,0,1308.86,30.6361,163.022,86.3235,144728.0,12353.5,60276.1,33,30,7,0,0,10,11.4391,100,0,0.0,54.1,1,200,0.0,0,0,0,0
3292,2021-03-23 22:23:24,774.083,0,9.91659,11.4457,99.8869,33.3,26.1,30.4227,7.25023,0,200,0.067683,0,1308.86,30.6361,163.022,86.3235,144738.0,12354.6,60277.1,33,30,7,0,0,10,11.4391,100,0,0.0,53.1,1,200,0.0,0,0,0,0
3293,2021-03-23 22:23:54,774.092,0,9.99094,11.4339,100.006,32.9,25.4,29.972,7.25245,0,200,0.0679846,0,1308.86,30.6361,163.022,86.3235,144748.0,12355.8,60278.1,33,30,7,0,0,10,11.4391,100,0,0.0,0.0,0,200,0.0,0,0,0,0
3294,2021-03-23 22:24:24,774.1,0,9.97892,11.4248,99.938,32.6,27.5,29.3469,7.25644,0,200,0.0680387,0,1308.86,30.6361,163.022,86.3235,144758.0,12356.9,60279.1,33,30,7,0,0,10,11.4391,100,0,98.4,0.0,1,200,0.0,0,0,0,0
3295,2021-03-23 22:24:54,774.108,0,10.0013,16.7201,99.9946,32.2,31.4,28.8683,7.2592,0,200,0.0683156,0,1308.86,30.6361,163.022,86.3235,144768.0,12358.1,60280.1,33,30,7,0,0,10,17.2146,100,0,92.4,0.0,1,200,0.0,0,0,0,0
3296,2021-03-23 22:25:24,774.117,0,10.0027,18.4848,99.9913,31.9,34.0,28.6732,7.26185,0,200,0.0687099,0,1308.86,30.6361,163.022,86.3235,144778.0,12359.8,60281.1,33,30,7,0,0,10,18.8005,100,0,88.5,0.0,1,200,0.0,0,0,0,0
3297,2021-03-23 22:25:54,774.125,0,9.9973,19.6247,100.04,31.8,36.0,28.6249,7.26345,0,200,0.0689953,0,1308.86,30.6361,163.022,86.3235,144788.0,12361.8,60282.1,33,30,7,0,0,10,19.7351,100,0,85.5,0.0,1,200,0.0,0,0,0,0
3298,2021-03-23 22:26:24,774.133,0,10.0153,19.5855,99.9728,31.8,37.9,28.8109,7.26373,0,200,0.068624,0,1308.86,30.6361,163.022,86.3235,144798.0,12363.7,60283.1,33,30,7,0,0,10,19.4693,100,0,82.65,0.0,1,200,0.0,0,0,0,0
3299,2021-03-23 22:26:54,774.142,0,10.0298,13.8251,100.018,31.8,39.7,29.2142,7.26365,0,200,0.0689657,0,1308.86,30.6361,163.022,86.3235,144808.0,12365.5,60284.1,33,30,7,0,0,10,13.8263,100,0,79.95,0.0,1,200,0.0,0,0,0,0
3300,2021-03-23 22:27:24,774.15,0,10.0275,13.8576,99.9153,31.9,41.4,29.7839,7.26247,0,200,0.0683044,0,1308.86,30.6361,163.022,86.3235,144818.0,12366.9,60285.1,33,30,7,0,0,10,13.8263,100,0,77.4,0.0,1,200,0.0,0,0,0,0
3301,2021-03-23 22:27:54,774.158,0,10.005,13.8278,100.023,32.2,42.9,30.3053,7.26095,0,200,0.0690912,0,1308.86,30.6361,163.022,86.3235,144828.0,12368.3,60286.1,33,30,7,0,0,10,13.8263,100,0,75.15,0.0,1,200,0.0,0,0,0,0
3302,2021-03-23 22:28:24,774.167,0,10.0235,13.8286,99.8909,32.5,44.3,30.8046,7.25831,0,200,0.0682581,0,1308.86,30.6361,163.022,86.3235,144838.0,12369.7,60287.1,33,30,7,0,0,10,13.8263,100,0,73.05,0.0,1,200,0.0,0,0,0,0
3303,2021-03-23 22:28:54,774.175,0,9.96765,6.70595,100.01,32.8,45.7,31.3652,7.25573,0,200,0.0683056,0,1308.86,30.6361,163.022,86.3235,144848.0,12370.7,60288.1,33,30,7,0,0,10,6.55444,100,0,71.1,0.0,1,200,0.0,0,0,0,0
3304,2021-03-23 22:29:24,774.183,0,9.99292,4.47532,100.0,33.3,45.0,31.657,7.25257,0,200,0.0690727,0,1308.86,30.6361,163.022,86.3235,144858.0,12371.3,60289.1,33,30,7,0,0,10,4.32986,100,0,0.0,72.2,1,200,0.0,0,0,0,0
3305,2021-03-23 22:29:54,774.192,0,9.98834,3.02985,100.003,33.7,35.9,31.8743,7.2483,0,200,0.0684837,0,1308.86,30.6361,163.022,86.3235,144868.0,12371.7,60290.1,33,30,7,0,0,10,2.93418,100,0,0.0,62.9,1,200,0.0,0,0,0,0
3306,2021-03-23 22:30:24,774.2,0,10.0143,-0.0455053,99.9985,34.1,32.9,31.7155,7.24552,0,200,0.0684228,0,1308.86,30.6361,163.022,86.3235,144878.0,12371.8,60291.1,33,30,7,0,0,10,2.25881,100,0,0.0,60.0,1,200,0.0,0,0,0,0
3307,2021-03-23 22:30:54,774.208,0,10.0007,2.68143,100.021,34.2,30.9,31.4496,7.24427,0,200,0.068908,0,1308.86,30.6361,163.022,86.3235,144888.0,12371.8,60292.1,33,30,7,0,0,10,3.15782,100,0,0.0,57.9,1,200,0.0,0,0,0,0
3308,2021-03-23 22:31:24,774.217,0,9.99136,9.57225,99.997,34.1,29.0,30.7891,7.24454,0,200,0.0679352,0,1308.86,30.6361,163.022,86.3235,144898.0,12372.2,60293.1,33,30,7,0,0,10,9.57641,100,0,0.0,56.1,1,200,0.0,0,0,0,0
3309,2021-03-23 22:31:54,774.225,0,9.94626,9.56005,100.007,33.9,27.7,30.1219,7.24551,0,200,0.0687187,0,1308.86,30.6361,163.022,86.3235,144908.0,12373.1,60294.1,33,30,7,0,0,10,9.57641,100,0,0.0,54.7,1,200,0.0,0,0,0,0
3310,2021-03-23 22:32:24,774.233,0,10.0141,9.56217,100.017,33.5,26.4,29.3559,7.24821,0,200,0.0678633,0,1308.86,30.6361,163.022,86.3235,144918.0,12374.1,60295.1,33,30,7,0,0,10,9.57641,100,0,0.0,53.4,1,200,0.0,0,0,0,0
3311,2021-03-23 22:32:54,774.242,0,9.99304,17.0174,100.001,33.2,25.6,28.3038,7.25047,0,200,0.068907,0,1308.86,30.6361,163.022,86.3235,144928.0,12375.4,60296.1,33,30,7,0,0,10,18.51,100,0,0.0,52.6,1,200,0.0,0,0,0,0
3312,2021-03-23 22:33:24,774.25,0,9.99291,22.519,99.9821,32.8,26.0,27.5552,7.25363,0,200,0.068692,0,1308.86,30.6361,163.022,86.3235,144938.0,12377.3,60297.1,33,30,7,0,0,10,23.2784,100,0,100.0,0.0,1,200,0.0,0,0,0,0
3313,2021-03-23 22:33:54,774.258,0,10.0044,27.5967,99.9754,32.4,30.3,26.9057,7.25675,0,200,0.0685346,0,1308.86,30.6361,163.022,86.3235,144948.0,12379.8,60298.1,33,30,7,0,0,10,27.9343,100,0,94.05,0.0,1,200,0.0,0,0,0,0
3314,2021-03-23 22:34:24,774.267,0,9.99909,30.3975,100.01,32.0,32.8,26.7046,7.25962,0,200,0.068953,0,1308.86,30.6361,163.022,86.3235,144958.0,12382.7,60299.1,33,30,7,0,0,10,30.8845,100,0,90.3,0.0,1,200,0.0,0,0,0,0
3315,2021-03-23 22:34:54,774.275,0,9.9896,31.6968,100.007,31.9,35.1,26.8172,7.26159,0,200,0.070022,0,1308.86,30.6361,163.022,86.3235,144968.0,12385.8,60300.1,33,30,7,0,0,10,31.6402,100,0,87.0,0.0,1,200,0.0,0,0,0,0
3316,2021-03-23 22:35:24,774.283,0,10.0329,30.4962,100.06,31.8,37.1,27.4667,7.26261,0,200,0.0693701,0,1308.86,30.6361,163.022,86.3235,144978.0,12388.9,60301.1,33,30,7,0,0,10,29.8471,100,0,83.85,0.0,1,200,0.0,0,0,0,0
3317,2021-03-23 22:35:54,774.292,0,9.9914,27.2149,99.9838,31.9,39.0,28.3397,7.26303,0,200,0.0690285,0,1308.86,30.6361,163.022,86.3235,144988.0,12391.8,60302.1,33,30,7,0,0,10,26.203,100,0,81.0,0.0,1,200,0.0,0,0,0,0
3318,2021-03-23 22:36:24,774.3,0,10.007,18.7144,100.006,31.9,40.6,29.2636,7.26214,0,200,0.0696684,0,1308.86,30.6361,163.022,86.3235,144998.0,12394.3,60303.1,33,30,7,0,0,10,18.7087,100,0,78.6,0.0,1,200,0.0,0,0,0,0
3319,2021-03-23 22:36:54,774.308,0,10.0064,18.7048,99.9927,32.1,42.2,30.207,7.26073,0,200,0.0688677,0,1308.86,30.6361,163.022,86.3235,145008.0,12396.2,60304.1,33,30,7,0,0,10,18.7087,100,0,76.2,0.0,1,200,0.0,0,0,0,0
3320,2021-03-23 22:37:24,774.317,0,9.93856,18.7149,100.025,32.4,43.8,31.1236,7.25917,0,200,0.0695896,0,1308.86,30.6361,163.022,86.3235,145018.0,12398.0,60305.1,33,30,7,0,0,10,13.0195,100,0,73.8,0.0,1,200,0.0,0,0,0,0
3321,2021-03-23 22:37:54,774.325,0,9.97805,9.66736,99.9845,32.7,45.1,31.9374,7.25651,0,200,0.0688429,0,1308.86,30.6361,163.022,86.3235,145028.0,12399.3,60306.1,33,30,7,0,0,10,8.19693,100,0,71.85,0.0,1,200,0.0,0,0,0,0
3322,2021-03-23 22:38:24,774.333,0,10.039,4.96438,100.013,33.1,46.0,32.5321,7.25378,0,200,0.0683575,0,1308.86,30.6361,163.022,86.3235,145038.0,12399.9,60307.1,33,30,7,0,0,10,4.08679,100,0,0.0,0.0,0,200,0.0,0,0,0,0
3323,2021-03-23 22:38:54,774.342,0,9.97352,-0.00125731,100.006,33.6,36.6,32.9143,7.25018,0,200,0.0690584,0,1308.86,30.6361,163.022,86.3235,145048.0,12400.2,60308.1,33,30,7,0,0,10,0.813682,100,0,0.0,63.7,1,200,0.0,0,0,0,0
3324,,774.35,0,9.99529,-0.0353428,99.9987,34.0,34.0,33.108,7.2462,0,200,0.0688371,0,1308.86,30.6361,163.022,86.3235,145058.0,12400.2,60309.1,33,30,7,0,0,10,0.0,100,0,0.0,61.0,1,200,0.0,0,0,0,0
3325,2021-03-23 22:39:54,774.358,0,10.0051,-0.0294225,100.025,34.1,31.4,33.04,7.24452,0,200,0.0690706,0,1308.86,30.6361,163.022,86.3235,145068.0,12400.2,60310.1,33,30,7,0,0,10,0.0,100,0,0.0,58.4,1,200,0.0,0,0,0,0
3326,2021-03-23 22:40:24,774.367,0,10.0125,-0.0123075,99.9979,34.1,29.5,32.5718,7.24365,0,200,0.0688408,0,1308.86,30.6361,163.022,86.3235,145078.0,12400.2,60311.1,33,30,7,0,0,10,0.931927,100,0,0.0,56.5,1,200,0.0,0,0,0,0
3327,2021-03-23 22:40:54,774.375,0,10.0022,-0.0285235,99.9975,33.9,28.0,31.9587,7.24479,0,200,0.0686735,0,1308.86,30.6361,163.022,86.3235,145088.0,12400.2,60312.1,33,30,7,0,0,10,2.29994,100,0,0.0,55.0,1,200,0.0,0,0,0,0
3328,2021-03-23 22:41:24,774.383,0,10.0545,4.22608,100.003,33.6,26.8,31.4036,7.24668,0,200,0.0685425,0,1308.86,30.6361,163.022,86.3235,145098.0,12400.5,60313.1,33,30,7,0,0,10,4.76918,100,0,0.0,53.8,1,200,0.0,0,0,0,0
3329,2021-03-23 22:41:54,774.392,0,9.98937,11.4776,100.002,33.3,25.9,30.5707,7.24954,0,200,0.0690724,0,1308.86,30.6361,163.022,86.3235,145108.0,12401.2,60314.1,33,30,7,0,0,10,11.4968,100,0,0.0,52.9,1,200,0.0,0,0,0,0
3330,2021-03-23 22:42:24,774.4,0,9.97159,11.4947,99.8924,32.9,26.2,29.6942,7.25225,0,200,0.0685082,0,1308.86,30.6361,163.022,86.3235,145118.0,12402.4,60315.1,33,30,7,0,0,10,11.4968,100,0,0.0,0.0,0,200,0.0,0,0,0,0
3331,2021-03-23 22:42:54,774.408,0,9.9875,16.8314,99.9913,32.6,29.4,28.8242,7.25583,0,200,0.0690288,0,1308.86,30.6361,163.022,86.3235,145128.0,12403.5,60316.1,33,30,7,0,0,10,17.4833,100,0,95.4,0.0,1,200,0.0,0,0,0,0
3332,2021-03-23 22:43:24,774.417,0,9.97002,21.1772,100.025,32.1,32.4,27.99,7.25868,0,200,0.0681141,0,1308.86,30.6361,163.022,86.3235,145138.0,12405.4,60317.1,33,30,7,0,0,10,22.4609,100,0,91.05,0.0,1,200,0.0,0,0,0,0
3333,2021-03-23 22:43:54,774.425,0,10.0538,25.0787,100.007,31.9,34.7,27.5375,7.26081,0,200,0.0687047,0,1308.86,30.6361,163.022,86.3235,145148.0,12407.7,60318.1,33,30,7,0,0,10,25.8468,100,0,87.45,0.0,1,200,0.0,0,0,0,0
3334,2021-03-23 22:44:24,774.433,0,10.0,27.5628,99.955,31.9,36.6,27.3933,7.26187,0,200,0.0689052,0,1308.86,30.6361,163.022,86.3235,145158.0,12410.4,60319.1,33,30,7,0,0,10,27.8491,100,0,84.6,0.0,1,200,0.0,0,0,0,0
3335,2021-03-23 22:44:54,774.442,0,9.96504,27.7184,100.037,31.9,38.5,27.7584,7.26217,0,200,0.0689,0,1308.86,30.6361,163.022,86.3235,145168.0,12413.2,60320.1,33,30,7,0,0,10,27.2602,100,0,81.75,0.0,1,200,0.0,0,0,0,0
3336,2021-03-23 22:45:24,774.45,0,10.0281,25.5214,100.013,31.9,40.4,28.4558,7.26252,0,200,0.0695967,0,1308.86,30.6361,163.022,86.3235,145178.0,12415.9,60321.1,33,30,7,0,0,10,24.748,100,0,78.9,0.0,1,200,0.0,0,0,0,0
3337,2021-03-23 22:45:54,774.458,0,10.0347,22.8148,99.9796,32.1,41.9,29.0965,7.26129,0,200,0.0688103,0,1308.86,30.6361,163.022,86.3235,145188.0,12418.3,60322.1,33,30,7,0,0,10,17.5536,100,0,76.65,0.0,1,200,0.0,0,0,0,0
3338,2021-03-23 22:46:24,774.467,0,10.0497,17.5133,100.021,32.4,43.4,29.93,7.25911,0,200,0.0685373,0,1308.86,30.6361,163.022,86.3235,145198.0,12420.1,60323.1,33,30,7,0,0,10,17.5536,100,0,74.4,0.0,1,200,0.0,0,0,0,0
3339,2021-03-23 22:46:54,774.475,0,10.0007,17.5493,100.027,32.7,44.7,30.8082,7.25718,0,200,0.0691739,0,1308.86,30.6361,163.022,86.3235,145208.0,12421.9,60324.1,33,30,7,0,0,10,17.5536,100,0,72.45,0.0,1,200,0.0,0,0,0,0
3340,2021-03-23 22:47:24,774.483,0,10.0139,10.0744,99.9763,33.0,46.1,31.4648,7.25413,0,200,0.0686313,0,1308.86,30.6361,163.022,86.3235,145218.0,12423.2,60325.1,33,30,7,0,0,10,9.73044,100,0,0.0,0.0,0,200,0.0,0,0,0,0
3341,2021-03-23 22:47:54,774.492,0,9.97644,6.48766,100.003,33.5,36.7,31.9624,7.24987,0,200,0.0690728,0,1308.86,30.6361,163.022,86.3235,145228.0,12424.1,60326.1,33,30,7,0,0,10,6.35218,100,0,0.0,63.7,1,200,0.0,0,0,0,0
3342,2021-03-23 22:48:24,774.5,0,9.99849,3.93457,100.008,33.9,33.9,32.28,7.24716,0,200,0.0685843,0,1308.86,30.6361,163.022,86.3235,145238.0,12424.6,60327.1,33,30,7,0,0,10,3.68038,100,0,0.0,60.9,1,200,0.0,0,0,0,0
3343,2021-03-23 22:48:54,774.508,0,10.0256,2.80914,99.9898,34.0,31.4,32.1482,7.24524,0,200,0.0681092,0,1308.86,30.6361,163.022,86.3235,145248.0,12425.0,60328.1,33,30,7,0,0,10,2.98586,100,0,0.0,58.4,1,200,0.0,0,0,0,0
3344,2021-03-23 22:49:24,774.517,0,9.99783,3.01182,100.004,34.0,29.5,31.9093,7.24457,0,200,0.0676321,0,1308.86,30.6361,163.022,86.3235,145258.0,12425.3,60329.1,33,30,7,0,0,10,3.35384,100,0,0.0,56.6,1,200,0.0,0,0,0,0
3345,2021-03-23 22:49:54,774.525,0,10.0084,4.77482,100.033,33.8,28.0,31.4201,7.24537,0,200,0.0690326,0,1308.86,30.6361,163.022,86.3235,145268.0,12425.6,60330.1,33,30,7,0,0,10,4.97142,100,0,0.0,55.1,1,200,0.0,0,0,0,0
3346,2021-03-23 22:50:24,774.533,0,10.0067,11.6235,99.923,33.5,26.8,30.8129,7.24733,0,200,0.0684799,0,1308.86,30.6361,163.022,86.3235,145278.0,12426.3,60331.1,33,30,7,0,0,10,11.6228,100,0,0.0,53.8,1,200,0.0,0,0,0,0
3347,2021-03-23 22:50:54,774.542,0,9.99499,11.6544,99.9819,33.2,25.8,30.2885,7.25043,0,200,0.069477,0,1308.86,30.6361,163.022,86.3235,145288.0,12427.4,60332.1,33,30,7,0,0,10,11.6228,100,0,0.0,52.8,1,200,0.0,0,0,0,0
3348,2021-03-23 22:51:24,774.55,0,9.98314,11.6177,99.9996,32.8,26.3,29.6264,7.2532,0,200,0.0681464,0,1308.86,30.6361,163.022,86.3235,145298.0,12428.6,60333.1,33,30,7,0,0,10,11.6228,100,0,0.0,0.0,0,200,0.0,0,0,0,0
3349,2021-03-23 22:51:54,774.558,0,10.0229,11.6208,100.004,32.5,29.4,28.9444,7.25572,0,200,0.0690406,0,1308.86,30.6361,163.022,86.3235,145308.0,12429.8,60334.1,33,30,7,0,0,10,16.9044,100,0,95.4,0.0,1,200,0.0,0,0,0,0
3350,2021-03-23 22:52:24,774.567,0,10.0012,18.9191,100.008,32.1,32.3,28.586,7.25868,0,200,0.0686873,0,1308.86,30.6361,163.022,86.3235,145318.0,12431.3,60335.1,33,30,7,0,0,10,19.2905,100,0,91.05,0.0,1,200,0.0,0,0,0,0
3351,2021-03-23 22:52:54,774.575,0,10.036,20.8452,99.9776,31.9,34.7,28.3899,7.2609,0,200,0.0683985,0,1308.86,30.6361,163.022,86.3235,145328.0,12433.3,60336.1,33,30,7,0,0,10,21.0307,100,0,87.45,0.0,1,200,0.0,0,0,0,0
3352,2021-03-23 22:53:24,774.583,0,9.99673,21.6502,99.9343,31.8,36.7,28.3827,7.26237,0,200,0.0686404,0,1308.86,30.6361,163.022,86.3235,145338.0,12435.4,60337.1,33,30,7,0,0,10,21.8817,100,0,84.45,0.0,1,200,0.0,0,0,0,0
3353,2021-03-23 22:53:54,774.592,0,10.0186,21.4604,99.9752,31.8,38.5,28.6598,7.26259,0,200,0.068697,0,1308.86,30.6361,163.022,86.3235,145348.0,12437.6,60338.1,33,30,7,0,0,10,21.2388,100,0,81.75,0.0,1,200,0.0,0,0,0,0
3354,2021-03-23 22:54:24,774.6,0,9.99048,20.2559,99.9539,31.9,40.3,29.0764,7.26231,0,200,0.0704841,0,1308.86,30.6361,163.022,86.3235,145358.0,12439.7,60339.1,33,30,7,0,0,10,15.0274,100,0,79.05,0.0,1,200,0.0,0,0,0,0
3355,2021-03-23 22:54:54,774.608,0,9.98972,15.028,99.9735,32.0,42.0,29.6245,7.26124,0,200,0.0702378,0,1308.86,30.6361,163.022,86.3235,145368.0,12441.2,60340.1,33,30,7,0,0,10,15.0274,100,0,76.5,0.0,1,200,0.0,0,0,0,0
3356,2021-03-23 22:55:24,774.617,0,9.99658,15.0331,100.004,32.3,43.4,30.1079,7.25928,0,200,0.0681623,0,1308.86,30.6361,163.022,86.3235,145378.0,12442.7,60341.1,33,30,7,0,0,10,15.0274,100,0,74.4,0.0,1,200,0.0,0,0,0,0
3357,2021-03-23 22:55:54,774.625,0,9.98578,15.0205,99.8989,32.7,44.7,30.5848,7.25676,0,200,0.0683395,0,1308.86,30.6361,163.022,86.3235,145388.0,12444.2,60342.1,33,30,7,0,0,10,15.0274,100,0,72.45,0.0,1,200,0.0,0,0,0,0
3358,2021-03-23 22:56:24,774.633,0,9.96986,15.0499,100.036,33.0,46.1,31.0293,7.2539,0,200,0.0690609,0,1308.86,30.6361,163.022,86.3235,145398.0,12445.7,60343.1,33,30,7,0,0,10,9.81838,100,0,0.0,0.0,0,200,0.0,0,0,0,0
3359,2021-03-23 22:56:54,774.642,0,10.025,8.70263,100.017,33.4,38.6,31.2085,7.25049,0,200,0.0693674,0,1308.86,30.6361,163.022,86.3235,145408.0,12446.7,60344.1,33,30,7,0,0,10,8.36217,100,0,0.0,65.6,1,200,0.0,0,0,0,0
3360,2021-03-23 22:57:24,774.65,0,9.99956,7.62178,100.018,33.9,35.0,31.2658,7.24593,0,200,0.0687154,0,1308.86,30.6361,163.022,86.3235,145418.0,12447.5,60345.1,33,30,7,0,0,10,7.45684,100,0,0.0,62.0,1,200,0.0,0,0,0,0
3361,2021-03-23 22:57:54,774.658,0,9.97335,7.3778,100.035,34.1,32.2,31.0549,7.2441,0,200,0.0688361,0,1308.86,30.6361,163.022,86.3235,145428.0,12448.3,60346.1,33,30,7,0,0,10,7.53425,100,0,0.0,59.3,1,200,0.0,0,0,0,0
3362,2021-03-23 22:58:24,774.667,0,9.98213,13.0554,99.9937,34.2,30.3,30.7334,7.24275,0,200,0.0681669,0,1308.86,30.6361,163.022,86.3235,145438.0,12449.3,60347.1,33,30,7,0,0,10,13.056,100,0,0.0,57.3,1,200,0.0,0,0,0,0
3363,2021-03-23 22:58:54,774.675,0,10.0262,13.0551,99.9903,34.0,28.6,30.1539,7.24411,0,200,0.0678909,0,1308.86,30.6361,163.022,86.3235,145448.0,12450.7,60348.1,33,30,7,0,0,10,13.056,100,0,0.0,55.7,1,200,0.0,0,0,0,0
3364,2021-03-23 22:59:24,774.683,0,9.96849,13.0598,99.9881,33.7,27.2,29.3514,7.24549,0,200,0.0688834,0,1308.86,30.6361,163.022,86.3235,145458.0,12452.0,60349.1,33,30,7,0,0,10,13.056,100,0,0.0,54.2,1,200,0.0,0,0,0,0
3365,2021-03-23 22:59:54,774.692,0,9.98869,18.4068,100.021,33.4,26.2,28.8066,7.24758,0,200,0.0681862,0,1308.86,30.6361,163.022,86.3235,145468.0,12453.4,60350.1,33,30,7,0,0,10,19.2698,100,0,0.0,53.2,1,200,0.0,0,0,0,0
3366,2021-03-23 23:00:24,774.7,0,9.95295,22.2242,100.009,33.0,25.4,28.2081,7.25069,0,200,0.0683325,0,1308.86,30.6361,163.022,86.3235,145478.0,12455.5,60351.1,33,30,7,0,0,10,23.0445,100,0,0.0,2.19818,1,200,0.0,0,0,0,0
3367,2021-03-23 23:00:54,774.708,0,10.0562,25.5297,99.9922,32.7,27.2,27.7292,7.25329,0,200,0.06905,0,1308.86,30.6361,163.022,86.3235,145488.0,12457.9,60352.1,33,30,7,0,0,10,26.4638,100,0,98.7,0.0,1,200,0.0,0,0,0,0
3368,2021-03-23 23:01:24,774.717,0,10.001,28.2106,100.044,32.3,31.2,27.5419,7.25648,0,200,0.0684783,0,1308.86,30.6361,163.022,86.3235,145498.0,12460.6,60353.1,33,30,7,0,0,10,28.5887,100,0,92.85,0.0,1,200,0.0,0,0,0,0
3369,2021-03-23 23:01:54,774.725,0,10.0138,29.3104,100.002,32.0,33.5,27.6665,7.25952,0,200,0.0688925,0,1308.86,30.6361,163.022,86.3235,145508.0,12463.5,60354.1,33,30,7,0,0,10,29.5115,100,0,89.25,0.0,1,200,0.0,0,0,0,0
3370,2021-03-23 23:02:24,774.733,0,9.9885,29.7467,99.9735,31.9,35.8,27.788,7.26145,0,200,0.0689151,0,1308.86,30.6361,163.022,86.3235,145518.0,12466.4,60355.1,33,30,7,0,0,10,29.7264,100,0,85.8,0.0,1,200,0.0,0,0,0,0
3371,2021-03-23 23:02:54,774.742,0,10.0454,28.4617,100.048,31.8,37.8,28.3796,7.26238,0,200,0.0692382,0,1308.86,30.6361,163.022,86.3235,145528.0,12469.3,60356.1,33,30,7,0,0,10,27.726,100,0,82.8,0.0,1,200,0.0,0,0,0,0
