,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
3372,2021-03-23 23:03:24,774.75,0,10.0044,26.608,99.9984,31.9,39.5,28.8623,7.26193,0,200,0.0692138,0,1308.86,30.6361,163.022,86.3235,145538.0,12472.1,60357.1,33,30,7,0,0,10,26.0079,100,0,80.25,0.0,1,200,0.0,0,0,0,0
3373,2021-03-23 23:03:54,774.758,0,9.99714,20.4071,99.9746,32.0,41.3,29.5452,7.26185,0,200,0.0686748,0,1308.86,30.6361,163.022,86.3235,145548.0,12474.3,60358.1,33,30,7,0,0,10,20.3905,100,0,77.55,0.0,1,200,0.0,0,0,0,0
3374,2021-03-23 23:04:24,774.767,0,9.97091,20.3512,99.9921,32.2,42.8,30.3191,7.26024,0,200,0.0689288,0,1308.86,30.6361,163.022,86.3235,145558.0,12476.4,60359.1,33,30,7,0,0,10,20.3905,100,0,75.3,0.0,1,200,0.0,0,0,0,0
3375,2021-03-23 23:04:54,774.775,0,10.0202,20.3756,99.98,32.5,44.3,30.9175,7.25789,0,200,0.0691368,0,1308.86,30.6361,163.022,86.3235,145568.0,12478.4,60360.1,33,30,7,0,0,10,20.3905,100,0,73.2,0.0,1,200,0.0,0,0,0,0
3376,2021-03-23 23:05:24,774.783,0,10.0253,12.8555,99.9927,32.8,45.5,31.5201,7.25493,0,200,0.0688493,0,1308.86,30.6361,163.022,86.3235,145578.0,12480.1,60361.1,33,30,7,0,0,10,12.2071,100,0,71.25,0.0,1,200,0.0,0,0,0,0
3377,2021-03-23 23:05:54,774.792,0,10.0383,10.3118,100.004,33.2,44.8,31.8958,7.25239,0,200,0.068389,0,1308.86,30.6361,163.022,86.3235,145588.0,12481.2,60362.1,33,30,7,0,0,10,9.48094,100,0,0.0,72.0,1,200,0.0,0,0,0,0
3378,2021-03-23 23:06:24,774.8,0,10.0061,8.43475,99.9755,33.7,35.8,32.019,7.24801,0,200,0.0686505,0,1308.86,30.6361,163.022,86.3235,145598.0,12482.1,60363.1,33,30,7,0,0,10,7.89751,100,0,0.0,62.8,1,200,0.0,0,0,0,0
3379,2021-03-23 23:06:54,774.808,0,10.0516,7.26414,99.9519,34.1,33.0,31.9186,7.24459,0,200,0.0686636,0,1308.86,30.6361,163.022,86.3235,145608.0,12482.9,60364.1,33,30,7,0,0,10,7.39758,100,0,0.0,60.0,1,200,0.0,0,0,0,0
3380,2021-03-23 23:07:24,774.817,0,9.97817,7.69213,100.012,34.1,30.8,31.5931,7.24368,0,200,0.0686141,0,1308.86,30.6361,163.022,86.3235,145618.0,12483.6,60365.1,33,30,7,0,0,10,8.12294,100,0,0.0,57.8,1,200,0.0,0,0,0,0
3381,2021-03-23 23:07:54,774.825,0,10.0465,10.2266,100.047,34.0,29.0,30.9724,7.24333,0,200,0.0679697,0,1308.86,30.6361,163.022,86.3235,145628.0,12484.5,60366.1,33,30,7,0,0,10,10.0131,100,0,0.0,56.0,1,200,0.0,0,0,0,0
3382,2021-03-23 23:08:24,774.833,0,9.96189,15.421,100.018,33.8,27.7,30.3486,7.24489,0,200,0.068382,0,1308.86,30.6361,163.022,86.3235,145638.0,12485.9,60367.1,33,30,7,0,0,10,15.4399,100,0,0.0,54.7,1,200,0.0,0,0,0,0
3383,2021-03-23 23:08:54,774.842,0,9.97133,15.4371,99.9948,33.5,26.5,29.5853,7.24748,0,200,0.0680475,0,1308.86,30.6361,163.022,86.3235,145648.0,12487.5,60368.1,33,30,7,0,0,10,15.4399,100,0,0.0,53.5,1,200,0.0,0,0,0,0
3384,2021-03-23 23:09:24,774.85,0,10.0168,15.4372,100.005,33.1,25.6,28.8785,7.24981,0,200,0.0688134,0,1308.86,30.6361,163.022,86.3235,145658.0,12489.0,60369.1,33,30,7,0,0,10,21.1175,100,0,0.0,51.4744,1,200,0.0,0,0,0,0
3385,2021-03-23 23:09:54,774.858,0,9.9939,23.7688,100.008,32.7,26.4,28.408,7.25284,0,200,0.0681957,0,1308.86,30.6361,163.022,86.3235,145668.0,12491.2,60370.1,33,30,7,0,0,10,24.163,100,0,99.9,0.0,1,200,0.0,0,0,0,0
3386,2021-03-23 23:10:24,774.867,0,9.99314,26.6375,100.002,32.4,30.6,27.9801,7.25644,0,200,0.0689819,0,1308.86,30.6361,163.022,86.3235,145678.0,12493.7,60371.1,33,30,7,0,0,10,27.2267,100,0,93.75,0.0,1,200,0.0,0,0,0,0
3387,2021-03-23 23:10:54,774.875,0,10.0091,28.4203,100.042,32.0,33.2,27.9301,7.2591,0,200,0.0690592,0,1308.86,30.6361,163.022,86.3235,145688.0,12496.5,60372.1,33,30,7,0,0,10,28.845,100,0,89.85,0.0,1,200,0.0,0,0,0,0
3388,2021-03-23 23:11:24,774.883,0,10.0055,29.1594,99.9023,31.9,35.4,28.0001,7.26087,0,200,0.069309,0,1308.86,30.6361,163.022,86.3235,145698.0,12499.3,60373.1,33,30,7,0,0,10,29.1919,100,0,86.55,0.0,1,200,0.0,0,0,0,0
3389,2021-03-23 23:11:54,774.892,0,9.99499,28.7209,100.041,31.9,37.4,28.4239,7.26166,0,200,0.0685524,0,1308.86,30.6361,163.022,86.3235,145708.0,12502.2,60374.1,33,30,7,0,0,10,28.3295,100,0,83.4,0.0,1,200,0.0,0,0,0,0
3390,2021-03-23 23:12:24,774.9,0,9.96581,26.4547,100.002,31.9,39.1,29.0168,7.26214,0,200,0.0698295,0,1308.86,30.6361,163.022,86.3235,145718.0,12505.0,60375.1,33,30,7,0,0,10,20.7675,100,0,80.85,0.0,1,200,0.0,0,0,0,0
3391,2021-03-23 23:12:54,774.908,0,10.0343,20.7455,99.997,31.9,40.9,29.7383,7.26131,0,200,0.0684301,0,1308.86,30.6361,163.022,86.3235,145728.0,12507.2,60376.1,33,30,7,0,0,10,20.7675,100,0,78.15,0.0,1,200,0.0,0,0,0,0
3392,2021-03-23 23:13:24,774.917,0,10.028,20.7591,99.9201,32.2,42.5,30.4509,7.26005,0,200,0.0695285,0,1308.86,30.6361,163.022,86.3235,145738.0,12509.2,60377.1,33,30,7,0,0,10,20.7675,100,0,75.9,0.0,1,200,0.0,0,0,0,0
3393,2021-03-23 23:13:54,774.925,0,10.0336,20.7659,99.9842,32.5,43.9,31.034,7.25833,0,200,0.069115,0,1308.86,30.6361,163.022,86.3235,145748.0,12511.3,60378.1,33,30,7,0,0,10,15.5836,100,0,73.65,0.0,1,200,0.0,0,0,0,0
3394,2021-03-23 23:14:24,774.933,0,10.0032,12.6941,100.003,32.7,45.2,31.8681,7.25571,0,200,0.0691145,0,1308.86,30.6361,163.022,86.3235,145758.0,12512.8,60379.1,33,30,7,0,0,10,11.2836,100,0,71.85,0.0,1,200,0.0,0,0,0,0
3395,2021-03-23 23:14:54,774.942,0,10.0537,8.70171,100.014,33.2,45.1,32.2295,7.25254,0,200,0.0690346,0,1308.86,30.6361,163.022,86.3235,145768.0,12513.8,60380.1,33,30,7,0,0,10,7.90004,100,0,0.0,72.3,1,200,0.0,0,0,0,0
3396,2021-03-23 23:15:24,774.95,0,9.9999,4.87529,100.011,33.6,35.7,32.6065,7.24818,0,200,0.0682452,0,1308.86,30.6361,163.022,86.3235,145778.0,12514.5,60381.1,33,30,7,0,0,10,4.38845,100,0,0.0,62.8,1,200,0.0,0,0,0,0
3397,2021-03-23 23:15:54,774.958,0,10.0306,2.99243,99.9884,34.0,32.8,32.6963,7.24582,0,200,0.0689551,0,1308.86,30.6361,163.022,86.3235,145788.0,12514.9,60382.1,33,30,7,0,0,10,2.97844,100,0,0.0,59.8,1,200,0.0,0,0,0,0
3398,2021-03-23 23:16:24,774.967,0,10.0318,2.92786,100.023,34.0,30.8,32.4525,7.24451,0,200,0.0681208,0,1308.86,30.6361,163.022,86.3235,145798.0,12515.1,60383.1,33,30,7,0,0,10,2.50324,100,0,0.0,57.8,1,200,0.0,0,0,0,0
3399,2021-03-23 23:16:54,774.975,0,9.96713,3.81683,99.891,34.0,28.9,31.9232,7.24467,0,200,0.068733,0,1308.86,30.6361,163.022,86.3235,145808.0,12515.4,60384.1,33,30,7,0,0,10,4.41072,100,0,0.0,56.0,1,200,0.0,0,0,0,0
3400,2021-03-23 23:17:24,774.983,0,9.99346,5.84773,99.9838,33.8,27.5,31.282,7.24554,0,200,0.0686184,0,1308.86,30.6361,163.022,86.3235,145818.0,12515.9,60385.1,33,30,7,0,0,10,6.80191,100,0,0.0,54.5,1,200,0.0,0,0,0,0
3401,2021-03-23 23:17:54,774.992,0,9.9979,12.9904,99.9418,33.4,26.4,30.6419,7.24756,0,200,0.0685429,0,1308.86,30.6361,163.022,86.3235,145828.0,12516.8,60386.1,33,30,7,0,0,10,12.967,100,0,0.0,53.4,1,200,0.0,0,0,0,0
3402,2021-03-23 23:18:24,775.0,0,9.99405,12.9701,99.9528,33.1,25.6,29.8221,7.25079,0,200,0.0682963,0,1308.86,30.6361,163.022,86.3235,145838.0,12518.1,60387.1,33,30,7,0,0,10,12.967,100,0,0.0,52.1994,1,200,0.0,0,0,0,0
3403,2021-03-23 23:18:54,775.008,0,9.9765,12.9895,100.016,32.7,26.4,29.0133,7.2535,0,200,0.0683983,0,1308.86,30.6361,163.022,86.3235,145848.0,12519.4,60388.1,33,30,7,0,0,10,12.967,100,0,99.9,0.0,1,200,0.0,0,0,0,0
3404,2021-03-23 23:19:24,775.017,0,10.0049,21.1727,99.9884,32.3,30.6,28.4206,7.25678,0,200,0.0686103,0,1308.86,30.6361,163.022,86.3235,145858.0,12521.1,60389.1,33,30,7,0,0,10,21.4807,100,0,93.75,0.0,1,200,0.0,0,0,0,0
3405,2021-03-23 23:19:54,775.025,0,9.99399,24.2272,99.9771,32.0,33.2,27.9402,7.25943,0,200,0.0692958,0,1308.86,30.6361,163.022,86.3235,145868.0,12523.4,60390.1,33,30,7,0,0,10,24.8085,100,0,89.85,0.0,1,200,0.0,0,0,0,0
3406,2021-03-23 23:20:24,775.033,0,9.99483,26.1919,100.018,31.9,35.4,27.7987,7.26104,0,200,0.0687728,0,1308.86,30.6361,163.022,86.3235,145878.0,12525.9,60391.1,33,30,7,0,0,10,26.5817,100,0,86.55,0.0,1,200,0.0,0,0,0,0
3407,2021-03-23 23:20:54,775.042,0,10.005,26.5924,100.006,31.8,37.3,28.0051,7.26178,0,200,0.0700727,0,1308.86,30.6361,163.022,86.3235,145888.0,12528.6,60392.1,33,30,7,0,0,10,26.5997,100,0,83.55,0.0,1,200,0.0,0,0,0,0
3408,2021-03-23 23:21:24,775.05,0,9.9286,25.5924,100.011,31.8,39.1,28.4674,7.26212,0,200,0.0691595,0,1308.86,30.6361,163.022,86.3235,145898.0,12531.2,60393.1,33,30,7,0,0,10,25.1804,100,0,80.85,0.0,1,200,0.0,0,0,0,0
3409,2021-03-23 23:21:54,775.058,0,9.9817,22.9923,100.056,31.9,40.9,29.1789,7.26193,0,200,0.0690733,0,1308.86,30.6361,163.022,86.3235,145908.0,12533.7,60394.1,33,30,7,0,0,10,18.0711,100,0,78.15,0.0,1,200,0.0,0,0,0,0
3410,2021-03-23 23:22:24,775.067,0,10.0265,18.0937,100.024,32.1,42.3,29.7963,7.26054,0,200,0.0685946,0,1308.86,30.6361,163.022,86.3235,145918.0,12535.5,60395.1,33,30,7,0,0,10,18.0711,100,0,76.05,0.0,1,200,0.0,0,0,0,0
3411,2021-03-23 23:22:54,775.075,0,9.99767,18.0867,99.998,32.4,43.9,30.4403,7.25831,0,200,0.0684217,0,1308.86,30.6361,163.022,86.3235,145928.0,12537.3,60396.1,33,30,7,0,0,10,18.0711,100,0,73.65,0.0,1,200,0.0,0,0,0,0
3412,2021-03-23 23:23:24,775.083,0,10.0358,18.0538,99.9716,32.7,45.2,31.195,7.25605,0,200,0.0683358,0,1308.86,30.6361,163.022,86.3235,145938.0,12539.1,60397.1,33,30,7,0,0,10,12.0192,100,0,71.7,0.0,1,200,0.0,0,0,0,0
3413,2021-03-23 23:23:54,775.092,0,9.99767,9.49761,100.008,33.1,46.1,31.684,7.25288,0,200,0.0692659,0,1308.86,30.6361,163.022,86.3235,145948.0,12540.3,60398.1,33,30,7,0,0,10,8.84892,100,0,0.0,0.0,0,200,0.0,0,0,0,0
3414,2021-03-23 23:24:24,775.1,0,10.0022,6.75381,99.9985,33.6,36.9,32.0661,7.24857,0,200,0.0690139,0,1308.86,30.6361,163.022,86.3235,145958.0,12541.1,60399.1,33,30,7,0,0,10,5.99509,100,0,0.0,63.9,1,200,0.0,0,0,0,0
3415,2021-03-23 23:24:54,775.108,0,10.0225,4.49673,100.036,34.0,34.0,32.1719,7.24623,0,200,0.06814,0,1308.86,30.6361,163.022,86.3235,145968.0,12541.6,60400.1,33,30,7,0,0,10,4.39961,100,0,0.0,61.1,1,200,0.0,0,0,0,0
3416,2021-03-23 23:25:24,775.117,0,10.0374,4.36941,99.9953,34.2,31.5,31.921,7.24347,0,200,0.0688456,0,1308.86,30.6361,163.022,86.3235,145978.0,12542.1,60401.1,33,30,7,0,0,10,4.35014,100,0,0.0,58.5,1,200,0.0,0,0,0,0
3417,2021-03-23 23:25:54,775.125,0,9.993,5.38196,100.019,34.1,29.6,31.6079,7.24323,0,200,0.0685269,0,1308.86,30.6361,163.022,86.3235,145988.0,12542.5,60402.1,33,30,7,0,0,10,5.28621,100,0,0.0,56.6,1,200,0.0,0,0,0,0
3418,2021-03-23 23:26:24,775.133,0,9.99735,7.23447,99.8888,33.9,28.1,30.9683,7.24513,0,200,0.0681212,0,1308.86,30.6361,163.022,86.3235,145998.0,12543.1,60403.1,33,30,7,0,0,10,12.7625,100,0,0.0,55.1,1,200,0.0,0,0,0,0
3419,2021-03-23 23:26:54,775.142,0,10.01,12.76,100.002,33.7,26.9,30.2462,7.24691,0,200,0.0677984,0,1308.86,30.6361,163.022,86.3235,146008.0,12544.4,60404.1,33,30,7,0,0,10,12.7625,100,0,0.0,53.9,1,200,0.0,0,0,0,0
3420,2021-03-23 23:27:24,775.15,0,10.05,12.7953,99.8814,33.3,25.9,29.5762,7.24883,0,200,0.068488,0,1308.86,30.6361,163.022,86.3235,146018.0,12545.7,60405.1,33,30,7,0,0,10,12.7625,100,0,0.0,52.9,1,200,0.0,0,0,0,0
3421,2021-03-23 23:27:54,775.158,0,9.99033,12.7373,99.9991,32.9,25.2,28.8361,7.2515,0,200,0.0687227,0,1308.86,30.6361,163.022,86.3235,146028.0,12546.9,60406.1,33,30,7,0,0,10,18.6785,100,0,0.0,0.0,0,200,0.0,0,0,0,0
3422,2021-03-23 23:28:24,775.167,0,9.99408,22.0032,100.02,32.6,27.2,28.1943,7.25514,0,200,0.0690393,0,1308.86,30.6361,163.022,86.3235,146038.0,12548.9,60407.1,33,30,7,0,0,10,22.6194,100,0,98.7,0.0,1,200,0.0,0,0,0,0
3423,2021-03-23 23:28:54,775.175,0,9.99706,24.7246,99.9862,32.1,31.3,27.9269,7.25775,0,200,0.0691262,0,1308.86,30.6361,163.022,86.3235,146048.0,12551.2,60408.1,33,30,7,0,0,10,24.9367,100,0,92.55,0.0,1,200,0.0,0,0,0,0
3424,2021-03-23 23:29:24,775.183,0,9.99032,26.4928,100.032,31.9,33.7,27.7405,7.26055,0,200,0.0687679,0,1308.86,30.6361,163.022,86.3235,146058.0,12553.7,60409.1,33,30,7,0,0,10,26.9628,100,0,88.95,0.0,1,200,0.0,0,0,0,0
3425,2021-03-23 23:29:54,775.192,0,9.97512,27.5867,100.015,31.8,35.8,27.7848,7.26227,0,200,0.0688412,0,1308.86,30.6361,163.022,86.3235,146068.0,12556.5,60410.1,33,30,7,0,0,10,27.8665,100,0,85.8,0.0,1,200,0.0,0,0,0,0
3426,2021-03-23 23:30:24,775.2,0,9.98806,27.1306,99.9984,31.7,37.8,28.1972,7.26323,0,200,0.0697299,0,1308.86,30.6361,163.022,86.3235,146078.0,12559.2,60411.1,33,30,7,0,0,10,26.8034,100,0,82.95,0.0,1,200,0.0,0,0,0,0
3427,2021-03-23 23:30:54,775.208,0,9.96437,25.491,100.021,31.8,39.6,28.7437,7.26301,0,200,0.0693309,0,1308.86,30.6361,163.022,86.3235,146088.0,12561.8,60412.1,33,30,7,0,0,10,24.8269,100,0,80.1,0.0,1,200,0.0,0,0,0,0
3428,2021-03-23 23:31:24,775.217,0,10.0168,18.8175,100.006,31.9,41.3,29.4431,7.26219,0,200,0.0698033,0,1308.86,30.6361,163.022,86.3235,146098.0,12564.1,60413.1,33,30,7,0,0,10,18.8191,100,0,77.55,0.0,1,200,0.0,0,0,0,0
3429,2021-03-23 23:31:54,775.225,0,10.0103,18.825,100.003,32.1,42.8,30.0386,7.26114,0,200,0.069329,0,1308.86,30.6361,163.022,86.3235,146108.0,12566.0,60414.1,33,30,7,0,0,10,18.8191,100,0,75.3,0.0,1,200,0.0,0,0,0,0
3430,2021-03-23 23:32:24,775.233,0,9.97688,18.8379,99.9728,32.5,44.2,30.7284,7.25831,0,200,0.0686358,0,1308.86,30.6361,163.022,86.3235,146118.0,12567.9,60415.1,33,30,7,0,0,10,18.8191,100,0,73.2,0.0,1,200,0.0,0,0,0,0
3431,2021-03-23 23:32:54,775.242,0,9.98088,12.8306,100.02,32.7,45.5,31.3441,7.25576,0,200,0.0686337,0,1308.86,30.6361,163.022,86.3235,146128.0,12569.6,60416.1,33,30,7,0,0,10,11.8177,100,0,71.25,0.0,1,200,0.0,0,0,0,0
3432,2021-03-23 23:33:24,775.25,0,10.0351,10.5581,99.9903,33.2,45.4,31.582,7.25216,0,200,0.0694158,0,1308.86,30.6361,163.022,86.3235,146138.0,12570.8,60417.1,33,30,7,0,0,10,9.90035,100,0,0.0,72.5,1,200,0.0,0,0,0,0
3433,2021-03-23 23:33:54,775.258,0,10.0074,7.71497,100.0,33.7,35.9,31.8647,7.24858,0,200,0.0690832,0,1308.86,30.6361,163.022,86.3235,146148.0,12571.6,60418.1,33,30,7,0,0,10,7.59126,100,0,0.0,63.0,1,200,0.0,0,0,0,0
3434,2021-03-23 23:34:24,775.267,0,10.0083,6.74047,100.047,34.0,33.1,31.8936,7.2457,0,200,0.0689234,0,1308.86,30.6361,163.022,86.3235,146158.0,12572.4,60419.1,33,30,7,0,0,10,6.49123,100,0,0.0,60.1,1,200,0.0,0,0,0,0
3435,2021-03-23 23:34:54,775.275,0,10.0008,6.9441,100.025,34.1,30.9,31.6104,7.24432,0,200,0.0685245,0,1308.86,30.6361,163.022,86.3235,146168.0,12573.0,60420.1,33,30,7,0,0,10,7.02789,100,0,0.0,57.9,1,200,0.0,0,0,0,0
3436,2021-03-23 23:35:24,775.283,0,10.0267,8.50602,100.018,34.0,29.1,31.128,7.24407,0,200,0.0696944,0,1308.86,30.6361,163.022,86.3235,146178.0,12573.8,60421.1,33,30,7,0,0,10,8.76435,100,0,0.0,56.1,1,200,0.0,0,0,0,0
3437,2021-03-23 23:35:54,775.292,0,10.0087,14.3274,99.9819,33.8,27.8,30.4297,7.24516,0,200,0.0684223,0,1308.86,30.6361,163.022,86.3235,146188.0,12575.0,60422.1,33,30,7,0,0,10,14.3197,100,0,0.0,54.8,1,200,0.0,0,0,0,0
3438,2021-03-23 23:36:24,775.3,0,10.0071,14.3177,99.9863,33.5,26.5,29.6373,7.24738,0,200,0.0676126,0,1308.86,30.6361,163.022,86.3235,146198.0,12576.4,60423.1,33,30,7,0,0,10,14.3197,100,0,0.0,53.6,1,200,0.0,0,0,0,0
3439,2021-03-23 23:36:54,775.308,0,10.0155,14.3404,100.026,33.1,25.6,28.9606,7.25074,0,200,0.0684393,0,1308.86,30.6361,163.022,86.3235,146208.0,12577.8,60424.1,33,30,7,0,0,10,19.6208,100,0,0.0,51.8496,1,200,0.0,0,0,0,0
3440,2021-03-23 23:37:24,775.317,0,10.0043,22.5071,99.9996,32.7,26.5,28.3511,7.25296,0,200,0.0687404,0,1308.86,30.6361,163.022,86.3235,146218.0,12579.9,60425.1,33,30,7,0,0,10,23.3622,100,0,99.75,0.0,1,200,0.0,0,0,0,0
3441,2021-03-23 23:37:54,775.325,0,9.97396,26.0538,100.006,32.4,30.7,27.9053,7.25605,0,200,0.0691594,0,1308.86,30.6361,163.022,86.3235,146228.0,12582.3,60426.1,33,30,7,0,0,10,26.5384,100,0,93.45,0.0,1,200,0.0,0,0,0,0
3442,2021-03-23 23:38:24,775.333,0,10.0029,27.8626,99.8808,32.1,33.1,27.8786,7.25903,0,200,0.0690249,0,1308.86,30.6361,163.022,86.3235,146238.0,12585.0,60427.1,33,30,7,0,0,10,27.7427,100,0,89.85,0.0,1,200,0.0,0,0,0,0
3443,2021-03-23 23:38:54,775.342,0,10.0423,27.9318,99.9862,31.9,35.4,28.0591,7.26189,0,200,0.0700677,0,1308.86,30.6361,163.022,86.3235,146248.0,12587.8,60428.1,33,30,7,0,0,10,27.8747,100,0,86.4,0.0,1,200,0.0,0,0,0,0
3444,2021-03-23 23:39:24,775.35,0,9.97571,26.5383,100.014,31.9,37.3,28.5254,7.26207,0,200,0.0695655,0,1308.86,30.6361,163.022,86.3235,146258.0,12590.6,60429.1,33,30,7,0,0,10,26.0759,100,0,83.55,0.0,1,200,0.0,0,0,0,0
3445,2021-03-23 23:39:54,775.358,0,9.98273,19.4475,99.9993,31.9,39.1,29.4077,7.26279,0,200,0.0686612,0,1308.86,30.6361,163.022,86.3235,146268.0,12593.1,60430.1,33,30,7,0,0,10,19.4514,100,0,80.85,0.0,1,200,0.0,0,0,0,0
3446,2021-03-23 23:40:24,775.367,0,10.0165,19.4484,100.031,31.9,40.7,30.2637,7.26151,0,200,0.0699707,0,1308.86,30.6361,163.022,86.3235,146278.0,12595.1,60431.1,33,30,7,0,0,10,19.4514,100,0,78.45,0.0,1,200,0.0,0,0,0,0
3447,2021-03-23 23:40:54,775.375,0,10.0051,13.9045,99.9984,32.2,42.4,31.1329,7.26023,0,200,0.0690437,0,1308.86,30.6361,163.022,86.3235,146288.0,12597.0,60432.1,33,30,7,0,0,10,13.6986,100,0,75.9,0.0,1,200,0.0,0,0,0,0
3448,2021-03-23 23:41:24,775.383,0,10.0163,10.5347,99.9791,32.5,43.9,31.8981,7.25877,0,200,0.0688177,0,1308.86,30.6361,163.022,86.3235,146298.0,12598.2,60433.1,33,30,7,0,0,10,9.10595,100,0,73.65,0.0,1,200,0.0,0,0,0,0
3449,2021-03-23 23:41:54,775.392,0,9.98636,5.6657,100.01,32.7,45.3,32.6125,7.25586,0,200,0.0695503,0,1308.86,30.6361,163.022,86.3235,146308.0,12599.0,60434.1,33,30,7,0,0,10,4.41317,100,0,71.7,0.0,1,200,0.0,0,0,0,0
3450,2021-03-23 23:42:24,775.4,0,10.0059,-0.0126824,99.9981,33.2,44.7,33.0344,7.25283,0,200,0.0701344,0,1308.86,30.6361,163.022,86.3235,146318.0,12599.3,60435.1,33,30,7,0,0,10,0.887995,100,0,0.0,71.7,1,200,0.0,0,0,0,0
3451,2021-03-23 23:42:54,775.408,0,10.0273,-0.00121495,99.8873,33.6,35.6,33.389,7.24889,0,200,0.0685918,0,1308.86,30.6361,163.022,86.3235,146328.0,12599.3,60436.1,33,30,7,0,0,10,0.0,100,0,0.0,62.7,1,200,0.0,0,0,0,0
3452,2021-03-23 23:43:24,775.417,0,9.94514,-0.0246755,100.021,34.0,32.9,33.2351,7.24595,0,200,0.0674233,0,1308.86,30.6361,163.022,86.3235,146338.0,12599.3,60437.1,33,30,7,0,0,10,0.0,100,0,0.0,59.9,1,200,0.0,0,0,0,0
3453,2021-03-23 23:43:54,775.425,0,9.99837,-0.018437,99.9742,34.0,30.8,32.9318,7.24459,0,200,0.0690276,0,1308.86,30.6361,163.022,86.3235,146348.0,12599.3,60438.1,33,30,7,0,0,10,0.378662,100,0,0.0,57.8,1,200,0.0,0,0,0,0
3454,2021-03-23 23:44:24,775.433,0,10.0321,-0.0104748,99.897,33.9,29.0,32.3349,7.24468,0,200,0.0687271,0,1308.86,30.6361,163.022,86.3235,146358.0,12599.3,60439.1,33,30,7,0,0,10,2.41941,100,0,0.0,56.0,1,200,0.0,0,0,0,0
3455,2021-03-23 23:44:54,775.442,0,10.0054,3.92764,100.052,33.7,27.5,31.6721,7.24616,0,200,0.0679697,0,1308.86,30.6361,163.022,86.3235,146368.0,12599.5,60440.1,33,30,7,0,0,10,4.35661,100,0,0.0,54.5,1,200,0.0,0,0,0,0
3456,2021-03-23 23:45:24,775.45,0,10.0404,12.2347,99.9796,33.4,26.4,30.8064,7.24858,0,200,0.0684808,0,1308.86,30.6361,163.022,86.3235,146378.0,12600.1,60441.1,33,30,7,0,0,10,12.2366,100,0,0.0,53.4,1,200,0.0,0,0,0,0
3457,2021-03-23 23:45:54,775.458,0,9.98742,12.2359,100.004,33.0,25.6,29.8653,7.25075,0,200,0.0685327,0,1308.86,30.6361,163.022,86.3235,146388.0,12601.3,60442.1,33,30,7,0,0,10,12.2366,100,0,0.0,52.6,1,200,0.0,0,0,0,0
3458,2021-03-23 23:46:24,775.467,0,10.0236,12.2733,99.9531,32.7,26.4,28.8501,7.25358,0,200,0.067886,0,1308.86,30.6361,163.022,86.3235,146398.0,12602.5,60443.1,33,30,7,0,0,10,18.0438,100,0,99.9,0.0,1,200,0.0,0,0,0,0
3459,2021-03-23 23:46:54,775.475,0,9.991,22.8299,99.9918,32.3,30.5,27.9366,7.25688,0,200,0.0694055,0,1308.86,30.6361,163.022,86.3235,146408.0,12604.4,60444.1,33,30,7,0,0,10,23.4327,100,0,93.75,0.0,1,200,0.0,0,0,0,0
3460,2021-03-23 23:47:24,775.483,0,10.002,27.0579,99.8902,31.9,33.0,27.3996,7.25932,0,200,0.0684231,0,1308.86,30.6361,163.022,86.3235,146418.0,12606.9,60445.1,33,30,7,0,0,10,27.6267,100,0,90.0,0.0,1,200,0.0,0,0,0,0
3461,2021-03-23 23:47:54,775.492,0,10.0418,29.4221,99.9758,31.8,35.4,27.2299,7.26186,0,200,0.0688095,0,1308.86,30.6361,163.022,86.3235,146428.0,12609.7,60446.1,33,30,7,0,0,10,29.5208,100,0,86.55,0.0,1,200,0.0,0,0,0,0
3462,2021-03-23 23:48:24,775.5,0,10.0262,29.9364,99.9909,31.7,37.2,27.4324,7.26263,0,200,0.0686547,0,1308.86,30.6361,163.022,86.3235,146438.0,12612.7,60447.1,33,30,7,0,0,10,29.8605,100,0,83.7,0.0,1,200,0.0,0,0,0,0
3463,2021-03-23 23:48:54,775.508,0,9.99621,28.5144,100.006,31.8,39.0,28.0256,7.26272,0,200,0.0685391,0,1308.86,30.6361,163.022,86.3235,146448.0,12615.6,60448.1,33,30,7,0,0,10,28.036,100,0,81.0,0.0,1,200,0.0,0,0,0,0
3464,2021-03-23 23:49:24,775.517,0,10.0028,25.4963,100.041,31.9,40.9,28.8641,7.26204,0,200,0.0691273,0,1308.86,30.6361,163.022,86.3235,146458.0,12618.4,60449.1,33,30,7,0,0,10,25.1641,100,0,78.15,0.0,1,200,0.0,0,0,0,0
3465,2021-03-23 23:49:54,775.525,0,9.9856,19.0914,100.012,32.1,42.4,29.5889,7.2607,0,200,0.0693691,0,1308.86,30.6361,163.022,86.3235,146468.0,12620.5,60450.1,33,30,7,0,0,10,19.0934,100,0,75.9,0.0,1,200,0.0,0,0,0,0
3466,2021-03-23 23:50:24,775.533,0,10.0042,19.1114,99.9363,32.4,43.9,30.4359,7.2594,0,200,0.0686607,0,1308.86,30.6361,163.022,86.3235,146478.0,12622.4,60451.1,33,30,7,0,0,10,19.0934,100,0,73.8,0.0,1,200,0.0,0,0,0,0
3467,2021-03-23 23:50:54,775.542,0,9.98678,19.039,99.9858,32.7,45.2,31.245,7.25647,0,200,0.0684625,0,1308.86,30.6361,163.022,86.3235,146488.0,12624.3,60452.1,33,30,7,0,0,10,12.6965,100,0,71.7,0.0,1,200,0.0,0,0,0,0
3468,2021-03-23 23:51:24,775.55,0,9.9751,9.86279,99.9997,33.1,46.1,31.8324,7.25361,0,200,0.0684679,0,1308.86,30.6361,163.022,86.3235,146498.0,12625.5,60453.1,33,30,7,0,0,10,8.97335,100,0,0.0,0.0,0,200,0.0,0,0,0,0
3469,2021-03-23 23:51:54,775.558,0,9.97888,6.63336,100.004,33.6,36.8,32.2239,7.24977,0,200,0.069138,0,1308.86,30.6361,163.022,86.3235,146508.0,12626.3,60454.1,33,30,7,0,0,10,5.9847,100,0,0.0,63.9,1,200,0.0,0,0,0,0
3470,2021-03-23 23:52:24,775.567,0,9.97943,4.17168,99.9638,34.0,34.0,32.3848,7.2461,0,200,0.0684985,0,1308.86,30.6361,163.022,86.3235,146518.0,12626.8,60455.1,33,30,7,0,0,10,4.01148,100,0,0.0,61.1,1,200,0.0,0,0,0,0
3471,2021-03-23 23:52:54,775.575,0,9.99286,3.80097,100.006,34.2,31.5,32.1246,7.24414,0,200,0.0682915,0,1308.86,30.6361,163.022,86.3235,146528.0,12627.2,60456.1,33,30,7,0,0,10,3.77908,100,0,0.0,58.6,1,200,0.0,0,0,0,0
3472,2021-03-23 23:53:24,775.583,0,10.0018,5.26743,100.002,34.1,29.6,31.6099,7.2435,0,200,0.0692016,0,1308.86,30.6361,163.022,86.3235,146538.0,12627.7,60457.1,33,30,7,0,0,10,5.77956,100,0,0.0,56.6,1,200,0.0,0,0,0,0
3473,2021-03-23 23:53:54,775.592,0,10.0408,8.10202,100.048,33.9,28.2,30.8988,7.24444,0,200,0.069104,0,1308.86,30.6361,163.022,86.3235,146548.0,12628.3,60458.1,33,30,7,0,0,10,13.2106,100,0,0.0,55.2,1,200,0.0,0,0,0,0
3474,2021-03-23 23:54:24,775.6,0,10.0195,13.2471,99.8786,33.7,26.9,30.1616,7.2465,0,200,0.0682372,0,1308.86,30.6361,163.022,86.3235,146558.0,12629.5,60459.1,33,30,7,0,0,10,13.2106,100,0,0.0,53.9,1,200,0.0,0,0,0,0
3475,2021-03-23 23:54:54,775.608,0,10.0325,13.2244,99.8883,33.3,25.9,29.377,7.24985,0,200,0.0685593,0,1308.86,30.6361,163.022,86.3235,146568.0,12630.9,60460.1,33,30,7,0,0,10,13.2106,100,0,0.0,53.0,1,200,0.0,0,0,0,0
3476,2021-03-23 23:55:24,775.617,0,10.0069,19.5333,100.024,32.9,25.2,28.6248,7.25178,0,200,0.0684968,0,1308.86,30.6361,163.022,86.3235,146578.0,12632.3,60461.1,33,30,7,0,0,10,20.3706,100,0,0.0,0.0,0,200,0.0,0,0,0,0
3477,2021-03-23 23:55:54,775.625,0,10.0116,23.6011,99.9987,32.6,27.2,27.9971,7.255,0,200,0.0689905,0,1308.86,30.6361,163.022,86.3235,146588.0,12634.4,60462.1,33,30,7,0,0,10,24.3477,100,0,98.7,0.0,1,200,0.0,0,0,0,0
3478,2021-03-23 23:56:24,775.633,0,9.96541,26.5963,99.8927,32.1,31.3,27.7416,7.25802,0,200,0.0680842,0,1308.86,30.6361,163.022,86.3235,146598.0,12636.9,60463.1,33,30,7,0,0,10,26.7016,100,0,92.55,0.0,1,200,0.0,0,0,0,0
3479,2021-03-23 23:56:54,775.642,0,9.99907,27.6792,100.01,31.9,33.6,27.7088,7.26084,0,200,0.0680744,0,1308.86,30.6361,163.022,86.3235,146608.0,12639.6,60464.1,33,30,7,0,0,10,28.0118,100,0,89.1,0.0,1,200,0.0,0,0,0,0
3480,2021-03-23 23:57:24,775.65,0,9.99908,28.0161,100.075,31.8,35.9,28.0048,7.26235,0,200,0.0691723,0,1308.86,30.6361,163.022,86.3235,146618.0,12642.5,60465.1,33,30,7,0,0,10,27.6327,100,0,85.65,0.0,1,200,0.0,0,0,0,0
3481,2021-03-23 23:57:54,775.658,0,9.98336,26.3127,100.005,31.7,37.8,28.5627,7.26357,0,200,0.0685694,0,1308.86,30.6361,163.022,86.3235,146628.0,12645.2,60466.1,33,30,7,0,0,10,25.7025,100,0,82.8,0.0,1,200,0.0,0,0,0,0
3482,2021-03-23 23:58:24,775.667,0,9.97524,18.8165,100.032,31.8,39.6,29.3726,7.26322,0,200,0.0680727,0,1308.86,30.6361,163.022,86.3235,146638.0,12647.5,60467.1,33,30,7,0,0,10,18.8217,100,0,80.1,0.0,1,200,0.0,0,0,0,0
3483,2021-03-23 23:58:54,775.675,0,9.97594,18.8242,99.9994,31.9,41.4,30.1756,7.2628,0,200,0.0690925,0,1308.86,30.6361,163.022,86.3235,146648.0,12649.4,60468.1,33,30,7,0,0,10,18.8217,100,0,77.4,0.0,1,200,0.0,0,0,0,0
3484,2021-03-23 23:59:24,775.683,0,10.0072,18.8424,100.019,32.1,42.8,31.0374,7.26082,0,200,0.0682798,0,1308.86,30.6361,163.022,86.3235,146658.0,12651.3,60469.1,33,30,7,0,0,10,13.5899,100,0,75.3,0.0,1,200,0.0,0,0,0,0
3485,2021-03-23 23:59:54,775.692,0,9.98797,10.5463,100.009,32.4,44.2,31.8194,7.25909,0,200,0.0689112,0,1308.86,30.6361,163.022,86.3235,146668.0,12652.5,60470.1,33,30,7,0,0,10,8.96811,100,0,73.2,0.0,1,200,0.0,0,0,0,0
3486,2021-03-24 00:00:24,775.7,0,9.98528,6.33155,99.9842,32.7,45.5,32.4906,7.25627,0,200,0.0696819,0,1308.86,30.6361,163.022,86.3235,146678.0,12653.3,60471.1,33,30,7,0,0,10,4.56623,100,0,71.25,0.0,1,200,0.0,0,0,0,0
3487,2021-03-24 00:00:54,775.708,0,9.9789,2.54761,100.029,33.2,45.2,32.7619,7.25251,0,200,0.0690108,0,1308.86,30.6361,163.022,86.3235,146688.0,12653.7,60472.1,33,30,7,0,0,10,1.88557,100,0,0.0,72.4,1,200,0.0,0,0,0,0
3488,2021-03-24 00:01:24,775.717,0,9.99621,-0.00639692,99.994,33.7,35.9,32.9589,7.24861,0,200,0.068307,0,1308.86,30.6361,163.022,86.3235,146698.0,12653.8,60473.1,33,30,7,0,0,10,0.0,100,0,0.0,62.9,1,200,0.0,0,0,0,0
3489,2021-03-24 00:01:54,775.725,0,10.0148,-0.0252562,99.9761,34.0,32.9,32.9039,7.24587,0,200,0.0690314,0,1308.86,30.6361,163.022,86.3235,146708.0,12653.8,60474.1,33,30,7,0,0,10,0.0,100,0,0.0,60.0,1,200,0.0,0,0,0,0
3490,2021-03-24 00:02:24,775.733,0,10.0021,-0.0239911,99.9997,34.1,30.8,32.4816,7.24419,0,200,0.0679472,0,1308.86,30.6361,163.022,86.3235,146718.0,12653.8,60475.1,33,30,7,0,0,10,1.03948,100,0,0.0,57.9,1,200,0.0,0,0,0,0
3491,2021-03-24 00:02:54,775.742,0,10.0034,-0.0375768,99.9889,34.0,29.0,31.8902,7.24389,0,200,0.0690271,0,1308.86,30.6361,163.022,86.3235,146728.0,12653.8,60476.1,33,30,7,0,0,10,2.90652,100,0,0.0,56.0,1,200,0.0,0,0,0,0
3492,2021-03-24 00:03:24,775.75,0,10.0251,5.5772,99.9658,33.8,27.7,31.0432,7.24534,0,200,0.0682151,0,1308.86,30.6361,163.022,86.3235,146738.0,12654.1,60477.1,33,30,7,0,0,10,6.392,100,0,0.0,54.7,1,200,0.0,0,0,0,0
3493,2021-03-24 00:03:54,775.758,0,9.99931,11.5765,100.035,33.5,26.5,30.2119,7.24782,0,200,0.0673587,0,1308.86,30.6361,163.022,86.3235,146748.0,12655.1,60478.1,33,30,7,0,0,10,11.5559,100,0,0.0,53.5,1,200,0.0,0,0,0,0
3494,2021-03-24 00:04:24,775.767,0,10.0094,11.5783,99.9949,33.1,25.6,29.2176,7.25016,0,200,0.0686223,0,1308.86,30.6361,163.022,86.3235,146758.0,12656.2,60479.1,33,30,7,0,0,10,11.5559,100,0,0.0,51.9498,1,200,0.0,0,0,0,0
3495,2021-03-24 00:04:54,775.775,0,10.0218,18.9953,99.9994,32.7,26.5,28.1521,7.25282,0,200,0.0681014,0,1308.86,30.6361,163.022,86.3235,146768.0,12657.7,60480.1,33,30,7,0,0,10,21.3693,100,0,99.75,0.0,1,200,0.0,0,0,0,0
3496,2021-03-24 00:05:24,775.783,0,10.008,25.4234,100.001,32.4,30.7,27.3625,7.25595,0,200,0.0675607,0,1308.86,30.6361,163.022,86.3235,146778.0,12660.0,60481.1,33,30,7,0,0,10,26.4527,100,0,93.45,0.0,1,200,0.0,0,0,0,0
3497,2021-03-24 00:05:54,775.792,0,9.99259,29.6883,100.002,32.1,33.2,26.8681,7.25895,0,200,0.0689165,0,1308.86,30.6361,163.022,86.3235,146788.0,12662.8,60482.1,33,30,7,0,0,10,30.3959,100,0,89.7,0.0,1,200,0.0,0,0,0,0
3498,2021-03-24 00:06:24,775.8,0,10.0228,32.4111,99.999,31.9,35.4,26.7107,7.26107,0,200,0.0682349,0,1308.86,30.6361,163.022,86.3235,146798.0,12665.9,60483.1,33,30,7,0,0,10,32.7987,100,0,86.4,0.0,1,200,0.0,0,0,0,0
3499,2021-03-24 00:06:54,775.808,0,9.99947,33.0482,99.9973,31.8,37.4,26.97,7.26197,0,200,0.0689563,0,1308.86,30.6361,163.022,86.3235,146808.0,12669.2,60484.1,33,30,7,0,0,10,33.0995,100,0,83.4,0.0,1,200,0.0,0,0,0,0
3500,2021-03-24 00:07:24,775.817,0,10.0108,32.1563,99.9897,31.9,39.1,27.5194,7.26203,0,200,0.068664,0,1308.86,30.6361,163.022,86.3235,146818.0,12672.5,60485.1,33,30,7,0,0,10,31.7377,100,0,80.85,0.0,1,200,0.0,0,0,0,0
3501,2021-03-24 00:07:54,775.825,0,9.99714,29.4832,99.9921,31.9,40.8,28.3461,7.26097,0,200,0.0688646,0,1308.86,30.6361,163.022,86.3235,146828.0,12675.6,60486.1,33,30,7,0,0,10,28.6623,100,0,78.3,0.0,1,200,0.0,0,0,0,0
3502,2021-03-24 00:08:24,775.833,0,10.0111,26.0326,100.004,32.2,42.4,29.167,7.26066,0,200,0.0685431,0,1308.86,30.6361,163.022,86.3235,146838.0,12678.4,60487.1,33,30,7,0,0,10,20.9914,100,0,75.9,0.0,1,200,0.0,0,0,0,0
3503,2021-03-24 00:08:54,775.842,0,10.0498,20.9827,99.9893,32.5,43.9,29.9493,7.25893,0,200,0.0691959,0,1308.86,30.6361,163.022,86.3235,146848.0,12680.5,60488.1,33,30,7,0,0,10,20.9914,100,0,73.65,0.0,1,200,0.0,0,0,0,0
3504,2021-03-24 00:09:24,775.85,0,9.94152,20.9894,100.024,32.7,45.3,30.8244,7.25605,0,200,0.0681323,0,1308.86,30.6361,163.022,86.3235,146858.0,12682.6,60489.1,33,30,7,0,0,10,20.9914,100,0,71.55,0.0,1,200,0.0,0,0,0,0
3505,2021-03-24 00:09:54,775.858,0,9.97494,14.7315,99.8937,33.2,44.9,31.3176,7.25283,0,200,0.0704056,0,1308.86,30.6361,163.022,86.3235,146868.0,12684.6,60490.1,33,30,7,0,0,10,14.0603,100,0,0.0,72.1,1,200,0.0,0,0,0,0
3506,2021-03-24 00:10:24,775.867,0,10.0062,12.0413,100.014,33.6,35.7,31.7023,7.24915,0,200,0.0679474,0,1308.86,30.6361,163.022,86.3235,146878.0,12685.9,60491.1,33,30,7,0,0,10,11.3717,100,0,0.0,62.8,1,200,0.0,0,0,0,0
3507,2021-03-24 00:10:54,775.875,0,10.0154,9.96617,100.02,34.0,32.7,31.8134,7.24599,0,200,0.0685138,0,1308.86,30.6361,163.022,86.3235,146888.0,12687.0,60492.1,33,30,7,0,0,10,9.91205,100,0,0.0,59.7,1,200,0.0,0,0,0,0
3508,2021-03-24 00:11:24,775.883,0,10.014,9.35366,99.9977,34.0,30.8,31.7097,7.24471,0,200,0.0682664,0,1308.86,30.6361,163.022,86.3235,146898.0,12687.9,60493.1,33,30,7,0,0,10,9.53417,100,0,0.0,57.8,1,200,0.0,0,0,0,0
3509,2021-03-24 00:11:54,775.892,0,10.0203,10.7,100.016,34.0,28.9,31.3292,7.2448,0,200,0.0683975,0,1308.86,30.6361,163.022,86.3235,146908.0,12688.9,60494.1,33,30,7,0,0,10,11.0538,100,0,0.0,56.0,1,200,0.0,0,0,0,0
3510,2021-03-24 00:12:24,775.9,0,9.99169,17.0224,99.9923,33.7,27.5,30.7113,7.24593,0,200,0.0685124,0,1308.86,30.6361,163.022,86.3235,146918.0,12690.1,60495.1,33,30,7,0,0,10,17.0187,100,0,0.0,54.7,1,200,0.0,0,0,0,0
3511,2021-03-24 00:12:54,775.908,0,10.0024,17.0161,100.056,33.4,26.4,30.0623,7.24808,0,200,0.0687977,0,1308.86,30.6361,163.022,86.3235,146928.0,12691.8,60496.1,33,30,7,0,0,10,17.0187,100,0,0.0,53.4,1,200,0.0,0,0,0,0
3512,2021-03-24 00:13:24,775.917,0,9.99994,17.0437,99.9892,33.1,25.6,29.5372,7.25101,0,200,0.0674916,0,1308.86,30.6361,163.022,86.3235,146938.0,12693.5,60497.1,33,30,7,0,0,10,17.0187,100,0,0.0,52.4748,1,200,0.0,0,0,0,0
3513,2021-03-24 00:13:54,775.925,0,9.97722,17.0205,99.9679,32.7,26.4,29.0196,7.25395,0,200,0.0681119,0,1308.86,30.6361,163.022,86.3235,146948.0,12695.3,60498.1,33,30,7,0,0,10,17.0187,100,0,99.9,0.0,1,200,0.0,0,0,0,0
3514,2021-03-24 00:14:24,775.933,0,10.024,23.9018,99.9174,32.3,30.6,28.6494,7.25707,0,200,0.0684223,0,1308.86,30.6361,163.022,86.3235,146958.0,12697.4,60499.1,33,30,7,0,0,10,24.3459,100,0,93.6,0.0,1,200,0.0,0,0,0,0
3515,2021-03-24 00:14:54,775.942,0,9.96203,25.5261,99.9559,31.9,33.2,28.524,7.25998,0,200,0.0685819,0,1308.86,30.6361,163.022,86.3235,146968.0,12699.9,60500.1,33,30,7,0,0,10,25.6874,100,0,89.7,0.0,1,200,0.0,0,0,0,0
3516,2021-03-24 00:15:24,775.95,0,9.97891,25.8598,99.9889,31.9,35.3,28.7332,7.26183,0,200,0.0691395,0,1308.86,30.6361,163.022,86.3235,146978.0,12702.4,60501.1,33,30,7,0,0,10,25.6889,100,0,86.55,0.0,1,200,0.0,0,0,0,0
3517,2021-03-24 00:15:54,775.958,0,10.0078,24.5084,100.003,31.8,37.3,29.0649,7.26261,0,200,0.0688907,0,1308.86,30.6361,163.022,86.3235,146988.0,12705.0,60502.1,33,30,7,0,0,10,19.5019,100,0,83.55,0.0,1,200,0.0,0,0,0,0
3518,2021-03-24 00:16:24,775.967,0,9.99805,19.5254,100.027,31.8,39.1,29.5564,7.26301,0,200,0.0694772,0,1308.86,30.6361,163.022,86.3235,146998.0,12706.9,60503.1,33,30,7,0,0,10,19.5019,100,0,80.85,0.0,1,200,0.0,0,0,0,0
3519,2021-03-24 00:16:54,775.975,0,9.96714,19.5453,99.8908,31.9,40.9,30.2587,7.26233,0,200,0.0691092,0,1308.86,30.6361,163.022,86.3235,147008.0,12708.9,60504.1,33,30,7,0,0,10,19.5019,100,0,78.15,0.0,1,200,0.0,0,0,0,0
3520,2021-03-24 00:17:24,775.983,0,9.99259,19.4941,99.9994,32.1,42.4,31.0219,7.26104,0,200,0.0685841,0,1308.86,30.6361,163.022,86.3235,147018.0,12710.8,60505.1,33,30,7,0,0,10,14.3719,100,0,76.05,0.0,1,200,0.0,0,0,0,0
3521,2021-03-24 00:17:54,775.992,0,10.0141,11.4114,99.992,32.4,43.9,31.5685,7.25881,0,200,0.0684521,0,1308.86,30.6361,163.022,86.3235,147028.0,12712.3,60506.1,33,30,7,0,0,10,10.9822,100,0,73.8,0.0,1,200,0.0,0,0,0,0
3522,2021-03-24 00:18:24,776.0,0,9.96136,8.17152,99.9916,32.7,45.3,32.0844,7.25657,0,200,0.0684071,0,1308.86,30.6361,163.022,86.3235,147038.0,12713.3,60507.1,33,30,7,0,0,10,7.5068,100,0,71.55,0.0,1,200,0.0,0,0,0,0
3523,2021-03-24 00:18:54,776.008,0,10.0195,4.39176,99.9988,33.1,46.1,32.4902,7.25306,0,200,0.0681763,0,1308.86,30.6361,163.022,86.3235,147048.0,12714.0,60508.1,33,30,7,0,0,10,4.31367,100,0,0.0,0.0,0,200,0.0,0,0,0,0
3524,2021-03-24 00:19:24,776.017,0,10.0052,0.00026895,99.8774,33.6,36.7,32.6914,7.2497,0,200,0.0689524,0,1308.86,30.6361,163.022,86.3235,147058.0,12714.3,60509.1,33,30,7,0,0,10,2.00811,100,0,0.0,63.8,1,200,0.0,0,0,0,0
3525,2021-03-24 00:19:54,776.025,0,9.96306,-0.00644412,99.9929,34.0,33.9,32.6316,7.24567,0,200,0.0673977,0,1308.86,30.6361,163.022,86.3235,147068.0,12714.3,60510.1,33,30,7,0,0,10,0.966283,100,0,0.0,60.9,1,200,0.0,0,0,0,0
3526,2021-03-24 00:20:24,776.033,0,10.0135,-0.0247493,99.9968,34.2,31.4,32.231,7.24394,0,200,0.0678776,0,1308.86,30.6361,163.022,86.3235,147078.0,12714.3,60511.1,33,30,7,0,0,10,1.34309,100,0,0.0,58.4,1,200,0.0,0,0,0,0
3527,2021-03-24 00:20:54,776.042,0,10.0124,2.77861,100.038,34.1,29.5,31.6472,7.24388,0,200,0.0673378,0,1308.86,30.6361,163.022,86.3235,147088.0,12714.3,60512.1,33,30,7,0,0,10,3.64705,100,0,0.0,56.6,1,200,0.0,0,0,0,0
3528,2021-03-24 00:21:24,776.05,0,9.97611,6.28438,99.9997,33.9,28.1,30.9453,7.24465,0,200,0.0679213,0,1308.86,30.6361,163.022,86.3235,147098.0,12714.8,60513.1,33,30,7,0,0,10,11.2785,100,0,0.0,55.1,1,200,0.0,0,0,0,0
3529,2021-03-24 00:21:54,776.058,0,9.96677,11.2228,99.9963,33.6,26.8,30.0708,7.24635,0,200,0.0683073,0,1308.86,30.6361,163.022,86.3235,147108.0,12715.8,60514.1,33,30,7,0,0,10,11.2785,100,0,0.0,53.9,1,200,0.0,0,0,0,0
3530,2021-03-24 00:22:24,776.067,0,9.94244,11.2828,100.003,33.3,25.8,29.1294,7.24917,0,200,0.0685932,0,1308.86,30.6361,163.022,86.3235,147118.0,12716.9,60515.1,33,30,7,0,0,10,11.2785,100,0,0.0,52.9,1,200,0.0,0,0,0,0
3531,2021-03-24 00:22:54,776.075,0,10.0011,19.9233,100.012,32.9,25.2,28.2514,7.25189,0,200,0.0680011,0,1308.86,30.6361,163.022,86.3235,147128.0,12718.4,60516.1,33,30,7,0,0,10,20.5935,100,0,0.0,0.0,0,200,0.0,0,0,0,0
3532,2021-03-24 00:23:24,776.083,0,9.99753,25.5283,99.9759,32.6,27.3,27.269,7.25575,0,200,0.0679237,0,1308.86,30.6361,163.022,86.3235,147138.0,12720.7,60517.1,33,30,7,0,0,10,26.6389,100,0,98.7,0.0,1,200,0.0,0,0,0,0
3533,2021-03-24 00:23:54,776.092,0,10.0532,30.0359,100.033,32.1,31.3,26.769,7.25802,0,200,0.0682629,0,1308.86,30.6361,163.022,86.3235,147148.0,12723.5,60518.1,33,30,7,0,0,10,30.6445,100,0,92.55,0.0,1,200,0.0,0,0,0,0
3534,2021-03-24 00:24:24,776.1,0,9.9529,32.5633,100.032,31.9,33.6,26.617,7.26073,0,200,0.0679011,0,1308.86,30.6361,163.022,86.3235,147158.0,12726.6,60519.1,33,30,7,0,0,10,33.0706,100,0,89.1,0.0,1,200,0.0,0,0,0,0
3535,2021-03-24 00:24:54,776.108,0,9.98313,33.5505,99.9997,31.8,35.8,26.8367,7.26269,0,200,0.0675629,0,1308.86,30.6361,163.022,86.3235,147168.0,12729.9,60520.1,33,30,7,0,0,10,33.6189,100,0,85.8,0.0,1,200,0.0,0,0,0,0
3536,2021-03-24 00:25:24,776.117,0,10.0033,31.7236,99.8948,31.7,37.8,27.6026,7.26369,0,200,0.0684113,0,1308.86,30.6361,163.022,86.3235,147178.0,12733.2,60521.1,33,30,7,0,0,10,31.1723,100,0,82.8,0.0,1,200,0.0,0,0,0,0
3537,2021-03-24 00:25:54,776.125,0,9.97855,28.5112,100.053,31.8,39.5,28.5264,7.26344,0,200,0.0685312,0,1308.86,30.6361,163.022,86.3235,147188.0,12736.2,60522.1,33,30,7,0,0,10,28.1938,100,0,80.25,0.0,1,200,0.0,0,0,0,0
3538,2021-03-24 00:26:24,776.133,0,10.0107,20.5193,100.004,31.9,41.4,29.449,7.26272,0,200,0.0684932,0,1308.86,30.6361,163.022,86.3235,147198.0,12738.8,60523.1,33,30,7,0,0,10,20.5188,100,0,77.4,0.0,1,200,0.0,0,0,0,0
3539,2021-03-24 00:26:54,776.142,0,9.99769,20.5107,100.027,32.1,42.8,30.4493,7.2614,0,200,0.0697838,0,1308.86,30.6361,163.022,86.3235,147208.0,12740.9,60524.1,33,30,7,0,0,10,20.5188,100,0,75.3,0.0,1,200,0.0,0,0,0,0
3540,2021-03-24 00:27:24,776.15,0,9.96237,15.1895,99.9714,32.4,44.3,31.4524,7.25937,0,200,0.0679835,0,1308.86,30.6361,163.022,86.3235,147218.0,12742.8,60525.1,33,30,7,0,0,10,12.9875,100,0,73.05,0.0,1,200,0.0,0,0,0,0
3541,2021-03-24 00:27:54,776.158,0,9.98428,9.29338,99.9991,32.7,45.5,32.3443,7.25616,0,200,0.0685114,0,1308.86,30.6361,163.022,86.3235,147228.0,12744.0,60526.1,33,30,7,0,0,10,7.60251,100,0,71.25,0.0,1,200,0.0,0,0,0,0
3542,2021-03-24 00:28:24,776.167,0,10.0091,3.95097,100.02,33.2,45.3,33.0331,7.25277,0,200,0.0692445,0,1308.86,30.6361,163.022,86.3235,147238.0,12744.6,60527.1,33,30,7,0,0,10,2.8063,100,0,0.0,72.5,1,200,0.0,0,0,0,0
3543,2021-03-24 00:28:54,776.175,0,9.97555,-0.0102229,100.041,33.7,35.9,33.4622,7.2495,0,200,0.0698828,0,1308.86,30.6361,163.022,86.3235,147248.0,12744.7,60528.1,33,30,7,0,0,10,0.0,100,0,0.0,62.9,1,200,0.0,0,0,0,0
3544,2021-03-24 00:29:24,776.183,0,10.0023,-0.0184183,99.9362,34.0,32.9,33.5614,7.24648,0,200,0.068485,0,1308.86,30.6361,163.022,86.3235,147258.0,12744.7,60529.1,33,30,7,0,0,10,0.0,100,0,0.0,60.0,1,200,0.0,0,0,0,0
3545,2021-03-24 00:29:54,776.192,0,9.96814,-0.0427927,100.048,34.1,30.8,33.3891,7.24457,0,200,0.0674097,0,1308.86,30.6361,163.022,86.3235,147268.0,12744.7,60530.1,33,30,7,0,0,10,0.103816,100,0,0.0,57.9,1,200,0.0,0,0,0,0
3546,2021-03-24 00:30:24,776.2,0,10.0084,-0.0318285,99.9928,34.0,29.1,32.9746,7.24479,0,200,0.0684195,0,1308.86,30.6361,163.022,86.3235,147278.0,12744.7,60531.1,33,30,7,0,0,10,0.657045,100,0,0.0,56.1,1,200,0.0,0,0,0,0
3547,2021-03-24 00:30:54,776.208,0,9.99775,-0.0380784,100.019,33.8,27.7,32.4802,7.24618,0,200,0.0670439,0,1308.86,30.6361,163.022,86.3235,147288.0,12744.7,60532.1,33,30,7,0,0,10,1.77051,100,0,0.0,54.8,1,200,0.0,0,0,0,0
3548,2021-03-24 00:31:24,776.217,0,10.0197,3.84396,99.9991,33.5,26.5,31.7496,7.24831,0,200,0.0680779,0,1308.86,30.6361,163.022,86.3235,147298.0,12744.9,60533.1,33,30,7,0,0,10,4.37928,100,0,0.0,53.6,1,200,0.0,0,0,0,0
3549,2021-03-24 00:31:54,776.225,0,9.98149,6.46287,99.956,33.1,25.6,31.0309,7.2506,0,200,0.0680177,0,1308.86,30.6361,163.022,86.3235,147308.0,12745.4,60534.1,33,30,7,0,0,10,7.26315,100,0,0.0,51.85,1,200,0.0,0,0,0,0
3550,,776.233,0,9.99198,12.4001,99.9916,32.7,26.5,30.3314,7.25401,0,200,0.068163,0,1308.86,30.6361,163.022,86.3235,147318.0,12746.4,60535.1,33,30,7,0,0,10,12.3731,100,0,99.75,0.0,1,200,0.0,0,0,0,0
3551,2021-03-24 00:32:54,776.242,0,10.0062,12.388,100.003,32.4,30.7,29.4252,7.2571,0,200,0.0681752,0,1308.86,30.6361,163.022,86.3235,147328.0,12747.7,60536.1,33,30,7,0,0,10,12.3731,100,0,93.6,0.0,1,200,0.0,0,0,0,0
3552,2021-03-24 00:33:24,776.25,0,10.0173,18.6934,100.006,32.0,33.2,28.612,7.25975,0,200,0.0685117,0,1308.86,30.6361,163.022,86.3235,147338.0,12749.1,60537.1,33,30,7,0,0,10,19.6213,100,0,89.85,0.0,1,200,0.0,0,0,0,0
3553,2021-03-24 00:33:54,776.258,0,9.93437,22.4637,99.9972,31.9,35.5,27.9844,7.26119,0,200,0.0680543,0,1308.86,30.6361,163.022,86.3235,147348.0,12751.2,60538.1,33,30,7,0,0,10,23.4348,100,0,86.4,0.0,1,200,0.0,0,0,0,0
3554,2021-03-24 00:34:24,776.267,0,9.9935,25.3094,99.9933,31.8,37.3,27.7901,7.26187,0,200,0.069268,0,1308.86,30.6361,163.022,86.3235,147358.0,12753.6,60539.1,33,30,7,0,0,10,25.3251,100,0,83.55,0.0,1,200,0.0,0,0,0,0
3555,2021-03-24 00:34:54,776.275,0,10.0224,26.064,99.9982,31.9,39.1,27.9697,7.26188,0,200,0.0682707,0,1308.86,30.6361,163.022,86.3235,147368.0,12756.1,60540.1,33,30,7,0,0,10,25.8313,100,0,80.85,0.0,1,200,0.0,0,0,0,0
3556,2021-03-24 00:35:24,776.283,0,9.99633,24.349,99.9273,31.9,41.0,28.5688,7.26147,0,200,0.0687703,0,1308.86,30.6361,163.022,86.3235,147378.0,12758.7,60541.1,33,30,7,0,0,10,24.0981,100,0,78.0,0.0,1,200,0.0,0,0,0,0
3557,2021-03-24 00:35:54,776.292,0,9.99548,22.4186,100.038,32.2,42.5,29.1145,7.26036,0,200,0.0685311,0,1308.86,30.6361,163.022,86.3235,147388.0,12761.0,60542.1,33,30,7,0,0,10,17.0806,100,0,75.75,0.0,1,200,0.0,0,0,0,0
3558,2021-03-24 00:36:24,776.3,0,9.97213,17.073,100.022,32.5,43.9,29.7287,7.25776,0,200,0.0688017,0,1308.86,30.6361,163.022,86.3235,147398.0,12762.8,60543.1,33,30,7,0,0,10,17.0806,100,0,73.65,0.0,1,200,0.0,0,0,0,0
3559,2021-03-24 00:36:54,776.308,0,10.0208,17.111,99.9958,32.8,45.4,30.5629,7.25581,0,200,0.0684216,0,1308.86,30.6361,163.022,86.3235,147408.0,12764.5,60544.1,33,30,7,0,0,10,17.0806,100,0,71.4,0.0,1,200,0.0,0,0,0,0
3560,2021-03-24 00:37:24,776.317,0,9.99941,17.0739,100.028,33.2,44.5,31.0368,7.25301,0,200,0.0687544,0,1308.86,30.6361,163.022,86.3235,147418.0,12766.2,60545.1,33,30,7,0,0,10,11.8478,100,0,0.0,71.7,1,200,0.0,0,0,0,0
3561,2021-03-24 00:37:54,776.325,0,9.9972,9.69563,100.017,33.7,35.6,31.438,7.24858,0,200,0.0671336,0,1308.86,30.6361,163.022,86.3235,147428.0,12767.4,60546.1,33,30,7,0,0,10,9.21494,100,0,0.0,62.7,1,200,0.0,0,0,0,0
3562,2021-03-24 00:38:24,776.333,0,10.0346,8.16976,99.9969,34.0,32.8,31.4875,7.2464,0,200,0.0673564,0,1308.86,30.6361,163.022,86.3235,147438.0,12768.3,60547.1,33,30,7,0,0,10,8.23099,100,0,0.0,59.9,1,200,0.0,0,0,0,0
3563,2021-03-24 00:38:54,776.342,0,9.9767,8.29291,100.0,34.1,30.6,31.2543,7.24532,0,200,0.0684757,0,1308.86,30.6361,163.022,86.3235,147448.0,12769.1,60548.1,33,30,7,0,0,10,8.69042,100,0,0.0,57.7,1,200,0.0,0,0,0,0
3564,2021-03-24 00:39:24,776.35,0,9.98038,14.5896,100.048,33.9,28.8,30.8335,7.24501,0,200,0.0688791,0,1308.86,30.6361,163.022,86.3235,147458.0,12770.1,60549.1,33,30,7,0,0,10,14.6296,100,0,0.0,55.9,1,200,0.0,0,0,0,0
3565,2021-03-24 00:39:54,776.358,0,9.98877,14.6213,100.003,33.7,27.5,30.1734,7.24633,0,200,0.0678765,0,1308.86,30.6361,163.022,86.3235,147468.0,12771.5,60550.1,33,30,7,0,0,10,14.6296,100,0,0.0,54.5,1,200,0.0,0,0,0,0
3566,2021-03-24 00:40:24,776.367,0,9.9959,14.6419,100.022,33.4,26.4,29.6633,7.24859,0,200,0.068596,0,1308.86,30.6361,163.022,86.3235,147478.0,12773.0,60551.1,33,30,7,0,0,10,14.6296,100,0,0.0,53.4,1,200,0.0,0,0,0,0
3567,2021-03-24 00:40:54,776.375,0,9.98849,14.6274,99.9927,33.0,25.5,29.0172,7.25157,0,200,0.0684217,0,1308.86,30.6361,163.022,86.3235,147488.0,12774.4,60552.1,33,30,7,0,0,10,14.6296,100,0,0.0,52.5,1,200,0.0,0,0,0,0
3568,2021-03-24 00:41:24,776.383,0,10.0372,21.7537,99.9158,32.7,26.4,28.526,7.25454,0,200,0.0683214,0,1308.86,30.6361,163.022,86.3235,147498.0,12776.4,60553.1,33,30,7,0,0,10,22.5994,100,0,99.9,0.0,1,200,0.0,0,0,0,0
3569,2021-03-24 00:41:54,776.392,0,9.997,24.1347,99.9994,32.3,30.6,28.3132,7.2575,0,200,0.0678592,0,1308.86,30.6361,163.022,86.3235,147508.0,12778.7,60554.1,33,30,7,0,0,10,24.4753,100,0,93.75,0.0,1,200,0.0,0,0,0,0
3570,2021-03-24 00:42:24,776.4,0,10.0152,24.9302,99.9976,31.9,33.1,28.319,7.2602,0,200,0.068859,0,1308.86,30.6361,163.022,86.3235,147518.0,12781.2,60555.1,33,30,7,0,0,10,25.2906,100,0,89.85,0.0,1,200,0.0,0,0,0,0
3571,2021-03-24 00:42:54,776.408,0,10.0245,25.3821,99.9972,31.8,35.3,28.5618,7.26222,0,200,0.069628,0,1308.86,30.6361,163.022,86.3235,147528.0,12783.7,60556.1,33,30,7,0,0,10,24.8647,100,0,86.55,0.0,1,200,0.0,0,0,0,0
3572,2021-03-24 00:43:24,776.417,0,9.99779,23.5244,100.006,31.8,37.3,29.0852,7.26321,0,200,0.0681533,0,1308.86,30.6361,163.022,86.3235,147538.0,12786.1,60557.1,33,30,7,0,0,10,18.2208,100,0,83.55,0.0,1,200,0.0,0,0,0,0
3573,2021-03-24 00:43:54,776.425,0,10.0396,18.2515,99.9151,31.8,39.0,29.816,7.2634,0,200,0.0682231,0,1308.86,30.6361,163.022,86.3235,147548.0,12788.0,60558.1,33,30,7,0,0,10,18.2208,100,0,81.0,0.0,1,200,0.0,0,0,0,0
3574,2021-03-24 00:44:24,776.433,0,10.0024,18.1689,100.049,31.9,40.8,30.5789,7.26261,0,200,0.0680876,0,1308.86,30.6361,163.022,86.3235,147558.0,12789.8,60559.1,33,30,7,0,0,10,18.2208,100,0,78.3,0.0,1,200,0.0,0,0,0,0
3575,2021-03-24 00:44:54,776.442,0,9.99954,12.1549,100.017,32.1,42.4,31.334,7.26206,0,200,0.0691832,0,1308.86,30.6361,163.022,86.3235,147568.0,12791.6,60560.1,33,30,7,0,0,10,11.3264,100,0,76.05,0.0,1,200,0.0,0,0,0,0
3576,2021-03-24 00:45:24,776.45,0,9.99117,8.21985,99.9986,32.4,43.9,31.9482,7.25918,0,200,0.0672847,0,1308.86,30.6361,163.022,86.3235,147578.0,12792.6,60561.1,33,30,7,0,0,10,7.41807,100,0,73.65,0.0,1,200,0.0,0,0,0,0
3577,2021-03-24 00:45:54,776.458,0,9.9853,4.11493,99.9997,32.7,45.3,32.6094,7.2571,0,200,0.0680011,0,1308.86,30.6361,163.022,86.3235,147588.0,12793.2,60562.1,33,30,7,0,0,10,2.95437,100,0,71.55,0.0,1,200,0.0,0,0,0,0
3578,2021-03-24 00:46:24,776.467,0,10.0321,-0.0273064,100.003,33.1,46.1,33.0076,7.25413,0,200,0.0678968,0,1308.86,30.6361,163.022,86.3235,147598.0,12793.3,60563.1,33,30,7,0,0,10,0.0,100,0,0.0,0.0,0,200,0.0,0,0,0,0
3579,2021-03-24 00:46:54,776.475,0,10.0091,-0.0300047,100.056,33.6,36.7,33.1021,7.2501,0,200,0.0686933,0,1308.86,30.6361,163.022,86.3235,147608.0,12793.3,60564.1,33,30,7,0,0,10,0.0,100,0,0.0,63.8,1,200,0.0,0,0,0,0
3580,2021-03-24 00:47:24,776.483,0,9.97673,-0.00752856,99.9732,34.0,33.9,33.1134,7.24604,0,200,0.0683169,0,1308.86,30.6361,163.022,86.3235,147618.0,12793.3,60565.1,33,30,7,0,0,10,0.0,100,0,0.0,60.9,1,200,0.0,0,0,0,0
3581,2021-03-24 00:47:54,776.492,0,9.98772,-0.0105854,99.9166,34.1,31.5,32.7804,7.24457,0,200,0.0684467,0,1308.86,30.6361,163.022,86.3235,147628.0,12793.3,60566.1,33,30,7,0,0,10,0.618385,100,0,0.0,58.5,1,200,0.0,0,0,0,0
3582,2021-03-24 00:48:24,776.5,0,10.001,-0.0341197,100.011,34.1,29.5,32.1888,7.24413,0,200,0.06769,0,1308.86,30.6361,163.022,86.3235,147638.0,12793.3,60567.1,33,30,7,0,0,10,2.32854,100,0,0.0,56.6,1,200,0.0,0,0,0,0
3583,2021-03-24 00:48:54,776.508,0,10.0278,5.4072,100.016,33.9,28.0,31.2796,7.2448,0,200,0.0681323,0,1308.86,30.6361,163.022,86.3235,147648.0,12793.6,60568.1,33,30,7,0,0,10,6.02353,100,0,0.0,55.0,1,200,0.0,0,0,0,0
3584,2021-03-24 00:49:24,776.517,0,10.0138,12.2619,100.039,33.6,26.8,30.2186,7.24641,0,200,0.0676126,0,1308.86,30.6361,163.022,86.3235,147658.0,12794.5,60569.1,33,30,7,0,0,10,12.2654,100,0,0.0,53.8,1,200,0.0,0,0,0,0
3585,2021-03-24 00:49:54,776.525,0,9.99665,12.2711,99.957,33.3,25.8,29.089,7.24923,0,200,0.0679539,0,1308.86,30.6361,163.022,86.3235,147668.0,12795.8,60570.1,33,30,7,0,0,10,12.2654,100,0,0.0,52.9,1,200,0.0,0,0,0,0
3586,2021-03-24 00:50:24,776.533,0,9.98727,24.0136,99.9967,32.9,25.1,27.5811,7.25175,0,200,0.0679751,0,1308.86,30.6361,163.022,86.3235,147678.0,12797.6,60571.1,33,30,7,0,0,10,25.2051,100,0,0.0,0.0,0,200,0.0,0,0,0,0
3587,2021-03-24 00:50:54,776.542,0,9.99296,31.1574,100.017,32.5,29.0,26.1577,7.25443,0,200,0.0682805,0,1308.86,30.6361,163.022,86.3235,147688.0,12800.3,60572.1,33,30,7,0,0,10,33.8829,100,0,96.0,0.0,1,200,0.0,0,0,0,0
3588,2021-03-24 00:51:24,776.55,0,9.97007,38.7723,99.997,32.1,32.0,25.3135,7.25723,0,200,0.0671136,0,1308.86,30.6361,163.022,86.3235,147698.0,12803.9,60573.1,33,30,7,0,0,10,40.2656,100,0,91.5,0.0,1,200,0.0,0,0,0,0
3589,2021-03-24 00:51:54,776.558,0,10.0233,44.5724,99.9883,31.9,34.3,24.7531,7.25989,0,200,0.0688934,0,1308.86,30.6361,163.022,86.3235,147708.0,12808.1,60574.1,33,30,7,0,0,10,45.5846,100,0,88.05,0.0,1,200,0.0,0,0,0,0
3590,2021-03-24 00:52:24,776.567,0,9.91022,47.529,100.034,31.8,36.4,24.8174,7.26115,0,200,0.0682162,0,1308.86,30.6361,163.022,86.3235,147718.0,12812.8,60575.1,33,30,7,0,0,10,47.8903,100,0,84.9,0.0,1,200,0.0,0,0,0,0
3591,2021-03-24 00:52:54,776.575,0,9.99935,48.1002,100.026,31.8,38.4,25.2558,7.26185,0,200,0.0684767,0,1308.86,30.6361,163.022,86.3235,147728.0,12817.6,60576.1,33,30,7,0,0,10,48.187,100,0,81.9,0.0,1,200,0.0,0,0,0,0
3592,2021-03-24 00:53:24,776.583,0,10.0266,46.9198,99.9773,31.9,40.1,25.9859,7.26188,0,200,0.0684039,0,1308.86,30.6361,163.022,86.3235,147738.0,12822.3,60577.1,33,30,7,0,0,10,46.7252,100,0,79.35,0.0,1,200,0.0,0,0,0,0
3593,2021-03-24 00:53:54,776.592,0,10.0059,44.8895,99.9907,32.0,41.7,26.9226,7.26116,0,200,0.0680887,0,1308.86,30.6361,163.022,86.3235,147748.0,12826.9,60578.1,33,30,7,0,0,10,43.8179,100,0,76.95,0.0,1,200,0.0,0,0,0,0
