,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
3594,2021-03-24 00:54:24,776.6,0,10.0282,40.9076,99.9784,32.3,43.1,27.852,7.25994,0,200,0.0682211,0,1308.86,30.6361,163.022,86.3235,147758.0,12831.2,60579.1,33,30,7,0,0,10,41.0997,100,0,74.85,0.0,1,200,0.0,0,0,0,0
3595,2021-03-24 00:54:54,776.608,0,9.93336,38.0752,99.9831,32.6,44.7,28.6866,7.25768,0,200,0.0682121,0,1308.86,30.6361,163.022,86.3235,147768.0,12835.2,60580.1,33,30,7,0,0,10,37.1793,100,0,72.45,0.0,1,200,0.0,0,0,0,0
3596,2021-03-24 00:55:24,776.617,0,9.99202,30.8426,100.023,32.9,45.9,29.6401,7.25491,0,200,0.0690165,0,1308.86,30.6361,163.022,86.3235,147778.0,12838.6,60581.1,33,30,7,0,0,10,30.8283,100,0,43.0129,0.0,1,200,0.0,0,0,0,0
3597,2021-03-24 00:55:54,776.625,0,9.9914,30.8398,100.003,33.4,38.3,30.3463,7.25161,0,200,0.0684068,0,1308.86,30.6361,163.022,86.3235,147788.0,12841.7,60582.1,33,30,7,0,0,10,30.8283,100,0,0.0,65.5,1,200,0.0,0,0,0,0
3598,2021-03-24 00:56:24,776.633,0,10.0436,30.8166,99.9893,33.8,34.8,30.8456,7.2475,0,200,0.0683443,0,1308.86,30.6361,163.022,86.3235,147798.0,12844.8,60583.1,33,30,7,0,0,10,30.8283,100,0,0.0,61.9,1,200,0.0,0,0,0,0
3599,2021-03-24 00:56:54,776.642,0,10.033,25.54,100.003,34.1,32.1,31.083,7.24574,0,200,0.0680519,0,1308.86,30.6361,163.022,86.3235,147808.0,12847.7,60584.1,33,30,7,0,0,10,25.1426,100,0,0.0,59.2,1,200,0.0,0,0,0,0
3600,2021-03-24 00:57:24,776.65,0,10.0071,24.4093,100.037,34.1,30.2,31.0778,7.24434,0,200,0.0685906,0,1308.86,30.6361,163.022,86.3235,147818.0,12850.2,60585.1,33,30,7,0,0,10,24.6084,100,0,0.0,57.2,1,200,0.0,0,0,0,0
3601,2021-03-24 00:57:54,776.658,0,10.0088,29.7301,100.009,33.9,28.5,30.8557,7.24506,0,200,0.0671451,0,1308.86,30.6361,163.022,86.3235,147828.0,12852.8,60586.1,33,30,7,0,0,10,29.7235,100,0,0.0,55.6,1,200,0.0,0,0,0,0
3602,2021-03-24 00:58:24,776.667,0,10.0127,29.7607,99.9965,33.7,27.1,30.3723,7.24727,0,200,0.0677281,0,1308.86,30.6361,163.022,86.3235,147838.0,12855.8,60587.1,33,30,7,0,0,10,29.7235,100,0,0.0,54.2,1,200,0.0,0,0,0,0
3603,2021-03-24 00:58:54,776.675,0,10.0266,29.7235,99.9901,33.3,26.1,29.9045,7.24922,0,200,0.0677082,0,1308.86,30.6361,163.022,86.3235,147848.0,12858.7,60588.1,33,30,7,0,0,10,29.7235,100,0,0.0,53.2,1,200,0.0,0,0,0,0
3604,2021-03-24 00:59:24,776.683,0,9.98282,29.7219,99.9826,33.0,25.3,29.5598,7.25199,0,200,0.0683632,0,1308.86,30.6361,163.022,86.3235,147858.0,12861.7,60589.1,33,30,7,0,0,10,29.7235,100,0,0.0,2.24902,1,200,0.0,0,0,0,0
3605,2021-03-24 00:59:54,776.692,0,9.96535,29.7246,100.002,32.6,27.7,29.2268,7.25574,0,200,0.0683382,0,1308.86,30.6361,163.022,86.3235,147868.0,12864.7,60590.1,33,30,7,0,0,10,29.7235,100,0,98.25,0.0,1,200,0.0,0,0,0,0
3606,2021-03-24 01:00:24,776.7,0,9.99698,29.7455,100.012,32.2,31.6,29.068,7.25857,0,200,0.0680705,0,1308.86,30.6361,163.022,86.3235,147878.0,12867.6,60591.1,33,30,7,0,0,10,29.7235,100,0,92.1,0.0,1,200,0.0,0,0,0,0
3607,2021-03-24 01:00:54,776.708,0,10.0173,29.714,100.025,31.9,33.7,29.1616,7.26134,0,200,0.0684844,0,1308.86,30.6361,163.022,86.3235,147888.0,12870.6,60592.1,33,30,7,0,0,10,29.7235,100,0,88.95,0.0,1,200,0.0,0,0,0,0
3608,2021-03-24 01:01:24,776.717,0,10.0006,29.7366,100.021,31.8,36.0,29.3634,7.26337,0,200,0.069011,0,1308.86,30.6361,163.022,86.3235,147898.0,12873.6,60593.1,33,30,7,0,0,10,29.7235,100,0,85.65,0.0,1,200,0.0,0,0,0,0
3609,2021-03-24 01:01:54,776.725,0,9.99514,29.7259,99.9177,31.8,37.9,29.6535,7.26344,0,200,0.0674705,0,1308.86,30.6361,163.022,86.3235,147908.0,12876.6,60594.1,33,30,7,0,0,10,29.7235,100,0,82.8,0.0,1,200,0.0,0,0,0,0
3610,2021-03-24 01:02:24,776.733,0,9.98628,29.7426,100.009,31.9,39.8,30.0196,7.26347,0,200,0.0682961,0,1308.86,30.6361,163.022,86.3235,147918.0,12879.5,60595.1,33,30,7,0,0,10,29.7235,100,0,79.8,0.0,1,200,0.0,0,0,0,0
3611,2021-03-24 01:02:54,776.742,0,9.98138,29.7148,100.058,32.0,41.4,30.4451,7.26228,0,200,0.0691926,0,1308.86,30.6361,163.022,86.3235,147928.0,12882.5,60596.1,33,30,7,0,0,10,29.7235,100,0,77.4,0.0,1,200,0.0,0,0,0,0
3612,2021-03-24 01:03:24,776.75,0,10.0522,29.7154,100.017,32.2,42.9,30.8733,7.26096,0,200,0.0679445,0,1308.86,30.6361,163.022,86.3235,147938.0,12885.5,60597.1,33,30,7,0,0,10,29.7235,100,0,75.15,0.0,1,200,0.0,0,0,0,0
3613,2021-03-24 01:03:54,776.758,0,9.99642,23.5584,99.993,32.6,44.4,31.2763,7.25865,0,200,0.0685924,0,1308.86,30.6361,163.022,86.3235,147948.0,12888.2,60598.1,33,30,7,0,0,10,22.9526,100,0,72.9,0.0,1,200,0.0,0,0,0,0
3614,2021-03-24 01:04:24,776.767,0,9.97675,20.1431,99.9793,32.8,45.7,31.7273,7.2565,0,200,0.0692409,0,1308.86,30.6361,163.022,86.3235,147958.0,12890.4,60599.1,33,30,7,0,0,10,19.9444,100,0,70.95,0.0,1,200,0.0,0,0,0,0
3615,2021-03-24 01:04:54,776.775,0,10.0113,18.1188,99.8822,33.3,44.1,32.0534,7.25247,0,200,0.0681122,0,1308.86,30.6361,163.022,86.3235,147968.0,12892.3,60600.1,33,30,7,0,0,10,17.3796,100,0,0.0,71.3,1,200,0.0,0,0,0,0
3616,2021-03-24 01:05:24,776.783,0,9.9949,15.9555,99.8956,33.8,35.7,32.1613,7.24897,0,200,0.0675664,0,1308.86,30.6361,163.022,86.3235,147978.0,12894.0,60601.1,33,30,7,0,0,10,15.7795,100,0,0.0,62.8,1,200,0.0,0,0,0,0
3617,2021-03-24 01:05:54,776.792,0,9.9979,15.6171,99.9851,34.1,32.8,31.9964,7.24607,0,200,0.0680619,0,1308.86,30.6361,163.022,86.3235,147988.0,12895.6,60602.1,33,30,7,0,0,10,15.5475,100,0,0.0,59.9,1,200,0.0,0,0,0,0
3618,2021-03-24 01:06:24,776.8,0,9.99053,16.8993,100.001,34.2,30.8,31.4524,7.24473,0,200,0.0675689,0,1308.86,30.6361,163.022,86.3235,147998.0,12897.2,60603.1,33,30,7,0,0,10,17.3928,100,0,0.0,57.8,1,200,0.0,0,0,0,0
3619,2021-03-24 01:06:54,776.808,0,9.99549,24.1493,99.906,34.1,28.9,30.7123,7.24473,0,200,0.0677484,0,1308.86,30.6361,163.022,86.3235,148008.0,12899.0,60604.1,33,30,7,0,0,10,24.1954,100,0,0.0,55.9,1,200,0.0,0,0,0,0
3620,2021-03-24 01:07:24,776.817,0,10.0026,24.1996,99.8854,33.8,27.5,30.1087,7.24641,0,200,0.0673732,0,1308.86,30.6361,163.022,86.3235,148018.0,12901.4,60605.1,33,30,7,0,0,10,24.1954,100,0,0.0,54.5,1,200,0.0,0,0,0,0
3621,2021-03-24 01:07:54,776.825,0,9.93777,24.1783,99.9995,33.5,26.4,29.3535,7.24828,0,200,0.0675836,0,1308.86,30.6361,163.022,86.3235,148028.0,12903.8,60606.1,33,30,7,0,0,10,24.1954,100,0,0.0,53.4,1,200,0.0,0,0,0,0
3622,2021-03-24 01:08:24,776.833,0,9.99347,30.0827,100.012,33.1,25.6,28.7434,7.25083,0,200,0.0686856,0,1308.86,30.6361,163.022,86.3235,148038.0,12906.4,60607.1,33,30,7,0,0,10,31.0938,100,0,0.0,52.6,1,200,0.0,0,0,0,0
3623,2021-03-24 01:08:54,776.842,0,10.0181,32.9605,99.98,32.7,25.9,28.4166,7.25429,0,200,0.0671375,0,1308.86,30.6361,163.022,86.3235,148048.0,12909.6,60608.1,33,30,7,0,0,10,33.1169,100,0,100.0,0.0,1,200,0.0,0,0,0,0
3624,2021-03-24 01:09:24,776.85,0,10.0308,35.2437,99.9959,32.4,30.3,28.084,7.25795,0,200,0.0680418,0,1308.86,30.6361,163.022,86.3235,148058.0,12913.0,60609.1,33,30,7,0,0,10,35.6835,100,0,94.05,0.0,1,200,0.0,0,0,0,0
3625,2021-03-24 01:09:54,776.858,0,10.0013,36.2258,99.8899,32.0,32.7,28.1726,7.26051,0,200,0.0673109,0,1308.86,30.6361,163.022,86.3235,148068.0,12916.6,60610.1,33,30,7,0,0,10,36.1858,100,0,90.45,0.0,1,200,0.0,0,0,0,0
3626,2021-03-24 01:10:24,776.867,0,9.99892,36.0421,100.037,31.9,35.0,28.3703,7.26263,0,200,0.0681886,0,1308.86,30.6361,163.022,86.3235,148078.0,12920.2,60611.1,33,30,7,0,0,10,36.0647,100,0,87.0,0.0,1,200,0.0,0,0,0,0
3627,2021-03-24 01:10:54,776.875,0,9.95675,34.6318,99.9872,31.8,37.1,28.894,7.26409,0,200,0.0687614,0,1308.86,30.6361,163.022,86.3235,148088.0,12923.7,60612.1,33,30,7,0,0,10,34.1237,100,0,83.85,0.0,1,200,0.0,0,0,0,0
3628,2021-03-24 01:11:24,776.883,0,9.99826,28.6223,99.9972,31.8,38.9,29.5884,7.26458,0,200,0.0677555,0,1308.86,30.6361,163.022,86.3235,148098.0,12926.7,60613.1,33,30,7,0,0,10,28.6197,100,0,81.15,0.0,1,200,0.0,0,0,0,0
3629,2021-03-24 01:11:54,776.892,0,9.99298,28.622,100.035,31.9,40.7,30.1432,7.26415,0,200,0.0686609,0,1308.86,30.6361,163.022,86.3235,148108.0,12929.6,60614.1,33,30,7,0,0,10,28.6197,100,0,78.45,0.0,1,200,0.0,0,0,0,0
3630,2021-03-24 01:12:24,776.9,0,10.0517,28.6383,99.979,32.1,42.3,30.7224,7.26278,0,200,0.0681084,0,1308.86,30.6361,163.022,86.3235,148118.0,12932.5,60615.1,33,30,7,0,0,10,28.6197,100,0,76.05,0.0,1,200,0.0,0,0,0,0
3631,2021-03-24 01:12:54,776.908,0,9.99967,22.5091,99.9889,32.4,43.7,31.2852,7.26068,0,200,0.0679426,0,1308.86,30.6361,163.022,86.3235,148128.0,12935.1,60616.1,33,30,7,0,0,10,21.8141,100,0,73.95,0.0,1,200,0.0,0,0,0,0
3632,2021-03-24 01:13:24,776.917,0,9.98971,19.5395,99.9235,32.7,45.1,31.7755,7.25837,0,200,0.0680541,0,1308.86,30.6361,163.022,86.3235,148138.0,12937.2,60617.1,33,30,7,0,0,10,18.9805,100,0,71.85,0.0,1,200,0.0,0,0,0,0
3633,2021-03-24 01:13:54,776.925,0,10.0144,16.4392,99.9903,33.0,46.0,32.066,7.25582,0,200,0.0678848,0,1308.86,30.6361,163.022,86.3235,148148.0,12939.0,60618.1,33,30,7,0,0,10,15.7955,100,0,0.0,0.0,0,200,0.0,0,0,0,0
3634,2021-03-24 01:14:24,776.933,0,10.0116,14.0954,100.025,33.5,36.8,32.3325,7.25181,0,200,0.067987,0,1308.86,30.6361,163.022,86.3235,148158.0,12940.5,60619.1,33,30,7,0,0,10,13.7299,100,0,0.0,63.8,1,200,0.0,0,0,0,0
3635,2021-03-24 01:14:54,776.942,0,9.99699,12.8989,99.8982,33.9,33.7,32.3328,7.24832,0,200,0.0678654,0,1308.86,30.6361,163.022,86.3235,148168.0,12941.9,60620.1,33,30,7,0,0,10,12.6157,100,0,0.0,60.9,1,200,0.0,0,0,0,0
3636,2021-03-24 01:15:24,776.95,0,10.0114,13.4045,99.9989,34.1,31.3,31.938,7.24665,0,200,0.0676383,0,1308.86,30.6361,163.022,86.3235,148178.0,12943.1,60621.1,33,30,7,0,0,10,13.4696,100,0,0.0,58.4,1,200,0.0,0,0,0,0
3637,2021-03-24 01:15:54,776.958,0,10.036,15.8597,99.9986,34.1,29.5,31.23,7.24609,0,200,0.0681474,0,1308.86,30.6361,163.022,86.3235,148188.0,12944.5,60622.1,33,30,7,0,0,10,15.8328,100,0,0.0,56.5,1,200,0.0,0,0,0,0
3638,2021-03-24 01:16:24,776.967,0,9.98321,22.0797,99.9934,33.9,28.0,30.48,7.24708,0,200,0.0673937,0,1308.86,30.6361,163.022,86.3235,148198.0,12946.4,60623.1,33,30,7,0,0,10,22.1123,100,0,0.0,55.0,1,200,0.0,0,0,0,0
3639,2021-03-24 01:16:54,776.975,0,10.0,22.1182,99.9018,33.6,26.7,29.8252,7.24978,0,200,0.067735,0,1308.86,30.6361,163.022,86.3235,148208.0,12948.6,60624.1,33,30,7,0,0,10,22.1123,100,0,0.0,53.8,1,200,0.0,0,0,0,0
3640,2021-03-24 01:17:24,776.983,0,9.9991,22.1502,100.043,33.2,25.8,29.1849,7.25176,0,200,0.0675805,0,1308.86,30.6361,163.022,86.3235,148218.0,12950.8,60625.1,33,30,7,0,0,10,22.1123,100,0,0.0,52.8,1,200,0.0,0,0,0,0
3641,2021-03-24 01:17:54,776.992,0,9.98429,28.8993,99.9764,32.8,26.2,28.5651,7.25429,0,200,0.0686517,0,1308.86,30.6361,163.022,86.3235,148228.0,12953.3,60626.1,33,30,7,0,0,10,29.737,100,0,0.0,0.0,0,200,0.0,0,0,0,0
3642,2021-03-24 01:18:24,777.0,0,9.98684,32.4265,99.9105,32.5,29.4,28.1535,7.25801,0,200,0.0672342,0,1308.86,30.6361,163.022,86.3235,148238.0,12956.4,60627.1,33,30,7,0,0,10,32.6242,100,0,95.4,0.0,1,200,0.0,0,0,0,0
3643,2021-03-24 01:18:54,777.008,0,10.0126,33.9526,100.002,32.1,32.3,28.0271,7.26107,0,200,0.0683175,0,1308.86,30.6361,163.022,86.3235,148248.0,12959.7,60628.1,33,30,7,0,0,10,34.2165,100,0,91.05,0.0,1,200,0.0,0,0,0,0
3644,2021-03-24 01:19:24,777.017,0,9.99967,34.5804,99.9098,31.9,34.7,28.1501,7.26326,0,200,0.0684632,0,1308.86,30.6361,163.022,86.3235,148258.0,12963.1,60629.1,33,30,7,0,0,10,34.5658,100,0,87.45,0.0,1,200,0.0,0,0,0,0
3645,2021-03-24 01:19:54,777.025,0,10.0252,34.1382,99.9872,31.8,36.7,28.42,7.26441,0,200,0.0674566,0,1308.86,30.6361,163.022,86.3235,148268.0,12966.6,60630.1,33,30,7,0,0,10,34.0811,100,0,84.6,0.0,1,200,0.0,0,0,0,0
3646,2021-03-24 01:20:24,777.033,0,10.0205,32.4097,100.001,31.8,38.5,29.0034,7.26539,0,200,0.0671414,0,1308.86,30.6361,163.022,86.3235,148278.0,12969.9,60631.1,33,30,7,0,0,10,26.7944,100,0,81.75,0.0,1,200,0.0,0,0,0,0
3647,2021-03-24 01:20:54,777.042,0,9.97942,26.775,100.007,31.9,40.3,29.642,7.26513,0,200,0.0671651,0,1308.86,30.6361,163.022,86.3235,148288.0,12972.7,60632.1,33,30,7,0,0,10,26.7944,100,0,79.05,0.0,1,200,0.0,0,0,0,0
3648,2021-03-24 01:21:24,777.05,0,9.98745,26.816,99.998,32.0,42.0,30.3423,7.26468,0,200,0.0684175,0,1308.86,30.6361,163.022,86.3235,148298.0,12975.3,60633.1,33,30,7,0,0,10,26.7944,100,0,76.65,0.0,1,200,0.0,0,0,0,0
3649,2021-03-24 01:21:54,777.058,0,9.99945,26.8048,100.004,32.3,43.5,31.0156,7.26238,0,200,0.0689,0,1308.86,30.6361,163.022,86.3235,148308.0,12978.0,60634.1,33,30,7,0,0,10,21.6789,100,0,74.25,0.0,1,200,0.0,0,0,0,0
3650,2021-03-24 01:22:24,777.067,0,9.93183,18.94,100.045,32.7,44.8,31.5398,7.25986,0,200,0.0680957,0,1308.86,30.6361,163.022,86.3235,148318.0,12980.1,60635.1,33,30,7,0,0,10,18.4043,100,0,72.45,0.0,1,200,0.0,0,0,0,0
3651,2021-03-24 01:22:54,777.075,0,9.99003,15.6126,100.057,33.0,46.1,32.1448,7.25746,0,200,0.0672194,0,1308.86,30.6361,163.022,86.3235,148328.0,12981.9,60636.1,33,30,7,0,0,10,14.4451,100,0,0.0,0.0,0,200,0.0,0,0,0,0
3652,2021-03-24 01:23:24,777.083,0,10.0141,12.1978,100.027,33.4,38.4,32.511,7.25327,0,200,0.0680045,0,1308.86,30.6361,163.022,86.3235,148338.0,12983.2,60637.1,33,30,7,0,0,10,11.4538,100,0,0.0,65.4,1,200,0.0,0,0,0,0
3653,2021-03-24 01:23:54,777.092,0,9.97929,9.7743,100.026,33.9,34.8,32.634,7.24941,0,200,0.0676647,0,1308.86,30.6361,163.022,86.3235,148348.0,12984.3,60638.1,33,30,7,0,0,10,9.54579,100,0,0.0,61.8,1,200,0.0,0,0,0,0
3654,2021-03-24 01:24:24,777.1,0,10.0057,9.01559,99.885,34.1,32.1,32.4618,7.24729,0,200,0.0680255,0,1308.86,30.6361,163.022,86.3235,148358.0,12985.3,60639.1,33,30,7,0,0,10,9.11973,100,0,0.0,59.1,1,200,0.0,0,0,0,0
3655,2021-03-24 01:24:54,777.108,0,9.99005,10.2335,99.995,34.1,30.1,32.0482,7.24679,0,200,0.0683912,0,1308.86,30.6361,163.022,86.3235,148368.0,12986.2,60640.1,33,30,7,0,0,10,10.447,100,0,0.0,57.2,1,200,0.0,0,0,0,0
3656,2021-03-24 01:25:24,777.117,0,10.0032,11.9007,99.9966,34.0,28.5,31.3573,7.24683,0,200,0.0680794,0,1308.86,30.6361,163.022,86.3235,148378.0,12987.3,60641.1,33,30,7,0,0,10,12.6745,100,0,0.0,55.5,1,200,0.0,0,0,0,0
3657,2021-03-24 01:25:54,777.125,0,9.88636,19.1887,100.013,33.7,27.1,30.6004,7.24858,0,200,0.0675382,0,1308.86,30.6361,163.022,86.3235,148388.0,12988.7,60642.1,33,30,7,0,0,10,19.1554,100,0,0.0,54.1,1,200,0.0,0,0,0,0
3658,2021-03-24 01:26:24,777.133,0,9.96505,19.1598,99.9893,33.4,26.0,29.8693,7.25154,0,200,0.0679661,0,1308.86,30.6361,163.022,86.3235,148398.0,12990.7,60643.1,33,30,7,0,0,10,19.1554,100,0,0.0,53.1,1,200,0.0,0,0,0,0
3659,2021-03-24 01:26:54,777.142,0,10.0268,19.1414,100.016,33.0,25.2,29.0988,7.25485,0,200,0.0675112,0,1308.86,30.6361,163.022,86.3235,148408.0,12992.6,60644.1,33,30,7,0,0,10,19.1554,100,0,0.0,2.34921,1,200,0.0,0,0,0,0
3660,2021-03-24 01:27:24,777.15,0,9.92081,26.5962,99.9079,32.7,27.2,28.4207,7.25775,0,200,0.0669909,0,1308.86,30.6361,163.022,86.3235,148418.0,12994.9,60645.1,33,30,7,0,0,10,27.6532,100,0,98.85,0.0,1,200,0.0,0,0,0,0
3661,2021-03-24 01:27:54,777.158,0,9.97895,29.5982,99.9904,32.3,31.1,28.1038,7.26089,0,200,0.0671276,0,1308.86,30.6361,163.022,86.3235,148428.0,12997.8,60646.1,33,30,7,0,0,10,30.4475,100,0,92.85,0.0,1,200,0.0,0,0,0,0
3662,2021-03-24 01:28:24,777.167,0,10.0028,31.232,100.016,31.9,33.4,28.0613,7.26335,0,200,0.0675015,0,1308.86,30.6361,163.022,86.3235,148438.0,13000.8,60647.1,33,30,7,0,0,10,31.3057,100,0,89.4,0.0,1,200,0.0,0,0,0,0
3663,2021-03-24 01:28:54,777.175,0,9.99392,32.0516,100.001,31.8,35.7,28.2022,7.26552,0,200,0.0687427,0,1308.86,30.6361,163.022,86.3235,148448.0,13004.0,60648.1,33,30,7,0,0,10,31.5723,100,0,85.95,0.0,1,200,0.0,0,0,0,0
3664,2021-03-24 01:29:24,777.183,0,10.0414,30.5476,100.011,31.8,37.7,28.6707,7.26615,0,200,0.0685441,0,1308.86,30.6361,163.022,86.3235,148458.0,13007.1,60649.1,33,30,7,0,0,10,30.0307,100,0,83.1,0.0,1,200,0.0,0,0,0,0
3665,2021-03-24 01:29:54,777.192,0,10.0523,23.6404,100.033,31.8,39.4,29.3246,7.26622,0,200,0.0671272,0,1308.86,30.6361,163.022,86.3235,148468.0,13009.9,60650.1,33,30,7,0,0,10,23.6483,100,0,80.4,0.0,1,200,0.0,0,0,0,0
3666,2021-03-24 01:30:24,777.2,0,9.99161,23.5933,100.026,31.9,41.2,30.0561,7.26545,0,200,0.0674094,0,1308.86,30.6361,163.022,86.3235,148478.0,13012.3,60651.1,33,30,7,0,0,10,23.6483,100,0,77.7,0.0,1,200,0.0,0,0,0,0
3667,2021-03-24 01:30:54,777.208,0,9.96666,23.5762,100.006,32.1,42.8,30.7229,7.26432,0,200,0.0678407,0,1308.86,30.6361,163.022,86.3235,148488.0,13014.6,60652.1,33,30,7,0,0,10,23.6483,100,0,75.45,0.0,1,200,0.0,0,0,0,0
3668,2021-03-24 01:31:24,777.217,0,10.003,16.9755,100.004,32.5,44.1,31.3021,7.26193,0,200,0.0683038,0,1308.86,30.6361,163.022,86.3235,148498.0,13016.8,60653.1,33,30,7,0,0,10,16.7883,100,0,73.35,0.0,1,200,0.0,0,0,0,0
3669,2021-03-24 01:31:54,777.225,0,9.97316,13.2678,100.014,32.8,45.5,32.0064,7.25894,0,200,0.0675422,0,1308.86,30.6361,163.022,86.3235,148508.0,13018.4,60654.1,33,30,7,0,0,10,12.4069,100,0,71.25,0.0,1,200,0.0,0,0,0,0
3670,2021-03-24 01:32:24,777.233,0,9.99676,9.68045,99.9981,33.2,44.7,32.5014,7.25591,0,200,0.0672525,0,1308.86,30.6361,163.022,86.3235,148518.0,13019.5,60655.1,33,30,7,0,0,10,8.79825,100,0,0.0,71.9,1,200,0.0,0,0,0,0
3671,2021-03-24 01:32:54,777.242,0,10.0128,6.93646,99.9221,33.7,35.8,32.6998,7.25216,0,200,0.067526,0,1308.86,30.6361,163.022,86.3235,148528.0,13020.3,60656.1,33,30,7,0,0,10,6.50623,100,0,0.0,62.8,1,200,0.0,0,0,0,0
3672,2021-03-24 01:33:24,777.25,0,9.9961,6.01022,100.005,34.0,32.8,32.5775,7.24957,0,200,0.0680682,0,1308.86,30.6361,163.022,86.3235,148538.0,13021.0,60657.1,33,30,7,0,0,10,5.79495,100,0,0.0,59.9,1,200,0.0,0,0,0,0
3673,2021-03-24 01:33:54,777.258,0,10.0275,6.53134,100.002,34.1,30.8,32.0905,7.24817,0,200,0.0676915,0,1308.86,30.6361,163.022,86.3235,148548.0,13021.6,60658.1,33,30,7,0,0,10,7.05402,100,0,0.0,57.9,1,200,0.0,0,0,0,0
3674,2021-03-24 01:34:24,777.267,0,9.97035,8.96533,100.062,34.0,28.9,31.3276,7.24797,0,200,0.0666823,0,1308.86,30.6361,163.022,86.3235,148558.0,13022.3,60659.1,33,30,7,0,0,10,9.98912,100,0,0.0,56.0,1,200,0.0,0,0,0,0
3675,2021-03-24 01:34:54,777.275,0,10.029,16.3602,99.9937,33.8,27.5,30.5258,7.24918,0,200,0.066942,0,1308.86,30.6361,163.022,86.3235,148568.0,13023.6,60660.1,33,30,7,0,0,10,16.3668,100,0,0.0,54.5,1,200,0.0,0,0,0,0
3676,2021-03-24 01:35:24,777.283,0,10.0095,16.352,100.009,33.5,26.4,29.5627,7.2518,0,200,0.0678981,0,1308.86,30.6361,163.022,86.3235,148578.0,13025.2,60661.1,33,30,7,0,0,10,16.3668,100,0,0.0,53.4,1,200,0.0,0,0,0,0
3677,2021-03-24 01:35:54,777.292,0,9.94319,22.3775,99.9792,33.1,25.6,28.6058,7.25469,0,200,0.0673216,0,1308.86,30.6361,163.022,86.3235,148588.0,13027.0,60662.1,33,30,7,0,0,10,23.5545,100,0,0.0,52.0254,1,200,0.0,0,0,0,0
3678,2021-03-24 01:36:24,777.3,0,9.98332,27.3218,100.005,32.7,26.4,27.9631,7.25726,0,200,0.0677286,0,1308.86,30.6361,163.022,86.3235,148598.0,13029.4,60663.1,33,30,7,0,0,10,27.6408,100,0,99.9,0.0,1,200,0.0,0,0,0,0
3679,2021-03-24 01:36:54,777.308,0,10.0494,31.3593,99.9798,32.4,30.5,27.352,7.26077,0,200,0.0686044,0,1308.86,30.6361,163.022,86.3235,148608.0,13032.4,60664.1,33,30,7,0,0,10,31.9031,100,0,93.75,0.0,1,200,0.0,0,0,0,0
3680,2021-03-24 01:37:24,777.317,0,9.95879,33.3843,99.9957,32.0,33.1,27.2526,7.26363,0,200,0.0679749,0,1308.86,30.6361,163.022,86.3235,148618.0,13035.6,60665.1,33,30,7,0,0,10,33.7643,100,0,89.85,0.0,1,200,0.0,0,0,0,0
3681,2021-03-24 01:37:54,777.325,0,9.9832,34.1631,100.025,31.9,35.3,27.4366,7.26507,0,200,0.0671235,0,1308.86,30.6361,163.022,86.3235,148628.0,13039.0,60666.1,33,30,7,0,0,10,34.1753,100,0,86.55,0.0,1,200,0.0,0,0,0,0
3682,2021-03-24 01:38:24,777.333,0,9.98347,32.9599,99.9559,31.8,37.4,27.991,7.26677,0,200,0.068094,0,1308.86,30.6361,163.022,86.3235,148638.0,13042.4,60667.1,33,30,7,0,0,10,32.5506,100,0,83.55,0.0,1,200,0.0,0,0,0,0
3683,2021-03-24 01:38:54,777.342,0,10.0068,30.6138,100.018,31.9,39.1,28.7217,7.26703,0,200,0.0672599,0,1308.86,30.6361,163.022,86.3235,148648.0,13045.6,60668.1,33,30,7,0,0,10,29.7215,100,0,80.85,0.0,1,200,0.0,0,0,0,0
3684,2021-03-24 01:39:24,777.35,0,10.019,23.4944,99.9035,31.9,40.9,29.6861,7.26639,0,200,0.068219,0,1308.86,30.6361,163.022,86.3235,148658.0,13048.2,60669.1,33,30,7,0,0,10,23.5015,100,0,78.15,0.0,1,200,0.0,0,0,0,0
3685,2021-03-24 01:39:54,777.358,0,9.93329,23.5033,100.053,32.1,42.3,30.4875,7.26509,0,200,0.0675343,0,1308.86,30.6361,163.022,86.3235,148668.0,13050.6,60670.1,33,30,7,0,0,10,23.5015,100,0,76.05,0.0,1,200,0.0,0,0,0,0
3686,2021-03-24 01:40:24,777.367,0,10.014,18.2507,99.9134,32.4,43.8,31.2586,7.26309,0,200,0.0669639,0,1308.86,30.6361,163.022,86.3235,148678.0,13052.9,60671.1,33,30,7,0,0,10,17.0477,100,0,73.8,0.0,1,200,0.0,0,0,0,0
3687,2021-03-24 01:40:54,777.375,0,9.99849,13.9311,100.008,32.7,45.3,31.99,7.26078,0,200,0.0678943,0,1308.86,30.6361,163.022,86.3235,148688.0,13054.5,60672.1,33,30,7,0,0,10,12.6083,100,0,71.55,0.0,1,200,0.0,0,0,0,0
3688,2021-03-24 01:41:24,777.383,0,10.0386,10.1143,100.05,33.1,44.9,32.3382,7.25729,0,200,0.0683182,0,1308.86,30.6361,163.022,86.3235,148698.0,13055.7,60673.1,33,30,7,0,0,10,9.38833,100,0,0.0,70.9505,1,200,0.0,0,0,0,0
3689,2021-03-24 01:41:54,777.392,0,9.9275,6.89978,99.9695,33.6,35.8,32.6844,7.25347,0,200,0.06771,0,1308.86,30.6361,163.022,86.3235,148708.0,13056.6,60674.1,33,30,7,0,0,10,6.76258,100,0,0.0,62.8,1,200,0.0,0,0,0,0
3690,2021-03-24 01:42:24,777.4,0,9.99587,5.92162,99.9777,34.0,32.7,32.5825,7.25036,0,200,0.0674159,0,1308.86,30.6361,163.022,86.3235,148718.0,13057.2,60675.1,33,30,7,0,0,10,5.54615,100,0,0.0,59.8,1,200,0.0,0,0,0,0
3691,2021-03-24 01:42:54,777.408,0,9.99555,6.24971,100.027,34.0,30.7,32.2113,7.2492,0,200,0.0684259,0,1308.86,30.6361,163.022,86.3235,148728.0,13057.8,60676.1,33,30,7,0,0,10,6.57169,100,0,0.0,57.8,1,200,0.0,0,0,0,0
3692,2021-03-24 01:43:24,777.417,0,9.97265,9.07937,99.99,33.9,28.9,31.3148,7.24915,0,200,0.0683839,0,1308.86,30.6361,163.022,86.3235,148738.0,13058.5,60677.1,33,30,7,0,0,10,10.1678,100,0,0.0,56.0,1,200,0.0,0,0,0,0
3693,2021-03-24 01:43:54,777.425,0,9.98678,16.494,99.9427,33.7,27.5,30.4534,7.25078,0,200,0.0680334,0,1308.86,30.6361,163.022,86.3235,148748.0,13059.8,60678.1,33,30,7,0,0,10,16.496,100,0,0.0,54.5,1,200,0.0,0,0,0,0
3694,2021-03-24 01:44:24,777.433,0,10.03,16.495,99.9946,33.4,26.4,29.5024,7.25279,0,200,0.067976,0,1308.86,30.6361,163.022,86.3235,148758.0,13061.4,60679.1,33,30,7,0,0,10,16.496,100,0,0.0,53.4,1,200,0.0,0,0,0,0
3695,2021-03-24 01:44:54,777.442,0,10.0439,22.9803,100.004,33.0,25.6,28.6238,7.25542,0,200,0.0679393,0,1308.86,30.6361,163.022,86.3235,148768.0,13063.2,60680.1,33,30,7,0,0,10,23.6326,100,0,0.0,52.5005,1,200,0.0,0,0,0,0
3696,2021-03-24 01:45:24,777.45,0,9.99306,27.4112,99.9061,32.7,26.4,27.8448,7.25895,0,200,0.0672122,0,1308.86,30.6361,163.022,86.3235,148778.0,13065.7,60681.1,33,30,7,0,0,10,28.4102,100,0,99.9,0.0,1,200,0.0,0,0,0,0
3697,2021-03-24 01:45:54,777.458,0,9.96606,31.0765,99.9905,32.3,30.6,27.3944,7.26167,0,200,0.0679744,0,1308.86,30.6361,163.022,86.3235,148788.0,13068.6,60682.1,33,30,7,0,0,10,31.6779,100,0,93.6,0.0,1,200,0.0,0,0,0,0
3698,2021-03-24 01:46:24,777.467,0,9.99104,33.2185,99.9041,32.0,33.2,27.3528,7.26419,0,200,0.0679619,0,1308.86,30.6361,163.022,86.3235,148798.0,13071.8,60683.1,33,30,7,0,0,10,33.4093,100,0,89.85,0.0,1,200,0.0,0,0,0,0
3699,2021-03-24 01:46:54,777.475,0,10.0115,33.9821,99.977,31.8,35.4,27.5233,7.26622,0,200,0.0676219,0,1308.86,30.6361,163.022,86.3235,148808.0,13075.2,60684.1,33,30,7,0,0,10,33.5275,100,0,86.4,0.0,1,200,0.0,0,0,0,0
3700,2021-03-24 01:47:24,777.483,0,9.94852,32.2956,99.9645,31.8,37.2,28.2129,7.26721,0,200,0.0681848,0,1308.86,30.6361,163.022,86.3235,148818.0,13078.5,60685.1,33,30,7,0,0,10,31.4875,100,0,83.7,0.0,1,200,0.0,0,0,0,0
3701,2021-03-24 01:47:54,777.492,0,9.99195,29.3894,99.9958,31.8,39.2,28.9246,7.2674,0,200,0.0680574,0,1308.86,30.6361,163.022,86.3235,148828.0,13081.6,60686.1,33,30,7,0,0,10,28.6486,100,0,80.85,0.0,1,200,0.0,0,0,0,0
3702,2021-03-24 01:48:24,777.5,0,10.0143,23.3215,99.9298,31.9,40.9,29.8668,7.26664,0,200,0.0678173,0,1308.86,30.6361,163.022,86.3235,148838.0,13084.1,60687.1,33,30,7,0,0,10,23.286,100,0,78.15,0.0,1,200,0.0,0,0,0,0
3703,2021-03-24 01:48:54,777.508,0,9.98493,23.2824,100.006,32.1,42.3,30.7609,7.26629,0,200,0.0683071,0,1308.86,30.6361,163.022,86.3235,148848.0,13086.5,60688.1,33,30,7,0,0,10,23.286,100,0,76.05,0.0,1,200,0.0,0,0,0,0
3704,2021-03-24 01:49:24,777.517,0,9.98849,16.0357,100.012,32.4,43.9,31.4078,7.26455,0,200,0.0686473,0,1308.86,30.6361,163.022,86.3235,148858.0,13088.6,60689.1,33,30,7,0,0,10,15.8931,100,0,73.65,0.0,1,200,0.0,0,0,0,0
3705,2021-03-24 01:49:54,777.525,0,9.99572,11.7606,100.001,32.7,45.3,32.1527,7.26156,0,200,0.0674567,0,1308.86,30.6361,163.022,86.3235,148868.0,13090.0,60690.1,33,30,7,0,0,10,11.2639,100,0,71.55,0.0,1,200,0.0,0,0,0,0
3706,2021-03-24 01:50:24,777.533,0,9.99419,8.1401,100.005,33.1,46.1,32.6762,7.25837,0,200,0.0680435,0,1308.86,30.6361,163.022,86.3235,148878.0,13091.1,60691.1,33,30,7,0,0,10,7.44865,100,0,0.0,0.0,0,200,0.0,0,0,0,0
3707,2021-03-24 01:50:54,777.542,0,10.0308,5.50172,100.04,33.6,36.8,32.9328,7.25448,0,200,0.067234,0,1308.86,30.6361,163.022,86.3235,148888.0,13091.7,60692.1,33,30,7,0,0,10,4.75319,100,0,0.0,63.8,1,200,0.0,0,0,0,0
3708,2021-03-24 01:51:24,777.55,0,9.93795,2.84959,99.9909,34.0,33.9,33.0436,7.25079,0,200,0.0671893,0,1308.86,30.6361,163.022,86.3235,148898.0,13092.1,60693.1,33,30,7,0,0,10,2.68106,100,0,0.0,61.0,1,200,0.0,0,0,0,0
3709,2021-03-24 01:51:54,777.558,0,10.0043,-0.0172173,100.003,34.2,31.5,32.7664,7.24908,0,200,0.0677392,0,1308.86,30.6361,163.022,86.3235,148908.0,13092.3,60694.1,33,30,7,0,0,10,2.59468,100,0,0.0,58.6,1,200,0.0,0,0,0,0
3710,2021-03-24 01:52:24,777.567,0,10.0266,3.22033,100.013,34.1,29.5,32.263,7.24864,0,200,0.0671996,0,1308.86,30.6361,163.022,86.3235,148918.0,13092.5,60695.1,33,30,7,0,0,10,3.41371,100,0,0.0,56.6,1,200,0.0,0,0,0,0
3711,2021-03-24 01:52:54,777.575,0,9.99911,6.38357,99.9719,34.0,28.1,31.5577,7.24933,0,200,0.0679947,0,1308.86,30.6361,163.022,86.3235,148928.0,13092.9,60696.1,33,30,7,0,0,10,6.77828,100,0,0.0,55.1,1,200,0.0,0,0,0,0
3712,2021-03-24 01:53:24,777.583,0,9.91846,13.811,99.9054,33.7,26.8,30.5419,7.2518,0,200,0.0678532,0,1308.86,30.6361,163.022,86.3235,148938.0,13093.8,60697.1,33,30,7,0,0,10,13.8724,100,0,0.0,53.9,1,200,0.0,0,0,0,0
3713,2021-03-24 01:53:54,777.592,0,10.0016,13.8697,100.005,33.3,25.9,29.6255,7.2542,0,200,0.0675264,0,1308.86,30.6361,163.022,86.3235,148948.0,13095.2,60698.1,33,30,7,0,0,10,13.8724,100,0,0.0,52.9,1,200,0.0,0,0,0,0
3714,2021-03-24 01:54:24,777.6,0,9.98497,19.1102,99.9841,32.9,25.3,28.773,7.25672,0,200,0.0675562,0,1308.86,30.6361,163.022,86.3235,148958.0,13096.6,60699.1,33,30,7,0,0,10,20.185,100,0,0.0,0.0,0,200,0.0,0,0,0,0
3715,2021-03-24 01:54:54,777.608,0,10.0194,24.386,100.022,32.6,27.3,27.8096,7.26025,0,200,0.0676869,0,1308.86,30.6361,163.022,86.3235,148968.0,13098.8,60700.1,33,30,7,0,0,10,25.8628,100,0,98.55,0.0,1,200,0.0,0,0,0,0
3716,2021-03-24 01:55:24,777.617,0,10.0294,29.3857,99.9421,32.2,31.2,27.1964,7.26314,0,200,0.067285,0,1308.86,30.6361,163.022,86.3235,148978.0,13101.5,60701.1,33,30,7,0,0,10,30.1834,100,0,92.7,0.0,1,200,0.0,0,0,0,0
3717,2021-03-24 01:55:54,777.625,0,10.0106,32.348,100.037,31.9,33.5,26.9098,7.26567,0,200,0.0671903,0,1308.86,30.6361,163.022,86.3235,148988.0,13104.6,60702.1,33,30,7,0,0,10,33.096,100,0,89.25,0.0,1,200,0.0,0,0,0,0
3718,2021-03-24 01:56:24,777.633,0,10.0009,34.0597,99.9975,31.8,35.8,26.9789,7.26772,0,200,0.0679341,0,1308.86,30.6361,163.022,86.3235,148998.0,13107.9,60703.1,33,30,7,0,0,10,34.2834,100,0,85.8,0.0,1,200,0.0,0,0,0,0
3719,2021-03-24 01:56:54,777.642,0,10.0298,33.3168,99.9756,31.7,37.7,27.5158,7.26865,0,200,0.0685752,0,1308.86,30.6361,163.022,86.3235,149008.0,13111.3,60704.1,33,30,7,0,0,10,32.9838,100,0,82.95,0.0,1,200,0.0,0,0,0,0
3720,2021-03-24 01:57:24,777.65,0,10.0123,30.8082,99.9961,31.8,39.5,28.1668,7.26863,0,200,0.0686563,0,1308.86,30.6361,163.022,86.3235,149018.0,13114.6,60705.1,33,30,7,0,0,10,30.8217,100,0,80.25,0.0,1,200,0.0,0,0,0,0
3721,2021-03-24 01:57:54,777.658,0,10.0479,22.1826,100.038,31.9,41.2,29.1382,7.26785,0,200,0.0684959,0,1308.86,30.6361,163.022,86.3235,149028.0,13117.5,60706.1,33,30,7,0,0,10,22.2438,100,0,77.7,0.0,1,200,0.0,0,0,0,0
3722,2021-03-24 01:58:24,777.667,0,10.0083,22.2433,99.9971,32.1,42.8,30.0058,7.26675,0,200,0.0680952,0,1308.86,30.6361,163.022,86.3235,149038.0,13119.8,60707.1,33,30,7,0,0,10,22.2438,100,0,75.3,0.0,1,200,0.0,0,0,0,0
3723,2021-03-24 01:58:54,777.675,0,9.99406,22.2491,99.9824,32.4,44.2,30.6555,7.26465,0,200,0.0678023,0,1308.86,30.6361,163.022,86.3235,149048.0,13122.0,60708.1,33,30,7,0,0,10,22.2438,100,0,73.2,0.0,1,200,0.0,0,0,0,0
3724,2021-03-24 01:59:24,777.683,0,10.0013,16.432,99.9886,32.7,45.5,31.3286,7.26158,0,200,0.0683435,0,1308.86,30.6361,163.022,86.3235,149058.0,13124.0,60709.1,33,30,7,0,0,10,15.3168,100,0,71.25,0.0,1,200,0.0,0,0,0,0
3725,2021-03-24 01:59:54,777.692,0,10.0014,13.0836,99.9999,33.2,44.8,31.7423,7.25807,0,200,0.0670428,0,1308.86,30.6361,163.022,86.3235,149068.0,13125.5,60710.1,33,30,7,0,0,10,12.4732,100,0,0.0,72.0,1,200,0.0,0,0,0,0
3726,2021-03-24 02:00:24,777.7,0,9.96887,10.808,100.01,33.7,35.8,31.9009,7.25477,0,200,0.0676479,0,1308.86,30.6361,163.022,86.3235,149078.0,13126.7,60711.1,33,30,7,0,0,10,10.748,100,0,0.0,62.8,1,200,0.0,0,0,0,0
3727,2021-03-24 02:00:54,777.708,0,10.0133,9.94439,100.011,34.0,32.8,31.8424,7.2509,0,200,0.0671502,0,1308.86,30.6361,163.022,86.3235,149088.0,13127.7,60712.1,33,30,7,0,0,10,10.0819,100,0,0.0,59.8,1,200,0.0,0,0,0,0
3728,2021-03-24 02:01:24,777.717,0,9.9689,11.3314,99.9917,34.1,30.8,31.3479,7.24967,0,200,0.06791,0,1308.86,30.6361,163.022,86.3235,149098.0,13128.7,60713.1,33,30,7,0,0,10,11.7516,100,0,0.0,57.8,1,200,0.0,0,0,0,0
3729,2021-03-24 02:01:54,777.725,0,10.0269,18.1861,99.956,34.0,28.9,30.6179,7.24988,0,200,0.0677475,0,1308.86,30.6361,163.022,86.3235,149108.0,13130.0,60714.1,33,30,7,0,0,10,18.1447,100,0,0.0,56.0,1,200,0.0,0,0,0,0
3730,2021-03-24 02:02:24,777.733,0,10.029,18.1444,100.05,33.8,27.5,29.8544,7.25155,0,200,0.0676283,0,1308.86,30.6361,163.022,86.3235,149118.0,13131.8,60715.1,33,30,7,0,0,10,18.1447,100,0,0.0,54.5,1,200,0.0,0,0,0,0
3731,2021-03-24 02:02:54,777.742,0,9.97577,18.1627,99.9849,33.5,26.4,28.9692,7.25339,0,200,0.0679917,0,1308.86,30.6361,163.022,86.3235,149128.0,13133.6,60716.1,33,30,7,0,0,10,23.3229,100,0,0.0,53.5,1,200,0.0,0,0,0,0
3732,2021-03-24 02:03:24,777.75,0,9.9748,26.7612,99.9913,33.1,25.6,28.2346,7.25622,0,200,0.0672311,0,1308.86,30.6361,163.022,86.3235,149138.0,13136.0,60717.1,33,30,7,0,0,10,27.676,100,0,0.0,51.8756,1,200,0.0,0,0,0,0
3733,2021-03-24 02:03:54,777.758,0,9.9932,30.5578,99.9985,32.7,26.5,27.7026,7.25927,0,200,0.0679209,0,1308.86,30.6361,163.022,86.3235,149148.0,13138.9,60718.1,33,30,7,0,0,10,31.3609,100,0,99.9,0.0,1,200,0.0,0,0,0,0
3734,2021-03-24 02:04:24,777.767,0,10.0058,34.6177,99.9979,32.4,30.8,27.1903,7.26263,0,200,0.066853,0,1308.86,30.6361,163.022,86.3235,149158.0,13142.2,60719.1,33,30,7,0,0,10,35.232,100,0,93.45,0.0,1,200,0.0,0,0,0,0
3735,2021-03-24 02:04:54,777.775,0,10.0155,36.7168,100.041,32.0,33.1,27.1533,7.2654,0,200,0.0682193,0,1308.86,30.6361,163.022,86.3235,149168.0,13145.7,60720.1,33,30,7,0,0,10,36.8347,100,0,89.85,0.0,1,200,0.0,0,0,0,0
3736,2021-03-24 02:05:24,777.783,0,9.96725,37.5775,100.002,31.9,35.4,27.2605,7.26714,0,200,0.0684148,0,1308.86,30.6361,163.022,86.3235,149178.0,13149.4,60721.1,33,30,7,0,0,10,37.7004,100,0,86.4,0.0,1,200,0.0,0,0,0,0
3737,2021-03-24 02:05:54,777.792,0,9.96873,36.4359,99.99,31.8,37.4,27.7864,7.26844,0,200,0.0683821,0,1308.86,30.6361,163.022,86.3235,149188.0,13153.2,60722.1,33,30,7,0,0,10,36.3061,100,0,83.4,0.0,1,200,0.0,0,0,0,0
3738,2021-03-24 02:06:24,777.8,0,9.99897,34.4236,100.004,31.9,39.1,28.6221,7.26838,0,200,0.0681846,0,1308.86,30.6361,163.022,86.3235,149198.0,13156.7,60723.1,33,30,7,0,0,10,33.0415,100,0,80.85,0.0,1,200,0.0,0,0,0,0
3739,2021-03-24 02:06:54,777.808,0,10.0017,26.4899,99.9999,31.9,40.9,29.3455,7.26784,0,200,0.0678317,0,1308.86,30.6361,163.022,86.3235,149208.0,13159.9,60724.1,33,30,7,0,0,10,26.5003,100,0,78.15,0.0,1,200,0.0,0,0,0,0
3740,2021-03-24 02:07:24,777.817,0,9.98256,26.5022,100.03,32.1,42.4,30.1662,7.26709,0,200,0.0685861,0,1308.86,30.6361,163.022,86.3235,149218.0,13162.5,60725.1,33,30,7,0,0,10,26.5003,100,0,75.9,0.0,1,200,0.0,0,0,0,0
3741,2021-03-24 02:07:54,777.825,0,10.0268,26.4959,99.8683,32.4,43.9,30.8728,7.26473,0,200,0.0681906,0,1308.86,30.6361,163.022,86.3235,149228.0,13165.2,60726.1,33,30,7,0,0,10,26.5003,100,0,73.65,0.0,1,200,0.0,0,0,0,0
3742,2021-03-24 02:08:24,777.833,0,10.0016,18.6951,100.044,32.7,45.3,31.5568,7.26222,0,200,0.0677748,0,1308.86,30.6361,163.022,86.3235,149238.0,13167.4,60727.1,33,30,7,0,0,10,18.1336,100,0,71.55,0.0,1,200,0.0,0,0,0,0
3743,2021-03-24 02:08:54,777.842,0,10.0009,14.9614,100.026,33.1,45.4,32.1072,7.25906,0,200,0.067386,0,1308.86,30.6361,163.022,86.3235,149248.0,13169.1,60728.1,33,30,7,0,0,10,14.4424,100,0,0.0,71.1507,1,200,0.0,0,0,0,0
3744,2021-03-24 02:09:24,777.85,0,10.0014,12.3212,99.9904,33.6,36.6,32.3818,7.25475,0,200,0.0678646,0,1308.86,30.6361,163.022,86.3235,149258.0,13170.5,60729.1,33,30,7,0,0,10,11.9476,100,0,0.0,63.7,1,200,0.0,0,0,0,0
3745,2021-03-24 02:09:54,777.858,0,9.97898,10.4158,100.01,34.0,33.6,32.4894,7.25199,0,200,0.067561,0,1308.86,30.6361,163.022,86.3235,149268.0,13171.6,60730.1,33,30,7,0,0,10,10.2163,100,0,0.0,60.7,1,200,0.0,0,0,0,0
3746,2021-03-24 02:10:24,777.867,0,9.99287,10.4089,99.9926,34.2,31.3,32.1824,7.25016,0,200,0.0671018,0,1308.86,30.6361,163.022,86.3235,149278.0,13172.6,60731.1,33,30,7,0,0,10,10.5432,100,0,0.0,58.4,1,200,0.0,0,0,0,0
3747,2021-03-24 02:10:54,777.875,0,10.0241,11.6389,100.016,34.1,29.5,31.6669,7.24963,0,200,0.0679815,0,1308.86,30.6361,163.022,86.3235,149288.0,13173.7,60732.1,33,30,7,0,0,10,12.1577,100,0,0.0,56.5,1,200,0.0,0,0,0,0
3748,2021-03-24 02:11:24,777.883,0,9.97338,14.3222,100.021,33.9,28.0,31.1094,7.25094,0,200,0.0676855,0,1308.86,30.6361,163.022,86.3235,149298.0,13175.0,60733.1,33,30,7,0,0,10,14.2668,100,0,0.0,55.0,1,200,0.0,0,0,0,0
3749,2021-03-24 02:11:54,777.892,0,10.0063,19.7557,99.9998,33.6,26.7,30.3073,7.25263,0,200,0.0680425,0,1308.86,30.6361,163.022,86.3235,149308.0,13176.8,60734.1,33,30,7,0,0,10,19.7527,100,0,0.0,53.8,1,200,0.0,0,0,0,0
3750,2021-03-24 02:12:24,777.9,0,10.0009,19.75,99.8978,33.3,25.8,29.6982,7.25575,0,200,0.0682298,0,1308.86,30.6361,163.022,86.3235,149318.0,13178.7,60735.1,33,30,7,0,0,10,19.7527,100,0,0.0,52.8,1,200,0.0,0,0,0,0
3751,2021-03-24 02:12:54,777.908,0,9.99768,19.7537,99.9045,32.9,26.2,29.172,7.25832,0,200,0.0681297,0,1308.86,30.6361,163.022,86.3235,149328.0,13180.7,60736.1,33,30,7,0,0,10,19.7527,100,0,0.0,0.0,0,200,0.0,0,0,0,0
3752,2021-03-24 02:13:24,777.917,0,9.9974,25.8918,99.9911,32.5,29.4,28.8012,7.26125,0,200,0.0681046,0,1308.86,30.6361,163.022,86.3235,149338.0,13182.9,60737.1,33,30,7,0,0,10,26.3997,100,0,95.4,0.0,1,200,0.0,0,0,0,0
3753,2021-03-24 02:13:54,777.925,0,9.99673,27.474,99.9819,32.2,32.4,28.6138,7.26498,0,200,0.0676955,0,1308.86,30.6361,163.022,86.3235,149348.0,13185.5,60738.1,33,30,7,0,0,10,27.6575,100,0,90.9,0.0,1,200,0.0,0,0,0,0
3754,2021-03-24 02:14:24,777.933,0,9.99885,27.7653,100.065,31.9,34.6,28.7669,7.26699,0,200,0.0682571,0,1308.86,30.6361,163.022,86.3235,149358.0,13188.3,60739.1,33,30,7,0,0,10,27.5686,100,0,87.6,0.0,1,200,0.0,0,0,0,0
3755,2021-03-24 02:14:54,777.942,0,10.0331,27.2226,99.9897,31.9,36.6,29.0185,7.2685,0,200,0.0691691,0,1308.86,30.6361,163.022,86.3235,149368.0,13191.0,60740.1,33,30,7,0,0,10,21.9065,100,0,84.6,0.0,1,200,0.0,0,0,0,0
3756,2021-03-24 02:15:24,777.95,0,10.0095,21.9109,99.9961,31.9,38.5,29.5412,7.26883,0,200,0.0683048,0,1308.86,30.6361,163.022,86.3235,149378.0,13193.3,60741.1,33,30,7,0,0,10,21.9065,100,0,81.75,0.0,1,200,0.0,0,0,0,0
3757,2021-03-24 02:15:54,777.958,0,10.0036,21.8353,99.9953,31.9,40.3,30.176,7.26866,0,200,0.0687509,0,1308.86,30.6361,163.022,86.3235,149388.0,13195.5,60742.1,33,30,7,0,0,10,21.9065,100,0,79.05,0.0,1,200,0.0,0,0,0,0
3758,2021-03-24 02:16:24,777.967,0,9.9967,21.9008,99.9704,32.1,41.9,30.65,7.26751,0,200,0.068689,0,1308.86,30.6361,163.022,86.3235,149398.0,13197.7,60743.1,33,30,7,0,0,10,21.9065,100,0,76.65,0.0,1,200,0.0,0,0,0,0
3759,2021-03-24 02:16:54,777.975,0,10.0019,16.2408,99.9988,32.4,43.5,31.2439,7.2654,0,200,0.0677714,0,1308.86,30.6361,163.022,86.3235,149408.0,13199.7,60744.1,33,30,7,0,0,10,15.7981,100,0,74.25,0.0,1,200,0.0,0,0,0,0
3760,2021-03-24 02:17:24,777.983,0,10.0183,13.1651,100.041,32.7,44.8,31.6322,7.26309,0,200,0.0678686,0,1308.86,30.6361,163.022,86.3235,149418.0,13201.1,60745.1,33,30,7,0,0,10,12.7715,100,0,72.3,0.0,1,200,0.0,0,0,0,0
3761,2021-03-24 02:17:54,777.992,0,9.99627,10.6561,99.9912,33.0,46.1,31.8767,7.26049,0,200,0.0671904,0,1308.86,30.6361,163.022,86.3235,149428.0,13202.3,60746.1,33,30,7,0,0,10,10.6583,100,0,0.0,0.0,0,200,0.0,0,0,0,0
3762,2021-03-24 02:18:24,778.0,0,9.98499,9.0051,100.013,33.5,36.7,31.9835,7.25635,0,200,0.0676379,0,1308.86,30.6361,163.022,86.3235,149438.0,13203.3,60747.1,33,30,7,0,0,10,9.1374,100,0,0.0,63.8,1,200,0.0,0,0,0,0
3763,2021-03-24 02:18:54,778.008,0,9.99899,8.77593,99.8942,33.9,33.7,31.8715,7.2532,0,200,0.0671326,0,1308.86,30.6361,163.022,86.3235,149448.0,13204.2,60748.1,33,30,7,0,0,10,8.72703,100,0,0.0,61.0,1,200,0.0,0,0,0,0
3764,2021-03-24 02:19:24,778.017,0,10.0207,9.45235,99.9967,34.0,31.3,31.3947,7.25153,0,200,0.0687366,0,1308.86,30.6361,163.022,86.3235,149458.0,13205.1,60749.1,33,30,7,0,0,10,9.89814,100,0,0.0,58.4,1,200,0.0,0,0,0,0
3765,2021-03-24 02:19:54,778.025,0,9.98657,16.8637,99.97,34.0,29.5,30.6999,7.25075,0,200,0.066852,0,1308.86,30.6361,163.022,86.3235,149468.0,13206.2,60750.1,33,30,7,0,0,10,16.84,100,0,0.0,56.5,1,200,0.0,0,0,0,0
3766,2021-03-24 02:20:24,778.033,0,9.9917,16.8491,99.9911,33.8,28.0,29.7711,7.2518,0,200,0.0681366,0,1308.86,30.6361,163.022,86.3235,149478.0,13207.9,60751.1,33,30,7,0,0,10,16.84,100,0,0.0,55.0,1,200,0.0,0,0,0,0
3767,2021-03-24 02:20:54,778.042,0,10.0356,16.8534,100.033,33.5,26.7,28.9696,7.25361,0,200,0.0670062,0,1308.86,30.6361,163.022,86.3235,149488.0,13209.6,60752.1,33,30,7,0,0,10,22.0499,100,0,0.0,53.8,1,200,0.0,0,0,0,0
3768,2021-03-24 02:21:24,778.05,0,9.98431,26.1135,100.008,33.2,25.8,28.0923,7.25643,0,200,0.0673149,0,1308.86,30.6361,163.022,86.3235,149498.0,13211.9,60753.1,33,30,7,0,0,10,27.2096,100,0,0.0,52.8,1,200,0.0,0,0,0,0
3769,2021-03-24 02:21:54,778.058,0,9.98579,30.71,100.041,32.8,26.2,27.4457,7.25923,0,200,0.0689163,0,1308.86,30.6361,163.022,86.3235,149508.0,13214.8,60754.1,33,30,7,0,0,10,31.5679,100,0,0.0,0.0,0,200,0.0,0,0,0,0
3770,2021-03-24 02:22:24,778.067,0,10.0116,34.3269,100.046,32.5,29.4,27.0969,7.26213,0,200,0.067126,0,1308.86,30.6361,163.022,86.3235,149518.0,13218.0,60755.1,33,30,7,0,0,10,34.4937,100,0,95.4,0.0,1,200,0.0,0,0,0,0
3771,2021-03-24 02:22:54,778.075,0,9.99595,35.3824,99.9859,32.1,32.4,27.1623,7.26561,0,200,0.0678418,0,1308.86,30.6361,163.022,86.3235,149528.0,13221.5,60756.1,33,30,7,0,0,10,35.7925,100,0,90.9,0.0,1,200,0.0,0,0,0,0
3772,2021-03-24 02:23:24,778.083,0,9.99493,35.464,99.9399,31.9,34.7,27.5569,7.26844,0,200,0.0676574,0,1308.86,30.6361,163.022,86.3235,149538.0,13225.1,60757.1,33,30,7,0,0,10,35.1411,100,0,87.6,0.0,1,200,0.0,0,0,0,0
3773,2021-03-24 02:23:54,778.092,0,10.0273,33.1381,99.9995,31.8,36.6,28.316,7.26943,0,200,0.0684779,0,1308.86,30.6361,163.022,86.3235,149548.0,13228.5,60758.1,33,30,7,0,0,10,32.3981,100,0,84.6,0.0,1,200,0.0,0,0,0,0
3774,2021-03-24 02:24:24,778.1,0,10.0056,29.8532,100.039,31.8,38.5,29.0952,7.26994,0,200,0.0685,0,1308.86,30.6361,163.022,86.3235,149558.0,13231.7,60759.1,33,30,7,0,0,10,24.5864,100,0,81.75,0.0,1,200,0.0,0,0,0,0
3775,2021-03-24 02:24:54,778.108,0,9.98428,24.6177,99.9273,31.9,40.4,30.0612,7.26952,0,200,0.0679748,0,1308.86,30.6361,163.022,86.3235,149568.0,13234.2,60760.1,33,30,7,0,0,10,24.5864,100,0,78.9,0.0,1,200,0.0,0,0,0,0
3776,,778.117,0,9.99352,24.5845,99.9929,32.0,41.9,31.0882,7.26876,0,200,0.0680936,0,1308.86,30.6361,163.022,86.3235,149578.0,13236.7,60761.1,33,30,7,0,0,10,19.1382,100,0,76.65,0.0,1,200,0.0,0,0,0,0
3777,2021-03-24 02:25:54,778.125,0,10.0015,15.5285,100.014,32.3,43.3,31.807,7.26672,0,200,0.0672811,0,1308.86,30.6361,163.022,86.3235,149588.0,13238.6,60762.1,33,30,7,0,0,10,14.8232,100,0,74.55,0.0,1,200,0.0,0,0,0,0
3778,2021-03-24 02:26:24,778.133,0,10.0381,11.1366,99.8618,32.7,44.8,32.4038,7.26395,0,200,0.0684359,0,1308.86,30.6361,163.022,86.3235,149598.0,13240.0,60763.1,33,30,7,0,0,10,10.7795,100,0,72.3,0.0,1,200,0.0,0,0,0,0
3779,2021-03-24 02:26:54,778.142,0,10.0308,7.62359,99.9626,33.0,46.0,33.0546,7.2615,0,200,0.0681758,0,1308.86,30.6361,163.022,86.3235,149608.0,13240.9,60764.1,33,30,7,0,0,10,6.14505,100,0,0.0,0.0,0,200,0.0,0,0,0,0
3780,2021-03-24 02:27:24,778.15,0,9.99568,3.66554,99.9996,33.5,38.3,33.3469,7.25797,0,200,0.0682281,0,1308.86,30.6361,163.022,86.3235,149618.0,13241.5,60765.1,33,30,7,0,0,10,3.07649,100,0,0.0,65.4,1,200,0.0,0,0,0,0
3781,2021-03-24 02:27:54,778.158,0,9.98863,-0.0186368,99.9453,33.9,34.8,33.3514,7.25379,0,200,0.067149,0,1308.86,30.6361,163.022,86.3235,149628.0,13241.6,60766.1,33,30,7,0,0,10,1.36476,100,0,0.0,61.9,1,200,0.0,0,0,0,0
3782,2021-03-24 02:28:24,778.167,0,9.98945,-0.0218504,99.8985,34.1,32.0,33.0626,7.25118,0,200,0.0675168,0,1308.86,30.6361,163.022,86.3235,149638.0,13241.6,60767.1,33,30,7,0,0,10,1.19309,100,0,0.0,59.1,1,200,0.0,0,0,0,0
3783,2021-03-24 02:28:54,778.175,0,9.95177,-0.0144719,99.9981,34.1,30.1,32.5205,7.25051,0,200,0.0671178,0,1308.86,30.6361,163.022,86.3235,149648.0,13241.6,60768.1,33,30,7,0,0,10,2.52294,100,0,0.0,57.1,1,200,0.0,0,0,0,0
3784,2021-03-24 02:29:24,778.183,0,10.0083,5.7613,100.001,34.0,28.5,31.5252,7.2509,0,200,0.0681764,0,1308.86,30.6361,163.022,86.3235,149658.0,13242.0,60769.1,33,30,7,0,0,10,6.49266,100,0,0.0,55.5,1,200,0.0,0,0,0,0
3785,2021-03-24 02:29:54,778.192,0,10.0225,13.7905,100.029,33.7,27.1,30.536,7.25206,0,200,0.0682992,0,1308.86,30.6361,163.022,86.3235,149668.0,13242.8,60770.1,33,30,7,0,0,10,13.7843,100,0,0.0,54.2,1,200,0.0,0,0,0,0
3786,2021-03-24 02:30:24,778.2,0,9.98013,13.7842,100.024,33.4,26.1,29.4544,7.25486,0,200,0.0671388,0,1308.86,30.6361,163.022,86.3235,149678.0,13244.2,60771.1,33,30,7,0,0,10,13.7843,100,0,0.0,53.1,1,200,0.0,0,0,0,0
3787,2021-03-24 02:30:54,778.208,0,9.99488,22.256,99.9815,33.0,25.3,28.3074,7.25747,0,200,0.0671476,0,1308.86,30.6361,163.022,86.3235,149688.0,13245.9,60772.1,33,30,7,0,0,10,22.6898,100,0,0.0,2.34966,1,200,0.0,0,0,0,0
3788,2021-03-24 02:31:24,778.217,0,9.97839,26.8987,99.9046,32.7,27.5,27.1801,7.26066,0,200,0.0673518,0,1308.86,30.6361,163.022,86.3235,149698.0,13248.3,60773.1,33,30,7,0,0,10,29.4395,100,0,98.25,0.0,1,200,0.0,0,0,0,0
3789,2021-03-24 02:31:54,778.225,0,10.0155,33.0275,100.005,32.3,31.5,26.6074,7.26422,0,200,0.0675825,0,1308.86,30.6361,163.022,86.3235,149708.0,13251.4,60774.1,33,30,7,0,0,10,34.1893,100,0,92.25,0.0,1,200,0.0,0,0,0,0
3790,2021-03-24 02:32:24,778.233,0,10.0127,36.7509,99.9858,31.9,33.9,26.2527,7.26637,0,200,0.0675297,0,1308.86,30.6361,163.022,86.3235,149718.0,13254.9,60775.1,33,30,7,0,0,10,37.1491,100,0,88.65,0.0,1,200,0.0,0,0,0,0
3791,2021-03-24 02:32:54,778.242,0,10.0018,38.3814,99.9988,31.9,36.1,26.4621,7.26862,0,200,0.0681582,0,1308.86,30.6361,163.022,86.3235,149728.0,13258.7,60776.1,33,30,7,0,0,10,38.2542,100,0,85.5,0.0,1,200,0.0,0,0,0,0
3792,2021-03-24 02:33:24,778.25,0,9.94484,36.9328,99.9862,31.9,37.9,27.0747,7.2687,0,200,0.0684534,0,1308.86,30.6361,163.022,86.3235,149738.0,13262.5,60777.1,33,30,7,0,0,10,36.8137,100,0,82.65,0.0,1,200,0.0,0,0,0,0
3793,2021-03-24 02:33:54,778.258,0,10.0033,34.9192,99.9956,31.9,39.7,27.8792,7.26982,0,200,0.0681528,0,1308.86,30.6361,163.022,86.3235,149748.0,13266.1,60778.1,33,30,7,0,0,10,34.0672,100,0,79.8,0.0,1,200,0.0,0,0,0,0
3794,2021-03-24 02:34:24,778.267,0,9.99048,30.4591,100.041,32.0,41.4,29.0335,7.26883,0,200,0.0690073,0,1308.86,30.6361,163.022,86.3235,149758.0,13269.4,60779.1,33,30,7,0,0,10,24.2133,100,0,77.4,0.0,1,200,0.0,0,0,0,0
3795,2021-03-24 02:34:54,778.275,0,9.99766,24.2024,99.9938,32.2,43.0,29.913,7.26725,0,200,0.0679934,0,1308.86,30.6361,163.022,86.3235,149768.0,13271.9,60780.1,33,30,7,0,0,10,24.2133,100,0,75.15,0.0,1,200,0.0,0,0,0,0
3796,2021-03-24 02:35:24,778.283,0,9.99921,24.2154,99.9769,32.6,44.4,30.7092,7.26512,0,200,0.0676307,0,1308.86,30.6361,163.022,86.3235,149778.0,13274.3,60781.1,33,30,7,0,0,10,24.2133,100,0,72.9,0.0,1,200,0.0,0,0,0,0
3797,2021-03-24 02:35:54,778.292,0,9.9694,16.6579,99.8979,32.9,45.6,31.6165,7.26284,0,200,0.0690246,0,1308.86,30.6361,163.022,86.3235,149788.0,13276.4,60782.1,33,30,7,0,0,10,15.6522,100,0,42.7118,0.0,1,200,0.0,0,0,0,0
3798,2021-03-24 02:36:24,778.3,0,9.98915,12.1791,100.036,33.3,38.7,32.1653,7.25945,0,200,0.068264,0,1308.86,30.6361,163.022,86.3235,149798.0,13277.9,60783.1,33,30,7,0,0,10,11.943,100,0,0.0,65.8,1,200,0.0,0,0,0,0
3799,2021-03-24 02:36:54,778.308,0,9.92412,9.02814,99.9783,33.8,34.9,32.5997,7.25557,0,200,0.067645,0,1308.86,30.6361,163.022,86.3235,149808.0,13278.9,60784.1,33,30,7,0,0,10,8.55886,100,0,0.0,61.9,1,200,0.0,0,0,0,0
3800,2021-03-24 02:37:24,778.317,0,10.0112,7.0602,99.9926,34.0,32.1,32.7,7.25285,0,200,0.0680587,0,1308.86,30.6361,163.022,86.3235,149818.0,13279.7,60785.1,33,30,7,0,0,10,6.71456,100,0,0.0,59.1,1,200,0.0,0,0,0,0
3801,2021-03-24 02:37:54,778.325,0,10.0399,6.59946,99.8898,34.0,30.2,32.435,7.25227,0,200,0.0681071,0,1308.86,30.6361,163.022,86.3235,149828.0,13280.4,60786.1,33,30,7,0,0,10,6.75006,100,0,0.0,57.2,1,200,0.0,0,0,0,0
3802,2021-03-24 02:38:24,778.333,0,10.0123,7.45832,99.9903,33.9,28.5,31.9583,7.25293,0,200,0.0673041,0,1308.86,30.6361,163.022,86.3235,149838.0,13281.1,60787.1,33,30,7,0,0,10,8.0379,100,0,0.0,55.6,1,200,0.0,0,0,0,0
3803,2021-03-24 02:38:54,778.342,0,9.99036,9.5746,99.9944,33.6,27.1,31.4014,7.25448,0,200,0.0678124,0,1308.86,30.6361,163.022,86.3235,149848.0,13282.0,60788.1,33,30,7,0,0,10,9.9942,100,0,0.0,54.1,1,200,0.0,0,0,0,0
3804,2021-03-24 02:39:24,778.35,0,10.0013,16.5824,100.014,33.3,26.1,30.7466,7.25661,0,200,0.0673261,0,1308.86,30.6361,163.022,86.3235,149858.0,13283.1,60789.1,33,30,7,0,0,10,16.6154,100,0,0.0,53.1,1,200,0.0,0,0,0,0
3805,2021-03-24 02:39:54,778.358,0,10.0385,16.6248,100.004,32.9,25.3,30.2064,7.25944,0,200,0.0680943,0,1308.86,30.6361,163.022,86.3235,149868.0,13284.8,60790.1,33,30,7,0,0,10,16.6154,100,0,0.0,0.0,0,200,0.0,0,0,0,0
3806,2021-03-24 02:40:24,778.367,0,10.0138,16.6159,100.002,32.6,27.5,29.5604,7.26273,0,200,0.0679261,0,1308.86,30.6361,163.022,86.3235,149878.0,13286.4,60791.1,33,30,7,0,0,10,16.6154,100,0,98.25,0.0,1,200,0.0,0,0,0,0
3807,2021-03-24 02:40:54,778.375,0,9.97739,16.6193,100.012,32.2,31.5,29.1158,7.26542,0,200,0.0678997,0,1308.86,30.6361,163.022,86.3235,149888.0,13288.1,60792.1,33,30,7,0,0,10,16.6154,100,0,92.25,0.0,1,200,0.0,0,0,0,0
3808,2021-03-24 02:41:24,778.383,0,9.97403,21.8231,99.8991,31.9,33.9,28.9465,7.26822,0,200,0.068298,0,1308.86,30.6361,163.022,86.3235,149898.0,13289.9,60793.1,33,30,7,0,0,10,22.0951,100,0,88.65,0.0,1,200,0.0,0,0,0,0
3809,2021-03-24 02:41:54,778.392,0,9.99092,22.6911,99.9979,31.8,36.0,28.9257,7.27011,0,200,0.0676643,0,1308.86,30.6361,163.022,86.3235,149908.0,13292.2,60794.1,33,30,7,0,0,10,22.7527,100,0,85.65,0.0,1,200,0.0,0,0,0,0
3810,2021-03-24 02:42:24,778.4,0,10.0007,17.5831,100.011,31.8,37.9,29.1939,7.27028,0,200,0.0672029,0,1308.86,30.6361,163.022,86.3235,149918.0,13294.2,60795.1,33,30,7,0,0,10,17.5969,100,0,82.65,0.0,1,200,0.0,0,0,0,0
3811,2021-03-24 02:42:54,778.408,0,10.017,17.5995,100.024,31.9,39.8,29.5936,7.27068,0,200,0.0688056,0,1308.86,30.6361,163.022,86.3235,149928.0,13296.0,60796.1,33,30,7,0,0,10,17.5969,100,0,79.95,0.0,1,200,0.0,0,0,0,0
3812,2021-03-24 02:43:24,778.417,0,9.96922,17.5558,100.002,31.9,41.4,30.229,7.26944,0,200,0.0687394,0,1308.86,30.6361,163.022,86.3235,149938.0,13297.7,60797.1,33,30,7,0,0,10,17.5969,100,0,77.4,0.0,1,200,0.0,0,0,0,0
3813,2021-03-24 02:43:54,778.425,0,10.0072,17.5986,100.016,32.2,42.9,30.7532,7.26819,0,200,0.0681379,0,1308.86,30.6361,163.022,86.3235,149948.0,13299.5,60798.1,33,30,7,0,0,10,17.5969,100,0,75.15,0.0,1,200,0.0,0,0,0,0
3814,2021-03-24 02:44:24,778.433,0,9.99301,11.8488,100.005,32.5,44.3,31.1858,7.26619,0,200,0.0673069,0,1308.86,30.6361,163.022,86.3235,149958.0,13301.1,60799.1,33,30,7,0,0,10,11.3925,100,0,73.05,0.0,1,200,0.0,0,0,0,0
3815,2021-03-24 02:44:54,778.442,0,10.0258,8.72291,99.9905,32.8,45.6,31.7084,7.26331,0,200,0.0674017,0,1308.86,30.6361,163.022,86.3235,149968.0,13302.2,60800.1,33,30,7,0,0,10,8.05532,100,0,71.1,0.0,1,200,0.0,0,0,0,0
