,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
3816,2021-03-24 02:45:24,778.45,0,9.99789,5.86298,99.9949,33.3,44.9,31.9761,7.25966,0,200,0.068367,0,1308.86,30.6361,163.022,86.3235,149978.0,13302.9,60801.1,33,30,7,0,0,10,5.78174,100,0,0.0,72.0,1,200,0.0,0,0,0,0
3817,2021-03-24 02:45:54,778.458,0,10.0033,4.35694,99.9873,33.8,35.8,32.1539,7.25558,0,200,0.0671962,0,1308.86,30.6361,163.022,86.3235,149988.0,13303.4,60802.1,33,30,7,0,0,10,4.2308,100,0,0.0,62.8,1,200,0.0,0,0,0,0
3818,2021-03-24 02:46:24,778.467,0,10.03,3.26089,99.8819,34.1,32.9,32.0002,7.25278,0,200,0.0673503,0,1308.86,30.6361,163.022,86.3235,149998.0,13303.8,60803.1,33,30,7,0,0,10,3.56865,100,0,0.0,60.0,1,200,0.0,0,0,0,0
3819,2021-03-24 02:46:54,778.475,0,10.0204,4.44762,99.9204,34.2,30.9,31.5164,7.25134,0,200,0.06745,0,1308.86,30.6361,163.022,86.3235,150008.0,13304.2,60804.1,33,30,7,0,0,10,5.08688,100,0,0.0,57.9,1,200,0.0,0,0,0,0
3820,2021-03-24 02:47:24,778.483,0,10.0344,6.89281,100.003,34.1,29.0,30.7541,7.25123,0,200,0.0673375,0,1308.86,30.6361,163.022,86.3235,150018.0,13304.7,60805.1,33,30,7,0,0,10,12.1735,100,0,0.0,56.0,1,200,0.0,0,0,0,0
3821,2021-03-24 02:47:54,778.492,0,10.0068,12.169,100.027,33.9,27.5,30.0773,7.25258,0,200,0.0678855,0,1308.86,30.6361,163.022,86.3235,150028.0,13305.9,60806.1,33,30,7,0,0,10,12.1735,100,0,0.0,54.7,1,200,0.0,0,0,0,0
3822,2021-03-24 02:48:24,778.5,0,9.99778,12.1408,99.9404,33.6,26.5,29.057,7.25524,0,200,0.0670837,0,1308.86,30.6361,163.022,86.3235,150038.0,13307.1,60807.1,33,30,7,0,0,10,12.1735,100,0,0.0,53.5,1,200,0.0,0,0,0,0
3823,2021-03-24 02:48:54,778.508,0,9.98513,20.3684,99.9662,33.2,25.6,28.2032,7.25758,0,200,0.0667548,0,1308.86,30.6361,163.022,86.3235,150048.0,13308.8,60808.1,33,30,7,0,0,10,21.735,100,0,0.0,52.6,1,200,0.0,0,0,0,0
3824,2021-03-24 02:49:24,778.517,0,9.98242,25.7563,99.9658,32.8,26.0,27.5163,7.26043,0,200,0.0675925,0,1308.86,30.6361,163.022,86.3235,150058.0,13311.1,60809.1,33,30,7,0,0,10,26.2317,100,0,100.0,0.0,1,200,0.0,0,0,0,0
3825,2021-03-24 02:49:54,778.525,0,9.93899,30.4843,100.011,32.4,29.2,26.8811,7.2638,0,200,0.0680813,0,1308.86,30.6361,163.022,86.3235,150068.0,13313.8,60810.1,33,30,7,0,0,10,30.8365,100,0,95.85,0.0,1,200,0.0,0,0,0,0
3826,2021-03-24 02:50:24,778.533,0,10.0006,32.7329,99.9853,32.0,32.2,26.7052,7.26688,0,200,0.0683012,0,1308.86,30.6361,163.022,86.3235,150078.0,13317.0,60811.1,33,30,7,0,0,10,33.3398,100,0,91.2,0.0,1,200,0.0,0,0,0,0
3827,2021-03-24 02:50:54,778.542,0,10.0062,34.479,99.9899,31.8,34.4,26.7971,7.2693,0,200,0.0677178,0,1308.86,30.6361,163.022,86.3235,150088.0,13320.4,60812.1,33,30,7,0,0,10,34.8414,100,0,87.75,0.0,1,200,0.0,0,0,0,0
3828,2021-03-24 02:51:24,778.55,0,10.0341,33.8292,100.0,31.7,36.6,27.28,7.27044,0,200,0.0673625,0,1308.86,30.6361,163.022,86.3235,150098.0,13323.8,60813.1,33,30,7,0,0,10,33.5959,100,0,84.6,0.0,1,200,0.0,0,0,0,0
3829,2021-03-24 02:51:54,778.558,0,10.0042,31.7591,100.009,31.7,38.4,27.9824,7.27089,0,200,0.0681576,0,1308.86,30.6361,163.022,86.3235,150108.0,13327.1,60814.1,33,30,7,0,0,10,31.283,100,0,82.05,0.0,1,200,0.0,0,0,0,0
3830,2021-03-24 02:52:24,778.567,0,10.0403,29.0489,99.9972,31.8,40.2,28.6782,7.27097,0,200,0.067873,0,1308.86,30.6361,163.022,86.3235,150118.0,13330.2,60815.1,33,30,7,0,0,10,28.6568,100,0,79.35,0.0,1,200,0.0,0,0,0,0
3831,2021-03-24 02:52:54,778.575,0,10.0378,22.3279,100.029,31.9,41.7,29.5123,7.27013,0,200,0.0673021,0,1308.86,30.6361,163.022,86.3235,150128.0,13332.9,60816.1,33,30,7,0,0,10,22.3285,100,0,76.95,0.0,1,200,0.0,0,0,0,0
3832,2021-03-24 02:53:24,778.583,0,9.927,22.3561,100.002,32.2,43.3,30.2652,7.26842,0,200,0.0679758,0,1308.86,30.6361,163.022,86.3235,150138.0,13335.1,60817.1,33,30,7,0,0,10,22.3285,100,0,74.55,0.0,1,200,0.0,0,0,0,0
3833,2021-03-24 02:53:54,778.592,0,9.92621,22.321,99.8753,32.6,44.7,30.7608,7.26567,0,200,0.0679404,0,1308.86,30.6361,163.022,86.3235,150148.0,13337.4,60818.1,33,30,7,0,0,10,22.3285,100,0,72.45,0.0,1,200,0.0,0,0,0,0
3834,2021-03-24 02:54:24,778.6,0,9.98488,16.058,100.022,32.9,46.0,31.3237,7.26234,0,200,0.0679938,0,1308.86,30.6361,163.022,86.3235,150158.0,13339.3,60819.1,33,30,7,0,0,10,15.3236,100,0,42.2617,0.0,1,200,0.0,0,0,0,0
3835,2021-03-24 02:54:54,778.608,0,9.99898,13.3694,99.8972,33.4,38.7,31.6644,7.25917,0,200,0.0678349,0,1308.86,30.6361,163.022,86.3235,150168.0,13340.8,60820.1,33,30,7,0,0,10,13.2456,100,0,0.0,65.8,1,200,0.0,0,0,0,0
3836,2021-03-24 02:55:24,778.617,0,9.95809,11.6949,99.9988,33.8,35.0,31.7663,7.25555,0,200,0.0688482,0,1308.86,30.6361,163.022,86.3235,150178.0,13342.1,60821.1,33,30,7,0,0,10,11.6156,100,0,0.0,62.0,1,200,0.0,0,0,0,0
3837,2021-03-24 02:55:54,778.625,0,9.99758,11.341,100.002,34.1,32.2,31.5698,7.25278,0,200,0.0669652,0,1308.86,30.6361,163.022,86.3235,150188.0,13343.2,60822.1,33,30,7,0,0,10,11.6517,100,0,0.0,59.3,1,200,0.0,0,0,0,0
3838,2021-03-24 02:56:24,778.633,0,9.99196,12.7861,99.9957,34.1,30.2,31.1641,7.25206,0,200,0.0673887,0,1308.86,30.6361,163.022,86.3235,150198.0,13344.4,60823.1,33,30,7,0,0,10,12.9861,100,0,0.0,57.3,1,200,0.0,0,0,0,0
3839,2021-03-24 02:56:54,778.642,0,10.01,18.5872,100.027,34.0,28.6,30.5598,7.25245,0,200,0.0680412,0,1308.86,30.6361,163.022,86.3235,150208.0,13345.9,60824.1,33,30,7,0,0,10,18.6049,100,0,0.0,55.6,1,200,0.0,0,0,0,0
3840,2021-03-24 02:57:24,778.65,0,10.0312,18.5693,99.9959,33.7,27.2,29.9385,7.25427,0,200,0.0674393,0,1308.86,30.6361,163.022,86.3235,150218.0,13347.8,60825.1,33,30,7,0,0,10,18.6049,100,0,0.0,54.2,1,200,0.0,0,0,0,0
3841,2021-03-24 02:57:54,778.658,0,10.0239,18.5617,100.005,33.4,26.2,29.2677,7.25633,0,200,0.0679678,0,1308.86,30.6361,163.022,86.3235,150228.0,13349.7,60826.1,33,30,7,0,0,10,18.6049,100,0,0.0,53.2,1,200,0.0,0,0,0,0
3842,2021-03-24 02:58:24,778.667,0,10.0229,24.3333,100.008,33.0,25.4,28.671,7.2591,0,200,0.0674314,0,1308.86,30.6361,163.022,86.3235,150238.0,13351.7,60827.1,33,30,7,0,0,10,25.5202,100,0,0.0,2.39984,1,200,0.0,0,0,0,0
3843,2021-03-24 02:58:54,778.675,0,10.0036,27.3529,100.018,32.7,27.7,28.304,7.26293,0,200,0.0672235,0,1308.86,30.6361,163.022,86.3235,150248.0,13354.3,60828.1,33,30,7,0,0,10,28.1073,100,0,98.25,0.0,1,200,0.0,0,0,0,0
3844,2021-03-24 02:59:24,778.683,0,10.0141,29.649,100.009,32.3,31.5,28.0452,7.26542,0,200,0.0676371,0,1308.86,30.6361,163.022,86.3235,150258.0,13357.2,60829.1,33,30,7,0,0,10,30.3152,100,0,92.25,0.0,1,200,0.0,0,0,0,0
3845,2021-03-24 02:59:54,778.692,0,10.0419,30.7679,99.9907,31.9,34.1,28.1723,7.26767,0,200,0.0684077,0,1308.86,30.6361,163.022,86.3235,150268.0,13360.2,60830.1,33,30,7,0,0,10,30.632,100,0,88.35,0.0,1,200,0.0,0,0,0,0
3846,2021-03-24 03:00:24,778.7,0,9.98911,30.625,100.025,31.9,36.0,28.3467,7.26971,0,200,0.0678654,0,1308.86,30.6361,163.022,86.3235,150278.0,13363.3,60831.1,33,30,7,0,0,10,30.6455,100,0,85.5,0.0,1,200,0.0,0,0,0,0
3847,2021-03-24 03:00:54,778.708,0,9.99499,29.0118,100.034,31.8,37.9,28.9033,7.27072,0,200,0.0682895,0,1308.86,30.6361,163.022,86.3235,150288.0,13366.3,60832.1,33,30,7,0,0,10,28.5445,100,0,82.65,0.0,1,200,0.0,0,0,0,0
3848,2021-03-24 03:01:24,778.717,0,9.99583,23.1604,99.9021,31.9,39.7,29.5357,7.27061,0,200,0.068016,0,1308.86,30.6361,163.022,86.3235,150298.0,13368.8,60833.1,33,30,7,0,0,10,23.1723,100,0,79.95,0.0,1,200,0.0,0,0,0,0
3849,2021-03-24 03:01:54,778.725,0,10.0086,23.1727,100.019,32.0,41.4,30.1999,7.26972,0,200,0.0689416,0,1308.86,30.6361,163.022,86.3235,150308.0,13371.2,60834.1,33,30,7,0,0,10,23.1723,100,0,77.4,0.0,1,200,0.0,0,0,0,0
3850,2021-03-24 03:02:24,778.733,0,9.96296,23.1316,100.001,32.3,43.0,30.8486,7.26831,0,200,0.0687269,0,1308.86,30.6361,163.022,86.3235,150318.0,13373.5,60835.1,33,30,7,0,0,10,23.1723,100,0,75.0,0.0,1,200,0.0,0,0,0,0
3851,2021-03-24 03:02:54,778.742,0,9.9972,16.2803,99.988,32.6,44.3,31.4483,7.26576,0,200,0.0673303,0,1308.86,30.6361,163.022,86.3235,150328.0,13375.5,60836.1,33,30,7,0,0,10,15.4894,100,0,73.05,0.0,1,200,0.0,0,0,0,0
3852,2021-03-24 03:03:24,778.75,0,10.0365,12.2816,100.023,32.9,45.8,31.947,7.2635,0,200,0.0680994,0,1308.86,30.6361,163.022,86.3235,150338.0,13376.9,60837.1,33,30,7,0,0,10,12.1203,100,0,42.7866,0.0,1,200,0.0,0,0,0,0
3853,2021-03-24 03:03:54,778.758,0,9.99578,9.40336,99.9979,33.3,38.3,32.4149,7.25971,0,200,0.0676099,0,1308.86,30.6361,163.022,86.3235,150348.0,13378.0,60838.1,33,30,7,0,0,10,8.67701,100,0,0.0,65.4,1,200,0.0,0,0,0,0
3854,2021-03-24 03:04:24,778.767,0,10.0274,6.34543,99.973,33.8,34.7,32.6849,7.25619,0,200,0.0674003,0,1308.86,30.6361,163.022,86.3235,150358.0,13378.8,60839.1,33,30,7,0,0,10,6.0382,100,0,0.0,61.7,1,200,0.0,0,0,0,0
3855,2021-03-24 03:04:54,778.775,0,9.93403,5.15819,100.003,34.0,32.0,32.66,7.25381,0,200,0.0679523,0,1308.86,30.6361,163.022,86.3235,150368.0,13379.4,60840.1,33,30,7,0,0,10,4.81717,100,0,0.0,59.0,1,200,0.0,0,0,0,0
3856,2021-03-24 03:05:24,778.783,0,9.99772,5.00329,99.989,34.0,30.1,32.3298,7.25266,0,200,0.0681488,0,1308.86,30.6361,163.022,86.3235,150378.0,13379.9,60841.1,33,30,7,0,0,10,5.20821,100,0,0.0,57.2,1,200,0.0,0,0,0,0
3857,2021-03-24 03:05:54,778.792,0,9.93616,6.32505,99.909,33.9,28.5,31.7696,7.2535,0,200,0.0677259,0,1308.86,30.6361,163.022,86.3235,150388.0,13380.4,60842.1,33,30,7,0,0,10,6.97625,100,0,0.0,55.5,1,200,0.0,0,0,0,0
3858,2021-03-24 03:06:24,778.8,0,9.92996,8.63359,99.9973,33.6,27.1,31.281,7.25489,0,200,0.068008,0,1308.86,30.6361,163.022,86.3235,150398.0,13381.1,60843.1,33,30,7,0,0,10,8.66152,100,0,0.0,54.1,1,200,0.0,0,0,0,0
3859,2021-03-24 03:06:54,778.808,0,9.98553,14.8751,99.9956,33.3,26.1,30.6743,7.25753,0,200,0.0670638,0,1308.86,30.6361,163.022,86.3235,150408.0,13382.3,60844.1,33,30,7,0,0,10,14.8682,100,0,0.0,53.2,1,200,0.0,0,0,0,0
3860,2021-03-24 03:07:24,778.817,0,10.0202,14.8914,99.8994,32.9,25.5,30.0747,7.26097,0,200,0.0670118,0,1308.86,30.6361,163.022,86.3235,150418.0,13383.8,60845.1,33,30,7,0,0,10,14.8682,100,0,0.0,0.0,0,200,0.0,0,0,0,0
3861,2021-03-24 03:07:54,778.825,0,9.99855,14.8612,99.9931,32.6,29.4,29.4427,7.26303,0,200,0.0682728,0,1308.86,30.6361,163.022,86.3235,150428.0,13385.3,60846.0,33,30,7,0,0,10,14.8682,100,0,95.55,0.0,1,200,0.0,0,0,0,0
3862,2021-03-24 03:08:24,778.833,0,9.99648,14.876,100.001,32.2,32.3,29.0584,7.26663,0,200,0.0668948,0,1308.86,30.6361,163.022,86.3235,150438.0,13386.8,60847.0,33,30,7,0,0,10,14.8682,100,0,91.2,0.0,1,200,0.0,0,0,0,0
3863,2021-03-24 03:08:54,778.842,0,9.95647,21.1321,99.9996,31.9,34.6,28.8426,7.26878,0,200,0.0675565,0,1308.86,30.6361,163.022,86.3235,150448.0,13388.6,60848.0,33,30,7,0,0,10,21.1177,100,0,87.6,0.0,1,200,0.0,0,0,0,0
3864,2021-03-24 03:09:24,778.85,0,10.0311,21.9781,99.9876,31.9,36.6,28.7944,7.27006,0,200,0.0683371,0,1308.86,30.6361,163.022,86.3235,150458.0,13390.8,60849.0,33,30,7,0,0,10,22.028,100,0,84.6,0.0,1,200,0.0,0,0,0,0
3865,2021-03-24 03:09:54,778.858,0,9.98568,21.4196,100.001,31.9,38.5,29.041,7.27029,0,200,0.0677266,0,1308.86,30.6361,163.022,86.3235,150468.0,13392.9,60850.0,33,30,7,0,0,10,16.3844,100,0,81.75,0.0,1,200,0.0,0,0,0,0
3866,2021-03-24 03:10:24,778.867,0,10.0009,16.4052,99.9799,31.9,40.3,29.591,7.27,0,200,0.068541,0,1308.86,30.6361,163.022,86.3235,150478.0,13394.6,60851.0,33,30,7,0,0,10,16.3844,100,0,79.05,0.0,1,200,0.0,0,0,0,0
3867,2021-03-24 03:10:54,778.875,0,9.93914,16.3834,99.9917,32.1,42.0,30.0801,7.26901,0,200,0.0683195,0,1308.86,30.6361,163.022,86.3235,150488.0,13396.2,60852.0,33,30,7,0,0,10,16.3844,100,0,76.5,0.0,1,200,0.0,0,0,0,0
3868,2021-03-24 03:11:24,778.883,0,9.98966,16.3921,100.014,32.4,43.4,30.5607,7.26725,0,200,0.06699,0,1308.86,30.6361,163.022,86.3235,150498.0,13397.9,60853.0,33,30,7,0,0,10,16.3844,100,0,74.4,0.0,1,200,0.0,0,0,0,0
3869,2021-03-24 03:11:54,778.892,0,10.028,16.3916,99.9925,32.7,44.7,31.0271,7.26469,0,200,0.0677121,0,1308.86,30.6361,163.022,86.3235,150508.0,13399.5,60854.0,33,30,7,0,0,10,11.2282,100,0,72.45,0.0,1,200,0.0,0,0,0,0
3870,2021-03-24 03:12:24,778.9,0,10.052,8.95561,100.0,33.0,45.7,31.5338,7.26168,0,200,0.0672676,0,1308.86,30.6361,163.022,86.3235,150518.0,13400.6,60855.0,33,30,7,0,0,10,8.37676,100,0,0.0,0.0,0,200,0.0,0,0,0,0
3871,2021-03-24 03:12:54,778.908,0,9.99036,6.8298,99.9967,33.5,36.5,31.7235,7.25819,0,200,0.0671284,0,1308.86,30.6361,163.022,86.3235,150528.0,13401.4,60856.0,33,30,7,0,0,10,6.29937,100,0,0.0,63.6,1,200,0.0,0,0,0,0
3872,2021-03-24 03:13:24,778.917,0,10.0129,5.10486,100.023,33.9,33.6,31.8126,7.25406,0,200,0.0680854,0,1308.86,30.6361,163.022,86.3235,150538.0,13401.9,60857.0,33,30,7,0,0,10,4.95547,100,0,0.0,60.7,1,200,0.0,0,0,0,0
3873,2021-03-24 03:13:54,778.925,0,9.99319,4.85562,99.9845,34.0,31.2,31.6133,7.25319,0,200,0.0668374,0,1308.86,30.6361,163.022,86.3235,150548.0,13402.4,60858.0,33,30,7,0,0,10,5.08129,100,0,0.0,58.2,1,200,0.0,0,0,0,0
3874,2021-03-24 03:14:24,778.933,0,9.99315,6.62307,99.8851,34.0,29.4,31.1037,7.25262,0,200,0.0676838,0,1308.86,30.6361,163.022,86.3235,150558.0,13403.0,60859.0,33,30,7,0,0,10,6.93817,100,0,0.0,56.5,1,200,0.0,0,0,0,0
3875,2021-03-24 03:14:54,778.942,0,9.9968,12.3847,99.99,33.8,28.0,30.509,7.25366,0,200,0.0678638,0,1308.86,30.6361,163.022,86.3235,150568.0,13404.0,60860.0,33,30,7,0,0,10,12.3716,100,0,0.0,55.0,1,200,0.0,0,0,0,0
3876,2021-03-24 03:15:24,778.95,0,10.0124,12.3696,99.9895,33.5,26.7,29.8615,7.25539,0,200,0.0683585,0,1308.86,30.6361,163.022,86.3235,150578.0,13405.2,60861.0,33,30,7,0,0,10,12.3716,100,0,0.0,53.7,1,200,0.0,0,0,0,0
3877,2021-03-24 03:15:54,778.958,0,10.0418,12.3906,99.9466,33.2,25.7,29.2847,7.25809,0,200,0.0678444,0,1308.86,30.6361,163.022,86.3235,150588.0,13406.5,60862.0,33,30,7,0,0,10,12.3716,100,0,0.0,52.8,1,200,0.0,0,0,0,0
3878,2021-03-24 03:16:24,778.967,0,9.9769,19.0931,99.996,32.8,26.2,28.687,7.26111,0,200,0.067723,0,1308.86,30.6361,163.022,86.3235,150598.0,13407.9,60863.0,33,30,7,0,0,10,19.2444,100,0,100.0,0.0,1,200,0.0,0,0,0,0
3879,2021-03-24 03:16:54,778.975,0,10.0147,21.5709,99.9775,32.5,29.3,28.2866,7.26387,0,200,0.0683373,0,1308.86,30.6361,163.022,86.3235,150608.0,13409.9,60864.0,33,30,7,0,0,10,22.36,100,0,95.55,0.0,1,200,0.0,0,0,0,0
3880,2021-03-24 03:17:24,778.983,0,10.0012,23.3166,99.9814,32.1,32.3,28.12,7.26714,0,200,0.0678672,0,1308.86,30.6361,163.022,86.3235,150618.0,13412.2,60865.0,33,30,7,0,0,10,23.7691,100,0,91.05,0.0,1,200,0.0,0,0,0,0
3881,2021-03-24 03:17:54,778.992,0,9.97824,24.07,99.9324,31.9,34.7,28.2477,7.27002,0,200,0.0677726,0,1308.86,30.6361,163.022,86.3235,150628.0,13414.5,60866.0,33,30,7,0,0,10,24.0366,100,0,87.45,0.0,1,200,0.0,0,0,0,0
3882,2021-03-24 03:18:24,779.0,0,10.016,23.1697,99.9863,31.8,36.6,28.6033,7.27075,0,200,0.0686758,0,1308.86,30.6361,163.022,86.3235,150638.0,13416.9,60867.0,33,30,7,0,0,10,23.0488,100,0,84.6,0.0,1,200,0.0,0,0,0,0
3883,2021-03-24 03:18:54,779.008,0,9.99941,16.5386,99.9022,31.8,38.4,29.1616,7.27129,0,200,0.067965,0,1308.86,30.6361,163.022,86.3235,150648.0,13419.2,60868.0,33,30,7,0,0,10,16.5356,100,0,81.9,0.0,1,200,0.0,0,0,0,0
3884,2021-03-24 03:19:24,779.017,0,10.0294,16.5566,100.015,31.9,40.3,29.8566,7.27098,0,200,0.0680884,0,1308.86,30.6361,163.022,86.3235,150658.0,13420.8,60869.0,33,30,7,0,0,10,16.5356,100,0,79.05,0.0,1,200,0.0,0,0,0,0
3885,2021-03-24 03:19:54,779.025,0,9.99924,16.5173,100.005,32.0,41.9,30.6208,7.27039,0,200,0.0684495,0,1308.86,30.6361,163.022,86.3235,150668.0,13422.5,60870.0,33,30,7,0,0,10,16.5356,100,0,76.5,0.0,1,200,0.0,0,0,0,0
3886,2021-03-24 03:20:24,779.033,0,10.0005,11.0183,99.9008,32.3,43.4,31.2184,7.26817,0,200,0.0688546,0,1308.86,30.6361,163.022,86.3235,150678.0,13424.1,60871.0,33,30,7,0,0,10,10.2323,100,0,74.4,0.0,1,200,0.0,0,0,0,0
3887,2021-03-24 03:20:54,779.042,0,10.03,7.10416,100.005,32.6,44.8,31.8265,7.26547,0,200,0.0678757,0,1308.86,30.6361,163.022,86.3235,150688.0,13424.9,60872.0,33,30,7,0,0,10,6.41231,100,0,72.3,0.0,1,200,0.0,0,0,0,0
3888,2021-03-24 03:21:24,779.05,0,9.99866,3.77404,100.016,32.9,46.1,32.3625,7.26204,0,200,0.0682632,0,1308.86,30.6361,163.022,86.3235,150698.0,13425.5,60873.0,33,30,7,0,0,10,2.68085,100,0,43.4989,0.0,1,200,0.0,0,0,0,0
3889,2021-03-24 03:21:54,779.058,0,9.99194,-0.01918,99.9935,33.4,38.3,32.5661,7.25858,0,200,0.0672584,0,1308.86,30.6361,163.022,86.3235,150708.0,13425.6,60874.0,33,30,7,0,0,10,0.445092,100,0,0.0,65.5,1,200,0.0,0,0,0,0
3890,2021-03-24 03:22:24,779.067,0,10.0264,-0.0105674,99.9865,33.9,34.8,32.5333,7.25482,0,200,0.0680714,0,1308.86,30.6361,163.022,86.3235,150718.0,13425.6,60875.0,33,30,7,0,0,10,0.0,100,0,0.0,61.9,1,200,0.0,0,0,0,0
3891,2021-03-24 03:22:54,779.075,0,9.99982,-0.00505186,99.9855,34.1,32.1,32.3608,7.25207,0,200,0.0679576,0,1308.86,30.6361,163.022,86.3235,150728.0,13425.6,60876.0,33,30,7,0,0,10,0.186919,100,0,0.0,59.2,1,200,0.0,0,0,0,0
3892,2021-03-24 03:23:24,779.083,0,9.99806,-0.0150594,100.005,34.1,30.2,31.7461,7.25142,0,200,0.0682807,0,1308.86,30.6361,163.022,86.3235,150738.0,13425.6,60877.0,33,30,7,0,0,10,1.83645,100,0,0.0,57.2,1,200,0.0,0,0,0,0
3893,2021-03-24 03:23:54,779.092,0,9.91436,4.1093,99.9967,34.0,28.5,31.1143,7.25178,0,200,0.0673515,0,1308.86,30.6361,163.022,86.3235,150748.0,13425.8,60878.0,33,30,7,0,0,10,4.62746,100,0,0.0,55.6,1,200,0.0,0,0,0,0
3894,2021-03-24 03:24:24,779.1,0,9.95203,10.1151,100.008,33.8,27.2,30.1999,7.25354,0,200,0.0677807,0,1308.86,30.6361,163.022,86.3235,150758.0,13426.5,60879.0,33,30,7,0,0,10,10.1236,100,0,0.0,54.2,1,200,0.0,0,0,0,0
3895,2021-03-24 03:24:54,779.108,0,10.0122,10.1374,99.9997,33.4,26.1,29.088,7.25559,0,200,0.0681308,0,1308.86,30.6361,163.022,86.3235,150768.0,13427.5,60880.0,33,30,7,0,0,10,10.1236,100,0,0.0,53.2,1,200,0.0,0,0,0,0
3896,2021-03-24 03:25:24,779.117,0,9.97787,19.3758,99.9995,33.0,25.3,27.9069,7.25833,0,200,0.0678064,0,1308.86,30.6361,163.022,86.3235,150778.0,13428.9,60881.0,33,30,7,0,0,10,20.935,100,0,0.0,1.95004,1,200,0.0,0,0,0,0
3897,2021-03-24 03:25:54,779.125,0,10.0059,26.6864,99.9876,32.7,27.2,26.7203,7.26145,0,200,0.0683243,0,1308.86,30.6361,163.022,86.3235,150788.0,13431.3,60882.0,33,30,7,0,0,10,28.5293,100,0,98.7,0.0,1,200,0.0,0,0,0,0
3898,2021-03-24 03:26:24,779.133,0,10.0392,33.1372,100.057,32.3,31.2,25.9118,7.2644,0,200,0.0686611,0,1308.86,30.6361,163.022,86.3235,150798.0,13434.3,60883.0,33,30,7,0,0,10,34.4221,100,0,92.7,0.0,1,200,0.0,0,0,0,0
3899,2021-03-24 03:26:54,779.142,0,9.97328,36.86,99.9898,31.9,33.7,25.7106,7.26702,0,200,0.067939,0,1308.86,30.6361,163.022,86.3235,150808.0,13437.8,60884.0,33,30,7,0,0,10,37.5344,100,0,89.1,0.0,1,200,0.0,0,0,0,0
3900,2021-03-24 03:27:24,779.15,0,10.0157,38.5258,99.9015,31.9,35.8,25.9324,7.26884,0,200,0.0688766,0,1308.86,30.6361,163.022,86.3235,150818.0,13441.6,60885.0,33,30,7,0,0,10,38.5252,100,0,85.8,0.0,1,200,0.0,0,0,0,0
3901,2021-03-24 03:27:54,779.158,0,10.0244,36.8635,99.9981,31.8,37.6,26.7692,7.26967,0,200,0.0687206,0,1308.86,30.6361,163.022,86.3235,150828.0,13445.4,60886.0,33,30,7,0,0,10,36.1727,100,0,83.1,0.0,1,200,0.0,0,0,0,0
3902,2021-03-24 03:28:24,779.167,0,10.0437,33.592,100.008,31.9,39.6,27.6112,7.26991,0,200,0.0682178,0,1308.86,30.6361,163.022,86.3235,150838.0,13448.9,60887.0,33,30,7,0,0,10,33.3639,100,0,80.25,0.0,1,200,0.0,0,0,0,0
3903,2021-03-24 03:28:54,779.175,0,9.96349,28.3588,99.8863,32.0,41.2,28.8453,7.2696,0,200,0.0683333,0,1308.86,30.6361,163.022,86.3235,150848.0,13452.1,60888.0,33,30,7,0,0,10,28.0525,100,0,77.7,0.0,1,200,0.0,0,0,0,0
3904,2021-03-24 03:29:24,779.183,0,9.98144,22.3087,99.9958,32.2,42.8,30.0708,7.26851,0,200,0.0690818,0,1308.86,30.6361,163.022,86.3235,150858.0,13454.5,60889.0,33,30,7,0,0,10,22.3056,100,0,75.3,0.0,1,200,0.0,0,0,0,0
3905,2021-03-24 03:29:54,779.192,0,9.97142,22.2925,100.049,32.5,44.1,31.1877,7.26589,0,200,0.068396,0,1308.86,30.6361,163.022,86.3235,150868.0,13456.7,60890.0,33,30,7,0,0,10,16.8388,100,0,73.35,0.0,1,200,0.0,0,0,0,0
3906,2021-03-24 03:30:24,779.2,0,9.94157,12.1044,99.9878,32.8,45.5,32.0858,7.26375,0,200,0.0676916,0,1308.86,30.6361,163.022,86.3235,150878.0,13458.3,60891.0,33,30,7,0,0,10,11.0005,100,0,71.25,0.0,1,200,0.0,0,0,0,0
3907,2021-03-24 03:30:54,779.208,0,9.99813,7.34241,99.9801,33.3,44.5,32.7261,7.26005,0,200,0.0678296,0,1308.86,30.6361,163.022,86.3235,150888.0,13459.2,60892.0,33,30,7,0,0,10,6.56973,100,0,0.0,71.6,1,200,0.0,0,0,0,0
3908,2021-03-24 03:31:24,779.217,0,9.99529,3.42227,100.021,33.7,35.7,33.267,7.25639,0,200,0.0676267,0,1308.86,30.6361,163.022,86.3235,150898.0,13459.8,60893.0,33,30,7,0,0,10,2.36726,100,0,0.0,62.8,1,200,0.0,0,0,0,0
3909,2021-03-24 03:31:54,779.225,0,9.99824,-0.00084161,100.026,34.1,32.7,33.2928,7.25238,0,200,0.0688165,0,1308.86,30.6361,163.022,86.3235,150908.0,13459.8,60894.0,33,30,7,0,0,10,0.58813,100,0,0.0,59.8,1,200,0.0,0,0,0,0
3910,2021-03-24 03:32:24,779.233,0,9.92321,-0.00512402,99.9964,34.1,30.7,33.1713,7.25152,0,200,0.0681353,0,1308.86,30.6361,163.022,86.3235,150918.0,13459.8,60895.0,33,30,7,0,0,10,0.259329,100,0,0.0,57.8,1,200,0.0,0,0,0,0
3911,2021-03-24 03:32:54,779.242,0,9.98612,-0.0238297,100.013,34.0,28.8,32.6175,7.2516,0,200,0.0677809,0,1308.86,30.6361,163.022,86.3235,150928.0,13459.8,60896.0,33,30,7,0,0,10,1.57254,100,0,0.0,55.9,1,200,0.0,0,0,0,0
3912,2021-03-24 03:33:24,779.25,0,9.99735,3.67346,99.9961,33.8,27.4,31.9539,7.25297,0,200,0.067001,0,1308.86,30.6361,163.022,86.3235,150938.0,13459.9,60897.0,33,30,7,0,0,10,3.75058,100,0,0.0,54.5,1,200,0.0,0,0,0,0
3913,2021-03-24 03:33:54,779.258,0,10.0496,6.20005,99.9505,33.5,26.4,31.1548,7.25536,0,200,0.0681599,0,1308.86,30.6361,163.022,86.3235,150948.0,13460.4,60898.0,33,30,7,0,0,10,6.97383,100,0,0.0,53.4,1,200,0.0,0,0,0,0
3914,2021-03-24 03:34:24,779.267,0,10.0056,12.5606,100.009,33.1,25.5,30.3449,7.25742,0,200,0.069222,0,1308.86,30.6361,163.022,86.3235,150958.0,13461.4,60899.0,33,30,7,0,0,10,12.6028,100,0,0.0,51.4012,1,200,0.0,0,0,0,0
3915,2021-03-24 03:34:54,779.275,0,10.014,12.608,99.9949,32.7,26.4,29.5587,7.26045,0,200,0.0679489,0,1308.86,30.6361,163.022,86.3235,150968.0,13462.6,60900.0,33,30,7,0,0,10,12.6028,100,0,99.9,0.0,1,200,0.0,0,0,0,0
3916,2021-03-24 03:35:24,779.283,0,10.0176,19.3114,99.9989,32.4,30.6,28.4719,7.26435,0,200,0.0677173,0,1308.86,30.6361,163.022,86.3235,150978.0,13464.0,60901.0,33,30,7,0,0,10,20.6064,100,0,93.6,0.0,1,200,0.0,0,0,0,0
3917,2021-03-24 03:35:54,779.292,0,10.016,24.4722,99.9942,32.0,33.1,27.7399,7.26656,0,200,0.0675053,0,1308.86,30.6361,163.022,86.3235,150988.0,13466.2,60902.0,33,30,7,0,0,10,25.2309,100,0,89.85,0.0,1,200,0.0,0,0,0,0
3918,2021-03-24 03:36:24,779.3,0,10.0102,27.7015,100.0,31.9,35.4,27.4283,7.2689,0,200,0.0680379,0,1308.86,30.6361,163.022,86.3235,150998.0,13468.8,60903.0,33,30,7,0,0,10,28.0078,100,0,86.55,0.0,1,200,0.0,0,0,0,0
3919,2021-03-24 03:36:54,779.308,0,9.99048,28.9709,100.036,31.9,37.3,27.5211,7.26985,0,200,0.0687099,0,1308.86,30.6361,163.022,86.3235,151008.0,13471.7,60904.0,33,30,7,0,0,10,28.834,100,0,83.55,0.0,1,200,0.0,0,0,0,0
3920,2021-03-24 03:37:24,779.317,0,9.9344,28.6339,100.007,31.9,39.1,27.9465,7.26938,0,200,0.0683691,0,1308.86,30.6361,163.022,86.3235,151018.0,13474.6,60905.0,33,30,7,0,0,10,27.8572,100,0,80.85,0.0,1,200,0.0,0,0,0,0
3921,2021-03-24 03:37:54,779.325,0,9.99823,26.0487,100.0,31.9,41.0,28.6602,7.26928,0,200,0.0679727,0,1308.86,30.6361,163.022,86.3235,151028.0,13477.3,60906.0,33,30,7,0,0,10,25.1451,100,0,78.0,0.0,1,200,0.0,0,0,0,0
3922,2021-03-24 03:38:24,779.333,0,10.0488,18.6601,99.9976,32.2,42.4,29.4741,7.26786,0,200,0.0687752,0,1308.86,30.6361,163.022,86.3235,151038.0,13479.5,60907.0,33,30,7,0,0,10,18.6568,100,0,75.9,0.0,1,200,0.0,0,0,0,0
3923,2021-03-24 03:38:54,779.342,0,9.9781,18.6721,99.9945,32.5,43.9,30.4072,7.26566,0,200,0.068558,0,1308.86,30.6361,163.022,86.3235,151048.0,13481.4,60908.0,33,30,7,0,0,10,18.6568,100,0,73.65,0.0,1,200,0.0,0,0,0,0
3924,2021-03-24 03:39:24,779.35,0,10.0289,13.2557,100.007,32.7,45.2,31.1917,7.26352,0,200,0.067744,0,1308.86,30.6361,163.022,86.3235,151058.0,13483.2,60909.0,33,30,7,0,0,10,12.5813,100,0,71.7,0.0,1,200,0.0,0,0,0,0
3925,2021-03-24 03:39:54,779.358,0,10.0201,8.89108,100.045,33.2,45.4,31.9537,7.25972,0,200,0.0675099,0,1308.86,30.6361,163.022,86.3235,151068.0,13484.4,60910.0,33,30,7,0,0,10,7.96619,100,0,0.0,72.4,1,200,0.0,0,0,0,0
3926,2021-03-24 03:40:24,779.367,0,10.008,5.03636,99.9873,33.6,36.6,32.5506,7.25663,0,200,0.0681609,0,1308.86,30.6361,163.022,86.3235,151078.0,13485.1,60911.0,33,30,7,0,0,10,3.86431,100,0,0.0,63.6,1,200,0.0,0,0,0,0
3927,2021-03-24 03:40:54,779.375,0,10.0102,-0.00679452,100.009,34.0,33.6,32.7749,7.25319,0,200,0.0680398,0,1308.86,30.6361,163.022,86.3235,151088.0,13485.3,60912.0,33,30,7,0,0,10,1.41382,100,0,0.0,60.7,1,200,0.0,0,0,0,0
3928,2021-03-24 03:41:24,779.383,0,9.99237,-0.0205859,99.9821,34.2,31.2,32.7422,7.25108,0,200,0.0684926,0,1308.86,30.6361,163.022,86.3235,151098.0,13485.3,60913.0,33,30,7,0,0,10,0.191547,100,0,0.0,58.3,1,200,0.0,0,0,0,0
3929,2021-03-24 03:41:54,779.392,0,9.99846,-0.0354398,99.9846,34.1,29.5,32.3687,7.25098,0,200,0.0685151,0,1308.86,30.6361,163.022,86.3235,151108.0,13485.3,60914.0,33,30,7,0,0,10,0.769544,100,0,0.0,56.5,1,200,0.0,0,0,0,0
3930,2021-03-24 03:42:24,779.4,0,10.0047,-0.0401423,100.002,33.9,28.0,31.9425,7.25227,0,200,0.0686938,0,1308.86,30.6361,163.022,86.3235,151118.0,13485.3,60915.0,33,30,7,0,0,10,1.83081,100,0,0.0,55.0,1,200,0.0,0,0,0,0
3931,2021-03-24 03:42:54,779.408,0,10.0465,3.99415,100.004,33.7,26.7,31.2657,7.25398,0,200,0.0683457,0,1308.86,30.6361,163.022,86.3235,151128.0,13485.5,60916.0,33,30,7,0,0,10,4.41796,100,0,0.0,53.8,1,200,0.0,0,0,0,0
3932,2021-03-24 03:43:24,779.417,0,9.98688,10.5057,100.032,33.3,25.8,30.5888,7.25651,0,200,0.0680765,0,1308.86,30.6361,163.022,86.3235,151138.0,13486.2,60917.0,33,30,7,0,0,10,10.5184,100,0,0.0,52.8,1,200,0.0,0,0,0,0
3933,2021-03-24 03:43:54,779.425,0,9.96336,10.5436,100.009,32.9,25.2,29.9488,7.25968,0,200,0.0675415,0,1308.86,30.6361,163.022,86.3235,151148.0,13487.2,60918.0,33,30,7,0,0,10,10.5184,100,0,0.0,0.0,0,200,0.0,0,0,0,0
3934,2021-03-24 03:44:24,779.433,0,9.9486,10.5051,99.9858,32.6,29.0,29.0539,7.26275,0,200,0.0673049,0,1308.86,30.6361,163.022,86.3235,151158.0,13488.3,60919.0,33,30,7,0,0,10,10.5184,100,0,96.0,0.0,1,200,0.0,0,0,0,0
3935,2021-03-24 03:44:54,779.442,0,9.95702,18.967,99.9896,32.1,32.0,28.2926,7.26538,0,200,0.0687844,0,1308.86,30.6361,163.022,86.3235,151168.0,13489.8,60920.0,33,30,7,0,0,10,19.7071,100,0,91.5,0.0,1,200,0.0,0,0,0,0
3936,2021-03-24 03:45:24,779.45,0,9.99541,22.6091,99.9963,31.9,34.3,27.8202,7.2676,0,200,0.0694883,0,1308.86,30.6361,163.022,86.3235,151178.0,13491.9,60921.0,33,30,7,0,0,10,23.0596,100,0,88.05,0.0,1,200,0.0,0,0,0,0
3937,2021-03-24 03:45:54,779.458,0,9.99097,24.7223,99.9911,31.8,36.5,27.6689,7.26879,0,200,0.0679133,0,1308.86,30.6361,163.022,86.3235,151188.0,13494.2,60922.0,33,30,7,0,0,10,24.9698,100,0,84.9,0.0,1,200,0.0,0,0,0,0
3938,2021-03-24 03:46:24,779.467,0,9.97478,24.8736,99.9996,31.8,38.3,27.9364,7.26941,0,200,0.0685302,0,1308.86,30.6361,163.022,86.3235,151198.0,13496.8,60923.0,33,30,7,0,0,10,24.7545,100,0,82.05,0.0,1,200,0.0,0,0,0,0
3939,2021-03-24 03:46:54,779.475,0,10.047,23.9913,99.9451,31.9,40.1,28.4875,7.26945,0,200,0.0690567,0,1308.86,30.6361,163.022,86.3235,151208.0,13499.2,60924.0,33,30,7,0,0,10,22.9255,100,0,79.35,0.0,1,200,0.0,0,0,0,0
3940,2021-03-24 03:47:24,779.483,0,9.94547,15.728,99.9897,32.0,41.7,29.3066,7.26841,0,200,0.0682055,0,1308.86,30.6361,163.022,86.3235,151218.0,13501.3,60925.0,33,30,7,0,0,10,15.7358,100,0,76.95,0.0,1,200,0.0,0,0,0,0
3941,2021-03-24 03:47:54,779.492,0,9.99619,15.7404,99.885,32.3,43.1,30.0445,7.26706,0,200,0.0687061,0,1308.86,30.6361,163.022,86.3235,151228.0,13502.9,60926.0,33,30,7,0,0,10,15.7358,100,0,74.85,0.0,1,200,0.0,0,0,0,0
3942,2021-03-24 03:48:24,779.5,0,9.99109,15.733,100.022,32.6,44.7,30.8278,7.26456,0,200,0.0680759,0,1308.86,30.6361,163.022,86.3235,151238.0,13504.4,60927.0,33,30,7,0,0,10,15.7358,100,0,72.45,0.0,1,200,0.0,0,0,0,0
3943,2021-03-24 03:48:54,779.508,0,9.99229,8.01315,99.9827,32.9,46.0,31.4966,7.26163,0,200,0.0678856,0,1308.86,30.6361,163.022,86.3235,151248.0,13505.7,60928.0,33,30,7,0,0,10,7.81308,100,0,43.8361,0.0,1,200,0.0,0,0,0,0
3944,2021-03-24 03:49:24,779.517,0,9.99368,5.18603,100.026,33.4,38.2,31.9832,7.25801,0,200,0.0680798,0,1308.86,30.6361,163.022,86.3235,151258.0,13506.4,60929.0,33,30,7,0,0,10,4.49334,100,0,0.0,65.4,1,200,0.0,0,0,0,0
3945,2021-03-24 03:49:54,779.525,0,10.0197,-0.0254978,100.029,33.9,34.8,32.3978,7.25465,0,200,0.0672937,0,1308.86,30.6361,163.022,86.3235,151268.0,13506.7,60930.0,33,30,7,0,0,10,1.32856,100,0,0.0,61.8,1,200,0.0,0,0,0,0
3946,2021-03-24 03:50:24,779.533,0,9.92385,-0.0101594,99.9902,34.1,32.0,32.3846,7.2516,0,200,0.0681131,0,1308.86,30.6361,163.022,86.3235,151278.0,13506.7,60931.0,33,30,7,0,0,10,0.200111,100,0,0.0,59.1,1,200,0.0,0,0,0,0
3947,2021-03-24 03:50:54,779.542,0,9.99402,-0.0209619,99.9992,34.1,30.1,32.1727,7.25105,0,200,0.0677453,0,1308.86,30.6361,163.022,86.3235,151288.0,13506.7,60932.0,33,30,7,0,0,10,0.357281,100,0,0.0,57.1,1,200,0.0,0,0,0,0
3948,2021-03-24 03:51:24,779.55,0,9.92416,-0.0134415,100.018,34.0,28.4,31.7489,7.25166,0,200,0.0683031,0,1308.86,30.6361,163.022,86.3235,151298.0,13506.7,60933.0,33,30,7,0,0,10,1.49111,100,0,0.0,55.5,1,200,0.0,0,0,0,0
3949,2021-03-24 03:51:54,779.558,0,10.0159,2.86591,99.9999,33.7,27.1,31.3571,7.25356,0,200,0.068422,0,1308.86,30.6361,163.022,86.3235,151308.0,13506.7,60934.0,33,30,7,0,0,10,2.68178,100,0,0.0,54.1,1,200,0.0,0,0,0,0
3950,2021-03-24 03:52:24,779.567,0,9.9959,9.12853,100.005,33.4,26.0,30.7034,7.25605,0,200,0.0675296,0,1308.86,30.6361,163.022,86.3235,151318.0,13507.2,60935.0,33,30,7,0,0,10,9.1461,100,0,0.0,53.1,1,200,0.0,0,0,0,0
3951,2021-03-24 03:52:54,779.575,0,9.99389,9.16745,99.9812,33.0,25.4,30.0395,7.25832,0,200,0.0682578,0,1308.86,30.6361,163.022,86.3235,151328.0,13508.1,60936.0,33,30,7,0,0,10,9.1461,100,0,0.0,2.00023,1,200,0.0,0,0,0,0
3952,2021-03-24 03:53:24,779.583,0,10.0189,9.13835,99.9928,32.7,27.7,29.2803,7.26131,0,200,0.0681758,0,1308.86,30.6361,163.022,86.3235,151338.0,13509.1,60937.0,33,30,7,0,0,10,9.1461,100,0,98.25,0.0,1,200,0.0,0,0,0,0
3953,2021-03-24 03:53:54,779.592,0,9.99937,16.0386,99.9862,32.2,31.5,28.6517,7.26465,0,200,0.0687627,0,1308.86,30.6361,163.022,86.3235,151348.0,13510.2,60938.0,33,30,7,0,0,10,16.2728,100,0,92.25,0.0,1,200,0.0,0,0,0,0
3954,2021-03-24 03:54:24,779.6,0,9.9941,19.1161,100.028,31.9,34.0,28.0697,7.26705,0,200,0.0687556,0,1308.86,30.6361,163.022,86.3235,151358.0,13512.0,60939.0,33,30,7,0,0,10,20.0248,100,0,88.5,0.0,1,200,0.0,0,0,0,0
3955,2021-03-24 03:54:54,779.608,0,10.0256,22.6239,100.007,31.9,36.0,27.6248,7.26813,0,200,0.0679685,0,1308.86,30.6361,163.022,86.3235,151368.0,13514.1,60940.0,33,30,7,0,0,10,23.3434,100,0,85.5,0.0,1,200,0.0,0,0,0,0
3956,2021-03-24 03:55:24,779.617,0,10.0041,24.5502,99.9781,31.8,38.0,27.5736,7.26867,0,200,0.068363,0,1308.86,30.6361,163.022,86.3235,151378.0,13516.5,60941.0,33,30,7,0,0,10,24.8082,100,0,82.5,0.0,1,200,0.0,0,0,0,0
3957,2021-03-24 03:55:54,779.625,0,9.97689,25.4232,100.033,31.9,39.8,27.7354,7.26884,0,200,0.0690695,0,1308.86,30.6361,163.022,86.3235,151388.0,13519.0,60942.0,33,30,7,0,0,10,25.1915,100,0,79.8,0.0,1,200,0.0,0,0,0,0
3958,2021-03-24 03:56:24,779.633,0,9.99147,24.0943,100.036,32.0,41.4,28.2266,7.26787,0,200,0.0690177,0,1308.86,30.6361,163.022,86.3235,151398.0,13521.5,60943.0,33,30,7,0,0,10,23.7589,100,0,77.4,0.0,1,200,0.0,0,0,0,0
3959,2021-03-24 03:56:54,779.642,0,10.0111,22.3268,99.9901,32.2,43.1,28.7322,7.26641,0,200,0.0690874,0,1308.86,30.6361,163.022,86.3235,151408.0,13523.8,60944.0,33,30,7,0,0,10,22.009,100,0,74.85,0.0,1,200,0.0,0,0,0,0
3960,2021-03-24 03:57:24,779.65,0,10.0118,15.9537,100.026,32.6,44.4,29.2924,7.26397,0,200,0.0693599,0,1308.86,30.6361,163.022,86.3235,151418.0,13525.8,60945.0,33,30,7,0,0,10,15.9516,100,0,72.9,0.0,1,200,0.0,0,0,0,0
3961,2021-03-24 03:57:54,779.658,0,9.99367,15.9313,100.015,32.9,45.6,29.8601,7.26119,0,200,0.0697403,0,1308.86,30.6361,163.022,86.3235,151428.0,13527.4,60946.0,33,30,7,0,0,10,15.9516,100,0,43.236,0.0,1,200,0.0,0,0,0,0
3962,2021-03-24 03:58:24,779.667,0,10.0089,15.9625,99.9594,33.3,38.6,30.2578,7.25835,0,200,0.068972,0,1308.86,30.6361,163.022,86.3235,151438.0,13529.0,60947.0,33,30,7,0,0,10,15.9516,100,0,0.0,65.7,1,200,0.0,0,0,0,0
3963,2021-03-24 03:58:54,779.675,0,10.0026,15.9411,99.9975,33.8,34.7,30.6423,7.25423,0,200,0.0681251,0,1308.86,30.6361,163.022,86.3235,151448.0,13530.6,60948.0,33,30,7,0,0,10,15.9516,100,0,0.0,61.9,1,200,0.0,0,0,0,0
3964,2021-03-24 03:59:24,779.683,0,10.0706,15.9889,99.9923,34.0,32.0,30.6676,7.25201,0,200,0.0687232,0,1308.86,30.6361,163.022,86.3235,151458.0,13532.2,60949.0,33,30,7,0,0,10,15.9516,100,0,0.0,59.1,1,200,0.0,0,0,0,0
3965,2021-03-24 03:59:54,779.692,0,9.94173,15.9399,99.9973,34.0,30.1,30.4879,7.25127,0,200,0.0681078,0,1308.86,30.6361,163.022,86.3235,151468.0,13533.8,60950.0,33,30,7,0,0,10,15.9516,100,0,0.0,57.1,1,200,0.0,0,0,0,0
3966,2021-03-24 04:00:24,779.7,0,10.0211,15.9465,100.015,33.9,28.4,30.0776,7.25196,0,200,0.0686042,0,1308.86,30.6361,163.022,86.3235,151478.0,13535.4,60951.0,33,30,7,0,0,10,15.9516,100,0,0.0,55.5,1,200,0.0,0,0,0,0
3967,2021-03-24 04:00:54,779.708,0,9.99517,15.9411,100.014,33.6,27.0,29.6901,7.25262,0,200,0.0684856,0,1308.86,30.6361,163.022,86.3235,151488.0,13537.0,60952.0,33,30,7,0,0,10,15.9516,100,0,0.0,54.1,1,200,0.0,0,0,0,0
3968,2021-03-24 04:01:24,779.717,0,10.013,15.948,100.005,33.3,26.1,29.246,7.25593,0,200,0.0690588,0,1308.86,30.6361,163.022,86.3235,151498.0,13538.6,60953.0,33,30,7,0,0,10,15.9516,100,0,0.0,53.1,1,200,0.0,0,0,0,0
3969,2021-03-24 04:01:54,779.725,0,10.0116,15.8754,100.038,32.9,25.5,28.9379,7.25894,0,200,0.0687367,0,1308.86,30.6361,163.022,86.3235,151508.0,13540.2,60954.0,33,30,7,0,0,10,21.3544,100,0,0.0,0.0,0,200,0.0,0,0,0,0
3970,2021-03-24 04:02:24,779.733,0,9.95888,23.5517,99.9784,32.6,27.7,28.5517,7.2616,0,200,0.0684641,0,1308.86,30.6361,163.022,86.3235,151518.0,13542.3,60955.0,33,30,7,0,0,10,23.9175,100,0,98.25,0.0,1,200,0.0,0,0,0,0
3971,2021-03-24 04:02:54,779.742,0,10.0023,24.8432,100.006,32.2,31.6,28.3696,7.26432,0,200,0.0683762,0,1308.86,30.6361,163.022,86.3235,151528.0,13544.7,60956.0,33,30,7,0,0,10,25.5898,100,0,92.25,0.0,1,200,0.0,0,0,0,0
3972,2021-03-24 04:03:24,779.75,0,10.0046,25.7264,99.996,31.9,33.9,28.4636,7.26708,0,200,0.0680201,0,1308.86,30.6361,163.022,86.3235,151538.0,13547.3,60957.0,33,30,7,0,0,10,25.909,100,0,88.65,0.0,1,200,0.0,0,0,0,0
3973,2021-03-24 04:03:54,779.758,0,10.0254,25.812,100.0,31.8,36.0,28.6682,7.26823,0,200,0.0697186,0,1308.86,30.6361,163.022,86.3235,151548.0,13549.9,60958.0,33,30,7,0,0,10,25.627,100,0,85.65,0.0,1,200,0.0,0,0,0,0
3974,2021-03-24 04:04:24,779.767,0,9.99672,24.8664,100.006,31.8,37.9,29.1059,7.26938,0,200,0.0690797,0,1308.86,30.6361,163.022,86.3235,151558.0,13552.4,60959.0,33,30,7,0,0,10,19.4904,100,0,82.65,0.0,1,200,0.0,0,0,0,0
3975,2021-03-24 04:04:54,779.775,0,10.0128,19.4328,100.003,31.8,39.7,29.6483,7.2692,0,200,0.0686339,0,1308.86,30.6361,163.022,86.3235,151568.0,13554.5,60960.0,33,30,7,0,0,10,19.4904,100,0,79.95,0.0,1,200,0.0,0,0,0,0
3976,2021-03-24 04:05:24,779.783,0,10.0061,19.4871,99.9853,31.9,41.4,30.4421,7.26845,0,200,0.0683906,0,1308.86,30.6361,163.022,86.3235,151578.0,13556.4,60961.0,33,30,7,0,0,10,19.4904,100,0,77.4,0.0,1,200,0.0,0,0,0,0
3977,2021-03-24 04:05:54,779.792,0,10.0441,19.5071,100.005,32.2,43.0,31.1186,7.26712,0,200,0.0691007,0,1308.86,30.6361,163.022,86.3235,151588.0,13558.4,60962.0,33,30,7,0,0,10,13.8862,100,0,75.0,0.0,1,200,0.0,0,0,0,0
3978,2021-03-24 04:06:24,779.8,0,10.0012,10.7108,100.004,32.5,44.4,31.7751,7.26505,0,200,0.0685676,0,1308.86,30.6361,163.022,86.3235,151598.0,13559.8,60963.0,33,30,7,0,0,10,9.88161,100,0,73.05,0.0,1,200,0.0,0,0,0,0
3979,2021-03-24 04:06:54,779.808,0,9.99728,6.4395,100.03,32.8,45.7,32.4246,7.26139,0,200,0.0692231,0,1308.86,30.6361,163.022,86.3235,151608.0,13560.7,60964.0,33,30,7,0,0,10,5.58824,100,0,70.95,0.0,1,200,0.0,0,0,0,0
3980,2021-03-24 04:07:24,779.817,0,9.97696,3.32448,100.032,33.3,44.7,32.7522,7.25843,0,200,0.068373,0,1308.86,30.6361,163.022,86.3235,151618.0,13561.1,60965.0,33,30,7,0,0,10,2.65333,100,0,0.0,71.8,1,200,0.0,0,0,0,0
3981,2021-03-24 04:07:54,779.825,0,10.0268,-0.025394,99.9816,33.8,35.7,32.9398,7.25386,0,200,0.0674845,0,1308.86,30.6361,163.022,86.3235,151628.0,13561.2,60966.0,33,30,7,0,0,10,0.292771,100,0,0.0,62.8,1,200,0.0,0,0,0,0
3982,2021-03-24 04:08:24,779.833,0,10.0178,-0.0317585,100.017,34.1,32.7,32.8593,7.25068,0,200,0.0685427,0,1308.86,30.6361,163.022,86.3235,151638.0,13561.2,60967.0,33,30,7,0,0,10,0.0545752,100,0,0.0,59.8,1,200,0.0,0,0,0,0
3983,2021-03-24 04:08:54,779.842,0,10.0162,-0.0190399,99.9977,34.2,30.7,32.4163,7.2494,0,200,0.069023,0,1308.86,30.6361,163.022,86.3235,151648.0,13561.2,60968.0,33,30,7,0,0,10,0.913403,100,0,0.0,57.8,1,200,0.0,0,0,0,0
3984,2021-03-24 04:09:24,779.85,0,9.93522,2.80569,99.9904,34.1,28.9,31.8771,7.24942,0,200,0.0678554,0,1308.86,30.6361,163.022,86.3235,151658.0,13561.3,60969.0,33,30,7,0,0,10,2.90436,100,0,0.0,55.9,1,200,0.0,0,0,0,0
3985,2021-03-24 04:09:54,779.858,0,10.0253,5.21556,100.016,33.8,27.5,31.0516,7.25087,0,200,0.0683047,0,1308.86,30.6361,163.022,86.3235,151668.0,13561.6,60970.0,33,30,7,0,0,10,5.92817,100,0,0.0,54.5,1,200,0.0,0,0,0,0
3986,2021-03-24 04:10:24,779.867,0,10.0273,11.4986,100.005,33.5,26.4,30.2072,7.25316,0,200,0.0683819,0,1308.86,30.6361,163.022,86.3235,151678.0,13562.7,60971.0,33,30,7,0,0,10,11.5224,100,0,0.0,53.4,1,200,0.0,0,0,0,0
3987,2021-03-24 04:10:54,779.875,0,10.0355,11.519,99.9314,33.2,25.6,29.2875,7.25581,0,200,0.068994,0,1308.86,30.6361,163.022,86.3235,151688.0,13563.8,60972.0,33,30,7,0,0,10,11.5224,100,0,0.0,52.6,1,200,0.0,0,0,0,0
3988,2021-03-24 04:11:24,779.883,0,10.0152,19.5461,100.007,32.8,26.0,28.3005,7.25884,0,200,0.0676957,0,1308.86,30.6361,163.022,86.3235,151698.0,13565.3,60973.0,33,30,7,0,0,10,20.8832,100,0,100.0,0.0,1,200,0.0,0,0,0,0
3989,2021-03-24 04:11:54,779.892,0,9.99868,25.2357,99.879,32.4,30.3,27.3633,7.26201,0,200,0.0679336,0,1308.86,30.6361,163.022,86.3235,151708.0,13567.5,60974.0,33,30,7,0,0,10,26.3466,100,0,94.05,0.0,1,200,0.0,0,0,0,0
3990,2021-03-24 04:12:24,779.9,0,10.0058,29.2764,99.9981,32.0,32.9,27.0038,7.26506,0,200,0.0688474,0,1308.86,30.6361,163.022,86.3235,151718.0,13570.3,60975.0,33,30,7,0,0,10,29.5774,100,0,90.3,0.0,1,200,0.0,0,0,0,0
3991,2021-03-24 04:12:54,779.908,0,10.0119,31.1498,99.992,31.9,35.1,26.9414,7.26718,0,200,0.0688093,0,1308.86,30.6361,163.022,86.3235,151728.0,13573.3,60976.0,33,30,7,0,0,10,31.417,100,0,86.85,0.0,1,200,0.0,0,0,0,0
3992,2021-03-24 04:13:24,779.917,0,9.99177,30.5189,99.9976,31.8,37.2,27.4249,7.2682,0,200,0.0687748,0,1308.86,30.6361,163.022,86.3235,151738.0,13576.4,60977.0,33,30,7,0,0,10,30.4304,100,0,83.85,0.0,1,200,0.0,0,0,0,0
3993,2021-03-24 04:13:54,779.925,0,9.99597,28.6289,100.001,31.9,39.0,28.1869,7.26828,0,200,0.0688724,0,1308.86,30.6361,163.022,86.3235,151748.0,13579.4,60978.0,33,30,7,0,0,10,27.8274,100,0,81.0,0.0,1,200,0.0,0,0,0,0
3994,2021-03-24 04:14:24,779.933,0,10.0353,24.8054,100.001,31.9,40.7,29.1044,7.26793,0,200,0.0690228,0,1308.86,30.6361,163.022,86.3235,151758.0,13582.1,60979.0,33,30,7,0,0,10,19.3089,100,0,78.45,0.0,1,200,0.0,0,0,0,0
3995,2021-03-24 04:14:54,779.942,0,9.99636,19.2985,99.9965,32.1,42.2,30.2093,7.26651,0,200,0.0687993,0,1308.86,30.6361,163.022,86.3235,151768.0,13584.1,60980.0,33,30,7,0,0,10,19.3089,100,0,76.2,0.0,1,200,0.0,0,0,0,0
3996,2021-03-24 04:15:24,779.95,0,9.9846,19.288,100.021,32.4,43.8,31.214,7.26465,0,200,0.069764,0,1308.86,30.6361,163.022,86.3235,151778.0,13586.1,60981.0,33,30,7,0,0,10,13.6256,100,0,73.95,0.0,1,200,0.0,0,0,0,0
3997,2021-03-24 04:15:54,779.958,0,10.0039,8.88881,100.042,32.7,45.1,32.0994,7.26243,0,200,0.070034,0,1308.86,30.6361,163.022,86.3235,151788.0,13587.3,60982.0,33,30,7,0,0,10,7.89752,100,0,71.85,0.0,1,200,0.0,0,0,0,0
3998,2021-03-24 04:16:24,779.967,0,9.9578,4.23356,100.002,33.1,46.0,32.7801,7.25892,0,200,0.0694765,0,1308.86,30.6361,163.022,86.3235,151798.0,13588.0,60983.0,33,30,7,0,0,10,3.26224,100,0,0.0,0.0,0,200,0.0,0,0,0,0
3999,2021-03-24 04:16:54,779.975,0,10.0025,-0.0237944,100.028,33.6,36.6,33.412,7.25616,0,200,0.0696208,0,1308.86,30.6361,163.022,86.3235,151808.0,13588.1,60984.0,33,30,7,0,0,10,0.0,100,0,0.0,63.6,1,200,0.0,0,0,0,0
4000,2021-03-24 04:17:24,779.983,0,10.0016,-0.0114777,99.9859,34.0,33.7,33.5837,7.25167,0,200,0.0685913,0,1308.86,30.6361,163.022,86.3235,151818.0,13588.1,60985.0,33,30,7,0,0,10,0.0,100,0,0.0,60.7,1,200,0.0,0,0,0,0
4001,2021-03-24 04:17:54,779.992,0,10.0096,-0.0223062,99.9991,34.1,31.2,33.6142,7.24975,0,200,0.0688183,0,1308.86,30.6361,163.022,86.3235,151828.0,13588.1,60986.0,33,30,7,0,0,10,0.0,100,0,0.0,58.3,1,200,0.0,0,0,0,0
4002,2021-03-24 04:18:24,780.0,0,10.0447,-0.0388557,100.028,34.1,29.4,33.242,7.24946,0,200,0.0682982,0,1308.86,30.6361,163.022,86.3235,151838.0,13588.1,60987.0,33,30,7,0,0,10,0.519557,100,0,0.0,56.5,1,200,0.0,0,0,0,0
4003,,780.008,0,10.0176,-0.0611025,99.9974,33.9,28.0,32.8393,7.25094,0,200,0.0681908,0,1308.86,30.6361,163.022,86.3235,151848.0,13588.1,60988.0,33,30,7,0,0,10,1.02355,100,0,0.0,55.0,1,200,0.0,0,0,0,0
4004,2021-03-24 04:19:24,780.017,0,10.0013,2.71691,99.8972,33.6,26.7,32.2316,7.2525,0,200,0.0678222,0,1308.86,30.6361,163.022,86.3235,151858.0,13588.1,60989.0,33,30,7,0,0,10,2.79016,100,0,0.0,53.7,1,200,0.0,0,0,0,0
4005,2021-03-24 04:19:54,780.025,0,10.0421,4.53532,99.9943,33.3,25.7,31.4556,7.25547,0,200,0.0681918,0,1308.86,30.6361,163.022,86.3235,151868.0,13588.5,60990.0,33,30,7,0,0,10,5.71925,100,0,0.0,52.8,1,200,0.0,0,0,0,0
4006,2021-03-24 04:20:24,780.033,0,9.99001,7.3152,100.016,32.9,26.2,30.8757,7.25777,0,200,0.0674685,0,1308.86,30.6361,163.022,86.3235,151878.0,13589.1,60991.0,33,30,7,0,0,10,12.5557,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4007,2021-03-24 04:20:54,780.042,0,10.0061,12.5887,100.001,32.5,29.5,29.9435,7.26128,0,200,0.0683901,0,1308.86,30.6361,163.022,86.3235,151888.0,13590.3,60992.0,33,30,7,0,0,10,12.5557,100,0,95.4,0.0,1,200,0.0,0,0,0,0
4008,2021-03-24 04:21:24,780.05,0,9.99972,12.5658,99.9898,32.1,32.4,29.0592,7.26383,0,200,0.0682044,0,1308.86,30.6361,163.022,86.3235,151898.0,13591.6,60993.0,33,30,7,0,0,10,12.5557,100,0,90.9,0.0,1,200,0.0,0,0,0,0
4009,2021-03-24 04:21:54,780.058,0,10.0026,20.4274,100.028,31.9,34.7,28.4579,7.26603,0,200,0.0691451,0,1308.86,30.6361,163.022,86.3235,151908.0,13593.3,60994.0,33,30,7,0,0,10,20.844,100,0,87.6,0.0,1,200,0.0,0,0,0,0
4010,2021-03-24 04:22:24,780.067,0,10.0062,23.2749,100.047,31.8,36.6,28.1277,7.26758,0,200,0.068944,0,1308.86,30.6361,163.022,86.3235,151918.0,13595.5,60995.0,33,30,7,0,0,10,23.3892,100,0,84.6,0.0,1,200,0.0,0,0,0,0
4011,2021-03-24 04:22:54,780.075,0,10.0121,24.072,100.001,31.8,38.4,28.1486,7.26762,0,200,0.069143,0,1308.86,30.6361,163.022,86.3235,151928.0,13597.8,60996.0,33,30,7,0,0,10,24.2276,100,0,81.9,0.0,1,200,0.0,0,0,0,0
4012,2021-03-24 04:23:24,780.083,0,9.92196,23.8586,100.004,31.9,40.3,28.4871,7.26726,0,200,0.0683497,0,1308.86,30.6361,163.022,86.3235,151938.0,13600.3,60997.0,33,30,7,0,0,10,23.4013,100,0,79.2,0.0,1,200,0.0,0,0,0,0
4013,2021-03-24 04:23:54,780.092,0,10.0304,21.7629,100.018,32.0,41.9,29.0295,7.26595,0,200,0.0676392,0,1308.86,30.6361,163.022,86.3235,151948.0,13602.5,60998.0,33,30,7,0,0,10,16.3509,100,0,76.65,0.0,1,200,0.0,0,0,0,0
4014,2021-03-24 04:24:24,780.1,0,10.0381,16.354,100.0,32.3,43.5,29.771,7.26451,0,200,0.0688067,0,1308.86,30.6361,163.022,86.3235,151958.0,13604.2,60999.0,33,30,7,0,0,10,16.3509,100,0,74.25,0.0,1,200,0.0,0,0,0,0
4015,2021-03-24 04:24:54,780.108,0,10.0119,16.3024,99.9838,32.7,44.8,30.4721,7.26184,0,200,0.0692832,0,1308.86,30.6361,163.022,86.3235,151968.0,13605.9,61000.0,33,30,7,0,0,10,16.3509,100,0,72.3,0.0,1,200,0.0,0,0,0,0
4016,2021-03-24 04:25:24,780.117,0,9.98374,10.2007,100.026,33.0,46.1,31.2093,7.2595,0,200,0.0693718,0,1308.86,30.6361,163.022,86.3235,151978.0,13607.5,61001.0,33,30,7,0,0,10,10.0945,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4017,2021-03-24 04:25:54,780.125,0,10.0051,7.35097,100.01,33.5,36.6,31.7955,7.25548,0,200,0.0680241,0,1308.86,30.6361,163.022,86.3235,151988.0,13608.4,61002.0,33,30,7,0,0,10,6.40449,100,0,0.0,63.7,1,200,0.0,0,0,0,0
4018,2021-03-24 04:26:24,780.133,0,9.98097,4.12228,100.001,33.9,33.6,32.1346,7.25206,0,200,0.0682021,0,1308.86,30.6361,163.022,86.3235,151998.0,13608.9,61003.0,33,30,7,0,0,10,3.70088,100,0,0.0,60.7,1,200,0.0,0,0,0,0
4019,2021-03-24 04:26:54,780.142,0,10.0531,-0.0204631,99.8909,34.0,31.3,32.2367,7.25015,0,200,0.067841,0,1308.86,30.6361,163.022,86.3235,152008.0,13609.2,61004.0,33,30,7,0,0,10,2.09033,100,0,0.0,58.4,1,200,0.0,0,0,0,0
4020,2021-03-24 04:27:24,780.15,0,9.99699,-0.0250249,99.9779,34.0,29.5,32.0348,7.25002,0,200,0.0695854,0,1308.86,30.6361,163.022,86.3235,152018.0,13609.2,61005.0,33,30,7,0,0,10,2.01564,100,0,0.0,56.5,1,200,0.0,0,0,0,0
4021,2021-03-24 04:27:54,780.158,0,10.0045,-0.0242559,100.002,33.8,28.0,31.6626,7.25092,0,200,0.0689567,0,1308.86,30.6361,163.022,86.3235,152028.0,13609.3,61006.0,33,30,7,0,0,10,2.62122,100,0,0.0,55.0,1,200,0.0,0,0,0,0
4022,2021-03-24 04:28:24,780.167,0,9.92763,4.05524,100.036,33.5,26.7,31.2968,7.25297,0,200,0.069155,0,1308.86,30.6361,163.022,86.3235,152038.0,13609.5,61007.0,33,30,7,0,0,10,4.02595,100,0,0.0,53.7,1,200,0.0,0,0,0,0
4023,2021-03-24 04:28:54,780.175,0,10.0023,10.1008,99.9761,33.2,25.8,30.8139,7.25481,0,200,0.0686672,0,1308.86,30.6361,163.022,86.3235,152048.0,13610.0,61008.0,33,30,7,0,0,10,10.1027,100,0,0.0,52.8,1,200,0.0,0,0,0,0
4024,2021-03-24 04:29:24,780.183,0,9.99351,10.1061,100.002,32.8,26.3,30.2961,7.25777,0,200,0.068457,0,1308.86,30.6361,163.022,86.3235,152058.0,13611.1,61009.0,33,30,7,0,0,10,10.1027,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4025,2021-03-24 04:29:54,780.192,0,10.0044,10.0978,99.9958,32.5,29.5,29.6788,7.26059,0,200,0.0683364,0,1308.86,30.6361,163.022,86.3235,152068.0,13612.1,61010.0,33,30,7,0,0,10,10.1027,100,0,95.25,0.0,1,200,0.0,0,0,0,0
4026,2021-03-24 04:30:24,780.2,0,9.97852,10.1035,99.9751,32.1,32.4,29.0161,7.26403,0,200,0.0682523,0,1308.86,30.6361,163.022,86.3235,152078.0,13613.1,61011.0,33,30,7,0,0,10,10.1027,100,0,91.05,0.0,1,200,0.0,0,0,0,0
4027,2021-03-24 04:30:54,780.208,0,9.98237,17.2717,99.9934,31.9,34.7,28.5472,7.26645,0,200,0.0682478,0,1308.86,30.6361,163.022,86.3235,152088.0,13614.4,61012.0,33,30,7,0,0,10,17.8862,100,0,87.45,0.0,1,200,0.0,0,0,0,0
4028,2021-03-24 04:31:24,780.217,0,9.99382,18.9318,100.019,31.8,36.7,28.4229,7.26735,0,200,0.0685252,0,1308.86,30.6361,163.022,86.3235,152098.0,13616.3,61013.0,33,30,7,0,0,10,19.2723,100,0,84.45,0.0,1,200,0.0,0,0,0,0
4029,2021-03-24 04:31:54,780.225,0,9.95706,19.7418,99.9188,31.8,38.5,28.4892,7.26752,0,200,0.069626,0,1308.86,30.6361,163.022,86.3235,152108.0,13618.2,61014.0,33,30,7,0,0,10,19.7282,100,0,81.75,0.0,1,200,0.0,0,0,0,0
4030,2021-03-24 04:32:24,780.233,0,9.98415,19.2461,99.9881,31.9,40.3,28.8453,7.26715,0,200,0.0691253,0,1308.86,30.6361,163.022,86.3235,152118.0,13620.2,61015.0,33,30,7,0,0,10,18.6479,100,0,79.05,0.0,1,200,0.0,0,0,0,0
4031,2021-03-24 04:32:54,780.242,0,9.97727,13.0485,100.007,32.0,41.9,29.3076,7.26613,0,200,0.0687197,0,1308.86,30.6361,163.022,86.3235,152128.0,13621.8,61016.0,33,30,7,0,0,10,13.0575,100,0,76.65,0.0,1,200,0.0,0,0,0,0
4032,2021-03-24 04:33:24,780.25,0,9.98474,13.0575,100.008,32.3,43.4,29.8688,7.26398,0,200,0.0689287,0,1308.86,30.6361,163.022,86.3235,152138.0,13623.1,61017.0,33,30,7,0,0,10,13.0575,100,0,74.55,0.0,1,200,0.0,0,0,0,0
4033,2021-03-24 04:33:54,780.258,0,9.99052,13.0801,99.9966,32.7,44.7,30.3924,7.2616,0,200,0.069225,0,1308.86,30.6361,163.022,86.3235,152148.0,13624.4,61018.0,33,30,7,0,0,10,13.0575,100,0,72.45,0.0,1,200,0.0,0,0,0,0
4034,2021-03-24 04:34:24,780.267,0,9.99126,13.0713,99.9964,33.0,46.0,30.92,7.25819,0,200,0.0687823,0,1308.86,30.6361,163.022,86.3235,152158.0,13625.7,61019.0,33,30,7,0,0,10,13.0575,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4035,2021-03-24 04:34:54,780.275,0,10.0394,6.34039,100.029,33.5,38.4,31.3279,7.25432,0,200,0.068519,0,1308.86,30.6361,163.022,86.3235,152168.0,13626.6,61020.0,33,30,7,0,0,10,6.21986,100,0,0.0,65.5,1,200,0.0,0,0,0,0
4036,2021-03-24 04:35:24,780.283,0,10.032,4.21098,100.019,33.9,34.8,31.5414,7.2513,0,200,0.0678221,0,1308.86,30.6361,163.022,86.3235,152178.0,13627.1,61021.0,33,30,7,0,0,10,4.06914,100,0,0.0,62.0,1,200,0.0,0,0,0,0
4037,2021-03-24 04:35:54,780.292,0,9.97277,3.48421,100.019,34.1,32.0,31.4474,7.24853,0,200,0.0683985,0,1308.86,30.6361,163.022,86.3235,152188.0,13627.5,61022.0,33,30,7,0,0,10,3.40186,100,0,0.0,59.1,1,200,0.0,0,0,0,0
