,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
4038,2021-03-24 04:36:24,780.3,0,9.98387,4.33744,99.8847,34.2,30.2,31.1347,7.24761,0,200,0.0680894,0,1308.86,30.6361,163.022,86.3235,152198.0,13627.9,61023.0,33,30,7,0,0,10,4.67827,100,0,0.0,57.2,1,200,0.0,0,0,0,0
4039,2021-03-24 04:36:54,780.308,0,10.0444,10.1353,99.9945,34.0,28.5,30.7235,7.24816,0,200,0.0686734,0,1308.86,30.6361,163.022,86.3235,152208.0,13628.6,61024.0,33,30,7,0,0,10,10.1379,100,0,0.0,55.6,1,200,0.0,0,0,0,0
4040,2021-03-24 04:37:24,780.317,0,10.0332,10.1337,99.9823,33.8,27.1,30.2094,7.25024,0,200,0.0687857,0,1308.86,30.6361,163.022,86.3235,152218.0,13629.6,61025.0,33,30,7,0,0,10,10.1379,100,0,0.0,54.2,1,200,0.0,0,0,0,0
4041,2021-03-24 04:37:54,780.325,0,10.0182,10.1434,99.9574,33.4,26.1,29.6256,7.25254,0,200,0.0682451,0,1308.86,30.6361,163.022,86.3235,152228.0,13630.6,61026.0,33,30,7,0,0,10,10.1379,100,0,0.0,53.2,1,200,0.0,0,0,0,0
4042,2021-03-24 04:38:24,780.333,0,9.99228,10.1277,99.9667,33.1,25.3,28.9366,7.25559,0,200,0.0683871,0,1308.86,30.6361,163.022,86.3235,152238.0,13631.6,61027.0,33,30,7,0,0,10,10.1521,100,0,0.0,1.95056,1,200,0.0,0,0,0,0
4043,2021-03-24 04:38:54,780.342,0,9.98409,17.2735,99.9726,32.7,26.2,28.4201,7.25862,0,200,0.0695681,0,1308.86,30.6361,163.022,86.3235,152248.0,13633.0,61028.0,33,30,7,0,0,10,18.3567,100,0,100.0,0.0,1,200,0.0,0,0,0,0
4044,2021-03-24 04:39:24,780.35,0,10.0052,20.4612,100.009,32.3,30.4,28.1475,7.26229,0,200,0.0689793,0,1308.86,30.6361,163.022,86.3235,152258.0,13635.0,61029.0,33,30,7,0,0,10,20.8825,100,0,93.9,0.0,1,200,0.0,0,0,0,0
4045,2021-03-24 04:39:54,780.358,0,9.99761,22.0513,99.9877,31.9,33.0,28.111,7.26449,0,200,0.0692376,0,1308.86,30.6361,163.022,86.3235,152268.0,13637.1,61030.0,33,30,7,0,0,10,22.0173,100,0,90.15,0.0,1,200,0.0,0,0,0,0
4046,2021-03-24 04:40:24,780.367,0,9.94585,22.3434,99.9963,31.8,35.1,28.2434,7.2665,0,200,0.0694564,0,1308.86,30.6361,163.022,86.3235,152278.0,13639.3,61031.0,33,30,7,0,0,10,22.2912,100,0,86.85,0.0,1,200,0.0,0,0,0,0
4047,2021-03-24 04:40:54,780.375,0,10.0421,21.1175,100.026,31.7,37.1,28.7099,7.26739,0,200,0.0698079,0,1308.86,30.6361,163.022,86.3235,152288.0,13641.5,61032.0,33,30,7,0,0,10,20.73,100,0,83.85,0.0,1,200,0.0,0,0,0,0
4048,2021-03-24 04:41:24,780.383,0,10.0534,14.5606,100.022,31.8,39.0,29.2612,7.267,0,200,0.0688469,0,1308.86,30.6361,163.022,86.3235,152298.0,13643.4,61033.0,33,30,7,0,0,10,14.5582,100,0,81.15,0.0,1,200,0.0,0,0,0,0
4049,2021-03-24 04:41:54,780.392,0,10.052,14.5745,100.012,31.9,40.7,29.9401,7.26697,0,200,0.0687095,0,1308.86,30.6361,163.022,86.3235,152308.0,13644.9,61034.0,33,30,7,0,0,10,14.5582,100,0,78.45,0.0,1,200,0.0,0,0,0,0
4050,2021-03-24 04:42:24,780.4,0,9.96487,14.5556,100.035,32.0,42.2,30.614,7.26557,0,200,0.0685945,0,1308.86,30.6361,163.022,86.3235,152318.0,13646.3,61035.0,33,30,7,0,0,10,14.5582,100,0,76.2,0.0,1,200,0.0,0,0,0,0
4051,2021-03-24 04:42:54,780.408,0,9.9202,8.4165,100.009,32.3,43.8,31.2902,7.26303,0,200,0.0687539,0,1308.86,30.6361,163.022,86.3235,152328.0,13647.7,61036.0,33,30,7,0,0,10,7.87486,100,0,73.8,0.0,1,200,0.0,0,0,0,0
4052,2021-03-24 04:43:24,780.417,0,9.99781,5.24527,99.9953,32.7,45.1,31.8727,7.2608,0,200,0.0693246,0,1308.86,30.6361,163.022,86.3235,152338.0,13648.4,61037.0,33,30,7,0,0,10,4.16648,100,0,71.85,0.0,1,200,0.0,0,0,0,0
4053,2021-03-24 04:43:54,780.425,0,10.0138,-0.0315414,99.9893,33.1,46.0,32.3534,7.25782,0,200,0.0689319,0,1308.86,30.6361,163.022,86.3235,152348.0,13648.6,61038.0,33,30,7,0,0,10,0.687323,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4054,2021-03-24 04:44:24,780.433,0,9.9729,-0.0146445,100.023,33.5,36.6,32.6298,7.25351,0,200,0.0691718,0,1308.86,30.6361,163.022,86.3235,152358.0,13648.6,61039.0,33,30,7,0,0,10,0.0,100,0,0.0,63.7,1,200,0.0,0,0,0,0
4055,2021-03-24 04:44:54,780.442,0,10.0082,-0.0191847,100.009,33.9,33.7,32.7576,7.24976,0,200,0.0698533,0,1308.86,30.6361,163.022,86.3235,152368.0,13648.6,61040.0,33,30,7,0,0,10,0.0,100,0,0.0,60.9,1,200,0.0,0,0,0,0
4056,2021-03-24 04:45:24,780.45,0,9.97618,-0.0287045,100.041,34.1,31.3,32.6216,7.24804,0,200,0.0687826,0,1308.86,30.6361,163.022,86.3235,152378.0,13648.6,61041.0,33,30,7,0,0,10,0.130697,100,0,0.0,58.4,1,200,0.0,0,0,0,0
4057,2021-03-24 04:45:54,780.458,0,10.0151,-0.0498578,99.9189,34.0,29.5,32.214,7.24796,0,200,0.0688518,0,1308.86,30.6361,163.022,86.3235,152388.0,13648.6,61042.0,33,30,7,0,0,10,0.962157,100,0,0.0,56.5,1,200,0.0,0,0,0,0
4058,2021-03-24 04:46:24,780.467,0,10.0295,3.15041,100.016,33.9,28.0,31.6243,7.2488,0,200,0.0690374,0,1308.86,30.6361,163.022,86.3235,152398.0,13648.6,61043.0,33,30,7,0,0,10,2.96005,100,0,0.0,55.0,1,200,0.0,0,0,0,0
4059,2021-03-24 04:46:54,780.475,0,10.0365,4.99888,99.9013,33.6,26.7,30.8263,7.25046,0,200,0.06827,0,1308.86,30.6361,163.022,86.3235,152408.0,13649.0,61044.0,33,30,7,0,0,10,10.5076,100,0,0.0,53.8,1,200,0.0,0,0,0,0
4060,2021-03-24 04:47:24,780.483,0,9.98646,10.4997,100.013,33.2,25.7,30.1315,7.25349,0,200,0.0682213,0,1308.86,30.6361,163.022,86.3235,152418.0,13650.0,61045.0,33,30,7,0,0,10,10.5076,100,0,0.0,52.8,1,200,0.0,0,0,0,0
4061,2021-03-24 04:47:54,780.492,0,10.0143,10.4858,99.9948,32.8,26.2,29.1736,7.25605,0,200,0.0691043,0,1308.86,30.6361,163.022,86.3235,152428.0,13651.0,61046.0,33,30,7,0,0,10,10.5076,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4062,2021-03-24 04:48:24,780.5,0,9.99059,19.1563,99.9008,32.5,29.5,28.1479,7.25902,0,200,0.0695219,0,1308.86,30.6361,163.022,86.3235,152438.0,13652.5,61047.0,33,30,7,0,0,10,19.5296,100,0,95.25,0.0,1,200,0.0,0,0,0,0
4063,2021-03-24 04:48:54,780.508,0,9.92179,24.0878,100.005,32.1,32.4,27.5373,7.26232,0,200,0.0690777,0,1308.86,30.6361,163.022,86.3235,152448.0,13654.6,61048.0,33,30,7,0,0,10,24.4754,100,0,90.9,0.0,1,200,0.0,0,0,0,0
4064,2021-03-24 04:49:24,780.517,0,10.0023,26.6689,99.9288,31.9,34.6,27.1991,7.26429,0,200,0.0688357,0,1308.86,30.6361,163.022,86.3235,152458.0,13657.1,61049.0,33,30,7,0,0,10,27.5002,100,0,87.6,0.0,1,200,0.0,0,0,0,0
4065,2021-03-24 04:49:54,780.525,0,10.0553,28.2005,100.006,31.8,36.7,27.3294,7.26519,0,200,0.0688296,0,1308.86,30.6361,163.022,86.3235,152468.0,13659.9,61050.0,33,30,7,0,0,10,28.2446,100,0,84.6,0.0,1,200,0.0,0,0,0,0
4066,2021-03-24 04:50:24,780.533,0,10.0142,27.7913,99.8915,31.8,38.5,27.7359,7.26632,0,200,0.0707877,0,1308.86,30.6361,163.022,86.3235,152478.0,13662.7,61051.0,33,30,7,0,0,10,27.1151,100,0,81.75,0.0,1,200,0.0,0,0,0,0
4067,2021-03-24 04:50:54,780.542,0,9.98921,25.0159,100.021,31.9,40.3,28.555,7.26569,0,200,0.0694568,0,1308.86,30.6361,163.022,86.3235,152488.0,13665.4,61052.0,33,30,7,0,0,10,24.2724,100,0,79.05,0.0,1,200,0.0,0,0,0,0
4068,2021-03-24 04:51:24,780.55,0,10.0434,17.2963,99.9815,32.0,41.9,29.608,7.26475,0,200,0.0685444,0,1308.86,30.6361,163.022,86.3235,152498.0,13667.6,61053.0,33,30,7,0,0,10,17.3019,100,0,76.65,0.0,1,200,0.0,0,0,0,0
4069,2021-03-24 04:51:54,780.558,0,10.0055,17.3063,99.9451,32.3,43.4,30.3509,7.26256,0,200,0.0687902,0,1308.86,30.6361,163.022,86.3235,152508.0,13669.3,61054.0,33,30,7,0,0,10,17.3019,100,0,74.4,0.0,1,200,0.0,0,0,0,0
4070,2021-03-24 04:52:24,780.567,0,9.98878,17.2837,99.9892,32.7,44.7,31.1517,7.26012,0,200,0.0693592,0,1308.86,30.6361,163.022,86.3235,152518.0,13671.0,61055.0,33,30,7,0,0,10,11.4464,100,0,72.45,0.0,1,200,0.0,0,0,0,0
4071,2021-03-24 04:52:54,780.575,0,9.99729,7.61143,100.019,33.0,46.0,31.9235,7.2571,0,200,0.0686282,0,1308.86,30.6361,163.022,86.3235,152528.0,13672.0,61056.0,33,30,7,0,0,10,6.78572,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4072,2021-03-24 04:53:24,780.583,0,10.0212,3.91903,100.008,33.5,38.2,32.3522,7.25357,0,200,0.0700597,0,1308.86,30.6361,163.022,86.3235,152538.0,13672.6,61057.0,33,30,7,0,0,10,3.1679,100,0,0.0,65.4,1,200,0.0,0,0,0,0
4073,2021-03-24 04:53:54,780.592,0,9.97396,-0.000735449,100.041,33.9,34.6,32.7157,7.24941,0,200,0.0687803,0,1308.86,30.6361,163.022,86.3235,152548.0,13672.7,61058.0,33,30,7,0,0,10,0.435685,100,0,0.0,61.7,1,200,0.0,0,0,0,0
4074,2021-03-24 04:54:24,780.6,0,10.0243,-0.0280981,99.9979,34.1,31.9,32.644,7.24699,0,200,0.0675018,0,1308.86,30.6361,163.022,86.3235,152558.0,13672.7,61059.0,33,30,7,0,0,10,0.0,100,0,0.0,59.0,1,200,0.0,0,0,0,0
4075,2021-03-24 04:54:54,780.608,0,10.0063,-0.0213789,99.8767,34.1,30.1,32.4002,7.24633,0,200,0.0682815,0,1308.86,30.6361,163.022,86.3235,152568.0,13672.7,61060.0,33,30,7,0,0,10,0.477024,100,0,0.0,57.1,1,200,0.0,0,0,0,0
4076,2021-03-24 04:55:24,780.617,0,10.021,-0.0243333,99.9807,34.0,28.4,31.9316,7.24702,0,200,0.0688993,0,1308.86,30.6361,163.022,86.3235,152578.0,13672.7,61061.0,33,30,7,0,0,10,1.73961,100,0,0.0,55.4,1,200,0.0,0,0,0,0
4077,2021-03-24 04:55:54,780.625,0,9.9945,3.42918,100.006,33.7,27.0,31.296,7.2487,0,200,0.0685824,0,1308.86,30.6361,163.022,86.3235,152588.0,13672.9,61062.0,33,30,7,0,0,10,4.1033,100,0,0.0,54.0,1,200,0.0,0,0,0,0
4078,2021-03-24 04:56:24,780.633,0,10.037,10.2384,99.9543,33.4,26.1,30.6426,7.25091,0,200,0.0679714,0,1308.86,30.6361,163.022,86.3235,152598.0,13673.4,61063.0,33,30,7,0,0,10,10.2404,100,0,0.0,53.1,1,200,0.0,0,0,0,0
4079,2021-03-24 04:56:54,780.642,0,10.0079,10.2343,100.006,33.0,25.3,29.9927,7.25351,0,200,0.0700241,0,1308.86,30.6361,163.022,86.3235,152608.0,13674.4,61064.0,33,30,7,0,0,10,10.2404,100,0,0.0,2.05069,1,200,0.0,0,0,0,0
4080,2021-03-24 04:57:24,780.65,0,10.0303,10.241,100.005,32.7,27.7,29.0424,7.25753,0,200,0.0691593,0,1308.86,30.6361,163.022,86.3235,152618.0,13675.4,61065.0,33,30,7,0,0,10,10.2404,100,0,98.25,0.0,1,200,0.0,0,0,0,0
4081,2021-03-24 04:57:54,780.658,0,10.0156,18.8623,99.995,32.3,31.5,28.1678,7.25998,0,200,0.0683423,0,1308.86,30.6361,163.022,86.3235,152628.0,13677.0,61066.0,33,30,7,0,0,10,20.0636,100,0,92.25,0.0,1,200,0.0,0,0,0,0
4082,2021-03-24 04:58:24,780.667,0,10.0367,23.0327,99.9902,32.0,33.9,27.6881,7.26257,0,200,0.0692709,0,1308.86,30.6361,163.022,86.3235,152638.0,13679.0,61067.0,33,30,7,0,0,10,23.1657,100,0,88.95,0.0,1,200,0.0,0,0,0,0
4083,2021-03-24 04:58:54,780.675,0,10.0117,25.389,100.006,31.9,36.0,27.4503,7.26451,0,200,0.067823,0,1308.86,30.6361,163.022,86.3235,152648.0,13681.5,61068.0,33,30,7,0,0,10,25.9042,100,0,85.5,0.0,1,200,0.0,0,0,0,0
4084,2021-03-24 04:59:24,780.683,0,10.0418,26.4102,100.005,31.8,38.0,27.6241,7.26494,0,200,0.0691851,0,1308.86,30.6361,163.022,86.3235,152658.0,13684.1,61069.0,33,30,7,0,0,10,26.2863,100,0,82.65,0.0,1,200,0.0,0,0,0,0
4085,2021-03-24 04:59:54,780.692,0,9.99048,24.7549,100.012,31.9,39.7,28.1921,7.2641,0,200,0.0695689,0,1308.86,30.6361,163.022,86.3235,152668.0,13686.7,61070.0,33,30,7,0,0,10,24.4921,100,0,79.95,0.0,1,200,0.0,0,0,0,0
4086,2021-03-24 05:00:24,780.7,0,10.0148,22.3799,100.019,32.0,41.4,28.9334,7.26349,0,200,0.0694664,0,1308.86,30.6361,163.022,86.3235,152678.0,13689.0,61071.0,33,30,7,0,0,10,21.4991,100,0,77.4,0.0,1,200,0.0,0,0,0,0
4087,2021-03-24 05:00:54,780.708,0,9.99226,16.2206,100.046,32.2,43.0,29.6651,7.26252,0,200,0.0683136,0,1308.86,30.6361,163.022,86.3235,152688.0,13690.8,61072.0,33,30,7,0,0,10,16.1907,100,0,75.0,0.0,1,200,0.0,0,0,0,0
4088,2021-03-24 05:01:24,780.717,0,10.0063,16.1952,100.032,32.6,44.3,30.5422,7.25983,0,200,0.0684647,0,1308.86,30.6361,163.022,86.3235,152698.0,13692.4,61073.0,33,30,7,0,0,10,16.1907,100,0,73.05,0.0,1,200,0.0,0,0,0,0
4089,2021-03-24 05:01:54,780.725,0,10.0002,10.8808,100.002,32.9,45.6,31.1965,7.25682,0,200,0.0692929,0,1308.86,30.6361,163.022,86.3235,152708.0,13693.9,61074.0,33,30,7,0,0,10,9.97349,100,0,43.3103,0.0,1,200,0.0,0,0,0,0
4090,2021-03-24 05:02:24,780.733,0,10.0337,7.02968,99.9961,33.3,38.5,31.757,7.25354,0,200,0.0692188,0,1308.86,30.6361,163.022,86.3235,152718.0,13694.8,61075.0,33,30,7,0,0,10,6.41655,100,0,0.0,65.6,1,200,0.0,0,0,0,0
4091,2021-03-24 05:02:54,780.742,0,10.0479,4.30387,100.007,33.8,34.7,32.0568,7.24978,0,200,0.0683889,0,1308.86,30.6361,163.022,86.3235,152728.0,13695.3,61076.0,33,30,7,0,0,10,3.95617,100,0,0.0,61.8,1,200,0.0,0,0,0,0
4092,2021-03-24 05:03:24,780.75,0,9.96749,3.02828,100.012,34.0,31.9,32.0758,7.24722,0,200,0.0692145,0,1308.86,30.6361,163.022,86.3235,152738.0,13695.7,61077.0,33,30,7,0,0,10,2.82412,100,0,0.0,59.0,1,200,0.0,0,0,0,0
4093,2021-03-24 05:03:54,780.758,0,9.99897,2.87889,100.002,34.0,30.0,31.8451,7.24639,0,200,0.0679036,0,1308.86,30.6361,163.022,86.3235,152748.0,13695.9,61078.0,33,30,7,0,0,10,2.97673,100,0,0.0,57.1,1,200,0.0,0,0,0,0
4094,2021-03-24 05:04:24,780.767,0,10.0326,3.8391,99.8999,33.9,28.4,31.3359,7.2468,0,200,0.0679337,0,1308.86,30.6361,163.022,86.3235,152758.0,13696.3,61079.0,33,30,7,0,0,10,4.71775,100,0,0.0,55.5,1,200,0.0,0,0,0,0
4095,2021-03-24 05:04:54,780.775,0,10.0019,10.9596,100.001,33.6,27.1,30.9021,7.24838,0,200,0.0690106,0,1308.86,30.6361,163.022,86.3235,152768.0,13696.8,61080.0,33,30,7,0,0,10,10.9835,100,0,0.0,54.1,1,200,0.0,0,0,0,0
4096,2021-03-24 05:05:24,780.783,0,9.93752,10.9922,99.8976,33.3,26.0,30.1892,7.25113,0,200,0.0684613,0,1308.86,30.6361,163.022,86.3235,152778.0,13697.9,61081.0,33,30,7,0,0,10,10.9835,100,0,0.0,53.1,1,200,0.0,0,0,0,0
4097,2021-03-24 05:05:54,780.792,0,9.99561,10.9742,99.9935,32.9,25.4,29.5333,7.2536,0,200,0.0687781,0,1308.86,30.6361,163.022,86.3235,152788.0,13699.0,61082.0,33,30,7,0,0,10,10.9835,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4098,2021-03-24 05:06:24,780.8,0,10.0138,11.0024,100.007,32.6,27.7,28.9532,7.25674,0,200,0.068526,0,1308.86,30.6361,163.022,86.3235,152798.0,13700.1,61083.0,33,30,7,0,0,10,16.3153,100,0,98.25,0.0,1,200,0.0,0,0,0,0
4099,2021-03-24 05:06:54,780.808,0,9.96859,18.8387,99.987,32.2,31.5,28.4907,7.25986,0,200,0.0697888,0,1308.86,30.6361,163.022,86.3235,152808.0,13701.8,61084.0,33,30,7,0,0,10,19.2873,100,0,92.25,0.0,1,200,0.0,0,0,0,0
4100,2021-03-24 05:07:24,780.817,0,9.99456,20.7946,100.033,31.9,33.9,28.2497,7.26196,0,200,0.0690957,0,1308.86,30.6361,163.022,86.3235,152818.0,13703.8,61085.0,33,30,7,0,0,10,21.3061,100,0,88.65,0.0,1,200,0.0,0,0,0,0
4101,2021-03-24 05:07:54,780.825,0,9.97706,22.0798,99.9927,31.8,36.0,28.2346,7.26374,0,200,0.0684738,0,1308.86,30.6361,163.022,86.3235,152828.0,13705.9,61086.0,33,30,7,0,0,10,22.2736,100,0,85.5,0.0,1,200,0.0,0,0,0,0
4102,2021-03-24 05:08:24,780.833,0,10.0328,21.6797,99.9907,31.8,37.9,28.5418,7.26423,0,200,0.0687396,0,1308.86,30.6361,163.022,86.3235,152838.0,13708.1,61087.0,33,30,7,0,0,10,21.5547,100,0,82.65,0.0,1,200,0.0,0,0,0,0
4103,2021-03-24 05:08:54,780.842,0,9.99184,20.1887,100.011,31.9,39.7,28.9766,7.26407,0,200,0.0690594,0,1308.86,30.6361,163.022,86.3235,152848.0,13710.2,61088.0,33,30,7,0,0,10,20.0024,100,0,79.95,0.0,1,200,0.0,0,0,0,0
4104,2021-03-24 05:09:24,780.85,0,9.97929,14.9361,100.05,31.9,41.4,29.6132,7.26326,0,200,0.0697449,0,1308.86,30.6361,163.022,86.3235,152858.0,13711.9,61089.0,33,30,7,0,0,10,14.9265,100,0,77.4,0.0,1,200,0.0,0,0,0,0
4105,2021-03-24 05:09:54,780.858,0,9.98959,14.9254,99.9896,32.2,42.9,30.2344,7.26167,0,200,0.0687336,0,1308.86,30.6361,163.022,86.3235,152868.0,13713.4,61090.0,33,30,7,0,0,10,14.9265,100,0,75.15,0.0,1,200,0.0,0,0,0,0
4106,2021-03-24 05:10:24,780.867,0,9.98532,14.9374,100.012,32.5,44.3,30.8105,7.25939,0,200,0.0691121,0,1308.86,30.6361,163.022,86.3235,152878.0,13714.9,61091.0,33,30,7,0,0,10,14.9265,100,0,73.05,0.0,1,200,0.0,0,0,0,0
4107,2021-03-24 05:10:54,780.875,0,9.99433,8.50649,100.04,32.8,45.6,31.4132,7.25666,0,200,0.0691236,0,1308.86,30.6361,163.022,86.3235,152888.0,13716.2,61092.0,33,30,7,0,0,10,7.88174,100,0,71.1,0.0,1,200,0.0,0,0,0,0
4108,2021-03-24 05:11:24,780.883,0,10.0002,5.64724,99.9954,33.3,44.5,31.694,7.253,0,200,0.0686504,0,1308.86,30.6361,163.022,86.3235,152898.0,13716.9,61093.0,33,30,7,0,0,10,5.33186,100,0,0.0,71.7,1,200,0.0,0,0,0,0
4109,2021-03-24 05:11:54,780.892,0,10.0368,3.21638,100.006,33.7,35.8,31.9387,7.24867,0,200,0.0689672,0,1308.86,30.6361,163.022,86.3235,152908.0,13717.4,61094.0,33,30,7,0,0,10,2.79541,100,0,0.0,62.8,1,200,0.0,0,0,0,0
4110,2021-03-24 05:12:24,780.9,0,10.0012,-0.00644861,100.03,34.1,32.9,31.9375,7.24603,0,200,0.0690188,0,1308.86,30.6361,163.022,86.3235,152918.0,13717.5,61095.0,33,30,7,0,0,10,2.25112,100,0,0.0,59.9,1,200,0.0,0,0,0,0
4111,2021-03-24 05:12:54,780.908,0,10.0264,-0.00798001,100.039,34.2,30.7,31.7315,7.24474,0,200,0.0695626,0,1308.86,30.6361,163.022,86.3235,152928.0,13717.5,61096.0,33,30,7,0,0,10,2.66661,100,0,0.0,57.9,1,200,0.0,0,0,0,0
4112,2021-03-24 05:13:24,780.917,0,9.99101,3.83857,99.9954,34.1,28.9,31.1934,7.2454,0,200,0.0696651,0,1308.86,30.6361,163.022,86.3235,152938.0,13717.8,61097.0,33,30,7,0,0,10,4.24526,100,0,0.0,55.9,1,200,0.0,0,0,0,0
4113,2021-03-24 05:13:54,780.925,0,10.0346,9.94388,100.002,33.8,27.5,30.599,7.24603,0,200,0.069314,0,1308.86,30.6361,163.022,86.3235,152948.0,13718.5,61098.0,33,30,7,0,0,10,9.97994,100,0,0.0,54.7,1,200,0.0,0,0,0,0
4114,2021-03-24 05:14:24,780.933,0,10.0103,10.0076,99.9807,33.5,26.4,30.0861,7.24851,0,200,0.069003,0,1308.86,30.6361,163.022,86.3235,152958.0,13719.5,61099.0,33,30,7,0,0,10,9.97994,100,0,0.0,53.4,1,200,0.0,0,0,0,0
4115,2021-03-24 05:14:54,780.942,0,10.0026,9.97935,100.004,33.2,25.6,29.2731,7.25124,0,200,0.0686848,0,1308.86,30.6361,163.022,86.3235,152968.0,13720.5,61100.0,33,30,7,0,0,10,9.97994,100,0,0.0,52.6,1,200,0.0,0,0,0,0
4116,2021-03-24 05:15:24,780.95,0,10.0005,16.6876,100.024,32.8,26.0,28.433,7.25377,0,200,0.0683168,0,1308.86,30.6361,163.022,86.3235,152978.0,13721.8,61101.0,33,30,7,0,0,10,17.9207,100,0,100.0,0.0,1,200,0.0,0,0,0,0
4117,2021-03-24 05:15:54,780.958,0,10.0537,21.3383,99.8808,32.4,29.2,27.8252,7.25682,0,200,0.0686693,0,1308.86,30.6361,163.022,86.3235,152988.0,13723.7,61102.0,33,30,7,0,0,10,22.2495,100,0,95.7,0.0,1,200,0.0,0,0,0,0
4118,2021-03-24 05:16:24,780.967,0,10.0282,25.23,100.002,32.0,32.1,27.3982,7.2601,0,200,0.0698399,0,1308.86,30.6361,163.022,86.3235,152998.0,13726.1,61103.0,33,30,7,0,0,10,25.6164,100,0,91.35,0.0,1,200,0.0,0,0,0,0
4119,2021-03-24 05:16:54,780.975,0,9.99063,27.7708,100.004,31.8,34.5,27.195,7.26232,0,200,0.0696896,0,1308.86,30.6361,163.022,86.3235,153008.0,13728.7,61104.0,33,30,7,0,0,10,27.9981,100,0,87.75,0.0,1,200,0.0,0,0,0,0
4120,2021-03-24 05:17:24,780.983,0,9.98719,27.7216,99.9988,31.7,36.5,27.5658,7.26347,0,200,0.0683351,0,1308.86,30.6361,163.022,86.3235,153018.0,13731.5,61105.0,33,30,7,0,0,10,27.46,100,0,84.75,0.0,1,200,0.0,0,0,0,0
4121,2021-03-24 05:17:54,780.992,0,9.97871,25.9831,100.035,31.7,38.4,28.1136,7.26382,0,200,0.0688227,0,1308.86,30.6361,163.022,86.3235,153028.0,13734.2,61106.0,33,30,7,0,0,10,25.45,100,0,82.05,0.0,1,200,0.0,0,0,0,0
4122,2021-03-24 05:18:24,781.0,0,10.06,23.0789,100.002,31.8,40.2,29.022,7.26375,0,200,0.0691229,0,1308.86,30.6361,163.022,86.3235,153038.0,13736.6,61107.0,33,30,7,0,0,10,17.064,100,0,79.2,0.0,1,200,0.0,0,0,0,0
4123,2021-03-24 05:18:54,781.008,0,10.0297,17.0896,100.027,31.9,41.8,29.8141,7.26282,0,200,0.0687284,0,1308.86,30.6361,163.022,86.3235,153048.0,13738.5,61108.0,33,30,7,0,0,10,17.0675,100,0,76.95,0.0,1,200,0.0,0,0,0,0
4124,2021-03-24 05:19:24,781.017,0,9.98997,17.0677,99.9923,32.2,43.2,30.567,7.26049,0,200,0.069135,0,1308.86,30.6361,163.022,86.3235,153058.0,13740.2,61109.0,33,30,7,0,0,10,17.0675,100,0,74.7,0.0,1,200,0.0,0,0,0,0
4125,2021-03-24 05:19:54,781.025,0,10.0092,10.5465,100.005,32.6,44.7,31.3156,7.25866,0,200,0.0695361,0,1308.86,30.6361,163.022,86.3235,153068.0,13741.8,61110.0,33,30,7,0,0,10,10.2678,100,0,72.45,0.0,1,200,0.0,0,0,0,0
4126,2021-03-24 05:20:24,781.033,0,10.0079,7.33897,99.8947,32.9,46.0,31.9137,7.25537,0,200,0.0689589,0,1308.86,30.6361,163.022,86.3235,153078.0,13742.7,61111.0,33,30,7,0,0,10,6.44622,100,0,42.2226,0.0,1,200,0.0,0,0,0,0
4127,2021-03-24 05:20:54,781.042,0,9.9906,3.21337,99.9905,33.3,38.7,32.4834,7.25153,0,200,0.0688389,0,1308.86,30.6361,163.022,86.3235,153088.0,13743.2,61112.0,33,30,7,0,0,10,2.47729,100,0,0.0,65.9,1,200,0.0,0,0,0,0
4128,2021-03-24 05:21:24,781.05,0,10.0281,-0.0104785,99.9224,33.8,34.9,32.662,7.2482,0,200,0.0679778,0,1308.86,30.6361,163.022,86.3235,153098.0,13743.3,61113.0,33,30,7,0,0,10,0.29526,100,0,0.0,62.0,1,200,0.0,0,0,0,0
4129,2021-03-24 05:21:54,781.058,0,9.98675,-0.0224818,99.9876,34.1,32.1,32.5696,7.24526,0,200,0.0678042,0,1308.86,30.6361,163.022,86.3235,153108.0,13743.3,61114.0,33,30,7,0,0,10,0.28926,100,0,0.0,59.2,1,200,0.0,0,0,0,0
4130,2021-03-24 05:22:24,781.067,0,10.0105,-0.0106754,100.029,34.1,30.2,32.2504,7.24429,0,200,0.0690838,0,1308.86,30.6361,163.022,86.3235,153118.0,13743.3,61115.0,33,30,7,0,0,10,0.758038,100,0,0.0,57.3,1,200,0.0,0,0,0,0
4131,2021-03-24 05:22:54,781.075,0,9.97656,-0.0402501,99.9985,33.9,28.6,31.7547,7.24425,0,200,0.0671299,0,1308.86,30.6361,163.022,86.3235,153128.0,13743.3,61116.0,33,30,7,0,0,10,2.22408,100,0,0.0,55.6,1,200,0.0,0,0,0,0
4132,2021-03-24 05:23:24,781.083,0,10.0519,3.82756,99.992,33.7,27.1,31.0947,7.24595,0,200,0.0676128,0,1308.86,30.6361,163.022,86.3235,153138.0,13743.5,61117.0,33,30,7,0,0,10,4.30988,100,0,0.0,54.2,1,200,0.0,0,0,0,0
4133,2021-03-24 05:23:54,781.092,0,9.99598,10.1486,100.004,33.4,26.1,30.4765,7.24877,0,200,0.0678972,0,1308.86,30.6361,163.022,86.3235,153148.0,13744.2,61118.0,33,30,7,0,0,10,10.1388,100,0,0.0,53.2,1,200,0.0,0,0,0,0
4134,2021-03-24 05:24:24,781.1,0,10.0448,10.1257,100.021,33.0,25.4,29.6664,7.25131,0,200,0.0681003,0,1308.86,30.6361,163.022,86.3235,153158.0,13745.3,61119.0,33,30,7,0,0,10,10.1388,100,0,0.0,2.35088,1,200,0.0,0,0,0,0
4135,2021-03-24 05:24:54,781.108,0,9.92135,10.1263,99.98,32.7,27.8,28.7536,7.2549,0,200,0.0681286,0,1308.86,30.6361,163.022,86.3235,153168.0,13746.3,61120.0,33,30,7,0,0,10,16.5018,100,0,97.95,0.0,1,200,0.0,0,0,0,0
4136,2021-03-24 05:25:24,781.117,0,10.035,20.6959,100.054,32.3,31.6,27.8766,7.25794,0,200,0.06833,0,1308.86,30.6361,163.022,86.3235,153178.0,13748.1,61121.0,33,30,7,0,0,10,21.7385,100,0,92.1,0.0,1,200,0.0,0,0,0,0
4137,2021-03-24 05:25:54,781.125,0,9.97888,24.8479,100.037,31.9,34.0,27.3751,7.25979,0,200,0.0692245,0,1308.86,30.6361,163.022,86.3235,153188.0,13750.3,61122.0,33,30,7,0,0,10,25.4458,100,0,88.5,0.0,1,200,0.0,0,0,0,0
4138,2021-03-24 05:26:24,781.133,0,10.0098,27.7229,99.9844,31.9,36.1,27.1283,7.26128,0,200,0.0685141,0,1308.86,30.6361,163.022,86.3235,153198.0,13753.0,61123.0,33,30,7,0,0,10,28.0205,100,0,85.35,0.0,1,200,0.0,0,0,0,0
4139,2021-03-24 05:26:54,781.142,0,9.99599,28.4917,99.9937,31.8,37.9,27.3276,7.26203,0,200,0.0689383,0,1308.86,30.6361,163.022,86.3235,153208.0,13755.8,61124.0,33,30,7,0,0,10,28.4848,100,0,82.65,0.0,1,200,0.0,0,0,0,0
4140,2021-03-24 05:27:24,781.15,0,10.0349,27.6895,100.014,31.9,39.7,27.8411,7.26214,0,200,0.0692227,0,1308.86,30.6361,163.022,86.3235,153218.0,13758.6,61125.0,33,30,7,0,0,10,27.1601,100,0,79.95,0.0,1,200,0.0,0,0,0,0
4141,2021-03-24 05:27:54,781.158,0,9.98039,24.7278,100.032,32.0,41.4,28.6391,7.2611,0,200,0.0694105,0,1308.86,30.6361,163.022,86.3235,153228.0,13761.3,61126.0,33,30,7,0,0,10,24.0755,100,0,77.4,0.0,1,200,0.0,0,0,0,0
4142,2021-03-24 05:28:24,781.167,0,9.98885,17.555,99.9913,32.3,43.0,29.2843,7.25965,0,200,0.0685485,0,1308.86,30.6361,163.022,86.3235,153238.0,13763.5,61127.0,33,30,7,0,0,10,17.5517,100,0,75.0,0.0,1,200,0.0,0,0,0,0
4143,2021-03-24 05:28:54,781.175,0,9.98799,17.5571,99.9934,32.6,44.5,30.1149,7.25721,0,200,0.0688932,0,1308.86,30.6361,163.022,86.3235,153248.0,13765.2,61128.0,33,30,7,0,0,10,17.5517,100,0,72.9,0.0,1,200,0.0,0,0,0,0
4144,2021-03-24 05:29:24,781.183,0,10.0132,17.5503,100.007,32.9,45.6,30.994,7.25505,0,200,0.0682618,0,1308.86,30.6361,163.022,86.3235,153258.0,13767.0,61129.0,33,30,7,0,0,10,17.5517,100,0,42.9725,0.0,1,200,0.0,0,0,0,0
4145,2021-03-24 05:29:54,781.192,0,10.0289,9.86644,99.9699,33.3,38.5,31.5347,7.25159,0,200,0.0682593,0,1308.86,30.6361,163.022,86.3235,153268.0,13768.2,61130.0,33,30,7,0,0,10,9.28201,100,0,0.0,65.6,1,200,0.0,0,0,0,0
4146,2021-03-24 05:30:24,781.2,0,9.9951,6.94298,100.004,33.8,34.8,31.9662,7.24739,0,200,0.0682487,0,1308.86,30.6361,163.022,86.3235,153278.0,13769.1,61131.0,33,30,7,0,0,10,6.23348,100,0,0.0,61.9,1,200,0.0,0,0,0,0
4147,2021-03-24 05:30:54,781.208,0,10.0087,4.86226,99.9961,34.0,31.9,32.1099,7.24523,0,200,0.0687485,0,1308.86,30.6361,163.022,86.3235,153288.0,13769.6,61132.0,33,30,7,0,0,10,4.4848,100,0,0.0,59.0,1,200,0.0,0,0,0,0
4148,2021-03-24 05:31:24,781.217,0,9.99059,4.28423,100.002,34.0,30.0,31.9902,7.24395,0,200,0.068429,0,1308.86,30.6361,163.022,86.3235,153298.0,13770.1,61133.0,33,30,7,0,0,10,4.4348,100,0,0.0,57.1,1,200,0.0,0,0,0,0
4149,2021-03-24 05:31:54,781.225,0,10.0017,4.68844,100.025,33.9,28.5,31.6082,7.24468,0,200,0.068716,0,1308.86,30.6361,163.022,86.3235,153308.0,13770.5,61134.0,33,30,7,0,0,10,5.077,100,0,0.0,55.5,1,200,0.0,0,0,0,0
4150,2021-03-24 05:32:24,781.233,0,10.0309,6.23783,100.009,33.6,27.1,31.1126,7.24672,0,200,0.0676681,0,1308.86,30.6361,163.022,86.3235,153318.0,13771.1,61135.0,33,30,7,0,0,10,6.8579,100,0,0.0,54.1,1,200,0.0,0,0,0,0
4151,2021-03-24 05:32:54,781.242,0,10.0007,12.141,100.004,33.3,26.0,30.5634,7.24852,0,200,0.0686123,0,1308.86,30.6361,163.022,86.3235,153328.0,13771.9,61136.0,33,30,7,0,0,10,12.2058,100,0,0.0,53.1,1,200,0.0,0,0,0,0
4152,2021-03-24 05:33:24,781.25,0,10.0023,12.2052,100.014,32.9,25.4,30.0216,7.25191,0,200,0.0672517,0,1308.86,30.6361,163.022,86.3235,153338.0,13773.1,61137.0,33,30,7,0,0,10,12.2058,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4153,2021-03-24 05:33:54,781.258,0,10.009,12.1941,100.022,32.6,27.7,29.3367,7.25439,0,200,0.0683383,0,1308.86,30.6361,163.022,86.3235,153348.0,13774.4,61138.0,33,30,7,0,0,10,12.2058,100,0,98.25,0.0,1,200,0.0,0,0,0,0
4154,2021-03-24 05:34:24,781.267,0,9.99754,17.7395,100.002,32.2,31.6,28.8372,7.25747,0,200,0.0690211,0,1308.86,30.6361,163.022,86.3235,153358.0,13775.7,61139.0,33,30,7,0,0,10,18.2402,100,0,92.1,0.0,1,200,0.0,0,0,0,0
4155,2021-03-24 05:34:54,781.275,0,10.0439,19.6244,100.006,31.9,33.9,28.6303,7.26043,0,200,0.0691961,0,1308.86,30.6361,163.022,86.3235,153368.0,13777.5,61140.0,33,30,7,0,0,10,19.9117,100,0,88.65,0.0,1,200,0.0,0,0,0,0
4156,2021-03-24 05:35:24,781.283,0,9.99699,20.8283,100.039,31.8,36.0,28.5776,7.26141,0,200,0.0691602,0,1308.86,30.6361,163.022,86.3235,153378.0,13779.6,61141.0,33,30,7,0,0,10,20.8924,100,0,85.5,0.0,1,200,0.0,0,0,0,0
4157,2021-03-24 05:35:54,781.292,0,9.9417,20.8744,100.023,31.8,37.9,28.7797,7.26203,0,200,0.0675742,0,1308.86,30.6361,163.022,86.3235,153388.0,13781.7,61142.0,33,30,7,0,0,10,20.556,100,0,82.65,0.0,1,200,0.0,0,0,0,0
4158,2021-03-24 05:36:24,781.3,0,9.99241,14.7768,100.001,31.9,39.7,29.1101,7.26218,0,200,0.069604,0,1308.86,30.6361,163.022,86.3235,153398.0,13783.6,61143.0,33,30,7,0,0,10,14.7682,100,0,79.95,0.0,1,200,0.0,0,0,0,0
4159,2021-03-24 05:36:54,781.308,0,9.98938,14.7887,99.9898,31.9,41.3,29.6555,7.26124,0,200,0.0693303,0,1308.86,30.6361,163.022,86.3235,153408.0,13785.1,61144.0,33,30,7,0,0,10,14.7682,100,0,77.55,0.0,1,200,0.0,0,0,0,0
4160,2021-03-24 05:37:24,781.317,0,9.89653,14.7782,99.9846,32.2,42.9,30.2211,7.25953,0,200,0.0691784,0,1308.86,30.6361,163.022,86.3235,153418.0,13786.5,61145.0,33,30,7,0,0,10,14.7682,100,0,75.15,0.0,1,200,0.0,0,0,0,0
4161,2021-03-24 05:37:54,781.325,0,9.97867,14.7654,100.005,32.5,44.3,30.7582,7.25745,0,200,0.0697864,0,1308.86,30.6361,163.022,86.3235,153428.0,13788.0,61146.0,33,30,7,0,0,10,14.7682,100,0,73.05,0.0,1,200,0.0,0,0,0,0
4162,2021-03-24 05:38:24,781.333,0,10.0009,8.50298,99.9894,32.8,45.5,31.3098,7.25488,0,200,0.0694934,0,1308.86,30.6361,163.022,86.3235,153438.0,13789.3,61147.0,33,30,7,0,0,10,7.90195,100,0,71.25,0.0,1,200,0.0,0,0,0,0
4163,2021-03-24 05:38:54,781.342,0,10.016,6.26178,100.0,33.3,44.5,31.6075,7.25153,0,200,0.0690659,0,1308.86,30.6361,163.022,86.3235,153448.0,13790.1,61148.0,33,30,7,0,0,10,5.68108,100,0,0.0,71.7,1,200,0.0,0,0,0,0
4164,2021-03-24 05:39:24,781.35,0,9.95992,3.86859,100.013,33.8,35.8,31.8187,7.24741,0,200,0.0688948,0,1308.86,30.6361,163.022,86.3235,153458.0,13790.6,61149.0,33,30,7,0,0,10,3.75845,100,0,0.0,62.8,1,200,0.0,0,0,0,0
4165,2021-03-24 05:39:54,781.358,0,10.0057,3.102,99.9037,34.1,32.9,31.7308,7.24335,0,200,0.0688215,0,1308.86,30.6361,163.022,86.3235,153468.0,13790.9,61150.0,33,30,7,0,0,10,3.30201,100,0,0.0,59.9,1,200,0.0,0,0,0,0
4166,2021-03-24 05:40:24,781.367,0,9.99215,3.61245,100.007,34.2,30.7,31.4315,7.24278,0,200,0.0687496,0,1308.86,30.6361,163.022,86.3235,153478.0,13791.3,61151.0,33,30,7,0,0,10,3.97957,100,0,0.0,57.8,1,200,0.0,0,0,0,0
4167,2021-03-24 05:40:54,781.375,0,9.97986,4.9677,99.9904,34.1,28.9,30.9009,7.24259,0,200,0.0683186,0,1308.86,30.6361,163.022,86.3235,153488.0,13791.7,61152.0,33,30,7,0,0,10,10.5759,100,0,0.0,56.0,1,200,0.0,0,0,0,0
4168,2021-03-24 05:41:24,781.383,0,9.98211,10.586,100.014,33.8,27.5,30.4664,7.24387,0,200,0.0692015,0,1308.86,30.6361,163.022,86.3235,153498.0,13792.6,61153.0,33,30,7,0,0,10,10.5759,100,0,0.0,54.5,1,200,0.0,0,0,0,0
4169,2021-03-24 05:41:54,781.392,0,10.0058,10.5665,100.005,33.5,26.4,29.7609,7.24687,0,200,0.0685044,0,1308.86,30.6361,163.022,86.3235,153508.0,13793.7,61154.0,33,30,7,0,0,10,10.5759,100,0,0.0,53.4,1,200,0.0,0,0,0,0
4170,2021-03-24 05:42:24,781.4,0,10.0011,10.5939,100.004,33.2,25.6,28.8925,7.24933,0,200,0.0690552,0,1308.86,30.6361,163.022,86.3235,153518.0,13794.8,61155.0,33,30,7,0,0,10,16.117,100,0,0.0,52.6,1,200,0.0,0,0,0,0
4171,2021-03-24 05:42:54,781.408,0,10.0416,19.1699,99.9995,32.8,26.0,28.3256,7.25198,0,200,0.0681929,0,1308.86,30.6361,163.022,86.3235,153528.0,13796.3,61156.0,33,30,7,0,0,10,19.6369,100,0,100.0,0.0,1,200,0.0,0,0,0,0
4172,2021-03-24 05:43:24,781.417,0,10.0195,22.6049,100.004,32.4,30.3,27.8005,7.25538,0,200,0.0670382,0,1308.86,30.6361,163.022,86.3235,153538.0,13798.4,61157.0,33,30,7,0,0,10,23.2526,100,0,94.05,0.0,1,200,0.0,0,0,0,0
4173,2021-03-24 05:43:54,781.425,0,10.0105,25.1987,99.9874,32.0,32.8,27.546,7.25851,0,200,0.0684839,0,1308.86,30.6361,163.022,86.3235,153548.0,13800.8,61158.0,33,30,7,0,0,10,25.7124,100,0,90.3,0.0,1,200,0.0,0,0,0,0
4174,2021-03-24 05:44:24,781.433,0,10.0043,26.6179,99.9977,31.9,35.1,27.5645,7.26027,0,200,0.0695984,0,1308.86,30.6361,163.022,86.3235,153558.0,13803.4,61159.0,33,30,7,0,0,10,26.8468,100,0,86.85,0.0,1,200,0.0,0,0,0,0
4175,2021-03-24 05:44:54,781.442,0,10.0548,26.2329,99.8934,31.8,37.1,27.9851,7.26143,0,200,0.0697041,0,1308.86,30.6361,163.022,86.3235,153568.0,13806.1,61160.0,33,30,7,0,0,10,25.8774,100,0,84.0,0.0,1,200,0.0,0,0,0,0
4176,2021-03-24 05:45:24,781.45,0,9.97279,24.0259,100.014,31.9,39.0,28.5954,7.26157,0,200,0.0686856,0,1308.86,30.6361,163.022,86.3235,153578.0,13808.6,61161.0,33,30,7,0,0,10,24.0202,100,0,81.0,0.0,1,200,0.0,0,0,0,0
4177,2021-03-24 05:45:54,781.458,0,10.0092,16.9785,99.9736,31.9,40.7,29.3813,7.26076,0,200,0.0687548,0,1308.86,30.6361,163.022,86.3235,153588.0,13810.9,61162.0,33,30,7,0,0,10,17.0157,100,0,78.45,0.0,1,200,0.0,0,0,0,0
4178,2021-03-24 05:46:24,781.467,0,9.98219,17.0106,100.041,32.1,42.2,30.1434,7.25949,0,200,0.0690796,0,1308.86,30.6361,163.022,86.3235,153598.0,13812.6,61163.0,33,30,7,0,0,10,17.0157,100,0,76.2,0.0,1,200,0.0,0,0,0,0
4179,2021-03-24 05:46:54,781.475,0,10.0255,17.0171,99.9901,32.4,43.8,30.9753,7.25775,0,200,0.0697803,0,1308.86,30.6361,163.022,86.3235,153608.0,13814.3,61164.0,33,30,7,0,0,10,17.0157,100,0,73.8,0.0,1,200,0.0,0,0,0,0
4180,2021-03-24 05:47:24,781.483,0,10.0056,9.54533,100.016,32.7,45.1,31.6399,7.25533,0,200,0.0698033,0,1308.86,30.6361,163.022,86.3235,153618.0,13815.6,61165.0,33,30,7,0,0,10,8.22524,100,0,71.85,0.0,1,200,0.0,0,0,0,0
4181,2021-03-24 05:47:54,781.492,0,9.99334,5.1069,99.9785,33.1,45.9,32.215,7.25195,0,200,0.0692212,0,1308.86,30.6361,163.022,86.3235,153628.0,13816.3,61166.0,33,30,7,0,0,10,4.35901,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4182,2021-03-24 05:48:24,781.5,0,9.9893,-0.0100819,100.005,33.6,36.6,32.5986,7.24845,0,200,0.0694437,0,1308.86,30.6361,163.022,86.3235,153638.0,13816.5,61167.0,33,30,7,0,0,10,1.22177,100,0,0.0,63.6,1,200,0.0,0,0,0,0
4183,2021-03-24 05:48:54,781.508,0,9.98073,-0.0272733,100.003,34.0,33.6,32.6474,7.24489,0,200,0.0696902,0,1308.86,30.6361,163.022,86.3235,153648.0,13816.5,61168.0,33,30,7,0,0,10,0.0139749,100,0,0.0,60.7,1,200,0.0,0,0,0,0
4184,2021-03-24 05:49:24,781.517,0,10.0218,-0.0194673,99.9958,34.1,31.3,32.5182,7.24249,0,200,0.0685671,0,1308.86,30.6361,163.022,86.3235,153658.0,13816.5,61169.0,33,30,7,0,0,10,0.117751,100,0,0.0,58.3,1,200,0.0,0,0,0,0
4185,2021-03-24 05:49:54,781.525,0,10.0504,-0.0391666,99.9111,34.1,29.5,32.0247,7.24212,0,200,0.0687654,0,1308.86,30.6361,163.022,86.3235,153668.0,13816.5,61170.0,33,30,7,0,0,10,1.43417,100,0,0.0,56.5,1,200,0.0,0,0,0,0
4186,2021-03-24 05:50:24,781.533,0,9.91746,2.50926,99.9971,33.9,28.0,31.5527,7.24328,0,200,0.0692341,0,1308.86,30.6361,163.022,86.3235,153678.0,13816.6,61171.0,33,30,7,0,0,10,2.89559,100,0,0.0,55.0,1,200,0.0,0,0,0,0
4187,2021-03-24 05:50:54,781.542,0,10.0015,5.04228,100.02,33.6,26.6,30.8934,7.24497,0,200,0.0677474,0,1308.86,30.6361,163.022,86.3235,153688.0,13816.9,61172.0,33,30,7,0,0,10,10.1115,100,0,0.0,53.7,1,200,0.0,0,0,0,0
4188,2021-03-24 05:51:24,781.55,0,9.96989,10.0557,99.9024,33.3,25.7,30.0745,7.24757,0,200,0.068698,0,1308.86,30.6361,163.022,86.3235,153698.0,13817.8,61173.0,33,30,7,0,0,10,10.1115,100,0,0.0,52.8,1,200,0.0,0,0,0,0
4189,2021-03-24 05:51:54,781.558,0,10.0171,10.1217,99.9951,32.8,26.2,29.2039,7.25064,0,200,0.0690833,0,1308.86,30.6361,163.022,86.3235,153708.0,13818.8,61174.0,33,30,7,0,0,10,10.1115,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4190,2021-03-24 05:52:24,781.567,0,9.98704,18.2116,100.001,32.5,29.5,28.3496,7.25372,0,200,0.0670566,0,1308.86,30.6361,163.022,86.3235,153718.0,13820.1,61175.0,33,30,7,0,0,10,18.822,100,0,95.25,0.0,1,200,0.0,0,0,0,0
4191,2021-03-24 05:52:54,781.575,0,10.0189,22.0284,99.8737,32.1,32.3,27.5921,7.25689,0,200,0.0683626,0,1308.86,30.6361,163.022,86.3235,153728.0,13822.2,61176.0,33,30,7,0,0,10,23.6382,100,0,91.05,0.0,1,200,0.0,0,0,0,0
4192,2021-03-24 05:53:24,781.583,0,10.0032,25.9599,100.032,31.9,34.7,27.1801,7.2587,0,200,0.0692105,0,1308.86,30.6361,163.022,86.3235,153738.0,13824.6,61177.0,33,30,7,0,0,10,27.0037,100,0,87.45,0.0,1,200,0.0,0,0,0,0
4193,2021-03-24 05:53:54,781.592,0,9.9397,28.5371,100.031,31.8,36.6,27.1854,7.26065,0,200,0.0683837,0,1308.86,30.6361,163.022,86.3235,153748.0,13827.4,61178.0,33,30,7,0,0,10,28.4105,100,0,84.6,0.0,1,200,0.0,0,0,0,0
4194,2021-03-24 05:54:24,781.6,0,9.99562,27.9876,99.8587,31.8,38.5,27.6124,7.26075,0,200,0.0688174,0,1308.86,30.6361,163.022,86.3235,153758.0,13830.2,61179.0,33,30,7,0,0,10,27.5903,100,0,81.75,0.0,1,200,0.0,0,0,0,0
4195,2021-03-24 05:54:54,781.608,0,9.92668,25.6932,99.8876,31.9,40.3,28.3765,7.25995,0,200,0.0696965,0,1308.86,30.6361,163.022,86.3235,153768.0,13832.9,61180.0,33,30,7,0,0,10,25.3935,100,0,79.05,0.0,1,200,0.0,0,0,0,0
4196,2021-03-24 05:55:24,781.617,0,10.0302,22.5699,100.008,32.1,42.0,29.0738,7.25974,0,200,0.0698457,0,1308.86,30.6361,163.022,86.3235,153778.0,13835.3,61181.0,33,30,7,0,0,10,17.2408,100,0,76.5,0.0,1,200,0.0,0,0,0,0
4197,2021-03-24 05:55:54,781.625,0,9.97436,17.2745,100.012,32.3,43.4,30.0441,7.25728,0,200,0.0692443,0,1308.86,30.6361,163.022,86.3235,153788.0,13837.1,61182.0,33,30,7,0,0,10,17.2408,100,0,74.4,0.0,1,200,0.0,0,0,0,0
4198,2021-03-24 05:56:24,781.633,0,10.0121,17.2328,99.9875,32.7,44.7,30.8517,7.25531,0,200,0.0698096,0,1308.86,30.6361,163.022,86.3235,153798.0,13838.8,61183.0,33,30,7,0,0,10,17.2408,100,0,72.45,0.0,1,200,0.0,0,0,0,0
4199,2021-03-24 05:56:54,781.642,0,10.039,9.26509,99.991,33.0,46.0,31.529,7.2525,0,200,0.0684563,0,1308.86,30.6361,163.022,86.3235,153808.0,13840.2,61184.0,33,30,7,0,0,10,9.08626,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4200,2021-03-24 05:57:24,781.65,0,9.99162,6.0477,99.9825,33.5,38.2,32.0007,7.24861,0,200,0.0682782,0,1308.86,30.6361,163.022,86.3235,153818.0,13841.0,61185.0,33,30,7,0,0,10,5.82139,100,0,0.0,65.3,1,200,0.0,0,0,0,0
4201,2021-03-24 05:57:54,781.658,0,10.0043,3.65477,100.001,33.9,34.6,32.3682,7.24459,0,200,0.0689062,0,1308.86,30.6361,163.022,86.3235,153828.0,13841.5,61186.0,33,30,7,0,0,10,2.87953,100,0,0.0,61.8,1,200,0.0,0,0,0,0
4202,2021-03-24 05:58:24,781.667,0,9.99546,-0.00678319,100.027,34.1,31.9,32.4286,7.24269,0,200,0.0684304,0,1308.86,30.6361,163.022,86.3235,153838.0,13841.6,61187.0,33,30,7,0,0,10,1.3778,100,0,0.0,59.0,1,200,0.0,0,0,0,0
4203,2021-03-24 05:58:54,781.675,0,10.0109,-0.0385368,100.011,34.1,30.0,32.1595,7.2417,0,200,0.0681113,0,1308.86,30.6361,163.022,86.3235,153848.0,13841.6,61188.0,33,30,7,0,0,10,1.59698,100,0,0.0,57.1,1,200,0.0,0,0,0,0
4204,2021-03-24 05:59:24,781.683,0,10.0049,2.49729,99.9826,34.0,28.4,31.6143,7.24264,0,200,0.0682745,0,1308.86,30.6361,163.022,86.3235,153858.0,13841.7,61189.0,33,30,7,0,0,10,3.37022,100,0,0.0,55.5,1,200,0.0,0,0,0,0
4205,2021-03-24 05:59:54,781.692,0,10.0153,5.25985,99.9979,33.7,27.0,31.1017,7.24427,0,200,0.0681181,0,1308.86,30.6361,163.022,86.3235,153868.0,13842.0,61190.0,33,30,7,0,0,10,5.25804,100,0,0.0,54.1,1,200,0.0,0,0,0,0
4206,2021-03-24 06:00:24,781.7,0,10.0292,10.6871,99.8932,33.4,26.1,30.4435,7.24658,0,200,0.0689216,0,1308.86,30.6361,163.022,86.3235,153878.0,13842.9,61191.0,33,30,7,0,0,10,10.6939,100,0,0.0,53.1,1,200,0.0,0,0,0,0
4207,2021-03-24 06:00:54,781.708,0,10.0436,10.7005,100.008,33.0,25.4,29.7117,7.24896,0,200,0.0680472,0,1308.86,30.6361,163.022,86.3235,153888.0,13843.9,61192.0,33,30,7,0,0,10,10.6939,100,0,0.0,2.37614,1,200,0.0,0,0,0,0
4208,2021-03-24 06:01:24,781.717,0,9.99442,10.7277,99.9884,32.7,27.5,28.9272,7.25253,0,200,0.0680125,0,1308.86,30.6361,163.022,86.3235,153898.0,13845.0,61193.0,33,30,7,0,0,10,16.1117,100,0,98.4,0.0,1,200,0.0,0,0,0,0
4209,2021-03-24 06:01:54,781.725,0,9.98179,19.7613,100.032,32.3,31.5,28.1931,7.25603,0,200,0.0688082,0,1308.86,30.6361,163.022,86.3235,153908.0,13846.7,61194.0,33,30,7,0,0,10,20.52,100,0,92.4,0.0,1,200,0.0,0,0,0,0
4210,2021-03-24 06:02:24,781.733,0,9.99647,22.7311,100.031,32.0,33.9,27.864,7.25809,0,200,0.0687837,0,1308.86,30.6361,163.022,86.3235,153918.0,13848.8,61195.0,33,30,7,0,0,10,23.5,100,0,88.65,0.0,1,200,0.0,0,0,0,0
4211,2021-03-24 06:02:54,781.742,0,9.99653,24.7975,100.032,31.9,36.0,27.7087,7.25956,0,200,0.0685469,0,1308.86,30.6361,163.022,86.3235,153928.0,13851.2,61196.0,33,30,7,0,0,10,25.0707,100,0,85.5,0.0,1,200,0.0,0,0,0,0
4212,2021-03-24 06:03:24,781.75,0,9.97319,25.1872,99.9997,31.8,38.0,27.9181,7.2607,0,200,0.0696905,0,1308.86,30.6361,163.022,86.3235,153938.0,13853.7,61197.0,33,30,7,0,0,10,24.7787,100,0,82.5,0.0,1,200,0.0,0,0,0,0
4213,2021-03-24 06:03:54,781.758,0,9.98775,23.3823,99.9925,31.9,39.8,28.5231,7.26025,0,200,0.0687938,0,1308.86,30.6361,163.022,86.3235,153948.0,13856.2,61198.0,33,30,7,0,0,10,22.9874,100,0,79.8,0.0,1,200,0.0,0,0,0,0
4214,2021-03-24 06:04:24,781.767,0,9.98554,16.0144,99.9999,32.0,41.4,29.2998,7.25936,0,200,0.0681236,0,1308.86,30.6361,163.022,86.3235,153958.0,13858.3,61199.0,33,30,7,0,0,10,16.0035,100,0,77.4,0.0,1,200,0.0,0,0,0,0
4215,2021-03-24 06:04:54,781.775,0,9.99822,16.0014,99.9928,32.3,43.0,30.0554,7.25771,0,200,0.0689312,0,1308.86,30.6361,163.022,86.3235,153968.0,13859.9,61200.0,33,30,7,0,0,10,16.0035,100,0,75.0,0.0,1,200,0.0,0,0,0,0
4216,2021-03-24 06:05:24,781.783,0,9.99913,15.9966,99.9853,32.6,44.4,30.735,7.25538,0,200,0.0687184,0,1308.86,30.6361,163.022,86.3235,153978.0,13861.5,61201.0,33,30,7,0,0,10,16.0035,100,0,73.05,0.0,1,200,0.0,0,0,0,0
4217,2021-03-24 06:05:54,781.792,0,9.99659,9.46935,100.006,32.9,45.5,31.4075,7.25304,0,200,0.0690592,0,1308.86,30.6361,163.022,86.3235,153988.0,13862.9,61202.0,33,30,7,0,0,10,8.601,100,0,43.1971,0.0,1,200,0.0,0,0,0,0
4218,2021-03-24 06:06:24,781.8,0,9.98466,5.6788,99.9951,33.3,38.5,31.8912,7.24961,0,200,0.067318,0,1308.86,30.6361,163.022,86.3235,153998.0,13863.7,61203.0,33,30,7,0,0,10,5.35128,100,0,0.0,65.6,1,200,0.0,0,0,0,0
4219,2021-03-24 06:06:54,781.808,0,9.988,3.40863,100.0,33.8,34.7,32.083,7.24554,0,200,0.0677166,0,1308.86,30.6361,163.022,86.3235,154008.0,13864.2,61204.0,33,30,7,0,0,10,3.38168,100,0,0.0,61.7,1,200,0.0,0,0,0,0
4220,2021-03-24 06:07:24,781.817,0,10.024,-0.0155892,100.005,34.0,31.9,32.1061,7.2435,0,200,0.0686567,0,1308.86,30.6361,163.022,86.3235,154018.0,13864.4,61205.0,33,30,7,0,0,10,2.20612,100,0,0.0,59.0,1,200,0.0,0,0,0,0
4221,2021-03-24 06:07:54,781.825,0,9.99072,-0.0141609,99.9969,34.0,30.0,31.8118,7.242,0,200,0.0685419,0,1308.86,30.6361,163.022,86.3235,154028.0,13864.4,61206.0,33,30,7,0,0,10,2.68904,100,0,0.0,57.0,1,200,0.0,0,0,0,0
4222,2021-03-24 06:08:24,781.833,0,9.9925,4.09268,100.02,33.9,28.4,31.2538,7.24257,0,200,0.0679185,0,1308.86,30.6361,163.022,86.3235,154038.0,13864.7,61207.0,33,30,7,0,0,10,4.71491,100,0,0.0,55.5,1,200,0.0,0,0,0,0
4223,2021-03-24 06:08:54,781.842,0,9.98396,10.7686,99.989,33.6,27.0,30.6683,7.24454,0,200,0.0677359,0,1308.86,30.6361,163.022,86.3235,154048.0,13865.4,61208.0,33,30,7,0,0,10,10.7557,100,0,0.0,54.0,1,200,0.0,0,0,0,0
4224,2021-03-24 06:09:24,781.85,0,9.99941,10.7822,99.8726,33.3,26.0,29.9416,7.24646,0,200,0.0682264,0,1308.86,30.6361,163.022,86.3235,154058.0,13866.5,61209.0,33,30,7,0,0,10,10.7557,100,0,0.0,53.0,1,200,0.0,0,0,0,0
4225,2021-03-24 06:09:54,781.858,0,9.98245,10.7485,99.9991,32.9,25.3,29.3107,7.24933,0,200,0.0686572,0,1308.86,30.6361,163.022,86.3235,154068.0,13867.6,61210.0,33,30,7,0,0,10,10.7557,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4226,2021-03-24 06:10:24,781.867,0,9.98898,17.9651,100.029,32.6,27.5,28.4419,7.2524,0,200,0.0677538,0,1308.86,30.6361,163.022,86.3235,154078.0,13868.8,61211.0,33,30,7,0,0,10,18.9077,100,0,98.25,0.0,1,200,0.0,0,0,0,0
4227,2021-03-24 06:10:54,781.875,0,9.97435,21.8183,99.9787,32.2,31.5,27.9751,7.25512,0,200,0.0690643,0,1308.86,30.6361,163.022,86.3235,154088.0,13870.8,61212.0,33,30,7,0,0,10,22.1435,100,0,92.25,0.0,1,200,0.0,0,0,0,0
4228,2021-03-24 06:11:24,781.883,0,9.98308,24.3378,99.8642,31.9,33.9,27.6862,7.25771,0,200,0.0685693,0,1308.86,30.6361,163.022,86.3235,154098.0,13873.1,61213.0,33,30,7,0,0,10,24.6914,100,0,88.65,0.0,1,200,0.0,0,0,0,0
4229,2021-03-24 06:11:54,781.892,0,10.0404,25.763,100.001,31.8,35.9,27.6835,7.25911,0,200,0.0682311,0,1308.86,30.6361,163.022,86.3235,154108.0,13875.6,61214.0,33,30,7,0,0,10,25.893,100,0,85.65,0.0,1,200,0.0,0,0,0,0
4230,2021-03-24 06:12:24,781.9,0,10.0024,26.099,99.9961,31.8,37.9,27.9561,7.25989,0,200,0.0687439,0,1308.86,30.6361,163.022,86.3235,154118.0,13878.2,61215.0,33,30,7,0,0,10,25.8967,100,0,82.65,0.0,1,200,0.0,0,0,0,0
4231,,781.908,0,10.0014,24.7033,99.9938,31.9,39.7,28.3511,7.25901,0,200,0.06879,0,1308.86,30.6361,163.022,86.3235,154128.0,13880.7,61216.0,33,30,7,0,0,10,24.5806,100,0,79.95,0.0,1,200,0.0,0,0,0,0
4232,2021-03-24 06:13:24,781.917,0,10.0193,22.02,99.995,31.9,41.4,29.1613,7.25885,0,200,0.0689609,0,1308.86,30.6361,163.022,86.3235,154137.0,13883.1,61217.0,33,30,7,0,0,10,16.8901,100,0,77.4,0.0,1,200,0.0,0,0,0,0
4233,2021-03-24 06:13:54,781.925,0,9.99055,16.8898,99.9835,32.2,42.9,29.779,7.25734,0,200,0.0696934,0,1308.86,30.6361,163.022,86.3235,154148.0,13884.8,61218.0,33,30,7,0,0,10,16.8901,100,0,75.15,0.0,1,200,0.0,0,0,0,0
4234,2021-03-24 06:14:24,781.933,0,10.0143,16.9055,100.004,32.5,44.4,30.3738,7.25518,0,200,0.0689665,0,1308.86,30.6361,163.022,86.3235,154158.0,13886.5,61219.0,33,30,7,0,0,10,16.8901,100,0,72.9,0.0,1,200,0.0,0,0,0,0
4235,2021-03-24 06:14:54,781.942,0,10.0484,16.8816,100.038,32.8,45.6,31.0665,7.25218,0,200,0.0690504,0,1308.86,30.6361,163.022,86.3235,154168.0,13888.2,61220.0,33,30,7,0,0,10,11.53,100,0,71.1,0.0,1,200,0.0,0,0,0,0
4236,2021-03-24 06:15:24,781.95,0,9.98534,9.04359,99.9051,33.3,44.5,31.5441,7.2492,0,200,0.0681695,0,1308.86,30.6361,163.022,86.3235,154178.0,13889.4,61221.0,33,30,7,0,0,10,8.57118,100,0,0.0,71.8,1,200,0.0,0,0,0,0
4237,2021-03-24 06:15:54,781.958,0,10.0032,6.723,99.9954,33.7,35.8,31.828,7.24473,0,200,0.0681214,0,1308.86,30.6361,163.022,86.3235,154188.0,13890.1,61222.0,33,30,7,0,0,10,6.21317,100,0,0.0,62.8,1,200,0.0,0,0,0,0
4238,2021-03-24 06:16:24,781.967,0,10.0144,5.21244,100.001,34.1,32.9,31.8336,7.24187,0,200,0.0693775,0,1308.86,30.6361,163.022,86.3235,154197.0,13890.7,61223.0,33,30,7,0,0,10,5.25545,100,0,0.0,59.9,1,200,0.0,0,0,0,0
4239,2021-03-24 06:16:54,781.975,0,10.0094,5.11411,100.028,34.1,30.8,31.5897,7.24072,0,200,0.0684384,0,1308.86,30.6361,163.022,86.3235,154207.0,13891.2,61224.0,33,30,7,0,0,10,5.5941,100,0,0.0,57.9,1,200,0.0,0,0,0,0
4240,2021-03-24 06:17:24,781.983,0,9.97112,6.61798,99.9216,34.0,28.9,31.1956,7.2413,0,200,0.0684718,0,1308.86,30.6361,163.022,86.3235,154217.0,13891.8,61225.0,33,30,7,0,0,10,6.84956,100,0,0.0,56.0,1,200,0.0,0,0,0,0
4241,2021-03-24 06:17:54,781.992,0,9.92955,12.6173,100.024,33.8,27.5,30.6687,7.24243,0,200,0.0677984,0,1308.86,30.6361,163.022,86.3235,154227.0,13892.7,61226.0,33,30,7,0,0,10,12.622,100,0,0.0,54.5,1,200,0.0,0,0,0,0
4242,2021-03-24 06:18:24,782.0,0,9.98778,12.6118,99.9971,33.5,26.4,30.0221,7.24436,0,200,0.0681071,0,1308.86,30.6361,163.022,86.3235,154237.0,13894.0,61227.0,33,30,7,0,0,10,12.622,100,0,0.0,53.4,1,200,0.0,0,0,0,0
4243,2021-03-24 06:18:54,782.008,0,9.982,12.6393,100.001,33.2,25.6,29.3231,7.24661,0,200,0.0682003,0,1308.86,30.6361,163.022,86.3235,154247.0,13895.3,61228.0,33,30,7,0,0,10,12.622,100,0,0.0,52.6,1,200,0.0,0,0,0,0
4244,2021-03-24 06:19:24,782.017,0,10.0265,18.5448,99.9961,32.8,26.0,28.7329,7.25012,0,200,0.0682811,0,1308.86,30.6361,163.022,86.3235,154257.0,13896.7,61229.0,33,30,7,0,0,10,19.2346,100,0,100.0,0.0,1,200,0.0,0,0,0,0
4245,2021-03-24 06:19:54,782.025,0,10.0264,21.7914,99.9315,32.4,30.3,28.2709,7.25262,0,200,0.0689003,0,1308.86,30.6361,163.022,86.3235,154267.0,13898.7,61230.0,33,30,7,0,0,10,22.3085,100,0,94.05,0.0,1,200,0.0,0,0,0,0
4246,2021-03-24 06:20:24,782.033,0,9.99052,24.0238,100.036,32.0,32.7,28.1194,7.25592,0,200,0.0690497,0,1308.86,30.6361,163.022,86.3235,154277.0,13901.0,61231.0,33,30,7,0,0,10,23.9891,100,0,90.45,0.0,1,200,0.0,0,0,0,0
4247,2021-03-24 06:20:54,782.042,0,9.9753,25.1204,99.9914,31.9,35.1,28.0427,7.25856,0,200,0.068622,0,1308.86,30.6361,163.022,86.3235,154287.0,13903.5,61232.0,33,30,7,0,0,10,25.3493,100,0,86.85,0.0,1,200,0.0,0,0,0,0
4248,2021-03-24 06:21:24,782.05,0,10.0286,25.0696,99.866,31.8,37.1,28.3461,7.25899,0,200,0.0686493,0,1308.86,30.6361,163.022,86.3235,154297.0,13906.0,61233.0,33,30,7,0,0,10,24.7555,100,0,83.85,0.0,1,200,0.0,0,0,0,0
4249,2021-03-24 06:21:54,782.058,0,9.97913,23.3597,99.8908,31.9,39.0,28.8014,7.25928,0,200,0.0684373,0,1308.86,30.6361,163.022,86.3235,154307.0,13908.5,61234.0,33,30,7,0,0,10,23.1937,100,0,81.0,0.0,1,200,0.0,0,0,0,0
4250,2021-03-24 06:22:24,782.067,0,9.97725,17.4718,100.023,31.9,40.7,29.3788,7.25887,0,200,0.0691335,0,1308.86,30.6361,163.022,86.3235,154317.0,13910.6,61235.0,33,30,7,0,0,10,17.4613,100,0,78.45,0.0,1,200,0.0,0,0,0,0
4251,2021-03-24 06:22:54,782.075,0,9.99973,17.4666,99.9947,32.1,42.2,30.0511,7.25768,0,200,0.0687285,0,1308.86,30.6361,163.022,86.3235,154327.0,13912.3,61236.0,33,30,7,0,0,10,17.4613,100,0,76.2,0.0,1,200,0.0,0,0,0,0
4252,2021-03-24 06:23:24,782.083,0,10.0237,17.4748,99.9104,32.4,43.8,30.6207,7.25561,0,200,0.0696875,0,1308.86,30.6361,163.022,86.3235,154337.0,13914.1,61237.0,33,30,7,0,0,10,17.4613,100,0,73.8,0.0,1,200,0.0,0,0,0,0
4253,2021-03-24 06:23:54,782.092,0,10.0122,11.9019,99.985,32.7,45.1,31.2564,7.25273,0,200,0.0682464,0,1308.86,30.6361,163.022,86.3235,154347.0,13915.7,61238.0,33,30,7,0,0,10,10.958,100,0,71.85,0.0,1,200,0.0,0,0,0,0
4254,2021-03-24 06:24:24,782.1,0,9.99192,8.67011,99.9816,33.1,46.0,31.6641,7.24985,0,200,0.0684283,0,1308.86,30.6361,163.022,86.3235,154357.0,13916.7,61239.0,33,30,7,0,0,10,8.18103,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4255,2021-03-24 06:24:54,782.108,0,9.97999,6.23184,100.013,33.6,36.6,31.9531,7.24659,0,200,0.0685288,0,1308.86,30.6361,163.022,86.3235,154367.0,13917.5,61240.0,33,30,7,0,0,10,6.23049,100,0,0.0,63.6,1,200,0.0,0,0,0,0
4256,2021-03-24 06:25:24,782.117,0,9.99274,4.65661,99.8757,34.0,33.7,32.0382,7.24259,0,200,0.068477,0,1308.86,30.6361,163.022,86.3235,154377.0,13918.0,61241.0,33,30,7,0,0,10,4.40153,100,0,0.0,60.7,1,200,0.0,0,0,0,0
4257,2021-03-24 06:25:54,782.125,0,9.9978,4.37913,99.9967,34.1,31.2,31.8387,7.24048,0,200,0.0674553,0,1308.86,30.6361,163.022,86.3235,154387.0,13918.5,61242.0,33,30,7,0,0,10,4.41729,100,0,0.0,58.3,1,200,0.0,0,0,0,0
4258,2021-03-24 06:26:24,782.133,0,9.99487,5.62464,100.018,34.1,29.5,31.3139,7.24039,0,200,0.0684535,0,1308.86,30.6361,163.022,86.3235,154397.0,13918.9,61243.0,33,30,7,0,0,10,5.84243,100,0,0.0,56.5,1,200,0.0,0,0,0,0
4259,2021-03-24 06:26:54,782.142,0,9.94237,12.4568,99.9787,33.9,28.0,30.7922,7.24111,0,200,0.0695409,0,1308.86,30.6361,163.022,86.3235,154407.0,13919.7,61244.0,33,30,7,0,0,10,12.4521,100,0,0.0,55.0,1,200,0.0,0,0,0,0
