,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
4260,2021-03-24 06:27:24,782.15,0,9.99978,12.4616,100.034,33.6,26.6,30.1552,7.24343,0,200,0.0679027,0,1308.86,30.6361,163.022,86.3235,154417.0,13920.9,61245.0,33,30,7,0,0,10,12.4521,100,0,0.0,53.7,1,200,0.0,0,0,0,0
4261,2021-03-24 06:27:54,782.158,0,9.98295,12.4535,100.0,33.3,25.7,29.3299,7.24573,0,200,0.0686331,0,1308.86,30.6361,163.022,86.3235,154427.0,13922.2,61246.0,33,30,7,0,0,10,12.4521,100,0,0.0,52.7,1,200,0.0,0,0,0,0
4262,2021-03-24 06:28:24,782.167,0,10.0035,18.7227,99.9829,32.9,26.2,28.6689,7.24843,0,200,0.068722,0,1308.86,30.6361,163.022,86.3235,154437.0,13923.6,61247.0,33,30,7,0,0,10,19.4222,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4263,2021-03-24 06:28:54,782.175,0,10.0124,22.693,99.9107,32.5,29.4,28.0175,7.25204,0,200,0.0681392,0,1308.86,30.6361,163.022,86.3235,154447.0,13925.6,61248.0,33,30,7,0,0,10,23.5259,100,0,95.55,0.0,1,200,0.0,0,0,0,0
4264,2021-03-24 06:29:24,782.183,0,10.0041,25.7874,100.05,32.1,32.3,27.7067,7.25493,0,200,0.069155,0,1308.86,30.6361,163.022,86.3235,154457.0,13928.1,61249.0,33,30,7,0,0,10,26.1717,100,0,91.05,0.0,1,200,0.0,0,0,0,0
4265,2021-03-24 06:29:54,782.192,0,9.98718,27.3397,99.9349,31.9,34.6,27.6447,7.25706,0,200,0.0687065,0,1308.86,30.6361,163.022,86.3235,154467.0,13930.7,61250.0,33,30,7,0,0,10,27.6501,100,0,87.6,0.0,1,200,0.0,0,0,0,0
4266,2021-03-24 06:30:24,782.2,0,9.98899,28.2915,100.006,31.8,36.6,27.8089,7.25815,0,200,0.0697892,0,1308.86,30.6361,163.022,86.3235,154477.0,13933.5,61251.0,33,30,7,0,0,10,27.9963,100,0,84.6,0.0,1,200,0.0,0,0,0,0
4267,2021-03-24 06:30:54,782.208,0,9.97663,26.7538,99.9086,31.9,38.5,28.2467,7.25863,0,200,0.068285,0,1308.86,30.6361,163.022,86.3235,154487.0,13936.3,61252.0,33,30,7,0,0,10,26.4593,100,0,81.75,0.0,1,200,0.0,0,0,0,0
4268,2021-03-24 06:31:24,782.217,0,9.96042,25.2349,100.004,31.9,40.2,28.9977,7.2585,0,200,0.0688131,0,1308.86,30.6361,163.022,86.3235,154497.0,13938.9,61253.0,33,30,7,0,0,10,24.3503,100,0,79.05,0.0,1,200,0.0,0,0,0,0
4269,2021-03-24 06:31:54,782.225,0,10.0017,18.757,99.9861,32.1,42.0,29.6923,7.25748,0,200,0.068438,0,1308.86,30.6361,163.022,86.3235,154507.0,13941.0,61254.0,33,30,7,0,0,10,18.8127,100,0,76.65,0.0,1,200,0.0,0,0,0,0
4270,2021-03-24 06:32:24,782.233,0,10.0091,18.7714,100.027,32.3,43.4,30.4616,7.25546,0,200,0.0682157,0,1308.86,30.6361,163.022,86.3235,154517.0,13942.9,61255.0,33,30,7,0,0,10,18.8127,100,0,74.4,0.0,1,200,0.0,0,0,0,0
4271,2021-03-24 06:32:54,782.242,0,9.92253,13.6804,99.9985,32.7,44.8,31.1603,7.25283,0,200,0.0693735,0,1308.86,30.6361,163.022,86.3235,154527.0,13944.7,61256.0,33,30,7,0,0,10,12.881,100,0,72.3,0.0,1,200,0.0,0,0,0,0
4272,2021-03-24 06:33:24,782.25,0,10.0192,9.88377,99.9719,33.0,46.1,31.6611,7.25013,0,200,0.0691274,0,1308.86,30.6361,163.022,86.3235,154537.0,13945.9,61257.0,33,30,7,0,0,10,9.65395,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4273,2021-03-24 06:33:54,782.258,0,10.0391,6.89602,99.978,33.5,36.6,32.0695,7.24696,0,200,0.069805,0,1308.86,30.6361,163.022,86.3235,154547.0,13946.8,61258.0,33,30,7,0,0,10,6.6537,100,0,0.0,63.7,1,200,0.0,0,0,0,0
4274,2021-03-24 06:34:24,782.267,0,9.99057,4.30257,99.9083,33.9,33.6,32.3197,7.24318,0,200,0.0683057,0,1308.86,30.6361,163.022,86.3235,154557.0,13947.3,61259.0,33,30,7,0,0,10,4.27773,100,0,0.0,60.9,1,200,0.0,0,0,0,0
4275,2021-03-24 06:34:54,782.275,0,9.98697,3.13908,100.045,34.0,31.3,32.3498,7.24128,0,200,0.068515,0,1308.86,30.6361,163.022,86.3235,154567.0,13947.7,61260.0,33,30,7,0,0,10,2.90137,100,0,0.0,58.4,1,200,0.0,0,0,0,0
4276,2021-03-24 06:35:24,782.283,0,10.0085,3.13062,100.01,34.0,29.5,32.0343,7.24085,0,200,0.0698551,0,1308.86,30.6361,163.022,86.3235,154577.0,13948.0,61261.0,33,30,7,0,0,10,3.42725,100,0,0.0,56.5,1,200,0.0,0,0,0,0
4277,2021-03-24 06:35:54,782.292,0,9.99577,4.85643,100.043,33.8,28.0,31.5225,7.24168,0,200,0.0679681,0,1308.86,30.6361,163.022,86.3235,154587.0,13948.4,61262.0,33,30,7,0,0,10,5.09381,100,0,0.0,55.0,1,200,0.0,0,0,0,0
4278,2021-03-24 06:36:24,782.3,0,9.98753,7.14139,99.9919,33.5,26.7,30.93,7.24355,0,200,0.0675325,0,1308.86,30.6361,163.022,86.3235,154597.0,13949.0,61263.0,33,30,7,0,0,10,12.1475,100,0,0.0,53.7,1,200,0.0,0,0,0,0
4279,2021-03-24 06:36:54,782.308,0,10.0306,12.1344,99.9927,33.2,25.7,30.3414,7.24604,0,200,0.0681037,0,1308.86,30.6361,163.022,86.3235,154607.0,13950.1,61264.0,33,30,7,0,0,10,12.1475,100,0,0.0,52.8,1,200,0.0,0,0,0,0
4280,2021-03-24 06:37:24,782.317,0,9.99864,12.1205,100.02,32.8,26.2,29.5846,7.2494,0,200,0.0681588,0,1308.86,30.6361,163.022,86.3235,154617.0,13951.4,61265.0,33,30,7,0,0,10,12.1475,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4281,2021-03-24 06:37:54,782.325,0,9.97452,17.3431,99.9957,32.5,29.4,28.7784,7.25177,0,200,0.0688521,0,1308.86,30.6361,163.022,86.3235,154627.0,13952.6,61266.0,33,30,7,0,0,10,18.3874,100,0,95.4,0.0,1,200,0.0,0,0,0,0
4282,2021-03-24 06:38:24,782.333,0,10.0554,20.5937,100.048,32.1,32.5,28.3346,7.25564,0,200,0.0689705,0,1308.86,30.6361,163.022,86.3235,154637.0,13954.5,61267.0,33,30,7,0,0,10,21.323,100,0,90.9,0.0,1,200,0.0,0,0,0,0
4283,2021-03-24 06:38:54,782.342,0,10.0076,23.0764,100.006,31.9,34.7,28.0709,7.25739,0,200,0.0699715,0,1308.86,30.6361,163.022,86.3235,154647.0,13956.7,61268.0,33,30,7,0,0,10,23.5424,100,0,87.45,0.0,1,200,0.0,0,0,0,0
4284,2021-03-24 06:39:24,782.35,0,9.95587,24.3558,100.015,31.8,36.7,28.1331,7.25844,0,200,0.0690512,0,1308.86,30.6361,163.022,86.3235,154657.0,13959.0,61269.0,33,30,7,0,0,10,24.2014,100,0,84.45,0.0,1,200,0.0,0,0,0,0
4285,2021-03-24 06:39:54,782.358,0,9.9925,23.5786,100.015,31.8,38.5,28.4772,7.25901,0,200,0.0693428,0,1308.86,30.6361,163.022,86.3235,154667.0,13961.4,61270.0,33,30,7,0,0,10,23.3372,100,0,81.75,0.0,1,200,0.0,0,0,0,0
4286,2021-03-24 06:40:24,782.367,0,9.99162,21.5503,99.8884,31.9,40.4,29.0199,7.25879,0,200,0.0683802,0,1308.86,30.6361,163.022,86.3235,154677.0,13963.7,61271.0,33,30,7,0,0,10,16.3149,100,0,78.9,0.0,1,200,0.0,0,0,0,0
4287,2021-03-24 06:40:54,782.375,0,10.0148,16.2768,99.9263,32.0,42.0,29.8503,7.25743,0,200,0.0695206,0,1308.86,30.6361,163.022,86.3235,154687.0,13965.4,61272.0,33,30,7,0,0,10,16.3149,100,0,76.5,0.0,1,200,0.0,0,0,0,0
4288,2021-03-24 06:41:24,782.383,0,9.99676,16.3274,99.9562,32.3,43.5,30.4631,7.25534,0,200,0.0686605,0,1308.86,30.6361,163.022,86.3235,154697.0,13967.1,61273.0,33,30,7,0,0,10,16.3149,100,0,74.25,0.0,1,200,0.0,0,0,0,0
4289,2021-03-24 06:41:54,782.392,0,10.0468,16.3596,100.024,32.6,44.9,31.1436,7.25284,0,200,0.0689426,0,1308.86,30.6361,163.022,86.3235,154707.0,13968.7,61274.0,33,30,7,0,0,10,10.4968,100,0,72.15,0.0,1,200,0.0,0,0,0,0
4290,2021-03-24 06:42:24,782.4,0,9.91229,6.98773,100.002,33.0,46.1,31.769,7.24984,0,200,0.0698522,0,1308.86,30.6361,163.022,86.3235,154717.0,13969.6,61275.0,33,30,7,0,0,10,6.63419,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4291,2021-03-24 06:42:54,782.408,0,9.99115,3.83172,99.9863,33.4,38.4,32.2625,7.24673,0,200,0.0693002,0,1308.86,30.6361,163.022,86.3235,154727.0,13970.2,61276.0,33,30,7,0,0,10,3.60691,100,0,0.0,65.5,1,200,0.0,0,0,0,0
4292,2021-03-24 06:43:24,782.417,0,9.96418,-0.0150139,99.9979,33.9,34.9,32.3713,7.24303,0,200,0.0687567,0,1308.86,30.6361,163.022,86.3235,154737.0,13970.4,61277.0,33,30,7,0,0,10,1.47091,100,0,0.0,62.0,1,200,0.0,0,0,0,0
4293,2021-03-24 06:43:54,782.425,0,9.99141,-0.0133653,99.9424,34.1,32.0,32.3451,7.24029,0,200,0.068183,0,1308.86,30.6361,163.022,86.3235,154747.0,13970.4,61278.0,33,30,7,0,0,10,0.0115657,100,0,0.0,59.2,1,200,0.0,0,0,0,0
4294,2021-03-24 06:44:24,782.433,0,10.0077,-0.0177434,100.045,34.2,30.1,32.0828,7.23931,0,200,0.068587,0,1308.86,30.6361,163.022,86.3235,154757.0,13970.4,61279.0,33,30,7,0,0,10,1.05137,100,0,0.0,57.2,1,200,0.0,0,0,0,0
4295,2021-03-24 06:44:54,782.442,0,10.0276,-0.0293411,99.9931,34.0,28.5,31.5414,7.23995,0,200,0.0686264,0,1308.86,30.6361,163.022,86.3235,154767.0,13970.4,61280.0,33,30,7,0,0,10,2.47286,100,0,0.0,55.6,1,200,0.0,0,0,0,0
4296,2021-03-24 06:45:24,782.45,0,10.0349,4.58171,100.028,33.8,27.0,30.8439,7.24162,0,200,0.0682413,0,1308.86,30.6361,163.022,86.3235,154778.0,13970.7,61281.0,33,30,7,0,0,10,9.65724,100,0,0.0,54.1,1,200,0.0,0,0,0,0
4297,2021-03-24 06:45:54,782.458,0,9.98467,9.65736,100.002,33.4,26.1,30.1742,7.24363,0,200,0.0684473,0,1308.86,30.6361,163.022,86.3235,154788.0,13971.6,61282.0,33,30,7,0,0,10,9.65724,100,0,0.0,53.1,1,200,0.0,0,0,0,0
4298,2021-03-24 06:46:24,782.467,0,10.0055,9.64846,100.018,33.1,25.2,29.5033,7.24656,0,200,0.0675929,0,1308.86,30.6361,163.022,86.3235,154798.0,13972.6,61283.0,33,30,7,0,0,10,9.65724,100,0,0.0,2.30147,1,200,0.0,0,0,0,0
4299,2021-03-24 06:46:54,782.475,0,10.017,16.2111,100.016,32.7,26.2,28.4528,7.24996,0,200,0.0692134,0,1308.86,30.6361,163.022,86.3235,154808.0,13973.8,61284.0,33,30,7,0,0,10,17.7228,100,0,100.0,0.0,1,200,0.0,0,0,0,0
4300,2021-03-24 06:47:24,782.483,0,9.99413,21.9928,99.9849,32.3,30.4,27.6335,7.25273,0,200,0.0686622,0,1308.86,30.6361,163.022,86.3235,154818.0,13975.7,61285.0,33,30,7,0,0,10,22.8035,100,0,94.05,0.0,1,200,0.0,0,0,0,0
4301,2021-03-24 06:47:54,782.492,0,10.038,25.1856,100.005,31.9,33.0,27.2942,7.25557,0,200,0.0686328,0,1308.86,30.6361,163.022,86.3235,154828.0,13978.0,61286.0,33,30,7,0,0,10,25.7769,100,0,90.15,0.0,1,200,0.0,0,0,0,0
4302,2021-03-24 06:48:24,782.5,0,9.97646,27.5074,99.9989,31.8,35.2,27.1553,7.25753,0,200,0.068272,0,1308.86,30.6361,163.022,86.3235,154838.0,13980.7,61287.0,33,30,7,0,0,10,27.8942,100,0,86.7,0.0,1,200,0.0,0,0,0,0
4303,2021-03-24 06:48:54,782.508,0,9.99278,28.0527,99.9883,31.7,37.3,27.4207,7.25827,0,200,0.0690787,0,1308.86,30.6361,163.022,86.3235,154848.0,13983.5,61288.0,33,30,7,0,0,10,27.9472,100,0,83.7,0.0,1,200,0.0,0,0,0,0
4304,2021-03-24 06:49:24,782.517,0,10.014,26.9468,99.996,31.8,39.0,27.9146,7.25869,0,200,0.0690738,0,1308.86,30.6361,163.022,86.3235,154858.0,13986.3,61289.0,33,30,7,0,0,10,26.6467,100,0,81.0,0.0,1,200,0.0,0,0,0,0
4305,2021-03-24 06:49:54,782.525,0,10.0268,23.6267,100.016,31.9,40.8,28.7709,7.25811,0,200,0.0691534,0,1308.86,30.6361,163.022,86.3235,154868.0,13988.8,61290.0,33,30,7,0,0,10,23.1954,100,0,78.3,0.0,1,200,0.0,0,0,0,0
4306,2021-03-24 06:50:24,782.533,0,9.9361,17.2073,99.9972,32.0,42.3,29.75,7.25703,0,200,0.0690787,0,1308.86,30.6361,163.022,86.3235,154878.0,13990.9,61291.0,33,30,7,0,0,10,17.2063,100,0,76.2,0.0,1,200,0.0,0,0,0,0
4307,2021-03-24 06:50:54,782.542,0,9.9864,17.2119,100.044,32.3,43.9,30.409,7.25499,0,200,0.0693365,0,1308.86,30.6361,163.022,86.3235,154888.0,13992.6,61292.0,33,30,7,0,0,10,17.2063,100,0,73.65,0.0,1,200,0.0,0,0,0,0
4308,2021-03-24 06:51:24,782.55,0,9.98966,12.0181,99.9957,32.7,45.1,31.1818,7.25228,0,200,0.0677547,0,1308.86,30.6361,163.022,86.3235,154898.0,13994.3,61293.0,33,30,7,0,0,10,11.1374,100,0,71.85,0.0,1,200,0.0,0,0,0,0
4309,2021-03-24 06:51:54,782.558,0,9.99865,7.41006,99.9933,33.0,46.4,31.9296,7.24932,0,200,0.0691084,0,1308.86,30.6361,163.022,86.3235,154908.0,13995.3,61294.0,33,30,7,0,0,10,6.61352,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4310,2021-03-24 06:52:24,782.567,0,10.0139,3.81266,99.9992,33.5,36.6,32.3414,7.24541,0,200,0.0681457,0,1308.86,30.6361,163.022,86.3235,154918.0,13995.8,61295.0,33,30,7,0,0,10,3.48073,100,0,0.0,63.7,1,200,0.0,0,0,0,0
4311,2021-03-24 06:52:54,782.575,0,10.0632,-0.00614556,99.9891,33.9,33.7,32.5443,7.2417,0,200,0.0688113,0,1308.86,30.6361,163.022,86.3235,154928.0,13996.0,61296.0,33,30,7,0,0,10,1.23298,100,0,0.0,60.9,1,200,0.0,0,0,0,0
4312,2021-03-24 06:53:24,782.583,0,10.0007,-0.0329006,100.027,34.1,31.3,32.4381,7.24031,0,200,0.0699481,0,1308.86,30.6361,163.022,86.3235,154938.0,13996.0,61297.0,33,30,7,0,0,10,0.519776,100,0,0.0,58.4,1,200,0.0,0,0,0,0
4313,2021-03-24 06:53:54,782.592,0,10.0308,-0.0376548,99.977,34.1,29.5,32.072,7.23999,0,200,0.0683927,0,1308.86,30.6361,163.022,86.3235,154948.0,13996.0,61298.0,33,30,7,0,0,10,1.20753,100,0,0.0,56.5,1,200,0.0,0,0,0,0
4314,2021-03-24 06:54:24,782.6,0,9.99213,-0.0149506,99.9969,33.9,28.0,31.5866,7.24071,0,200,0.0682101,0,1308.86,30.6361,163.022,86.3235,154958.0,13996.0,61299.0,33,30,7,0,0,10,2.70635,100,0,0.0,55.0,1,200,0.0,0,0,0,0
4315,2021-03-24 06:54:54,782.608,0,9.9651,4.65683,99.9923,33.6,26.7,30.9643,7.24251,0,200,0.0685949,0,1308.86,30.6361,163.022,86.3235,154968.0,13996.3,61300.0,33,30,7,0,0,10,10.0146,100,0,0.0,53.7,1,200,0.0,0,0,0,0
4316,2021-03-24 06:55:24,782.617,0,10.0435,10.015,100.025,33.3,25.7,30.3303,7.2449,0,200,0.0685449,0,1308.86,30.6361,163.022,86.3235,154978.0,13997.2,61301.0,33,30,7,0,0,10,10.0146,100,0,0.0,52.8,1,200,0.0,0,0,0,0
4317,2021-03-24 06:55:54,782.625,0,10.0201,10.0314,99.9942,32.8,26.2,29.5714,7.24839,0,200,0.0693752,0,1308.86,30.6361,163.022,86.3235,154988.0,13998.2,61302.0,33,30,7,0,0,10,10.0146,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4318,2021-03-24 06:56:24,782.633,0,9.99735,16.1106,99.9902,32.5,29.5,28.5953,7.251,0,200,0.0686123,0,1308.86,30.6361,163.022,86.3235,154998.0,13999.3,61303.0,33,30,7,0,0,10,17.2656,100,0,95.4,0.0,1,200,0.0,0,0,0,0
4319,2021-03-24 06:56:54,782.642,0,10.0335,20.6516,100.023,32.1,32.4,27.8858,7.25425,0,200,0.0686011,0,1308.86,30.6361,163.022,86.3235,155008.0,14001.1,61304.0,33,30,7,0,0,10,22.0443,100,0,90.9,0.0,1,200,0.0,0,0,0,0
4320,2021-03-24 06:57:24,782.65,0,10.0405,24.5741,100.002,31.9,34.8,27.3783,7.25595,0,200,0.0691559,0,1308.86,30.6361,163.022,86.3235,155018.0,14003.4,61305.0,33,30,7,0,0,10,25.46,100,0,87.45,0.0,1,200,0.0,0,0,0,0
4321,2021-03-24 06:57:54,782.658,0,9.9794,27.1111,99.9994,31.9,36.7,27.2614,7.25772,0,200,0.0688426,0,1308.86,30.6361,163.022,86.3235,155028.0,14006.0,61306.0,33,30,7,0,0,10,27.3963,100,0,84.45,0.0,1,200,0.0,0,0,0,0
4322,2021-03-24 06:58:24,782.667,0,9.99109,27.1298,100.037,31.9,38.5,27.6602,7.25765,0,200,0.0690328,0,1308.86,30.6361,163.022,86.3235,155038.0,14008.7,61307.0,33,30,7,0,0,10,27.0797,100,0,81.75,0.0,1,200,0.0,0,0,0,0
4323,2021-03-24 06:58:54,782.675,0,10.0137,25.0601,100.032,31.9,40.3,28.2897,7.25721,0,200,0.0699385,0,1308.86,30.6361,163.022,86.3235,155048.0,14011.4,61308.0,33,30,7,0,0,10,24.5846,100,0,79.05,0.0,1,200,0.0,0,0,0,0
4324,2021-03-24 06:59:24,782.683,0,9.92906,21.772,100.02,32.1,42.0,29.0813,7.2563,0,200,0.0690533,0,1308.86,30.6361,163.022,86.3235,155058.0,14013.7,61309.0,33,30,7,0,0,10,16.6361,100,0,76.5,0.0,1,200,0.0,0,0,0,0
4325,2021-03-24 06:59:54,782.692,0,10.0267,16.6247,100.001,32.4,43.5,29.9455,7.25455,0,200,0.0680901,0,1308.86,30.6361,163.022,86.3235,155068.0,14015.4,61310.0,33,30,7,0,0,10,16.6361,100,0,74.25,0.0,1,200,0.0,0,0,0,0
4326,2021-03-24 07:00:24,782.7,0,9.91214,16.6073,100.034,32.7,45.0,30.6589,7.252,0,200,0.0683492,0,1308.86,30.6361,163.022,86.3235,155078.0,14017.1,61311.0,33,30,7,0,0,10,16.6361,100,0,72.15,0.0,1,200,0.0,0,0,0,0
4327,2021-03-24 07:00:54,782.708,0,9.98612,10.0882,100.007,33.0,45.7,31.3747,7.24885,0,200,0.068444,0,1308.86,30.6361,163.022,86.3235,155088.0,14018.5,61312.0,33,30,7,0,0,10,9.38656,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4328,2021-03-24 07:01:24,782.717,0,9.99266,7.13737,99.9668,33.5,36.5,31.7927,7.24552,0,200,0.068243,0,1308.86,30.6361,163.022,86.3235,155098.0,14019.3,61313.0,33,30,7,0,0,10,6.50214,100,0,0.0,63.5,1,200,0.0,0,0,0,0
4329,2021-03-24 07:01:54,782.725,0,10.0139,4.95454,99.963,33.9,33.4,31.9823,7.24208,0,200,0.0686558,0,1308.86,30.6361,163.022,86.3235,155108.0,14019.9,61314.0,33,30,7,0,0,10,4.59953,100,0,0.0,60.5,1,200,0.0,0,0,0,0
4330,2021-03-24 07:02:24,782.733,0,10.0504,3.672,100.001,34.0,31.1,31.9979,7.24044,0,200,0.068783,0,1308.86,30.6361,163.022,86.3235,155118.0,14020.3,61315.0,33,30,7,0,0,10,3.51678,100,0,0.0,58.2,1,200,0.0,0,0,0,0
4331,2021-03-24 07:02:54,782.742,0,10.004,4.08745,100.014,34.0,29.3,31.6207,7.24027,0,200,0.0681721,0,1308.86,30.6361,163.022,86.3235,155128.0,14020.7,61316.0,33,30,7,0,0,10,4.48325,100,0,0.0,56.4,1,200,0.0,0,0,0,0
4332,2021-03-24 07:03:24,782.75,0,9.98924,5.81574,100.001,33.8,27.9,31.2266,7.24113,0,200,0.0676677,0,1308.86,30.6361,163.022,86.3235,155138.0,14021.2,61317.0,33,30,7,0,0,10,5.73348,100,0,0.0,54.9,1,200,0.0,0,0,0,0
4333,2021-03-24 07:03:54,782.758,0,10.0008,11.6687,99.8974,33.5,26.6,30.6598,7.24269,0,200,0.0681229,0,1308.86,30.6361,163.022,86.3235,155148.0,14022.0,61318.0,33,30,7,0,0,10,11.6682,100,0,0.0,53.6,1,200,0.0,0,0,0,0
4334,2021-03-24 07:04:24,782.767,0,9.98158,11.6606,99.9881,33.2,25.6,30.0504,7.24511,0,200,0.0679842,0,1308.86,30.6361,163.022,86.3235,155157.0,14023.2,61319.0,33,30,7,0,0,10,11.6682,100,0,0.0,52.6,1,200,0.0,0,0,0,0
4335,2021-03-24 07:04:54,782.775,0,10.0145,11.6671,99.9974,32.8,26.1,29.5111,7.24824,0,200,0.069298,0,1308.86,30.6361,163.022,86.3235,155167.0,14024.4,61320.0,33,30,7,0,0,10,11.6682,100,0,100.0,0.0,1,200,0.0,0,0,0,0
4336,2021-03-24 07:05:24,782.783,0,9.99988,17.5623,100.015,32.4,30.5,28.8334,7.25173,0,200,0.068095,0,1308.86,30.6361,163.022,86.3235,155177.0,14025.6,61321.0,33,30,7,0,0,10,17.7592,100,0,93.75,0.0,1,200,0.0,0,0,0,0
4337,2021-03-24 07:05:54,782.792,0,9.99487,20.0528,100.028,32.0,33.0,28.3941,7.25461,0,200,0.069353,0,1308.86,30.6361,163.022,86.3235,155187.0,14027.5,61322.0,33,30,7,0,0,10,20.6728,100,0,90.0,0.0,1,200,0.0,0,0,0,0
4338,2021-03-24 07:06:24,782.8,0,9.9991,21.3958,99.9967,31.9,35.3,28.3566,7.25628,0,200,0.0695884,0,1308.86,30.6361,163.022,86.3235,155197.0,14029.6,61323.0,33,30,7,0,0,10,21.6674,100,0,86.7,0.0,1,200,0.0,0,0,0,0
4339,2021-03-24 07:06:54,782.808,0,10.0079,22.1025,100.04,31.9,37.2,28.4323,7.25763,0,200,0.069218,0,1308.86,30.6361,163.022,86.3235,155207.0,14031.8,61324.0,33,30,7,0,0,10,22.1022,100,0,83.7,0.0,1,200,0.0,0,0,0,0
4340,2021-03-24 07:07:24,782.817,0,9.97501,21.2995,99.9779,31.9,39.0,28.8363,7.25766,0,200,0.0685463,0,1308.86,30.6361,163.022,86.3235,155217.0,14034.0,61325.0,33,30,7,0,0,10,20.7711,100,0,81.0,0.0,1,200,0.0,0,0,0,0
4341,2021-03-24 07:07:54,782.825,0,9.98639,15.1045,100.012,31.9,40.8,29.502,7.25701,0,200,0.0691035,0,1308.86,30.6361,163.022,86.3235,155227.0,14035.8,61326.0,33,30,7,0,0,10,15.1102,100,0,78.3,0.0,1,200,0.0,0,0,0,0
4342,2021-03-24 07:08:24,782.833,0,10.0021,15.1177,99.994,32.1,42.3,29.9172,7.25523,0,200,0.0682018,0,1308.86,30.6361,163.022,86.3235,155237.0,14037.3,61327.0,33,30,7,0,0,10,15.1102,100,0,76.05,0.0,1,200,0.0,0,0,0,0
4343,2021-03-24 07:08:54,782.842,0,9.9841,15.0788,100.0,32.5,43.8,30.5559,7.25351,0,200,0.068938,0,1308.86,30.6361,163.022,86.3235,155247.0,14038.8,61328.0,33,30,7,0,0,10,15.1102,100,0,73.8,0.0,1,200,0.0,0,0,0,0
4344,2021-03-24 07:09:24,782.85,0,9.99521,9.61268,100.006,32.7,45.2,31.2698,7.25084,0,200,0.0684875,0,1308.86,30.6361,163.022,86.3235,155257.0,14040.2,61329.0,33,30,7,0,0,10,8.55864,100,0,71.55,0.0,1,200,0.0,0,0,0,0
4345,2021-03-24 07:09:54,782.858,0,10.0107,6.4958,100.0,33.2,45.3,31.6018,7.24806,0,200,0.0684981,0,1308.86,30.6361,163.022,86.3235,155267.0,14041.0,61330.0,33,30,7,0,0,10,5.80119,100,0,0.0,71.3278,1,200,0.0,0,0,0,0
4346,2021-03-24 07:10:24,782.867,0,10.0323,4.16374,100.004,33.6,36.4,31.9376,7.2434,0,200,0.0683647,0,1308.86,30.6361,163.022,86.3235,155277.0,14041.5,61331.0,33,30,7,0,0,10,3.59613,100,0,0.0,63.5,1,200,0.0,0,0,0,0
4347,2021-03-24 07:10:54,782.875,0,9.93764,2.68877,99.9086,34.0,33.5,32.0185,7.24046,0,200,0.0690796,0,1308.86,30.6361,163.022,86.3235,155287.0,14041.9,61332.0,33,30,7,0,0,10,2.20734,100,0,0.0,60.6,1,200,0.0,0,0,0,0
4348,2021-03-24 07:11:24,782.883,0,9.99622,-0.0334751,100.049,34.2,31.2,31.8431,7.23886,0,200,0.0683864,0,1308.86,30.6361,163.022,86.3235,155297.0,14041.9,61333.0,33,30,7,0,0,10,2.11113,100,0,0.0,58.2,1,200,0.0,0,0,0,0
4349,2021-03-24 07:11:54,782.892,0,10.0076,2.88632,99.9949,34.1,29.3,31.4296,7.23829,0,200,0.0683016,0,1308.86,30.6361,163.022,86.3235,155307.0,14042.0,61334.0,33,30,7,0,0,10,3.35875,100,0,0.0,56.5,1,200,0.0,0,0,0,0
4350,2021-03-24 07:12:24,782.9,0,9.99929,10.0517,100.007,33.9,27.9,30.8856,7.23966,0,200,0.0697042,0,1308.86,30.6361,163.022,86.3235,155317.0,14042.4,61335.0,33,30,7,0,0,10,10.0548,100,0,0.0,55.0,1,200,0.0,0,0,0,0
4351,2021-03-24 07:12:54,782.908,0,10.0031,10.0375,99.9993,33.6,26.6,30.2156,7.24152,0,200,0.0685612,0,1308.86,30.6361,163.022,86.3235,155327.0,14043.4,61336.0,33,30,7,0,0,10,10.0548,100,0,0.0,53.6,1,200,0.0,0,0,0,0
4352,2021-03-24 07:13:24,782.917,0,10.0499,10.0545,99.9935,33.3,25.6,29.5617,7.24426,0,200,0.0684641,0,1308.86,30.6361,163.022,86.3235,155337.0,14044.4,61337.0,33,30,7,0,0,10,10.0548,100,0,0.0,52.7,1,200,0.0,0,0,0,0
4353,2021-03-24 07:13:54,782.925,0,9.99432,15.1107,99.9734,32.9,25.2,28.7165,7.24686,0,200,0.0675819,0,1308.86,30.6361,163.022,86.3235,155347.0,14045.5,61338.0,33,30,7,0,0,10,16.6905,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4354,2021-03-24 07:14:24,782.933,0,10.0321,20.0576,99.9769,32.5,29.0,27.9609,7.25033,0,200,0.0683053,0,1308.86,30.6361,163.022,86.3235,155357.0,14047.3,61339.0,33,30,7,0,0,10,21.2929,100,0,96.0,0.0,1,200,0.0,0,0,0,0
4355,2021-03-24 07:14:54,782.942,0,10.011,23.4449,99.9978,32.1,31.9,27.6569,7.25397,0,200,0.0675763,0,1308.86,30.6361,163.022,86.3235,155367.0,14049.5,61340.0,33,30,7,0,0,10,23.9206,100,0,91.65,0.0,1,200,0.0,0,0,0,0
4356,2021-03-24 07:15:24,782.95,0,9.99853,25.5373,99.9704,31.9,34.3,27.5152,7.25572,0,200,0.0678284,0,1308.86,30.6361,163.022,86.3235,155377.0,14051.9,61341.0,33,30,7,0,0,10,25.8505,100,0,88.05,0.0,1,200,0.0,0,0,0,0
4357,2021-03-24 07:15:54,782.958,0,10.0244,25.8553,100.01,31.8,36.5,27.8055,7.25723,0,200,0.0689436,0,1308.86,30.6361,163.022,86.3235,155387.0,14054.5,61342.0,33,30,7,0,0,10,25.8772,100,0,84.75,0.0,1,200,0.0,0,0,0,0
4358,2021-03-24 07:16:24,782.967,0,10.0009,24.8661,99.9972,31.8,38.2,28.2525,7.25778,0,200,0.0690165,0,1308.86,30.6361,163.022,86.3235,155397.0,14057.1,61343.0,33,30,7,0,0,10,24.3591,100,0,82.2,0.0,1,200,0.0,0,0,0,0
4359,2021-03-24 07:16:54,782.975,0,9.9795,21.7775,100.029,31.9,40.1,29.0728,7.25727,0,200,0.0696161,0,1308.86,30.6361,163.022,86.3235,155407.0,14059.4,61344.0,33,30,7,0,0,10,16.261,100,0,79.35,0.0,1,200,0.0,0,0,0,0
4360,2021-03-24 07:17:24,782.983,0,10.0023,16.2775,100.001,32.0,41.7,30.0027,7.25668,0,200,0.0697034,0,1308.86,30.6361,163.022,86.3235,155417.0,14061.1,61345.0,33,30,7,0,0,10,16.261,100,0,76.95,0.0,1,200,0.0,0,0,0,0
4361,2021-03-24 07:17:54,782.992,0,9.99565,16.2536,100.02,32.3,43.1,30.6311,7.25471,0,200,0.0682242,0,1308.86,30.6361,163.022,86.3235,155427.0,14062.7,61346.0,33,30,7,0,0,10,16.261,100,0,74.85,0.0,1,200,0.0,0,0,0,0
4362,2021-03-24 07:18:24,783.0,0,9.99998,9.68927,100.004,32.6,44.7,31.3711,7.25153,0,200,0.067379,0,1308.86,30.6361,163.022,86.3235,155437.0,14064.2,61347.0,33,30,7,0,0,10,9.04106,100,0,72.45,0.0,1,200,0.0,0,0,0,0
4363,2021-03-24 07:18:54,783.008,0,9.99693,5.47019,99.9762,32.9,45.8,32.0499,7.24938,0,200,0.068291,0,1308.86,30.6361,163.022,86.3235,155447.0,14065.0,61348.0,33,30,7,0,0,10,4.78805,100,0,43.2338,0.0,1,200,0.0,0,0,0,0
4364,2021-03-24 07:19:24,783.017,0,9.98008,2.64354,99.9956,33.4,38.2,32.2649,7.24571,0,200,0.068666,0,1308.86,30.6361,163.022,86.3235,155457.0,14065.4,61349.0,33,30,7,0,0,10,2.62935,100,0,0.0,65.2,1,200,0.0,0,0,0,0
4365,2021-03-24 07:19:54,783.025,0,9.99317,-0.00744118,99.9834,33.8,34.7,32.5295,7.24173,0,200,0.068252,0,1308.86,30.6361,163.022,86.3235,155467.0,14065.5,61350.0,33,30,7,0,0,10,0.0868392,100,0,0.0,61.8,1,200,0.0,0,0,0,0
4366,2021-03-24 07:20:24,783.033,0,10.0286,-0.0333242,99.8899,34.1,31.9,32.4142,7.23937,0,200,0.0681504,0,1308.86,30.6361,163.022,86.3235,155477.0,14065.5,61351.0,33,30,7,0,0,10,0.201102,100,0,0.0,58.9,1,200,0.0,0,0,0,0
4367,2021-03-24 07:20:54,783.042,0,9.99439,-0.0261991,99.9482,34.1,29.9,32.1144,7.23882,0,200,0.0681374,0,1308.86,30.6361,163.022,86.3235,155487.0,14065.5,61352.0,33,30,7,0,0,10,0.591056,100,0,0.0,57.0,1,200,0.0,0,0,0,0
4368,2021-03-24 07:21:24,783.05,0,10.0048,-0.0398271,99.9325,33.9,28.3,31.6036,7.23918,0,200,0.0679492,0,1308.86,30.6361,163.022,86.3235,155497.0,14065.5,61353.0,33,30,7,0,0,10,2.21699,100,0,0.0,55.4,1,200,0.0,0,0,0,0
4369,2021-03-24 07:21:54,783.058,0,10.0162,4.32218,100.007,33.7,27.0,30.9029,7.24082,0,200,0.0687005,0,1308.86,30.6361,163.022,86.3235,155507.0,14065.7,61354.0,33,30,7,0,0,10,9.66723,100,0,0.0,54.0,1,200,0.0,0,0,0,0
4370,2021-03-24 07:22:24,783.067,0,10.0143,9.6757,100.008,33.3,26.0,30.3126,7.24307,0,200,0.0693588,0,1308.86,30.6361,163.022,86.3235,155517.0,14066.6,61355.0,33,30,7,0,0,10,9.66723,100,0,0.0,53.0,1,200,0.0,0,0,0,0
4371,2021-03-24 07:22:54,783.075,0,9.99762,9.61879,99.9037,33.0,25.4,29.4295,7.24604,0,200,0.0680075,0,1308.86,30.6361,163.022,86.3235,155527.0,14067.6,61356.0,33,30,7,0,0,10,9.66723,100,0,0.0,2.27673,1,200,0.0,0,0,0,0
4372,2021-03-24 07:23:24,783.083,0,10.0018,16.3968,99.9888,32.6,27.7,28.5174,7.24891,0,200,0.0692426,0,1308.86,30.6361,163.022,86.3235,155537.0,14068.7,61357.0,33,30,7,0,0,10,17.3846,100,0,97.95,0.0,1,200,0.0,0,0,0,0
4373,2021-03-24 07:23:54,783.092,0,10.037,21.0412,99.9041,32.2,31.6,27.7585,7.25207,0,200,0.0685768,0,1308.86,30.6361,163.022,86.3235,155547.0,14070.6,61358.0,33,30,7,0,0,10,22.1336,100,0,92.1,0.0,1,200,0.0,0,0,0,0
4374,2021-03-24 07:24:24,783.1,0,10.0086,25.314,100.05,31.9,34.0,27.2685,7.25493,0,200,0.0676902,0,1308.86,30.6361,163.022,86.3235,155557.0,14073.0,61359.0,33,30,7,0,0,10,25.8556,100,0,88.65,0.0,1,200,0.0,0,0,0,0
4375,2021-03-24 07:24:54,783.108,0,10.0131,27.6984,100.005,31.8,36.0,27.1988,7.25664,0,200,0.0688092,0,1308.86,30.6361,163.022,86.3235,155567.0,14075.6,61360.0,33,30,7,0,0,10,27.9436,100,0,85.5,0.0,1,200,0.0,0,0,0,0
4376,2021-03-24 07:25:24,783.117,0,10.0032,27.7083,100.001,31.8,38.0,27.474,7.25691,0,200,0.0685007,0,1308.86,30.6361,163.022,86.3235,155577.0,14078.4,61361.0,33,30,7,0,0,10,27.5866,100,0,82.5,0.0,1,200,0.0,0,0,0,0
4377,2021-03-24 07:25:54,783.125,0,10.0212,25.8394,99.9964,31.9,39.8,28.096,7.25687,0,200,0.0685064,0,1308.86,30.6361,163.022,86.3235,155587.0,14081.1,61362.0,33,30,7,0,0,10,25.578,100,0,79.95,0.0,1,200,0.0,0,0,0,0
4378,2021-03-24 07:26:24,783.133,0,10.0234,22.2621,100.008,32.0,41.4,28.9609,7.25619,0,200,0.0697324,0,1308.86,30.6361,163.022,86.3235,155597.0,14083.6,61363.0,33,30,7,0,0,10,21.9904,100,0,77.25,0.0,1,200,0.0,0,0,0,0
4379,2021-03-24 07:26:54,783.142,0,9.99826,16.8435,99.9786,32.2,43.0,29.742,7.25445,0,200,0.0688722,0,1308.86,30.6361,163.022,86.3235,155607.0,14085.4,61364.0,33,30,7,0,0,10,16.8363,100,0,75.0,0.0,1,200,0.0,0,0,0,0
4380,2021-03-24 07:27:24,783.15,0,9.92731,16.8204,100.008,32.6,44.3,30.458,7.25188,0,200,0.0690334,0,1308.86,30.6361,163.022,86.3235,155617.0,14087.1,61365.0,33,30,7,0,0,10,16.8363,100,0,73.05,0.0,1,200,0.0,0,0,0,0
4381,2021-03-24 07:27:54,783.158,0,10.0407,11.0429,100.04,32.8,45.7,31.2491,7.24907,0,200,0.0677194,0,1308.86,30.6361,163.022,86.3235,155627.0,14088.6,61366.0,33,30,7,0,0,10,10.3644,100,0,42.8212,0.0,1,200,0.0,0,0,0,0
4382,2021-03-24 07:28:24,783.167,0,9.99914,7.2666,100.033,33.3,43.7,31.8613,7.24609,0,200,0.0685869,0,1308.86,30.6361,163.022,86.3235,155637.0,14089.6,61367.0,33,30,7,0,0,10,6.52526,100,0,0.0,70.9,1,200,0.0,0,0,0,0
4383,2021-03-24 07:28:54,783.175,0,9.98099,4.40323,99.9025,33.8,35.5,32.0885,7.24183,0,200,0.0685755,0,1308.86,30.6361,163.022,86.3235,155647.0,14090.2,61368.0,33,30,7,0,0,10,4.39721,100,0,0.0,62.5,1,200,0.0,0,0,0,0
4384,2021-03-24 07:29:24,783.183,0,10.0074,3.0968,99.997,34.1,32.6,32.1664,7.23928,0,200,0.0687046,0,1308.86,30.6361,163.022,86.3235,155657.0,14090.5,61369.0,33,30,7,0,0,10,2.9187,100,0,0.0,59.7,1,200,0.0,0,0,0,0
4385,2021-03-24 07:29:54,783.192,0,9.96416,2.90944,100.003,34.2,30.5,31.9254,7.23814,0,200,0.0689338,0,1308.86,30.6361,163.022,86.3235,155667.0,14090.8,61370.0,33,30,7,0,0,10,3.08034,100,0,0.0,57.6,1,200,0.0,0,0,0,0
4386,2021-03-24 07:30:24,783.2,0,9.99395,3.68136,100.006,34.1,28.7,31.5747,7.23823,0,200,0.0677168,0,1308.86,30.6361,163.022,86.3235,155677.0,14091.1,61371.0,33,30,7,0,0,10,3.95302,100,0,0.0,55.8,1,200,0.0,0,0,0,0
4387,2021-03-24 07:30:54,783.208,0,9.92895,5.81535,99.9964,33.8,27.3,31.0013,7.24017,0,200,0.0688266,0,1308.86,30.6361,163.022,86.3235,155687.0,14091.6,61372.0,33,30,7,0,0,10,6.19748,100,0,0.0,54.4,1,200,0.0,0,0,0,0
4388,2021-03-24 07:31:24,783.217,0,10.0179,11.1773,100.065,33.5,26.3,30.3093,7.24238,0,200,0.068459,0,1308.86,30.6361,163.022,86.3235,155697.0,14092.6,61373.0,33,30,7,0,0,10,11.1775,100,0,0.0,53.4,1,200,0.0,0,0,0,0
4389,2021-03-24 07:31:54,783.225,0,10.0264,11.1743,99.9951,33.1,25.4,29.6728,7.24435,0,200,0.068475,0,1308.86,30.6361,163.022,86.3235,155707.0,14093.7,61374.0,33,30,7,0,0,10,11.1775,100,0,0.0,52.5,1,200,0.0,0,0,0,0
4390,2021-03-24 07:32:24,783.233,0,10.019,16.2024,99.9587,32.7,26.4,28.9299,7.24799,0,200,0.0694858,0,1308.86,30.6361,163.022,86.3235,155717.0,14094.8,61375.0,33,30,7,0,0,10,16.6205,100,0,99.9,0.0,1,200,0.0,0,0,0,0
4391,2021-03-24 07:32:54,783.242,0,9.9999,20.0159,100.026,32.4,30.7,28.2539,7.25085,0,200,0.0684096,0,1308.86,30.6361,163.022,86.3235,155727.0,14096.6,61376.0,33,30,7,0,0,10,20.7178,100,0,93.6,0.0,1,200,0.0,0,0,0,0
4392,2021-03-24 07:33:24,783.25,0,9.97578,22.3729,100.009,32.0,33.1,27.993,7.2542,0,200,0.0696365,0,1308.86,30.6361,163.022,86.3235,155737.0,14098.8,61377.0,33,30,7,0,0,10,22.9686,100,0,89.85,0.0,1,200,0.0,0,0,0,0
4393,2021-03-24 07:33:54,783.258,0,10.0064,24.4417,100.02,31.9,35.4,27.8639,7.25563,0,200,0.0689396,0,1308.86,30.6361,163.022,86.3235,155747.0,14101.1,61378.0,33,30,7,0,0,10,24.6624,100,0,86.4,0.0,1,200,0.0,0,0,0,0
4394,2021-03-24 07:34:24,783.267,0,10.005,24.7549,99.9949,31.8,37.4,28.083,7.25664,0,200,0.0682162,0,1308.86,30.6361,163.022,86.3235,155757.0,14103.6,61379.0,33,30,7,0,0,10,24.6129,100,0,83.4,0.0,1,200,0.0,0,0,0,0
4395,2021-03-24 07:34:54,783.275,0,9.99853,23.6783,100.001,31.9,39.1,28.4697,7.25669,0,200,0.0695996,0,1308.86,30.6361,163.022,86.3235,155767.0,14106.0,61380.0,33,30,7,0,0,10,23.5427,100,0,80.85,0.0,1,200,0.0,0,0,0,0
4396,2021-03-24 07:35:24,783.283,0,10.0002,16.2716,99.9941,31.9,40.8,29.2231,7.25604,0,200,0.0687613,0,1308.86,30.6361,163.022,86.3235,155777.0,14108.3,61381.0,33,30,7,0,0,10,16.3402,100,0,78.3,0.0,1,200,0.0,0,0,0,0
4397,2021-03-24 07:35:54,783.292,0,10.0068,16.3367,99.9985,32.2,42.3,29.9818,7.25469,0,200,0.0689113,0,1308.86,30.6361,163.022,86.3235,155787.0,14110.0,61382.0,33,30,7,0,0,10,16.3402,100,0,75.9,0.0,1,200,0.0,0,0,0,0
4398,2021-03-24 07:36:24,783.3,0,10.0113,16.3211,99.9713,32.5,43.9,30.6445,7.25256,0,200,0.0685119,0,1308.86,30.6361,163.022,86.3235,155797.0,14111.6,61383.0,33,30,7,0,0,10,16.3402,100,0,73.65,0.0,1,200,0.0,0,0,0,0
4399,2021-03-24 07:36:54,783.308,0,9.99588,9.87751,100.008,32.7,45.2,31.4156,7.24962,0,200,0.0685407,0,1308.86,30.6361,163.022,86.3235,155807.0,14113.0,61384.0,33,30,7,0,0,10,8.93217,100,0,71.7,0.0,1,200,0.0,0,0,0,0
4400,2021-03-24 07:37:24,783.317,0,10.014,6.10732,100.043,33.2,44.3,31.9325,7.24645,0,200,0.068562,0,1308.86,30.6361,163.022,86.3235,155817.0,14113.8,61385.0,33,30,7,0,0,10,5.4939,100,0,0.0,71.7,1,200,0.0,0,0,0,0
4401,2021-03-24 07:37:54,783.325,0,9.99715,3.10949,100.023,33.6,35.5,32.3746,7.24281,0,200,0.0682039,0,1308.86,30.6361,163.022,86.3235,155827.0,14114.3,61386.0,33,30,7,0,0,10,2.20691,100,0,0.0,62.5,1,200,0.0,0,0,0,0
4402,2021-03-24 07:38:24,783.333,0,10.0001,-0.0223505,99.9999,33.9,32.7,32.3955,7.24007,0,200,0.0684684,0,1308.86,30.6361,163.022,86.3235,155837.0,14114.3,61387.0,33,30,7,0,0,10,0.515209,100,0,0.0,59.7,1,200,0.0,0,0,0,0
4403,2021-03-24 07:38:54,783.342,0,9.99442,-0.0337209,100.037,34.0,30.6,32.2488,7.23889,0,200,0.0676778,0,1308.86,30.6361,163.022,86.3235,155847.0,14114.3,61388.0,33,30,7,0,0,10,0.447097,100,0,0.0,57.7,1,200,0.0,0,0,0,0
4404,2021-03-24 07:39:24,783.35,0,9.98436,-0.0279076,99.9971,33.9,28.8,31.8067,7.2385,0,200,0.0683083,0,1308.86,30.6361,163.022,86.3235,155857.0,14114.3,61389.0,33,30,7,0,0,10,1.64226,100,0,0.0,55.9,1,200,0.0,0,0,0,0
4405,2021-03-24 07:39:54,783.358,0,10.0028,3.46989,99.9931,33.7,27.3,31.282,7.23973,0,200,0.0690805,0,1308.86,30.6361,163.022,86.3235,155867.0,14114.4,61390.0,33,30,7,0,0,10,3.50138,100,0,0.0,54.3,1,200,0.0,0,0,0,0
4406,2021-03-24 07:40:24,783.367,0,9.98472,9.70228,100.043,33.4,26.3,30.6624,7.24256,0,200,0.0680858,0,1308.86,30.6361,163.022,86.3235,155877.0,14115.1,61391.0,33,30,7,0,0,10,9.70082,100,0,0.0,53.4,1,200,0.0,0,0,0,0
4407,2021-03-24 07:40:54,783.375,0,10.013,9.69953,100.006,33.0,25.5,29.9681,7.24507,0,200,0.0680712,0,1308.86,30.6361,163.022,86.3235,155887.0,14116.1,61392.0,33,30,7,0,0,10,9.70082,100,0,0.0,2.25186,1,200,0.0,0,0,0,0
4408,2021-03-24 07:41:24,783.383,0,9.94962,9.71163,99.9308,32.7,26.4,29.141,7.24761,0,200,0.0682244,0,1308.86,30.6361,163.022,86.3235,155897.0,14117.0,61393.0,33,30,7,0,0,10,9.70082,100,0,99.9,0.0,1,200,0.0,0,0,0,0
4409,2021-03-24 07:41:54,783.392,0,9.99587,18.5612,100.001,32.3,30.6,28.2518,7.25073,0,200,0.0676375,0,1308.86,30.6361,163.022,86.3235,155907.0,14118.4,61394.0,33,30,7,0,0,10,19.0553,100,0,93.6,0.0,1,200,0.0,0,0,0,0
4410,2021-03-24 07:42:24,783.4,0,9.98031,21.6404,99.9743,32.0,33.2,27.6355,7.25359,0,200,0.0687516,0,1308.86,30.6361,163.022,86.3235,155917.0,14120.4,61395.0,33,30,7,0,0,10,23.1696,100,0,89.7,0.0,1,200,0.0,0,0,0,0
4411,2021-03-24 07:42:54,783.408,0,9.98825,25.2012,100.017,31.8,35.4,27.3792,7.25561,0,200,0.0688611,0,1308.86,30.6361,163.022,86.3235,155927.0,14122.8,61396.0,33,30,7,0,0,10,25.3689,100,0,86.4,0.0,1,200,0.0,0,0,0,0
4412,2021-03-24 07:43:24,783.417,0,9.97538,26.624,100.011,31.8,37.4,27.4404,7.25652,0,200,0.0678219,0,1308.86,30.6361,163.022,86.3235,155937.0,14125.4,61397.0,33,30,7,0,0,10,26.6868,100,0,83.55,0.0,1,200,0.0,0,0,0,0
4413,2021-03-24 07:43:54,783.425,0,10.0091,26.0961,99.9866,31.8,39.0,27.8882,7.25663,0,200,0.0691239,0,1308.86,30.6361,163.022,86.3235,155947.0,14128.0,61398.0,33,30,7,0,0,10,25.633,100,0,81.0,0.0,1,200,0.0,0,0,0,0
4414,2021-03-24 07:44:24,783.433,0,9.98001,23.9383,100.024,31.9,40.9,28.6018,7.25589,0,200,0.0686844,0,1308.86,30.6361,163.022,86.3235,155957.0,14130.6,61399.0,33,30,7,0,0,10,22.9803,100,0,78.3,0.0,1,200,0.0,0,0,0,0
4415,2021-03-24 07:44:54,783.442,0,9.9969,16.3481,99.9207,32.1,42.5,29.2844,7.25472,0,200,0.0686305,0,1308.86,30.6361,163.022,86.3235,155967.0,14132.7,61400.0,33,30,7,0,0,10,16.3398,100,0,75.9,0.0,1,200,0.0,0,0,0,0
4416,2021-03-24 07:45:24,783.45,0,9.98802,16.3321,99.9962,32.4,43.9,30.1615,7.25192,0,200,0.0690703,0,1308.86,30.6361,163.022,86.3235,155977.0,14134.3,61401.0,33,30,7,0,0,10,16.3398,100,0,73.65,0.0,1,200,0.0,0,0,0,0
4417,2021-03-24 07:45:54,783.458,0,9.9931,16.3524,100.017,32.7,45.3,30.8342,7.24965,0,200,0.0691844,0,1308.86,30.6361,163.022,86.3235,155987.0,14136.0,61402.0,33,30,7,0,0,10,16.3398,100,0,71.55,0.0,1,200,0.0,0,0,0,0
4418,2021-03-24 07:46:24,783.467,0,10.0024,9.99844,100.013,33.1,46.1,31.3595,7.24677,0,200,0.0693646,0,1308.86,30.6361,163.022,86.3235,155997.0,14137.3,61403.0,33,30,7,0,0,10,9.14496,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4419,2021-03-24 07:46:54,783.475,0,10.0109,6.85158,99.9784,33.6,36.6,31.7964,7.24284,0,200,0.0692556,0,1308.86,30.6361,163.022,86.3235,156007.0,14138.2,61404.0,33,30,7,0,0,10,6.15855,100,0,0.0,63.7,1,200,0.0,0,0,0,0
4420,2021-03-24 07:47:24,783.483,0,10.0393,4.27368,100.009,34.0,33.6,32.0233,7.23961,0,200,0.0688872,0,1308.86,30.6361,163.022,86.3235,156017.0,14138.7,61405.0,33,30,7,0,0,10,4.06078,100,0,0.0,60.7,1,200,0.0,0,0,0,0
4421,2021-03-24 07:47:54,783.492,0,9.97978,3.2649,99.9825,34.2,31.3,31.9355,7.23713,0,200,0.0671449,0,1308.86,30.6361,163.022,86.3235,156027.0,14139.1,61406.0,33,30,7,0,0,10,3.49711,100,0,0.0,58.3,1,200,0.0,0,0,0,0
4422,2021-03-24 07:48:24,783.5,0,9.99544,3.48766,99.9975,34.1,29.5,31.7155,7.23735,0,200,0.0677488,0,1308.86,30.6361,163.022,86.3235,156037.0,14139.5,61407.0,33,30,7,0,0,10,3.67689,100,0,0.0,56.5,1,200,0.0,0,0,0,0
4423,2021-03-24 07:48:54,783.508,0,9.97473,4.89477,100.027,33.9,27.9,31.218,7.23772,0,200,0.067985,0,1308.86,30.6361,163.022,86.3235,156047.0,14139.9,61408.0,33,30,7,0,0,10,5.43891,100,0,0.0,55.0,1,200,0.0,0,0,0,0
4424,2021-03-24 07:49:24,783.517,0,9.99202,11.2984,99.9944,33.7,26.7,30.6089,7.24003,0,200,0.0686103,0,1308.86,30.6361,163.022,86.3235,156057.0,14140.7,61409.0,33,30,7,0,0,10,11.2992,100,0,0.0,53.7,1,200,0.0,0,0,0,0
4425,2021-03-24 07:49:54,783.525,0,10.0357,11.3212,100.004,33.3,25.7,29.9499,7.24298,0,200,0.0677535,0,1308.86,30.6361,163.022,86.3235,156067.0,14141.8,61410.0,33,30,7,0,0,10,11.2992,100,0,0.0,52.8,1,200,0.0,0,0,0,0
4426,2021-03-24 07:50:24,783.533,0,10.0002,11.305,99.9944,32.9,25.3,29.2059,7.24584,0,200,0.0690638,0,1308.86,30.6361,163.022,86.3235,156077.0,14142.9,61411.0,33,30,7,0,0,10,11.2992,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4427,2021-03-24 07:50:54,783.542,0,9.98434,18.3384,100.013,32.6,27.4,28.5167,7.24843,0,200,0.0684626,0,1308.86,30.6361,163.022,86.3235,156087.0,14144.3,61412.0,33,30,7,0,0,10,18.6263,100,0,98.55,0.0,1,200,0.0,0,0,0,0
4428,2021-03-24 07:51:24,783.55,0,10.0365,21.1482,100.002,32.2,31.3,28.2436,7.25246,0,200,0.0694924,0,1308.86,30.6361,163.022,86.3235,156097.0,14146.3,61413.0,33,30,7,0,0,10,21.288,100,0,92.55,0.0,1,200,0.0,0,0,0,0
4429,2021-03-24 07:51:54,783.558,0,9.97303,23.0069,100.029,31.9,33.7,28.0052,7.25445,0,200,0.0691871,0,1308.86,30.6361,163.022,86.3235,156107.0,14148.5,61414.0,33,30,7,0,0,10,23.428,100,0,89.1,0.0,1,200,0.0,0,0,0,0
4430,2021-03-24 07:52:24,783.567,0,10.0011,23.9331,99.9838,31.8,35.9,28.0792,7.25611,0,200,0.0694018,0,1308.86,30.6361,163.022,86.3235,156117.0,14150.9,61415.0,33,30,7,0,0,10,24.1349,100,0,85.65,0.0,1,200,0.0,0,0,0,0
4431,2021-03-24 07:52:54,783.575,0,9.99383,22.9369,100.028,31.7,37.8,28.5445,7.25725,0,200,0.0678885,0,1308.86,30.6361,163.022,86.3235,156127.0,14153.2,61416.0,33,30,7,0,0,10,22.5564,100,0,82.8,0.0,1,200,0.0,0,0,0,0
4432,2021-03-24 07:53:24,783.583,0,9.90912,20.9931,99.9925,31.8,39.6,29.0861,7.25667,0,200,0.0691311,0,1308.86,30.6361,163.022,86.3235,156137.0,14155.4,61417.0,33,30,7,0,0,10,15.7947,100,0,80.1,0.0,1,200,0.0,0,0,0,0
4433,2021-03-24 07:53:54,783.592,0,9.97616,15.8124,99.996,31.9,41.4,29.901,7.256,0,200,0.0691058,0,1308.86,30.6361,163.022,86.3235,156147.0,14157.0,61418.0,33,30,7,0,0,10,15.7947,100,0,77.4,0.0,1,200,0.0,0,0,0,0
4434,2021-03-24 07:54:24,783.6,0,9.98419,15.7351,100.036,32.1,42.9,30.4798,7.25433,0,200,0.0688391,0,1308.86,30.6361,163.022,86.3235,156157.0,14158.6,61419.0,33,30,7,0,0,10,15.7947,100,0,75.15,0.0,1,200,0.0,0,0,0,0
4435,2021-03-24 07:54:54,783.608,0,9.99987,15.7975,100.015,32.4,44.3,31.1677,7.25143,0,200,0.0686431,0,1308.86,30.6361,163.022,86.3235,156167.0,14160.2,61420.0,33,30,7,0,0,10,10.2428,100,0,73.05,0.0,1,200,0.0,0,0,0,0
4436,2021-03-24 07:55:24,783.617,0,10.0401,6.93256,99.9996,32.8,45.5,31.7517,7.24908,0,200,0.069299,0,1308.86,30.6361,163.022,86.3235,156177.0,14161.2,61421.0,33,30,7,0,0,10,6.40251,100,0,71.25,0.0,1,200,0.0,0,0,0,0
4437,2021-03-24 07:55:54,783.625,0,10.0073,3.50961,99.872,33.2,44.4,32.1405,7.24544,0,200,0.0687456,0,1308.86,30.6361,163.022,86.3235,156187.0,14161.7,61422.0,33,30,7,0,0,10,3.31623,100,0,0.0,71.6,1,200,0.0,0,0,0,0
4438,2021-03-24 07:56:24,783.633,0,9.99324,-0.0223226,99.9959,33.7,35.6,32.4311,7.24188,0,200,0.0687897,0,1308.86,30.6361,163.022,86.3235,156197.0,14161.8,61423.0,33,30,7,0,0,10,0.711001,100,0,0.0,62.7,1,200,0.0,0,0,0,0
4439,2021-03-24 07:56:54,783.642,0,9.99318,-0.010752,100.014,34.0,32.7,32.4289,7.23853,0,200,0.0682681,0,1308.86,30.6361,163.022,86.3235,156207.0,14161.8,61424.0,33,30,7,0,0,10,0.0,100,0,0.0,59.8,1,200,0.0,0,0,0,0
4440,2021-03-24 07:57:24,783.65,0,9.99278,-0.0423634,99.8935,34.1,30.6,32.1701,7.23765,0,200,0.0687542,0,1308.86,30.6361,163.022,86.3235,156217.0,14161.8,61425.0,33,30,7,0,0,10,0.376929,100,0,0.0,57.7,1,200,0.0,0,0,0,0
4441,2021-03-24 07:57:54,783.658,0,10.0168,-0.0429521,100.005,34.0,28.8,31.6223,7.23798,0,200,0.0676145,0,1308.86,30.6361,163.022,86.3235,156227.0,14161.8,61426.0,33,30,7,0,0,10,2.16567,100,0,0.0,55.8,1,200,0.0,0,0,0,0
4442,2021-03-24 07:58:24,783.667,0,10.0087,4.03421,99.9903,33.8,27.3,30.9655,7.23878,0,200,0.0683064,0,1308.86,30.6361,163.022,86.3235,156237.0,14162.0,61427.0,33,30,7,0,0,10,9.61361,100,0,0.0,54.4,1,200,0.0,0,0,0,0
4443,2021-03-24 07:58:54,783.675,0,9.98533,9.60008,100.002,33.5,26.4,30.3182,7.24127,0,200,0.0684828,0,1308.86,30.6361,163.022,86.3235,156247.0,14162.8,61428.0,33,30,7,0,0,10,9.60322,100,0,0.0,53.4,1,200,0.0,0,0,0,0
4444,2021-03-24 07:59:24,783.683,0,10.0366,9.64478,99.9917,33.1,25.5,29.5589,7.24382,0,200,0.0686614,0,1308.86,30.6361,163.022,86.3235,156257.0,14163.8,61429.0,33,30,7,0,0,10,9.60322,100,0,0.0,51.5031,1,200,0.0,0,0,0,0
4445,2021-03-24 07:59:54,783.692,0,9.98489,15.6952,100.008,32.7,26.4,28.5918,7.24625,0,200,0.0687512,0,1308.86,30.6361,163.022,86.3235,156267.0,14164.9,61430.0,33,30,7,0,0,10,16.8637,100,0,99.9,0.0,1,200,0.0,0,0,0,0
4446,2021-03-24 08:00:24,783.7,0,10.0064,21.214,99.9738,32.4,30.6,27.7505,7.24952,0,200,0.0678787,0,1308.86,30.6361,163.022,86.3235,156277.0,14166.7,61431.0,33,30,7,0,0,10,21.9944,100,0,93.6,0.0,1,200,0.0,0,0,0,0
4447,2021-03-24 08:00:54,783.708,0,10.0335,25.1891,100.032,32.0,33.1,27.213,7.25301,0,200,0.069474,0,1308.86,30.6361,163.022,86.3235,156287.0,14169.0,61432.0,33,30,7,0,0,10,25.9528,100,0,89.85,0.0,1,200,0.0,0,0,0,0
4448,2021-03-24 08:01:24,783.717,0,9.93981,28.0346,100.034,31.9,35.4,27.0084,7.25402,0,200,0.0695895,0,1308.86,30.6361,163.022,86.3235,156297.0,14171.7,61433.0,33,30,7,0,0,10,28.4355,100,0,86.4,0.0,1,200,0.0,0,0,0,0
4449,2021-03-24 08:01:54,783.725,0,10.0032,28.4683,99.9975,31.8,37.4,27.2814,7.2547,0,200,0.0692327,0,1308.86,30.6361,163.022,86.3235,156307.0,14174.5,61434.0,33,30,7,0,0,10,28.5137,100,0,83.55,0.0,1,200,0.0,0,0,0,0
4450,2021-03-24 08:02:24,783.733,0,9.99773,27.276,100.018,31.8,39.2,27.7499,7.255,0,200,0.0687902,0,1308.86,30.6361,163.022,86.3235,156317.0,14177.3,61435.0,33,30,7,0,0,10,27.4093,100,0,80.7,0.0,1,200,0.0,0,0,0,0
4451,2021-03-24 08:02:54,783.742,0,10.0119,25.0599,99.9771,31.9,41.0,28.6106,7.25467,0,200,0.0690688,0,1308.86,30.6361,163.022,86.3235,156327.0,14180.0,61436.0,33,30,7,0,0,10,24.0412,100,0,78.0,0.0,1,200,0.0,0,0,0,0
4452,2021-03-24 08:03:24,783.75,0,9.95472,17.3679,100.045,32.1,42.4,29.422,7.25351,0,200,0.069169,0,1308.86,30.6361,163.022,86.3235,156337.0,14182.1,61437.0,33,30,7,0,0,10,17.3672,100,0,76.05,0.0,1,200,0.0,0,0,0,0
4453,2021-03-24 08:03:54,783.758,0,9.98564,17.3638,99.98,32.5,43.9,30.2063,7.25111,0,200,0.069471,0,1308.86,30.6361,163.022,86.3235,156347.0,14183.9,61438.0,33,30,7,0,0,10,17.3672,100,0,73.65,0.0,1,200,0.0,0,0,0,0
4454,2021-03-24 08:04:24,783.767,0,10.0449,17.3674,99.9992,32.7,45.3,31.1576,7.24875,0,200,0.0694083,0,1308.86,30.6361,163.022,86.3235,156357.0,14185.6,61439.0,33,30,7,0,0,10,11.4967,100,0,71.55,0.0,1,200,0.0,0,0,0,0
4455,2021-03-24 08:04:54,783.775,0,10.0432,8.16962,99.9971,33.1,44.5,31.8214,7.24544,0,200,0.0686189,0,1308.86,30.6361,163.022,86.3235,156367.0,14186.7,61440.0,33,30,7,0,0,10,7.4287,100,0,0.0,71.7,1,200,0.0,0,0,0,0
4456,2021-03-24 08:05:24,783.783,0,10.0166,5.2484,99.9833,33.6,35.5,32.1545,7.24172,0,200,0.0692044,0,1308.86,30.6361,163.022,86.3235,156377.0,14187.4,61441.0,33,30,7,0,0,10,4.76602,100,0,0.0,62.6,1,200,0.0,0,0,0,0
4457,2021-03-24 08:05:54,783.792,0,10.0011,3.5228,99.9943,34.0,32.7,32.2313,7.23834,0,200,0.0678441,0,1308.86,30.6361,163.022,86.3235,156387.0,14187.8,61442.0,33,30,7,0,0,10,2.88458,100,0,0.0,59.8,1,200,0.0,0,0,0,0
4458,2021-03-24 08:06:24,783.8,0,9.99703,-0.0219052,99.9832,34.0,30.5,32.1683,7.23759,0,200,0.0680665,0,1308.86,30.6361,163.022,86.3235,156397.0,14188.0,61443.0,33,30,7,0,0,10,2.45195,100,0,0.0,57.6,1,200,0.0,0,0,0,0
4459,,783.808,0,10.0213,3.09586,99.8722,33.9,28.8,31.8369,7.23779,0,200,0.0675762,0,1308.86,30.6361,163.022,86.3235,156407.0,14188.1,61444.0,33,30,7,0,0,10,3.11185,100,0,0.0,55.8,1,200,0.0,0,0,0,0
4460,2021-03-24 08:07:24,783.817,0,9.92401,4.75384,99.8836,33.7,27.3,31.2778,7.23887,0,200,0.0685689,0,1308.86,30.6361,163.022,86.3235,156417.0,14188.5,61445.0,33,30,7,0,0,10,5.14079,100,0,0.0,54.4,1,200,0.0,0,0,0,0
4461,2021-03-24 08:07:54,783.825,0,10.0187,11.294,99.907,33.4,26.3,30.6378,7.24105,0,200,0.0682528,0,1308.86,30.6361,163.022,86.3235,156427.0,14189.2,61446.0,33,30,7,0,0,10,11.2972,100,0,0.0,53.4,1,200,0.0,0,0,0,0
4462,2021-03-24 08:08:24,783.833,0,10.0045,11.2962,99.9928,33.1,25.4,30.076,7.24359,0,200,0.0685865,0,1308.86,30.6361,163.022,86.3235,156437.0,14190.3,61447.0,33,30,7,0,0,10,11.2972,100,0,0.0,1.87704,1,200,0.0,0,0,0,0
4463,2021-03-24 08:08:54,783.842,0,9.98487,11.3131,99.9843,32.7,26.4,29.2478,7.24722,0,200,0.0679924,0,1308.86,30.6361,163.022,86.3235,156447.0,14191.5,61448.0,33,30,7,0,0,10,11.2972,100,0,99.9,0.0,1,200,0.0,0,0,0,0
4464,2021-03-24 08:09:24,783.85,0,9.98596,18.1583,100.025,32.3,30.6,28.5587,7.24966,0,200,0.068287,0,1308.86,30.6361,163.022,86.3235,156457.0,14192.9,61449.0,33,30,7,0,0,10,18.929,100,0,93.6,0.0,1,200,0.0,0,0,0,0
4465,2021-03-24 08:09:54,783.858,0,10.0063,21.1214,99.9952,31.9,33.2,28.1091,7.25238,0,200,0.0689517,0,1308.86,30.6361,163.022,86.3235,156467.0,14194.8,61450.0,33,30,7,0,0,10,22.0149,100,0,89.85,0.0,1,200,0.0,0,0,0,0
4466,2021-03-24 08:10:24,783.867,0,10.0299,23.8905,99.9243,31.9,35.4,27.923,7.25449,0,200,0.0688257,0,1308.86,30.6361,163.022,86.3235,156477.0,14197.1,61451.0,33,30,7,0,0,10,23.961,100,0,86.4,0.0,1,200,0.0,0,0,0,0
4467,2021-03-24 08:10:54,783.875,0,10.0331,24.3733,100.015,31.8,37.3,28.0805,7.25493,0,200,0.068745,0,1308.86,30.6361,163.022,86.3235,156487.0,14199.5,61452.0,33,30,7,0,0,10,24.1915,100,0,83.55,0.0,1,200,0.0,0,0,0,0
4468,2021-03-24 08:11:24,783.883,0,10.0045,23.2211,100.03,31.8,39.1,28.51,7.25534,0,200,0.0693541,0,1308.86,30.6361,163.022,86.3235,156497.0,14201.9,61453.0,33,30,7,0,0,10,22.9109,100,0,80.85,0.0,1,200,0.0,0,0,0,0
4469,2021-03-24 08:11:54,783.892,0,10.0118,15.9099,100.025,31.9,41.0,29.2737,7.25458,0,200,0.0687244,0,1308.86,30.6361,163.022,86.3235,156507.0,14204.1,61454.0,33,30,7,0,0,10,15.9084,100,0,78.15,0.0,1,200,0.0,0,0,0,0
4470,2021-03-24 08:12:24,783.9,0,9.99153,15.9082,99.9829,32.1,42.4,29.9475,7.25319,0,200,0.0680456,0,1308.86,30.6361,163.022,86.3235,156517.0,14205.7,61455.0,33,30,7,0,0,10,15.9084,100,0,75.9,0.0,1,200,0.0,0,0,0,0
4471,2021-03-24 08:12:54,783.908,0,10.0313,15.9195,99.9934,32.4,43.9,30.6249,7.25125,0,200,0.0695598,0,1308.86,30.6361,163.022,86.3235,156527.0,14207.3,61456.0,33,30,7,0,0,10,15.9084,100,0,73.65,0.0,1,200,0.0,0,0,0,0
4472,2021-03-24 08:13:24,783.917,0,10.0336,9.72508,99.9938,32.7,45.3,31.3542,7.24864,0,200,0.068669,0,1308.86,30.6361,163.022,86.3235,156537.0,14208.8,61457.0,33,30,7,0,0,10,8.92821,100,0,71.55,0.0,1,200,0.0,0,0,0,0
4473,2021-03-24 08:13:54,783.925,0,10.016,6.78742,99.9942,33.1,46.1,31.8349,7.24565,0,200,0.068384,0,1308.86,30.6361,163.022,86.3235,156547.0,14209.6,61458.0,33,30,7,0,0,10,5.72475,100,0,0.0,71.3532,1,200,0.0,0,0,0,0
4474,2021-03-24 08:14:24,783.933,0,9.9885,4.0268,99.9742,33.6,36.6,32.11,7.24168,0,200,0.0683601,0,1308.86,30.6361,163.022,86.3235,156557.0,14210.2,61459.0,33,30,7,0,0,10,3.36547,100,0,0.0,63.6,1,200,0.0,0,0,0,0
4475,2021-03-24 08:14:54,783.942,0,9.98383,-0.0128469,99.9972,34.0,33.7,32.2198,7.23811,0,200,0.0681116,0,1308.86,30.6361,163.022,86.3235,156567.0,14210.4,61460.0,33,30,7,0,0,10,1.71684,100,0,0.0,60.9,1,200,0.0,0,0,0,0
4476,2021-03-24 08:15:24,783.95,0,9.97789,-0.0326939,99.9951,34.2,31.3,31.9887,7.23596,0,200,0.0684455,0,1308.86,30.6361,163.022,86.3235,156577.0,14210.4,61461.0,33,30,7,0,0,10,1.79745,100,0,0.0,58.3,1,200,0.0,0,0,0,0
4477,2021-03-24 08:15:54,783.958,0,9.99003,-0.0300752,99.9972,34.1,29.4,31.6032,7.23581,0,200,0.0677474,0,1308.86,30.6361,163.022,86.3235,156587.0,14210.4,61462.0,33,30,7,0,0,10,2.81825,100,0,0.0,56.5,1,200,0.0,0,0,0,0
4478,2021-03-24 08:16:24,783.967,0,9.9966,4.88951,100.016,33.9,28.0,30.9826,7.23666,0,200,0.0681411,0,1308.86,30.6361,163.022,86.3235,156597.0,14210.7,61463.0,33,30,7,0,0,10,10.2353,100,0,0.0,55.0,1,200,0.0,0,0,0,0
4479,2021-03-24 08:16:54,783.975,0,10.014,10.2359,99.9641,33.6,26.7,30.2579,7.23847,0,200,0.0685245,0,1308.86,30.6361,163.022,86.3235,156607.0,14211.6,61464.0,33,30,7,0,0,10,10.2353,100,0,0.0,53.7,1,200,0.0,0,0,0,0
4480,2021-03-24 08:17:24,783.983,0,10.0207,10.2416,99.9947,33.3,25.7,29.4227,7.2412,0,200,0.0680295,0,1308.86,30.6361,163.022,86.3235,156617.0,14212.6,61465.0,33,30,7,0,0,10,10.2353,100,0,0.0,52.8,1,200,0.0,0,0,0,0
4481,2021-03-24 08:17:54,783.992,0,10.0083,16.0343,99.9892,32.9,25.2,28.658,7.24451,0,200,0.0683249,0,1308.86,30.6361,163.022,86.3235,156627.0,14213.8,61466.0,33,30,7,0,0,10,17.1983,100,0,0.0,0.0,0,200,0.0,0,0,0,0
