,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
4482,2021-03-24 08:18:24,784.0,0,10.0031,21.7053,99.9953,32.6,27.3,27.7307,7.24739,0,200,0.0678118,0,1308.86,30.6361,163.022,86.3235,156637.0,14215.7,61467.0,33,30,7,0,0,10,22.7514,100,0,98.55,0.0,1,200,0.0,0,0,0,0
4483,2021-03-24 08:18:54,784.008,0,10.0006,25.7888,100.001,32.1,31.3,27.1914,7.25071,0,200,0.0681574,0,1308.86,30.6361,163.022,86.3235,156647.0,14218.0,61468.0,33,30,7,0,0,10,26.3836,100,0,92.55,0.0,1,200,0.0,0,0,0,0
4484,2021-03-24 08:19:24,784.017,0,10.046,28.7288,99.9585,31.9,33.7,27.0255,7.25307,0,200,0.0682248,0,1308.86,30.6361,163.022,86.3235,156657.0,14220.8,61469.0,33,30,7,0,0,10,28.9731,100,0,88.95,0.0,1,200,0.0,0,0,0,0
4485,2021-03-24 08:19:54,784.025,0,10.0108,29.2915,100.057,31.8,35.9,27.2113,7.25469,0,200,0.068302,0,1308.86,30.6361,163.022,86.3235,156667.0,14223.7,61470.0,33,30,7,0,0,10,29.4949,100,0,85.65,0.0,1,200,0.0,0,0,0,0
4486,2021-03-24 08:20:24,784.033,0,9.97505,27.8366,99.9949,31.7,37.7,27.849,7.25521,0,200,0.0684908,0,1308.86,30.6361,163.022,86.3235,156677.0,14226.6,61471.0,33,30,7,0,0,10,27.5351,100,0,82.8,0.0,1,200,0.0,0,0,0,0
4487,2021-03-24 08:20:54,784.042,0,10.0199,25.5287,99.9857,31.8,39.6,28.5221,7.25522,0,200,0.0693562,0,1308.86,30.6361,163.022,86.3235,156687.0,14229.3,61472.0,33,30,7,0,0,10,25.0834,100,0,80.1,0.0,1,200,0.0,0,0,0,0
4488,2021-03-24 08:21:24,784.05,0,9.99466,18.0718,99.9978,31.9,41.2,29.4592,7.25418,0,200,0.0690423,0,1308.86,30.6361,163.022,86.3235,156697.0,14231.6,61473.0,33,30,7,0,0,10,18.0489,100,0,77.7,0.0,1,200,0.0,0,0,0,0
4489,2021-03-24 08:21:54,784.058,0,10.01,18.0485,99.9963,32.1,42.8,30.4184,7.25295,0,200,0.068959,0,1308.86,30.6361,163.022,86.3235,156707.0,14233.4,61474.0,33,30,7,0,0,10,18.0489,100,0,75.3,0.0,1,200,0.0,0,0,0,0
4490,2021-03-24 08:22:24,784.067,0,9.99615,18.0544,100.018,32.4,44.2,31.171,7.25089,0,200,0.0697065,0,1308.86,30.6361,163.022,86.3235,156717.0,14235.2,61475.0,33,30,7,0,0,10,12.0826,100,0,73.2,0.0,1,200,0.0,0,0,0,0
4491,2021-03-24 08:22:54,784.075,0,10.0025,8.44527,99.8904,32.7,45.6,31.9534,7.24784,0,200,0.0677657,0,1308.86,30.6361,163.022,86.3235,156727.0,14236.3,61476.0,33,30,7,0,0,10,7.38773,100,0,71.25,0.0,1,200,0.0,0,0,0,0
4492,2021-03-24 08:23:24,784.083,0,9.98929,4.14708,99.9596,33.2,44.8,32.5571,7.24532,0,200,0.0685074,0,1308.86,30.6361,163.022,86.3235,156737.0,14236.9,61477.0,33,30,7,0,0,10,3.23824,100,0,0.0,72.0,1,200,0.0,0,0,0,0
4493,2021-03-24 08:23:54,784.092,0,9.98305,-0.0138625,99.9073,33.7,35.7,32.7951,7.24109,0,200,0.0683925,0,1308.86,30.6361,163.022,86.3235,156747.0,14237.1,61478.0,33,30,7,0,0,10,0.695792,100,0,0.0,62.8,1,200,0.0,0,0,0,0
4494,2021-03-24 08:24:24,784.1,0,9.99061,-0.000223935,100.008,34.0,32.8,32.9563,7.23699,0,200,0.0677112,0,1308.86,30.6361,163.022,86.3235,156757.0,14237.1,61479.0,33,30,7,0,0,10,0.0,100,0,0.0,59.8,1,200,0.0,0,0,0,0
4495,2021-03-24 08:24:54,784.108,0,10.0289,-0.0189891,99.9961,34.1,30.7,32.7443,7.23645,0,200,0.0674146,0,1308.86,30.6361,163.022,86.3235,156767.0,14237.1,61480.0,33,30,7,0,0,10,0.0,100,0,0.0,57.8,1,200,0.0,0,0,0,0
4496,2021-03-24 08:25:24,784.117,0,9.98801,-0.0301424,100.03,34.0,28.9,32.3749,7.23619,0,200,0.0685069,0,1308.86,30.6361,163.022,86.3235,156777.0,14237.1,61481.0,33,30,7,0,0,10,0.41518,100,0,0.0,56.0,1,200,0.0,0,0,0,0
4497,2021-03-24 08:25:54,784.125,0,9.99922,-0.0146389,100.006,33.8,27.4,31.7938,7.23767,0,200,0.0683581,0,1308.86,30.6361,163.022,86.3235,156787.0,14237.1,61482.0,33,30,7,0,0,10,2.30007,100,0,0.0,54.7,1,200,0.0,0,0,0,0
4498,2021-03-24 08:26:24,784.133,0,9.99903,4.36234,100.002,33.5,26.4,31.1286,7.23963,0,200,0.069292,0,1308.86,30.6361,163.022,86.3235,156797.0,14237.3,61483.0,33,30,7,0,0,10,4.89999,100,0,0.0,53.4,1,200,0.0,0,0,0,0
4499,2021-03-24 08:26:54,784.142,0,10.0202,10.3862,99.9325,33.1,25.5,30.4077,7.24198,0,200,0.0682103,0,1308.86,30.6361,163.022,86.3235,156807.0,14238.1,61484.0,33,30,7,0,0,10,10.386,100,0,0.0,51.2283,1,200,0.0,0,0,0,0
4500,2021-03-24 08:27:24,784.15,0,10.0199,10.3402,99.9391,32.7,26.4,29.6411,7.24479,0,200,0.0686004,0,1308.86,30.6361,163.022,86.3235,156817.0,14239.1,61485.0,33,30,7,0,0,10,10.386,100,0,99.9,0.0,1,200,0.0,0,0,0,0
4501,2021-03-24 08:27:54,784.158,0,10.0033,16.6101,100.017,32.4,30.8,28.5857,7.24884,0,200,0.0676315,0,1308.86,30.6361,163.022,86.3235,156827.0,14240.3,61486.0,33,30,7,0,0,10,17.7557,100,0,93.45,0.0,1,200,0.0,0,0,0,0
4502,2021-03-24 08:28:24,784.167,0,9.99464,21.772,99.9935,32.0,33.2,27.8103,7.25125,0,200,0.068226,0,1308.86,30.6361,163.022,86.3235,156837.0,14242.2,61487.0,33,30,7,0,0,10,22.541,100,0,89.85,0.0,1,200,0.0,0,0,0,0
4503,2021-03-24 08:28:54,784.175,0,9.96027,25.2294,99.9984,31.9,35.5,27.3442,7.25307,0,200,0.0687846,0,1308.86,30.6361,163.022,86.3235,156847.0,14244.6,61488.0,33,30,7,0,0,10,26.0907,100,0,86.4,0.0,1,200,0.0,0,0,0,0
4504,2021-03-24 08:29:24,784.183,0,9.99161,27.7323,100.035,31.9,37.4,27.2486,7.2539,0,200,0.0691728,0,1308.86,30.6361,163.022,86.3235,156857.0,14247.2,61489.0,33,30,7,0,0,10,27.9383,100,0,83.4,0.0,1,200,0.0,0,0,0,0
4505,2021-03-24 08:29:54,784.192,0,10.0117,27.5634,100.009,31.9,39.1,27.6621,7.25414,0,200,0.0696324,0,1308.86,30.6361,163.022,86.3235,156867.0,14250.0,61490.0,33,30,7,0,0,10,27.1613,100,0,80.85,0.0,1,200,0.0,0,0,0,0
4506,2021-03-24 08:30:24,784.2,0,10.012,25.098,100.012,31.9,41.0,28.2853,7.25341,0,200,0.0695921,0,1308.86,30.6361,163.022,86.3235,156877.0,14252.7,61491.0,33,30,7,0,0,10,25.0447,100,0,78.15,0.0,1,200,0.0,0,0,0,0
4507,2021-03-24 08:30:54,784.208,0,9.98248,17.0599,99.9962,32.2,42.5,29.0332,7.25211,0,200,0.0693478,0,1308.86,30.6361,163.022,86.3235,156887.0,14255.1,61492.0,33,30,7,0,0,10,17.077,100,0,75.75,0.0,1,200,0.0,0,0,0,0
4508,2021-03-24 08:31:24,784.217,0,9.97901,17.1037,100.053,32.5,44.0,29.8163,7.24994,0,200,0.0685127,0,1308.86,30.6361,163.022,86.3235,156897.0,14256.8,61493.0,33,30,7,0,0,10,17.077,100,0,73.5,0.0,1,200,0.0,0,0,0,0
4509,2021-03-24 08:31:54,784.225,0,9.99623,17.0754,100.018,32.8,45.3,30.5306,7.24764,0,200,0.0682154,0,1308.86,30.6361,163.022,86.3235,156907.0,14258.5,61494.0,33,30,7,0,0,10,17.077,100,0,71.55,0.0,1,200,0.0,0,0,0,0
4510,2021-03-24 08:32:24,784.233,0,9.92889,11.4597,100.004,33.2,44.0,31.2567,7.24408,0,200,0.068767,0,1308.86,30.6361,163.022,86.3235,156917.0,14260.2,61495.0,33,30,7,0,0,10,10.5629,100,0,0.0,71.2,1,200,0.0,0,0,0,0
4511,2021-03-24 08:32:54,784.242,0,10.0048,8.22518,99.9963,33.7,35.5,31.7252,7.24081,0,200,0.0680894,0,1308.86,30.6361,163.022,86.3235,156927.0,14261.1,61496.0,33,30,7,0,0,10,7.47079,100,0,0.0,62.5,1,200,0.0,0,0,0,0
4512,2021-03-24 08:33:24,784.25,0,10.0004,5.93216,100.006,34.0,32.6,31.8781,7.23708,0,200,0.068274,0,1308.86,30.6361,163.022,86.3235,156937.0,14261.8,61497.0,33,30,7,0,0,10,5.78614,100,0,0.0,59.7,1,200,0.0,0,0,0,0
4513,2021-03-24 08:33:54,784.258,0,10.023,4.89484,99.8995,34.1,30.4,31.7597,7.23636,0,200,0.067302,0,1308.86,30.6361,163.022,86.3235,156947.0,14262.3,61498.0,33,30,7,0,0,10,5.44273,100,0,0.0,57.5,1,200,0.0,0,0,0,0
4514,2021-03-24 08:34:24,784.267,0,10.034,5.90768,99.9528,34.0,28.7,31.4687,7.23665,0,200,0.0681914,0,1308.86,30.6361,163.022,86.3235,156957.0,14262.9,61499.0,33,30,7,0,0,10,6.07846,100,0,0.0,55.7,1,200,0.0,0,0,0,0
4515,2021-03-24 08:34:54,784.275,0,9.95923,7.31634,100.018,33.7,27.3,31.0427,7.23769,0,200,0.0682214,0,1308.86,30.6361,163.022,86.3235,156967.0,14263.5,61500.0,33,30,7,0,0,10,7.59226,100,0,0.0,54.3,1,200,0.0,0,0,0,0
4516,2021-03-24 08:35:24,784.283,0,9.9227,12.7951,99.9528,33.4,26.3,30.435,7.24032,0,200,0.0689303,0,1308.86,30.6361,163.022,86.3235,156977.0,14264.7,61501.0,33,30,7,0,0,10,12.7952,100,0,0.0,53.3,1,200,0.0,0,0,0,0
4517,2021-03-24 08:35:54,784.292,0,9.96285,12.7977,100.013,33.1,25.3,29.8596,7.24291,0,200,0.0689702,0,1308.86,30.6361,163.022,86.3235,156987.0,14266.0,61502.0,33,30,7,0,0,10,12.7952,100,0,0.0,51.7784,1,200,0.0,0,0,0,0
4518,2021-03-24 08:36:24,784.3,0,9.96313,12.7978,100.055,32.7,26.4,29.3073,7.24599,0,200,0.0685583,0,1308.86,30.6361,163.022,86.3235,156997.0,14267.3,61503.0,33,30,7,0,0,10,12.7952,100,0,99.9,0.0,1,200,0.0,0,0,0,0
4519,2021-03-24 08:36:54,784.308,0,10.0015,18.7563,100.001,32.3,30.6,28.8433,7.24923,0,200,0.0686336,0,1308.86,30.6361,163.022,86.3235,157007.0,14268.6,61504.0,33,30,7,0,0,10,18.7899,100,0,93.75,0.0,1,200,0.0,0,0,0,0
4520,2021-03-24 08:37:24,784.317,0,10.0048,20.218,100.013,31.9,33.1,28.632,7.2522,0,200,0.0691155,0,1308.86,30.6361,163.022,86.3235,157017.0,14270.6,61505.0,33,30,7,0,0,10,20.8353,100,0,89.85,0.0,1,200,0.0,0,0,0,0
4521,2021-03-24 08:37:54,784.325,0,10.0307,21.8131,99.9862,31.8,35.3,28.5103,7.25345,0,200,0.0691803,0,1308.86,30.6361,163.022,86.3235,157027.0,14272.7,61506.0,33,30,7,0,0,10,21.8397,100,0,86.7,0.0,1,200,0.0,0,0,0,0
4522,2021-03-24 08:38:24,784.333,0,9.99846,22.2816,99.9914,31.8,37.4,28.5832,7.2544,0,200,0.0688908,0,1308.86,30.6361,163.022,86.3235,157037.0,14274.9,61507.0,33,30,7,0,0,10,22.2128,100,0,83.4,0.0,1,200,0.0,0,0,0,0
4523,2021-03-24 08:38:54,784.342,0,10.0151,21.2466,100.026,31.8,39.1,28.9431,7.25435,0,200,0.0693626,0,1308.86,30.6361,163.022,86.3235,157047.0,14277.1,61508.0,33,30,7,0,0,10,21.0297,100,0,80.85,0.0,1,200,0.0,0,0,0,0
4524,2021-03-24 08:39:24,784.35,0,9.9815,15.7977,99.9921,31.9,40.8,29.4671,7.25354,0,200,0.0693951,0,1308.86,30.6361,163.022,86.3235,157057.0,14278.8,61509.0,33,30,7,0,0,10,15.7875,100,0,78.3,0.0,1,200,0.0,0,0,0,0
4525,2021-03-24 08:39:54,784.358,0,9.9753,15.7826,99.9791,32.1,42.4,29.8106,7.25252,0,200,0.0702616,0,1308.86,30.6361,163.022,86.3235,157067.0,14280.4,61510.0,33,30,7,0,0,10,15.7875,100,0,75.9,0.0,1,200,0.0,0,0,0,0
4526,2021-03-24 08:40:24,784.367,0,10.0241,15.7865,100.015,32.4,43.9,30.2037,7.25011,0,200,0.0690671,0,1308.86,30.6361,163.022,86.3235,157077.0,14281.9,61511.0,33,30,7,0,0,10,15.7875,100,0,73.65,0.0,1,200,0.0,0,0,0,0
4527,2021-03-24 08:40:54,784.375,0,10.0153,15.7874,99.993,32.7,45.2,30.5441,7.24751,0,200,0.0683811,0,1308.86,30.6361,163.022,86.3235,157087.0,14283.5,61512.0,33,30,7,0,0,10,15.7875,100,0,71.7,0.0,1,200,0.0,0,0,0,0
4528,2021-03-24 08:41:24,784.383,0,9.99081,15.7753,99.9973,33.1,46.1,30.7286,7.2443,0,200,0.0684617,0,1308.86,30.6361,163.022,86.3235,157097.0,14285.1,61513.0,33,30,7,0,0,10,15.7875,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4529,2021-03-24 08:41:54,784.392,0,10.0061,15.7862,99.886,33.6,36.5,30.7409,7.23997,0,200,0.0686362,0,1308.86,30.6361,163.022,86.3235,157107.0,14286.7,61514.0,33,30,7,0,0,10,15.7875,100,0,0.0,63.6,1,200,0.0,0,0,0,0
4530,2021-03-24 08:42:24,784.4,0,10.0282,15.785,100.0,34.0,33.5,30.5894,7.23741,0,200,0.0690501,0,1308.86,30.6361,163.022,86.3235,157117.0,14288.3,61515.0,33,30,7,0,0,10,15.7875,100,0,0.0,60.6,1,200,0.0,0,0,0,0
4531,2021-03-24 08:42:54,784.408,0,10.0275,15.8029,99.9959,34.2,31.3,30.2363,7.23523,0,200,0.0679109,0,1308.86,30.6361,163.022,86.3235,157127.0,14289.8,61516.0,33,30,7,0,0,10,15.7875,100,0,0.0,58.3,1,200,0.0,0,0,0,0
4532,2021-03-24 08:43:24,784.417,0,10.0327,15.785,100.004,34.1,29.5,29.6819,7.23515,0,200,0.0677777,0,1308.86,30.6361,163.022,86.3235,157137.0,14291.4,61517.0,33,30,7,0,0,10,15.7875,100,0,0.0,56.5,1,200,0.0,0,0,0,0
4533,2021-03-24 08:43:54,784.425,0,10.0583,15.8135,100.059,33.9,28.0,29.0108,7.23579,0,200,0.0685559,0,1308.86,30.6361,163.022,86.3235,157147.0,14293.0,61518.0,33,30,7,0,0,10,15.7875,100,0,0.0,55.0,1,200,0.0,0,0,0,0
4534,2021-03-24 08:44:24,784.433,0,9.98944,24.1493,100.031,33.6,26.7,28.3863,7.23818,0,200,0.0686012,0,1308.86,30.6361,163.022,86.3235,157157.0,14295.1,61519.0,33,30,7,0,0,10,24.815,100,0,0.0,53.7,1,200,0.0,0,0,0,0
4535,2021-03-24 08:44:54,784.442,0,10.0022,27.9567,99.9875,33.3,25.7,27.7209,7.24019,0,200,0.0692245,0,1308.86,30.6361,163.022,86.3235,157167.0,14297.7,61520.0,33,30,7,0,0,10,28.8071,100,0,0.0,52.8,1,200,0.0,0,0,0,0
4536,2021-03-24 08:45:24,784.45,0,9.9275,31.9165,99.9974,32.9,25.3,27.2136,7.24308,0,200,0.068606,0,1308.86,30.6361,163.022,86.3235,157177.0,14300.6,61521.0,33,30,7,0,0,10,32.616,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4537,2021-03-24 08:45:54,784.458,0,10.0045,34.6109,100.0,32.6,29.2,27.0302,7.2463,0,200,0.0673941,0,1308.86,30.6361,163.022,86.3235,157187.0,14304.0,61522.0,33,30,7,0,0,10,35.1665,100,0,95.85,0.0,1,200,0.0,0,0,0,0
4538,2021-03-24 08:46:24,784.467,0,10.0223,36.4545,100.029,32.1,32.1,27.0417,7.24924,0,200,0.0689773,0,1308.86,30.6361,163.022,86.3235,157197.0,14307.5,61523.0,33,30,7,0,0,10,36.4292,100,0,91.35,0.0,1,200,0.0,0,0,0,0
4539,2021-03-24 08:46:54,784.475,0,9.99421,36.7308,100.02,31.9,34.5,27.2762,7.25202,0,200,0.0676297,0,1308.86,30.6361,163.022,86.3235,157207.0,14311.2,61524.0,33,30,7,0,0,10,36.6947,100,0,87.9,0.0,1,200,0.0,0,0,0,0
4540,2021-03-24 08:47:24,784.483,0,9.995,35.7083,99.9133,31.8,36.6,27.8081,7.25296,0,200,0.0683899,0,1308.86,30.6361,163.022,86.3235,157217.0,14314.9,61525.0,33,30,7,0,0,10,35.2875,100,0,84.6,0.0,1,200,0.0,0,0,0,0
4541,2021-03-24 08:47:54,784.492,0,10.0444,33.8953,99.9317,31.8,38.2,28.4269,7.25343,0,200,0.069069,0,1308.86,30.6361,163.022,86.3235,157227.0,14318.3,61526.0,33,30,7,0,0,10,33.143,100,0,82.2,0.0,1,200,0.0,0,0,0,0
4542,2021-03-24 08:48:24,784.5,0,9.99236,25.7385,100.027,31.9,40.1,29.2087,7.25356,0,200,0.06943,0,1308.86,30.6361,163.022,86.3235,157237.0,14321.5,61527.0,33,30,7,0,0,10,25.7453,100,0,79.35,0.0,1,200,0.0,0,0,0,0
4543,2021-03-24 08:48:54,784.508,0,9.95428,25.742,99.9069,32.0,41.8,30.0819,7.25285,0,200,0.0694111,0,1308.86,30.6361,163.022,86.3235,157247.0,14324.1,61528.0,33,30,7,0,0,10,25.7453,100,0,76.8,0.0,1,200,0.0,0,0,0,0
4544,2021-03-24 08:49:24,784.517,0,10.0034,25.7404,99.9846,32.3,43.3,30.7203,7.25111,0,200,0.0691093,0,1308.86,30.6361,163.022,86.3235,157257.0,14326.7,61529.0,33,30,7,0,0,10,25.7453,100,0,74.7,0.0,1,200,0.0,0,0,0,0
4545,2021-03-24 08:49:54,784.525,0,9.98219,19.0234,99.9048,32.6,44.7,31.4781,7.24898,0,200,0.0697032,0,1308.86,30.6361,163.022,86.3235,157267.0,14329.0,61530.0,33,30,7,0,0,10,17.9653,100,0,72.45,0.0,1,200,0.0,0,0,0,0
4546,2021-03-24 08:50:24,784.533,0,9.95187,14.7851,99.9793,33.0,45.9,32.1674,7.24631,0,200,0.0688617,0,1308.86,30.6361,163.022,86.3235,157277.0,14330.7,61531.0,33,30,7,0,0,10,13.6166,100,0,43.9829,0.0,1,200,0.0,0,0,0,0
4547,2021-03-24 08:50:54,784.542,0,9.9953,10.7181,100.002,33.4,38.2,32.5611,7.24206,0,200,0.0688983,0,1308.86,30.6361,163.022,86.3235,157287.0,14332.0,61532.0,33,30,7,0,0,10,10.4663,100,0,0.0,65.3,1,200,0.0,0,0,0,0
4548,2021-03-24 08:51:24,784.55,0,10.0015,8.24255,99.9056,33.9,34.6,32.8119,7.23884,0,200,0.0680479,0,1308.86,30.6361,163.022,86.3235,157297.0,14332.9,61533.0,33,30,7,0,0,10,7.83967,100,0,0.0,61.7,1,200,0.0,0,0,0,0
4549,2021-03-24 08:51:54,784.558,0,9.98726,6.92463,100.004,34.1,31.9,32.7673,7.23643,0,200,0.0693846,0,1308.86,30.6361,163.022,86.3235,157307.0,14333.6,61534.0,33,30,7,0,0,10,6.65157,100,0,0.0,58.9,1,200,0.0,0,0,0,0
4550,2021-03-24 08:52:24,784.567,0,10.0225,7.06898,99.9993,34.1,30.0,32.4314,7.2357,0,200,0.0683705,0,1308.86,30.6361,163.022,86.3235,157317.0,14334.3,61535.0,33,30,7,0,0,10,7.02592,100,0,0.0,57.1,1,200,0.0,0,0,0,0
4551,2021-03-24 08:52:54,784.575,0,9.98281,8.73743,100.014,34.0,28.3,31.8202,7.23637,0,200,0.0687462,0,1308.86,30.6361,163.022,86.3235,157327.0,14335.1,61536.0,33,30,7,0,0,10,9.01839,100,0,0.0,55.4,1,200,0.0,0,0,0,0
4552,2021-03-24 08:53:24,784.583,0,9.97977,11.4597,100.031,33.7,27.0,31.1934,7.2382,0,200,0.0679361,0,1308.86,30.6361,163.022,86.3235,157337.0,14336.0,61537.0,33,30,7,0,0,10,11.3894,100,0,0.0,54.1,1,200,0.0,0,0,0,0
4553,2021-03-24 08:53:54,784.592,0,10.009,17.1915,99.9809,33.4,26.0,30.3915,7.24011,0,200,0.0687471,0,1308.86,30.6361,163.022,86.3235,157347.0,14337.4,61538.0,33,30,7,0,0,10,17.195,100,0,0.0,53.1,1,200,0.0,0,0,0,0
4554,2021-03-24 08:54:24,784.6,0,10.0303,17.1938,100.018,33.0,25.4,29.7655,7.24343,0,200,0.0686167,0,1308.86,30.6361,163.022,86.3235,157357.0,14339.1,61539.0,33,30,7,0,0,10,17.195,100,0,0.0,2.00237,1,200,0.0,0,0,0,0
4555,2021-03-24 08:54:54,784.608,0,9.94275,17.1954,99.9983,32.7,27.7,29.0764,7.24625,0,200,0.0688162,0,1308.86,30.6361,163.022,86.3235,157367.0,14340.9,61540.0,33,30,7,0,0,10,17.195,100,0,97.95,0.0,1,200,0.0,0,0,0,0
4556,2021-03-24 08:55:24,784.617,0,9.93735,23.2378,99.9863,32.2,31.6,28.8166,7.2491,0,200,0.0698891,0,1308.86,30.6361,163.022,86.3235,157377.0,14342.9,61541.0,33,30,7,0,0,10,23.5516,100,0,92.25,0.0,1,200,0.0,0,0,0,0
4557,2021-03-24 08:55:54,784.625,0,10.0099,24.1251,99.9858,31.9,34.0,28.8509,7.2519,0,200,0.0703004,0,1308.86,30.6361,163.022,86.3235,157387.0,14345.3,61542.0,33,30,7,0,0,10,23.9852,100,0,88.5,0.0,1,200,0.0,0,0,0,0
4558,2021-03-24 08:56:24,784.633,0,9.99256,23.866,99.9742,31.9,36.1,29.0058,7.25388,0,200,0.06896,0,1308.86,30.6361,163.022,86.3235,157397.0,14347.7,61543.0,33,30,7,0,0,10,18.7643,100,0,85.5,0.0,1,200,0.0,0,0,0,0
4559,2021-03-24 08:56:54,784.642,0,10.0071,18.7626,99.9803,31.9,37.9,29.5886,7.25453,0,200,0.0694584,0,1308.86,30.6361,163.022,86.3235,157407.0,14349.7,61544.0,33,30,7,0,0,10,18.7643,100,0,82.8,0.0,1,200,0.0,0,0,0,0
4560,2021-03-24 08:57:24,784.65,0,10.0384,18.7922,99.9811,31.9,39.7,30.1386,7.25424,0,200,0.068778,0,1308.86,30.6361,163.022,86.3235,157417.0,14351.6,61545.0,33,30,7,0,0,10,18.7643,100,0,79.95,0.0,1,200,0.0,0,0,0,0
4561,2021-03-24 08:57:54,784.658,0,9.98557,18.7528,99.9084,32.0,41.4,30.94,7.25345,0,200,0.0693092,0,1308.86,30.6361,163.022,86.3235,157427.0,14353.4,61546.0,33,30,7,0,0,10,18.7643,100,0,77.4,0.0,1,200,0.0,0,0,0,0
4562,2021-03-24 08:58:24,784.667,0,10.0078,10.2968,100.035,32.3,43.0,31.7115,7.25151,0,200,0.0688119,0,1308.86,30.6361,163.022,86.3235,157437.0,14354.8,61547.0,33,30,7,0,0,10,9.16573,100,0,75.0,0.0,1,200,0.0,0,0,0,0
4563,2021-03-24 08:58:54,784.675,0,9.99465,6.7942,100.04,32.6,44.4,32.3062,7.25032,0,200,0.0684363,0,1308.86,30.6361,163.022,86.3235,157447.0,14355.6,61548.0,33,30,7,0,0,10,6.01405,100,0,72.9,0.0,1,200,0.0,0,0,0,0
4564,2021-03-24 08:59:24,784.683,0,9.99505,-0.00836173,100.007,32.9,45.6,32.8341,7.24713,0,200,0.069082,0,1308.86,30.6361,163.022,86.3235,157457.0,14356.1,61549.0,33,30,7,0,0,10,1.62351,100,0,43.4578,0.0,1,200,0.0,0,0,0,0
4565,2021-03-24 08:59:54,784.692,0,9.94819,-0.02486,100.026,33.3,38.5,33.2493,7.24373,0,200,0.0685049,0,1308.86,30.6361,163.022,86.3235,157467.0,14356.1,61550.0,33,30,7,0,0,10,0.0,100,0,0.0,65.6,1,200,0.0,0,0,0,0
4566,2021-03-24 09:00:24,784.7,0,9.9225,-0.0196014,100.006,33.8,34.6,33.4684,7.23978,0,200,0.0681603,0,1308.86,30.6361,163.022,86.3235,157477.0,14356.1,61551.0,33,30,7,0,0,10,0.0,100,0,0.0,61.8,1,200,0.0,0,0,0,0
4567,2021-03-24 09:00:54,784.708,0,9.99236,-0.0261696,99.994,34.0,31.9,33.4029,7.2377,0,200,0.0690427,0,1308.86,30.6361,163.022,86.3235,157487.0,14356.1,61552.0,33,30,7,0,0,10,0.0,100,0,0.0,58.9,1,200,0.0,0,0,0,0
4568,2021-03-24 09:01:24,784.717,0,9.99506,-0.0288935,99.8822,34.0,29.9,32.9819,7.23686,0,200,0.0687614,0,1308.86,30.6361,163.022,86.3235,157497.0,14356.1,61553.0,33,30,7,0,0,10,0.717788,100,0,0.0,57.0,1,200,0.0,0,0,0,0
4569,2021-03-24 09:01:54,784.725,0,10.0313,-0.0572823,99.8984,33.9,28.4,32.3565,7.23769,0,200,0.0691715,0,1308.86,30.6361,163.022,86.3235,157507.0,14356.1,61554.0,33,30,7,0,0,10,2.49754,100,0,0.0,55.4,1,200,0.0,0,0,0,0
4570,2021-03-24 09:02:24,784.733,0,10.0031,3.88535,100.018,33.6,26.9,31.8031,7.23902,0,200,0.0685179,0,1308.86,30.6361,163.022,86.3235,157517.0,14356.3,61555.0,33,30,7,0,0,10,4.22621,100,0,0.0,54.0,1,200,0.0,0,0,0,0
4571,2021-03-24 09:02:54,784.742,0,9.98186,6.88712,100.002,33.3,26.0,30.9707,7.24169,0,200,0.0684815,0,1308.86,30.6361,163.022,86.3235,157527.0,14356.8,61556.0,33,30,7,0,0,10,12.6031,100,0,0.0,53.0,1,200,0.0,0,0,0,0
4572,2021-03-24 09:03:24,784.75,0,9.931,12.6316,99.9968,32.9,25.5,30.0675,7.24416,0,200,0.0684208,0,1308.86,30.6361,163.022,86.3235,157537.0,14358.0,61557.0,33,30,7,0,0,10,12.6031,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4573,2021-03-24 09:03:54,784.758,0,9.97383,12.5901,99.975,32.6,27.7,28.9656,7.24738,0,200,0.0674878,0,1308.86,30.6361,163.022,86.3235,157547.0,14359.2,61558.0,33,30,7,0,0,10,12.6031,100,0,97.95,0.0,1,200,0.0,0,0,0,0
4574,2021-03-24 09:04:24,784.767,0,9.99758,21.4191,99.9954,32.2,31.6,28.2412,7.25029,0,200,0.0692398,0,1308.86,30.6361,163.022,86.3235,157557.0,14361.0,61559.0,33,30,7,0,0,10,22.0815,100,0,92.1,0.0,1,200,0.0,0,0,0,0
4575,2021-03-24 09:04:54,784.775,0,9.98949,24.9533,100.017,31.9,34.0,27.7011,7.25341,0,200,0.0688627,0,1308.86,30.6361,163.022,86.3235,157567.0,14363.3,61560.0,33,30,7,0,0,10,25.8106,100,0,88.5,0.0,1,200,0.0,0,0,0,0
4576,2021-03-24 09:05:24,784.783,0,10.0383,27.2321,99.9978,31.8,36.0,27.5879,7.25455,0,200,0.0683197,0,1308.86,30.6361,163.022,86.3235,157577.0,14366.0,61561.0,33,30,7,0,0,10,27.5805,100,0,85.5,0.0,1,200,0.0,0,0,0,0
4577,2021-03-24 09:05:54,784.792,0,10.0013,27.5265,99.9862,31.8,38.0,27.8889,7.25532,0,200,0.0699925,0,1308.86,30.6361,163.022,86.3235,157587.0,14368.7,61562.0,33,30,7,0,0,10,27.2198,100,0,82.5,0.0,1,200,0.0,0,0,0,0
4578,2021-03-24 09:06:24,784.8,0,9.98773,25.365,99.9754,31.9,39.8,28.552,7.25522,0,200,0.0697162,0,1308.86,30.6361,163.022,86.3235,157597.0,14371.4,61563.0,33,30,7,0,0,10,24.8013,100,0,79.8,0.0,1,200,0.0,0,0,0,0
4579,2021-03-24 09:06:54,784.808,0,10.0199,17.8879,99.9841,31.9,41.4,29.3443,7.25428,0,200,0.0689695,0,1308.86,30.6361,163.022,86.3235,157607.0,14373.6,61564.0,33,30,7,0,0,10,17.888,100,0,77.4,0.0,1,200,0.0,0,0,0,0
4580,2021-03-24 09:07:24,784.817,0,10.0147,17.8378,99.9289,32.2,43.0,30.1935,7.25254,0,200,0.0674534,0,1308.86,30.6361,163.022,86.3235,157617.0,14375.4,61565.0,33,30,7,0,0,10,17.888,100,0,75.0,0.0,1,200,0.0,0,0,0,0
4581,2021-03-24 09:07:54,784.825,0,9.95943,17.8883,100.001,32.5,44.3,31.066,7.25074,0,200,0.0679981,0,1308.86,30.6361,163.022,86.3235,157627.0,14377.2,61566.0,33,30,7,0,0,10,12.5262,100,0,73.05,0.0,1,200,0.0,0,0,0,0
4582,2021-03-24 09:08:24,784.833,0,10.016,8.52111,100.039,32.8,45.6,31.927,7.2478,0,200,0.0689249,0,1308.86,30.6361,163.022,86.3235,157637.0,14378.4,61567.0,33,30,7,0,0,10,7.87915,100,0,43.3452,0.0,1,200,0.0,0,0,0,0
4583,2021-03-24 09:08:54,784.842,0,10.0107,4.46491,100.001,33.3,44.4,32.3972,7.24493,0,200,0.0689075,0,1308.86,30.6361,163.022,86.3235,157647.0,14379.1,61568.0,33,30,7,0,0,10,4.06309,100,0,0.0,71.6,1,200,0.0,0,0,0,0
4584,2021-03-24 09:09:24,784.85,0,9.9967,-0.0159274,99.8886,33.8,35.7,32.7726,7.24067,0,200,0.0686465,0,1308.86,30.6361,163.022,86.3235,157657.0,14379.3,61569.0,33,30,7,0,0,10,0.86671,100,0,0.0,62.8,1,200,0.0,0,0,0,0
4585,2021-03-24 09:09:54,784.858,0,10.0441,-0.00914837,100.002,34.1,32.7,32.9338,7.23803,0,200,0.0695581,0,1308.86,30.6361,163.022,86.3235,157667.0,14379.3,61570.0,33,30,7,0,0,10,0.0,100,0,0.0,59.8,1,200,0.0,0,0,0,0
4586,2021-03-24 09:10:24,784.867,0,10.0162,-0.00688421,100.005,34.2,30.7,32.7504,7.23612,0,200,0.0688344,0,1308.86,30.6361,163.022,86.3235,157677.0,14379.3,61571.0,33,30,7,0,0,10,0.0,100,0,0.0,57.7,1,200,0.0,0,0,0,0
4587,2021-03-24 09:10:54,784.875,0,10.0411,-0.0284009,100.002,34.1,28.9,32.3575,7.23717,0,200,0.06915,0,1308.86,30.6361,163.022,86.3235,157687.0,14379.3,61572.0,33,30,7,0,0,10,0.668585,100,0,0.0,56.0,1,200,0.0,0,0,0,0
4588,2021-03-24 09:11:24,784.883,0,9.99934,-0.04838,100.006,33.9,27.4,31.8031,7.23829,0,200,0.0674717,0,1308.86,30.6361,163.022,86.3235,157697.0,14379.3,61573.0,33,30,7,0,0,10,2.37869,100,0,0.0,54.5,1,200,0.0,0,0,0,0
4589,2021-03-24 09:11:54,784.892,0,9.90829,4.00691,100.033,33.5,26.4,31.2654,7.23985,0,200,0.0684944,0,1308.86,30.6361,163.022,86.3235,157707.0,14379.5,61574.0,33,30,7,0,0,10,4.29435,100,0,0.0,53.4,1,200,0.0,0,0,0,0
4590,2021-03-24 09:12:24,784.9,0,10.0154,10.4494,99.991,33.2,25.5,30.6096,7.24302,0,200,0.0702218,0,1308.86,30.6361,163.022,86.3235,157717.0,14380.3,61575.0,33,30,7,0,0,10,10.4592,100,0,0.0,52.6,1,200,0.0,0,0,0,0
4591,2021-03-24 09:12:54,784.908,0,10.0057,10.4689,100.002,32.8,26.0,29.7508,7.24585,0,200,0.0692237,0,1308.86,30.6361,163.022,86.3235,157727.0,14381.4,61576.0,33,30,7,0,0,10,10.4592,100,0,100.0,0.0,1,200,0.0,0,0,0,0
4592,2021-03-24 09:13:24,784.917,0,9.99732,15.9159,99.9785,32.4,29.2,28.7484,7.2495,0,200,0.069184,0,1308.86,30.6361,163.022,86.3235,157737.0,14382.4,61577.0,33,30,7,0,0,10,16.2439,100,0,95.7,0.0,1,200,0.0,0,0,0,0
4593,2021-03-24 09:13:54,784.925,0,9.99963,20.1654,99.8749,32.0,32.2,28.0483,7.25213,0,200,0.0685438,0,1308.86,30.6361,163.022,86.3235,157747.0,14384.2,61578.0,33,30,7,0,0,10,21.1602,100,0,91.2,0.0,1,200,0.0,0,0,0,0
4594,2021-03-24 09:14:24,784.933,0,10.0383,24.1841,100.028,31.9,34.5,27.5187,7.25416,0,200,0.0697123,0,1308.86,30.6361,163.022,86.3235,157757.0,14386.5,61579.0,33,30,7,0,0,10,24.9317,100,0,87.75,0.0,1,200,0.0,0,0,0,0
4595,2021-03-24 09:14:54,784.942,0,10.0199,26.3206,99.9374,31.7,36.6,27.518,7.25551,0,200,0.0687819,0,1308.86,30.6361,163.022,86.3235,157767.0,14389.0,61580.0,33,30,7,0,0,10,26.1904,100,0,84.6,0.0,1,200,0.0,0,0,0,0
4596,2021-03-24 09:15:24,784.95,0,10.0031,26.0691,100.026,31.7,38.4,27.8114,7.25605,0,200,0.0685082,0,1308.86,30.6361,163.022,86.3235,157777.0,14391.6,61581.0,33,30,7,0,0,10,25.908,100,0,81.9,0.0,1,200,0.0,0,0,0,0
4597,2021-03-24 09:15:54,784.958,0,9.99851,24.1133,100.043,31.9,40.2,28.3737,7.25561,0,200,0.0706474,0,1308.86,30.6361,163.022,86.3235,157787.0,14394.2,61582.0,33,30,7,0,0,10,24.0458,100,0,79.2,0.0,1,200,0.0,0,0,0,0
4598,2021-03-24 09:16:24,784.967,0,9.99674,21.6723,100.004,32.0,41.8,29.2382,7.25449,0,200,0.0695405,0,1308.86,30.6361,163.022,86.3235,157797.0,14396.5,61583.0,33,30,7,0,0,10,16.41,100,0,76.8,0.0,1,200,0.0,0,0,0,0
4599,2021-03-24 09:16:54,784.975,0,10.0042,16.3824,100.008,32.2,43.3,29.9633,7.25296,0,200,0.0694138,0,1308.86,30.6361,163.022,86.3235,157807.0,14398.1,61584.0,33,30,7,0,0,10,16.41,100,0,74.55,0.0,1,200,0.0,0,0,0,0
4600,2021-03-24 09:17:24,784.983,0,10.0205,16.4163,99.9279,32.6,44.7,30.7233,7.25069,0,200,0.0689756,0,1308.86,30.6361,163.022,86.3235,157817.0,14399.8,61585.0,33,30,7,0,0,10,16.41,100,0,72.45,0.0,1,200,0.0,0,0,0,0
4601,2021-03-24 09:17:54,784.992,0,9.97858,9.30998,100.035,32.9,46.0,31.536,7.24785,0,200,0.068869,0,1308.86,30.6361,163.022,86.3235,157827.0,14401.2,61586.0,33,30,7,0,0,10,8.34746,100,0,43.6826,0.0,1,200,0.0,0,0,0,0
4602,2021-03-24 09:18:24,785.0,0,9.98045,5.69379,99.9532,33.3,38.2,31.9498,7.24419,0,200,0.0686336,0,1308.86,30.6361,163.022,86.3235,157837.0,14401.9,61587.0,33,30,7,0,0,10,5.01392,100,0,0.0,65.2,1,200,0.0,0,0,0,0
4603,2021-03-24 09:18:54,785.008,0,9.98191,2.7837,99.9035,33.8,34.7,32.3644,7.2403,0,200,0.0685776,0,1308.86,30.6361,163.022,86.3235,157847.0,14402.4,61588.0,33,30,7,0,0,10,2.21442,100,0,0.0,61.8,1,200,0.0,0,0,0,0
4604,2021-03-24 09:19:24,785.017,0,10.0291,-0.0412554,100.008,34.1,31.9,32.3473,7.23792,0,200,0.0690242,0,1308.86,30.6361,163.022,86.3235,157857.0,14402.4,61589.0,33,30,7,0,0,10,1.10796,100,0,0.0,59.0,1,200,0.0,0,0,0,0
4605,2021-03-24 09:19:54,785.025,0,10.0006,-0.0479038,100.018,34.1,30.0,32.1514,7.23701,0,200,0.0692248,0,1308.86,30.6361,163.022,86.3235,157867.0,14402.4,61590.0,33,30,7,0,0,10,0.948703,100,0,0.0,57.1,1,200,0.0,0,0,0,0
4606,2021-03-24 09:20:24,785.033,0,10.0249,-0.0424211,99.9762,34.0,28.4,31.791,7.23726,0,200,0.068785,0,1308.86,30.6361,163.022,86.3235,157877.0,14402.4,61591.0,33,30,7,0,0,10,1.7806,100,0,0.0,55.5,1,200,0.0,0,0,0,0
4607,2021-03-24 09:20:54,785.042,0,9.98718,3.22214,99.9938,33.7,27.1,31.2091,7.23919,0,200,0.0685445,0,1308.86,30.6361,163.022,86.3235,157887.0,14402.5,61592.0,33,30,7,0,0,10,3.94351,100,0,0.0,54.1,1,200,0.0,0,0,0,0
4608,2021-03-24 09:21:24,785.05,0,10.0039,9.70063,99.9973,33.4,26.1,30.614,7.24078,0,200,0.0698745,0,1308.86,30.6361,163.022,86.3235,157897.0,14403.0,61593.0,33,30,7,0,0,10,9.70932,100,0,0.0,53.2,1,200,0.0,0,0,0,0
4609,2021-03-24 09:21:54,785.058,0,9.97533,9.70513,100.064,33.0,25.5,30.0573,7.24382,0,200,0.0684194,0,1308.86,30.6361,163.022,86.3235,157907.0,14404.0,61594.0,33,30,7,0,0,10,9.70932,100,0,0.0,1.77757,1,200,0.0,0,0,0,0
4610,2021-03-24 09:22:24,785.067,0,10.0289,9.71023,100.011,32.7,27.7,29.1482,7.24718,0,200,0.0682335,0,1308.86,30.6361,163.022,86.3235,157917.0,14405.0,61595.0,33,30,7,0,0,10,9.70932,100,0,97.95,0.0,1,200,0.0,0,0,0,0
4611,2021-03-24 09:22:54,785.075,0,10.0009,17.2615,99.9399,32.2,31.6,28.3952,7.25004,0,200,0.0690357,0,1308.86,30.6361,163.022,86.3235,157927.0,14406.3,61596.0,33,30,7,0,0,10,18.2479,100,0,92.1,0.0,1,200,0.0,0,0,0,0
4612,2021-03-24 09:23:24,785.083,0,10.0051,21.0186,99.8793,31.9,34.0,27.9255,7.2531,0,200,0.0697534,0,1308.86,30.6361,163.022,86.3235,157937.0,14408.2,61597.0,33,30,7,0,0,10,21.5338,100,0,88.5,0.0,1,200,0.0,0,0,0,0
4613,2021-03-24 09:23:54,785.092,0,10.0231,23.9503,100.004,31.9,36.1,27.5729,7.25413,0,200,0.0695294,0,1308.86,30.6361,163.022,86.3235,157947.0,14410.4,61598.0,33,30,7,0,0,10,24.4381,100,0,85.35,0.0,1,200,0.0,0,0,0,0
4614,2021-03-24 09:24:24,785.1,0,9.99929,25.4379,99.9896,31.8,38.0,27.6877,7.25503,0,200,0.0696807,0,1308.86,30.6361,163.022,86.3235,157957.0,14412.9,61599.0,33,30,7,0,0,10,25.0635,100,0,82.65,0.0,1,200,0.0,0,0,0,0
4615,2021-03-24 09:24:54,785.108,0,9.9816,24.8211,100.043,31.9,39.8,28.0163,7.25494,0,200,0.0692387,0,1308.86,30.6361,163.022,86.3235,157967.0,14415.4,61600.0,33,30,7,0,0,10,24.5144,100,0,79.8,0.0,1,200,0.0,0,0,0,0
4616,2021-03-24 09:25:24,785.117,0,10.0014,22.6282,99.9976,32.0,41.4,28.7028,7.25366,0,200,0.0688264,0,1308.86,30.6361,163.022,86.3235,157977.0,14417.8,61601.0,33,30,7,0,0,10,21.8814,100,0,77.4,0.0,1,200,0.0,0,0,0,0
4617,2021-03-24 09:25:54,785.125,0,9.98153,15.6222,99.9939,32.2,43.0,29.3693,7.25195,0,200,0.0698403,0,1308.86,30.6361,163.022,86.3235,157987.0,14419.7,61602.0,33,30,7,0,0,10,15.62,100,0,75.0,0.0,1,200,0.0,0,0,0,0
4618,2021-03-24 09:26:24,785.133,0,9.9929,15.6124,100.006,32.6,44.3,30.0422,7.24981,0,200,0.069797,0,1308.86,30.6361,163.022,86.3235,157997.0,14421.3,61603.0,33,30,7,0,0,10,15.62,100,0,73.05,0.0,1,200,0.0,0,0,0,0
4619,2021-03-24 09:26:54,785.142,0,10.0149,15.6288,99.9884,32.9,45.6,30.7111,7.24707,0,200,0.0691317,0,1308.86,30.6361,163.022,86.3235,158007.0,14422.8,61604.0,33,30,7,0,0,10,15.62,100,0,44.0575,0.0,1,200,0.0,0,0,0,0
4620,2021-03-24 09:27:24,785.15,0,10.0072,9.50561,100.019,33.3,38.3,31.4567,7.24366,0,200,0.069787,0,1308.86,30.6361,163.022,86.3235,158017.0,14424.2,61605.0,33,30,7,0,0,10,7.96708,100,0,0.0,65.4,1,200,0.0,0,0,0,0
4621,2021-03-24 09:27:54,785.158,0,9.99442,6.33508,100.003,33.8,34.6,31.7447,7.24047,0,200,0.069342,0,1308.86,30.6361,163.022,86.3235,158027.0,14424.9,61606.0,33,30,7,0,0,10,5.72288,100,0,0.0,61.7,1,200,0.0,0,0,0,0
4622,2021-03-24 09:28:24,785.167,0,9.99821,4.25425,99.9563,34.0,32.0,31.9194,7.23815,0,200,0.0695913,0,1308.86,30.6361,163.022,86.3235,158037.0,14425.4,61607.0,33,30,7,0,0,10,3.91389,100,0,0.0,59.0,1,200,0.0,0,0,0,0
4623,2021-03-24 09:28:54,785.175,0,9.99349,3.37332,100.01,34.0,29.9,31.8011,7.23725,0,200,0.0689526,0,1308.86,30.6361,163.022,86.3235,158047.0,14425.8,61608.0,33,30,7,0,0,10,3.56325,100,0,0.0,57.1,1,200,0.0,0,0,0,0
4624,2021-03-24 09:29:24,785.183,0,9.99852,4.21452,99.9456,33.9,28.4,31.399,7.23769,0,200,0.0695612,0,1308.86,30.6361,163.022,86.3235,158057.0,14426.2,61609.0,33,30,7,0,0,10,4.48961,100,0,0.0,55.5,1,200,0.0,0,0,0,0
4625,2021-03-24 09:29:54,785.192,0,10.0175,11.2502,99.9748,33.6,27.0,31.0087,7.23975,0,200,0.0700633,0,1308.86,30.6361,163.022,86.3235,158067.0,14426.7,61610.0,33,30,7,0,0,10,6.20323,100,0,0.0,54.1,1,200,0.0,0,0,0,0
4626,2021-03-24 09:30:24,785.2,0,9.99094,11.2537,99.963,33.3,26.0,30.4294,7.24176,0,200,0.069156,0,1308.86,30.6361,163.022,86.3235,158077.0,14427.7,61611.0,33,30,7,0,0,10,11.2301,100,0,0.0,53.1,1,200,0.0,0,0,0,0
4627,2021-03-24 09:30:54,785.208,0,9.99716,11.2334,100.011,32.9,25.4,29.8109,7.24427,0,200,0.0694178,0,1308.86,30.6361,163.022,86.3235,158087.0,14428.8,61612.0,33,30,7,0,0,10,11.2301,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4628,2021-03-24 09:31:24,785.217,0,10.0075,11.223,100.006,32.6,27.7,29.2237,7.24755,0,200,0.0692486,0,1308.86,30.6361,163.022,86.3235,158097.0,14430.0,61613.0,33,30,7,0,0,10,11.2301,100,0,97.95,0.0,1,200,0.0,0,0,0,0
4629,2021-03-24 09:31:54,785.225,0,9.99503,16.9218,100.007,32.2,31.7,28.7407,7.25055,0,200,0.0693844,0,1308.86,30.6361,163.022,86.3235,158107.0,14431.3,61614.0,33,30,7,0,0,10,17.8761,100,0,91.95,0.0,1,200,0.0,0,0,0,0
4630,2021-03-24 09:32:24,785.233,0,9.97662,19.4029,100.019,31.9,34.0,28.5213,7.25287,0,200,0.0695402,0,1308.86,30.6361,163.022,86.3235,158117.0,14433.1,61615.0,33,30,7,0,0,10,19.6678,100,0,88.5,0.0,1,200,0.0,0,0,0,0
4631,2021-03-24 09:32:54,785.242,0,9.96665,20.7725,99.9903,31.8,36.1,28.5029,7.25469,0,200,0.068947,0,1308.86,30.6361,163.022,86.3235,158127.0,14435.2,61616.0,33,30,7,0,0,10,20.5289,100,0,85.5,0.0,1,200,0.0,0,0,0,0
4632,2021-03-24 09:33:24,785.25,0,10.0282,20.3854,100.012,31.8,37.9,28.7122,7.2547,0,200,0.0692164,0,1308.86,30.6361,163.022,86.3235,158137.0,14437.2,61617.0,33,30,7,0,0,10,20.1848,100,0,82.65,0.0,1,200,0.0,0,0,0,0
4633,2021-03-24 09:33:54,785.258,0,10.0116,14.1867,99.997,31.9,39.8,29.1116,7.25529,0,200,0.0698313,0,1308.86,30.6361,163.022,86.3235,158147.0,14439.1,61618.0,33,30,7,0,0,10,14.1551,100,0,79.8,0.0,1,200,0.0,0,0,0,0
4634,2021-03-24 09:34:24,785.267,0,10.0012,14.1475,100.03,32.0,41.4,29.6665,7.2538,0,200,0.0697281,0,1308.86,30.6361,163.022,86.3235,158157.0,14440.5,61619.0,33,30,7,0,0,10,14.1551,100,0,77.4,0.0,1,200,0.0,0,0,0,0
4635,2021-03-24 09:34:54,785.275,0,10.0002,14.1206,99.9717,32.2,43.0,30.3188,7.25247,0,200,0.0703225,0,1308.86,30.6361,163.022,86.3235,158167.0,14441.9,61620.0,33,30,7,0,0,10,14.1551,100,0,75.0,0.0,1,200,0.0,0,0,0,0
4636,2021-03-24 09:35:24,785.283,0,9.99621,14.1854,100.041,32.6,44.3,30.7512,7.2497,0,200,0.0708413,0,1308.86,30.6361,163.022,86.3235,158177.0,14443.4,61621.0,33,30,7,0,0,10,14.1551,100,0,73.05,0.0,1,200,0.0,0,0,0,0
4637,2021-03-24 09:35:54,785.292,0,10.0503,8.33922,99.9843,32.9,45.6,31.2215,7.24755,0,200,0.0690196,0,1308.86,30.6361,163.022,86.3235,158187.0,14444.7,61622.0,33,30,7,0,0,10,8.17379,100,0,43.7199,0.0,1,200,0.0,0,0,0,0
4638,2021-03-24 09:36:24,785.3,0,10.0129,5.76537,99.9761,33.3,44.5,31.5384,7.24385,0,200,0.0699626,0,1308.86,30.6361,163.022,86.3235,158197.0,14445.4,61623.0,33,30,7,0,0,10,5.53269,100,0,0.0,71.7,1,200,0.0,0,0,0,0
4639,2021-03-24 09:36:54,785.308,0,9.99615,4.05072,100.012,33.8,35.7,31.7273,7.23949,0,200,0.0695868,0,1308.86,30.6361,163.022,86.3235,158207.0,14445.9,61624.0,33,30,7,0,0,10,3.76442,100,0,0.0,62.8,1,200,0.0,0,0,0,0
4640,2021-03-24 09:37:24,785.317,0,9.9776,3.50267,99.9954,34.1,32.7,31.6481,7.23675,0,200,0.0711258,0,1308.86,30.6361,163.022,86.3235,158217.0,14446.3,61625.0,33,30,7,0,0,10,3.30539,100,0,0.0,59.8,1,200,0.0,0,0,0,0
4641,2021-03-24 09:37:54,785.325,0,9.98819,3.72077,99.9834,34.2,30.8,31.3871,7.23554,0,200,0.0702207,0,1308.86,30.6361,163.022,86.3235,158227.0,14446.6,61626.0,33,30,7,0,0,10,3.84603,100,0,0.0,57.8,1,200,0.0,0,0,0,0
4642,2021-03-24 09:38:24,785.333,0,9.97691,10.3504,100.006,34.1,28.9,30.8137,7.23551,0,200,0.0693742,0,1308.86,30.6361,163.022,86.3235,158237.0,14447.1,61627.0,33,30,7,0,0,10,10.3503,100,0,0.0,55.9,1,200,0.0,0,0,0,0
4643,2021-03-24 09:38:54,785.342,0,10.0135,10.3901,99.9808,33.9,27.5,30.2181,7.23689,0,200,0.0685382,0,1308.86,30.6361,163.022,86.3235,158247.0,14448.1,61628.0,33,30,7,0,0,10,10.3503,100,0,0.0,54.7,1,200,0.0,0,0,0,0
4644,2021-03-24 09:39:24,785.35,0,9.97967,10.3593,99.9883,33.6,26.4,29.4623,7.23924,0,200,0.0680425,0,1308.86,30.6361,163.022,86.3235,158257.0,14449.1,61629.0,33,30,7,0,0,10,10.3503,100,0,0.0,53.5,1,200,0.0,0,0,0,0
4645,2021-03-24 09:39:54,785.358,0,9.98476,16.1105,99.9921,33.2,25.6,28.722,7.24167,0,200,0.0690103,0,1308.86,30.6361,163.022,86.3235,158267.0,14450.3,61630.0,33,30,7,0,0,10,16.9457,100,0,0.0,52.6,1,200,0.0,0,0,0,0
4646,2021-03-24 09:40:24,785.367,0,10.002,20.2966,99.9905,32.8,26.0,28.1537,7.24492,0,200,0.0687594,0,1308.86,30.6361,163.022,86.3235,158277.0,14452.0,61631.0,33,30,7,0,0,10,20.5794,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4647,2021-03-24 09:40:54,785.375,0,10.0199,23.8055,100.017,32.5,29.4,27.5841,7.24807,0,200,0.0694045,0,1308.86,30.6361,163.022,86.3235,158287.0,14454.2,61632.0,33,30,7,0,0,10,24.5112,100,0,95.55,0.0,1,200,0.0,0,0,0,0
4648,2021-03-24 09:41:24,785.383,0,9.9933,26.0988,99.9962,32.1,32.3,27.3847,7.25063,0,200,0.0689912,0,1308.86,30.6361,163.022,86.3235,158297.0,14456.7,61633.0,33,30,7,0,0,10,26.7609,100,0,91.2,0.0,1,200,0.0,0,0,0,0
4649,2021-03-24 09:41:54,785.392,0,9.99572,27.5015,100.034,31.9,34.5,27.4587,7.25325,0,200,0.070496,0,1308.86,30.6361,163.022,86.3235,158307.0,14459.4,61634.0,33,30,7,0,0,10,27.6751,100,0,87.75,0.0,1,200,0.0,0,0,0,0
4650,2021-03-24 09:42:24,785.4,0,10.0374,26.6594,100.051,31.8,36.6,27.9103,7.25436,0,200,0.0711202,0,1308.86,30.6361,163.022,86.3235,158317.0,14462.1,61635.0,33,30,7,0,0,10,26.5758,100,0,84.6,0.0,1,200,0.0,0,0,0,0
4651,2021-03-24 09:42:54,785.408,0,9.92153,24.9291,99.9953,31.8,38.3,28.5654,7.25494,0,200,0.0697,0,1308.86,30.6361,163.022,86.3235,158327.0,14464.7,61636.0,33,30,7,0,0,10,24.1951,100,0,82.05,0.0,1,200,0.0,0,0,0,0
4652,2021-03-24 09:43:24,785.417,0,10.0382,17.3797,99.9887,31.9,40.3,29.2935,7.25451,0,200,0.0693265,0,1308.86,30.6361,163.022,86.3235,158337.0,14467.0,61637.0,33,30,7,0,0,10,17.3715,100,0,79.05,0.0,1,200,0.0,0,0,0,0
4653,2021-03-24 09:43:54,785.425,0,9.98795,17.3762,100.0,32.0,41.8,30.1035,7.25368,0,200,0.0698863,0,1308.86,30.6361,163.022,86.3235,158347.0,14468.7,61638.0,33,30,7,0,0,10,17.3715,100,0,76.8,0.0,1,200,0.0,0,0,0,0
4654,2021-03-24 09:44:24,785.433,0,10.0162,17.3679,99.9932,32.3,43.4,30.7834,7.25144,0,200,0.0697899,0,1308.86,30.6361,163.022,86.3235,158357.0,14470.4,61639.0,33,30,7,0,0,10,17.3715,100,0,74.4,0.0,1,200,0.0,0,0,0,0
4655,2021-03-24 09:44:54,785.442,0,10.0027,10.8847,99.9964,32.6,44.7,31.3194,7.24907,0,200,0.0696426,0,1308.86,30.6361,163.022,86.3235,158367.0,14471.9,61640.0,33,30,7,0,0,10,10.3828,100,0,72.45,0.0,1,200,0.0,0,0,0,0
4656,2021-03-24 09:45:24,785.45,0,10.0033,7.18003,100.039,32.9,46.1,31.8889,7.24658,0,200,0.0692945,0,1308.86,30.6361,163.022,86.3235,158377.0,14472.8,61641.0,33,30,7,0,0,10,6.71921,100,0,44.2073,0.0,1,200,0.0,0,0,0,0
4657,2021-03-24 09:45:54,785.458,0,9.97943,5.42645,99.9891,33.4,38.2,32.1536,7.2422,0,200,0.0694416,0,1308.86,30.6361,163.022,86.3235,158387.0,14473.5,61642.0,33,30,7,0,0,10,4.39093,100,0,0.0,65.3,1,200,0.0,0,0,0,0
4658,2021-03-24 09:46:24,785.467,0,10.0184,2.89592,99.9827,33.9,34.7,32.3237,7.23898,0,200,0.0705464,0,1308.86,30.6361,163.022,86.3235,158397.0,14473.8,61643.0,33,30,7,0,0,10,2.937,100,0,0.0,61.9,1,200,0.0,0,0,0,0
4659,2021-03-24 09:46:54,785.475,0,9.99116,-0.0204776,100.009,34.1,32.0,32.1401,7.23659,0,200,0.0703278,0,1308.86,30.6361,163.022,86.3235,158407.0,14474.0,61644.0,33,30,7,0,0,10,2.23104,100,0,0.0,59.1,1,200,0.0,0,0,0,0
4660,2021-03-24 09:47:24,785.483,0,9.94864,2.85041,99.9978,34.1,30.1,31.7186,7.23513,0,200,0.0692556,0,1308.86,30.6361,163.022,86.3235,158417.0,14474.1,61645.0,33,30,7,0,0,10,3.3531,100,0,0.0,57.1,1,200,0.0,0,0,0,0
4661,2021-03-24 09:47:54,785.492,0,9.96978,4.95429,100.009,34.0,28.5,31.0933,7.23596,0,200,0.0681113,0,1308.86,30.6361,163.022,86.3235,158427.0,14474.4,61645.9,33,30,7,0,0,10,5.75436,100,0,0.0,55.5,1,200,0.0,0,0,0,0
4662,2021-03-24 09:48:24,785.5,0,9.99108,11.1016,99.8661,33.7,27.0,30.5145,7.23814,0,200,0.0691293,0,1308.86,30.6361,163.022,86.3235,158437.0,14475.3,61646.9,33,30,7,0,0,10,11.1014,100,0,0.0,54.1,1,200,0.0,0,0,0,0
4663,2021-03-24 09:48:54,785.508,0,10.0163,11.1054,99.9829,33.4,26.1,29.7801,7.24006,0,200,0.0690651,0,1308.86,30.6361,163.022,86.3235,158447.0,14476.4,61647.9,33,30,7,0,0,10,11.1014,100,0,0.0,53.1,1,200,0.0,0,0,0,0
4664,2021-03-24 09:49:24,785.517,0,10.0311,11.0628,99.9887,33.0,25.5,28.883,7.24269,0,200,0.0689841,0,1308.86,30.6361,163.022,86.3235,158457.0,14477.5,61648.9,33,30,7,0,0,10,16.1588,100,0,0.0,1.67776,1,200,0.0,0,0,0,0
4665,2021-03-24 09:49:54,785.525,0,9.99204,19.8832,99.9094,32.7,27.8,28.1128,7.24593,0,200,0.0692829,0,1308.86,30.6361,163.022,86.3235,158467.0,14479.2,61649.9,33,30,7,0,0,10,21.3277,100,0,97.95,0.0,1,200,0.0,0,0,0,0
4666,2021-03-24 09:50:24,785.533,0,9.9846,24.5529,99.9797,32.3,31.5,27.528,7.2489,0,200,0.069447,0,1308.86,30.6361,163.022,86.3235,158477.0,14481.5,61650.9,33,30,7,0,0,10,25.3475,100,0,92.25,0.0,1,200,0.0,0,0,0,0
4667,2021-03-24 09:50:54,785.542,0,9.99271,27.3144,100.064,31.9,34.0,27.3648,7.25129,0,200,0.0693059,0,1308.86,30.6361,163.022,86.3235,158487.0,14484.1,61651.9,33,30,7,0,0,10,27.6575,100,0,88.65,0.0,1,200,0.0,0,0,0,0
4668,2021-03-24 09:51:24,785.55,0,9.98381,28.8458,100.007,31.9,36.2,27.3143,7.2524,0,200,0.070531,0,1308.86,30.6361,163.022,86.3235,158497.0,14486.9,61652.9,33,30,7,0,0,10,29.0454,100,0,85.2,0.0,1,200,0.0,0,0,0,0
4669,2021-03-24 09:51:54,785.558,0,9.99495,27.7281,99.9956,31.9,38.0,27.8647,7.25319,0,200,0.0692995,0,1308.86,30.6361,163.022,86.3235,158507.0,14489.7,61653.9,33,30,7,0,0,10,27.8588,100,0,82.5,0.0,1,200,0.0,0,0,0,0
4670,2021-03-24 09:52:24,785.567,0,9.99876,26.4153,99.9866,31.9,39.7,28.5047,7.25364,0,200,0.0695819,0,1308.86,30.6361,163.022,86.3235,158517.0,14492.5,61654.9,33,30,7,0,0,10,25.6843,100,0,79.95,0.0,1,200,0.0,0,0,0,0
4671,2021-03-24 09:52:54,785.575,0,10.036,18.2398,99.9952,32.0,41.5,29.1915,7.25252,0,200,0.0705231,0,1308.86,30.6361,163.022,86.3235,158527.0,14494.9,61655.9,33,30,7,0,0,10,18.2337,100,0,77.25,0.0,1,200,0.0,0,0,0,0
4672,2021-03-24 09:53:24,785.583,0,10.0608,18.1952,100.01,32.3,43.0,29.9144,7.25097,0,200,0.0691827,0,1308.86,30.6361,163.022,86.3235,158537.0,14496.7,61656.9,33,30,7,0,0,10,18.2337,100,0,74.85,0.0,1,200,0.0,0,0,0,0
4673,2021-03-24 09:53:54,785.592,0,9.99999,18.2371,100.014,32.6,44.4,30.7052,7.24889,0,200,0.0686469,0,1308.86,30.6361,163.022,86.3235,158547.0,14498.5,61657.9,33,30,7,0,0,10,18.2337,100,0,73.05,0.0,1,200,0.0,0,0,0,0
4674,2021-03-24 09:54:24,785.6,0,9.9937,11.7666,99.9894,32.9,45.6,31.2867,7.24616,0,200,0.0696268,0,1308.86,30.6361,163.022,86.3235,158557.0,14500.2,61658.9,33,30,7,0,0,10,11.4896,100,0,44.2072,0.0,1,200,0.0,0,0,0,0
4675,2021-03-24 09:54:54,785.608,0,10.0004,8.77284,100.013,33.3,38.2,31.8056,7.24265,0,200,0.0686781,0,1308.86,30.6361,163.022,86.3235,158567.0,14501.3,61659.9,33,30,7,0,0,10,8.11766,100,0,0.0,65.3,1,200,0.0,0,0,0,0
4676,2021-03-24 09:55:24,785.617,0,10.003,6.47309,100.01,33.8,34.6,32.0108,7.23899,0,200,0.0690236,0,1308.86,30.6361,163.022,86.3235,158577.0,14502.0,61660.9,33,30,7,0,0,10,6.13939,100,0,0.0,61.7,1,200,0.0,0,0,0,0
4677,2021-03-24 09:55:54,785.625,0,9.96943,5.40883,99.9974,34.0,31.9,31.9823,7.23664,0,200,0.069482,0,1308.86,30.6361,163.022,86.3235,158587.0,14502.6,61661.9,33,30,7,0,0,10,5.27876,100,0,0.0,58.9,1,200,0.0,0,0,0,0
4678,2021-03-24 09:56:24,785.633,0,10.0433,5.83948,99.9048,34.0,29.9,31.6747,7.23635,0,200,0.0696022,0,1308.86,30.6361,163.022,86.3235,158597.0,14503.2,61662.9,33,30,7,0,0,10,5.89846,100,0,0.0,57.0,1,200,0.0,0,0,0,0
4679,2021-03-24 09:56:54,785.642,0,9.99625,7.21495,99.9861,33.9,28.3,31.1126,7.2363,0,200,0.0690095,0,1308.86,30.6361,163.022,86.3235,158607.0,14503.8,61663.9,33,30,7,0,0,10,7.99667,100,0,0.0,55.4,1,200,0.0,0,0,0,0
4680,2021-03-24 09:57:24,785.65,0,10.0076,13.371,100.027,33.6,26.9,30.635,7.238,0,200,0.069668,0,1308.86,30.6361,163.022,86.3235,158617.0,14504.8,61665.0,33,30,7,0,0,10,13.3793,100,0,0.0,54.0,1,200,0.0,0,0,0,0
4681,2021-03-24 09:57:54,785.658,0,10.0152,13.3435,99.9104,33.3,25.9,29.9884,7.24045,0,200,0.0695461,0,1308.86,30.6361,163.022,86.3235,158627.0,14506.2,61666.0,33,30,7,0,0,10,13.3793,100,0,0.0,53.0,1,200,0.0,0,0,0,0
4682,2021-03-24 09:58:24,785.667,0,10.0019,13.4148,100.008,32.9,25.5,29.365,7.24294,0,200,0.0684346,0,1308.86,30.6361,163.022,86.3235,158637.0,14507.5,61667.0,33,30,7,0,0,10,13.3793,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4683,2021-03-24 09:58:54,785.675,0,9.99757,19.0782,100.02,32.6,27.7,28.8446,7.24625,0,200,0.0688818,0,1308.86,30.6361,163.022,86.3235,158647.0,14508.9,61668.0,33,30,7,0,0,10,19.3331,100,0,97.95,0.0,1,200,0.0,0,0,0,0
4684,2021-03-24 09:59:24,785.683,0,9.9894,21.8968,99.9875,32.2,31.5,28.4558,7.24947,0,200,0.0684698,0,1308.86,30.6361,163.022,86.3235,158657.0,14510.9,61669.0,33,30,7,0,0,10,21.9657,100,0,92.25,0.0,1,200,0.0,0,0,0,0
4685,2021-03-24 09:59:54,785.692,0,10.0027,23.2303,100.033,31.9,34.0,28.2992,7.25149,0,200,0.0688691,0,1308.86,30.6361,163.022,86.3235,158667.0,14513.1,61670.0,33,30,7,0,0,10,23.5638,100,0,88.5,0.0,1,200,0.0,0,0,0,0
4686,2021-03-24 10:00:24,785.7,0,9.99661,24.2671,100.001,31.8,36.0,28.3634,7.25316,0,200,0.068491,0,1308.86,30.6361,163.022,86.3235,158677.0,14515.5,61671.0,33,30,7,0,0,10,24.091,100,0,85.5,0.0,1,200,0.0,0,0,0,0
4687,,785.708,0,9.95465,23.3563,100.001,31.8,38.0,28.7191,7.25437,0,200,0.0693331,0,1308.86,30.6361,163.022,86.3235,158687.0,14517.9,61672.0,33,30,7,0,0,10,23.0414,100,0,82.5,0.0,1,200,0.0,0,0,0,0
4688,2021-03-24 10:01:24,785.717,0,10.0393,16.9721,100.037,31.9,39.8,29.1788,7.25384,0,200,0.0707426,0,1308.86,30.6361,163.022,86.3235,158697.0,14520.0,61673.0,33,30,7,0,0,10,16.9995,100,0,79.8,0.0,1,200,0.0,0,0,0,0
4689,2021-03-24 10:01:54,785.725,0,9.9953,16.9675,99.9853,31.9,41.4,29.7701,7.25278,0,200,0.0695142,0,1308.86,30.6361,163.022,86.3235,158707.0,14521.7,61674.0,33,30,7,0,0,10,16.9995,100,0,77.4,0.0,1,200,0.0,0,0,0,0
4690,2021-03-24 10:02:24,785.733,0,10.0602,17.0197,99.9812,32.2,43.0,30.3847,7.25144,0,200,0.070172,0,1308.86,30.6361,163.022,86.3235,158717.0,14523.4,61675.0,33,30,7,0,0,10,16.9995,100,0,75.0,0.0,1,200,0.0,0,0,0,0
4691,2021-03-24 10:02:54,785.742,0,9.99901,17.0114,100.01,32.6,44.4,30.9532,7.24914,0,200,0.0692618,0,1308.86,30.6361,163.022,86.3235,158727.0,14525.1,61676.0,33,30,7,0,0,10,16.9995,100,0,72.9,0.0,1,200,0.0,0,0,0,0
4692,2021-03-24 10:03:24,785.75,0,9.98309,10.5054,100.029,32.8,45.7,31.4213,7.24601,0,200,0.0701735,0,1308.86,30.6361,163.022,86.3235,158737.0,14526.5,61677.0,33,30,7,0,0,10,9.42131,100,0,70.95,0.0,1,200,0.0,0,0,0,0
4693,2021-03-24 10:03:54,785.758,0,10.0201,7.68745,99.8989,33.3,43.5,31.7561,7.24269,0,200,0.0699259,0,1308.86,30.6361,163.022,86.3235,158747.0,14527.4,61678.0,33,30,7,0,0,10,6.94948,100,0,0.0,70.8,1,200,0.0,0,0,0,0
4694,2021-03-24 10:04:24,785.767,0,9.99764,5.1338,99.9073,33.8,35.4,32.002,7.23904,0,200,0.0702552,0,1308.86,30.6361,163.022,86.3235,158757.0,14528.0,61679.0,33,30,7,0,0,10,4.76666,100,0,0.0,62.5,1,200,0.0,0,0,0,0
4695,2021-03-24 10:04:54,785.775,0,10.0089,3.94288,100.018,34.1,32.6,31.9832,7.23588,0,200,0.0694036,0,1308.86,30.6361,163.022,86.3235,158767.0,14528.5,61680.0,33,30,7,0,0,10,3.85167,100,0,0.0,59.6,1,200,0.0,0,0,0,0
4696,2021-03-24 10:05:24,785.783,0,9.98629,4.19105,100.004,34.2,30.6,31.6669,7.23487,0,200,0.0695629,0,1308.86,30.6361,163.022,86.3235,158777.0,14528.8,61681.0,33,30,7,0,0,10,4.5014,100,0,0.0,57.6,1,200,0.0,0,0,0,0
4697,2021-03-24 10:05:54,785.792,0,10.0173,6.07667,99.9924,34.0,28.7,31.0666,7.23521,0,200,0.0690595,0,1308.86,30.6361,163.022,86.3235,158787.0,14529.3,61682.0,33,30,7,0,0,10,6.80265,100,0,0.0,55.8,1,200,0.0,0,0,0,0
4698,2021-03-24 10:06:24,785.8,0,9.98202,12.0597,100.021,33.8,27.3,30.4299,7.23634,0,200,0.0697384,0,1308.86,30.6361,163.022,86.3235,158797.0,14530.3,61683.0,33,30,7,0,0,10,12.0366,100,0,0.0,54.4,1,200,0.0,0,0,0,0
4699,2021-03-24 10:06:54,785.808,0,10.0439,12.0287,99.992,33.5,26.3,29.7676,7.23897,0,200,0.0681117,0,1308.86,30.6361,163.022,86.3235,158807.0,14531.5,61684.0,33,30,7,0,0,10,12.0366,100,0,0.0,53.4,1,200,0.0,0,0,0,0
4700,2021-03-24 10:07:24,785.817,0,10.0229,12.0278,99.994,33.1,25.5,28.9248,7.24148,0,200,0.0692355,0,1308.86,30.6361,163.022,86.3235,158817.0,14532.7,61685.0,33,30,7,0,0,10,17.095,100,0,0.0,50.779,1,200,0.0,0,0,0,0
4701,2021-03-24 10:07:54,785.825,0,9.99486,20.3337,100.018,32.7,26.0,28.3299,7.24421,0,200,0.0686115,0,1308.86,30.6361,163.022,86.3235,158827.0,14534.5,61686.0,33,30,7,0,0,10,21.0958,100,0,100.0,0.0,1,200,0.0,0,0,0,0
4702,2021-03-24 10:08:24,785.833,0,10.0209,23.9672,99.8782,32.4,30.3,27.9017,7.24682,0,200,0.0687228,0,1308.86,30.6361,163.022,86.3235,158837.0,14536.7,61687.0,33,30,7,0,0,10,24.2021,100,0,94.05,0.0,1,200,0.0,0,0,0,0
4703,2021-03-24 10:08:54,785.842,0,9.96884,26.4047,99.9969,32.0,32.9,27.6817,7.25014,0,200,0.0701833,0,1308.86,30.6361,163.022,86.3235,158847.0,14539.2,61688.0,33,30,7,0,0,10,26.4321,100,0,90.15,0.0,1,200,0.0,0,0,0,0
