,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
4704,2021-03-24 10:09:24,785.85,0,9.99633,27.264,100.049,31.9,35.1,27.6897,7.25244,0,200,0.0698875,0,1308.86,30.6361,163.022,86.3235,158857.0,14541.9,61689.0,33,30,7,0,0,10,27.5505,100,0,86.85,0.0,1,200,0.0,0,0,0,0
4705,2021-03-24 10:09:54,785.858,0,9.9289,27.0313,99.999,31.8,37.1,28.0586,7.25392,0,200,0.0702039,0,1308.86,30.6361,163.022,86.3235,158867.0,14544.6,61690.0,33,30,7,0,0,10,26.777,100,0,83.85,0.0,1,200,0.0,0,0,0,0
4706,2021-03-24 10:10:24,785.867,0,10.0074,24.92,100.035,31.8,39.0,28.7404,7.25389,0,200,0.0692908,0,1308.86,30.6361,163.022,86.3235,158877.0,14547.2,61691.0,33,30,7,0,0,10,24.5142,100,0,81.0,0.0,1,200,0.0,0,0,0,0
4707,2021-03-24 10:10:54,785.875,0,9.99786,18.1045,99.9838,31.9,40.6,29.533,7.25294,0,200,0.0696568,0,1308.86,30.6361,163.022,86.3235,158887.0,14549.4,61692.0,33,30,7,0,0,10,18.1044,100,0,78.6,0.0,1,200,0.0,0,0,0,0
4708,2021-03-24 10:11:24,785.883,0,10.0172,18.1123,100.01,32.1,42.2,30.3102,7.25204,0,200,0.0697679,0,1308.86,30.6361,163.022,86.3235,158897.0,14551.2,61693.0,33,30,7,0,0,10,18.1044,100,0,76.2,0.0,1,200,0.0,0,0,0,0
4709,2021-03-24 10:11:54,785.892,0,9.99261,18.1037,100.011,32.4,43.8,31.0238,7.25028,0,200,0.0688741,0,1308.86,30.6361,163.022,86.3235,158907.0,14553.0,61694.0,33,30,7,0,0,10,12.9511,100,0,73.8,0.0,1,200,0.0,0,0,0,0
4710,2021-03-24 10:12:24,785.9,0,9.97822,10.5281,99.9944,32.7,45.1,31.7862,7.24728,0,200,0.0696068,0,1308.86,30.6361,163.022,86.7181,158917.0,14554.3,61695.0,33,30,7,0,0,10,8.46207,100,0,71.85,0.0,1,200,0.0,0,0,10,0
4711,2021-03-24 10:12:54,785.908,0,9.99693,5.8393,100.022,33.1,46.0,32.4331,7.24495,0,200,0.0693514,0,1308.86,30.6361,163.022,90.3195,158927.0,14555.0,61696.0,33,30,7,0,0,10,4.75445,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4712,2021-03-24 10:13:24,785.917,0,10.0239,-0.000173418,100.041,33.6,36.4,32.827,7.24135,0,200,0.0692206,0,1308.86,30.6361,163.022,92.6381,158937.0,14555.3,61697.0,33,30,7,0,0,10,0.511246,100,0,0.0,63.5,1,200,0.0,0,0,0,0
4713,2021-03-24 10:13:54,785.925,0,10.0373,-0.0130744,100.034,34.0,33.5,33.1021,7.23729,0,200,0.0687167,0,1308.86,30.6361,163.022,92.6381,158947.0,14555.3,61698.0,33,30,7,0,0,10,0.0,100,0,0.0,60.6,1,200,0.0,0,0,0,0
4714,2021-03-24 10:14:24,785.933,0,9.95893,-0.0184455,99.9935,34.1,31.1,32.9626,7.23573,0,200,0.0681374,0,1308.86,30.6361,163.022,92.6381,158957.0,14555.3,61699.0,33,30,7,0,0,10,0.0,100,0,0.0,58.2,1,200,0.0,0,0,0,0
4715,2021-03-24 10:14:54,785.942,0,9.94383,-0.0166357,100.014,34.1,29.3,32.5132,7.23515,0,200,0.0691664,0,1308.86,30.6361,163.022,92.6381,158967.0,14555.3,61700.0,33,30,7,0,0,10,0.904963,100,0,0.0,56.4,1,200,0.0,0,0,0,0
4716,2021-03-24 10:15:24,785.95,0,9.98017,-0.0273522,99.906,33.9,27.9,31.8933,7.23618,0,200,0.0698865,0,1308.86,30.6361,163.022,92.6381,158977.0,14555.3,61701.0,33,30,7,0,0,10,2.88136,100,0,0.0,54.9,1,200,0.0,0,0,0,0
4717,2021-03-24 10:15:54,785.958,0,9.96901,4.59867,100.012,33.6,26.6,31.1825,7.23768,0,200,0.0694624,0,1308.86,30.6361,163.022,92.6381,158987.0,14555.6,61702.0,33,30,7,0,0,10,5.65105,100,0,0.0,53.6,1,200,0.0,0,0,0,0
4718,2021-03-24 10:16:24,785.967,0,9.96725,11.3809,99.9958,33.2,25.7,30.454,7.24041,0,200,0.0694495,0,1308.86,30.6361,163.022,92.6381,158997.0,14556.4,61703.0,33,30,7,0,0,10,11.3812,100,0,0.0,52.7,1,200,0.0,0,0,0,0
4719,2021-03-24 10:16:54,785.975,0,10.0108,11.3775,99.9494,32.8,26.2,29.3781,7.24314,0,200,0.0694434,0,1308.86,30.6361,163.022,92.6381,159007.0,14557.6,61704.0,33,30,7,0,0,10,11.3812,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4720,2021-03-24 10:17:24,785.983,0,10.0475,19.8119,100.005,32.5,29.5,28.1114,7.24565,0,200,0.0693043,0,1308.86,30.6361,163.022,92.6381,159017.0,14559.0,61705.0,33,30,7,0,0,10,21.3238,100,0,95.25,0.0,1,200,0.0,0,0,0,0
4721,2021-03-24 10:17:54,785.992,0,9.98769,25.5441,99.9942,32.1,32.2,27.2327,7.24867,0,200,0.0697745,0,1308.86,30.6361,163.022,92.6381,159027.0,14561.3,61706.0,33,30,7,0,0,10,26.8982,100,0,91.2,0.0,1,200,0.0,0,0,0,0
4722,2021-03-24 10:18:24,786.0,0,10.0019,30.4445,99.9893,31.9,34.7,26.6279,7.25074,0,200,0.0697282,0,1308.86,30.6361,163.022,92.6381,159037.0,14564.1,61707.0,33,30,7,0,0,10,31.4827,100,0,87.45,0.0,1,200,0.0,0,0,0,0
4723,2021-03-24 10:18:54,786.008,0,9.99844,33.1975,100.003,31.8,36.7,26.5589,7.25197,0,200,0.069014,0,1308.86,30.6361,163.022,92.6381,159047.0,14567.4,61708.0,33,30,7,0,0,10,33.5576,100,0,84.6,0.0,1,200,0.0,0,0,0,0
4724,2021-03-24 10:19:24,786.017,0,10.0064,33.2797,99.9924,31.8,38.5,27.0251,7.25267,0,200,0.0697552,0,1308.86,30.6361,163.022,92.6381,159057.0,14570.7,61709.0,33,30,7,0,0,10,33.2462,100,0,81.6,0.0,1,200,0.0,0,0,0,0
4725,2021-03-24 10:19:54,786.025,0,9.99918,31.4024,99.9911,31.9,40.3,27.6356,7.25223,0,200,0.0697083,0,1308.86,30.6361,163.022,92.6381,159067.0,14574.0,61710.0,33,30,7,0,0,10,31.1736,100,0,79.05,0.0,1,200,0.0,0,0,0,0
4726,2021-03-24 10:20:24,786.033,0,10.0321,27.5716,100.039,32.1,41.9,28.5592,7.25166,0,200,0.0687958,0,1308.86,30.6361,163.022,92.6381,159077.0,14577.0,61711.0,33,30,7,0,0,10,27.1515,100,0,76.65,0.0,1,200,0.0,0,0,0,0
4727,2021-03-24 10:20:54,786.042,0,10.0256,20.5479,99.9999,32.3,43.4,29.6028,7.24981,0,200,0.0697277,0,1308.86,30.6361,163.022,92.6381,159087.0,14579.5,61712.0,33,30,7,0,0,10,20.5443,100,0,74.4,0.0,1,200,0.0,0,0,0,0
4728,2021-03-24 10:21:24,786.05,0,9.9671,20.4944,99.9771,32.7,44.7,30.3669,7.24785,0,200,0.0686422,0,1308.86,30.6361,163.022,92.6381,159097.0,14581.5,61713.0,33,30,7,0,0,10,20.5443,100,0,72.45,0.0,1,200,0.0,0,0,0,0
4729,2021-03-24 10:21:54,786.058,0,10.0546,15.114,100.005,33.0,46.1,31.2492,7.24432,0,200,0.0693747,0,1308.86,30.6361,163.022,92.6381,159107.0,14583.5,61714.0,33,30,7,0,0,10,14.1127,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4730,2021-03-24 10:22:24,786.067,0,10.0217,11.3388,100.002,33.5,38.1,31.8382,7.24149,0,200,0.070688,0,1308.86,30.6361,163.022,92.6381,159117.0,14584.8,61715.0,33,30,7,0,0,10,10.3967,100,0,0.0,65.2,1,200,0.0,0,0,0,0
4731,2021-03-24 10:22:54,786.075,0,9.93979,8.15509,100.001,33.9,34.4,32.1785,7.23751,0,200,0.0696971,0,1308.86,30.6361,163.022,92.6381,159127.0,14585.7,61716.0,33,30,7,0,0,10,7.68897,100,0,0.0,61.5,1,200,0.0,0,0,0,0
4732,2021-03-24 10:23:24,786.083,0,9.93806,6.31274,99.9056,34.1,31.9,32.3021,7.2347,0,200,0.0692693,0,1308.86,30.6361,163.022,92.6381,159137.0,14586.5,61717.0,33,30,7,0,0,10,6.32671,100,0,0.0,58.9,1,200,0.0,0,0,0,0
4733,2021-03-24 10:23:54,786.092,0,9.98355,6.10529,99.9582,34.1,29.9,32.0853,7.23468,0,200,0.0693174,0,1308.86,30.6361,163.022,92.6381,159147.0,14587.1,61718.0,33,30,7,0,0,10,5.93775,100,0,0.0,57.0,1,200,0.0,0,0,0,0
4734,2021-03-24 10:24:24,786.1,0,9.98892,6.93729,99.9981,34.0,28.3,31.6735,7.2351,0,200,0.0693057,0,1308.86,30.6361,163.022,92.6381,159157.0,14587.7,61719.0,33,30,7,0,0,10,7.06481,100,0,0.0,55.4,1,200,0.0,0,0,0,0
4735,2021-03-24 10:24:54,786.108,0,9.99847,9.38802,99.9974,33.7,26.9,31.1126,7.23719,0,200,0.0693145,0,1308.86,30.6361,163.022,92.6381,159167.0,14588.5,61720.0,33,30,7,0,0,10,9.56112,100,0,0.0,54.0,1,200,0.0,0,0,0,0
4736,2021-03-24 10:25:24,786.117,0,9.99746,14.7095,99.9933,33.4,25.9,30.3898,7.23892,0,200,0.0699776,0,1308.86,30.6361,163.022,92.6381,159177.0,14589.8,61721.0,33,30,7,0,0,10,14.7321,100,0,0.0,53.0,1,200,0.0,0,0,0,0
4737,2021-03-24 10:25:54,786.125,0,9.99763,14.7441,100.0,33.0,25.5,29.8116,7.24173,0,200,0.069235,0,1308.86,30.6361,163.022,92.6381,159187.0,14591.3,61722.0,33,30,7,0,0,10,14.7321,100,0,0.0,1.55302,1,200,0.0,0,0,0,0
4738,2021-03-24 10:26:24,786.133,0,10.0449,14.7426,100.003,32.7,27.8,29.0926,7.24457,0,200,0.0701004,0,1308.86,30.6361,163.022,92.6381,159197.0,14592.8,61723.0,33,30,7,0,0,10,14.7321,100,0,97.95,0.0,1,200,0.0,0,0,0,0
4739,2021-03-24 10:26:54,786.142,0,9.98478,21.3595,100.051,32.3,31.7,28.6985,7.24761,0,200,0.0689016,0,1308.86,30.6361,163.022,92.6381,159207.0,14594.7,61724.0,33,30,7,0,0,10,21.7467,100,0,91.95,0.0,1,200,0.0,0,0,0,0
4740,2021-03-24 10:27:24,786.15,0,10.0058,22.1702,99.9947,32.0,34.1,28.7,7.2506,0,200,0.0698295,0,1308.86,30.6361,163.022,92.6381,159217.0,14596.8,61725.0,33,30,7,0,0,10,22.3825,100,0,88.35,0.0,1,200,0.0,0,0,0,0
4741,2021-03-24 10:27:54,786.158,0,10.0129,22.3315,100.007,31.9,36.0,28.842,7.25171,0,200,0.0696064,0,1308.86,30.6361,163.022,92.6381,159227.0,14599.1,61726.0,33,30,7,0,0,10,22.2882,100,0,85.5,0.0,1,200,0.0,0,0,0,0
4742,2021-03-24 10:28:24,786.167,0,10.0058,16.7683,99.9978,31.9,38.0,29.2284,7.25246,0,200,0.0698062,0,1308.86,30.6361,163.022,92.6381,159237.0,14601.1,61727.0,33,30,7,0,0,10,16.7748,100,0,82.5,0.0,1,200,0.0,0,0,0,0
4743,2021-03-24 10:28:54,786.175,0,9.98955,16.7687,99.8924,31.9,39.8,29.7895,7.25263,0,200,0.0695432,0,1308.86,30.6361,163.022,92.6381,159247.0,14602.8,61728.0,33,30,7,0,0,10,16.7748,100,0,79.8,0.0,1,200,0.0,0,0,0,0
4744,2021-03-24 10:29:24,786.183,0,9.99524,16.7719,99.9989,32.0,41.5,30.3455,7.25169,0,200,0.0702438,0,1308.86,30.6361,163.022,92.6381,159257.0,14604.5,61729.0,33,30,7,0,0,10,16.7748,100,0,77.25,0.0,1,200,0.0,0,0,0,0
4745,2021-03-24 10:29:54,786.192,0,9.98464,16.7796,99.9723,32.3,43.0,30.9251,7.25025,0,200,0.0704234,0,1308.86,30.6361,163.022,92.6381,159267.0,14606.2,61730.0,33,30,7,0,0,10,16.7748,100,0,75.0,0.0,1,200,0.0,0,0,0,0
4746,2021-03-24 10:30:24,786.2,0,10.0069,9.46353,99.9987,32.6,44.4,31.5379,7.24826,0,200,0.0695936,0,1308.86,30.6361,163.022,92.6381,159277.0,14607.4,61731.0,33,30,7,0,0,10,8.50196,100,0,72.9,0.0,1,200,0.0,0,0,0,0
4747,2021-03-24 10:30:54,786.208,0,9.99186,5.68123,99.9973,32.9,45.7,32.0651,7.24533,0,200,0.0688999,0,1308.86,30.6361,163.022,92.6381,159287.0,14608.2,61732.0,33,30,7,0,0,10,4.95531,100,0,44.1693,0.0,1,200,0.0,0,0,0,0
4748,2021-03-24 10:31:24,786.217,0,9.99462,-0.00749737,99.8968,33.3,38.1,32.4502,7.24194,0,200,0.0692604,0,1308.86,30.6361,163.022,92.6381,159297.0,14608.6,61732.9,33,30,7,0,0,10,1.8979,100,0,0.0,65.2,1,200,0.0,0,0,0,0
4749,2021-03-24 10:31:54,786.225,0,10.0174,-0.00144914,99.9053,33.8,34.4,32.6523,7.23819,0,200,0.0687397,0,1308.86,30.6361,163.022,92.6381,159307.0,14608.6,61733.9,33,30,7,0,0,10,0.0,100,0,0.0,61.5,1,200,0.0,0,0,0,0
4750,2021-03-24 10:32:24,786.233,0,10.0398,-0.0121505,99.9415,34.0,31.8,32.5924,7.23625,0,200,0.0690357,0,1308.86,30.6361,163.022,92.6381,159317.0,14608.6,61734.9,33,30,7,0,0,10,0.0,100,0,0.0,58.9,1,200,0.0,0,0,0,0
4751,2021-03-24 10:32:54,786.242,0,9.94036,-0.0319877,99.8853,34.0,29.8,32.2294,7.23507,0,200,0.0688645,0,1308.86,30.6361,163.022,92.6381,159327.0,14608.6,61735.9,33,30,7,0,0,10,0.820684,100,0,0.0,56.9,1,200,0.0,0,0,0,0
4752,2021-03-24 10:33:24,786.25,0,9.99726,-0.0547215,99.9979,33.9,28.3,31.6649,7.23603,0,200,0.0689253,0,1308.86,30.6361,163.022,92.6381,159337.0,14608.6,61736.9,33,30,7,0,0,10,2.65253,100,0,0.0,55.3,1,200,0.0,0,0,0,0
4753,2021-03-24 10:33:54,786.258,0,9.91886,4.58752,100.01,33.6,26.9,31.141,7.23735,0,200,0.0691942,0,1308.86,30.6361,163.022,92.6381,159347.0,14608.8,61737.9,33,30,7,0,0,10,4.57185,100,0,0.0,54.0,1,200,0.0,0,0,0,0
4754,2021-03-24 10:34:24,786.267,0,10.0085,10.2135,100.0,33.3,25.9,30.383,7.23985,0,200,0.0691597,0,1308.86,30.6361,163.022,92.6381,159357.0,14609.6,61738.9,33,30,7,0,0,10,10.2154,100,0,0.0,52.9,1,200,0.0,0,0,0,0
4755,2021-03-24 10:34:54,786.275,0,10.0018,10.2349,99.9844,32.9,25.5,29.5673,7.24259,0,200,0.0699639,0,1308.86,30.6361,163.022,92.6381,159367.0,14610.6,61739.9,33,30,7,0,0,10,10.2154,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4756,2021-03-24 10:35:24,786.283,0,9.98726,15.742,100.003,32.6,27.7,28.5328,7.24517,0,200,0.0691488,0,1308.86,30.6361,163.022,92.6381,159377.0,14611.7,61740.9,33,30,7,0,0,10,17.0049,100,0,97.95,0.0,1,200,0.0,0,0,0,0
4757,2021-03-24 10:35:54,786.292,0,9.96631,21.2285,99.9811,32.2,31.6,27.8125,7.24815,0,200,0.0687561,0,1308.86,30.6361,163.022,92.6381,159387.0,14613.6,61741.9,33,30,7,0,0,10,22.2668,100,0,92.1,0.0,1,200,0.0,0,0,0,0
4758,2021-03-24 10:36:24,786.3,0,10.0063,25.3111,100.004,31.9,34.0,27.28,7.25111,0,200,0.0693311,0,1308.86,30.6361,163.022,92.6381,159397.0,14615.9,61742.9,33,30,7,0,0,10,26.1733,100,0,88.5,0.0,1,200,0.0,0,0,0,0
4759,2021-03-24 10:36:54,786.308,0,9.99782,27.9398,99.9832,31.8,36.1,27.1404,7.25239,0,200,0.0688848,0,1308.86,30.6361,163.022,92.6381,159407.0,14618.6,61743.9,33,30,7,0,0,10,28.2867,100,0,85.35,0.0,1,200,0.0,0,0,0,0
4760,2021-03-24 10:37:24,786.317,0,9.9894,28.474,100.008,31.8,37.9,27.4034,7.25311,0,200,0.0697873,0,1308.86,30.6361,163.022,92.6381,159417.0,14621.5,61744.9,33,30,7,0,0,10,28.3557,100,0,82.65,0.0,1,200,0.0,0,0,0,0
4761,2021-03-24 10:37:54,786.325,0,9.99163,26.491,100.042,31.9,39.7,28.0105,7.25312,0,200,0.0694485,0,1308.86,30.6361,163.022,92.6381,159427.0,14624.3,61745.9,33,30,7,0,0,10,26.4614,100,0,79.95,0.0,1,200,0.0,0,0,0,0
4762,2021-03-24 10:38:24,786.333,0,10.0071,23.8635,100.007,32.0,41.4,28.988,7.25283,0,200,0.0695917,0,1308.86,30.6361,163.022,92.6381,159437.0,14626.8,61746.9,33,30,7,0,0,10,22.6974,100,0,77.4,0.0,1,200,0.0,0,0,0,0
4763,2021-03-24 10:38:54,786.342,0,10.0099,17.3457,99.9963,32.2,43.0,29.831,7.25079,0,200,0.0694794,0,1308.86,30.6361,163.022,92.6381,159447.0,14628.7,61747.9,33,30,7,0,0,10,17.3482,100,0,75.0,0.0,1,200,0.0,0,0,0,0
4764,2021-03-24 10:39:24,786.35,0,9.98744,17.3338,99.945,32.5,44.4,30.7304,7.24839,0,200,0.0691069,0,1308.86,30.6361,163.022,92.6381,159457.0,14630.5,61748.9,33,30,7,0,0,10,17.3482,100,0,72.9,0.0,1,200,0.0,0,0,0,0
4765,2021-03-24 10:39:54,786.358,0,10.0314,9.9813,99.9999,32.8,45.7,31.6031,7.24575,0,200,0.0698047,0,1308.86,30.6361,163.022,92.6381,159467.0,14632.0,61749.9,33,30,7,0,0,10,8.95314,100,0,70.95,0.0,1,200,0.0,0,0,0,0
4766,2021-03-24 10:40:24,786.367,0,9.97539,5.61969,99.9838,33.3,44.1,32.1431,7.24314,0,200,0.0701619,0,1308.86,30.6361,163.022,92.6381,159477.0,14632.8,61750.9,33,30,7,0,0,10,5.30616,100,0,0.0,71.3,1,200,0.0,0,0,0,0
4767,2021-03-24 10:40:54,786.375,0,9.97776,-0.00682858,100.025,33.8,35.5,32.5227,7.23886,0,200,0.0694949,0,1308.86,30.6361,163.022,92.6381,159487.0,14633.2,61751.9,33,30,7,0,0,10,1.82372,100,0,0.0,62.6,1,200,0.0,0,0,0,0
4768,2021-03-24 10:41:24,786.383,0,10.0201,-0.00178443,100.01,34.1,32.7,32.6572,7.2361,0,200,0.067663,0,1308.86,30.6361,163.022,92.6381,159497.0,14633.2,61752.9,33,30,7,0,0,10,0.228291,100,0,0.0,59.8,1,200,0.0,0,0,0,0
4769,2021-03-24 10:41:54,786.392,0,9.99494,-0.0103659,99.9995,34.2,30.6,32.4005,7.23473,0,200,0.070022,0,1308.86,30.6361,163.022,92.6381,159507.0,14633.2,61753.9,33,30,7,0,0,10,0.631427,100,0,0.0,57.8,1,200,0.0,0,0,0,0
4770,2021-03-24 10:42:24,786.4,0,10.0203,-0.00109507,100.004,34.1,28.8,31.7979,7.23455,0,200,0.0692305,0,1308.86,30.6361,163.022,92.6381,159517.0,14633.2,61754.9,33,30,7,0,0,10,2.59351,100,0,0.0,55.9,1,200,0.0,0,0,0,0
4771,2021-03-24 10:42:54,786.408,0,10.0159,5.13368,99.999,33.9,27.4,30.9478,7.23574,0,200,0.0687374,0,1308.86,30.6361,163.022,92.6381,159527.0,14633.5,61755.9,33,30,7,0,0,10,10.8852,100,0,0.0,54.5,1,200,0.0,0,0,0,0
4772,2021-03-24 10:43:24,786.417,0,10.0034,10.8402,100.002,33.5,26.4,30.1261,7.23724,0,200,0.0693824,0,1308.86,30.6361,163.022,92.6381,159537.0,14634.4,61756.9,33,30,7,0,0,10,10.8614,100,0,0.0,53.4,1,200,0.0,0,0,0,0
4773,2021-03-24 10:43:54,786.425,0,9.99872,10.8043,100.002,33.2,25.5,29.3468,7.23974,0,200,0.0694587,0,1308.86,30.6361,163.022,92.6381,159547.0,14635.5,61757.9,33,30,7,0,0,10,10.8614,100,0,0.0,52.5,1,200,0.0,0,0,0,0
4774,2021-03-24 10:44:24,786.433,0,9.99879,17.8559,100.022,32.8,26.0,28.2583,7.24318,0,200,0.0681287,0,1308.86,30.6361,163.022,92.6381,159557.0,14636.9,61758.9,33,30,7,0,0,10,20.0203,100,0,100.0,0.0,1,200,0.0,0,0,0,0
4775,2021-03-24 10:44:54,786.442,0,9.98488,24.3782,99.9055,32.4,29.3,27.2354,7.24581,0,200,0.0687369,0,1308.86,30.6361,163.022,92.6381,159567.0,14639.1,61759.9,33,30,7,0,0,10,25.7826,100,0,95.55,0.0,1,200,0.0,0,0,0,0
4776,2021-03-24 10:45:24,786.45,0,10.0245,29.4426,100.001,32.0,32.1,26.7417,7.24886,0,200,0.0701445,0,1308.86,30.6361,163.022,92.6381,159577.0,14641.8,61760.9,33,30,7,0,0,10,30.2626,100,0,91.35,0.0,1,200,0.0,0,0,0,0
4777,2021-03-24 10:45:54,786.458,0,10.0312,33.2239,99.9939,31.9,34.7,26.3838,7.25135,0,200,0.0690657,0,1308.86,30.6361,163.022,92.6381,159587.0,14645.0,61761.9,33,30,7,0,0,10,33.4726,100,0,87.6,0.0,1,200,0.0,0,0,0,0
4778,2021-03-24 10:46:24,786.467,0,10.0068,35.3057,100.01,31.7,36.6,26.5105,7.25241,0,200,0.0694001,0,1308.86,30.6361,163.022,92.6381,159597.0,14648.4,61762.9,33,30,7,0,0,10,34.956,100,0,84.6,0.0,1,200,0.0,0,0,0,0
4779,2021-03-24 10:46:54,786.475,0,10.0196,35.1,100.028,31.8,38.3,26.8229,7.25301,0,200,0.0705838,0,1308.86,30.6361,163.022,92.6381,159607.0,14651.9,61763.9,33,30,7,0,0,10,35.0702,100,0,82.05,0.0,1,200,0.0,0,0,0,0
4780,2021-03-24 10:47:24,786.483,0,10.0425,34.0891,99.9998,31.8,40.2,27.402,7.25238,0,200,0.0694283,0,1308.86,30.6361,163.022,92.6381,159617.0,14655.4,61764.9,33,30,7,0,0,10,33.6364,100,0,79.2,0.0,1,200,0.0,0,0,0,0
4781,2021-03-24 10:47:54,786.492,0,9.949,31.929,100.025,31.9,41.8,28.0559,7.25145,0,200,0.0696992,0,1308.86,30.6361,163.022,92.6381,159627.0,14658.7,61765.9,33,30,7,0,0,10,31.1775,100,0,76.95,0.0,1,200,0.0,0,0,0,0
4782,2021-03-24 10:48:24,786.5,0,10.0077,29.7477,100.001,32.2,43.3,28.6601,7.24962,0,200,0.069319,0,1308.86,30.6361,163.022,92.6381,159637.0,14661.8,61766.9,33,30,7,0,0,10,29.317,100,0,74.55,0.0,1,200,0.0,0,0,0,0
4783,2021-03-24 10:48:54,786.508,0,9.95438,23.021,99.9641,32.6,44.7,29.22,7.24743,0,200,0.0693589,0,1308.86,30.6361,163.022,92.6381,159647.0,14664.6,61767.9,33,30,7,0,0,10,23.0126,100,0,72.45,0.0,1,200,0.0,0,0,0,0
4784,2021-03-24 10:49:24,786.517,0,10.0233,23.0392,99.9996,32.9,46.0,29.8076,7.24486,0,200,0.0689146,0,1308.86,30.6361,163.022,92.6381,159657.0,14666.9,61768.9,33,30,7,0,0,10,23.0126,100,0,43.6066,0.0,1,200,0.0,0,0,0,0
4785,2021-03-24 10:49:54,786.525,0,9.99526,22.9761,100.003,33.4,38.2,30.1204,7.24124,0,200,0.069477,0,1308.86,30.6361,163.022,92.6381,159667.0,14669.2,61769.9,33,30,7,0,0,10,23.0126,100,0,0.0,65.3,1,200,0.0,0,0,0,0
4786,2021-03-24 10:50:24,786.533,0,9.95551,23.0272,99.8907,33.8,34.6,30.4319,7.23776,0,200,0.0696293,0,1308.86,30.6361,163.022,92.6381,159677.0,14671.5,61770.9,33,30,7,0,0,10,23.0126,100,0,0.0,61.7,1,200,0.0,0,0,0,0
4787,2021-03-24 10:50:54,786.542,0,10.0015,22.9972,99.9899,34.0,32.0,30.3678,7.23494,0,200,0.0688101,0,1308.86,30.6361,163.022,92.6381,159687.0,14673.8,61771.9,33,30,7,0,0,10,23.0126,100,0,0.0,59.0,1,200,0.0,0,0,0,0
4788,2021-03-24 10:51:24,786.55,0,10.0037,23.0461,99.997,34.1,30.0,30.0398,7.23432,0,200,0.0702632,0,1308.86,30.6361,163.022,92.6381,159697.0,14676.1,61772.9,33,30,7,0,0,10,23.0126,100,0,0.0,57.1,1,200,0.0,0,0,0,0
4789,2021-03-24 10:51:54,786.558,0,10.0393,22.9877,99.9958,33.9,28.4,29.669,7.23509,0,200,0.0704313,0,1308.86,30.6361,163.022,92.6381,159707.0,14678.4,61773.9,33,30,7,0,0,10,23.0126,100,0,0.0,55.4,1,200,0.0,0,0,0,0
4790,2021-03-24 10:52:24,786.567,0,10.0081,22.9387,100.009,33.7,27.0,29.1742,7.23632,0,200,0.0685552,0,1308.86,30.6361,163.022,92.6381,159717.0,14680.7,61774.9,33,30,7,0,0,10,23.0126,100,0,0.0,54.1,1,200,0.0,0,0,0,0
4791,2021-03-24 10:52:54,786.575,0,9.94717,28.4036,100.015,33.4,26.0,28.8032,7.23909,0,200,0.0692609,0,1308.86,30.6361,163.022,92.6381,159727.0,14683.2,61775.9,33,30,7,0,0,10,29.2395,100,0,0.0,53.1,1,200,0.0,0,0,0,0
4792,2021-03-24 10:53:24,786.583,0,9.94538,30.8357,100.029,33.0,25.5,28.5301,7.24197,0,200,0.069225,0,1308.86,30.6361,163.022,92.6381,159737.0,14686.1,61776.9,33,30,7,0,0,10,31.2673,100,0,0.0,1.95322,1,200,0.0,0,0,0,0
4793,2021-03-24 10:53:54,786.592,0,10.0013,32.5644,100.008,32.7,27.8,28.3989,7.24425,0,200,0.0692983,0,1308.86,30.6361,163.022,92.6381,159747.0,14689.3,61777.9,33,30,7,0,0,10,32.6963,100,0,97.95,0.0,1,200,0.0,0,0,0,0
4794,2021-03-24 10:54:24,786.6,0,10.012,33.2306,100.001,32.2,31.6,28.4778,7.24803,0,200,0.0693116,0,1308.86,30.6361,163.022,92.6381,159757.0,14692.6,61778.9,33,30,7,0,0,10,33.1008,100,0,92.1,0.0,1,200,0.0,0,0,0,0
4795,2021-03-24 10:54:54,786.608,0,9.9732,32.8944,100.037,31.9,34.1,28.7525,7.25083,0,200,0.0690546,0,1308.86,30.6361,163.022,92.6381,159767.0,14695.9,61779.9,33,30,7,0,0,10,32.4381,100,0,88.5,0.0,1,200,0.0,0,0,0,0
4796,2021-03-24 10:55:24,786.617,0,9.97863,26.6227,99.9688,31.9,36.0,29.1128,7.25254,0,200,0.0693017,0,1308.86,30.6361,163.022,92.6381,159777.0,14699.1,61780.9,33,30,7,0,0,10,26.6275,100,0,85.5,0.0,1,200,0.0,0,0,0,0
4797,2021-03-24 10:55:54,786.625,0,10.0479,26.5983,99.9949,31.8,37.9,29.6926,7.25292,0,200,0.0693068,0,1308.86,30.6361,163.022,92.6381,159787.0,14701.8,61781.9,33,30,7,0,0,10,26.6275,100,0,82.65,0.0,1,200,0.0,0,0,0,0
4798,2021-03-24 10:56:24,786.633,0,10.0048,26.626,100.033,31.9,39.8,30.3575,7.25305,0,200,0.0696892,0,1308.86,30.6361,163.022,92.6381,159797.0,14704.4,61782.9,33,30,7,0,0,10,26.6275,100,0,79.95,0.0,1,200,0.0,0,0,0,0
4799,2021-03-24 10:56:54,786.642,0,9.99403,21.3127,99.9805,32.0,41.4,31.2049,7.25212,0,200,0.069549,0,1308.86,30.6361,163.022,92.6381,159807.0,14707.0,61783.9,33,30,7,0,0,10,20.4781,100,0,77.4,0.0,1,200,0.0,0,0,0,0
4800,2021-03-24 10:57:24,786.65,0,10.0327,17.0463,99.9294,32.2,43.1,31.8639,7.25088,0,200,0.0703863,0,1308.86,30.6361,163.022,92.6381,159817.0,14709.0,61784.9,33,30,7,0,0,10,16.4116,100,0,75.0,0.0,1,200,0.0,0,0,0,0
4801,2021-03-24 10:57:54,786.658,0,10.0051,12.6754,99.9898,32.6,44.4,32.4625,7.2489,0,200,0.069806,0,1308.86,30.6361,163.022,92.6381,159827.0,14710.5,61785.9,33,30,7,0,0,10,12.3279,100,0,72.9,0.0,1,200,0.0,0,0,0,0
4802,2021-03-24 10:58:24,786.667,0,10.0209,7.95753,100.023,32.9,45.7,33.0948,7.24594,0,200,0.0696904,0,1308.86,30.6361,163.022,92.6381,159837.0,14711.6,61786.9,33,30,7,0,0,10,7.75152,100,0,43.4565,0.0,1,200,0.0,0,0,0,0
4803,2021-03-24 10:58:54,786.675,0,9.99859,5.01616,99.8918,33.3,38.3,33.5665,7.24276,0,200,0.0703007,0,1308.86,30.6361,163.022,92.6381,159847.0,14712.3,61787.9,33,30,7,0,0,10,3.73475,100,0,0.0,65.5,1,200,0.0,0,0,0,0
4804,2021-03-24 10:59:24,786.683,0,9.95284,-0.018762,99.9851,33.8,34.5,33.6796,7.2388,0,200,0.0689399,0,1308.86,30.6361,163.022,92.6381,159857.0,14712.5,61788.9,33,30,7,0,0,10,1.35359,100,0,0.0,61.6,1,200,0.0,0,0,0,0
4805,2021-03-24 10:59:54,786.692,0,9.99416,-0.0193034,99.9628,34.0,31.9,33.6429,7.23628,0,200,0.0685874,0,1308.86,30.6361,163.022,92.6381,159867.0,14712.5,61789.9,33,30,7,0,0,10,0.0,100,0,0.0,58.9,1,200,0.0,0,0,0,0
4806,2021-03-24 11:00:24,786.7,0,10.0438,-0.00540034,100.004,34.0,29.9,33.2034,7.23547,0,200,0.0691413,0,1308.86,30.6361,163.022,92.6381,159877.0,14712.5,61790.9,33,30,7,0,0,10,0.650331,100,0,0.0,57.0,1,200,0.0,0,0,0,0
4807,2021-03-24 11:00:54,786.708,0,10.0259,-0.00875757,100.012,33.9,28.3,32.6904,7.23577,0,200,0.0686223,0,1308.86,30.6361,163.022,92.6381,159887.0,14712.5,61791.9,33,30,7,0,0,10,1.74371,100,0,0.0,55.4,1,200,0.0,0,0,0,0
4808,2021-03-24 11:01:24,786.717,0,9.93856,3.78485,99.9932,33.6,26.9,31.9795,7.23754,0,200,0.0700485,0,1308.86,30.6361,163.022,92.6381,159897.0,14712.7,61792.9,33,30,7,0,0,10,4.14736,100,0,0.0,54.0,1,200,0.0,0,0,0,0
4809,2021-03-24 11:01:54,786.725,0,10.0267,6.1185,99.9958,33.3,26.0,31.1566,7.23958,0,200,0.0706555,0,1308.86,30.6361,163.022,92.6381,159907.0,14713.2,61793.9,33,30,7,0,0,10,7.46984,100,0,0.0,53.0,1,200,0.0,0,0,0,0
4810,2021-03-24 11:02:24,786.733,0,9.99586,13.1331,100.038,32.9,25.5,30.3687,7.24238,0,200,0.0682658,0,1308.86,30.6361,163.022,92.6381,159917.0,14714.2,61794.9,33,30,7,0,0,10,13.139,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4811,2021-03-24 11:02:54,786.742,0,10.0005,13.1687,99.9614,32.6,27.8,29.2621,7.24545,0,200,0.0690648,0,1308.86,30.6361,163.022,92.6381,159927.0,14715.6,61795.9,33,30,7,0,0,10,13.139,100,0,97.95,0.0,1,200,0.0,0,0,0,0
4812,2021-03-24 11:03:24,786.75,0,9.9979,20.9893,99.879,32.2,31.5,28.3108,7.24789,0,200,0.06908,0,1308.86,30.6361,163.022,92.6381,159937.0,14717.2,61796.9,33,30,7,0,0,10,22.0617,100,0,92.25,0.0,1,200,0.0,0,0,0,0
4813,2021-03-24 11:03:54,786.758,0,9.95147,25.3194,99.9891,31.9,34.0,27.7801,7.25058,0,200,0.0690496,0,1308.86,30.6361,163.022,92.6381,159947.0,14719.5,61797.9,33,30,7,0,0,10,25.7038,100,0,88.5,0.0,1,200,0.0,0,0,0,0
4814,2021-03-24 11:04:24,786.767,0,9.94263,27.8532,99.9214,31.8,36.1,27.5849,7.25229,0,200,0.0699142,0,1308.86,30.6361,163.022,92.6381,159957.0,14722.1,61798.9,33,30,7,0,0,10,27.8781,100,0,85.35,0.0,1,200,0.0,0,0,0,0
4815,2021-03-24 11:04:54,786.775,0,10.0245,28.1541,100.024,31.8,38.0,27.8095,7.25334,0,200,0.0704542,0,1308.86,30.6361,163.022,92.6381,159967.0,14724.9,61799.9,33,30,7,0,0,10,27.9346,100,0,82.5,0.0,1,200,0.0,0,0,0,0
4816,2021-03-24 11:05:24,786.783,0,10.0153,26.5166,99.9931,31.9,39.8,28.4417,7.25333,0,200,0.0706921,0,1308.86,30.6361,163.022,92.6381,159977.0,14727.7,61800.9,33,30,7,0,0,10,26.1775,100,0,79.8,0.0,1,200,0.0,0,0,0,0
4817,2021-03-24 11:05:54,786.792,0,9.99381,18.4019,99.9314,31.9,41.5,29.2996,7.25215,0,200,0.0701287,0,1308.86,30.6361,163.022,92.6381,159987.0,14730.2,61801.9,33,30,7,0,0,10,18.3853,100,0,77.4,0.0,1,200,0.0,0,0,0,0
4818,2021-03-24 11:06:24,786.8,0,10.0026,18.3841,99.9826,32.2,43.0,30.1104,7.25131,0,200,0.0699028,0,1308.86,30.6361,163.022,92.6381,159997.0,14732.0,61802.9,33,30,7,0,0,10,18.3853,100,0,75.15,0.0,1,200,0.0,0,0,0,0
4819,2021-03-24 11:06:54,786.808,0,9.98932,18.4083,100.003,32.6,44.5,30.9273,7.24916,0,200,0.0687391,0,1308.86,30.6361,163.022,92.6381,160007.0,14733.8,61803.9,33,30,7,0,0,10,18.3853,100,0,72.75,0.0,1,200,0.0,0,0,0,0
4820,2021-03-24 11:07:24,786.817,0,10.0512,10.0783,100.044,32.9,45.6,31.6801,7.24612,0,200,0.0699592,0,1308.86,30.6361,163.022,92.6381,160017.0,14735.2,61804.9,33,30,7,0,0,10,8.99238,100,0,71.1,0.0,1,200,0.0,0,0,0,0
4821,2021-03-24 11:07:54,786.825,0,9.92367,6.18409,100.017,33.3,43.6,32.2839,7.24287,0,200,0.069272,0,1308.86,30.6361,163.022,92.6381,160027.0,14736.0,61805.9,33,30,7,0,0,10,5.33864,100,0,0.0,70.8,1,200,0.0,0,0,0,0
4822,2021-03-24 11:08:24,786.833,0,9.92571,2.99294,100.029,33.8,35.3,32.6355,7.23934,0,200,0.069546,0,1308.86,30.6361,163.022,92.6381,160037.0,14736.5,61806.9,33,30,7,0,0,10,2.35368,100,0,0.0,62.5,1,200,0.0,0,0,0,0
4823,2021-03-24 11:08:54,786.842,0,9.99791,-0.00441901,100.001,34.1,32.6,32.7298,7.2362,0,200,0.0686238,0,1308.86,30.6361,163.022,92.6381,160047.0,14736.5,61807.9,33,30,7,0,0,10,0.525935,100,0,0.0,59.7,1,200,0.0,0,0,0,0
4824,2021-03-24 11:09:24,786.85,0,10.0259,-0.0181237,99.9039,34.2,30.5,32.4602,7.23512,0,200,0.0695312,0,1308.86,30.6361,163.022,92.6381,160057.0,14736.5,61808.9,33,30,7,0,0,10,0.560786,100,0,0.0,57.5,1,200,0.0,0,0,0,0
4825,2021-03-24 11:09:54,786.858,0,9.99504,-0.0185048,99.9912,34.1,28.7,31.9395,7.23509,0,200,0.0695308,0,1308.86,30.6361,163.022,92.6381,160067.0,14736.5,61809.9,33,30,7,0,0,10,1.65619,100,0,0.0,55.7,1,200,0.0,0,0,0,0
4826,2021-03-24 11:10:24,786.867,0,10.0591,3.09955,99.8988,33.8,27.3,31.5001,7.23631,0,200,0.0693348,0,1308.86,30.6361,163.022,92.6381,160077.0,14736.6,61810.9,33,30,7,0,0,10,3.37374,100,0,0.0,54.4,1,200,0.0,0,0,0,0
4827,2021-03-24 11:10:54,786.875,0,10.0424,10.4771,99.9982,33.5,26.3,30.8199,7.23875,0,200,0.0702804,0,1308.86,30.6361,163.022,92.6381,160087.0,14737.1,61811.9,33,30,7,0,0,10,10.4642,100,0,0.0,53.3,1,200,0.0,0,0,0,0
4828,2021-03-24 11:11:24,786.883,0,10.0141,10.4604,100.024,33.1,25.4,30.1248,7.24146,0,200,0.069709,0,1308.86,30.6361,163.022,92.6381,160097.0,14738.2,61812.9,33,30,7,0,0,10,10.4642,100,0,0.0,51.1545,1,200,0.0,0,0,0,0
4829,2021-03-24 11:11:54,786.892,0,10.0009,10.4604,99.9989,32.7,26.4,29.418,7.24404,0,200,0.0700467,0,1308.86,30.6361,163.022,92.6381,160107.0,14739.2,61813.9,33,30,7,0,0,10,10.4642,100,0,99.9,0.0,1,200,0.0,0,0,0,0
4830,2021-03-24 11:12:24,786.9,0,9.97647,18.4508,100.012,32.4,30.7,28.4244,7.24707,0,200,0.0694448,0,1308.86,30.6361,163.022,92.6381,160117.0,14740.6,61814.9,33,30,7,0,0,10,18.8301,100,0,93.6,0.0,1,200,0.0,0,0,0,0
4831,2021-03-24 11:12:54,786.908,0,10.0028,22.6856,99.99,32.0,33.0,27.8157,7.25056,0,200,0.0693815,0,1308.86,30.6361,163.022,92.6381,160127.0,14742.6,61815.9,33,30,7,0,0,10,22.8344,100,0,90.0,0.0,1,200,0.0,0,0,0,0
4832,2021-03-24 11:13:24,786.917,0,9.9802,24.8493,100.004,31.9,35.4,27.5337,7.25237,0,200,0.0701993,0,1308.86,30.6361,163.022,92.6381,160137.0,14745.0,61816.9,33,30,7,0,0,10,25.3839,100,0,86.4,0.0,1,200,0.0,0,0,0,0
4833,2021-03-24 11:13:54,786.925,0,10.058,26.2354,99.9467,31.9,37.3,27.6363,7.25328,0,200,0.0695365,0,1308.86,30.6361,163.022,92.6381,160147.0,14747.6,61817.9,33,30,7,0,0,10,26.1245,100,0,83.55,0.0,1,200,0.0,0,0,0,0
4834,2021-03-24 11:14:24,786.933,0,10.0109,25.131,99.9931,31.9,39.1,28.1621,7.25357,0,200,0.0694795,0,1308.86,30.6361,163.022,92.6381,160157.0,14750.1,61818.9,33,30,7,0,0,10,24.5513,100,0,80.85,0.0,1,200,0.0,0,0,0,0
4835,2021-03-24 11:14:54,786.942,0,10.0289,22.111,99.9956,31.9,40.9,28.9323,7.25273,0,200,0.0696039,0,1308.86,30.6361,163.022,92.6381,160167.0,14752.5,61819.9,33,30,7,0,0,10,21.8308,100,0,78.15,0.0,1,200,0.0,0,0,0,0
4836,2021-03-24 11:15:24,786.95,0,10.0028,16.2639,100.006,32.2,42.5,29.5723,7.25197,0,200,0.0694313,0,1308.86,30.6361,163.022,92.6381,160177.0,14754.3,61820.9,33,30,7,0,0,10,16.2111,100,0,75.75,0.0,1,200,0.0,0,0,0,0
4837,2021-03-24 11:15:54,786.958,0,10.0178,16.2042,99.9997,32.5,43.9,30.3256,7.24992,0,200,0.0699491,0,1308.86,30.6361,163.022,92.6381,160187.0,14756.0,61821.9,33,30,7,0,0,10,16.2111,100,0,73.65,0.0,1,200,0.0,0,0,0,0
4838,2021-03-24 11:16:24,786.967,0,10.0229,16.224,99.9763,32.8,45.2,31.2601,7.24716,0,200,0.0695346,0,1308.86,30.6361,163.022,92.6381,160197.0,14757.6,61822.9,33,30,7,0,0,10,9.77972,100,0,71.7,0.0,1,200,0.0,0,0,0,0
4839,2021-03-24 11:16:54,786.975,0,10.0142,7.50447,100.03,33.2,43.8,31.7335,7.24459,0,200,0.068904,0,1308.86,30.6361,163.022,92.6381,160207.0,14758.5,61823.9,33,30,7,0,0,10,6.67023,100,0,0.0,70.9,1,200,0.0,0,0,0,0
4840,2021-03-24 11:17:24,786.983,0,10.0186,3.99046,99.9944,33.6,35.3,32.1227,7.23996,0,200,0.0695006,0,1308.86,30.6361,163.022,92.6381,160217.0,14759.1,61824.9,33,30,7,0,0,10,3.35716,100,0,0.0,62.4,1,200,0.0,0,0,0,0
4841,2021-03-24 11:17:54,786.992,0,9.9991,-0.00274822,100.026,34.0,32.6,32.247,7.23762,0,200,0.0700358,0,1308.86,30.6361,163.022,92.6381,160227.0,14759.3,61825.9,33,30,7,0,0,10,1.99574,100,0,0.0,59.7,1,200,0.0,0,0,0,0
4842,2021-03-24 11:18:24,787.0,0,10.0228,-0.000662608,99.9722,34.0,30.4,32.2277,7.23634,0,200,0.0693271,0,1308.86,30.6361,163.022,92.6381,160237.0,14759.3,61826.9,33,30,7,0,0,10,0.962341,100,0,0.0,57.4,1,200,0.0,0,0,0,0
4843,2021-03-24 11:18:54,787.008,0,10.0002,-0.011871,100.049,33.9,28.7,31.7872,7.23631,0,200,0.0702397,0,1308.86,30.6361,163.022,92.6381,160247.0,14759.3,61827.9,33,30,7,0,0,10,1.77796,100,0,0.0,55.8,1,200,0.0,0,0,0,0
4844,2021-03-24 11:19:24,787.017,0,10.0194,2.84451,100.009,33.7,27.3,31.3439,7.23765,0,200,0.0690233,0,1308.86,30.6361,163.022,92.6381,160257.0,14759.4,61828.9,33,30,7,0,0,10,3.5596,100,0,0.0,54.3,1,200,0.0,0,0,0,0
4845,2021-03-24 11:19:54,787.025,0,9.92075,4.4648,100.053,33.4,26.2,30.9601,7.24038,0,200,0.0695547,0,1308.86,30.6361,163.022,92.6381,160267.0,14759.8,61829.9,33,30,7,0,0,10,9.80138,100,0,0.0,53.3,1,200,0.0,0,0,0,0
4846,2021-03-24 11:20:24,787.033,0,10.0038,9.81109,100.002,33.0,25.3,30.4202,7.24324,0,200,0.0705114,0,1308.86,30.6361,163.022,92.6381,160277.0,14760.7,61830.9,33,30,7,0,0,10,9.80138,100,0,0.0,2.10341,1,200,0.0,0,0,0,0
4847,2021-03-24 11:20:54,787.042,0,9.97567,9.79924,99.9989,32.7,26.4,29.6387,7.24505,0,200,0.0693124,0,1308.86,30.6361,163.022,92.6381,160287.0,14761.7,61831.9,33,30,7,0,0,10,9.80138,100,0,99.9,0.0,1,200,0.0,0,0,0,0
4848,2021-03-24 11:21:24,787.05,0,10.006,14.9306,100.004,32.3,30.6,28.9549,7.24819,0,200,0.0687502,0,1308.86,30.6361,163.022,92.6381,160297.0,14762.7,61832.9,33,30,7,0,0,10,15.1268,100,0,93.75,0.0,1,200,0.0,0,0,0,0
4849,2021-03-24 11:21:54,787.058,0,9.99947,17.8888,100.001,31.9,33.2,28.4062,7.25122,0,200,0.0693441,0,1308.86,30.6361,163.022,92.6381,160307.0,14764.3,61833.9,33,30,7,0,0,10,18.5569,100,0,89.7,0.0,1,200,0.0,0,0,0,0
4850,2021-03-24 11:22:24,787.067,0,9.98495,21.1953,99.95,31.8,35.4,28.0166,7.25299,0,200,0.0693567,0,1308.86,30.6361,163.022,92.6381,160317.0,14766.3,61834.9,33,30,7,0,0,10,21.4326,100,0,86.4,0.0,1,200,0.0,0,0,0,0
4851,2021-03-24 11:22:54,787.075,0,10.0077,22.7476,99.9472,31.8,37.4,27.9344,7.25412,0,200,0.0697449,0,1308.86,30.6361,163.022,92.6381,160327.0,14768.5,61835.9,33,30,7,0,0,10,22.8708,100,0,83.55,0.0,1,200,0.0,0,0,0,0
4852,2021-03-24 11:23:24,787.083,0,9.98764,22.1903,99.8915,31.8,39.1,28.257,7.25395,0,200,0.0706002,0,1308.86,30.6361,163.022,92.6381,160337.0,14770.8,61836.9,33,30,7,0,0,10,22.2148,100,0,80.85,0.0,1,200,0.0,0,0,0,0
4853,2021-03-24 11:23:54,787.092,0,9.99254,20.8996,99.9764,31.9,40.9,28.793,7.25362,0,200,0.0709892,0,1308.86,30.6361,163.022,92.6381,160347.0,14772.9,61837.9,33,30,7,0,0,10,20.2861,100,0,78.15,0.0,1,200,0.0,0,0,0,0
4854,2021-03-24 11:24:24,787.1,0,10.0301,14.4294,99.908,32.1,42.5,29.4196,7.25255,0,200,0.0700519,0,1308.86,30.6361,163.022,92.6381,160357.0,14774.7,61838.9,33,30,7,0,0,10,14.4236,100,0,75.75,0.0,1,200,0.0,0,0,0,0
4855,2021-03-24 11:24:54,787.108,0,9.97467,14.3433,100.01,32.4,43.9,30.0935,7.25058,0,200,0.0703229,0,1308.86,30.6361,163.022,92.6381,160367.0,14776.2,61839.9,33,30,7,0,0,10,14.4236,100,0,73.65,0.0,1,200,0.0,0,0,0,0
4856,2021-03-24 11:25:24,787.117,0,10.0003,14.4246,99.9994,32.7,45.3,30.8693,7.24814,0,200,0.0698701,0,1308.86,30.6361,163.022,92.6381,160377.0,14777.6,61840.9,33,30,7,0,0,10,14.4236,100,0,71.7,0.0,1,200,0.0,0,0,0,0
4857,2021-03-24 11:25:54,787.125,0,9.99026,7.33183,99.9378,33.1,46.0,31.3517,7.24432,0,200,0.0696968,0,1308.86,30.6361,163.022,92.6381,160387.0,14778.8,61841.9,33,30,7,0,0,10,7.24688,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4858,2021-03-24 11:26:24,787.133,0,10.0285,4.40717,100.011,33.6,36.5,31.7604,7.24093,0,200,0.0699155,0,1308.86,30.6361,163.022,92.6381,160397.0,14779.4,61842.9,33,30,7,0,0,10,4.39612,100,0,0.0,63.6,1,200,0.0,0,0,0,0
4859,2021-03-24 11:26:54,787.142,0,9.97027,2.97634,99.9095,34.0,33.5,31.9227,7.23774,0,200,0.0693743,0,1308.86,30.6361,163.022,92.6381,160407.0,14779.8,61843.9,33,30,7,0,0,10,2.6505,100,0,0.0,60.6,1,200,0.0,0,0,0,0
4860,2021-03-24 11:27:24,787.15,0,10.0242,-0.0175249,99.9943,34.2,31.2,31.8211,7.23528,0,200,0.0693085,0,1308.86,30.6361,163.022,92.6381,160417.0,14779.9,61844.9,33,30,7,0,0,10,2.20337,100,0,0.0,58.2,1,200,0.0,0,0,0,0
4861,2021-03-24 11:27:54,787.158,0,10.0039,2.6191,99.9889,34.1,29.4,31.4766,7.23544,0,200,0.0707085,0,1308.86,30.6361,163.022,92.6381,160427.0,14780.0,61845.9,33,30,7,0,0,10,3.09786,100,0,0.0,56.5,1,200,0.0,0,0,0,0
4862,2021-03-24 11:28:24,787.167,0,10.0118,4.77029,99.9807,33.9,27.9,30.9564,7.23631,0,200,0.0701261,0,1308.86,30.6361,163.022,92.6381,160437.0,14780.3,61846.9,33,30,7,0,0,10,9.92878,100,0,0.0,55.0,1,200,0.0,0,0,0,0
4863,2021-03-24 11:28:54,787.175,0,10.0098,9.93574,100.023,33.6,26.7,30.3584,7.23756,0,200,0.0691892,0,1308.86,30.6361,163.022,92.6381,160447.0,14781.2,61847.9,33,30,7,0,0,10,9.92878,100,0,0.0,53.7,1,200,0.0,0,0,0,0
4864,2021-03-24 11:29:24,787.183,0,9.94589,9.937,100.006,33.3,25.7,29.7591,7.2408,0,200,0.0693818,0,1308.86,30.6361,163.022,92.6381,160457.0,14782.2,61848.9,33,30,7,0,0,10,9.92878,100,0,0.0,52.7,1,200,0.0,0,0,0,0
4865,2021-03-24 11:29:54,787.192,0,10.0001,9.9287,100.005,32.9,25.3,28.9815,7.24352,0,200,0.069121,0,1308.86,30.6361,163.022,92.6381,160467.0,14783.2,61849.9,33,30,7,0,0,10,15.0419,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4866,2021-03-24 11:30:24,787.2,0,10.0734,18.5592,100.003,32.5,29.2,28.1782,7.24622,0,200,0.0702993,0,1308.86,30.6361,163.022,92.6381,160477.0,14784.7,61850.9,33,30,7,0,0,10,19.7461,100,0,95.7,0.0,1,200,0.0,0,0,0,0
4867,2021-03-24 11:30:54,787.208,0,10.0228,21.6227,100.053,32.1,32.1,27.8594,7.2492,0,200,0.0701592,0,1308.86,30.6361,163.022,92.6381,160487.0,14786.8,61851.9,33,30,7,0,0,10,22.3319,100,0,91.35,0.0,1,200,0.0,0,0,0,0
4868,2021-03-24 11:31:24,787.217,0,10.0251,24.1519,100.005,31.9,34.4,27.6329,7.25207,0,200,0.0700871,0,1308.86,30.6361,163.022,92.6381,160497.0,14789.1,61852.9,33,30,7,0,0,10,24.6082,100,0,87.9,0.0,1,200,0.0,0,0,0,0
4869,2021-03-24 11:31:54,787.225,0,9.94664,25.2553,100.007,31.8,36.5,27.74,7.25307,0,200,0.0697621,0,1308.86,30.6361,163.022,92.6381,160507.0,14791.6,61853.9,33,30,7,0,0,10,25.2601,100,0,84.75,0.0,1,200,0.0,0,0,0,0
4870,2021-03-24 11:32:24,787.233,0,10.0006,24.6506,100.053,31.8,38.4,28.1124,7.25362,0,200,0.0687599,0,1308.86,30.6361,163.022,92.6381,160517.0,14794.1,61854.9,33,30,7,0,0,10,24.4495,100,0,81.9,0.0,1,200,0.0,0,0,0,0
4871,2021-03-24 11:32:54,787.242,0,9.99218,22.2133,100.005,31.9,40.1,28.7728,7.25348,0,200,0.0702163,0,1308.86,30.6361,163.022,92.6381,160527.0,14796.5,61855.9,33,30,7,0,0,10,21.9392,100,0,79.35,0.0,1,200,0.0,0,0,0,0
4872,2021-03-24 11:33:24,787.25,0,10.0002,15.939,99.9925,32.0,41.7,29.611,7.25264,0,200,0.0700067,0,1308.86,30.6361,163.022,92.6381,160537.0,14798.4,61856.9,33,30,7,0,0,10,15.9714,100,0,76.95,0.0,1,200,0.0,0,0,0,0
4873,2021-03-24 11:33:54,787.258,0,9.99669,15.9483,100.005,32.3,43.1,30.2391,7.25068,0,200,0.0694728,0,1308.86,30.6361,163.022,92.6381,160547.0,14800.0,61857.9,33,30,7,0,0,10,15.9714,100,0,74.85,0.0,1,200,0.0,0,0,0,0
4874,2021-03-24 11:34:24,787.267,0,10.0046,15.9694,99.882,32.7,44.7,30.8875,7.24821,0,200,0.0693849,0,1308.86,30.6361,163.022,92.6381,160557.0,14801.6,61858.9,33,30,7,0,0,10,15.9714,100,0,72.45,0.0,1,200,0.0,0,0,0,0
4875,2021-03-24 11:34:54,787.275,0,9.99866,8.49952,100.032,33.0,46.0,31.6253,7.24568,0,200,0.0700302,0,1308.86,30.6361,163.022,92.6381,160567.0,14802.8,61859.9,33,30,7,0,0,10,7.68224,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4876,2021-03-24 11:35:24,787.283,0,9.99514,4.79302,99.9425,33.4,38.0,31.9993,7.24226,0,200,0.0696037,0,1308.86,30.6361,163.022,92.6381,160577.0,14803.5,61860.9,33,30,7,0,0,10,4.54032,100,0,0.0,65.2,1,200,0.0,0,0,0,0
4877,2021-03-24 11:35:54,787.292,0,9.98571,2.90985,100.008,33.9,34.5,32.1843,7.23859,0,200,0.0703795,0,1308.86,30.6361,163.022,92.6381,160587.0,14803.9,61861.9,33,30,7,0,0,10,2.55627,100,0,0.0,61.6,1,200,0.0,0,0,0,0
4878,2021-03-24 11:36:24,787.3,0,9.99768,-0.00247852,100.028,34.1,31.9,32.1819,7.23596,0,200,0.0690098,0,1308.86,30.6361,163.022,92.6381,160597.0,14804.0,61862.9,33,30,7,0,0,10,1.47019,100,0,0.0,58.9,1,200,0.0,0,0,0,0
4879,2021-03-24 11:36:54,787.308,0,10.0023,-0.0183726,100.014,34.1,29.9,31.9297,7.2348,0,200,0.0693418,0,1308.86,30.6361,163.022,92.6381,160607.0,14804.0,61863.9,33,30,7,0,0,10,1.69449,100,0,0.0,57.0,1,200,0.0,0,0,0,0
4880,2021-03-24 11:37:24,787.317,0,10.0373,3.14176,100.018,34.0,28.3,31.3738,7.23558,0,200,0.0700185,0,1308.86,30.6361,163.022,92.6381,160617.0,14804.1,61864.9,33,30,7,0,0,10,3.65303,100,0,0.0,55.4,1,200,0.0,0,0,0,0
4881,2021-03-24 11:37:54,787.325,0,10.0282,10.1703,99.9444,33.7,26.9,30.7776,7.23732,0,200,0.0699985,0,1308.86,30.6361,163.022,92.6381,160627.0,14804.6,61865.9,33,30,7,0,0,10,10.1526,100,0,0.0,54.0,1,200,0.0,0,0,0,0
4882,2021-03-24 11:38:24,787.333,0,9.99334,10.1521,99.9947,33.4,26.0,30.077,7.23926,0,200,0.0697146,0,1308.86,30.6361,163.022,92.6381,160637.0,14805.6,61866.9,33,30,7,0,0,10,10.1526,100,0,0.0,53.0,1,200,0.0,0,0,0,0
4883,2021-03-24 11:38:54,787.342,0,10.0259,10.1707,100.017,33.0,25.4,29.4341,7.24189,0,200,0.0693037,0,1308.86,30.6361,163.022,92.6381,160647.0,14806.6,61867.9,33,30,7,0,0,10,10.1526,100,0,0.0,2.20354,1,200,0.0,0,0,0,0
4884,2021-03-24 11:39:24,787.35,0,9.98514,16.9198,100.004,32.7,27.7,28.54,7.24513,0,200,0.0700966,0,1308.86,30.6361,163.022,92.6381,160657.0,14807.8,61868.9,33,30,7,0,0,10,17.7431,100,0,97.95,0.0,1,200,0.0,0,0,0,0
4885,2021-03-24 11:39:54,787.358,0,10.0231,20.5261,100.012,32.2,31.5,27.8954,7.24775,0,200,0.0692541,0,1308.86,30.6361,163.022,92.6381,160667.0,14809.7,61869.9,33,30,7,0,0,10,22.1904,100,0,92.25,0.0,1,200,0.0,0,0,0,0
4886,2021-03-24 11:40:24,787.367,0,9.99853,24.426,99.9151,31.9,34.1,27.5074,7.2505,0,200,0.069233,0,1308.86,30.6361,163.022,92.6381,160677.0,14811.9,61870.9,33,30,7,0,0,10,24.9648,100,0,88.35,0.0,1,200,0.0,0,0,0,0
4887,2021-03-24 11:40:54,787.375,0,10.0063,27.1229,100.006,31.9,36.1,27.2594,7.25185,0,200,0.0703777,0,1308.86,30.6361,163.022,92.6381,160687.0,14814.5,61871.9,33,30,7,0,0,10,27.5294,100,0,85.35,0.0,1,200,0.0,0,0,0,0
4888,2021-03-24 11:41:24,787.383,0,9.98478,28.5485,100.011,31.8,38.0,27.4219,7.25246,0,200,0.0696623,0,1308.86,30.6361,163.022,92.6381,160697.0,14817.3,61872.9,33,30,7,0,0,10,28.0657,100,0,82.5,0.0,1,200,0.0,0,0,0,0
4889,2021-03-24 11:41:54,787.392,0,9.99031,28.092,99.949,31.9,39.8,27.6777,7.25234,0,200,0.0704937,0,1308.86,30.6361,163.022,92.6381,160707.0,14820.1,61873.9,33,30,7,0,0,10,28.0313,100,0,79.8,0.0,1,200,0.0,0,0,0,0
4890,2021-03-24 11:42:24,787.4,0,10.0225,26.5672,100.008,32.0,41.4,28.2024,7.25152,0,200,0.0703238,0,1308.86,30.6361,163.022,92.6381,160717.0,14822.9,61874.9,33,30,7,0,0,10,26.4186,100,0,77.4,0.0,1,200,0.0,0,0,0,0
4891,2021-03-24 11:42:54,787.408,0,9.91691,25.0337,99.9708,32.3,43.0,28.7814,7.25049,0,200,0.070022,0,1308.86,30.6361,163.022,92.6381,160727.0,14825.5,61875.9,33,30,7,0,0,10,24.6288,100,0,75.0,0.0,1,200,0.0,0,0,0,0
4892,2021-03-24 11:43:24,787.417,0,9.98901,18.4613,99.9333,32.6,44.5,29.2773,7.24843,0,200,0.0700906,0,1308.86,30.6361,163.022,92.6381,160737.0,14827.7,61876.9,33,30,7,0,0,10,18.4371,100,0,72.9,0.0,1,200,0.0,0,0,0,0
4893,2021-03-24 11:43:54,787.425,0,9.93539,18.4348,100.001,32.9,45.8,29.8599,7.24472,0,200,0.0692894,0,1308.86,30.6361,163.022,92.6381,160747.0,14829.5,61877.9,33,30,7,0,0,10,18.4371,100,0,43.006,0.0,1,200,0.0,0,0,0,0
4894,2021-03-24 11:44:24,787.433,0,10.0008,18.4446,100.016,33.3,38.3,30.2,7.24219,0,200,0.0697555,0,1308.86,30.6361,163.022,92.6381,160757.0,14831.4,61878.9,33,30,7,0,0,10,18.4371,100,0,0.0,65.4,1,200,0.0,0,0,0,0
4895,2021-03-24 11:44:54,787.442,0,10.0189,18.4349,99.9739,33.8,34.5,30.35,7.23834,0,200,0.0705063,0,1308.86,30.6361,163.022,92.6381,160767.0,14833.2,61879.9,33,30,7,0,0,10,18.4371,100,0,0.0,61.7,1,200,0.0,0,0,0,0
4896,2021-03-24 11:45:24,787.45,0,10.023,18.429,100.036,34.0,31.9,30.257,7.23615,0,200,0.0700234,0,1308.86,30.6361,163.022,92.6381,160777.0,14835.1,61880.9,33,30,7,0,0,10,18.4371,100,0,0.0,58.9,1,200,0.0,0,0,0,0
4897,2021-03-24 11:45:54,787.458,0,10.0088,18.4672,99.9125,34.0,29.9,29.9086,7.23497,0,200,0.0694397,0,1308.86,30.6361,163.022,92.6381,160787.0,14836.9,61881.9,33,30,7,0,0,10,18.4371,100,0,0.0,57.0,1,200,0.0,0,0,0,0
4898,2021-03-24 11:46:24,787.467,0,9.99278,18.4354,100.031,33.9,28.3,29.354,7.23566,0,200,0.0695626,0,1308.86,30.6361,163.022,92.6381,160797.0,14838.8,61882.9,33,30,7,0,0,10,18.4371,100,0,0.0,55.4,1,200,0.0,0,0,0,0
4899,2021-03-24 11:46:54,787.475,0,9.98087,23.795,100.023,33.6,26.9,28.8067,7.23732,0,200,0.069853,0,1308.86,30.6361,163.022,92.6381,160807.0,14840.7,61883.9,33,30,7,0,0,10,24.9754,100,0,0.0,54.0,1,200,0.0,0,0,0,0
4900,2021-03-24 11:47:24,787.483,0,10.0052,27.6878,99.9885,33.3,26.0,28.2095,7.23927,0,200,0.0696318,0,1308.86,30.6361,163.022,92.6381,160817.0,14843.3,61884.9,33,30,7,0,0,10,28.3886,100,0,0.0,53.0,1,200,0.0,0,0,0,0
4901,2021-03-24 11:47:54,787.492,0,9.99648,30.6381,100.024,32.9,25.5,27.848,7.24224,0,200,0.0696953,0,1308.86,30.6361,163.022,92.6381,160827.0,14846.3,61885.9,33,30,7,0,0,10,31.1937,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4902,2021-03-24 11:48:24,787.5,0,9.97818,33.3975,99.9822,32.6,27.8,27.5972,7.24516,0,200,0.0699814,0,1308.86,30.6361,163.022,92.6381,160837.0,14849.4,61886.9,33,30,7,0,0,10,33.5895,100,0,97.95,0.0,1,200,0.0,0,0,0,0
4903,2021-03-24 11:48:54,787.508,0,10.008,34.9182,99.9201,32.2,31.5,27.5864,7.24808,0,200,0.0699355,0,1308.86,30.6361,163.022,92.6381,160847.0,14852.8,61887.9,33,30,7,0,0,10,34.8586,100,0,92.25,0.0,1,200,0.0,0,0,0,0
4904,2021-03-24 11:49:24,787.517,0,10.0247,35.0128,100.002,31.9,33.9,27.9293,7.25077,0,200,0.0693265,0,1308.86,30.6361,163.022,92.6381,160857.0,14856.3,61888.9,33,30,7,0,0,10,34.2837,100,0,88.65,0.0,1,200,0.0,0,0,0,0
4905,2021-03-24 11:49:54,787.525,0,9.99147,33.7339,100.01,31.8,36.1,28.3545,7.25283,0,200,0.0693189,0,1308.86,30.6361,163.022,92.6381,160867.0,14859.7,61889.9,33,30,7,0,0,10,33.103,100,0,85.35,0.0,1,200,0.0,0,0,0,0
4906,2021-03-24 11:50:24,787.533,0,9.98497,31.2366,99.9311,31.8,38.1,28.9999,7.25348,0,200,0.0700737,0,1308.86,30.6361,163.022,92.6381,160877.0,14863.0,61890.9,33,30,7,0,0,10,30.5373,100,0,82.5,0.0,1,200,0.0,0,0,0,0
4907,2021-03-24 11:50:54,787.542,0,10.0003,25.5709,99.9497,31.9,39.8,29.8161,7.25343,0,200,0.0699971,0,1308.86,30.6361,163.022,92.6381,160887.0,14865.7,61891.9,33,30,7,0,0,10,25.5599,100,0,79.8,0.0,1,200,0.0,0,0,0,0
4908,2021-03-24 11:51:24,787.55,0,9.91419,25.5642,99.9208,32.0,41.5,30.509,7.25302,0,200,0.0695686,0,1308.86,30.6361,163.022,92.6381,160897.0,14868.2,61892.9,33,30,7,0,0,10,25.5599,100,0,77.25,0.0,1,200,0.0,0,0,0,0
4909,2021-03-24 11:51:54,787.558,0,9.99863,19.8299,99.9915,32.2,43.0,31.2657,7.25146,0,200,0.0701156,0,1308.86,30.6361,163.022,92.6381,160907.0,14870.7,61893.9,33,30,7,0,0,10,18.9951,100,0,75.0,0.0,1,200,0.0,0,0,0,0
4910,2021-03-24 11:52:24,787.567,0,9.94636,16.1244,99.9858,32.6,44.4,31.8243,7.24903,0,200,0.0703283,0,1308.86,30.6361,163.022,92.6381,160917.0,14872.5,61894.9,33,30,7,0,0,10,15.4075,100,0,72.9,0.0,1,200,0.0,0,0,0,0
4911,2021-03-24 11:52:54,787.575,0,10.0356,12.0213,99.9792,32.8,45.6,32.4671,7.24638,0,200,0.0693838,0,1308.86,30.6361,163.022,92.6381,160927.0,14873.9,61895.9,33,30,7,0,0,10,11.116,100,0,71.1,0.0,1,200,0.0,0,0,0,0
4912,2021-03-24 11:53:24,787.583,0,9.97966,8.5796,99.9802,33.3,43.5,32.7822,7.24288,0,200,0.0689372,0,1308.86,30.6361,163.022,92.6381,160937.0,14874.9,61896.9,33,30,7,0,0,10,8.22714,100,0,0.0,70.7,1,200,0.0,0,0,0,0
4913,,787.592,0,9.99319,6.50313,100.04,33.8,35.4,32.8922,7.23861,0,200,0.0696321,0,1308.86,30.6361,163.022,92.6381,160947.0,14875.7,61897.9,33,30,7,0,0,10,6.2484,100,0,0.0,62.6,1,200,0.0,0,0,0,0
4914,2021-03-24 11:54:24,787.6,0,9.92282,5.86018,100.034,34.1,32.5,32.7039,7.23627,0,200,0.0698701,0,1308.86,30.6361,163.022,92.6381,160957.0,14876.3,61898.9,33,30,7,0,0,10,5.673,100,0,0.0,59.6,1,200,0.0,0,0,0,0
4915,2021-03-24 11:54:54,787.608,0,10.0199,6.7499,99.9877,34.2,30.5,32.1586,7.23457,0,200,0.0694214,0,1308.86,30.6361,163.022,92.6381,160967.0,14876.9,61899.9,33,30,7,0,0,10,7.26663,100,0,0.0,57.5,1,200,0.0,0,0,0,0
4916,2021-03-24 11:55:24,787.617,0,9.97508,9.72134,100.012,34.1,28.8,31.3069,7.2347,0,200,0.0695196,0,1308.86,30.6361,163.022,92.6381,160977.0,14877.7,61900.9,33,30,7,0,0,10,10.6362,100,0,0.0,55.8,1,200,0.0,0,0,0,0
4917,2021-03-24 11:55:54,787.625,0,10.0117,16.9242,99.9999,33.8,27.2,30.3009,7.23599,0,200,0.0684163,0,1308.86,30.6361,163.022,92.6381,160987.0,14879.0,61901.9,33,30,7,0,0,10,16.9316,100,0,0.0,54.4,1,200,0.0,0,0,0,0
4918,2021-03-24 11:56:24,787.633,0,9.96493,16.9654,99.983,33.5,26.3,29.3669,7.2381,0,200,0.0696651,0,1308.86,30.6361,163.022,92.6381,160997.0,14880.7,61902.9,33,30,7,0,0,10,16.9316,100,0,0.0,53.4,1,200,0.0,0,0,0,0
4919,2021-03-24 11:56:54,787.642,0,9.99997,25.1872,99.9879,33.2,25.4,28.25,7.24091,0,200,0.0687532,0,1308.86,30.6361,163.022,92.6381,161007.0,14882.7,61903.9,33,30,7,0,0,10,26.5242,100,0,0.0,52.5,1,200,0.0,0,0,0,0
4920,2021-03-24 11:57:24,787.65,0,10.0117,30.6373,99.8774,32.7,25.9,27.3664,7.24298,0,200,0.0700717,0,1308.86,30.6361,163.022,92.6381,161017.0,14885.5,61904.9,33,30,7,0,0,10,31.7161,100,0,100.0,0.0,1,200,0.0,0,0,0,0
4921,2021-03-24 11:57:54,787.658,0,10.0228,35.1561,100.007,32.4,30.4,26.7917,7.24685,0,200,0.0702362,0,1308.86,30.6361,163.022,92.6381,161027.0,14888.8,61905.9,33,30,7,0,0,10,36.0592,100,0,94.05,0.0,1,200,0.0,0,0,0,0
4922,2021-03-24 11:58:24,787.667,0,9.9171,37.9643,100.03,32.0,32.9,26.6727,7.25006,0,200,0.0699326,0,1308.86,30.6361,163.022,92.6381,161037.0,14892.5,61906.9,33,30,7,0,0,10,38.3005,100,0,90.15,0.0,1,200,0.0,0,0,0,0
4923,2021-03-24 11:58:54,787.675,0,10.0001,39.4159,99.9093,31.9,35.0,26.8064,7.25225,0,200,0.0697483,0,1308.86,30.6361,163.022,92.6381,161047.0,14896.3,61907.9,33,30,7,0,0,10,39.2764,100,0,87.0,0.0,1,200,0.0,0,0,0,0
4924,2021-03-24 11:59:24,787.683,0,9.98558,38.7855,99.9341,31.8,37.1,27.2341,7.25338,0,200,0.0693865,0,1308.86,30.6361,163.022,92.6381,161057.0,14900.3,61908.9,33,30,7,0,0,10,38.6295,100,0,83.85,0.0,1,200,0.0,0,0,0,0
4925,2021-03-24 11:59:54,787.692,0,10.0416,36.2562,100.01,31.8,38.9,28.0594,7.25393,0,200,0.0700176,0,1308.86,30.6361,163.022,92.6381,161067.0,14904.0,61909.9,33,30,7,0,0,10,35.6744,100,0,81.15,0.0,1,200,0.0,0,0,0,0
