,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
4926,2021-03-24 12:00:24,787.7,0,10.0062,32.4427,99.9945,31.9,40.7,29.0699,7.25379,0,200,0.0696362,0,1308.86,30.6361,163.022,92.6381,161077.0,14907.5,61910.9,33,30,7,0,0,10,26.6956,100,0,78.6,0.0,1,200,0.0,0,0,0,0
4927,2021-03-24 12:00:54,787.708,0,10.0173,26.7087,99.9902,32.1,42.3,29.8535,7.25268,0,200,0.0708621,0,1308.86,30.6361,163.022,92.6381,161087.0,14910.3,61911.9,33,30,7,0,0,10,26.6956,100,0,76.05,0.0,1,200,0.0,0,0,0,0
4928,2021-03-24 12:01:24,787.717,0,9.98592,26.6863,100.005,32.4,43.8,30.7067,7.25051,0,200,0.0696088,0,1308.86,30.6361,163.022,92.6381,161097.0,14913.0,61912.9,33,30,7,0,0,10,26.6956,100,0,73.8,0.0,1,200,0.0,0,0,0,0
4929,2021-03-24 12:01:54,787.725,0,9.97395,20.0109,100.006,32.7,45.1,31.4976,7.24819,0,200,0.0706395,0,1308.86,30.6361,163.022,92.6381,161107.0,14915.4,61913.9,33,30,7,0,0,10,18.7719,100,0,71.7,0.0,1,200,0.0,0,0,0,0
4930,2021-03-24 12:02:24,787.733,0,9.99372,16.2399,100.039,33.1,46.0,31.9933,7.24472,0,200,0.0701097,0,1308.86,30.6361,163.022,92.6381,161117.0,14917.1,61914.9,33,30,7,0,0,10,15.3934,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4931,2021-03-24 12:02:54,787.742,0,9.98686,12.5551,99.9857,33.6,36.4,32.4069,7.24145,0,200,0.069418,0,1308.86,30.6361,163.022,92.6381,161127.0,14918.6,61915.9,33,30,7,0,0,10,12.1986,100,0,0.0,63.5,1,200,0.0,0,0,0,0
4932,2021-03-24 12:03:24,787.75,0,9.96586,9.9442,100.015,34.0,33.4,32.6632,7.23824,0,200,0.0703945,0,1308.86,30.6361,163.022,92.6381,161137.0,14919.7,61916.9,33,30,7,0,0,10,9.6251,100,0,0.0,60.6,1,200,0.0,0,0,0,0
4933,2021-03-24 12:03:54,787.758,0,9.97523,8.83403,99.9885,34.1,31.1,32.5216,7.23627,0,200,0.0696657,0,1308.86,30.6361,163.022,92.6381,161147.0,14920.6,61917.9,33,30,7,0,0,10,9.01416,100,0,0.0,58.1,1,200,0.0,0,0,0,0
4934,2021-03-24 12:04:24,787.767,0,10.0254,9.51732,99.9723,34.1,29.4,32.1343,7.23647,0,200,0.0706964,0,1308.86,30.6361,163.022,92.6381,161157.0,14921.5,61918.9,33,30,7,0,0,10,9.77292,100,0,0.0,56.4,1,200,0.0,0,0,0,0
4935,2021-03-24 12:04:54,787.775,0,10.0489,10.9253,99.9959,33.9,27.9,31.5771,7.23719,0,200,0.0690208,0,1308.86,30.6361,163.022,92.6381,161167.0,14922.5,61919.9,33,30,7,0,0,10,11.6158,100,0,0.0,55.0,1,200,0.0,0,0,0,0
4936,2021-03-24 12:05:24,787.783,0,9.96198,13.1556,99.9979,33.6,26.6,30.9137,7.23849,0,200,0.0690334,0,1308.86,30.6361,163.022,92.6381,161177.0,14923.7,61920.9,33,30,7,0,0,10,18.8694,100,0,0.0,53.7,1,200,0.0,0,0,0,0
4937,2021-03-24 12:05:54,787.792,0,9.99865,18.8686,99.9166,33.2,25.6,30.3183,7.24133,0,200,0.0696721,0,1308.86,30.6361,163.022,92.6381,161187.0,14925.5,61921.9,33,30,7,0,0,10,18.8694,100,0,0.0,52.7,1,200,0.0,0,0,0,0
4938,2021-03-24 12:06:24,787.8,0,10.0151,18.8738,99.98,32.8,26.3,29.6289,7.24405,0,200,0.0688469,0,1308.86,30.6361,163.022,92.6381,161197.0,14927.4,61922.9,33,30,7,0,0,10,18.8694,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4939,2021-03-24 12:06:54,787.808,0,9.9987,18.8441,99.9915,32.5,29.5,28.9506,7.24624,0,200,0.0695075,0,1308.86,30.6361,163.022,92.6381,161207.0,14929.3,61923.9,33,30,7,0,0,10,24.1268,100,0,95.25,0.0,1,200,0.0,0,0,0,0
4940,2021-03-24 12:07:24,787.817,0,9.99221,25.7606,99.9988,32.1,32.5,28.6539,7.25019,0,200,0.0700294,0,1308.86,30.6361,163.022,92.6381,161217.0,14931.7,61924.9,33,30,7,0,0,10,26.2178,100,0,90.75,0.0,1,200,0.0,0,0,0,0
4941,2021-03-24 12:07:54,787.825,0,10.018,27.2461,99.9518,31.9,34.8,28.5275,7.25248,0,200,0.0694202,0,1308.86,30.6361,163.022,92.6381,161227.0,14934.4,61925.9,33,30,7,0,0,10,27.5671,100,0,87.3,0.0,1,200,0.0,0,0,0,0
4942,2021-03-24 12:08:24,787.833,0,10.0244,27.9061,99.9934,31.8,36.7,28.5946,7.25331,0,200,0.069843,0,1308.86,30.6361,163.022,92.6381,161237.0,14937.2,61926.9,33,30,7,0,0,10,27.9718,100,0,84.45,0.0,1,200,0.0,0,0,0,0
4943,2021-03-24 12:08:54,787.842,0,9.99657,27.258,99.9988,31.8,38.5,28.8643,7.25424,0,200,0.0696545,0,1308.86,30.6361,163.022,92.6381,161247.0,14939.9,61927.9,33,30,7,0,0,10,27.2633,100,0,81.75,0.0,1,200,0.0,0,0,0,0
4944,2021-03-24 12:09:24,787.85,0,10.0004,21.8269,100.004,31.9,40.5,29.2524,7.25422,0,200,0.070436,0,1308.86,30.6361,163.022,92.6381,161257.0,14942.5,61928.9,33,30,7,0,0,10,21.8399,100,0,78.75,0.0,1,200,0.0,0,0,0,0
4945,2021-03-24 12:09:54,787.858,0,9.93386,21.8527,99.9178,32.1,42.1,29.6527,7.25314,0,200,0.0707565,0,1308.86,30.6361,163.022,92.6381,161267.0,14944.7,61929.9,33,30,7,0,0,10,21.8399,100,0,76.35,0.0,1,200,0.0,0,0,0,0
4946,2021-03-24 12:10:24,787.867,0,9.98503,21.8009,99.9142,32.4,43.5,30.0078,7.25154,0,200,0.0706608,0,1308.86,30.6361,163.022,92.6381,161277.0,14946.9,61930.9,33,30,7,0,0,10,21.8399,100,0,74.25,0.0,1,200,0.0,0,0,0,0
4947,2021-03-24 12:10:54,787.875,0,10.0137,21.8514,99.9868,32.7,44.9,30.3246,7.24845,0,200,0.0696894,0,1308.86,30.6361,163.022,92.6381,161287.0,14949.0,61931.9,33,30,7,0,0,10,21.8399,100,0,72.15,0.0,1,200,0.0,0,0,0,0
4948,2021-03-24 12:11:24,787.883,0,9.98252,21.8617,99.9852,33.0,45.7,30.7568,7.24574,0,200,0.0705653,0,1308.86,30.6361,163.022,92.6381,161297.0,14951.2,61932.9,33,30,7,0,0,10,21.8399,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4949,2021-03-24 12:11:54,787.892,0,10.036,21.8325,100.011,33.5,36.3,30.9106,7.24246,0,200,0.069835,0,1308.86,30.6361,163.022,92.6381,161307.0,14953.4,61933.9,33,30,7,0,0,10,21.8399,100,0,0.0,63.3,1,200,0.0,0,0,0,0
4950,2021-03-24 12:12:24,787.9,0,9.93703,21.8189,99.9536,33.9,33.4,30.9297,7.23908,0,200,0.0708803,0,1308.86,30.6361,163.022,92.6381,161317.0,14955.6,61934.9,33,30,7,0,0,10,21.8399,100,0,0.0,60.4,1,200,0.0,0,0,0,0
4951,2021-03-24 12:12:54,787.908,0,10.0263,21.8398,100.001,34.0,31.1,30.7749,7.23704,0,200,0.0689361,0,1308.86,30.6361,163.022,92.6381,161327.0,14957.8,61935.9,33,30,7,0,0,10,21.8399,100,0,0.0,58.2,1,200,0.0,0,0,0,0
4952,2021-03-24 12:13:24,787.917,0,10.0072,21.7717,99.975,34.0,29.2,30.5345,7.23704,0,200,0.0699996,0,1308.86,30.6361,163.022,92.6381,161337.0,14960.0,61936.9,33,30,7,0,0,10,21.8399,100,0,0.0,56.3,1,200,0.0,0,0,0,0
4953,2021-03-24 12:13:54,787.925,0,9.9788,21.8707,100.024,33.8,27.9,30.2768,7.23861,0,200,0.0688846,0,1308.86,30.6361,163.022,92.6381,161347.0,14962.1,61937.9,33,30,7,0,0,10,21.8399,100,0,0.0,55.0,1,200,0.0,0,0,0,0
4954,2021-03-24 12:14:24,787.933,0,9.99492,21.8357,100.015,33.5,26.6,29.9502,7.2397,0,200,0.0700603,0,1308.86,30.6361,163.022,92.6381,161357.0,14964.3,61938.9,33,30,7,0,0,10,21.8399,100,0,0.0,53.7,1,200,0.0,0,0,0,0
4955,2021-03-24 12:14:54,787.942,0,10.0232,21.8646,99.9848,33.2,25.6,29.5827,7.2421,0,200,0.069651,0,1308.86,30.6361,163.022,92.6381,161367.0,14966.5,61939.9,33,30,7,0,0,10,21.8399,100,0,0.0,52.7,1,200,0.0,0,0,0,0
4956,2021-03-24 12:15:24,787.95,0,10.0407,21.8406,100.014,32.8,26.3,29.3716,7.24535,0,200,0.0685647,0,1308.86,30.6361,163.022,92.6381,161377.0,14968.7,61940.9,33,30,7,0,0,10,21.8399,100,0,100.0,0.0,1,200,0.0,0,0,0,0
4957,2021-03-24 12:15:54,787.958,0,10.0254,21.8418,99.9996,32.4,29.5,29.1782,7.24811,0,200,0.0701526,0,1308.86,30.6361,163.022,92.6381,161387.0,14970.9,61941.9,33,30,7,0,0,10,21.8399,100,0,95.25,0.0,1,200,0.0,0,0,0,0
4958,2021-03-24 12:16:24,787.967,0,9.9814,21.8113,100.03,32.1,32.4,29.1069,7.25108,0,200,0.0708493,0,1308.86,30.6361,163.022,92.6381,161397.0,14973.1,61942.9,33,30,7,0,0,10,21.8399,100,0,90.9,0.0,1,200,0.0,0,0,0,0
4959,2021-03-24 12:16:54,787.975,0,9.92301,21.8127,100.016,31.9,34.8,29.1695,7.25412,0,200,0.070541,0,1308.86,30.6361,163.022,92.6381,161407.0,14975.2,61943.9,33,30,7,0,0,10,21.8399,100,0,87.3,0.0,1,200,0.0,0,0,0,0
4960,2021-03-24 12:17:24,787.983,0,10.0231,21.8429,100.008,31.8,36.7,29.3847,7.25488,0,200,0.0710531,0,1308.86,30.6361,163.022,92.6381,161417.0,14977.4,61944.9,33,30,7,0,0,10,21.8399,100,0,84.45,0.0,1,200,0.0,0,0,0,0
4961,2021-03-24 12:17:54,787.992,0,10.0415,21.8384,99.9939,31.8,38.4,29.6819,7.25613,0,200,0.0697027,0,1308.86,30.6361,163.022,92.6381,161427.0,14979.6,61945.9,33,30,7,0,0,10,21.8399,100,0,81.9,0.0,1,200,0.0,0,0,0,0
4962,2021-03-24 12:18:24,788.0,0,10.0034,21.835,99.9197,31.9,40.4,30.0857,7.25522,0,200,0.0690513,0,1308.86,30.6361,163.022,92.6381,161437.0,14981.8,61946.9,33,30,7,0,0,10,21.8399,100,0,79.05,0.0,1,200,0.0,0,0,0,0
4963,2021-03-24 12:18:54,788.008,0,10.007,21.8535,100.014,32.0,42.0,30.5129,7.25391,0,200,0.0705916,0,1308.86,30.6361,163.022,92.6381,161447.0,14984.0,61947.9,33,30,7,0,0,10,21.8399,100,0,76.5,0.0,1,200,0.0,0,0,0,0
4964,2021-03-24 12:19:24,788.017,0,10.0482,21.8182,100.007,32.3,43.5,30.8978,7.25266,0,200,0.069869,0,1308.86,30.6361,163.022,92.6381,161457.0,14986.2,61948.9,33,30,7,0,0,10,21.8399,100,0,74.25,0.0,1,200,0.0,0,0,0,0
4965,2021-03-24 12:19:54,788.025,0,9.97957,15.517,99.9417,32.7,44.9,31.203,7.24995,0,200,0.0696915,0,1308.86,30.6361,163.022,92.6381,161467.0,14988.0,61949.9,33,30,7,0,0,10,15.3879,100,0,72.15,0.0,1,200,0.0,0,0,0,0
4966,2021-03-24 12:20:24,788.033,0,9.98357,13.3003,100.03,33.0,46.1,31.5685,7.24658,0,200,0.0695853,0,1308.86,30.6361,163.022,92.6381,161477.0,14989.5,61950.9,33,30,7,0,0,10,12.8354,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4967,2021-03-24 12:20:54,788.042,0,10.0258,11.1764,99.8967,33.4,38.1,31.8002,7.24379,0,200,0.0690453,0,1308.86,30.6361,163.022,92.6381,161487.0,14990.7,61951.9,33,30,7,0,0,10,11.2037,100,0,0.0,65.2,1,200,0.0,0,0,0,0
4968,2021-03-24 12:21:24,788.05,0,9.99698,10.0244,99.9809,33.9,34.7,31.7765,7.2398,0,200,0.0694617,0,1308.86,30.6361,163.022,92.6381,161497.0,14991.8,61952.9,33,30,7,0,0,10,10.0622,100,0,0.0,61.8,1,200,0.0,0,0,0,0
4969,2021-03-24 12:21:54,788.058,0,9.99075,10.4162,99.8808,34.2,31.9,31.5499,7.23741,0,200,0.0698935,0,1308.86,30.6361,163.022,92.6381,161507.0,14992.8,61953.9,33,30,7,0,0,10,10.7339,100,0,0.0,59.0,1,200,0.0,0,0,0,0
4970,2021-03-24 12:22:24,788.067,0,9.97891,12.4554,99.9781,34.1,30.0,30.926,7.23622,0,200,0.0691228,0,1308.86,30.6361,163.022,92.6381,161517.0,14993.9,61954.9,33,30,7,0,0,10,17.5211,100,0,0.0,57.1,1,200,0.0,0,0,0,0
4971,2021-03-24 12:22:54,788.075,0,9.98521,17.5097,99.8794,34.0,28.4,30.285,7.23707,0,200,0.0693718,0,1308.86,30.6361,163.022,92.6381,161527.0,14995.6,61955.9,33,30,7,0,0,10,17.5211,100,0,0.0,55.4,1,200,0.0,0,0,0,0
4972,2021-03-24 12:23:24,788.083,0,9.99415,17.5447,99.9011,33.7,27.0,29.658,7.23842,0,200,0.0696439,0,1308.86,30.6361,163.022,92.6381,161537.0,14997.3,61956.9,33,30,7,0,0,10,17.5211,100,0,0.0,54.1,1,200,0.0,0,0,0,0
4973,2021-03-24 12:23:54,788.092,0,9.99794,17.5389,99.997,33.4,26.1,28.9625,7.24073,0,200,0.0687335,0,1308.86,30.6361,163.022,92.6381,161547.0,14999.1,61957.9,33,30,7,0,0,10,22.7982,100,0,0.0,53.1,1,200,0.0,0,0,0,0
4974,2021-03-24 12:24:24,788.1,0,10.0051,25.9918,99.9954,33.1,25.2,28.3932,7.24348,0,200,0.0701369,0,1308.86,30.6361,163.022,92.6381,161557.0,15001.5,61958.9,33,30,7,0,0,10,26.6774,100,0,0.0,51.98,1,200,0.0,0,0,0,0
4975,2021-03-24 12:24:54,788.108,0,9.96928,28.2572,100.014,32.7,26.3,28.0031,7.24656,0,200,0.0695293,0,1308.86,30.6361,163.022,92.6381,161567.0,15004.2,61959.9,33,30,7,0,0,10,29.2029,100,0,100.0,0.0,1,200,0.0,0,0,0,0
4976,2021-03-24 12:25:24,788.117,0,9.99103,30.7901,99.9934,32.3,30.5,27.8735,7.24963,0,200,0.0700603,0,1308.86,30.6361,163.022,92.6381,161577.0,15007.2,61960.9,33,30,7,0,0,10,30.9014,100,0,93.75,0.0,1,200,0.0,0,0,0,0
4977,2021-03-24 12:25:54,788.125,0,9.99863,31.508,100.028,31.9,32.9,28.0096,7.25253,0,200,0.0693655,0,1308.86,30.6361,163.022,92.6381,161587.0,15010.3,61961.9,33,30,7,0,0,10,31.2672,100,0,90.15,0.0,1,200,0.0,0,0,0,0
4978,2021-03-24 12:26:24,788.133,0,9.93861,31.073,99.9864,31.8,35.2,28.35,7.2544,0,200,0.0697199,0,1308.86,30.6361,163.022,92.6381,161597.0,15013.4,61962.9,33,30,7,0,0,10,30.4909,100,0,86.7,0.0,1,200,0.0,0,0,0,0
4979,2021-03-24 12:26:54,788.142,0,10.0291,28.9952,99.9931,31.7,37.2,28.9231,7.25625,0,200,0.0702044,0,1308.86,30.6361,163.022,92.6381,161607.0,15016.4,61963.9,33,30,7,0,0,10,28.3183,100,0,83.7,0.0,1,200,0.0,0,0,0,0
4980,2021-03-24 12:27:24,788.15,0,10.0279,23.0283,99.9948,31.8,39.0,29.5484,7.25673,0,200,0.0704273,0,1308.86,30.6361,163.022,92.6381,161617.0,15018.9,61964.9,33,30,7,0,0,10,23.0166,100,0,81.0,0.0,1,200,0.0,0,0,0,0
4981,2021-03-24 12:27:54,788.158,0,9.99179,23.0497,100.03,31.9,40.7,30.2416,7.25617,0,200,0.0693729,0,1308.86,30.6361,163.022,92.6381,161627.0,15021.2,61965.9,33,30,7,0,0,10,23.0166,100,0,78.45,0.0,1,200,0.0,0,0,0,0
4982,2021-03-24 12:28:24,788.167,0,9.99676,23.0182,99.9059,32.1,42.4,31.0665,7.25517,0,200,0.0689126,0,1308.86,30.6361,163.022,92.6381,161637.0,15023.5,61966.9,33,30,7,0,0,10,22.9882,100,0,75.9,0.0,1,200,0.0,0,0,0,0
4983,2021-03-24 12:28:54,788.175,0,10.0182,14.5792,100.022,32.4,43.9,31.5988,7.25312,0,200,0.0699561,0,1308.86,30.6361,163.022,92.6381,161647.0,15025.3,61967.9,33,30,7,0,0,10,14.3399,100,0,73.65,0.0,1,200,0.0,0,0,0,0
4984,2021-03-24 12:29:24,788.183,0,9.99271,12.0553,99.9939,32.7,45.1,32.1056,7.25094,0,200,0.0693946,0,1308.86,30.6361,163.022,92.6381,161657.0,15026.7,61968.9,33,30,7,0,0,10,10.8868,100,0,71.85,0.0,1,200,0.0,0,0,0,0
4985,2021-03-24 12:29:54,788.192,0,10.0323,8.37801,99.9854,33.1,46.0,32.4393,7.24704,0,200,0.0702106,0,1308.86,30.6361,163.022,92.6381,161667.0,15027.7,61969.9,33,30,7,0,0,10,7.67056,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4986,2021-03-24 12:30:24,788.2,0,10.0149,5.84461,99.9903,33.6,36.3,32.6097,7.24321,0,200,0.0700433,0,1308.86,30.6361,163.022,92.6381,161677.0,15028.4,61970.9,33,30,7,0,0,10,5.51234,100,0,0.0,63.4,1,200,0.0,0,0,0,0
4987,2021-03-24 12:30:54,788.208,0,10.0389,4.87779,99.9934,34.0,33.5,32.6046,7.2401,0,200,0.0682573,0,1308.86,30.6361,163.022,92.6381,161687.0,15028.9,61971.9,33,30,7,0,0,10,4.98945,100,0,0.0,60.6,1,200,0.0,0,0,0,0
4988,2021-03-24 12:31:24,788.217,0,9.99735,5.37007,100.008,34.1,31.2,32.1496,7.23822,0,200,0.0695033,0,1308.86,30.6361,163.022,92.6381,161697.0,15029.4,61972.9,33,30,7,0,0,10,5.69471,100,0,0.0,58.2,1,200,0.0,0,0,0,0
4989,2021-03-24 12:31:54,788.225,0,10.0399,7.56161,100.006,34.1,29.3,31.4359,7.23797,0,200,0.0690452,0,1308.86,30.6361,163.022,92.6381,161707.0,15030.0,61973.9,33,30,7,0,0,10,8.36242,100,0,0.0,56.5,1,200,0.0,0,0,0,0
4990,2021-03-24 12:32:24,788.233,0,9.92643,15.21,100.022,33.9,27.9,30.542,7.23875,0,200,0.0691982,0,1308.86,30.6361,163.022,92.6381,161717.0,15031.1,61974.9,33,30,7,0,0,10,15.2238,100,0,0.0,54.9,1,200,0.0,0,0,0,0
4991,2021-03-24 12:32:54,788.242,0,9.93344,15.2256,100.042,33.6,26.6,29.6045,7.24015,0,200,0.0696574,0,1308.86,30.6361,163.022,92.6381,161727.0,15032.6,61975.9,33,30,7,0,0,10,15.2238,100,0,0.0,53.7,1,200,0.0,0,0,0,0
4992,2021-03-24 12:33:24,788.25,0,10.0461,15.2416,100.015,33.2,25.7,28.7345,7.2424,0,200,0.06948,0,1308.86,30.6361,163.022,92.6381,161737.0,15034.1,61976.9,33,30,7,0,0,10,21.6847,100,0,0.0,52.7,1,200,0.0,0,0,0,0
4993,2021-03-24 12:33:54,788.258,0,10.0296,24.9016,99.9933,32.8,26.2,27.9949,7.24599,0,200,0.0697979,0,1308.86,30.6361,163.022,92.6381,161747.0,15036.3,61977.9,33,30,7,0,0,10,26.1847,100,0,0.0,0.0,0,200,0.0,0,0,0,0
4994,2021-03-24 12:34:24,788.267,0,9.93656,29.5124,100.033,32.5,29.5,27.4359,7.2488,0,200,0.0703673,0,1308.86,30.6361,163.022,92.6381,161757.0,15039.0,61978.9,33,30,7,0,0,10,29.7445,100,0,95.25,0.0,1,200,0.0,0,0,0,0
4995,2021-03-24 12:34:54,788.275,0,10.0226,31.9385,100.038,32.1,32.4,27.2651,7.25168,0,200,0.06929,0,1308.86,30.6361,163.022,92.6381,161767.0,15042.1,61979.9,33,30,7,0,0,10,32.3009,100,0,90.9,0.0,1,200,0.0,0,0,0,0
4996,2021-03-24 12:35:24,788.283,0,10.0045,33.2763,100.029,31.9,34.7,27.3086,7.25432,0,200,0.069357,0,1308.86,30.6361,163.022,92.6381,161777.0,15045.4,61980.9,33,30,7,0,0,10,33.4579,100,0,87.45,0.0,1,200,0.0,0,0,0,0
4997,2021-03-24 12:35:54,788.292,0,10.005,33.4252,99.971,31.8,36.8,27.6364,7.25515,0,200,0.0701397,0,1308.86,30.6361,163.022,92.6381,161787.0,15048.7,61981.9,33,30,7,0,0,10,33.1004,100,0,84.45,0.0,1,200,0.0,0,0,0,0
4998,2021-03-24 12:36:24,788.3,0,9.98904,31.108,100.03,31.9,38.5,28.293,7.25631,0,200,0.0708019,0,1308.86,30.6361,163.022,92.6381,161797.0,15052.0,61982.9,33,30,7,0,0,10,31.1779,100,0,81.75,0.0,1,200,0.0,0,0,0,0
4999,2021-03-24 12:36:54,788.308,0,9.97848,28.031,99.9962,31.9,40.3,29.0969,7.25614,0,200,0.0711803,0,1308.86,30.6361,163.022,92.6381,161807.0,15055.0,61983.9,33,30,7,0,0,10,22.9604,100,0,79.05,0.0,1,200,0.0,0,0,0,0
5000,2021-03-24 12:37:24,788.317,0,10.0384,22.9934,99.9842,32.1,42.0,29.9527,7.25515,0,200,0.0694323,0,1308.86,30.6361,163.022,92.6381,161817.0,15057.4,61984.9,33,30,7,0,0,10,22.9604,100,0,76.5,0.0,1,200,0.0,0,0,0,0
5001,2021-03-24 12:37:54,788.325,0,9.99434,22.95,100.03,32.3,43.5,30.6393,7.2534,0,200,0.069104,0,1308.86,30.6361,163.022,92.6381,161827.0,15059.7,61985.9,33,30,7,0,0,10,22.9604,100,0,74.25,0.0,1,200,0.0,0,0,0,0
5002,2021-03-24 12:38:24,788.333,0,9.9977,16.0185,100.005,32.7,44.8,31.4871,7.25112,0,200,0.0690778,0,1308.86,30.6361,163.022,92.6381,161837.0,15061.7,61986.9,33,30,7,0,0,10,15.1117,100,0,72.3,0.0,1,200,0.0,0,0,0,0
5003,2021-03-24 12:38:54,788.342,0,9.98553,11.4533,99.9016,33.0,46.0,32.2113,7.24854,0,200,0.069402,0,1308.86,30.6361,163.022,92.6381,161847.0,15063.1,61987.9,33,30,7,0,0,10,10.5587,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5004,2021-03-24 12:39:24,788.35,0,9.9316,7.88553,99.9813,33.5,36.5,32.5411,7.24487,0,200,0.0708955,0,1308.86,30.6361,163.022,92.6381,161857.0,15064.1,61988.9,33,30,7,0,0,10,7.71722,100,0,0.0,63.6,1,200,0.0,0,0,0,0
5005,2021-03-24 12:39:54,788.358,0,9.99733,5.76587,99.9945,33.9,33.5,32.7231,7.24147,0,200,0.0693611,0,1308.86,30.6361,163.022,92.6381,161867.0,15064.8,61989.9,33,30,7,0,0,10,5.47527,100,0,0.0,60.6,1,200,0.0,0,0,0,0
5006,2021-03-24 12:40:24,788.367,0,10.0616,4.35467,100.021,34.1,31.1,32.5836,7.23937,0,200,0.0692813,0,1308.86,30.6361,163.022,92.6381,161877.0,15065.3,61990.9,33,30,7,0,0,10,4.81317,100,0,0.0,58.2,1,200,0.0,0,0,0,0
5007,2021-03-24 12:40:54,788.375,0,10.002,5.18681,99.9826,34.0,29.4,32.1998,7.23887,0,200,0.0695219,0,1308.86,30.6361,163.022,92.6381,161887.0,15065.8,61991.9,33,30,7,0,0,10,5.53384,100,0,0.0,56.4,1,200,0.0,0,0,0,0
5008,2021-03-24 12:41:24,788.383,0,10.0335,7.86659,99.9278,33.8,27.9,31.4319,7.24019,0,200,0.0696134,0,1308.86,30.6361,163.022,92.6381,161897.0,15066.5,61992.9,33,30,7,0,0,10,8.85439,100,0,0.0,54.9,1,200,0.0,0,0,0,0
5009,2021-03-24 12:41:54,788.392,0,10.0663,15.3334,100.002,33.5,26.5,30.4592,7.24149,0,200,0.0696671,0,1308.86,30.6361,163.022,92.6381,161907.0,15067.6,61993.9,33,30,7,0,0,10,15.337,100,0,0.0,53.6,1,200,0.0,0,0,0,0
5010,2021-03-24 12:42:24,788.4,0,9.98297,15.3503,100.005,33.2,25.6,29.6915,7.24378,0,200,0.069268,0,1308.86,30.6361,163.022,92.6381,161917.0,15069.1,61994.9,33,30,7,0,0,10,15.337,100,0,0.0,52.6,1,200,0.0,0,0,0,0
5011,2021-03-24 12:42:54,788.408,0,10.0228,20.6569,100.028,32.8,26.2,28.7312,7.24694,0,200,0.0689508,0,1308.86,30.6361,163.022,92.6381,161927.0,15070.7,61995.9,33,30,7,0,0,10,21.8868,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5012,2021-03-24 12:43:24,788.417,0,9.99993,26.3119,99.9995,32.5,29.5,27.8019,7.24966,0,200,0.0692948,0,1308.86,30.6361,163.022,92.6381,161937.0,15073.0,61996.9,33,30,7,0,0,10,27.4105,100,0,95.25,0.0,1,200,0.0,0,0,0,0
5013,2021-03-24 12:43:54,788.425,0,10.0137,30.62,99.9848,32.1,32.4,27.3017,7.25282,0,200,0.0696544,0,1308.86,30.6361,163.022,92.6381,161947.0,15075.9,61997.9,33,30,7,0,0,10,30.9433,100,0,90.9,0.0,1,200,0.0,0,0,0,0
5014,2021-03-24 12:44:24,788.433,0,9.9941,33.0072,100.02,31.9,34.7,27.1416,7.2549,0,200,0.069796,0,1308.86,30.6361,163.022,92.6381,161957.0,15079.0,61998.9,33,30,7,0,0,10,33.3211,100,0,87.45,0.0,1,200,0.0,0,0,0,0
5015,2021-03-24 12:44:54,788.442,0,10.006,33.6083,99.9766,31.8,36.7,27.3764,7.25625,0,200,0.0698347,0,1308.86,30.6361,163.022,92.6381,161967.0,15082.4,61999.9,33,30,7,0,0,10,33.5347,100,0,84.45,0.0,1,200,0.0,0,0,0,0
5016,2021-03-24 12:45:24,788.45,0,9.9947,32.6593,100.006,31.8,38.5,27.9125,7.25703,0,200,0.0693215,0,1308.86,30.6361,163.022,92.6381,161977.0,15085.7,62000.9,33,30,7,0,0,10,32.0506,100,0,81.75,0.0,1,200,0.0,0,0,0,0
5017,2021-03-24 12:45:54,788.458,0,9.99577,30.4231,99.9929,31.9,40.4,28.5847,7.25676,0,200,0.0697941,0,1308.86,30.6361,163.022,92.6381,161987.0,15088.9,62001.9,33,30,7,0,0,10,29.5801,100,0,78.9,0.0,1,200,0.0,0,0,0,0
5018,2021-03-24 12:46:24,788.467,0,10.0057,22.7445,99.9978,32.0,42.0,29.4778,7.25608,0,200,0.0699133,0,1308.86,30.6361,163.022,92.6381,161997.0,15091.5,62002.9,33,30,7,0,0,10,22.736,100,0,76.5,0.0,1,200,0.0,0,0,0,0
5019,2021-03-24 12:46:54,788.475,0,10.0364,22.7423,100.024,32.3,43.5,30.2791,7.25388,0,200,0.0701755,0,1308.86,30.6361,163.022,92.6381,162007.0,15093.8,62003.9,33,30,7,0,0,10,22.736,100,0,74.4,0.0,1,200,0.0,0,0,0,0
5020,2021-03-24 12:47:24,788.483,0,10.0408,22.7875,100.008,32.7,44.9,30.928,7.25191,0,200,0.0695498,0,1308.86,30.6361,163.022,92.6381,162017.0,15096.1,62004.9,33,30,7,0,0,10,22.7227,100,0,72.15,0.0,1,200,0.0,0,0,0,0
5021,2021-03-24 12:47:54,788.492,0,9.96868,14.7427,100.053,33.0,46.1,31.6194,7.24903,0,200,0.0696221,0,1308.86,30.6361,163.022,92.6381,162027.0,15097.9,62005.9,33,30,7,0,0,10,13.981,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5022,2021-03-24 12:48:24,788.5,0,10.003,11.256,99.9963,33.5,38.2,32.0912,7.24558,0,200,0.0693573,0,1308.86,30.6361,163.022,92.6381,162037.0,15099.2,62006.9,33,30,7,0,0,10,10.685,100,0,0.0,65.3,1,200,0.0,0,0,0,0
5023,2021-03-24 12:48:54,788.508,0,9.99575,8.91684,100.004,33.9,34.5,32.3103,7.24098,0,200,0.0701435,0,1308.86,30.6361,163.022,92.6381,162047.0,15100.2,62007.9,33,30,7,0,0,10,8.47795,100,0,0.0,61.6,1,200,0.0,0,0,0,0
5024,2021-03-24 12:49:24,788.517,0,10.0183,7.63461,100.0,34.2,32.0,32.2199,7.23919,0,200,0.0705451,0,1308.86,30.6361,163.022,92.6381,162057.0,15101.0,62008.9,33,30,7,0,0,10,7.77831,100,0,0.0,59.0,1,200,0.0,0,0,0,0
5025,2021-03-24 12:49:54,788.525,0,9.99048,8.34678,100.056,34.2,30.0,31.8666,7.23823,0,200,0.0691213,0,1308.86,30.6361,163.022,92.6381,162067.0,15101.8,62009.9,33,30,7,0,0,10,8.88338,100,0,0.0,57.1,1,200,0.0,0,0,0,0
5026,2021-03-24 12:50:24,788.533,0,10.0135,10.6093,100.008,34.0,28.4,31.2969,7.23895,0,200,0.0693727,0,1308.86,30.6361,163.022,92.6381,162077.0,15102.7,62010.9,33,30,7,0,0,10,10.5845,100,0,0.0,55.4,1,200,0.0,0,0,0,0
5027,2021-03-24 12:50:54,788.542,0,9.93882,16.9083,99.9983,33.8,27.0,30.476,7.24056,0,200,0.0703648,0,1308.86,30.6361,163.022,92.6381,162087.0,15104.1,62011.9,33,30,7,0,0,10,16.9209,100,0,0.0,54.0,1,200,0.0,0,0,0,0
5028,2021-03-24 12:51:24,788.55,0,10.0016,16.8935,100.001,33.4,26.0,29.7188,7.24288,0,200,0.0685716,0,1308.86,30.6361,163.022,92.6381,162097.0,15105.8,62012.9,33,30,7,0,0,10,16.9209,100,0,0.0,53.1,1,200,0.0,0,0,0,0
5029,2021-03-24 12:51:54,788.558,0,10.0059,16.877,99.9991,33.1,25.2,28.9605,7.24555,0,200,0.0689517,0,1308.86,30.6361,163.022,92.6381,162107.0,15107.5,62013.9,33,30,7,0,0,10,22.1775,100,0,0.0,52.2,1,200,0.0,0,0,0,0
5030,2021-03-24 12:52:24,788.567,0,9.96005,25.1861,100.003,32.7,26.2,28.2511,7.24843,0,200,0.0686569,0,1308.86,30.6361,163.022,92.6381,162117.0,15109.8,62014.9,33,30,7,0,0,10,26.4234,100,0,100.0,0.0,1,200,0.0,0,0,0,0
5031,2021-03-24 12:52:54,788.575,0,10.0413,29.218,99.997,32.3,30.5,27.7785,7.25166,0,200,0.0693577,0,1308.86,30.6361,163.022,92.6381,162127.0,15112.5,62015.9,33,30,7,0,0,10,29.7898,100,0,93.75,0.0,1,200,0.0,0,0,0,0
5032,2021-03-24 12:53:24,788.583,0,9.92803,31.5708,100.0,31.9,32.9,27.6549,7.25469,0,200,0.0702793,0,1308.86,30.6361,163.022,92.6381,162137.0,15115.6,62016.9,33,30,7,0,0,10,31.5277,100,0,90.15,0.0,1,200,0.0,0,0,0,0
5033,2021-03-24 12:53:54,788.592,0,9.96794,32.3042,99.9958,31.8,35.2,27.6898,7.25668,0,200,0.07111,0,1308.86,30.6361,163.022,92.6381,162147.0,15118.8,62017.9,33,30,7,0,0,10,32.5648,100,0,86.7,0.0,1,200,0.0,0,0,0,0
5034,2021-03-24 12:54:24,788.6,0,10.0041,31.7394,99.9424,31.7,37.2,28.1164,7.25795,0,200,0.069242,0,1308.86,30.6361,163.022,92.6381,162157.0,15122.0,62018.9,33,30,7,0,0,10,31.4887,100,0,83.85,0.0,1,200,0.0,0,0,0,0
5035,2021-03-24 12:54:54,788.608,0,9.99648,30.3365,99.9851,31.8,38.9,28.6185,7.25808,0,200,0.069638,0,1308.86,30.6361,163.022,92.6381,162167.0,15125.1,62019.9,33,30,7,0,0,10,30.1239,100,0,81.15,0.0,1,200,0.0,0,0,0,0
5036,2021-03-24 12:55:24,788.617,0,10.0022,23.2949,99.991,31.9,40.6,29.3406,7.25802,0,200,0.0691571,0,1308.86,30.6361,163.022,92.6381,162177.0,15128.0,62020.9,33,30,7,0,0,10,23.2507,100,0,78.45,0.0,1,200,0.0,0,0,0,0
5037,2021-03-24 12:55:54,788.625,0,9.96714,23.252,99.999,32.0,42.2,30.1369,7.25651,0,200,0.0698738,0,1308.86,30.6361,163.022,92.6381,162187.0,15130.3,62021.9,33,30,7,0,0,10,23.2507,100,0,76.2,0.0,1,200,0.0,0,0,0,0
5038,2021-03-24 12:56:24,788.633,0,10.029,23.2832,99.9828,32.4,43.8,30.7977,7.25504,0,200,0.0698643,0,1308.86,30.6361,163.022,92.6381,162197.0,15132.7,62022.9,33,30,7,0,0,10,23.2507,100,0,73.8,0.0,1,200,0.0,0,0,0,0
5039,2021-03-24 12:56:54,788.642,0,9.94987,16.4076,99.9994,32.7,45.1,31.4235,7.25214,0,200,0.0701071,0,1308.86,30.6361,163.022,92.6381,162207.0,15134.7,62023.9,33,30,7,0,0,10,15.7016,100,0,71.85,0.0,1,200,0.0,0,0,0,0
5040,2021-03-24 12:57:24,788.65,0,9.97213,12.7462,100.026,33.1,46.0,31.9658,7.24871,0,200,0.0697877,0,1308.86,30.6361,163.022,92.6381,162217.0,15136.1,62024.9,33,30,7,0,0,10,12.5097,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5041,2021-03-24 12:57:54,788.658,0,10.02,10.5546,99.9895,33.5,36.6,32.1351,7.24535,0,200,0.0698513,0,1308.86,30.6361,163.022,92.6381,162227.0,15137.3,62025.9,33,30,7,0,0,10,10.2681,100,0,0.0,63.6,1,200,0.0,0,0,0,0
5042,2021-03-24 12:58:24,788.667,0,10.0164,10.0406,99.9769,33.9,33.5,31.9366,7.24153,0,200,0.0695493,0,1308.86,30.6361,163.022,92.6381,162237.0,15138.3,62026.9,33,30,7,0,0,10,9.85019,100,0,0.0,60.6,1,200,0.0,0,0,0,0
5043,2021-03-24 12:58:54,788.675,0,10.0399,10.8833,99.9949,34.1,31.2,31.5042,7.23958,0,200,0.069944,0,1308.86,30.6361,163.022,92.6381,162247.0,15139.3,62027.9,33,30,7,0,0,10,11.4979,100,0,0.0,58.3,1,200,0.0,0,0,0,0
5044,2021-03-24 12:59:24,788.683,0,9.99868,18.5139,99.9004,34.0,29.4,30.6992,7.23918,0,200,0.0683326,0,1308.86,30.6361,163.022,92.6381,162257.0,15140.6,62028.9,33,30,7,0,0,10,18.5457,100,0,0.0,56.4,1,200,0.0,0,0,0,0
5045,2021-03-24 12:59:54,788.692,0,9.98221,18.5471,100.032,33.9,27.9,29.9721,7.24014,0,200,0.0686149,0,1308.86,30.6361,163.022,92.6381,162267.0,15142.4,62029.9,33,30,7,0,0,10,18.5457,100,0,0.0,55.0,1,200,0.0,0,0,0,0
5046,2021-03-24 13:00:24,788.7,0,9.99292,18.5469,99.9832,33.6,26.6,29.0364,7.24166,0,200,0.0700032,0,1308.86,30.6361,163.022,92.6381,162277.0,15144.3,62030.9,33,30,7,0,0,10,18.5457,100,0,0.0,53.7,1,200,0.0,0,0,0,0
5047,2021-03-24 13:00:54,788.708,0,9.99484,26.8852,100.025,33.2,25.6,28.2214,7.24435,0,200,0.0692643,0,1308.86,30.6361,163.022,92.6381,162287.0,15146.6,62031.9,33,30,7,0,0,10,28.0774,100,0,0.0,52.7,1,200,0.0,0,0,0,0
5048,2021-03-24 13:01:24,788.717,0,9.99874,31.38,99.9821,32.8,26.2,27.6049,7.2468,0,200,0.069839,0,1308.86,30.6361,163.022,92.6381,162297.0,15149.5,62032.9,33,30,7,0,0,10,31.8312,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5049,2021-03-24 13:01:54,788.725,0,9.99951,35.209,100.015,32.5,29.5,27.2347,7.25028,0,200,0.070403,0,1308.86,30.6361,163.022,92.6381,162307.0,15152.8,62033.9,33,30,7,0,0,10,35.3568,100,0,95.4,0.0,1,200,0.0,0,0,0,0
5050,2021-03-24 13:02:24,788.733,0,10.0049,36.8358,100.02,32.1,32.5,27.2407,7.25342,0,200,0.0698458,0,1308.86,30.6361,163.022,92.6381,162317.0,15156.4,62034.9,33,30,7,0,0,10,36.7236,100,0,90.9,0.0,1,200,0.0,0,0,0,0
5051,2021-03-24 13:02:54,788.742,0,10.0059,36.9678,99.9996,31.9,34.7,27.4498,7.2561,0,200,0.0690593,0,1308.86,30.6361,163.022,92.6381,162327.0,15160.1,62035.9,33,30,7,0,0,10,37.012,100,0,87.6,0.0,1,200,0.0,0,0,0,0
5052,2021-03-24 13:03:24,788.75,0,10.0057,35.9998,99.995,31.8,36.6,27.9538,7.25729,0,200,0.0699789,0,1308.86,30.6361,163.022,92.6381,162337.0,15163.8,62036.9,33,30,7,0,0,10,35.6596,100,0,84.6,0.0,1,200,0.0,0,0,0,0
5053,2021-03-24 13:03:54,788.758,0,9.99386,33.6587,100.035,31.8,38.4,28.676,7.25774,0,200,0.0693376,0,1308.86,30.6361,163.022,92.6381,162347.0,15167.3,62037.9,33,30,7,0,0,10,32.894,100,0,81.9,0.0,1,200,0.0,0,0,0,0
5054,2021-03-24 13:04:24,788.767,0,10.004,26.5768,100.001,31.9,40.4,29.4239,7.25752,0,200,0.0694965,0,1308.86,30.6361,163.022,92.6381,162357.0,15170.3,62038.9,33,30,7,0,0,10,26.5773,100,0,78.9,0.0,1,200,0.0,0,0,0,0
5055,2021-03-24 13:04:54,788.775,0,9.9644,26.5821,100.003,32.1,42.0,30.1584,7.25681,0,200,0.0693702,0,1308.86,30.6361,163.022,92.6381,162367.0,15173.0,62039.9,33,30,7,0,0,10,26.5773,100,0,76.65,0.0,1,200,0.0,0,0,0,0
5056,2021-03-24 13:05:24,788.783,0,9.99474,26.5947,99.976,32.4,43.4,30.9051,7.25513,0,200,0.0694893,0,1308.86,30.6361,163.022,92.6381,162377.0,15175.6,62040.9,33,30,7,0,0,10,26.5773,100,0,74.4,0.0,1,200,0.0,0,0,0,0
5057,2021-03-24 13:05:54,788.792,0,9.99973,17.7117,99.9955,32.7,44.8,31.7274,7.25292,0,200,0.0695953,0,1308.86,30.6361,163.022,92.6381,162387.0,15177.8,62041.9,33,30,7,0,0,10,17.2939,100,0,72.3,0.0,1,200,0.0,0,0,0,0
5058,2021-03-24 13:06:24,788.8,0,9.99477,14.1904,100.001,33.0,46.1,32.3687,7.24989,0,200,0.0691116,0,1308.86,30.6361,163.022,92.6381,162397.0,15179.4,62042.9,33,30,7,0,0,10,13.4359,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5059,2021-03-24 13:06:54,788.808,0,9.99548,10.8653,99.9883,33.5,36.4,32.6997,7.24644,0,200,0.0691397,0,1308.86,30.6361,163.022,92.6381,162407.0,15180.7,62043.9,33,30,7,0,0,10,10.1338,100,0,0.0,63.5,1,200,0.0,0,0,0,0
5060,2021-03-24 13:07:24,788.817,0,10.0072,8.12778,100.017,33.9,33.5,32.844,7.24282,0,200,0.0695101,0,1308.86,30.6361,163.022,92.6381,162417.0,15181.6,62044.9,33,30,7,0,0,10,8.00468,100,0,0.0,60.6,1,200,0.0,0,0,0,0
5061,2021-03-24 13:07:54,788.825,0,10.0005,7.08702,99.9767,34.1,31.1,32.6417,7.24087,0,200,0.0688567,0,1308.86,30.6361,163.022,92.6381,162427.0,15182.4,62045.9,33,30,7,0,0,10,7.61545,100,0,0.0,58.2,1,200,0.0,0,0,0,0
5062,2021-03-24 13:08:24,788.833,0,10.0273,8.00339,100.005,34.0,29.3,32.2886,7.24105,0,200,0.0700343,0,1308.86,30.6361,163.022,92.6381,162437.0,15183.1,62046.9,33,30,7,0,0,10,8.1313,100,0,0.0,56.4,1,200,0.0,0,0,0,0
5063,2021-03-24 13:08:54,788.842,0,9.99204,10.1771,100.009,33.8,27.9,31.6087,7.24168,0,200,0.0689568,0,1308.86,30.6361,163.022,92.6381,162447.0,15184.0,62047.9,33,30,7,0,0,10,10.5592,100,0,0.0,54.9,1,200,0.0,0,0,0,0
5064,2021-03-24 13:09:24,788.85,0,9.98317,18.1023,100.005,33.5,26.5,30.8416,7.24309,0,200,0.0691476,0,1308.86,30.6361,163.022,92.6381,162457.0,15185.2,62048.9,33,30,7,0,0,10,18.1006,100,0,0.0,53.6,1,200,0.0,0,0,0,0
5065,2021-03-24 13:09:54,788.858,0,10.0132,18.1047,100.014,33.2,25.6,30.1754,7.24615,0,200,0.0695045,0,1308.86,30.6361,163.022,92.6381,162467.0,15187.0,62049.9,33,30,7,0,0,10,18.1006,100,0,0.0,52.6,1,200,0.0,0,0,0,0
5066,2021-03-24 13:10:24,788.867,0,10.0201,18.1237,100.005,32.8,26.2,29.4301,7.24832,0,200,0.0696272,0,1308.86,30.6361,163.022,92.6381,162477.0,15188.8,62050.9,33,30,7,0,0,10,18.1006,100,0,100.0,0.0,1,200,0.0,0,0,0,0
5067,2021-03-24 13:10:54,788.875,0,9.95562,23.701,100.034,32.4,29.5,28.7693,7.25132,0,200,0.0690062,0,1308.86,30.6361,163.022,92.6381,162487.0,15190.7,62051.9,33,30,7,0,0,10,24.1397,100,0,95.25,0.0,1,200,0.0,0,0,0,0
5068,2021-03-24 13:11:24,788.883,0,9.99671,26.3346,100.037,32.0,32.5,28.4442,7.25436,0,200,0.0704912,0,1308.86,30.6361,163.022,92.6381,162497.0,15193.2,62052.9,33,30,7,0,0,10,26.8024,100,0,90.75,0.0,1,200,0.0,0,0,0,0
5069,2021-03-24 13:11:54,788.892,0,9.97175,28.0142,99.9882,31.9,34.7,28.3284,7.25709,0,200,0.0694799,0,1308.86,30.6361,163.022,92.6381,162507.0,15195.9,62053.9,33,30,7,0,0,10,28.1865,100,0,87.45,0.0,1,200,0.0,0,0,0,0
5070,2021-03-24 13:12:24,788.9,0,9.9652,28.5714,100.005,31.8,36.6,28.4554,7.25813,0,200,0.0699934,0,1308.86,30.6361,163.022,92.6381,162517.0,15198.7,62054.9,33,30,7,0,0,10,28.3703,100,0,84.6,0.0,1,200,0.0,0,0,0,0
5071,2021-03-24 13:12:54,788.908,0,9.99114,27.7848,100.012,31.8,38.5,28.8069,7.25868,0,200,0.069806,0,1308.86,30.6361,163.022,92.6381,162527.0,15201.5,62055.9,33,30,7,0,0,10,27.3117,100,0,81.75,0.0,1,200,0.0,0,0,0,0
5072,2021-03-24 13:13:24,788.917,0,10.0251,21.551,99.9589,31.9,40.4,29.3293,7.25831,0,200,0.0702842,0,1308.86,30.6361,163.022,92.6381,162537.0,15204.0,62056.9,33,30,7,0,0,10,21.5533,100,0,78.9,0.0,1,200,0.0,0,0,0,0
5073,2021-03-24 13:13:54,788.925,0,10.0133,21.583,99.9924,32.0,41.9,30.0237,7.25719,0,200,0.0701201,0,1308.86,30.6361,163.022,92.6381,162547.0,15206.2,62057.9,33,30,7,0,0,10,21.5533,100,0,76.65,0.0,1,200,0.0,0,0,0,0
5074,2021-03-24 13:14:24,788.933,0,9.99917,21.5575,100.006,32.3,43.5,30.6393,7.25593,0,200,0.0703287,0,1308.86,30.6361,163.022,92.6381,162557.0,15208.4,62058.9,33,30,7,0,0,10,21.5533,100,0,74.25,0.0,1,200,0.0,0,0,0,0
5075,2021-03-24 13:14:54,788.942,0,9.99825,16.4887,100.039,32.7,44.8,31.1787,7.25362,0,200,0.0703968,0,1308.86,30.6361,163.022,92.6381,162567.0,15210.5,62059.9,33,30,7,0,0,10,15.8628,100,0,72.3,0.0,1,200,0.0,0,0,0,0
5076,2021-03-24 13:15:24,788.95,0,9.92784,12.7759,99.8654,33.0,46.1,31.6959,7.2502,0,200,0.0694248,0,1308.86,30.6361,163.022,92.6381,162577.0,15211.9,62060.9,33,30,7,0,0,10,12.1682,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5077,2021-03-24 13:15:54,788.958,0,10.0132,9.84047,99.9162,33.4,38.1,32.1826,7.24751,0,200,0.0696578,0,1308.86,30.6361,163.022,92.6381,162587.0,15213.0,62061.9,33,30,7,0,0,10,9.15952,100,0,0.0,65.2,1,200,0.0,0,0,0,0
5078,2021-03-24 13:16:24,788.967,0,9.97563,7.3088,100.012,33.9,34.5,32.3468,7.24354,0,200,0.0696329,0,1308.86,30.6361,163.022,92.6381,162597.0,15213.9,62062.9,33,30,7,0,0,10,6.83538,100,0,0.0,61.6,1,200,0.0,0,0,0,0
5079,2021-03-24 13:16:54,788.975,0,9.98412,6.1594,100.034,34.1,31.9,32.2312,7.24089,0,200,0.0687983,0,1308.86,30.6361,163.022,92.6381,162607.0,15214.6,62063.9,33,30,7,0,0,10,6.25078,100,0,0.0,59.0,1,200,0.0,0,0,0,0
5080,2021-03-24 13:17:24,788.983,0,10.0127,6.82248,100.018,34.2,29.8,31.8211,7.24021,0,200,0.0700089,0,1308.86,30.6361,163.022,92.6381,162617.0,15215.2,62064.9,33,30,7,0,0,10,7.65297,100,0,0.0,57.0,1,200,0.0,0,0,0,0
5081,2021-03-24 13:17:54,788.992,0,10.0027,9.33203,99.9926,34.0,28.3,31.137,7.24048,0,200,0.0686559,0,1308.86,30.6361,163.022,92.6381,162627.0,15216.0,62065.9,33,30,7,0,0,10,9.97023,100,0,0.0,55.4,1,200,0.0,0,0,0,0
5082,2021-03-24 13:18:24,789.0,0,9.99227,15.5894,99.9984,33.8,26.9,30.1743,7.24204,0,200,0.0689691,0,1308.86,30.6361,163.022,92.6381,162637.0,15217.4,62066.9,33,30,7,0,0,10,15.5855,100,0,0.0,54.0,1,200,0.0,0,0,0,0
5083,2021-03-24 13:18:54,789.008,0,9.98456,15.6023,100.012,33.4,25.9,29.1911,7.24432,0,200,0.0696819,0,1308.86,30.6361,163.022,92.6381,162647.0,15218.9,62067.9,33,30,7,0,0,10,15.5855,100,0,0.0,53.0,1,200,0.0,0,0,0,0
5084,2021-03-24 13:19:24,789.017,0,9.96161,23.9801,99.9989,33.0,25.0,28.3176,7.2472,0,200,0.0692559,0,1308.86,30.6361,163.022,92.6381,162657.0,15220.9,62068.9,33,30,7,0,0,10,24.5558,100,0,0.0,2.07924,1,200,0.0,0,0,0,0
5085,2021-03-24 13:19:54,789.025,0,10.0279,28.7639,100.018,32.7,26.2,27.4089,7.2503,0,200,0.0692758,0,1308.86,30.6361,163.022,92.6381,162667.0,15223.5,62069.9,33,30,7,0,0,10,30.197,100,0,100.0,0.0,1,200,0.0,0,0,0,0
5086,2021-03-24 13:20:24,789.033,0,10.013,33.5429,99.9871,32.3,30.5,26.8723,7.25284,0,200,0.0696747,0,1308.86,30.6361,163.022,92.6381,162677.0,15226.6,62070.9,33,30,7,0,0,10,34.3205,100,0,93.9,0.0,1,200,0.0,0,0,0,0
5087,2021-03-24 13:20:54,789.042,0,9.99759,36.3945,100.0,31.9,33.0,26.7153,7.25594,0,200,0.0688495,0,1308.86,30.6361,163.022,92.6381,162687.0,15230.1,62071.9,33,30,7,0,0,10,36.7125,100,0,90.0,0.0,1,200,0.0,0,0,0,0
5088,2021-03-24 13:21:24,789.05,0,10.0243,37.5975,100.038,31.8,35.2,26.8272,7.25793,0,200,0.0699607,0,1308.86,30.6361,163.022,92.6381,162697.0,15233.8,62072.9,33,30,7,0,0,10,37.7836,100,0,86.7,0.0,1,200,0.0,0,0,0,0
5089,2021-03-24 13:21:54,789.058,0,10.0099,36.6381,100.001,31.7,37.2,27.376,7.25929,0,200,0.070063,0,1308.86,30.6361,163.022,92.6381,162707.0,15237.6,62073.9,33,30,7,0,0,10,36.4921,100,0,83.7,0.0,1,200,0.0,0,0,0,0
5090,2021-03-24 13:22:24,789.067,0,9.9994,34.8207,100.037,31.8,39.0,28.104,7.25963,0,200,0.0701109,0,1308.86,30.6361,163.022,92.6381,162717.0,15241.2,62074.9,33,30,7,0,0,10,33.9927,100,0,81.0,0.0,1,200,0.0,0,0,0,0
5091,2021-03-24 13:22:54,789.075,0,10.0161,31.6953,99.9901,31.9,40.7,28.9314,7.25951,0,200,0.0710102,0,1308.86,30.6361,163.022,92.6381,162727.0,15244.5,62075.9,33,30,7,0,0,10,30.61,100,0,78.45,0.0,1,200,0.0,0,0,0,0
5092,2021-03-24 13:23:24,789.083,0,10.0155,25.2569,100.006,32.0,42.2,29.8572,7.25762,0,200,0.0698547,0,1308.86,30.6361,163.022,92.6381,162737.0,15247.2,62076.9,33,30,7,0,0,10,25.281,100,0,76.2,0.0,1,200,0.0,0,0,0,0
5093,2021-03-24 13:23:54,789.092,0,9.98864,25.2667,99.9803,32.3,43.8,30.7277,7.25675,0,200,0.068547,0,1308.86,30.6361,163.022,92.6381,162747.0,15249.7,62077.9,33,30,7,0,0,10,25.281,100,0,73.8,0.0,1,200,0.0,0,0,0,0
5094,2021-03-24 13:24:24,789.1,0,9.98095,18.0358,100.016,32.7,45.2,31.4631,7.25361,0,200,0.069093,0,1308.86,30.6361,163.022,92.6381,162757.0,15252.0,62078.9,33,30,7,0,0,10,17.6143,100,0,71.85,0.0,1,200,0.0,0,0,0,0
5095,2021-03-24 13:24:54,789.108,0,9.99594,13.5892,100.003,33.1,46.1,32.2237,7.25079,0,200,0.0693214,0,1308.86,30.6361,163.022,92.6381,162767.0,15253.6,62079.9,33,30,7,0,0,10,13.248,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5096,2021-03-24 13:25:24,789.117,0,10.0456,10.3825,99.9906,33.5,36.3,32.7087,7.2474,0,200,0.070263,0,1308.86,30.6361,163.022,92.6381,162777.0,15254.8,62080.9,33,30,7,0,0,10,9.22277,100,0,0.0,63.5,1,200,0.0,0,0,0,0
5097,2021-03-24 13:25:54,789.125,0,10.02,7.85024,99.9601,33.9,33.4,32.8875,7.24375,0,200,0.0686655,0,1308.86,30.6361,163.022,92.6381,162787.0,15255.7,62081.9,33,30,7,0,0,10,6.94249,100,0,0.0,60.4,1,200,0.0,0,0,0,0
5098,2021-03-24 13:26:24,789.133,0,10.0278,6.40766,99.9986,34.1,31.1,32.7032,7.24183,0,200,0.070314,0,1308.86,30.6361,163.022,92.6381,162797.0,15256.4,62082.9,33,30,7,0,0,10,6.4568,100,0,0.0,58.1,1,200,0.0,0,0,0,0
5099,2021-03-24 13:26:54,789.142,0,10.017,6.96225,100.058,34.0,29.3,32.313,7.24193,0,200,0.0689288,0,1308.86,30.6361,163.022,92.6381,162807.0,15257.1,62083.9,33,30,7,0,0,10,7.13965,100,0,0.0,56.3,1,200,0.0,0,0,0,0
5100,2021-03-24 13:27:24,789.15,0,10.0323,8.64671,99.9824,33.8,27.8,31.7541,7.24263,0,200,0.0697206,0,1308.86,30.6361,163.022,92.6381,162817.0,15257.8,62084.9,33,30,7,0,0,10,8.91044,100,0,0.0,54.9,1,200,0.0,0,0,0,0
5101,2021-03-24 13:27:54,789.158,0,9.99277,11.502,99.9947,33.6,26.5,30.9895,7.24454,0,200,0.0692745,0,1308.86,30.6361,163.022,92.6381,162827.0,15258.8,62085.9,33,30,7,0,0,10,17.0138,100,0,0.0,53.6,1,200,0.0,0,0,0,0
5102,2021-03-24 13:28:24,789.167,0,9.92593,17.0222,100.041,33.2,25.6,30.2984,7.24683,0,200,0.0695403,0,1308.86,30.6361,163.022,92.6381,162837.0,15260.4,62086.9,33,30,7,0,0,10,17.0138,100,0,0.0,52.6,1,200,0.0,0,0,0,0
5103,2021-03-24 13:28:54,789.175,0,10.003,17.0099,100.016,32.8,26.2,29.7669,7.25015,0,200,0.0708577,0,1308.86,30.6361,163.022,92.6381,162847.0,15262.1,62087.9,33,30,7,0,0,10,17.0138,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5104,2021-03-24 13:29:24,789.183,0,9.98932,17.0462,99.9891,32.5,29.5,29.1359,7.25296,0,200,0.0698471,0,1308.86,30.6361,163.022,92.6381,162857.0,15263.8,62088.9,33,30,7,0,0,10,17.0138,100,0,95.25,0.0,1,200,0.0,0,0,0,0
5105,2021-03-24 13:29:54,789.192,0,10.0204,22.8203,99.9973,32.1,32.3,28.7672,7.25601,0,200,0.0688298,0,1308.86,30.6361,163.022,92.6381,162867.0,15265.7,62089.9,33,30,7,0,0,10,23.5295,100,0,91.05,0.0,1,200,0.0,0,0,0,0
5106,2021-03-24 13:30:24,789.2,0,10.0251,24.4662,99.9743,31.9,34.7,28.6207,7.25756,0,200,0.0705969,0,1308.86,30.6361,163.022,92.6381,162877.0,15268.1,62090.9,33,30,7,0,0,10,24.9097,100,0,87.6,0.0,1,200,0.0,0,0,0,0
5107,2021-03-24 13:30:54,789.208,0,9.95405,24.9265,99.9951,31.8,36.7,28.7671,7.25949,0,200,0.0701902,0,1308.86,30.6361,163.022,92.6381,162887.0,15270.6,62091.9,33,30,7,0,0,10,24.8496,100,0,84.45,0.0,1,200,0.0,0,0,0,0
5108,2021-03-24 13:31:24,789.217,0,10.0372,19.0907,100.048,31.8,38.5,29.1249,7.25957,0,200,0.0704322,0,1308.86,30.6361,163.022,92.6381,162897.0,15273.0,62092.9,33,30,7,0,0,10,19.0966,100,0,81.75,0.0,1,200,0.0,0,0,0,0
5109,2021-03-24 13:31:54,789.225,0,9.9826,19.0946,99.9671,31.9,40.4,29.5396,7.25952,0,200,0.0699173,0,1308.86,30.6361,163.022,92.6381,162907.0,15274.9,62093.9,33,30,7,0,0,10,19.0966,100,0,78.9,0.0,1,200,0.0,0,0,0,0
5110,2021-03-24 13:32:24,789.233,0,10.0486,19.1007,99.9988,32.0,42.0,29.9568,7.2584,0,200,0.0693031,0,1308.86,30.6361,163.022,92.6381,162917.0,15276.8,62094.9,33,30,7,0,0,10,19.0966,100,0,76.5,0.0,1,200,0.0,0,0,0,0
5111,2021-03-24 13:32:54,789.242,0,10.0176,19.0459,99.9992,32.3,43.4,30.4524,7.25592,0,200,0.0698203,0,1308.86,30.6361,163.022,92.6381,162927.0,15278.7,62095.9,33,30,7,0,0,10,19.0966,100,0,74.4,0.0,1,200,0.0,0,0,0,0
5112,2021-03-24 13:33:24,789.25,0,10.0484,19.0892,100.007,32.7,44.9,30.7681,7.25374,0,200,0.0700803,0,1308.86,30.6361,163.022,92.6381,162937.0,15280.6,62096.9,33,30,7,0,0,10,19.0966,100,0,72.15,0.0,1,200,0.0,0,0,0,0
5113,2021-03-24 13:33:54,789.258,0,9.98007,14.0229,100.019,33.0,46.1,31.0601,7.25163,0,200,0.0701399,0,1308.86,30.6361,163.022,92.6381,162947.0,15282.4,62097.9,33,30,7,0,0,10,13.6481,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5114,2021-03-24 13:34:24,789.267,0,10.0188,12.6858,99.9901,33.5,36.3,31.1858,7.24747,0,200,0.0695272,0,1308.86,30.6361,163.022,92.6381,162957.0,15283.8,62098.9,33,30,7,0,0,10,12.4447,100,0,0.0,63.5,1,200,0.0,0,0,0,0
5115,2021-03-24 13:34:54,789.275,0,10.0533,11.6638,100.032,33.9,33.4,31.1983,7.24413,0,200,0.0707112,0,1308.86,30.6361,163.022,92.6381,162967.0,15285.0,62099.9,33,30,7,0,0,10,11.9067,100,0,0.0,60.5,1,200,0.0,0,0,0,0
5116,2021-03-24 13:35:24,789.283,0,10.053,12.0597,100.006,34.1,31.1,30.9698,7.24204,0,200,0.0703957,0,1308.86,30.6361,163.022,92.6381,162977.0,15286.2,62100.9,33,30,7,0,0,10,17.2569,100,0,0.0,58.1,1,200,0.0,0,0,0,0
5117,2021-03-24 13:35:54,789.292,0,9.98026,17.246,99.9057,34.0,29.2,30.4476,7.24216,0,200,0.0698316,0,1308.86,30.6361,163.022,92.6381,162987.0,15287.9,62101.9,33,30,7,0,0,10,17.2569,100,0,0.0,56.3,1,200,0.0,0,0,0,0
5118,2021-03-24 13:36:24,789.3,0,9.97197,17.2516,100.048,33.8,27.7,29.9221,7.24281,0,200,0.0700191,0,1308.86,30.6361,163.022,92.6381,162997.0,15289.6,62102.9,33,30,7,0,0,10,17.2569,100,0,0.0,54.8,1,200,0.0,0,0,0,0
5119,2021-03-24 13:36:54,789.308,0,10.014,17.262,99.9925,33.5,26.5,29.2858,7.24492,0,200,0.0691516,0,1308.86,30.6361,163.022,92.6381,163007.0,15291.3,62103.9,33,30,7,0,0,10,17.2569,100,0,0.0,53.5,1,200,0.0,0,0,0,0
5120,2021-03-24 13:37:24,789.317,0,10.0074,23.4711,99.9788,33.2,25.6,28.6232,7.24713,0,200,0.0703632,0,1308.86,30.6361,163.022,92.6381,163017.0,15293.3,62104.9,33,30,7,0,0,10,24.4976,100,0,0.0,52.6,1,200,0.0,0,0,0,0
5121,2021-03-24 13:37:54,789.325,0,9.9597,26.5182,100.002,32.8,26.2,28.2025,7.25003,0,200,0.0694704,0,1308.86,30.6361,163.022,92.6381,163027.0,15295.8,62105.9,33,30,7,0,0,10,27.3931,100,0,100.0,0.0,1,200,0.0,0,0,0,0
5122,2021-03-24 13:38:24,789.333,0,9.998,29.6841,99.9747,32.4,29.5,27.9271,7.25363,0,200,0.0693333,0,1308.86,30.6361,163.022,92.6381,163037.0,15298.6,62106.9,33,30,7,0,0,10,29.7642,100,0,95.25,0.0,1,200,0.0,0,0,0,0
5123,2021-03-24 13:38:54,789.342,0,10.0447,30.8433,99.9986,32.0,32.5,27.9128,7.25685,0,200,0.069008,0,1308.86,30.6361,163.022,92.6381,163047.0,15301.7,62107.9,33,30,7,0,0,10,30.9082,100,0,90.75,0.0,1,200,0.0,0,0,0,0
5124,2021-03-24 13:39:24,789.35,0,10.001,31.1697,99.9952,31.9,34.8,28.1075,7.2588,0,200,0.0701584,0,1308.86,30.6361,163.022,92.6381,163057.0,15304.8,62108.9,33,30,7,0,0,10,30.9453,100,0,87.45,0.0,1,200,0.0,0,0,0,0
5125,2021-03-24 13:39:54,789.358,0,9.98818,29.565,99.9999,31.8,36.7,28.6346,7.26002,0,200,0.0698987,0,1308.86,30.6361,163.022,92.6381,163067.0,15307.8,62109.9,33,30,7,0,0,10,29.1339,100,0,84.45,0.0,1,200,0.0,0,0,0,0
5126,2021-03-24 13:40:24,789.367,0,9.99386,22.6626,99.9872,31.8,38.5,29.2835,7.2608,0,200,0.0712032,0,1308.86,30.6361,163.022,92.6381,163077.0,15310.6,62110.9,33,30,7,0,0,10,22.6649,100,0,81.75,0.0,1,200,0.0,0,0,0,0
5127,2021-03-24 13:40:54,789.375,0,9.98958,22.6748,99.9963,31.9,40.4,30.1521,7.26055,0,200,0.0702848,0,1308.86,30.6361,163.022,92.6381,163087.0,15312.9,62111.9,33,30,7,0,0,10,22.6649,100,0,78.75,0.0,1,200,0.0,0,0,0,0
5128,2021-03-24 13:41:24,789.383,0,9.99658,22.6598,99.8999,32.0,42.0,30.9516,7.25917,0,200,0.0697013,0,1308.86,30.6361,163.022,92.6381,163097.0,15315.2,62112.9,33,30,7,0,0,10,22.6649,100,0,76.5,0.0,1,200,0.0,0,0,0,0
5129,2021-03-24 13:41:54,789.392,0,10.0049,13.9403,100.015,32.3,43.5,31.7654,7.25703,0,200,0.0700635,0,1308.86,30.6361,163.022,92.6381,163107.0,15316.9,62113.9,33,30,7,0,0,10,13.1495,100,0,74.25,0.0,1,200,0.0,0,0,0,0
5130,2021-03-24 13:42:24,789.4,0,9.99431,9.802,100.01,32.7,44.7,32.3681,7.25534,0,200,0.0676955,0,1308.86,30.6361,163.022,92.6381,163117.0,15318.1,62114.9,33,30,7,0,0,10,9.09501,100,0,72.45,0.0,1,200,0.0,0,0,0,0
5131,2021-03-24 13:42:54,789.408,0,9.99399,5.34623,99.966,33.0,46.0,32.8795,7.25237,0,200,0.0700555,0,1308.86,30.6361,163.022,92.6381,163127.0,15318.8,62115.9,33,30,7,0,0,10,5.1852,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5132,2021-03-24 13:43:24,789.417,0,10.0176,2.6065,99.9951,33.4,38.0,33.1682,7.24826,0,200,0.0702723,0,1308.86,30.6361,163.022,92.6381,163137.0,15319.3,62116.9,33,30,7,0,0,10,1.80496,100,0,0.0,65.2,1,200,0.0,0,0,0,0
5133,2021-03-24 13:43:54,789.425,0,9.99618,-0.0285614,100.002,33.9,34.5,33.349,7.24438,0,200,0.0693582,0,1308.86,30.6361,163.022,92.6381,163147.0,15319.3,62117.9,33,30,7,0,0,10,0.0,100,0,0.0,61.6,1,200,0.0,0,0,0,0
5134,2021-03-24 13:44:24,789.433,0,9.97476,-0.0231287,100.012,34.1,31.9,33.1161,7.24258,0,200,0.0690851,0,1308.86,30.6361,163.022,92.6381,163157.0,15319.3,62118.9,33,30,7,0,0,10,0.545697,100,0,0.0,58.9,1,200,0.0,0,0,0,0
5135,2021-03-24 13:44:54,789.442,0,10.0137,-0.0317395,99.8776,34.2,29.8,32.6815,7.24146,0,200,0.0709648,0,1308.86,30.6361,163.022,92.6381,163167.0,15319.3,62119.9,33,30,7,0,0,10,1.25327,100,0,0.0,56.9,1,200,0.0,0,0,0,0
5136,2021-03-24 13:45:24,789.45,0,9.9801,2.98259,100.018,34.0,28.3,31.9968,7.24186,0,200,0.0688058,0,1308.86,30.6361,163.022,92.6381,163177.0,15319.3,62120.9,33,30,7,0,0,10,3.4988,100,0,0.0,55.4,1,200,0.0,0,0,0,0
5137,2021-03-24 13:45:54,789.458,0,9.99888,6.09952,99.9964,33.8,26.9,31.0879,7.24382,0,200,0.070115,0,1308.86,30.6361,163.022,92.6381,163187.0,15319.8,62121.9,33,30,7,0,0,10,6.7076,100,0,0.0,54.0,1,200,0.0,0,0,0,0
5138,2021-03-24 13:46:24,789.467,0,9.99204,12.6286,99.9114,33.4,25.9,30.2165,7.24593,0,200,0.0689508,0,1308.86,30.6361,163.022,92.6381,163197.0,15320.9,62122.9,33,30,7,0,0,10,12.621,100,0,0.0,53.0,1,200,0.0,0,0,0,0
5139,,789.475,0,9.99383,12.6138,99.9975,33.0,25.1,29.0007,7.24871,0,200,0.0690707,0,1308.86,30.6361,163.022,92.6381,163207.0,15322.1,62123.9,33,30,7,0,0,10,17.9676,100,0,0.0,52.0056,1,200,0.0,0,0,0,0
5140,2021-03-24 13:47:24,789.483,0,10.0005,23.2253,99.9969,32.7,26.2,27.6574,7.25151,0,200,0.0694751,0,1308.86,30.6361,163.022,92.6381,163217.0,15323.9,62124.9,33,30,7,0,0,10,24.3946,100,0,100.0,0.0,1,200,0.0,0,0,0,0
5141,2021-03-24 13:47:54,789.492,0,10.0233,30.0069,100.025,32.3,30.5,26.6788,7.25423,0,200,0.070077,0,1308.86,30.6361,163.022,92.6381,163227.0,15326.6,62125.9,33,30,7,0,0,10,31.4195,100,0,93.75,0.0,1,200,0.0,0,0,0,0
5142,2021-03-24 13:48:24,789.5,0,10.0111,35.4356,99.9016,31.9,33.0,26.1251,7.25717,0,200,0.0699003,0,1308.86,30.6361,163.022,92.6381,163237.0,15329.9,62126.9,33,30,7,0,0,10,36.0092,100,0,90.0,0.0,1,200,0.0,0,0,0,0
5143,2021-03-24 13:48:54,789.508,0,10.0029,38.4929,99.892,31.8,35.2,25.98,7.25894,0,200,0.0704664,0,1308.86,30.6361,163.022,92.6381,163247.0,15333.6,62127.9,33,30,7,0,0,10,38.7347,100,0,86.7,0.0,1,200,0.0,0,0,0,0
5144,2021-03-24 13:49:24,789.517,0,9.98705,38.7105,99.9925,31.7,37.2,26.4226,7.26025,0,200,0.0694656,0,1308.86,30.6361,163.022,92.6381,163257.0,15337.4,62128.9,33,30,7,0,0,10,38.4381,100,0,83.7,0.0,1,200,0.0,0,0,0,0
5145,2021-03-24 13:49:54,789.525,0,9.96218,36.7368,100.002,31.8,39.0,27.1812,7.26096,0,200,0.0695286,0,1308.86,30.6361,163.022,92.6381,163267.0,15341.2,62129.9,33,30,7,0,0,10,36.2522,100,0,81.0,0.0,1,200,0.0,0,0,0,0
5146,2021-03-24 13:50:24,789.533,0,10.0465,33.5628,99.9975,31.9,40.7,28.206,7.2606,0,200,0.0699675,0,1308.86,30.6361,163.022,92.6381,163277.0,15344.8,62130.9,33,30,7,0,0,10,32.3141,100,0,78.3,0.0,1,200,0.0,0,0,0,0
5147,2021-03-24 13:50:54,789.542,0,10.0152,23.9004,99.9994,32.0,42.3,29.1536,7.25903,0,200,0.0695575,0,1308.86,30.6361,163.022,92.6381,163287.0,15347.9,62131.9,33,30,7,0,0,10,23.9048,100,0,76.05,0.0,1,200,0.0,0,0,0,0
5148,2021-03-24 13:51:24,789.55,0,9.98989,23.8952,99.983,32.3,43.8,30.2516,7.25754,0,200,0.070666,0,1308.86,30.6361,163.022,92.6381,163297.0,15350.3,62132.9,33,30,7,0,0,10,23.9048,100,0,73.8,0.0,1,200,0.0,0,0,0,0
