,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
5149,2021-03-24 13:51:54,789.558,0,9.9997,23.877,100.0,32.7,45.2,31.1515,7.25525,0,200,0.0700746,0,1308.86,30.6361,163.022,92.6381,163307.0,15352.7,62133.9,33,30,7,0,0,10,18.136,100,0,71.7,0.0,1,200,0.0,0,0,0,0
5150,2021-03-24 13:52:24,789.567,0,10.04,14.4768,100.005,33.1,46.4,31.8629,7.25178,0,200,0.0699317,0,1308.86,30.6361,163.022,92.6381,163317.0,15354.4,62134.9,33,30,7,0,0,10,13.7926,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5151,2021-03-24 13:52:54,789.575,0,9.97542,10.2409,100.014,33.5,36.4,32.5308,7.24817,0,200,0.0699642,0,1308.86,30.6361,163.022,92.6381,163327.0,15355.7,62135.9,33,30,7,0,0,10,9.32682,100,0,0.0,63.6,1,200,0.0,0,0,0,0
5152,2021-03-24 13:53:24,789.583,0,10.0266,7.15558,99.9713,34.0,33.4,32.766,7.24534,0,200,0.0698543,0,1308.86,30.6361,163.022,92.6381,163337.0,15356.5,62136.9,33,30,7,0,0,10,6.41373,100,0,0.0,60.5,1,200,0.0,0,0,0,0
5153,2021-03-24 13:53:54,789.592,0,9.987,5.62846,99.9893,34.1,31.2,32.7241,7.24301,0,200,0.069229,0,1308.86,30.6361,163.022,92.6381,163347.0,15357.1,62137.9,33,30,7,0,0,10,5.61575,100,0,0.0,58.2,1,200,0.0,0,0,0,0
5154,2021-03-24 13:54:24,789.6,0,9.99605,6.36229,99.9032,34.1,29.4,32.2437,7.24235,0,200,0.0704876,0,1308.86,30.6361,163.022,92.6381,163357.0,15357.7,62138.9,33,30,7,0,0,10,6.76394,100,0,0.0,56.5,1,200,0.0,0,0,0,0
5155,2021-03-24 13:54:54,789.608,0,9.98759,8.37287,99.9979,33.9,27.9,31.5446,7.24324,0,200,0.0692705,0,1308.86,30.6361,163.022,92.6381,163367.0,15358.4,62139.9,33,30,7,0,0,10,9.28896,100,0,0.0,54.9,1,200,0.0,0,0,0,0
5156,2021-03-24 13:55:24,789.617,0,9.98095,16.5495,99.9939,33.6,26.6,30.8248,7.24515,0,200,0.0692936,0,1308.86,30.6361,163.022,92.6381,163377.0,15359.5,62140.9,33,30,7,0,0,10,16.518,100,0,0.0,53.6,1,200,0.0,0,0,0,0
5157,2021-03-24 13:55:54,789.625,0,10.0024,16.5038,100.033,33.3,25.6,29.8982,7.2476,0,200,0.0714244,0,1308.86,30.6361,163.022,92.6381,163387.0,15361.1,62141.9,33,30,7,0,0,10,16.518,100,0,0.0,52.7,1,200,0.0,0,0,0,0
5158,2021-03-24 13:56:24,789.633,0,9.98148,16.5243,99.9812,32.9,26.2,29.1748,7.25029,0,200,0.0691352,0,1308.86,30.6361,163.022,92.6381,163397.0,15362.8,62142.9,33,30,7,0,0,10,16.518,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5159,2021-03-24 13:56:54,789.642,0,10.0044,24.3042,99.9756,32.5,29.5,28.389,7.25339,0,200,0.0699061,0,1308.86,30.6361,163.022,92.6381,163407.0,15364.8,62143.9,33,30,7,0,0,10,24.7583,100,0,95.25,0.0,1,200,0.0,0,0,0,0
5160,2021-03-24 13:57:24,789.65,0,10.0202,27.7637,100.022,32.1,32.5,27.9839,7.25613,0,200,0.0705172,0,1308.86,30.6361,163.022,92.6381,163417.0,15367.4,62144.9,33,30,7,0,0,10,28.0488,100,0,90.75,0.0,1,200,0.0,0,0,0,0
5161,2021-03-24 13:57:54,789.658,0,9.9788,29.1949,99.9357,31.9,34.9,27.875,7.25886,0,200,0.069761,0,1308.86,30.6361,163.022,92.6381,163427.0,15370.3,62145.9,33,30,7,0,0,10,29.6371,100,0,87.3,0.0,1,200,0.0,0,0,0,0
5162,2021-03-24 13:58:24,789.667,0,9.99822,29.9768,99.9836,31.8,36.8,28.0274,7.26,0,200,0.0695363,0,1308.86,30.6361,163.022,92.6381,163437.0,15373.3,62146.9,33,30,7,0,0,10,29.9156,100,0,84.3,0.0,1,200,0.0,0,0,0,0
5163,2021-03-24 13:58:54,789.675,0,9.99597,29.0117,100.03,31.9,38.6,28.5132,7.26029,0,200,0.0706667,0,1308.86,30.6361,163.022,92.6381,163447.0,15376.2,62147.9,33,30,7,0,0,10,28.7012,100,0,81.6,0.0,1,200,0.0,0,0,0,0
5164,2021-03-24 13:59:24,789.683,0,10.0104,26.5773,100.015,31.9,40.5,29.1415,7.25989,0,200,0.0705081,0,1308.86,30.6361,163.022,92.6381,163457.0,15379.0,62148.9,33,30,7,0,0,10,21.4573,100,0,78.75,0.0,1,200,0.0,0,0,0,0
5165,2021-03-24 13:59:54,789.692,0,10.0001,21.4533,100.007,32.1,42.1,29.8194,7.25937,0,200,0.0705716,0,1308.86,30.6361,163.022,92.6381,163467.0,15381.2,62149.9,33,30,7,0,0,10,21.4573,100,0,76.35,0.0,1,200,0.0,0,0,0,0
5166,2021-03-24 14:00:24,789.7,0,9.97724,21.4517,99.9919,32.4,43.5,30.3284,7.25743,0,200,0.070461,0,1308.86,30.6361,163.022,92.6381,163477.0,15383.4,62150.9,33,30,7,0,0,10,21.4573,100,0,74.25,0.0,1,200,0.0,0,0,0,0
5167,2021-03-24 14:00:54,789.708,0,10.0129,21.4734,100.043,32.7,44.8,31.0328,7.25518,0,200,0.0696913,0,1308.86,30.6361,163.022,92.6381,163487.0,15385.5,62151.9,33,30,7,0,0,10,16.2655,100,0,72.15,0.0,1,200,0.0,0,0,0,0
5168,2021-03-24 14:01:24,789.717,0,9.98416,14.0239,100.002,33.1,45.7,31.6254,7.25264,0,200,0.0695319,0,1308.86,30.6361,163.022,92.6381,163497.0,15387.1,62152.9,33,30,7,0,0,10,12.6502,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5169,2021-03-24 14:01:54,789.725,0,9.9947,11.3251,100.019,33.5,36.1,31.864,7.24819,0,200,0.0705085,0,1308.86,30.6361,163.022,92.6381,163507.0,15388.3,62153.9,33,30,7,0,0,10,10.6008,100,0,0.0,63.2,1,200,0.0,0,0,0,0
5170,2021-03-24 14:02:24,789.733,0,10.0345,8.91248,100.039,33.9,33.2,32.0467,7.24536,0,200,0.0700417,0,1308.86,30.6361,163.022,92.6381,163517.0,15389.3,62154.9,33,30,7,0,0,10,8.69108,100,0,0.0,60.4,1,200,0.0,0,0,0,0
5171,2021-03-24 14:02:54,789.742,0,10.0064,8.30569,100.02,34.1,31.0,31.8181,7.24357,0,200,0.0695709,0,1308.86,30.6361,163.022,92.6381,163527.0,15390.2,62155.9,33,30,7,0,0,10,8.46839,100,0,0.0,58.1,1,200,0.0,0,0,0,0
5172,2021-03-24 14:03:24,789.75,0,10.0037,9.57878,100.017,34.0,29.2,31.4629,7.24312,0,200,0.0697069,0,1308.86,30.6361,163.022,92.6381,163537.0,15391.1,62156.9,33,30,7,0,0,10,9.77866,100,0,0.0,56.3,1,200,0.0,0,0,0,0
5173,2021-03-24 14:03:54,789.758,0,9.99904,16.5459,100.023,33.8,27.7,30.867,7.24429,0,200,0.0691158,0,1308.86,30.6361,163.022,92.6381,163547.0,15392.1,62157.9,33,30,7,0,0,10,16.5833,100,0,0.0,54.8,1,200,0.0,0,0,0,0
5174,2021-03-24 14:04:24,789.767,0,9.99102,16.5893,99.9989,33.5,26.4,30.1482,7.24574,0,200,0.0698793,0,1308.86,30.6361,163.022,92.6381,163557.0,15393.8,62158.9,33,30,7,0,0,10,16.5833,100,0,0.0,53.5,1,200,0.0,0,0,0,0
5175,2021-03-24 14:04:54,789.775,0,9.97913,16.5824,100.017,33.2,25.6,29.5411,7.24845,0,200,0.0686309,0,1308.86,30.6361,163.022,92.6381,163567.0,15395.4,62159.9,33,30,7,0,0,10,16.5833,100,0,0.0,52.6,1,200,0.0,0,0,0,0
5176,2021-03-24 14:05:24,789.783,0,10.0216,16.5928,99.9952,32.8,26.2,28.9758,7.25144,0,200,0.0698974,0,1308.86,30.6361,163.022,92.6381,163577.0,15397.1,62160.9,33,30,7,0,0,10,22.1407,100,0,100.0,0.0,1,200,0.0,0,0,0,0
5177,2021-03-24 14:05:54,789.792,0,10.0144,24.7435,100.03,32.4,29.5,28.4048,7.25433,0,200,0.0707402,0,1308.86,30.6361,163.022,92.6381,163587.0,15399.4,62161.9,33,30,7,0,0,10,25.34,100,0,95.4,0.0,1,200,0.0,0,0,0,0
5178,2021-03-24 14:06:24,789.8,0,10.0087,27.1853,99.9031,32.0,32.3,28.1833,7.25723,0,200,0.0699451,0,1308.86,30.6361,163.022,92.6381,163597.0,15402.0,62162.9,33,30,7,0,0,10,27.3159,100,0,91.05,0.0,1,200,0.0,0,0,0,0
5179,2021-03-24 14:06:54,789.808,0,10.0138,28.7199,100.02,31.9,34.7,28.0368,7.25957,0,200,0.0694926,0,1308.86,30.6361,163.022,92.6381,163607.0,15404.8,62163.9,33,30,7,0,0,10,29.009,100,0,87.45,0.0,1,200,0.0,0,0,0,0
5180,2021-03-24 14:07:24,789.817,0,10.0357,29.0837,99.9911,31.8,36.7,28.2493,7.26075,0,200,0.070559,0,1308.86,30.6361,163.022,92.6381,163617.0,15407.7,62164.9,33,30,7,0,0,10,28.887,100,0,84.45,0.0,1,200,0.0,0,0,0,0
5181,2021-03-24 14:07:54,789.825,0,10.0278,27.6818,99.9939,31.8,38.5,28.7007,7.2614,0,200,0.0700329,0,1308.86,30.6361,163.022,92.6381,163627.0,15410.5,62165.9,33,30,7,0,0,10,27.4003,100,0,81.75,0.0,1,200,0.0,0,0,0,0
5182,2021-03-24 14:08:24,789.833,0,10.0027,21.1875,100.004,31.9,40.4,29.3297,7.26134,0,200,0.0698875,0,1308.86,30.6361,163.022,92.6381,163637.0,15413.0,62166.9,33,30,7,0,0,10,21.1699,100,0,78.9,0.0,1,200,0.0,0,0,0,0
5183,2021-03-24 14:08:54,789.842,0,9.97776,21.1728,100.027,32.0,42.0,30.1204,7.26042,0,200,0.0698548,0,1308.86,30.6361,163.022,92.6381,163647.0,15415.1,62167.9,33,30,7,0,0,10,21.1699,100,0,76.5,0.0,1,200,0.0,0,0,0,0
5184,2021-03-24 14:09:24,789.85,0,9.9992,21.1936,99.9868,32.3,43.5,30.7664,7.25849,0,200,0.0708156,0,1308.86,30.6361,163.022,92.6381,163657.0,15417.3,62168.9,33,30,7,0,0,10,21.1699,100,0,74.25,0.0,1,200,0.0,0,0,0,0
5185,2021-03-24 14:09:54,789.858,0,10.0277,14.6837,100.044,32.6,44.8,31.3491,7.25623,0,200,0.0693541,0,1308.86,30.6361,163.022,92.6381,163667.0,15419.2,62169.9,33,30,7,0,0,10,14.4761,100,0,72.3,0.0,1,200,0.0,0,0,0,0
5186,2021-03-24 14:10:24,789.867,0,9.9999,10.7683,99.9922,33.0,46.1,31.9025,7.25276,0,200,0.0705946,0,1308.86,30.6361,163.022,92.6381,163677.0,15420.5,62170.9,33,30,7,0,0,10,10.5112,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5187,2021-03-24 14:10:54,789.875,0,9.96533,8.58332,100.009,33.4,38.1,32.2927,7.24993,0,200,0.0702573,0,1308.86,30.6361,163.022,92.6381,163687.0,15421.5,62171.9,33,30,7,0,0,10,7.52113,100,0,0.0,65.2,1,200,0.0,0,0,0,0
5188,2021-03-24 14:11:24,789.883,0,10.0131,6.46367,99.972,33.9,34.5,32.3134,7.24601,0,200,0.0701463,0,1308.86,30.6361,163.022,92.6381,163697.0,15422.2,62172.9,33,30,7,0,0,10,6.27047,100,0,0.0,61.6,1,200,0.0,0,0,0,0
5189,2021-03-24 14:11:54,789.892,0,10.0185,5.69609,99.9944,34.1,31.9,32.2243,7.24305,0,200,0.0707439,0,1308.86,30.6361,163.022,92.6381,163707.0,15422.8,62173.9,33,30,7,0,0,10,5.58234,100,0,0.0,59.0,1,200,0.0,0,0,0,0
5190,2021-03-24 14:12:24,789.9,0,10.003,6.69951,99.9925,34.1,29.9,31.7776,7.24243,0,200,0.0695554,0,1308.86,30.6361,163.022,92.6381,163717.0,15423.4,62174.9,33,30,7,0,0,10,6.82674,100,0,0.0,57.0,1,200,0.0,0,0,0,0
5191,2021-03-24 14:12:54,789.908,0,9.98543,8.56162,99.9794,34.0,28.3,31.2202,7.24301,0,200,0.0700894,0,1308.86,30.6361,163.022,92.6381,163727.0,15424.2,62175.9,33,30,7,0,0,10,8.8707,100,0,0.0,55.4,1,200,0.0,0,0,0,0
5192,2021-03-24 14:13:24,789.917,0,10.0078,14.8093,99.9896,33.8,27.0,30.5024,7.24427,0,200,0.0702643,0,1308.86,30.6361,163.022,92.6381,163737.0,15425.4,62176.9,33,30,7,0,0,10,14.8354,100,0,0.0,54.0,1,200,0.0,0,0,0,0
5193,2021-03-24 14:13:54,789.925,0,10.0249,14.8344,99.9454,33.4,26.0,29.7565,7.24646,0,200,0.0698053,0,1308.86,30.6361,163.022,92.6381,163747.0,15426.9,62177.9,33,30,7,0,0,10,14.8354,100,0,0.0,53.1,1,200,0.0,0,0,0,0
5194,2021-03-24 14:14:24,789.933,0,9.93937,14.8394,100.027,33.0,25.1,29.0775,7.24929,0,200,0.0712708,0,1308.86,30.6361,163.022,92.6381,163757.0,15428.4,62178.9,33,30,7,0,0,10,14.8354,100,0,0.0,52.2,1,200,0.0,0,0,0,0
5195,2021-03-24 14:14:54,789.942,0,9.97741,21.627,99.9913,32.7,26.3,28.5453,7.25264,0,200,0.0705263,0,1308.86,30.6361,163.022,92.6381,163767.0,15430.2,62179.9,33,30,7,0,0,10,22.6335,100,0,100.0,0.0,1,200,0.0,0,0,0,0
5196,2021-03-24 14:15:24,789.95,0,10.0087,24.5074,100.006,32.3,30.5,28.2525,7.25577,0,200,0.070139,0,1308.86,30.6361,163.022,92.6381,163777.0,15432.6,62180.9,33,30,7,0,0,10,24.9072,100,0,93.75,0.0,1,200,0.0,0,0,0,0
5197,2021-03-24 14:15:54,789.958,0,10.0256,25.7612,99.8678,31.9,33.1,28.2587,7.25843,0,200,0.0713721,0,1308.86,30.6361,163.022,92.6381,163787.0,15435.1,62181.9,33,30,7,0,0,10,25.7514,100,0,89.85,0.0,1,200,0.0,0,0,0,0
5198,2021-03-24 14:16:24,789.967,0,9.99761,25.4735,100.014,31.8,35.3,28.4629,7.26081,0,200,0.0706289,0,1308.86,30.6361,163.022,92.6381,163797.0,15437.7,62182.9,33,30,7,0,0,10,25.5686,100,0,86.7,0.0,1,200,0.0,0,0,0,0
5199,2021-03-24 14:16:54,789.975,0,9.97937,24.1523,100.02,31.7,37.3,28.9985,7.2619,0,200,0.0695758,0,1308.86,30.6361,163.022,92.6381,163807.0,15440.2,62183.9,33,30,7,0,0,10,23.5383,100,0,83.55,0.0,1,200,0.0,0,0,0,0
5200,2021-03-24 14:17:24,789.983,0,10.037,18.557,100.023,31.8,39.0,29.617,7.26224,0,200,0.0702117,0,1308.86,30.6361,163.022,92.6381,163817.0,15442.2,62184.9,33,30,7,0,0,10,18.5577,100,0,81.0,0.0,1,200,0.0,0,0,0,0
5201,2021-03-24 14:17:54,789.992,0,9.99699,18.5512,100.022,31.9,40.8,30.3326,7.26182,0,200,0.0707347,0,1308.86,30.6361,163.022,92.6381,163827.0,15444.0,62185.9,33,30,7,0,0,10,18.5577,100,0,78.3,0.0,1,200,0.0,0,0,0,0
5202,2021-03-24 14:18:24,790.0,0,10.0075,18.5633,100.007,32.0,42.3,31.1244,7.26043,0,200,0.07016,0,1308.86,30.6361,163.022,92.6381,163837.0,15445.9,62186.9,33,30,7,0,0,10,12.4656,100,0,76.2,0.0,1,200,0.0,0,0,0,0
5203,2021-03-24 14:18:54,790.008,0,9.98171,9.26212,99.9956,32.4,43.8,31.9291,7.25827,0,200,0.071026,0,1308.86,30.6361,163.022,92.6381,163847.0,15447.1,62187.9,33,30,7,0,0,10,8.43366,100,0,73.8,0.0,1,200,0.0,0,0,0,0
5204,2021-03-24 14:19:24,790.017,0,10.0131,5.5275,99.9965,32.7,45.2,32.404,7.25604,0,200,0.0696818,0,1308.86,30.6361,163.022,92.6381,163857.0,15447.8,62188.9,33,30,7,0,0,10,4.61054,100,0,71.7,0.0,1,200,0.0,0,0,0,0
5205,2021-03-24 14:19:54,790.025,0,9.97871,-0.0133797,100.06,33.1,46.4,32.9656,7.25264,0,200,0.0709872,0,1308.86,30.6361,163.022,92.6381,163867.0,15448.1,62189.9,33,30,7,0,0,10,0.824951,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5206,2021-03-24 14:20:24,790.033,0,10.0154,-0.035488,100.006,33.5,36.4,33.1835,7.24872,0,200,0.0697573,0,1308.86,30.6361,163.022,92.6381,163877.0,15448.1,62190.9,33,30,7,0,0,10,0.0,100,0,0.0,63.6,1,200,0.0,0,0,0,0
5207,2021-03-24 14:20:54,790.042,0,9.98965,-0.0484626,99.9966,34.0,33.5,33.1519,7.24512,0,200,0.0706379,0,1308.86,30.6361,163.022,92.6381,163887.0,15448.1,62191.9,33,30,7,0,0,10,0.0,100,0,0.0,60.6,1,200,0.0,0,0,0,0
5208,2021-03-24 14:21:24,790.05,0,9.98099,-0.0541054,100.035,34.1,31.1,32.9712,7.24308,0,200,0.0708499,0,1308.86,30.6361,163.022,92.6381,163897.0,15448.1,62192.9,33,30,7,0,0,10,0.103644,100,0,0.0,58.2,1,200,0.0,0,0,0,0
5209,2021-03-24 14:21:54,790.058,0,10.0189,-0.0629621,100.009,34.1,29.4,32.4302,7.24253,0,200,0.0707212,0,1308.86,30.6361,163.022,92.6381,163907.0,15448.1,62193.9,33,30,7,0,0,10,1.4394,100,0,0.0,56.5,1,200,0.0,0,0,0,0
5210,2021-03-24 14:22:24,790.067,0,9.99822,3.12764,99.9908,33.9,28.0,31.8065,7.24331,0,200,0.0699324,0,1308.86,30.6361,163.022,92.6381,163917.0,15448.1,62194.9,33,30,7,0,0,10,3.491,100,0,0.0,55.0,1,200,0.0,0,0,0,0
5211,2021-03-24 14:22:54,790.075,0,9.97895,5.89434,99.9196,33.6,26.7,31.0339,7.24556,0,200,0.0706268,0,1308.86,30.6361,163.022,92.6381,163927.0,15448.6,62195.9,33,30,7,0,0,10,6.65394,100,0,0.0,53.7,1,200,0.0,0,0,0,0
5212,2021-03-24 14:23:24,790.083,0,9.98035,11.7804,100.0,33.3,25.7,30.0829,7.24789,0,200,0.0693611,0,1308.86,30.6361,163.022,92.6381,163937.0,15449.6,62196.9,33,30,7,0,0,10,11.7995,100,0,0.0,52.8,1,200,0.0,0,0,0,0
5213,2021-03-24 14:23:54,790.092,0,10.0301,11.7842,99.9948,32.9,25.4,29.0897,7.25071,0,200,0.0708671,0,1308.86,30.6361,163.022,92.6381,163947.0,15450.8,62197.9,33,30,7,0,0,10,11.7995,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5214,2021-03-24 14:24:24,790.1,0,10.0129,20.3845,99.9879,32.5,29.3,28.1235,7.25331,0,200,0.0697873,0,1308.86,30.6361,163.022,92.6381,163957.0,15452.3,62198.9,33,30,7,0,0,10,22.0974,100,0,95.7,0.0,1,200,0.0,0,0,0,0
5215,2021-03-24 14:24:54,790.108,0,10.0136,26.0055,100.031,32.1,32.2,27.3405,7.25628,0,200,0.0709753,0,1308.86,30.6361,163.022,92.6381,163967.0,15454.7,62199.9,33,30,7,0,0,10,26.8449,100,0,91.2,0.0,1,200,0.0,0,0,0,0
5216,2021-03-24 14:25:24,790.117,0,10.0028,29.5645,99.9988,31.9,34.5,26.9615,7.25932,0,200,0.0704232,0,1308.86,30.6361,163.022,92.6381,163977.0,15457.5,62200.9,33,30,7,0,0,10,30.1742,100,0,87.75,0.0,1,200,0.0,0,0,0,0
5217,2021-03-24 14:25:54,790.125,0,10.0261,31.5523,99.8725,31.8,36.6,27.0509,7.2603,0,200,0.0712535,0,1308.86,30.6361,163.022,92.6381,163987.0,15460.5,62201.9,33,30,7,0,0,10,31.2545,100,0,84.6,0.0,1,200,0.0,0,0,0,0
5218,2021-03-24 14:26:24,790.133,0,10.0115,30.3545,100.008,31.8,38.4,27.5999,7.26082,0,200,0.0712891,0,1308.86,30.6361,163.022,92.6381,163997.0,15463.6,62202.9,33,30,7,0,0,10,29.8642,100,0,82.05,0.0,1,200,0.0,0,0,0,0
5219,2021-03-24 14:26:54,790.142,0,9.98703,27.5692,99.9929,31.9,40.2,28.4569,7.26095,0,200,0.0701826,0,1308.86,30.6361,163.022,92.6381,164007.0,15466.6,62203.9,33,30,7,0,0,10,26.6028,100,0,79.2,0.0,1,200,0.0,0,0,0,0
5220,2021-03-24 14:27:24,790.15,0,9.98656,19.2407,99.9754,32.0,41.8,29.3895,7.2599,0,200,0.0704568,0,1308.86,30.6361,163.022,92.6381,164017.0,15469.1,62204.9,33,30,7,0,0,10,19.2696,100,0,76.8,0.0,1,200,0.0,0,0,0,0
5221,2021-03-24 14:27:54,790.158,0,9.98668,19.2838,99.8759,32.3,43.3,30.3509,7.25808,0,200,0.0706751,0,1308.86,30.6361,163.022,92.6381,164027.0,15471.0,62205.9,33,30,7,0,0,10,19.2696,100,0,74.55,0.0,1,200,0.0,0,0,0,0
5222,2021-03-24 14:28:24,790.167,0,10.0048,19.2743,100.029,32.7,44.7,31.1978,7.25605,0,200,0.0706247,0,1308.86,30.6361,163.022,92.6381,164037.0,15473.0,62206.9,33,30,7,0,0,10,13.1422,100,0,72.45,0.0,1,200,0.0,0,0,0,0
5223,2021-03-24 14:28:54,790.175,0,10.0462,9.48771,100.004,33.0,46.0,31.9439,7.25286,0,200,0.0705223,0,1308.86,30.6361,163.022,92.6381,164047.0,15474.1,62207.9,33,30,7,0,0,10,8.59309,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5224,2021-03-24 14:29:24,790.183,0,10.0184,5.38023,100.039,33.4,38.0,32.534,7.24939,0,200,0.0706761,0,1308.86,30.6361,163.022,92.6381,164057.0,15474.9,62208.9,33,30,7,0,0,10,4.50796,100,0,0.0,65.1,1,200,0.0,0,0,0,0
5225,2021-03-24 14:29:54,790.192,0,10.0028,-0.0224216,100.004,33.9,34.5,32.9455,7.24584,0,200,0.0714195,0,1308.86,30.6361,163.022,92.6381,164067.0,15475.2,62209.9,33,30,7,0,0,10,1.08557,100,0,0.0,61.6,1,200,0.0,0,0,0,0
5226,2021-03-24 14:30:24,790.2,0,10.0249,-0.0443565,99.9826,34.1,31.8,33.0462,7.24371,0,200,0.069889,0,1308.86,30.6361,163.022,92.6381,164077.0,15475.2,62210.9,33,30,7,0,0,10,0.25152,100,0,0.0,58.9,1,200,0.0,0,0,0,0
5227,2021-03-24 14:30:54,790.208,0,9.97686,-0.0354548,100.039,34.1,29.8,32.8507,7.24271,0,200,0.0698769,0,1308.86,30.6361,163.022,92.6381,164087.0,15475.2,62211.9,33,30,7,0,0,10,0.0892973,100,0,0.0,56.8,1,200,0.0,0,0,0,0
5228,2021-03-24 14:31:24,790.217,0,10.0024,-0.0600959,100.003,34.0,28.3,32.3922,7.24339,0,200,0.0702124,0,1308.86,30.6361,163.022,92.6381,164097.0,15475.2,62212.9,33,30,7,0,0,10,1.06975,100,0,0.0,55.3,1,200,0.0,0,0,0,0
5229,2021-03-24 14:31:54,790.225,0,9.99815,-0.0674858,99.978,33.7,26.9,31.9682,7.24498,0,200,0.0701686,0,1308.86,30.6361,163.022,92.6381,164107.0,15475.2,62213.9,33,30,7,0,0,10,2.10143,100,0,0.0,54.0,1,200,0.0,0,0,0,0
5230,2021-03-24 14:32:24,790.233,0,10.0216,3.95905,100.014,33.4,25.9,31.353,7.24721,0,200,0.0702276,0,1308.86,30.6361,163.022,92.6381,164117.0,15475.4,62214.9,33,30,7,0,0,10,4.35803,100,0,0.0,53.0,1,200,0.0,0,0,0,0
5231,2021-03-24 14:32:54,790.242,0,10.0368,10.8213,99.9969,33.0,25.4,30.6713,7.24977,0,200,0.0706406,0,1308.86,30.6361,163.022,92.6381,164127.0,15476.0,62215.9,33,30,7,0,0,10,10.8173,100,0,0.0,2.30475,1,200,0.0,0,0,0,0
5232,2021-03-24 14:33:24,790.25,0,9.95013,10.8095,99.9976,32.7,27.7,29.9352,7.25292,0,200,0.0691944,0,1308.86,30.6361,163.022,92.6381,164137.0,15477.1,62216.9,33,30,7,0,0,10,10.8173,100,0,97.95,0.0,1,200,0.0,0,0,0,0
5233,2021-03-24 14:33:54,790.258,0,9.93887,10.8073,100.004,32.3,31.6,29.0897,7.25577,0,200,0.0698595,0,1308.86,30.6361,163.022,92.6381,164147.0,15478.2,62217.9,33,30,7,0,0,10,10.8173,100,0,92.1,0.0,1,200,0.0,0,0,0,0
5234,2021-03-24 14:34:24,790.267,0,10.0093,19.2655,100.013,31.9,34.0,28.3641,7.25784,0,200,0.0694713,0,1308.86,30.6361,163.022,92.6381,164157.0,15479.6,62218.9,33,30,7,0,0,10,19.5702,100,0,88.5,0.0,1,200,0.0,0,0,0,0
5235,2021-03-24 14:34:54,790.275,0,9.986,22.4167,100.014,31.9,36.1,27.7927,7.25951,0,200,0.070355,0,1308.86,30.6361,163.022,92.6381,164167.0,15481.7,62219.9,33,30,7,0,0,10,23.1931,100,0,85.35,0.0,1,200,0.0,0,0,0,0
5236,2021-03-24 14:35:24,790.283,0,10.0368,24.8111,100.005,31.8,37.9,27.6762,7.26039,0,200,0.0704326,0,1308.86,30.6361,163.022,92.6381,164177.0,15484.1,62220.9,33,30,7,0,0,10,24.7793,100,0,82.5,0.0,1,200,0.0,0,0,0,0
5237,2021-03-24 14:35:54,790.292,0,10.0454,25.2624,100.005,31.9,39.7,27.9232,7.26013,0,200,0.0712996,0,1308.86,30.6361,163.022,92.6381,164187.0,15486.6,62221.9,33,30,7,0,0,10,24.9996,100,0,79.95,0.0,1,200,0.0,0,0,0,0
5238,2021-03-24 14:36:24,790.3,0,9.99971,23.7842,100.007,32.0,41.4,28.5,7.2592,0,200,0.071486,0,1308.86,30.6361,163.022,92.6381,164197.0,15489.1,62222.9,33,30,7,0,0,10,23.0321,100,0,77.4,0.0,1,200,0.0,0,0,0,0
5239,2021-03-24 14:36:54,790.308,0,10.0059,16.0879,99.993,32.3,42.9,29.0464,7.25828,0,200,0.0711954,0,1308.86,30.6361,163.022,92.6381,164207.0,15491.4,62223.9,33,30,7,0,0,10,16.052,100,0,75.15,0.0,1,200,0.0,0,0,0,0
5240,2021-03-24 14:37:24,790.317,0,10.0056,16.0474,100.001,32.6,44.4,29.772,7.25629,0,200,0.070098,0,1308.86,30.6361,163.022,92.6381,164217.0,15493.0,62224.9,33,30,7,0,0,10,16.052,100,0,72.9,0.0,1,200,0.0,0,0,0,0
5241,2021-03-24 14:37:54,790.325,0,9.99434,16.0849,99.9463,32.9,45.6,30.5347,7.2532,0,200,0.0714599,0,1308.86,30.6361,163.022,92.6381,164227.0,15494.6,62225.9,33,30,7,0,0,10,16.052,100,0,43.1542,0.0,1,200,0.0,0,0,0,0
5242,2021-03-24 14:38:24,790.333,0,10.0133,16.0609,99.9274,33.3,37.7,31.0282,7.24975,0,200,0.070395,0,1308.86,30.6361,163.022,92.6381,164237.0,15496.2,62226.9,33,30,7,0,0,10,10.8526,100,0,0.0,64.9,1,200,0.0,0,0,0,0
5243,2021-03-24 14:38:54,790.342,0,10.0363,8.89571,100.015,33.8,34.3,31.3789,7.24554,0,200,0.0699022,0,1308.86,30.6361,163.022,92.6381,164247.0,15497.2,62227.9,33,30,7,0,0,10,8.48016,100,0,0.0,61.3,1,200,0.0,0,0,0,0
5244,2021-03-24 14:39:24,790.35,0,9.978,7.55442,100.034,34.0,31.8,31.4547,7.24386,0,200,0.0699887,0,1308.86,30.6361,163.022,92.6381,164257.0,15498.1,62228.9,33,30,7,0,0,10,7.38113,100,0,0.0,58.9,1,200,0.0,0,0,0,0
5245,2021-03-24 14:39:54,790.358,0,10.0475,7.52609,100.063,34.0,29.8,31.2573,7.243,0,200,0.0690303,0,1308.86,30.6361,163.022,92.6381,164267.0,15498.8,62229.9,33,30,7,0,0,10,7.67718,100,0,0.0,56.8,1,200,0.0,0,0,0,0
5246,2021-03-24 14:40:24,790.367,0,9.99239,13.6715,99.9835,33.9,28.2,30.7681,7.2438,0,200,0.0708617,0,1308.86,30.6361,163.022,92.6381,164277.0,15499.8,62230.9,33,30,7,0,0,10,13.6747,100,0,0.0,55.3,1,200,0.0,0,0,0,0
5247,2021-03-24 14:40:54,790.375,0,10.0031,13.6776,99.9914,33.6,26.8,30.1444,7.24507,0,200,0.0701639,0,1308.86,30.6361,163.022,92.6381,164287.0,15501.1,62231.9,33,30,7,0,0,10,13.6747,100,0,0.0,53.9,1,200,0.0,0,0,0,0
5248,2021-03-24 14:41:24,790.383,0,9.96135,13.6684,99.9891,33.3,25.9,29.4546,7.24687,0,200,0.0701146,0,1308.86,30.6361,163.022,92.6381,164297.0,15502.5,62232.9,33,30,7,0,0,10,13.6747,100,0,0.0,52.9,1,200,0.0,0,0,0,0
5249,2021-03-24 14:41:54,790.392,0,9.99918,19.6276,100.029,32.9,25.5,28.6281,7.24986,0,200,0.0698956,0,1308.86,30.6361,163.022,92.6381,164307.0,15504.0,62233.9,33,30,7,0,0,10,20.8456,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5250,2021-03-24 14:42:24,790.4,0,9.98542,24.6865,100.012,32.6,27.7,27.8347,7.25306,0,200,0.0691773,0,1308.86,30.6361,163.022,92.6381,164317.0,15506.2,62234.9,33,30,7,0,0,10,25.6899,100,0,97.95,0.0,1,200,0.0,0,0,0,0
5251,2021-03-24 14:42:54,790.408,0,10.0463,28.4609,100.015,32.2,31.5,27.3552,7.25582,0,200,0.0699917,0,1308.86,30.6361,163.022,92.6381,164327.0,15508.9,62235.9,33,30,7,0,0,10,29.1052,100,0,92.25,0.0,1,200,0.0,0,0,0,0
5252,2021-03-24 14:43:24,790.417,0,10.0047,31.1035,100.018,31.9,34.0,27.191,7.25893,0,200,0.070314,0,1308.86,30.6361,163.022,92.6381,164337.0,15511.9,62236.9,33,30,7,0,0,10,31.4577,100,0,88.5,0.0,1,200,0.0,0,0,0,0
5253,2021-03-24 14:43:54,790.425,0,10.0266,32.2301,100.034,31.8,36.1,27.2883,7.25978,0,200,0.0692074,0,1308.86,30.6361,163.022,92.6381,164347.0,15515.0,62237.9,33,30,7,0,0,10,32.3645,100,0,85.35,0.0,1,200,0.0,0,0,0,0
5254,2021-03-24 14:44:24,790.433,0,9.99471,31.8462,99.9995,31.8,37.9,27.8117,7.26089,0,200,0.0708225,0,1308.86,30.6361,163.022,92.6381,164357.0,15518.3,62238.9,33,30,7,0,0,10,31.3294,100,0,82.65,0.0,1,200,0.0,0,0,0,0
5255,2021-03-24 14:44:54,790.442,0,10.0061,30.2002,99.9881,31.8,39.8,28.3052,7.26052,0,200,0.0700081,0,1308.86,30.6361,163.022,92.6381,164367.0,15521.3,62239.9,33,30,7,0,0,10,29.8606,100,0,79.8,0.0,1,200,0.0,0,0,0,0
5256,2021-03-24 14:45:24,790.45,0,10.0127,27.1553,100.002,31.9,41.4,29.1046,7.25992,0,200,0.070682,0,1308.86,30.6361,163.022,92.6381,164377.0,15524.2,62240.9,33,30,7,0,0,10,21.6239,100,0,77.4,0.0,1,200,0.0,0,0,0,0
5257,2021-03-24 14:45:54,790.458,0,10.0006,21.5879,99.9965,32.2,43.0,29.8503,7.25855,0,200,0.0703299,0,1308.86,30.6361,163.022,92.6381,164387.0,15526.4,62241.9,33,30,7,0,0,10,21.6239,100,0,75.0,0.0,1,200,0.0,0,0,0,0
5258,2021-03-24 14:46:24,790.467,0,9.97591,21.6456,99.9825,32.5,44.4,30.4787,7.2563,0,200,0.0701991,0,1308.86,30.6361,163.022,92.6381,164397.0,15528.6,62242.9,33,30,7,0,0,10,21.6239,100,0,72.9,0.0,1,200,0.0,0,0,0,0
5259,2021-03-24 14:46:54,790.475,0,9.99795,15.9738,100.001,32.8,45.6,31.1309,7.25348,0,200,0.0699901,0,1308.86,30.6361,163.022,92.6381,164407.0,15530.8,62243.9,33,30,7,0,0,10,15.8208,100,0,71.1,0.0,1,200,0.0,0,0,0,0
5260,2021-03-24 14:47:24,790.483,0,10.0017,13.592,99.9957,33.3,43.9,31.5993,7.25032,0,200,0.0701307,0,1308.86,30.6361,163.022,92.6381,164417.0,15532.3,62244.9,33,30,7,0,0,10,12.7976,100,0,0.0,71.1,1,200,0.0,0,0,0,0
5261,2021-03-24 14:47:54,790.492,0,9.99045,10.9363,99.9924,33.8,35.5,31.8981,7.2463,0,200,0.0709483,0,1308.86,30.6361,163.022,92.6381,164427.0,15533.5,62245.9,33,30,7,0,0,10,10.4282,100,0,0.0,62.6,1,200,0.0,0,0,0,0
5262,2021-03-24 14:48:24,790.5,0,9.99365,9.2073,99.9625,34.1,32.6,31.9268,7.24288,0,200,0.0712539,0,1308.86,30.6361,163.022,92.6381,164437.0,15534.5,62246.9,33,30,7,0,0,10,9.31159,100,0,0.0,59.7,1,200,0.0,0,0,0,0
5263,2021-03-24 14:48:54,790.508,0,9.97896,9.68033,99.9883,34.2,30.5,31.6016,7.24167,0,200,0.0709943,0,1308.86,30.6361,163.022,92.6381,164447.0,15535.4,62247.9,33,30,7,0,0,10,10.0336,100,0,0.0,57.6,1,200,0.0,0,0,0,0
5264,2021-03-24 14:49:24,790.517,0,10.0328,11.1596,99.9037,34.1,28.8,31.1687,7.24214,0,200,0.0703772,0,1308.86,30.6361,163.022,92.6381,164457.0,15536.4,62248.9,33,30,7,0,0,10,11.494,100,0,0.0,55.8,1,200,0.0,0,0,0,0
5265,2021-03-24 14:49:54,790.525,0,10.0067,17.1517,100.04,33.9,27.3,30.5629,7.24335,0,200,0.069435,0,1308.86,30.6361,163.022,92.6381,164467.0,15537.8,62249.9,33,30,7,0,0,10,17.1528,100,0,0.0,54.4,1,200,0.0,0,0,0,0
5266,2021-03-24 14:50:24,790.533,0,10.0169,17.1543,100.007,33.5,26.3,30.0334,7.2455,0,200,0.0706307,0,1308.86,30.6361,163.022,92.6381,164477.0,15539.6,62250.9,33,30,7,0,0,10,17.1528,100,0,0.0,53.4,1,200,0.0,0,0,0,0
5267,2021-03-24 14:50:54,790.542,0,9.98634,17.1321,100.0,33.2,25.5,29.4049,7.24818,0,200,0.0699375,0,1308.86,30.6361,163.022,92.6381,164487.0,15541.3,62251.9,33,30,7,0,0,10,17.1528,100,0,0.0,52.5,1,200,0.0,0,0,0,0
5268,2021-03-24 14:51:24,790.55,0,10.0128,17.1581,99.889,32.8,26.0,29.0633,7.25139,0,200,0.0703989,0,1308.86,30.6361,163.022,92.6381,164497.0,15543.0,62252.9,33,30,7,0,0,10,22.2274,100,0,100.0,0.0,1,200,0.0,0,0,0,0
5269,2021-03-24 14:51:54,790.558,0,9.99493,24.4816,99.9945,32.4,29.5,28.6153,7.25441,0,200,0.0689053,0,1308.86,30.6361,163.022,92.6381,164507.0,15545.3,62253.9,33,30,7,0,0,10,24.7391,100,0,95.4,0.0,1,200,0.0,0,0,0,0
5270,2021-03-24 14:52:24,790.567,0,9.98198,26.1951,99.9975,32.0,32.1,28.4448,7.257,0,200,0.0707346,0,1308.86,30.6361,163.022,92.6381,164517.0,15547.8,62254.9,33,30,7,0,0,10,26.3426,100,0,91.35,0.0,1,200,0.0,0,0,0,0
5271,2021-03-24 14:52:54,790.575,0,9.98569,27.0887,99.9949,31.9,34.6,28.4085,7.25936,0,200,0.0715301,0,1308.86,30.6361,163.022,92.6381,164527.0,15550.4,62255.9,33,30,7,0,0,10,27.3085,100,0,87.6,0.0,1,200,0.0,0,0,0,0
5272,2021-03-24 14:53:24,790.583,0,10.0113,26.7836,99.9858,31.7,36.6,28.7663,7.26065,0,200,0.0711832,0,1308.86,30.6361,163.022,92.6381,164537.0,15553.1,62256.9,33,30,7,0,0,10,26.2319,100,0,84.6,0.0,1,200,0.0,0,0,0,0
5273,2021-03-24 14:53:54,790.592,0,9.99742,20.4328,100.013,31.7,38.5,29.1917,7.26108,0,200,0.0701961,0,1308.86,30.6361,163.022,92.6381,164547.0,15555.7,62257.9,33,30,7,0,0,10,20.416,100,0,81.9,0.0,1,200,0.0,0,0,0,0
5274,2021-03-24 14:54:24,790.6,0,10.019,20.4206,100.019,31.9,40.3,29.723,7.26083,0,200,0.070611,0,1308.86,30.6361,163.022,92.6381,164557.0,15557.7,62258.9,33,30,7,0,0,10,20.416,100,0,79.2,0.0,1,200,0.0,0,0,0,0
5275,2021-03-24 14:54:54,790.608,0,9.93585,20.4287,100.0,31.9,41.8,30.4353,7.25959,0,200,0.0704869,0,1308.86,30.6361,163.022,92.6381,164567.0,15559.8,62259.9,33,30,7,0,0,10,20.416,100,0,76.8,0.0,1,200,0.0,0,0,0,0
5276,2021-03-24 14:55:24,790.617,0,9.97384,15.3754,99.9995,32.2,43.4,31.1807,7.2582,0,200,0.070533,0,1308.86,30.6361,163.022,92.6381,164577.0,15561.8,62260.9,33,30,7,0,0,10,14.3736,100,0,74.4,0.0,1,200,0.0,0,0,0,0
5277,2021-03-24 14:55:54,790.625,0,9.95885,11.5103,99.9823,32.6,44.7,31.7071,7.25575,0,200,0.0701941,0,1308.86,30.6361,163.022,92.6381,164587.0,15563.2,62261.9,33,30,7,0,0,10,11.0273,100,0,72.45,0.0,1,200,0.0,0,0,0,0
5278,2021-03-24 14:56:24,790.633,0,10.0036,7.61165,100.007,32.9,46.1,32.2354,7.25282,0,200,0.0702388,0,1308.86,30.6361,163.022,92.6381,164597.0,15564.2,62262.9,33,30,7,0,0,10,7.39276,100,0,42.8915,0.0,1,200,0.0,0,0,0,0
5279,2021-03-24 14:56:54,790.642,0,10.0062,4.94501,99.9997,33.4,38.0,32.6236,7.24947,0,200,0.0699658,0,1308.86,30.6361,163.022,92.6381,164607.0,15564.8,62263.9,33,30,7,0,0,10,4.22881,100,0,0.0,65.2,1,200,0.0,0,0,0,0
5280,2021-03-24 14:57:24,790.65,0,9.99812,2.56096,99.988,33.8,34.5,32.8689,7.24554,0,200,0.0715266,0,1308.86,30.6361,163.022,92.6381,164617.0,15565.2,62264.9,33,30,7,0,0,10,1.74361,100,0,0.0,61.6,1,200,0.0,0,0,0,0
5281,2021-03-24 14:57:54,790.658,0,10.0184,-0.0146727,99.9983,34.1,31.9,32.6977,7.24268,0,200,0.0710048,0,1308.86,30.6361,163.022,92.6381,164627.0,15565.2,62265.9,33,30,7,0,0,10,1.09134,100,0,0.0,59.0,1,200,0.0,0,0,0,0
5282,2021-03-24 14:58:24,790.667,0,9.99194,-0.0154174,100.001,34.1,29.9,32.3176,7.2422,0,200,0.070508,0,1308.86,30.6361,163.022,92.6381,164637.0,15565.2,62266.9,33,30,7,0,0,10,1.72201,100,0,0.0,57.0,1,200,0.0,0,0,0,0
5283,2021-03-24 14:58:54,790.675,0,9.99808,3.05437,99.9774,33.9,28.3,31.6993,7.24253,0,200,0.0706098,0,1308.86,30.6361,163.022,92.6381,164647.0,15565.2,62267.9,33,30,7,0,0,10,3.78822,100,0,0.0,55.3,1,200,0.0,0,0,0,0
5284,2021-03-24 14:59:24,790.683,0,9.99171,5.08409,99.9949,33.7,27.0,31.1874,7.24472,0,200,0.0694902,0,1308.86,30.6361,163.022,92.6381,164657.0,15565.6,62268.9,33,30,7,0,0,10,5.6082,100,0,0.0,54.1,1,200,0.0,0,0,0,0
5285,2021-03-24 14:59:54,790.692,0,10.0128,11.4125,100.0,33.4,25.9,30.4767,7.24656,0,200,0.0716854,0,1308.86,30.6361,163.022,92.6381,164667.0,15566.5,62269.9,33,30,7,0,0,10,11.4042,100,0,0.0,53.0,1,200,0.0,0,0,0,0
5286,2021-03-24 15:00:24,790.7,0,9.9888,11.4254,100.012,33.0,25.5,29.7166,7.249,0,200,0.0702756,0,1308.86,30.6361,163.022,92.6381,164677.0,15567.7,62270.9,33,30,7,0,0,10,11.4042,100,0,0.0,2.30494,1,200,0.0,0,0,0,0
5287,2021-03-24 15:00:54,790.708,0,9.99905,11.41,99.9818,32.7,27.9,28.9905,7.2524,0,200,0.0706614,0,1308.86,30.6361,163.022,92.6381,164687.0,15568.8,62271.9,33,30,7,0,0,10,16.499,100,0,97.8,0.0,1,200,0.0,0,0,0,0
5288,2021-03-24 15:01:24,790.717,0,10.0373,19.6532,99.9971,32.2,31.7,28.3213,7.25497,0,200,0.0702193,0,1308.86,30.6361,163.022,92.6381,164697.0,15570.5,62272.9,33,30,7,0,0,10,20.5325,100,0,91.95,0.0,1,200,0.0,0,0,0,0
5289,2021-03-24 15:01:54,790.725,0,9.96591,23.1682,100.011,31.9,34.1,27.9452,7.25755,0,200,0.0701284,0,1308.86,30.6361,163.022,92.6381,164707.0,15572.6,62273.9,33,30,7,0,0,10,23.3701,100,0,88.35,0.0,1,200,0.0,0,0,0,0
5290,2021-03-24 15:02:24,790.733,0,9.97095,24.914,99.9697,31.9,36.1,27.8091,7.25888,0,200,0.0712759,0,1308.86,30.6361,163.022,92.6381,164717.0,15575.0,62274.9,33,30,7,0,0,10,25.1273,100,0,85.2,0.0,1,200,0.0,0,0,0,0
5291,2021-03-24 15:02:54,790.742,0,9.95735,24.6786,100.003,31.8,38.1,28.1226,7.25969,0,200,0.0716597,0,1308.86,30.6361,163.022,92.6381,164727.0,15577.6,62275.9,33,30,7,0,0,10,24.5917,100,0,82.5,0.0,1,200,0.0,0,0,0,0
5292,2021-03-24 15:03:24,790.75,0,9.96515,23.6863,100.025,31.9,39.8,28.6289,7.2599,0,200,0.0704416,0,1308.86,30.6361,163.022,92.6381,164737.0,15580.0,62276.9,33,30,7,0,0,10,22.8922,100,0,79.8,0.0,1,200,0.0,0,0,0,0
5293,2021-03-24 15:03:54,790.758,0,10.0704,16.3056,99.9797,32.0,41.5,29.3765,7.2591,0,200,0.0704018,0,1308.86,30.6361,163.022,92.6381,164747.0,15582.0,62277.9,33,30,7,0,0,10,16.3019,100,0,77.4,0.0,1,200,0.0,0,0,0,0
5294,2021-03-24 15:04:24,790.767,0,9.96045,16.2991,100.027,32.3,43.0,30.1411,7.25741,0,200,0.0710198,0,1308.86,30.6361,163.022,92.6381,164757.0,15583.6,62278.9,33,30,7,0,0,10,16.3019,100,0,75.0,0.0,1,200,0.0,0,0,0,0
5295,2021-03-24 15:04:54,790.775,0,10.0139,16.3014,99.9993,32.6,44.5,30.8531,7.25561,0,200,0.0702568,0,1308.86,30.6361,163.022,92.6381,164767.0,15585.3,62279.9,33,30,7,0,0,10,16.3019,100,0,72.75,0.0,1,200,0.0,0,0,0,0
5296,2021-03-24 15:05:24,790.783,0,9.9923,8.70944,99.9967,32.9,45.7,31.5101,7.25261,0,200,0.070253,0,1308.86,30.6361,163.022,92.6381,164777.0,15586.6,62280.9,33,30,7,0,0,10,8.29406,100,0,42.9289,0.0,1,200,0.0,0,0,0,0
5297,2021-03-24 15:05:54,790.792,0,9.9396,5.29325,99.9591,33.3,38.2,32.0727,7.24918,0,200,0.070647,0,1308.86,30.6361,163.022,92.6381,164787.0,15587.3,62281.9,33,30,7,0,0,10,4.57367,100,0,0.0,65.3,1,200,0.0,0,0,0,0
5298,2021-03-24 15:06:24,790.8,0,9.94278,2.7053,100.014,33.8,34.4,32.3332,7.24542,0,200,0.0696114,0,1308.86,30.6361,163.022,92.6381,164797.0,15587.7,62282.9,33,30,7,0,0,10,2.16825,100,0,0.0,61.6,1,200,0.0,0,0,0,0
5299,2021-03-24 15:06:54,790.808,0,9.99753,-0.0109028,99.9981,34.0,31.9,32.4222,7.24298,0,200,0.0705618,0,1308.86,30.6361,163.022,92.6381,164807.0,15587.8,62283.9,33,30,7,0,0,10,0.567478,100,0,0.0,58.9,1,200,0.0,0,0,0,0
5300,2021-03-24 15:07:24,790.817,0,9.99333,-0.00581368,99.9906,34.1,29.9,32.2683,7.24241,0,200,0.0696627,0,1308.86,30.6361,163.022,92.6381,164817.0,15587.8,62284.9,33,30,7,0,0,10,0.149565,100,0,0.0,57.0,1,200,0.0,0,0,0,0
5301,2021-03-24 15:07:54,790.825,0,10.0191,-0.0217098,100.0,33.9,28.3,31.8533,7.24286,0,200,0.0701947,0,1308.86,30.6361,163.022,92.6381,164827.0,15587.8,62285.9,33,30,7,0,0,10,1.19321,100,0,0.0,55.3,1,200,0.0,0,0,0,0
5302,2021-03-24 15:08:24,790.833,0,10.0226,-0.00307168,100.014,33.7,26.9,31.2602,7.24468,0,200,0.0694873,0,1308.86,30.6361,163.022,92.6381,164837.0,15587.8,62286.9,33,30,7,0,0,10,2.98825,100,0,0.0,53.9,1,200,0.0,0,0,0,0
5303,2021-03-24 15:08:54,790.842,0,10.0,9.28387,100.021,33.3,26.0,30.8087,7.24681,0,200,0.0701289,0,1308.86,30.6361,163.022,92.6381,164847.0,15588.2,62287.9,33,30,7,0,0,10,9.28871,100,0,0.0,53.0,1,200,0.0,0,0,0,0
5304,2021-03-24 15:09:24,790.85,0,9.99876,9.28857,99.9893,33.0,25.4,30.1817,7.24921,0,200,0.0694337,0,1308.86,30.6361,163.022,92.6381,164857.0,15589.2,62288.9,33,30,7,0,0,10,9.28871,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5305,2021-03-24 15:09:54,790.858,0,10.0329,9.30035,100.012,32.6,27.8,29.3409,7.25217,0,200,0.0704954,0,1308.86,30.6361,163.022,92.6381,164867.0,15590.1,62289.9,33,30,7,0,0,10,9.28871,100,0,97.95,0.0,1,200,0.0,0,0,0,0
5306,2021-03-24 15:10:24,790.867,0,10.0017,15.3373,100.011,32.2,31.5,28.6427,7.25551,0,200,0.0709255,0,1308.86,30.6361,163.022,92.6381,164877.0,15591.2,62290.9,33,30,7,0,0,10,16.3895,100,0,92.25,0.0,1,200,0.0,0,0,0,0
5307,2021-03-24 15:10:54,790.875,0,9.98291,19.2974,99.9977,31.9,33.9,28.0587,7.25834,0,200,0.0699638,0,1308.86,30.6361,163.022,92.6381,164887.0,15593.0,62291.9,33,30,7,0,0,10,20.1468,100,0,88.65,0.0,1,200,0.0,0,0,0,0
5308,2021-03-24 15:11:24,790.883,0,9.97582,22.8596,100.013,31.8,36.1,27.7319,7.25922,0,200,0.0702913,0,1308.86,30.6361,163.022,92.6381,164897.0,15595.1,62292.9,33,30,7,0,0,10,22.8634,100,0,85.35,0.0,1,200,0.0,0,0,0,0
5309,2021-03-24 15:11:54,790.892,0,9.98516,23.9534,99.9964,31.8,37.9,27.6825,7.25997,0,200,0.0709621,0,1308.86,30.6361,163.022,92.6381,164907.0,15597.4,62293.9,33,30,7,0,0,10,24.263,100,0,82.65,0.0,1,200,0.0,0,0,0,0
5310,2021-03-24 15:12:24,790.9,0,9.96462,24.2849,99.9961,31.9,39.7,27.9816,7.25987,0,200,0.0707882,0,1308.86,30.6361,163.022,92.6381,164917.0,15599.8,62294.9,33,30,7,0,0,10,23.8626,100,0,79.95,0.0,1,200,0.0,0,0,0,0
5311,2021-03-24 15:12:54,790.908,0,9.98443,22.0652,99.9835,32.0,41.5,28.6005,7.25904,0,200,0.0708453,0,1308.86,30.6361,163.022,92.6381,164927.0,15602.2,62295.9,33,30,7,0,0,10,21.6268,100,0,77.4,0.0,1,200,0.0,0,0,0,0
5312,2021-03-24 15:13:24,790.917,0,9.98959,14.9872,100.007,32.2,43.1,29.2319,7.25731,0,200,0.0707927,0,1308.86,30.6361,163.022,92.6381,164937.0,15604.2,62296.9,33,30,7,0,0,10,14.9665,100,0,75.0,0.0,1,200,0.0,0,0,0,0
5313,2021-03-24 15:13:54,790.925,0,10.0268,14.9801,99.9994,32.6,44.5,29.9439,7.25497,0,200,0.0701702,0,1308.86,30.6361,163.022,92.6381,164947.0,15605.7,62297.9,33,30,7,0,0,10,14.9665,100,0,72.9,0.0,1,200,0.0,0,0,0,0
5314,2021-03-24 15:14:24,790.933,0,9.99402,14.9743,100.009,32.9,45.7,30.785,7.25254,0,200,0.0704018,0,1308.86,30.6361,163.022,92.6381,164957.0,15607.2,62298.9,33,30,7,0,0,10,14.9665,100,0,42.5163,0.0,1,200,0.0,0,0,0,0
5315,2021-03-24 15:14:54,790.942,0,10.0102,8.81213,99.9832,33.3,43.3,31.2165,7.24931,0,200,0.0700723,0,1308.86,30.6361,163.022,92.6381,164967.0,15608.5,62299.9,33,30,7,0,0,10,8.56993,100,0,0.0,70.5,1,200,0.0,0,0,0,0
5316,2021-03-24 15:15:24,790.95,0,10.0203,5.97309,100.001,33.8,35.2,31.6246,7.24502,0,200,0.0704731,0,1308.86,30.6361,163.022,92.6381,164977.0,15609.3,62300.9,33,30,7,0,0,10,5.7965,100,0,0.0,62.4,1,200,0.0,0,0,0,0
5317,2021-03-24 15:15:54,790.958,0,9.99095,4.36049,99.9933,34.1,32.5,31.7614,7.24244,0,200,0.0702137,0,1308.86,30.6361,163.022,92.6381,164987.0,15609.8,62301.9,33,30,7,0,0,10,4.257,100,0,0.0,59.6,1,200,0.0,0,0,0,0
5318,2021-03-24 15:16:24,790.967,0,9.92044,4.05074,99.9925,34.2,30.4,31.6231,7.24134,0,200,0.0707337,0,1308.86,30.6361,163.022,92.6381,164997.0,15610.2,62302.9,33,30,7,0,0,10,4.0966,100,0,0.0,57.4,1,200,0.0,0,0,0,0
5319,2021-03-24 15:16:54,790.975,0,10.0046,4.6484,100.0,34.1,28.7,31.2811,7.24146,0,200,0.0702418,0,1308.86,30.6361,163.022,92.6381,165007.0,15610.7,62303.9,33,30,7,0,0,10,5.07458,100,0,0.0,55.7,1,200,0.0,0,0,0,0
5320,2021-03-24 15:17:24,790.983,0,10.0144,11.0289,100.007,33.8,27.2,30.8889,7.24293,0,200,0.0705748,0,1308.86,30.6361,163.022,92.6381,165017.0,15611.2,62304.9,33,30,7,0,0,10,11.0552,100,0,0.0,54.3,1,200,0.0,0,0,0,0
5321,2021-03-24 15:17:54,790.992,0,9.98154,11.0327,99.8955,33.5,26.2,30.4601,7.24459,0,200,0.0694285,0,1308.86,30.6361,163.022,92.6381,165027.0,15612.3,62305.9,33,30,7,0,0,10,11.0552,100,0,0.0,53.3,1,200,0.0,0,0,0,0
5322,2021-03-24 15:18:24,791.0,0,9.97592,11.0683,100.027,33.2,25.3,29.8415,7.2472,0,200,0.0700725,0,1308.86,30.6361,163.022,92.6381,165037.0,15613.4,62306.9,33,30,7,0,0,10,11.0552,100,0,0.0,52.4,1,200,0.0,0,0,0,0
5323,2021-03-24 15:18:54,791.008,0,9.98518,11.0083,99.937,32.7,25.9,29.2945,7.25055,0,200,0.0680652,0,1308.86,30.6361,163.022,92.6381,165047.0,15614.5,62307.9,33,30,7,0,0,10,11.0552,100,0,100.0,0.0,1,200,0.0,0,0,0,0
5324,2021-03-24 15:19:24,791.017,0,10.0357,17.3197,100.009,32.4,30.3,28.7485,7.25344,0,200,0.0701752,0,1308.86,30.6361,163.022,92.6381,165057.0,15615.8,62308.9,33,30,7,0,0,10,17.6356,100,0,94.05,0.0,1,200,0.0,0,0,0,0
5325,2021-03-24 15:19:54,791.025,0,9.98734,19.5841,100.0,32.0,32.8,28.4938,7.25681,0,200,0.0715516,0,1308.86,30.6361,163.022,92.6381,165067.0,15617.6,62309.9,33,30,7,0,0,10,19.6192,100,0,90.3,0.0,1,200,0.0,0,0,0,0
5326,2021-03-24 15:20:24,791.033,0,9.99382,20.6053,100.019,31.9,35.1,28.4301,7.25835,0,200,0.0693102,0,1308.86,30.6361,163.022,92.6381,165077.0,15619.6,62310.9,33,30,7,0,0,10,20.7066,100,0,86.85,0.0,1,200,0.0,0,0,0,0
5327,2021-03-24 15:20:54,791.042,0,10.0034,20.4016,100.037,31.8,37.1,28.6744,7.25975,0,200,0.0708544,0,1308.86,30.6361,163.022,92.6381,165087.0,15621.7,62311.9,33,30,7,0,0,10,20.2131,100,0,83.85,0.0,1,200,0.0,0,0,0,0
5328,2021-03-24 15:21:24,791.05,0,10.0076,13.9882,99.9917,31.8,38.9,29.0674,7.2595,0,200,0.0704015,0,1308.86,30.6361,163.022,92.6381,165097.0,15623.6,62312.9,33,30,7,0,0,10,13.998,100,0,81.15,0.0,1,200,0.0,0,0,0,0
5329,2021-03-24 15:21:54,791.058,0,10.0216,13.9815,99.9574,31.9,40.7,29.6967,7.25902,0,200,0.0703845,0,1308.86,30.6361,163.022,92.6381,165107.0,15625.0,62313.9,33,30,7,0,0,10,13.998,100,0,78.45,0.0,1,200,0.0,0,0,0,0
5330,2021-03-24 15:22:24,791.067,0,10.0111,13.9994,99.9998,32.1,42.3,30.4087,7.25795,0,200,0.0702852,0,1308.86,30.6361,163.022,92.6381,165117.0,15626.4,62314.9,33,30,7,0,0,10,13.998,100,0,76.05,0.0,1,200,0.0,0,0,0,0
5331,2021-03-24 15:22:54,791.075,0,9.99849,14.0086,99.9819,32.4,43.8,30.8618,7.25594,0,200,0.0700109,0,1308.86,30.6361,163.022,92.6381,165127.0,15627.8,62315.9,33,30,7,0,0,10,13.998,100,0,73.8,0.0,1,200,0.0,0,0,0,0
5332,2021-03-24 15:23:24,791.083,0,10.0181,7.48907,100.007,32.7,45.2,31.4263,7.25282,0,200,0.0706227,0,1308.86,30.6361,163.022,92.6381,165137.0,15628.9,62316.9,33,30,7,0,0,10,6.41867,100,0,71.85,0.0,1,200,0.0,0,0,0,0
5333,2021-03-24 15:23:54,791.092,0,10.002,3.83431,100.001,33.1,46.0,31.8879,7.25006,0,200,0.0707663,0,1308.86,30.6361,163.022,92.6381,165147.0,15629.5,62317.9,33,30,7,0,0,10,3.27559,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5334,2021-03-24 15:24:24,791.1,0,10.0036,-0.0202077,99.8988,33.6,36.4,32.0704,7.24658,0,200,0.0706388,0,1308.86,30.6361,163.022,92.6381,165157.0,15629.7,62318.9,33,30,7,0,0,10,1.35745,100,0,0.0,63.4,1,200,0.0,0,0,0,0
5335,2021-03-24 15:24:54,791.108,0,9.97826,-0.0264311,99.9825,34.0,33.4,32.1138,7.24303,0,200,0.0709305,0,1308.86,30.6361,163.022,92.6381,165167.0,15629.7,62319.9,33,30,7,0,0,10,0.16275,100,0,0.0,60.5,1,200,0.0,0,0,0,0
5336,2021-03-24 15:25:24,791.117,0,10.0076,-0.0138557,100.036,34.1,31.1,31.9228,7.24113,0,200,0.0707964,0,1308.86,30.6361,163.022,92.6381,165177.0,15629.7,62320.9,33,30,7,0,0,10,0.262037,100,0,0.0,58.1,1,200,0.0,0,0,0,0
5337,2021-03-24 15:25:54,791.125,0,10.0229,-0.018321,100.008,34.1,29.3,31.5221,7.24081,0,200,0.0707477,0,1308.86,30.6361,163.022,92.6381,165187.0,15629.7,62321.9,33,30,7,0,0,10,1.39694,100,0,0.0,56.3,1,200,0.0,0,0,0,0
5338,2021-03-24 15:26:24,791.133,0,9.99133,2.91117,100.01,33.9,27.8,30.921,7.24166,0,200,0.0696208,0,1308.86,30.6361,163.022,92.6381,165197.0,15629.7,62322.9,33,30,7,0,0,10,8.47913,100,0,0.0,54.9,1,200,0.0,0,0,0,0
5339,2021-03-24 15:26:54,791.142,0,9.9984,8.49178,99.9655,33.6,26.6,30.2295,7.24351,0,200,0.0715004,0,1308.86,30.6361,163.022,92.6381,165207.0,15630.5,62323.9,33,30,7,0,0,10,8.47913,100,0,0.0,53.6,1,200,0.0,0,0,0,0
5340,2021-03-24 15:27:24,791.15,0,10.0346,8.48516,100.035,33.3,25.6,29.4951,7.24603,0,200,0.0701905,0,1308.86,30.6361,163.022,92.6381,165217.0,15631.4,62324.9,33,30,7,0,0,10,8.47913,100,0,0.0,52.6,1,200,0.0,0,0,0,0
5341,2021-03-24 15:27:54,791.158,0,10.0101,14.1011,99.9665,32.8,26.2,28.6133,7.2488,0,200,0.0702169,0,1308.86,30.6361,163.022,92.6381,165227.0,15632.3,62325.9,33,30,7,0,0,10,15.3145,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5342,2021-03-24 15:28:24,791.167,0,9.99362,19.8268,99.893,32.5,29.5,27.7527,7.25181,0,200,0.0695343,0,1308.86,30.6361,163.022,92.6381,165237.0,15634.0,62326.9,33,30,7,0,0,10,20.865,100,0,95.25,0.0,1,200,0.0,0,0,0,0
5343,2021-03-24 15:28:54,791.175,0,9.97222,24.1555,99.9864,32.1,32.4,27.2723,7.25487,0,200,0.0703392,0,1308.86,30.6361,163.022,92.6381,165247.0,15636.2,62327.9,33,30,7,0,0,10,24.5286,100,0,90.9,0.0,1,200,0.0,0,0,0,0
5344,2021-03-24 15:29:24,791.183,0,10.0417,26.6509,99.9648,31.9,34.8,26.994,7.25702,0,200,0.0699105,0,1308.86,30.6361,163.022,92.6381,165257.0,15638.8,62328.9,33,30,7,0,0,10,27.3724,100,0,87.45,0.0,1,200,0.0,0,0,0,0
5345,2021-03-24 15:29:54,791.192,0,9.98182,28.3971,100.036,31.8,36.6,27.1071,7.25792,0,200,0.0712665,0,1308.86,30.6361,163.022,92.6381,165267.0,15641.6,62329.9,33,30,7,0,0,10,28.3105,100,0,84.6,0.0,1,200,0.0,0,0,0,0
5346,2021-03-24 15:30:24,791.2,0,10.0003,27.3968,99.8669,31.9,38.6,27.5867,7.25837,0,200,0.0703485,0,1308.86,30.6361,163.022,92.6381,165277.0,15644.3,62330.9,33,30,7,0,0,10,27.2242,100,0,81.6,0.0,1,200,0.0,0,0,0,0
5347,2021-03-24 15:30:54,791.208,0,9.97794,24.7628,100.003,31.9,40.4,28.3781,7.25818,0,200,0.0708762,0,1308.86,30.6361,163.022,92.6381,165287.0,15647.0,62331.9,33,30,7,0,0,10,24.28,100,0,78.9,0.0,1,200,0.0,0,0,0,0
5348,2021-03-24 15:31:24,791.217,0,10.0097,16.6612,100.013,32.1,42.0,29.2058,7.25701,0,200,0.070529,0,1308.86,30.6361,163.022,92.6381,165297.0,15649.3,62332.9,33,30,7,0,0,10,16.6571,100,0,76.5,0.0,1,200,0.0,0,0,0,0
5349,2021-03-24 15:31:54,791.225,0,9.99794,16.654,99.898,32.4,43.4,30.0777,7.25548,0,200,0.0706906,0,1308.86,30.6361,163.022,92.6381,165307.0,15651.0,62333.9,33,30,7,0,0,10,16.6571,100,0,74.4,0.0,1,200,0.0,0,0,0,0
5350,2021-03-24 15:32:24,791.233,0,9.98999,16.6919,100.029,32.7,44.9,30.7554,7.25295,0,200,0.07064,0,1308.86,30.6361,163.022,92.6381,165317.0,15652.7,62334.9,33,30,7,0,0,10,16.6571,100,0,72.15,0.0,1,200,0.0,0,0,0,0
5351,2021-03-24 15:32:54,791.242,0,9.93943,9.76898,99.9815,33.0,46.2,31.4401,7.2496,0,200,0.0697533,0,1308.86,30.6361,163.022,92.6381,165327.0,15654.0,62335.9,33,30,7,0,0,10,9.00057,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5352,2021-03-24 15:33:24,791.25,0,9.98867,6.42112,100.007,33.5,36.3,31.8755,7.24658,0,200,0.0699312,0,1308.86,30.6361,163.022,92.6381,165337.0,15654.8,62336.9,33,30,7,0,0,10,5.99811,100,0,0.0,63.5,1,200,0.0,0,0,0,0
5353,2021-03-24 15:33:54,791.258,0,10.0062,3.96982,100.017,33.9,33.4,32.1259,7.24304,0,200,0.0711511,0,1308.86,30.6361,163.022,92.6381,165347.0,15655.4,62337.9,33,30,7,0,0,10,3.73121,100,0,0.0,60.4,1,200,0.0,0,0,0,0
5354,2021-03-24 15:34:24,791.267,0,10.0152,2.65477,99.971,34.1,31.1,32.0835,7.24077,0,200,0.0707555,0,1308.86,30.6361,163.022,92.6381,165357.0,15655.7,62338.9,33,30,7,0,0,10,2.87653,100,0,0.0,58.1,1,200,0.0,0,0,0,0
5355,2021-03-24 15:34:54,791.275,0,9.99393,2.83411,99.9781,34.0,29.2,31.8427,7.24082,0,200,0.0697716,0,1308.86,30.6361,163.022,92.6381,165367.0,15656.0,62339.9,33,30,7,0,0,10,3.08268,100,0,0.0,56.3,1,200,0.0,0,0,0,0
5356,2021-03-24 15:35:24,791.283,0,9.96973,4.42968,99.9999,33.8,27.8,31.4461,7.24228,0,200,0.0703166,0,1308.86,30.6361,163.022,92.6381,165377.0,15656.3,62340.9,33,30,7,0,0,10,4.2564,100,0,0.0,54.9,1,200,0.0,0,0,0,0
5357,2021-03-24 15:35:54,791.292,0,9.99906,11.0975,99.9957,33.5,26.5,30.8217,7.24347,0,200,0.0706318,0,1308.86,30.6361,163.022,92.6381,165387.0,15656.9,62341.9,33,30,7,0,0,10,11.1017,100,0,0.0,53.5,1,200,0.0,0,0,0,0
5358,2021-03-24 15:36:24,791.3,0,9.99262,11.0999,99.9927,33.2,25.6,30.2562,7.24619,0,200,0.0704975,0,1308.86,30.6361,163.022,92.6381,165397.0,15658.0,62342.9,33,30,7,0,0,10,11.1017,100,0,0.0,52.6,1,200,0.0,0,0,0,0
5359,2021-03-24 15:36:54,791.308,0,10.0468,11.0907,100.047,32.8,26.2,29.7153,7.24943,0,200,0.0692592,0,1308.86,30.6361,163.022,92.6381,165407.0,15659.1,62343.9,33,30,7,0,0,10,11.1017,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5360,2021-03-24 15:37:24,791.317,0,10.0564,11.12,100.006,32.5,29.5,29.0223,7.25234,0,200,0.069963,0,1308.86,30.6361,163.022,92.6381,165417.0,15660.2,62344.9,33,30,7,0,0,10,11.1017,100,0,95.25,0.0,1,200,0.0,0,0,0,0
5361,2021-03-24 15:37:54,791.325,0,10.0226,17.8652,100.025,32.1,32.4,28.5876,7.25446,0,200,0.0703552,0,1308.86,30.6361,163.022,92.6381,165427.0,15661.7,62345.9,33,30,7,0,0,10,18.6811,100,0,90.9,0.0,1,200,0.0,0,0,0,0
5362,2021-03-24 15:38:24,791.333,0,9.99078,20.3464,100.007,31.9,34.8,28.3285,7.25671,0,200,0.0714425,0,1308.86,30.6361,163.022,92.6381,165437.0,15663.6,62346.9,33,30,7,0,0,10,20.7396,100,0,87.45,0.0,1,200,0.0,0,0,0,0
5363,2021-03-24 15:38:54,791.342,0,9.99272,21.2162,99.9961,31.8,36.7,28.3636,7.25793,0,200,0.0714994,0,1308.86,30.6361,163.022,92.6381,165447.0,15665.7,62347.9,33,30,7,0,0,10,21.3949,100,0,84.45,0.0,1,200,0.0,0,0,0,0
5364,2021-03-24 15:39:24,791.35,0,10.0394,21.0625,99.9582,31.8,38.5,28.646,7.25812,0,200,0.0717251,0,1308.86,30.6361,163.022,92.6381,165457.0,15667.8,62348.9,33,30,7,0,0,10,20.7486,100,0,81.75,0.0,1,200,0.0,0,0,0,0
5365,,791.358,0,10.0387,14.4478,100.013,31.9,40.4,29.1502,7.25789,0,200,0.0709313,0,1308.86,30.6361,163.022,92.6381,165467.0,15669.8,62349.9,33,30,7,0,0,10,14.4278,100,0,78.9,0.0,1,200,0.0,0,0,0,0
5366,2021-03-24 15:40:24,791.367,0,10.0115,14.4306,99.9929,32.0,42.0,29.7278,7.257,0,200,0.0706427,0,1308.86,30.6361,163.022,92.6381,165477.0,15671.3,62350.9,33,30,7,0,0,10,14.4278,100,0,76.5,0.0,1,200,0.0,0,0,0,0
5367,2021-03-24 15:40:54,791.375,0,10.0325,14.4209,100.013,32.3,43.5,30.2939,7.25459,0,200,0.0711085,0,1308.86,30.6361,163.022,92.6381,165487.0,15672.7,62351.9,33,30,7,0,0,10,14.4278,100,0,74.25,0.0,1,200,0.0,0,0,0,0
5368,2021-03-24 15:41:24,791.383,0,9.96259,14.3922,100.034,32.7,44.8,30.8118,7.25255,0,200,0.0705557,0,1308.86,30.6361,163.022,92.6381,165497.0,15674.1,62352.9,33,30,7,0,0,10,14.4278,100,0,72.3,0.0,1,200,0.0,0,0,0,0
5369,2021-03-24 15:41:54,791.392,0,9.98601,8.32762,99.8884,33.0,46.1,31.2592,7.24899,0,200,0.0702891,0,1308.86,30.6361,163.022,92.6381,165507.0,15675.4,62353.9,33,30,7,0,0,10,7.74816,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5370,2021-03-24 15:42:24,791.4,0,9.9493,5.53428,99.9977,33.5,37.9,31.5932,7.24549,0,200,0.0710095,0,1308.86,30.6361,163.022,92.6381,165517.0,15676.0,62354.9,33,30,7,0,0,10,5.34531,100,0,0.0,65.0,1,200,0.0,0,0,0,0
