,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
5371,2021-03-24 15:42:54,791.408,0,9.99878,3.70546,99.9645,33.9,34.4,31.7936,7.24209,0,200,0.0700097,0,1308.86,30.6361,163.022,92.6381,165527.0,15676.5,62355.9,33,30,7,0,0,10,3.49445,100,0,0.0,61.5,1,200,0.0,0,0,0,0
5372,2021-03-24 15:43:24,791.417,0,9.99058,3.24983,99.9991,34.1,31.8,31.6897,7.23936,0,200,0.0714596,0,1308.86,30.6361,163.022,92.6381,165537.0,15676.9,62356.9,33,30,7,0,0,10,3.15022,100,0,0.0,58.9,1,200,0.0,0,0,0,0
5373,2021-03-24 15:43:54,791.425,0,10.0076,4.14278,99.9902,34.1,29.7,31.3428,7.23905,0,200,0.0710769,0,1308.86,30.6361,163.022,92.6381,165547.0,15677.2,62357.9,33,30,7,0,0,10,4.13783,100,0,0.0,56.8,1,200,0.0,0,0,0,0
5374,2021-03-24 15:44:24,791.433,0,10.0139,10.4491,100.045,34.0,28.2,30.7859,7.23961,0,200,0.0711082,0,1308.86,30.6361,163.022,92.6381,165557.0,15677.8,62358.9,33,30,7,0,0,10,10.4533,100,0,0.0,55.2,1,200,0.0,0,0,0,0
5375,2021-03-24 15:44:54,791.442,0,10.0161,10.4537,99.9983,33.7,26.9,30.2444,7.24111,0,200,0.0702896,0,1308.86,30.6361,163.022,92.6381,165567.0,15678.8,62359.9,33,30,7,0,0,10,10.4533,100,0,0.0,53.9,1,200,0.0,0,0,0,0
5376,2021-03-24 15:45:24,791.45,0,10.0078,10.4609,99.9991,33.4,25.9,29.5585,7.24391,0,200,0.0708139,0,1308.86,30.6361,163.022,92.6381,165577.0,15679.8,62360.9,33,30,7,0,0,10,10.4533,100,0,0.0,52.9,1,200,0.0,0,0,0,0
5377,2021-03-24 15:45:54,791.458,0,10.0258,10.4536,100.02,33.0,25.1,28.8695,7.24631,0,200,0.0701944,0,1308.86,30.6361,163.022,92.6381,165587.0,15680.9,62361.9,33,30,7,0,0,10,16.188,100,0,0.0,1.83027,1,200,0.0,0,0,0,0
5378,2021-03-24 15:46:24,791.467,0,9.99939,19.2285,100.019,32.7,27.3,28.2034,7.2492,0,200,0.0706875,0,1308.86,30.6361,163.022,92.6381,165597.0,15682.6,62362.9,33,30,7,0,0,10,20.228,100,0,98.7,0.0,1,200,0.0,0,0,0,0
5379,2021-03-24 15:46:54,791.475,0,9.9896,22.1277,99.9999,32.2,31.1,27.9504,7.25301,0,200,0.071723,0,1308.86,30.6361,163.022,92.6381,165607.0,15684.7,62363.9,33,30,7,0,0,10,22.4638,100,0,92.85,0.0,1,200,0.0,0,0,0,0
5380,2021-03-24 15:47:24,791.483,0,9.98007,24.348,100.004,31.9,33.5,27.7865,7.2552,0,200,0.0711565,0,1308.86,30.6361,163.022,92.6381,165617.0,15687.0,62364.9,33,30,7,0,0,10,24.3752,100,0,89.25,0.0,1,200,0.0,0,0,0,0
5381,2021-03-24 15:47:54,791.492,0,10.0102,25.354,100.011,31.8,35.8,27.8723,7.25633,0,200,0.0718245,0,1308.86,30.6361,163.022,92.6381,165627.0,15689.5,62365.9,33,30,7,0,0,10,25.0547,100,0,85.8,0.0,1,200,0.0,0,0,0,0
5382,2021-03-24 15:48:24,791.5,0,9.93377,24.7141,99.8829,31.8,37.8,28.2016,7.25728,0,200,0.0700269,0,1308.86,30.6361,163.022,92.6381,165637.0,15692.0,62366.9,33,30,7,0,0,10,24.3987,100,0,82.95,0.0,1,200,0.0,0,0,0,0
5383,2021-03-24 15:48:54,791.508,0,9.97064,22.8902,100.009,31.9,39.6,28.7156,7.25731,0,200,0.0710912,0,1308.86,30.6361,163.022,92.6381,165647.0,15694.3,62367.9,33,30,7,0,0,10,22.5898,100,0,80.25,0.0,1,200,0.0,0,0,0,0
5384,2021-03-24 15:49:24,791.517,0,9.96611,16.3842,100.036,31.9,41.3,29.503,7.25662,0,200,0.0709741,0,1308.86,30.6361,163.022,92.6381,165657.0,15696.4,62368.9,33,30,7,0,0,10,16.3983,100,0,77.55,0.0,1,200,0.0,0,0,0,0
5385,2021-03-24 15:49:54,791.525,0,10.0129,16.3867,100.006,32.2,42.7,30.0391,7.25521,0,200,0.0711521,0,1308.86,30.6361,163.022,92.6381,165667.0,15698.0,62369.9,33,30,7,0,0,10,16.3983,100,0,75.45,0.0,1,200,0.0,0,0,0,0
5386,2021-03-24 15:50:24,791.533,0,9.99415,16.3648,100.013,32.5,44.2,30.625,7.25303,0,200,0.0713661,0,1308.86,30.6361,163.022,92.6381,165677.0,15699.6,62370.9,33,30,7,0,0,10,16.3983,100,0,73.2,0.0,1,200,0.0,0,0,0,0
5387,2021-03-24 15:50:54,791.542,0,9.97247,10.7532,99.9962,32.8,45.6,31.2107,7.25047,0,200,0.0707524,0,1308.86,30.6361,163.022,92.6381,165687.0,15701.2,62371.9,33,30,7,0,0,10,10.1359,100,0,71.25,0.0,1,200,0.0,0,0,0,0
5388,2021-03-24 15:51:24,791.55,0,10.0021,7.80442,99.9767,33.2,43.8,31.5895,7.24723,0,200,0.071417,0,1308.86,30.6361,163.022,92.6381,165697.0,15702.1,62372.9,33,30,7,0,0,10,7.54344,100,0,0.0,70.9,1,200,0.0,0,0,0,0
5389,2021-03-24 15:51:54,791.558,0,9.95279,5.24949,99.9802,33.7,35.3,31.9091,7.2429,0,200,0.0708807,0,1308.86,30.6361,163.022,92.6381,165707.0,15702.8,62373.9,33,30,7,0,0,10,5.06704,100,0,0.0,62.4,1,200,0.0,0,0,0,0
5390,2021-03-24 15:52:24,791.567,0,9.99448,4.10113,100.001,34.0,32.6,31.9835,7.24037,0,200,0.0718214,0,1308.86,30.6361,163.022,92.6381,165717.0,15703.3,62374.9,33,30,7,0,0,10,3.71435,100,0,0.0,59.7,1,200,0.0,0,0,0,0
5391,2021-03-24 15:52:54,791.575,0,9.98591,3.70519,99.9861,34.1,30.5,31.7239,7.23906,0,200,0.0704765,0,1308.86,30.6361,163.022,92.6381,165727.0,15703.6,62375.9,33,30,7,0,0,10,3.7832,100,0,0.0,57.5,1,200,0.0,0,0,0,0
5392,2021-03-24 15:53:24,791.583,0,10.0189,4.51966,100.02,34.0,28.7,31.3531,7.23913,0,200,0.0703873,0,1308.86,30.6361,163.022,92.6381,165737.0,15704.1,62376.9,33,30,7,0,0,10,5.1524,100,0,0.0,55.7,1,200,0.0,0,0,0,0
5393,2021-03-24 15:53:54,791.592,0,10.0207,11.5609,100.018,33.8,27.2,30.7822,7.24087,0,200,0.0725806,0,1308.86,30.6361,163.022,92.6381,165747.0,15704.7,62377.9,33,30,7,0,0,10,11.561,100,0,0.0,54.3,1,200,0.0,0,0,0,0
5394,2021-03-24 15:54:24,791.6,0,10.0078,11.5586,100.023,33.5,26.2,30.1007,7.24237,0,200,0.0696477,0,1308.86,30.6361,163.022,92.6381,165757.0,15705.9,62378.9,33,30,7,0,0,10,11.561,100,0,0.0,53.2,1,200,0.0,0,0,0,0
5395,2021-03-24 15:54:54,791.608,0,10.0326,11.5267,99.9738,33.1,25.3,29.5285,7.24505,0,200,0.0706794,0,1308.86,30.6361,163.022,92.6381,165767.0,15707.0,62379.9,33,30,7,0,0,10,11.561,100,0,0.0,51.6065,1,200,0.0,0,0,0,0
5396,2021-03-24 15:55:24,791.617,0,9.96456,11.5606,100.02,32.7,26.4,28.8975,7.24818,0,200,0.0713249,0,1308.86,30.6361,163.022,92.6381,165777.0,15708.2,62380.9,33,30,7,0,0,10,17.1095,100,0,99.9,0.0,1,200,0.0,0,0,0,0
5397,2021-03-24 15:55:54,791.625,0,10.0142,19.4879,99.9904,32.3,30.6,28.3778,7.25087,0,200,0.0706273,0,1308.86,30.6361,163.022,92.6381,165787.0,15709.9,62381.9,33,30,7,0,0,10,19.9304,100,0,93.6,0.0,1,200,0.0,0,0,0,0
5398,2021-03-24 15:56:24,791.633,0,9.97771,21.6946,99.9224,32.0,33.2,28.2148,7.25385,0,200,0.0705,0,1308.86,30.6361,163.022,92.6381,165797.0,15712.0,62382.9,33,30,7,0,0,10,22.0423,100,0,89.7,0.0,1,200,0.0,0,0,0,0
5399,2021-03-24 15:56:54,791.642,0,10.0397,23.2383,99.935,31.9,35.4,28.1082,7.25574,0,200,0.0712521,0,1308.86,30.6361,163.022,92.6381,165807.0,15714.2,62383.9,33,30,7,0,0,10,23.4976,100,0,86.55,0.0,1,200,0.0,0,0,0,0
5400,2021-03-24 15:57:24,791.65,0,10.0006,23.5089,99.9829,31.8,37.4,28.2965,7.25661,0,200,0.0718681,0,1308.86,30.6361,163.022,92.6381,165817.0,15716.6,62384.9,33,30,7,0,0,10,23.5655,100,0,83.4,0.0,1,200,0.0,0,0,0,0
5401,2021-03-24 15:57:54,791.658,0,10.0276,22.4635,100.055,31.9,39.1,28.6082,7.25675,0,200,0.0713742,0,1308.86,30.6361,163.022,92.6381,165827.0,15718.9,62385.9,33,30,7,0,0,10,22.6767,100,0,80.85,0.0,1,200,0.0,0,0,0,0
5402,2021-03-24 15:58:24,791.667,0,10.0169,16.063,99.9259,31.9,40.9,29.214,7.25628,0,200,0.0720379,0,1308.86,30.6361,163.022,92.6381,165837.0,15721.0,62386.9,33,30,7,0,0,10,16.0831,100,0,78.15,0.0,1,200,0.0,0,0,0,0
5403,2021-03-24 15:58:54,791.675,0,10.0255,16.0894,100.033,32.2,42.4,29.7823,7.25456,0,200,0.0715611,0,1308.86,30.6361,163.022,92.6381,165847.0,15722.7,62387.9,33,30,7,0,0,10,16.0831,100,0,75.9,0.0,1,200,0.0,0,0,0,0
5404,2021-03-24 15:59:24,791.683,0,10.012,16.0873,100.002,32.5,43.9,30.2217,7.25204,0,200,0.070278,0,1308.86,30.6361,163.022,92.6381,165857.0,15724.3,62388.9,33,30,7,0,0,10,16.0831,100,0,73.65,0.0,1,200,0.0,0,0,0,0
5405,2021-03-24 15:59:54,791.692,0,10.0036,16.0764,99.9166,32.7,45.3,30.8567,7.25001,0,200,0.0708983,0,1308.86,30.6361,163.022,92.6381,165867.0,15725.9,62389.9,33,30,7,0,0,10,16.0831,100,0,71.55,0.0,1,200,0.0,0,0,0,0
5406,2021-03-24 16:00:24,791.7,0,9.95297,10.1598,99.9774,33.2,43.9,31.2082,7.24675,0,200,0.0707198,0,1308.86,30.6361,163.022,92.6381,165877.0,15727.4,62390.9,33,30,7,0,0,10,9.71664,100,0,0.0,71.0,1,200,0.0,0,0,0,0
5407,2021-03-24 16:00:54,791.708,0,10.0034,8.03438,99.9971,33.6,35.3,31.4131,7.2431,0,200,0.0713107,0,1308.86,30.6361,163.022,92.6381,165887.0,15728.3,62391.9,33,30,7,0,0,10,8.03176,100,0,0.0,62.4,1,200,0.0,0,0,0,0
5408,2021-03-24 16:01:24,791.717,0,9.9952,7.5885,100.002,34.0,32.6,31.3384,7.24046,0,200,0.0711634,0,1308.86,30.6361,163.022,92.6381,165897.0,15729.1,62392.9,33,30,7,0,0,10,7.70187,100,0,0.0,59.7,1,200,0.0,0,0,0,0
5409,2021-03-24 16:01:54,791.725,0,10.0156,7.79421,100.044,34.0,30.4,31.1426,7.23857,0,200,0.0704419,0,1308.86,30.6361,163.022,92.6381,165907.0,15729.8,62393.9,33,30,7,0,0,10,8.03733,100,0,0.0,57.5,1,200,0.0,0,0,0,0
5410,2021-03-24 16:02:24,791.733,0,10.0159,13.5962,100.006,34.0,28.7,30.7829,7.23903,0,200,0.0702068,0,1308.86,30.6361,163.022,92.6381,165917.0,15730.9,62394.9,33,30,7,0,0,10,13.5769,100,0,0.0,55.7,1,200,0.0,0,0,0,0
5411,2021-03-24 16:02:54,791.742,0,10.0215,13.5759,100.008,33.7,27.2,30.2064,7.24034,0,200,0.0704084,0,1308.86,30.6361,163.022,92.6381,165927.0,15732.3,62395.9,33,30,7,0,0,10,13.5769,100,0,0.0,54.3,1,200,0.0,0,0,0,0
5412,2021-03-24 16:03:24,791.75,0,9.99042,13.59,99.8871,33.4,26.3,29.6328,7.24241,0,200,0.0706095,0,1308.86,30.6361,163.022,92.6381,165937.0,15733.6,62396.9,33,30,7,0,0,10,13.5769,100,0,0.0,53.3,1,200,0.0,0,0,0,0
5413,2021-03-24 16:03:54,791.758,0,10.0224,13.5807,100.01,33.1,25.3,29.1336,7.24491,0,200,0.0710334,0,1308.86,30.6361,163.022,92.6381,165947.0,15735.0,62397.9,33,30,7,0,0,10,13.5769,100,0,0.0,2.00539,1,200,0.0,0,0,0,0
5414,2021-03-24 16:04:24,791.767,0,9.98349,19.2567,99.979,32.7,26.4,28.7531,7.24851,0,200,0.0703839,0,1308.86,30.6361,163.022,92.6381,165957.0,15736.6,62398.9,33,30,7,0,0,10,20.1642,100,0,99.9,0.0,1,200,0.0,0,0,0,0
5415,2021-03-24 16:04:54,791.775,0,9.97065,21.5372,100.024,32.3,30.7,28.5662,7.25088,0,200,0.0714053,0,1308.86,30.6361,163.022,92.6381,165967.0,15738.6,62399.9,33,30,7,0,0,10,21.7821,100,0,93.45,0.0,1,200,0.0,0,0,0,0
5416,2021-03-24 16:05:24,791.783,0,9.98904,22.777,100.006,32.0,33.2,28.5197,7.25387,0,200,0.0711773,0,1308.86,30.6361,163.022,92.6381,165977.0,15740.9,62400.9,33,30,7,0,0,10,23.1017,100,0,89.7,0.0,1,200,0.0,0,0,0,0
5417,2021-03-24 16:05:54,791.792,0,9.99748,23.4522,100.009,31.8,35.4,28.577,7.25557,0,200,0.0711774,0,1308.86,30.6361,163.022,92.6381,165987.0,15743.2,62401.9,33,30,7,0,0,10,23.5633,100,0,86.4,0.0,1,200,0.0,0,0,0,0
5418,2021-03-24 16:06:24,791.8,0,9.98224,22.3045,99.9926,31.8,37.3,28.9238,7.2564,0,200,0.0715449,0,1308.86,30.6361,163.022,92.6381,165997.0,15745.5,62402.9,33,30,7,0,0,10,22.1192,100,0,83.55,0.0,1,200,0.0,0,0,0,0
5419,2021-03-24 16:06:54,791.808,0,10.0194,16.8425,100.041,31.8,39.1,29.4926,7.2562,0,200,0.0704469,0,1308.86,30.6361,163.022,92.6381,166007.0,15747.4,62403.9,33,30,7,0,0,10,16.8401,100,0,80.85,0.0,1,200,0.0,0,0,0,0
5420,2021-03-24 16:07:24,791.817,0,9.99124,16.8378,100.003,31.9,40.9,29.9876,7.25592,0,200,0.0706843,0,1308.86,30.6361,163.022,92.6381,166017.0,15749.1,62404.9,33,30,7,0,0,10,16.8401,100,0,78.15,0.0,1,200,0.0,0,0,0,0
5421,2021-03-24 16:07:54,791.825,0,9.99937,16.8403,100.003,32.1,42.5,30.658,7.25414,0,200,0.0722313,0,1308.86,30.6361,163.022,92.6381,166027.0,15750.8,62405.9,33,30,7,0,0,10,16.8401,100,0,75.75,0.0,1,200,0.0,0,0,0,0
5422,2021-03-24 16:08:24,791.833,0,10.0398,11.5415,100.033,32.4,43.9,31.2304,7.25217,0,200,0.0710276,0,1308.86,30.6361,163.022,92.6381,166037.0,15752.3,62406.9,33,30,7,0,0,10,10.4951,100,0,73.65,0.0,1,200,0.0,0,0,0,0
5423,2021-03-24 16:08:54,791.842,0,10.037,7.666,100.002,32.7,45.2,31.7552,7.25015,0,200,0.0709272,0,1308.86,30.6361,163.022,92.6381,166047.0,15753.3,62407.9,33,30,7,0,0,10,7.13498,100,0,71.7,0.0,1,200,0.0,0,0,0,0
5424,2021-03-24 16:09:24,791.85,0,9.98545,4.63793,99.9947,33.1,46.0,32.1938,7.24657,0,200,0.070713,0,1308.86,30.6361,163.022,92.6381,166057.0,15754.0,62408.9,33,30,7,0,0,10,3.94895,100,0,0.0,71.4066,1,200,0.0,0,0,0,0
5425,2021-03-24 16:09:54,791.858,0,10.019,-0.0183477,100.027,33.6,36.4,32.412,7.24301,0,200,0.0700801,0,1308.86,30.6361,163.022,92.6381,166067.0,15754.3,62409.9,33,30,7,0,0,10,1.71561,100,0,0.0,63.6,1,200,0.0,0,0,0,0
5426,2021-03-24 16:10:24,791.867,0,9.97157,-0.0194565,99.9218,34.0,33.4,32.3956,7.23927,0,200,0.0709895,0,1308.86,30.6361,163.022,92.6381,166077.0,15754.3,62410.9,33,30,7,0,0,10,0.594493,100,0,0.0,60.5,1,200,0.0,0,0,0,0
5427,2021-03-24 16:10:54,791.875,0,9.98701,-0.0114012,100.036,34.2,31.1,32.0375,7.23713,0,200,0.0710681,0,1308.86,30.6361,163.022,92.6381,166087.0,15754.3,62411.9,33,30,7,0,0,10,1.25716,100,0,0.0,58.2,1,200,0.0,0,0,0,0
5428,2021-03-24 16:11:24,791.883,0,10.0309,-0.0204783,100.026,34.1,29.4,31.4592,7.23666,0,200,0.0719616,0,1308.86,30.6361,163.022,92.6381,166097.0,15754.3,62412.9,33,30,7,0,0,10,3.25951,100,0,0.0,56.4,1,200,0.0,0,0,0,0
5429,2021-03-24 16:11:54,791.892,0,9.94615,10.1544,100.003,33.9,27.9,30.7796,7.23745,0,200,0.0691478,0,1308.86,30.6361,163.022,92.6381,166107.0,15754.7,62413.9,33,30,7,0,0,10,10.144,100,0,0.0,55.0,1,200,0.0,0,0,0,0
5430,2021-03-24 16:12:24,791.9,0,10.0429,10.1527,99.9527,33.7,26.6,29.876,7.23981,0,200,0.0714569,0,1308.86,30.6361,163.022,92.6381,166117.0,15755.7,62414.9,33,30,7,0,0,10,10.144,100,0,0.0,53.6,1,200,0.0,0,0,0,0
5431,2021-03-24 16:12:54,791.908,0,10.0161,10.1693,99.9981,33.3,25.6,28.8771,7.24176,0,200,0.0714854,0,1308.86,30.6361,163.022,92.6381,166127.0,15756.8,62415.9,33,30,7,0,0,10,15.7874,100,0,0.0,52.7,1,200,0.0,0,0,0,0
5432,2021-03-24 16:13:24,791.917,0,10.022,20.4954,99.9959,32.9,25.3,27.9593,7.24454,0,200,0.0717019,0,1308.86,30.6361,163.022,92.6381,166137.0,15758.4,62416.9,33,30,7,0,0,10,21.1677,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5433,2021-03-24 16:13:54,791.925,0,10.0005,26.2505,100.037,32.6,27.4,27.0006,7.24793,0,200,0.0712354,0,1308.86,30.6361,163.022,92.6381,166147.0,15760.7,62417.9,33,30,7,0,0,10,27.2391,100,0,98.4,0.0,1,200,0.0,0,0,0,0
5434,2021-03-24 16:14:24,791.933,0,9.99731,30.6931,99.9751,32.1,31.4,26.5557,7.25092,0,200,0.0712299,0,1308.86,30.6361,163.022,92.6381,166157.0,15763.5,62418.9,33,30,7,0,0,10,31.0858,100,0,92.4,0.0,1,200,0.0,0,0,0,0
5435,2021-03-24 16:14:54,791.942,0,10.0431,33.0044,99.987,31.9,33.7,26.4383,7.25338,0,200,0.0715414,0,1308.86,30.6361,163.022,92.6381,166167.0,15766.7,62419.9,33,30,7,0,0,10,33.4374,100,0,88.95,0.0,1,200,0.0,0,0,0,0
5436,2021-03-24 16:15:24,791.95,0,9.9858,33.7681,99.9914,31.7,35.9,26.7667,7.25525,0,200,0.0720342,0,1308.86,30.6361,163.022,92.6381,166177.0,15770.0,62420.9,33,30,7,0,0,10,33.5135,100,0,85.65,0.0,1,200,0.0,0,0,0,0
5437,2021-03-24 16:15:54,791.958,0,10.0051,31.5888,99.9975,31.7,37.8,27.5786,7.25577,0,200,0.071648,0,1308.86,30.6361,163.022,92.6381,166187.0,15773.3,62421.9,33,30,7,0,0,10,30.8809,100,0,82.8,0.0,1,200,0.0,0,0,0,0
5438,2021-03-24 16:16:24,791.967,0,9.94621,28.425,100.029,31.8,39.6,28.4907,7.25635,0,200,0.0718501,0,1308.86,30.6361,163.022,92.6381,166197.0,15776.3,62422.9,33,30,7,0,0,10,28.0739,100,0,80.1,0.0,1,200,0.0,0,0,0,0
5439,2021-03-24 16:16:54,791.975,0,10.0034,20.2449,99.9866,31.9,41.4,29.3456,7.25535,0,200,0.0717814,0,1308.86,30.6361,163.022,92.6381,166207.0,15778.9,62423.9,33,30,7,0,0,10,20.2392,100,0,77.4,0.0,1,200,0.0,0,0,0,0
5440,2021-03-24 16:17:24,791.983,0,9.9858,20.2584,100.016,32.1,42.8,30.4569,7.25356,0,200,0.0722164,0,1308.86,30.6361,163.022,92.6381,166217.0,15781.0,62424.9,33,30,7,0,0,10,20.2392,100,0,75.15,0.0,1,200,0.0,0,0,0,0
5441,2021-03-24 16:17:54,791.992,0,10.014,15.0276,99.9941,32.5,44.3,31.3752,7.25166,0,200,0.070481,0,1308.86,30.6361,163.022,92.6381,166227.0,15782.9,62425.9,33,30,7,0,0,10,13.8723,100,0,73.05,0.0,1,200,0.0,0,0,0,0
5442,2021-03-24 16:18:24,792.0,0,9.95624,9.60413,99.9992,32.8,45.5,32.095,7.24896,0,200,0.0710434,0,1308.86,30.6361,163.022,92.6381,166237.0,15784.1,62426.9,33,30,7,0,0,10,8.68508,100,0,71.1,0.0,1,200,0.0,0,0,0,0
5443,2021-03-24 16:18:54,792.008,0,10.0334,5.2114,99.9033,33.2,43.8,32.7202,7.24511,0,200,0.0711919,0,1308.86,30.6361,163.022,92.6381,166247.0,15784.9,62427.9,33,30,7,0,0,10,4.33797,100,0,0.0,70.9,1,200,0.0,0,0,0,0
5444,2021-03-24 16:19:24,792.017,0,9.9976,-0.0162072,100.022,33.7,35.3,33.1035,7.24213,0,200,0.0709644,0,1308.86,30.6361,163.022,92.6381,166257.0,15785.2,62428.9,33,30,7,0,0,10,0.96609,100,0,0.0,62.4,1,200,0.0,0,0,0,0
5445,2021-03-24 16:19:54,792.025,0,10.0121,-0.0260929,99.9977,34.0,32.6,33.1603,7.23853,0,200,0.0709065,0,1308.86,30.6361,163.022,92.6381,166267.0,15785.2,62429.9,33,30,7,0,0,10,0.0,100,0,0.0,59.6,1,200,0.0,0,0,0,0
5446,2021-03-24 16:20:24,792.033,0,9.99537,-0.0317601,100.005,34.1,30.4,32.9752,7.23717,0,200,0.0716579,0,1308.86,30.6361,163.022,92.6381,166277.0,15785.2,62430.9,33,30,7,0,0,10,0.134001,100,0,0.0,57.6,1,200,0.0,0,0,0,0
5447,2021-03-24 16:20:54,792.042,0,10.0224,-0.0120766,100.028,34.0,28.7,32.5247,7.2376,0,200,0.070855,0,1308.86,30.6361,163.022,92.6381,166287.0,15785.2,62431.9,33,30,7,0,0,10,1.00076,100,0,0.0,55.7,1,200,0.0,0,0,0,0
5448,2021-03-24 16:21:24,792.05,0,9.98706,-0.0366539,99.9071,33.8,27.3,31.9794,7.23852,0,200,0.0717513,0,1308.86,30.6361,163.022,92.6381,166297.0,15785.2,62432.9,33,30,7,0,0,10,2.59317,100,0,0.0,54.3,1,200,0.0,0,0,0,0
5449,2021-03-24 16:21:54,792.058,0,10.0254,4.52645,99.9892,33.5,26.3,31.3068,7.24116,0,200,0.0706928,0,1308.86,30.6361,163.022,92.6381,166307.0,15785.4,62433.9,33,30,7,0,0,10,5.12494,100,0,0.0,53.3,1,200,0.0,0,0,0,0
5450,2021-03-24 16:22:24,792.067,0,9.98629,11.3545,100.021,33.1,25.4,30.5591,7.24334,0,200,0.0718151,0,1308.86,30.6361,163.022,92.6381,166317.0,15786.1,62434.9,33,30,7,0,0,10,11.3621,100,0,0.0,51.5317,1,200,0.0,0,0,0,0
5451,2021-03-24 16:22:54,792.075,0,9.96884,11.3633,99.9762,32.7,26.4,29.8256,7.24638,0,200,0.0713298,0,1308.86,30.6361,163.022,92.6381,166327.0,15787.2,62435.9,33,30,7,0,0,10,11.3621,100,0,99.9,0.0,1,200,0.0,0,0,0,0
5452,2021-03-24 16:23:24,792.083,0,9.98902,16.413,99.997,32.4,30.7,28.8227,7.24914,0,200,0.0710089,0,1308.86,30.6361,163.022,92.6381,166337.0,15788.4,62436.9,33,30,7,0,0,10,17.3452,100,0,93.45,0.0,1,200,0.0,0,0,0,0
5453,2021-03-24 16:23:54,792.092,0,10.027,20.4587,100.022,32.0,33.2,28.0764,7.25229,0,200,0.0713155,0,1308.86,30.6361,163.022,92.6381,166347.0,15790.2,62437.9,33,30,7,0,0,10,21.8599,100,0,89.7,0.0,1,200,0.0,0,0,0,0
5454,2021-03-24 16:24:24,792.1,0,10.0483,24.412,99.9889,31.9,35.4,27.6046,7.25361,0,200,0.0709022,0,1308.86,30.6361,163.022,92.6381,166357.0,15792.5,62438.9,33,30,7,0,0,10,25.1871,100,0,86.4,0.0,1,200,0.0,0,0,0,0
5455,2021-03-24 16:24:54,792.108,0,10.0224,26.8339,99.997,31.8,37.4,27.553,7.25428,0,200,0.0718104,0,1308.86,30.6361,163.022,92.6381,166367.0,15795.1,62439.9,33,30,7,0,0,10,26.7848,100,0,83.4,0.0,1,200,0.0,0,0,0,0
5456,2021-03-24 16:25:24,792.117,0,9.93646,26.9765,99.988,31.9,39.1,27.7941,7.25413,0,200,0.0713981,0,1308.86,30.6361,163.022,92.6381,166377.0,15797.8,62440.9,33,30,7,0,0,10,26.7609,100,0,80.85,0.0,1,200,0.0,0,0,0,0
5457,2021-03-24 16:25:54,792.125,0,10.0149,25.236,100.029,31.9,40.9,28.4425,7.2539,0,200,0.0710154,0,1308.86,30.6361,163.022,92.6381,166387.0,15800.4,62441.9,33,30,7,0,0,10,24.4796,100,0,78.15,0.0,1,200,0.0,0,0,0,0
5458,2021-03-24 16:26:24,792.133,0,10.0233,22.8774,99.9998,32.2,42.5,29.0244,7.25284,0,200,0.0723239,0,1308.86,30.6361,163.022,92.6381,166397.0,15802.8,62442.9,33,30,7,0,0,10,17.2345,100,0,75.75,0.0,1,200,0.0,0,0,0,0
5459,2021-03-24 16:26:54,792.142,0,10.0089,17.2347,99.9075,32.5,43.9,29.7092,7.25022,0,200,0.0715027,0,1308.86,30.6361,163.022,92.6381,166407.0,15804.5,62443.9,33,30,7,0,0,10,17.2345,100,0,73.65,0.0,1,200,0.0,0,0,0,0
5460,2021-03-24 16:27:24,792.15,0,9.93881,17.2536,99.9314,32.8,45.3,30.5249,7.24825,0,200,0.0702574,0,1308.86,30.6361,163.022,92.6381,166417.0,15806.3,62444.9,33,30,7,0,0,10,17.2345,100,0,71.55,0.0,1,200,0.0,0,0,0,0
5461,2021-03-24 16:27:54,792.158,0,10.0086,17.2279,99.9912,33.2,44.0,31.0095,7.24498,0,200,0.0716266,0,1308.86,30.6361,163.022,92.6381,166427.0,15808.0,62445.9,33,30,7,0,0,10,12.1347,100,0,0.0,71.2,1,200,0.0,0,0,0,0
5462,2021-03-24 16:28:24,792.167,0,10.0254,9.43038,99.9962,33.7,35.2,31.4934,7.24101,0,200,0.0714008,0,1308.86,30.6361,163.022,92.6381,166437.0,15809.2,62446.9,33,30,7,0,0,10,9.06699,100,0,0.0,62.4,1,200,0.0,0,0,0,0
5463,2021-03-24 16:28:54,792.175,0,9.99452,7.30131,100.007,34.0,32.5,31.674,7.23831,0,200,0.0713629,0,1308.86,30.6361,163.022,92.6381,166447.0,15810.0,62447.9,33,30,7,0,0,10,7.35079,100,0,0.0,59.6,1,200,0.0,0,0,0,0
5464,2021-03-24 16:29:24,792.183,0,10.034,6.83592,99.8698,34.0,30.4,31.6153,7.2371,0,200,0.0718865,0,1308.86,30.6361,163.022,92.6381,166457.0,15810.7,62448.9,33,30,7,0,0,10,6.80093,100,0,0.0,57.5,1,200,0.0,0,0,0,0
5465,2021-03-24 16:29:54,792.192,0,10.0428,6.9675,99.9893,34.0,28.7,31.3614,7.23713,0,200,0.0709939,0,1308.86,30.6361,163.022,92.6381,166467.0,15811.4,62449.9,33,30,7,0,0,10,7.29799,100,0,0.0,55.7,1,200,0.0,0,0,0,0
5466,2021-03-24 16:30:24,792.2,0,9.98269,8.22854,100.016,33.7,27.2,31.0111,7.23869,0,200,0.0709256,0,1308.86,30.6361,163.022,92.6381,166477.0,15812.1,62450.9,33,30,7,0,0,10,8.45171,100,0,0.0,54.3,1,200,0.0,0,0,0,0
5467,2021-03-24 16:30:54,792.208,0,10.001,13.467,100.006,33.4,26.2,30.5892,7.24067,0,200,0.0708043,0,1308.86,30.6361,163.022,92.6381,166487.0,15813.3,62451.9,33,30,7,0,0,10,13.467,100,0,0.0,53.3,1,200,0.0,0,0,0,0
5468,2021-03-24 16:31:24,792.217,0,10.0263,13.4531,99.9855,33.1,25.3,30.0051,7.24398,0,200,0.0714956,0,1308.86,30.6361,163.022,92.6381,166497.0,15814.7,62452.9,33,30,7,0,0,10,13.467,100,0,0.0,51.7567,1,200,0.0,0,0,0,0
5469,2021-03-24 16:31:54,792.225,0,9.99674,13.4928,100.032,32.7,26.4,29.5165,7.24634,0,200,0.0702559,0,1308.86,30.6361,163.022,92.6381,166507.0,15816.0,62453.9,33,30,7,0,0,10,13.467,100,0,99.9,0.0,1,200,0.0,0,0,0,0
5470,2021-03-24 16:32:24,792.233,0,10.0464,13.4428,100.005,32.3,30.7,29.1474,7.24976,0,200,0.0714876,0,1308.86,30.6361,163.022,92.6381,166517.0,15817.4,62454.9,33,30,7,0,0,10,13.467,100,0,93.45,0.0,1,200,0.0,0,0,0,0
5471,2021-03-24 16:32:54,792.242,0,10.0264,13.5119,99.9967,32.0,33.3,28.969,7.25226,0,200,0.0713917,0,1308.86,30.6361,163.022,92.6381,166527.0,15818.7,62455.9,33,30,7,0,0,10,18.7174,100,0,89.55,0.0,1,200,0.0,0,0,0,0
5472,2021-03-24 16:33:24,792.25,0,9.97841,19.6915,99.9993,31.9,35.4,28.8544,7.25406,0,200,0.071644,0,1308.86,30.6361,163.022,92.6381,166537.0,15820.6,62456.9,33,30,7,0,0,10,19.8199,100,0,86.4,0.0,1,200,0.0,0,0,0,0
5473,2021-03-24 16:33:54,792.258,0,9.98235,14.4206,100.002,31.8,37.4,29.0524,7.25472,0,200,0.0719052,0,1308.86,30.6361,163.022,92.6381,166547.0,15822.5,62457.9,33,30,7,0,0,10,14.4288,100,0,83.4,0.0,1,200,0.0,0,0,0,0
5474,2021-03-24 16:34:24,792.267,0,9.99093,14.389,99.9887,31.8,39.1,29.3992,7.25476,0,200,0.0711133,0,1308.86,30.6361,163.022,92.6381,166557.0,15823.9,62458.9,33,30,7,0,0,10,14.4288,100,0,80.85,0.0,1,200,0.0,0,0,0,0
5475,2021-03-24 16:34:54,792.275,0,10.0041,14.4232,100.055,31.9,40.9,29.898,7.2535,0,200,0.0730811,0,1308.86,30.6361,163.022,92.6381,166567.0,15825.3,62459.9,33,30,7,0,0,10,14.4288,100,0,78.15,0.0,1,200,0.0,0,0,0,0
5476,2021-03-24 16:35:24,792.283,0,10.0222,14.3967,100.022,32.1,42.5,30.4217,7.25261,0,200,0.0718353,0,1308.86,30.6361,163.022,92.6381,166577.0,15826.8,62460.9,33,30,7,0,0,10,14.4288,100,0,75.9,0.0,1,200,0.0,0,0,0,0
5477,2021-03-24 16:35:54,792.292,0,10.0005,14.438,99.9934,32.4,43.9,30.8577,7.25058,0,200,0.0705762,0,1308.86,30.6361,163.022,92.6381,166587.0,15828.2,62461.9,33,30,7,0,0,10,14.4288,100,0,73.65,0.0,1,200,0.0,0,0,0,0
5478,2021-03-24 16:36:24,792.3,0,9.98681,7.64442,100.006,32.7,45.2,31.3821,7.24789,0,200,0.0710116,0,1308.86,30.6361,163.022,92.6381,166597.0,15829.3,62462.9,33,30,7,0,0,10,7.09471,100,0,71.7,0.0,1,200,0.0,0,0,0,0
5479,2021-03-24 16:36:54,792.308,0,10.0022,5.08471,99.9748,33.2,45.3,31.7293,7.24444,0,200,0.0719354,0,1308.86,30.6361,163.022,92.6381,166607.0,15830.0,62463.9,33,30,7,0,0,10,4.5959,100,0,0.0,70.7318,1,200,0.0,0,0,0,0
5480,2021-03-24 16:37:24,792.317,0,10.0014,3.75018,100.015,33.6,36.2,31.8598,7.24136,0,200,0.0716575,0,1308.86,30.6361,163.022,92.6381,166617.0,15830.4,62464.9,33,30,7,0,0,10,3.06595,100,0,0.0,63.3,1,200,0.0,0,0,0,0
5481,2021-03-24 16:37:54,792.325,0,10.0198,-0.0137524,100.002,34.0,33.3,31.7837,7.23744,0,200,0.0707651,0,1308.86,30.6361,163.022,92.6381,166627.0,15830.7,62465.9,33,30,7,0,0,10,2.53538,100,0,0.0,60.4,1,200,0.0,0,0,0,0
5482,2021-03-24 16:38:24,792.333,0,10.0067,3.01062,99.9883,34.2,30.9,31.465,7.23564,0,200,0.070395,0,1308.86,30.6361,163.022,92.6381,166637.0,15830.9,62466.9,33,30,7,0,0,10,3.2958,100,0,0.0,58.0,1,200,0.0,0,0,0,0
5483,2021-03-24 16:38:54,792.342,0,9.97134,4.58582,99.9716,34.1,29.2,30.9545,7.23553,0,200,0.0716738,0,1308.86,30.6361,163.022,92.6381,166647.0,15831.3,62467.9,33,30,7,0,0,10,9.99155,100,0,0.0,56.2,1,200,0.0,0,0,0,0
5484,2021-03-24 16:39:24,792.35,0,10.0025,9.96113,100.0,33.9,27.8,30.3891,7.23635,0,200,0.0712648,0,1308.86,30.6361,163.022,92.6381,166657.0,15832.1,62468.9,33,30,7,0,0,10,9.99155,100,0,0.0,54.9,1,200,0.0,0,0,0,0
5485,2021-03-24 16:39:54,792.358,0,9.96931,9.97753,99.9962,33.6,26.5,29.6177,7.23822,0,200,0.072403,0,1308.86,30.6361,163.022,92.6381,166667.0,15833.1,62469.9,33,30,7,0,0,10,9.99155,100,0,0.0,53.5,1,200,0.0,0,0,0,0
5486,2021-03-24 16:40:24,792.367,0,10.0369,15.6958,99.9863,33.3,25.6,28.6788,7.24066,0,200,0.0712131,0,1308.86,30.6361,163.022,92.6381,166677.0,15834.2,62470.9,33,30,7,0,0,10,16.7346,100,0,0.0,52.6,1,200,0.0,0,0,0,0
5487,2021-03-24 16:40:54,792.375,0,9.99325,19.9261,100.0,32.9,25.3,27.9849,7.24376,0,200,0.0720445,0,1308.86,30.6361,163.022,92.6381,166687.0,15835.9,62471.9,33,30,7,0,0,10,21.0242,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5488,2021-03-24 16:41:24,792.383,0,10.0263,24.8688,99.9976,32.5,29.2,27.3228,7.24698,0,200,0.071354,0,1308.86,30.6361,163.022,92.6381,166697.0,15838.2,62472.9,33,30,7,0,0,10,25.525,100,0,95.85,0.0,1,200,0.0,0,0,0,0
5489,2021-03-24 16:41:54,792.392,0,9.91333,28.1096,99.8963,32.1,32.1,27.0324,7.24999,0,200,0.0722196,0,1308.86,30.6361,163.022,92.6381,166707.0,15840.8,62473.9,33,30,7,0,0,10,28.4046,100,0,91.35,0.0,1,200,0.0,0,0,0,0
5490,2021-03-24 16:42:24,792.4,0,10.0008,29.2992,99.9943,31.9,34.4,27.066,7.25205,0,200,0.0728813,0,1308.86,30.6361,163.022,92.6381,166717.0,15843.7,62474.9,33,30,7,0,0,10,29.7137,100,0,87.9,0.0,1,200,0.0,0,0,0,0
5491,2021-03-24 16:42:54,792.408,0,10.0168,29.3587,99.9931,31.8,36.5,27.4616,7.25318,0,200,0.0722548,0,1308.86,30.6361,163.022,92.6381,166727.0,15846.7,62475.9,33,30,7,0,0,10,29.1203,100,0,84.75,0.0,1,200,0.0,0,0,0,0
5492,2021-03-24 16:43:24,792.417,0,9.96631,27.3178,99.9952,31.8,38.4,28.165,7.25406,0,200,0.0714387,0,1308.86,30.6361,163.022,92.6381,166737.0,15849.5,62476.9,33,30,7,0,0,10,26.7111,100,0,81.9,0.0,1,200,0.0,0,0,0,0
5493,2021-03-24 16:43:54,792.425,0,10.0011,24.3304,99.9171,31.9,40.2,28.8511,7.25385,0,200,0.0724318,0,1308.86,30.6361,163.022,92.6381,166747.0,15852.1,62477.9,33,30,7,0,0,10,24.0388,100,0,79.35,0.0,1,200,0.0,0,0,0,0
5494,2021-03-24 16:44:24,792.433,0,10.0057,18.3502,99.9981,32.0,41.8,29.7198,7.25257,0,200,0.0716629,0,1308.86,30.6361,163.022,92.6381,166757.0,15854.2,62478.9,33,30,7,0,0,10,18.3664,100,0,76.95,0.0,1,200,0.0,0,0,0,0
5495,2021-03-24 16:44:54,792.442,0,9.9936,18.3494,100.021,32.3,43.3,30.5689,7.25091,0,200,0.0715232,0,1308.86,30.6361,163.022,92.6381,166767.0,15856.0,62479.9,33,30,7,0,0,10,18.3664,100,0,74.55,0.0,1,200,0.0,0,0,0,0
5496,2021-03-24 16:45:24,792.45,0,10.0667,12.8449,100.001,32.6,44.6,31.2176,7.24864,0,200,0.0715747,0,1308.86,30.6361,163.022,92.6381,166777.0,15857.8,62480.9,33,30,7,0,0,10,12.0861,100,0,72.45,0.0,1,200,0.0,0,0,0,0
5497,2021-03-24 16:45:54,792.458,0,10.0027,8.44802,99.9929,33.0,46.0,31.9895,7.24567,0,200,0.0723831,0,1308.86,30.6361,163.022,92.6381,166787.0,15858.9,62481.9,33,30,7,0,0,10,7.42314,100,0,44.0903,0.0,1,200,0.0,0,0,0,0
5498,2021-03-24 16:46:24,792.467,0,9.99637,4.90372,99.8953,33.4,37.8,32.372,7.24247,0,200,0.0713616,0,1308.86,30.6361,163.022,92.6381,166797.0,15859.6,62482.9,33,30,7,0,0,10,4.4233,100,0,0.0,64.9,1,200,0.0,0,0,0,0
5499,2021-03-24 16:46:54,792.475,0,10.049,-0.0103566,99.9864,33.9,34.4,32.5805,7.23857,0,200,0.0726375,0,1308.86,30.6361,163.022,92.6381,166807.0,15859.9,62483.9,33,30,7,0,0,10,2.12681,100,0,0.0,61.5,1,200,0.0,0,0,0,0
5500,2021-03-24 16:47:24,792.483,0,9.99715,-0.00575406,99.8952,34.1,31.8,32.5579,7.23583,0,200,0.071902,0,1308.86,30.6361,163.022,92.6381,166817.0,15859.9,62484.9,33,30,7,0,0,10,0.935901,100,0,0.0,58.8,1,200,0.0,0,0,0,0
5501,2021-03-24 16:47:54,792.492,0,9.99819,-0.00486754,99.9996,34.1,29.8,32.1609,7.23547,0,200,0.072037,0,1308.86,30.6361,163.022,92.6381,166827.0,15859.9,62485.9,33,30,7,0,0,10,1.71588,100,0,0.0,56.9,1,200,0.0,0,0,0,0
5502,2021-03-24 16:48:24,792.5,0,9.9992,3.17031,100.011,34.0,28.2,31.5364,7.23591,0,200,0.0713807,0,1308.86,30.6361,163.022,92.6381,166837.0,15859.9,62486.9,33,30,7,0,0,10,3.88449,100,0,0.0,55.3,1,200,0.0,0,0,0,0
5503,2021-03-24 16:48:54,792.508,0,10.0124,5.70411,99.9875,33.7,26.8,31.0216,7.23789,0,200,0.0718641,0,1308.86,30.6361,163.022,92.6381,166847.0,15860.4,62487.9,33,30,7,0,0,10,5.80212,100,0,0.0,53.8,1,200,0.0,0,0,0,0
5504,2021-03-24 16:49:24,792.517,0,10.0235,10.8982,100.025,33.4,25.8,30.3334,7.23945,0,200,0.0709124,0,1308.86,30.6361,163.022,92.6381,166857.0,15861.3,62488.9,33,30,7,0,0,10,10.8931,100,0,0.0,52.9,1,200,0.0,0,0,0,0
5505,2021-03-24 16:49:54,792.525,0,9.9991,10.8926,100.005,33.0,25.4,29.4455,7.24233,0,200,0.0723138,0,1308.86,30.6361,163.022,92.6381,166867.0,15862.4,62489.9,33,30,7,0,0,10,10.8931,100,0,0.0,1.80572,1,200,0.0,0,0,0,0
5506,2021-03-24 16:50:24,792.533,0,10.0157,17.39,100.02,32.6,27.9,28.6007,7.2456,0,200,0.0719926,0,1308.86,30.6361,163.022,92.6381,166877.0,15863.6,62490.9,33,30,7,0,0,10,18.1532,100,0,97.8,0.0,1,200,0.0,0,0,0,0
5507,2021-03-24 16:50:54,792.542,0,10.0092,22.0223,100.046,32.2,31.6,27.8513,7.24845,0,200,0.0725023,0,1308.86,30.6361,163.022,92.6381,166887.0,15865.6,62491.9,33,30,7,0,0,10,22.8086,100,0,92.25,0.0,1,200,0.0,0,0,0,0
5508,2021-03-24 16:51:24,792.55,0,9.95549,25.7901,100.001,31.9,34.0,27.4048,7.25105,0,200,0.0721732,0,1308.86,30.6361,163.022,92.6381,166897.0,15867.9,62492.9,33,30,7,0,0,10,26.2587,100,0,88.5,0.0,1,200,0.0,0,0,0,0
5509,2021-03-24 16:51:54,792.558,0,10.0097,28.114,99.9856,31.9,36.0,27.2478,7.25225,0,200,0.0719428,0,1308.86,30.6361,163.022,92.6381,166907.0,15870.6,62493.9,33,30,7,0,0,10,28.3963,100,0,85.5,0.0,1,200,0.0,0,0,0,0
5510,2021-03-24 16:52:24,792.567,0,9.9268,28.3407,99.9155,31.8,37.9,27.5656,7.2529,0,200,0.0720435,0,1308.86,30.6361,163.022,92.6381,166917.0,15873.5,62494.9,33,30,7,0,0,10,28.1109,100,0,82.65,0.0,1,200,0.0,0,0,0,0
5511,2021-03-24 16:52:54,792.575,0,10.0022,27.047,100.022,31.9,39.7,28.1626,7.25334,0,200,0.0712725,0,1308.86,30.6361,163.022,92.6381,166927.0,15876.3,62495.9,33,30,7,0,0,10,26.2255,100,0,79.95,0.0,1,200,0.0,0,0,0,0
5512,2021-03-24 16:53:24,792.583,0,9.97972,23.6724,100.01,32.0,41.4,29.006,7.25209,0,200,0.0729289,0,1308.86,30.6361,163.022,92.6381,166937.0,15878.8,62496.9,33,30,7,0,0,10,23.2914,100,0,77.4,0.0,1,200,0.0,0,0,0,0
5513,2021-03-24 16:53:54,792.592,0,10.0335,17.7766,100.01,32.3,42.9,29.6416,7.25019,0,200,0.0714692,0,1308.86,30.6361,163.022,92.6381,166947.0,15880.7,62497.9,33,30,7,0,0,10,17.7605,100,0,75.15,0.0,1,200,0.0,0,0,0,0
5514,2021-03-24 16:54:24,792.6,0,9.97986,17.7304,100.003,32.6,44.4,30.4401,7.24862,0,200,0.0713767,0,1308.86,30.6361,163.022,92.6381,166957.0,15882.5,62498.9,33,30,7,0,0,10,17.7605,100,0,72.9,0.0,1,200,0.0,0,0,0,0
5515,2021-03-24 16:54:54,792.608,0,9.99752,12.2962,99.9845,32.9,45.6,31.2112,7.24583,0,200,0.0718566,0,1308.86,30.6361,163.022,92.6381,166967.0,15884.2,62499.9,33,30,7,0,0,10,12.1194,100,0,43.9403,0.0,1,200,0.0,0,0,0,0
5516,2021-03-24 16:55:24,792.617,0,9.99486,8.47113,99.9958,33.3,38.0,31.7541,7.24245,0,200,0.0720036,0,1308.86,30.6361,163.022,92.6381,166977.0,15885.3,62500.9,33,30,7,0,0,10,8.11637,100,0,0.0,65.1,1,200,0.0,0,0,0,0
5517,2021-03-24 16:55:54,792.625,0,9.98212,5.88963,99.9426,33.8,34.3,32.0225,7.23807,0,200,0.0718233,0,1308.86,30.6361,163.022,92.6381,166987.0,15886.0,62501.9,33,30,7,0,0,10,5.8329,100,0,0.0,61.4,1,200,0.0,0,0,0,0
5518,2021-03-24 16:56:24,792.633,0,10.0512,4.79156,100.035,34.0,31.8,32.0816,7.2362,0,200,0.07283,0,1308.86,30.6361,163.022,92.6381,166997.0,15886.6,62502.9,33,30,7,0,0,10,4.50224,100,0,0.0,58.8,1,200,0.0,0,0,0,0
5519,2021-03-24 16:56:54,792.642,0,9.99064,4.70816,100.015,34.0,29.7,31.8851,7.2354,0,200,0.0714874,0,1308.86,30.6361,163.022,92.6381,167007.0,15887.0,62503.9,33,30,7,0,0,10,4.49859,100,0,0.0,56.8,1,200,0.0,0,0,0,0
5520,2021-03-24 16:57:24,792.65,0,9.99327,5.34799,100.03,33.9,28.1,31.4296,7.23639,0,200,0.0726442,0,1308.86,30.6361,163.022,92.6381,167017.0,15887.5,62504.9,33,30,7,0,0,10,5.94702,100,0,0.0,55.2,1,200,0.0,0,0,0,0
5521,2021-03-24 16:57:54,792.658,0,10.0153,7.37293,100.043,33.7,26.8,30.9439,7.2377,0,200,0.0717006,0,1308.86,30.6361,163.022,92.6381,167027.0,15888.2,62505.9,33,30,7,0,0,10,12.5537,100,0,0.0,53.9,1,200,0.0,0,0,0,0
5522,2021-03-24 16:58:24,792.667,0,10.0024,12.5916,99.9954,33.3,25.9,30.3858,7.24009,0,200,0.0724938,0,1308.86,30.6361,163.022,92.6381,167037.0,15889.4,62506.9,33,30,7,0,0,10,12.5537,100,0,0.0,52.9,1,200,0.0,0,0,0,0
5523,2021-03-24 16:58:54,792.675,0,9.97315,12.564,100.007,32.9,25.5,29.8031,7.24277,0,200,0.0715079,0,1308.86,30.6361,163.022,92.6381,167047.0,15890.6,62507.9,33,30,7,0,0,10,12.5537,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5524,2021-03-24 16:59:24,792.683,0,10.0215,12.5533,100.032,32.6,27.9,29.1341,7.24575,0,200,0.0716193,0,1308.86,30.6361,163.022,92.6381,167057.0,15891.9,62508.9,33,30,7,0,0,10,12.5537,100,0,97.8,0.0,1,200,0.0,0,0,0,0
5525,2021-03-24 16:59:54,792.692,0,10.0271,19.1037,99.9821,32.2,31.6,28.7337,7.24827,0,200,0.0718865,0,1308.86,30.6361,163.022,92.6381,167067.0,15893.4,62509.9,33,30,7,0,0,10,19.2552,100,0,92.25,0.0,1,200,0.0,0,0,0,0
5526,2021-03-24 17:00:24,792.7,0,9.98164,20.7418,99.9937,31.9,34.1,28.5168,7.25084,0,200,0.0708224,0,1308.86,30.6361,163.022,92.6381,167077.0,15895.4,62510.9,33,30,7,0,0,10,21.0406,100,0,88.35,0.0,1,200,0.0,0,0,0,0
5527,2021-03-24 17:00:54,792.708,0,9.97453,21.8702,99.8989,31.8,36.1,28.5149,7.2524,0,200,0.0728903,0,1308.86,30.6361,163.022,92.6381,167087.0,15897.5,62511.9,33,30,7,0,0,10,21.8095,100,0,85.35,0.0,1,200,0.0,0,0,0,0
5528,2021-03-24 17:01:24,792.717,0,10.0005,21.6747,100.012,31.8,38.0,28.7488,7.25319,0,200,0.0724072,0,1308.86,30.6361,163.022,92.6381,167097.0,15899.7,62512.9,33,30,7,0,0,10,21.3368,100,0,82.5,0.0,1,200,0.0,0,0,0,0
5529,2021-03-24 17:01:54,792.725,0,9.99991,15.3442,99.8704,31.9,39.7,29.2309,7.2534,0,200,0.0719562,0,1308.86,30.6361,163.022,92.6381,167107.0,15901.7,62513.9,33,30,7,0,0,10,15.3635,100,0,79.95,0.0,1,200,0.0,0,0,0,0
5530,2021-03-24 17:02:24,792.733,0,9.99039,15.3541,99.9879,32.0,41.4,29.8026,7.25205,0,200,0.0729948,0,1308.86,30.6361,163.022,92.6381,167117.0,15903.2,62514.9,33,30,7,0,0,10,15.3635,100,0,77.4,0.0,1,200,0.0,0,0,0,0
5531,2021-03-24 17:02:54,792.742,0,9.95542,15.3494,99.9952,32.2,43.0,30.398,7.25057,0,200,0.0713667,0,1308.86,30.6361,163.022,92.6381,167127.0,15904.8,62515.9,33,30,7,0,0,10,15.3635,100,0,75.0,0.0,1,200,0.0,0,0,0,0
5532,2021-03-24 17:03:24,792.75,0,9.9985,15.3609,100.012,32.5,44.4,30.8602,7.24807,0,200,0.0731258,0,1308.86,30.6361,163.022,92.6381,167137.0,15906.3,62516.9,33,30,7,0,0,10,15.3635,100,0,72.9,0.0,1,200,0.0,0,0,0,0
5533,2021-03-24 17:03:54,792.758,0,10.0082,8.33116,100.026,32.9,45.7,31.4134,7.24518,0,200,0.0717085,0,1308.86,30.6361,163.022,92.6381,167147.0,15907.4,62517.9,33,30,7,0,0,10,7.78083,100,0,43.3027,0.0,1,200,0.0,0,0,0,0
5534,2021-03-24 17:04:24,792.767,0,10.0039,5.5984,100.021,33.3,43.8,31.7929,7.24209,0,200,0.07189,0,1308.86,30.6361,163.022,92.6381,167157.0,15908.1,62518.9,33,30,7,0,0,10,5.07331,100,0,0.0,70.9,1,200,0.0,0,0,0,0
5535,2021-03-24 17:04:54,792.775,0,9.99675,3.78128,100.032,33.8,35.3,31.9097,7.2384,0,200,0.0711711,0,1308.86,30.6361,163.022,92.6381,167167.0,15908.6,62519.9,33,30,7,0,0,10,3.55969,100,0,0.0,62.5,1,200,0.0,0,0,0,0
5536,2021-03-24 17:05:24,792.783,0,9.99956,2.89438,100.061,34.1,32.5,31.8743,7.23486,0,200,0.0721117,0,1308.86,30.6361,163.022,92.6381,167177.0,15908.9,62520.9,33,30,7,0,0,10,2.77966,100,0,0.0,59.6,1,200,0.0,0,0,0,0
5537,2021-03-24 17:05:54,792.792,0,9.9999,3.18251,99.9937,34.2,30.5,31.5448,7.23433,0,200,0.0711525,0,1308.86,30.6361,163.022,92.6381,167187.0,15909.2,62521.9,33,30,7,0,0,10,3.56319,100,0,0.0,57.5,1,200,0.0,0,0,0,0
5538,2021-03-24 17:06:24,792.8,0,10.013,4.7409,100.003,34.1,28.7,31.0499,7.23434,0,200,0.0714546,0,1308.86,30.6361,163.022,92.6381,167197.0,15909.6,62522.9,33,30,7,0,0,10,5.38805,100,0,0.0,55.7,1,200,0.0,0,0,0,0
5539,2021-03-24 17:06:54,792.808,0,10.0017,10.6136,99.9967,33.9,27.2,30.3976,7.23548,0,200,0.0712589,0,1308.86,30.6361,163.022,92.6381,167207.0,15910.6,62523.9,33,30,7,0,0,10,10.6272,100,0,0.0,54.3,1,200,0.0,0,0,0,0
5540,2021-03-24 17:07:24,792.817,0,10.0365,10.6235,100.016,33.6,26.3,29.6373,7.23752,0,200,0.07217,0,1308.86,30.6361,163.022,92.6381,167217.0,15911.6,62524.9,33,30,7,0,0,10,10.6272,100,0,0.0,53.3,1,200,0.0,0,0,0,0
5541,2021-03-24 17:07:54,792.825,0,9.99692,10.6246,99.9884,33.2,25.4,28.9623,7.24008,0,200,0.0714533,0,1308.86,30.6361,163.022,92.6381,167227.0,15912.7,62525.9,33,30,7,0,0,10,15.8678,100,0,0.0,52.4,1,200,0.0,0,0,0,0
5542,2021-03-24 17:08:24,792.833,0,9.98091,19.3289,100.022,32.8,26.0,28.2151,7.24335,0,200,0.0711886,0,1308.86,30.6361,163.022,92.6381,167237.0,15914.3,62526.9,33,30,7,0,0,10,20.3228,100,0,100.0,0.0,1,200,0.0,0,0,0,0
5543,2021-03-24 17:08:54,792.842,0,10.0008,23.4808,100.02,32.5,29.4,27.6364,7.2461,0,200,0.0724507,0,1308.86,30.6361,163.022,92.6381,167247.0,15916.5,62527.8,33,30,7,0,0,10,24.2665,100,0,95.55,0.0,1,200,0.0,0,0,0,0
5544,2021-03-24 17:09:24,792.85,0,10.0429,26.3234,99.9967,32.1,32.2,27.4289,7.24951,0,200,0.0727357,0,1308.86,30.6361,163.022,92.6381,167257.0,15919.0,62528.9,33,30,7,0,0,10,26.5626,100,0,91.35,0.0,1,200,0.0,0,0,0,0
5545,2021-03-24 17:09:54,792.858,0,10.0023,27.9694,100.001,31.9,34.5,27.3743,7.25195,0,200,0.0729898,0,1308.86,30.6361,163.022,92.6381,167267.0,15921.7,62529.9,33,30,7,0,0,10,28.1453,100,0,87.75,0.0,1,200,0.0,0,0,0,0
5546,2021-03-24 17:10:24,792.867,0,10.0029,27.5916,100.031,31.8,36.5,27.7745,7.25274,0,200,0.0715916,0,1308.86,30.6361,163.022,92.6381,167277.0,15924.5,62530.9,33,30,7,0,0,10,27.3552,100,0,84.75,0.0,1,200,0.0,0,0,0,0
5547,2021-03-24 17:10:54,792.875,0,10.0135,25.4421,100.021,31.8,38.3,28.3652,7.25285,0,200,0.0722934,0,1308.86,30.6361,163.022,92.6381,167287.0,15927.1,62531.8,33,30,7,0,0,10,25.3429,100,0,82.2,0.0,1,200,0.0,0,0,0,0
5548,2021-03-24 17:11:24,792.883,0,10.0095,22.9596,100.021,31.8,40.3,29.0696,7.25322,0,200,0.0722959,0,1308.86,30.6361,163.022,92.6381,167297.0,15929.6,62532.9,33,30,7,0,0,10,17.7276,100,0,79.2,0.0,1,200,0.0,0,0,0,0
5549,2021-03-24 17:11:54,792.892,0,10.0025,17.663,99.9021,32.0,41.9,29.9777,7.25188,0,200,0.0722793,0,1308.86,30.6361,163.022,92.6381,167307.0,15931.5,62533.8,33,30,7,0,0,10,17.7276,100,0,76.8,0.0,1,200,0.0,0,0,0,0
5550,2021-03-24 17:12:24,792.9,0,10.0023,17.723,100.0,32.3,43.3,30.7206,7.25025,0,200,0.0716043,0,1308.86,30.6361,163.022,92.6381,167317.0,15933.2,62534.8,33,30,7,0,0,10,17.7276,100,0,74.55,0.0,1,200,0.0,0,0,0,0
5551,2021-03-24 17:12:54,792.908,0,10.0059,10.2895,99.9971,32.6,44.7,31.4342,7.24738,0,200,0.0716036,0,1308.86,30.6361,163.022,92.6381,167327.0,15934.7,62535.8,33,30,7,0,0,10,10.1477,100,0,72.45,0.0,1,200,0.0,0,0,0,0
5552,2021-03-24 17:13:24,792.917,0,10.016,6.13533,100.001,32.9,46.0,32.1647,7.24478,0,200,0.0727429,0,1308.86,30.6361,163.022,92.6381,167337.0,15935.6,62536.8,33,30,7,0,0,10,5.57922,100,0,43.6026,0.0,1,200,0.0,0,0,0,0
5553,2021-03-24 17:13:54,792.925,0,10.0162,3.21971,99.9887,33.4,37.9,32.541,7.2415,0,200,0.0720568,0,1308.86,30.6361,163.022,92.6381,167347.0,15936.1,62537.8,33,30,7,0,0,10,2.51726,100,0,0.0,65.0,1,200,0.0,0,0,0,0
5554,2021-03-24 17:14:24,792.933,0,9.98478,-0.0183799,100.004,33.9,34.3,32.7645,7.23713,0,200,0.0714647,0,1308.86,30.6361,163.022,92.6381,167357.0,15936.1,62538.8,33,30,7,0,0,10,0.0696933,100,0,0.0,61.4,1,200,0.0,0,0,0,0
5555,2021-03-24 17:14:54,792.942,0,9.99926,-0.0178836,100.011,34.1,31.7,32.6656,7.23502,0,200,0.0719889,0,1308.86,30.6361,163.022,92.6381,167367.0,15936.1,62539.8,33,30,7,0,0,10,0.0685799,100,0,0.0,58.9,1,200,0.0,0,0,0,0
5556,2021-03-24 17:15:24,792.95,0,10.0052,-0.00460928,99.9906,34.1,29.8,32.3026,7.23441,0,200,0.0716079,0,1308.86,30.6361,163.022,92.6381,167377.0,15936.1,62540.8,33,30,7,0,0,10,0.702354,100,0,0.0,56.8,1,200,0.0,0,0,0,0
5557,2021-03-24 17:15:54,792.958,0,10.0401,-0.00216695,100.028,34.0,28.1,31.8419,7.23477,0,200,0.0720512,0,1308.86,30.6361,163.022,92.6381,167387.0,15936.1,62541.8,33,30,7,0,0,10,2.34569,100,0,0.0,55.2,1,200,0.0,0,0,0,0
5558,2021-03-24 17:16:24,792.967,0,9.9916,4.02629,99.9952,33.7,26.8,31.1358,7.23651,0,200,0.0714335,0,1308.86,30.6361,163.022,92.6381,167397.0,15936.3,62542.8,33,30,7,0,0,10,4.76581,100,0,0.0,53.9,1,200,0.0,0,0,0,0
5559,2021-03-24 17:16:54,792.975,0,10.0021,10.4,99.9879,33.4,25.8,30.3529,7.23881,0,200,0.0717653,0,1308.86,30.6361,163.022,92.6381,167407.0,15937.2,62543.8,33,30,7,0,0,10,10.393,100,0,0.0,52.9,1,200,0.0,0,0,0,0
5560,2021-03-24 17:17:24,792.983,0,9.96451,10.3931,99.9932,33.0,25.5,29.5647,7.24129,0,200,0.0720083,0,1308.86,30.6361,163.022,92.6381,167417.0,15938.3,62544.8,33,30,7,0,0,10,10.393,100,0,0.0,2.00591,1,200,0.0,0,0,0,0
5561,2021-03-24 17:17:54,792.992,0,9.98826,16.1811,99.9007,32.6,27.8,28.645,7.24456,0,200,0.0710527,0,1308.86,30.6361,163.022,92.6381,167427.0,15939.4,62545.8,33,30,7,0,0,10,17.7497,100,0,97.8,0.0,1,200,0.0,0,0,0,0
5562,2021-03-24 17:18:24,793.0,0,9.99961,21.6128,99.9966,32.2,31.5,27.7756,7.24726,0,200,0.0727723,0,1308.86,30.6361,163.022,92.6381,167437.0,15941.3,62546.8,33,30,7,0,0,10,22.6709,100,0,92.25,0.0,1,200,0.0,0,0,0,0
5563,2021-03-24 17:18:54,793.008,0,9.97679,25.4925,99.8926,31.9,34.1,27.3479,7.2502,0,200,0.0739669,0,1308.86,30.6361,163.022,92.6381,167447.0,15943.6,62547.8,33,30,7,0,0,10,26.0458,100,0,88.5,0.0,1,200,0.0,0,0,0,0
5564,2021-03-24 17:19:24,793.017,0,10.0325,28.1511,100.05,31.9,36.1,27.1667,7.25126,0,200,0.0722126,0,1308.86,30.6361,163.022,92.6381,167457.0,15946.3,62548.8,33,30,7,0,0,10,28.3491,100,0,85.35,0.0,1,200,0.0,0,0,0,0
5565,2021-03-24 17:19:54,793.025,0,10.0465,28.3261,99.997,31.8,38.0,27.4897,7.25187,0,200,0.07216,0,1308.86,30.6361,163.022,92.6381,167467.0,15949.2,62549.8,33,30,7,0,0,10,28.0796,100,0,82.5,0.0,1,200,0.0,0,0,0,0
5566,2021-03-24 17:20:24,793.033,0,9.99957,27.3482,99.9874,31.9,39.8,27.968,7.25154,0,200,0.0714764,0,1308.86,30.6361,163.022,92.6381,167477.0,15952.0,62550.8,33,30,7,0,0,10,26.8361,100,0,79.8,0.0,1,200,0.0,0,0,0,0
5567,2021-03-24 17:20:54,793.042,0,9.97732,24.6902,100.007,32.0,41.4,28.6951,7.2506,0,200,0.0729214,0,1308.86,30.6361,163.022,92.6381,167487.0,15954.6,62551.8,33,30,7,0,0,10,24.0333,100,0,77.4,0.0,1,200,0.0,0,0,0,0
5568,2021-03-24 17:21:24,793.05,0,10.0301,17.7696,100.002,32.3,43.1,29.5271,7.24961,0,200,0.0723452,0,1308.86,30.6361,163.022,92.6381,167497.0,15956.7,62552.8,33,30,7,0,0,10,17.7312,100,0,74.85,0.0,1,200,0.0,0,0,0,0
5569,2021-03-24 17:21:54,793.058,0,10.0119,17.7345,99.9841,32.6,44.4,30.1352,7.24712,0,200,0.0727691,0,1308.86,30.6361,163.022,92.6381,167507.0,15958.5,62553.8,33,30,7,0,0,10,17.7312,100,0,72.9,0.0,1,200,0.0,0,0,0,0
5570,2021-03-24 17:22:24,793.067,0,9.97155,17.754,99.9954,32.9,45.7,30.9331,7.24453,0,200,0.0716247,0,1308.86,30.6361,163.022,92.6381,167517.0,15960.3,62554.8,33,30,7,0,0,10,17.7312,100,0,43.4525,0.0,1,200,0.0,0,0,0,0
5571,2021-03-24 17:22:54,793.075,0,10.006,9.94906,99.9673,33.3,38.0,31.5465,7.2414,0,200,0.0711153,0,1308.86,30.6361,163.022,92.6381,167527.0,15961.6,62555.8,33,30,7,0,0,10,9.41325,100,0,0.0,65.2,1,200,0.0,0,0,0,0
5572,2021-03-24 17:23:24,793.083,0,9.99914,7.35077,99.9929,33.8,34.4,31.8162,7.23717,0,200,0.0727825,0,1308.86,30.6361,163.022,92.6381,167537.0,15962.4,62556.8,33,30,7,0,0,10,7.21722,100,0,0.0,61.4,1,200,0.0,0,0,0,0
5573,2021-03-24 17:23:54,793.092,0,9.99907,5.87224,99.9863,34.0,31.7,31.9538,7.23495,0,200,0.0720513,0,1308.86,30.6361,163.022,92.6381,167547.0,15963.1,62557.8,33,30,7,0,0,10,5.57026,100,0,0.0,58.8,1,200,0.0,0,0,0,0
5574,2021-03-24 17:24:24,793.1,0,9.99461,5.39548,99.9856,34.0,29.8,31.7602,7.23418,0,200,0.0712379,0,1308.86,30.6361,163.022,92.6381,167557.0,15963.7,62558.8,33,30,7,0,0,10,5.60251,100,0,0.0,56.8,1,200,0.0,0,0,0,0
5575,2021-03-24 17:24:54,793.108,0,10.0257,6.35173,100.014,33.9,28.1,31.3801,7.23489,0,200,0.0725228,0,1308.86,30.6361,163.022,92.6381,167567.0,15964.2,62559.8,33,30,7,0,0,10,6.71426,100,0,0.0,55.3,1,200,0.0,0,0,0,0
5576,2021-03-24 17:25:24,793.117,0,9.95021,13.2201,100.009,33.6,26.8,30.8712,7.23653,0,200,0.0727225,0,1308.86,30.6361,163.022,92.6381,167577.0,15965.0,62560.8,33,30,7,0,0,10,13.2036,100,0,0.0,53.8,1,200,0.0,0,0,0,0
5577,2021-03-24 17:25:54,793.125,0,10.0254,13.2013,99.9837,33.3,25.8,30.2549,7.23891,0,200,0.0727519,0,1308.86,30.6361,163.022,92.6381,167587.0,15966.3,62561.8,33,30,7,0,0,10,13.2036,100,0,0.0,52.9,1,200,0.0,0,0,0,0
5578,2021-03-24 17:26:24,793.133,0,10.0001,13.2072,100.062,32.9,25.4,29.654,7.24151,0,200,0.0715574,0,1308.86,30.6361,163.022,92.6381,167597.0,15967.6,62562.8,33,30,7,0,0,10,13.2036,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5579,2021-03-24 17:26:54,793.142,0,9.99454,13.2026,99.9872,32.6,27.8,29.1069,7.24444,0,200,0.0717556,0,1308.86,30.6361,163.022,92.6381,167607.0,15968.9,62563.8,33,30,7,0,0,10,13.2036,100,0,97.95,0.0,1,200,0.0,0,0,0,0
5580,2021-03-24 17:27:24,793.15,0,9.99797,19.6755,100.002,32.2,31.6,28.7189,7.24788,0,200,0.0721886,0,1308.86,30.6361,163.022,92.6381,167617.0,15970.6,62564.8,33,30,7,0,0,10,20.0234,100,0,92.1,0.0,1,200,0.0,0,0,0,0
5581,2021-03-24 17:27:54,793.158,0,9.95916,21.0332,99.9169,31.9,33.9,28.6125,7.2498,0,200,0.0718223,0,1308.86,30.6361,163.022,92.6381,167627.0,15972.6,62565.8,33,30,7,0,0,10,21.2353,100,0,88.65,0.0,1,200,0.0,0,0,0,0
5582,2021-03-24 17:28:24,793.167,0,9.93591,21.5453,100.001,31.8,36.0,28.6853,7.2517,0,200,0.0724097,0,1308.86,30.6361,163.022,92.6381,167637.0,15974.8,62566.8,33,30,7,0,0,10,21.5618,100,0,85.5,0.0,1,200,0.0,0,0,0,0
5583,2021-03-24 17:28:54,793.175,0,10.0271,21.2834,100.016,31.8,38.0,28.9176,7.25203,0,200,0.0717782,0,1308.86,30.6361,163.022,92.6381,167647.0,15976.9,62567.8,33,30,7,0,0,10,21.0101,100,0,82.5,0.0,1,200,0.0,0,0,0,0
5584,2021-03-24 17:29:24,793.183,0,9.98842,15.705,99.9943,31.9,39.8,29.3539,7.25191,0,200,0.071778,0,1308.86,30.6361,163.022,92.6381,167657.0,15978.7,62568.8,33,30,7,0,0,10,15.6893,100,0,79.8,0.0,1,200,0.0,0,0,0,0
5585,2021-03-24 17:29:54,793.192,0,9.99769,15.6812,100.016,31.9,41.4,29.9797,7.25099,0,200,0.0728622,0,1308.86,30.6361,163.022,92.6381,167667.0,15980.3,62569.8,33,30,7,0,0,10,15.6893,100,0,77.4,0.0,1,200,0.0,0,0,0,0
5586,2021-03-24 17:30:24,793.2,0,9.99032,15.7285,100.034,32.2,43.0,30.5877,7.24935,0,200,0.0713093,0,1308.86,30.6361,163.022,92.6381,167677.0,15981.9,62570.8,33,30,7,0,0,10,15.6893,100,0,75.0,0.0,1,200,0.0,0,0,0,0
5587,2021-03-24 17:30:54,793.208,0,9.99736,10.392,99.9649,32.5,44.4,31.0851,7.24694,0,200,0.0721147,0,1308.86,30.6361,163.022,92.6381,167687.0,15983.4,62571.8,33,30,7,0,0,10,9.79415,100,0,72.9,0.0,1,200,0.0,0,0,0,0
5588,2021-03-24 17:31:24,793.217,0,9.97701,7.58916,99.9841,32.8,45.6,31.6573,7.24483,0,200,0.071585,0,1308.86,30.6361,163.022,92.6381,167697.0,15984.4,62572.8,33,30,7,0,0,10,7.08327,100,0,71.1,0.0,1,200,0.0,0,0,0,0
5589,2021-03-24 17:31:54,793.225,0,10.0,5.41061,100.029,33.3,43.7,31.8341,7.24122,0,200,0.0710283,0,1308.86,30.6361,163.022,92.6381,167707.0,15985.0,62573.8,33,30,7,0,0,10,4.8685,100,0,0.0,70.9,1,200,0.0,0,0,0,0
5590,,793.233,0,9.99564,3.43216,99.9888,33.8,35.3,31.9962,7.23728,0,200,0.0716012,0,1308.86,30.6361,163.022,92.6381,167717.0,15985.4,62574.8,33,30,7,0,0,10,3.07452,100,0,0.0,62.4,1,200,0.0,0,0,0,0
5591,2021-03-24 17:32:54,793.242,0,9.99416,2.5647,99.9965,34.1,32.6,31.9354,7.23409,0,200,0.0713673,0,1308.86,30.6361,163.022,92.6381,167727.0,15985.6,62575.8,33,30,7,0,0,10,2.38023,100,0,0.0,59.7,1,200,0.0,0,0,0,0
5592,2021-03-24 17:33:24,793.25,0,9.99551,2.62454,99.9927,34.2,30.4,31.6577,7.23273,0,200,0.0712314,0,1308.86,30.6361,163.022,92.6381,167737.0,15985.7,62576.8,33,30,7,0,0,10,2.858,100,0,0.0,57.5,1,200,0.0,0,0,0,0
