,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
5593,2021-03-24 17:33:54,793.258,0,9.99497,4.20487,100.004,34.1,28.7,31.1225,7.23345,0,200,0.0709863,0,1308.86,30.6361,163.022,92.6381,167747.0,15986.1,62577.8,33,30,7,0,0,10,4.83027,100,0,0.0,55.7,1,200,0.0,0,0,0,0
5594,2021-03-24 17:34:24,793.267,0,9.99511,10.3238,100.01,33.9,27.2,30.4123,7.23437,0,200,0.071305,0,1308.86,30.6361,163.022,92.6381,167757.0,15986.8,62578.8,33,30,7,0,0,10,10.2993,100,0,0.0,54.3,1,200,0.0,0,0,0,0
5595,2021-03-24 17:34:54,793.275,0,10.0422,10.2864,100.034,33.6,26.2,29.7949,7.23607,0,200,0.0712331,0,1308.86,30.6361,163.022,92.6381,167767.0,15987.9,62579.8,33,30,7,0,0,10,10.2993,100,0,0.0,53.3,1,200,0.0,0,0,0,0
5596,2021-03-24 17:35:24,793.283,0,10.0098,10.2972,99.9298,33.2,25.3,28.8851,7.23909,0,200,0.0724337,0,1308.86,30.6361,163.022,92.6381,167777.0,15988.9,62580.8,33,30,7,0,0,10,15.9072,100,0,0.0,52.4,1,200,0.0,0,0,0,0
5597,2021-03-24 17:35:54,793.292,0,9.96901,20.0342,100.017,32.8,26.0,28.0076,7.24227,0,200,0.0710538,0,1308.86,30.6361,163.022,92.6381,167787.0,15990.5,62581.8,33,30,7,0,0,10,21.0589,100,0,100.0,0.0,1,200,0.0,0,0,0,0
5598,2021-03-24 17:36:24,793.3,0,9.99389,24.5471,99.9053,32.4,29.4,27.4493,7.24535,0,200,0.0717646,0,1308.86,30.6361,163.022,92.6381,167797.0,15992.7,62582.8,33,30,7,0,0,10,25.0018,100,0,95.4,0.0,1,200,0.0,0,0,0,0
5599,2021-03-24 17:36:54,793.308,0,9.99687,27.6836,100.021,32.0,32.1,27.1702,7.24811,0,200,0.071101,0,1308.86,30.6361,163.022,92.6381,167807.0,15995.3,62583.8,33,30,7,0,0,10,27.7747,100,0,91.35,0.0,1,200,0.0,0,0,0,0
5600,2021-03-24 17:37:24,793.317,0,9.94943,29.1216,99.9901,31.9,34.5,27.1361,7.25039,0,200,0.070966,0,1308.86,30.6361,163.022,92.6381,167817.0,15998.2,62584.8,33,30,7,0,0,10,29.3784,100,0,87.9,0.0,1,200,0.0,0,0,0,0
5601,2021-03-24 17:37:54,793.325,0,9.99785,29.1421,99.9937,31.7,36.6,27.6186,7.2514,0,200,0.0717753,0,1308.86,30.6361,163.022,92.6381,167827.0,16001.1,62585.8,33,30,7,0,0,10,28.6116,100,0,84.6,0.0,1,200,0.0,0,0,0,0
5602,2021-03-24 17:38:24,793.333,0,9.99635,26.8121,100.044,31.7,38.4,28.2296,7.25271,0,200,0.0713638,0,1308.86,30.6361,163.022,92.6381,167837.0,16003.9,62586.8,33,30,7,0,0,10,26.2873,100,0,81.9,0.0,1,200,0.0,0,0,0,0
5603,2021-03-24 17:38:54,793.342,0,9.95739,23.9052,100.035,31.8,40.2,29.0097,7.25168,0,200,0.0722585,0,1308.86,30.6361,163.022,92.6381,167847.0,16006.4,62587.8,33,30,7,0,0,10,18.1263,100,0,79.2,0.0,1,200,0.0,0,0,0,0
5604,2021-03-24 17:39:24,793.35,0,10.0506,18.1781,99.8942,32.0,41.8,29.9442,7.25101,0,200,0.0713612,0,1308.86,30.6361,163.022,92.6381,167857.0,16008.4,62588.8,33,30,7,0,0,10,18.1369,100,0,76.8,0.0,1,200,0.0,0,0,0,0
5605,2021-03-24 17:39:54,793.358,0,9.98844,18.1377,100.0,32.3,43.3,30.6449,7.24902,0,200,0.0712722,0,1308.86,30.6361,163.022,92.6381,167867.0,16010.2,62589.8,33,30,7,0,0,10,18.1369,100,0,74.55,0.0,1,200,0.0,0,0,0,0
5606,2021-03-24 17:40:24,793.367,0,10.0443,12.0356,100.044,32.6,44.7,31.3138,7.24636,0,200,0.0720405,0,1308.86,30.6361,163.022,92.6381,167877.0,16011.9,62590.8,33,30,7,0,0,10,11.2601,100,0,72.45,0.0,1,200,0.0,0,0,0,0
5607,2021-03-24 17:40:54,793.375,0,9.99842,7.87366,100.006,32.9,46.0,31.9758,7.24332,0,200,0.0715245,0,1308.86,30.6361,163.022,92.6381,167887.0,16012.9,62591.8,33,30,7,0,0,10,7.12251,100,0,43.2648,0.0,1,200,0.0,0,0,0,0
5608,2021-03-24 17:41:24,793.383,0,9.96865,4.89816,99.9995,33.4,37.8,32.2697,7.23988,0,200,0.0707054,0,1308.86,30.6361,163.022,92.6381,167897.0,16013.5,62592.8,33,30,7,0,0,10,4.58483,100,0,0.0,64.9,1,200,0.0,0,0,0,0
5609,2021-03-24 17:41:54,793.392,0,10.0332,-0.01741,99.9898,33.8,34.4,32.5349,7.23617,0,200,0.0711702,0,1308.86,30.6361,163.022,92.6381,167907.0,16013.9,62593.8,33,30,7,0,0,10,2.04427,100,0,0.0,61.5,1,200,0.0,0,0,0,0
5610,2021-03-24 17:42:24,793.4,0,10.0576,-0.00170499,100.012,34.1,31.8,32.3885,7.2336,0,200,0.0706763,0,1308.86,30.6361,163.022,92.6381,167917.0,16013.9,62594.8,33,30,7,0,0,10,1.52871,100,0,0.0,58.9,1,200,0.0,0,0,0,0
5611,2021-03-24 17:42:54,793.408,0,9.99363,-0.0178777,100.007,34.1,29.7,31.9821,7.23289,0,200,0.071136,0,1308.86,30.6361,163.022,92.6381,167927.0,16013.9,62595.8,33,30,7,0,0,10,2.45773,100,0,0.0,56.8,1,200,0.0,0,0,0,0
5612,2021-03-24 17:43:24,793.417,0,9.96396,4.18158,100.003,33.9,28.1,31.2977,7.2337,0,200,0.0712099,0,1308.86,30.6361,163.022,92.6381,167937.0,16014.2,62596.8,33,30,7,0,0,10,4.67931,100,0,0.0,55.2,1,200,0.0,0,0,0,0
5613,2021-03-24 17:43:54,793.425,0,10.03,11.2453,99.9596,33.7,26.9,30.5894,7.23515,0,200,0.0715895,0,1308.86,30.6361,163.022,92.6381,167947.0,16014.8,62597.8,33,30,7,0,0,10,11.2421,100,0,0.0,53.9,1,200,0.0,0,0,0,0
5614,2021-03-24 17:44:24,793.433,0,10.0046,11.2395,99.9997,33.3,25.9,30.0053,7.23739,0,200,0.0707988,0,1308.86,30.6361,163.022,92.6381,167957.0,16015.9,62598.8,33,30,7,0,0,10,11.2421,100,0,0.0,52.9,1,200,0.0,0,0,0,0
5615,2021-03-24 17:44:54,793.442,0,10.0408,11.2645,100.037,32.9,25.5,29.1497,7.24033,0,200,0.0707163,0,1308.86,30.6361,163.022,92.6381,167967.0,16017.1,62599.8,33,30,7,0,0,10,11.2421,100,0,0.0,1.9311,1,200,0.0,0,0,0,0
5616,2021-03-24 17:45:24,793.45,0,9.99538,19.7997,99.9438,32.6,27.9,28.2094,7.24312,0,200,0.0723503,0,1308.86,30.6361,163.022,92.6381,167977.0,16018.6,62600.8,33,30,7,0,0,10,20.7861,100,0,97.65,0.0,1,200,0.0,0,0,0,0
5617,2021-03-24 17:45:54,793.458,0,10.0124,23.5977,99.9974,32.2,31.6,27.61,7.24593,0,200,0.0706716,0,1308.86,30.6361,163.022,92.6381,167987.0,16020.8,62601.8,33,30,7,0,0,10,24.4327,100,0,92.1,0.0,1,200,0.0,0,0,0,0
5618,2021-03-24 17:46:24,793.467,0,9.99324,26.9597,100.007,31.9,34.1,27.3763,7.24854,0,200,0.0714643,0,1308.86,30.6361,163.022,92.6381,167997.0,16023.3,62602.8,33,30,7,0,0,10,27.2624,100,0,88.35,0.0,1,200,0.0,0,0,0,0
5619,2021-03-24 17:46:54,793.475,0,10.04,28.5436,99.9939,31.9,36.1,27.3963,7.24956,0,200,0.0705432,0,1308.86,30.6361,163.022,92.6381,168007.0,16026.1,62603.8,33,30,7,0,0,10,28.4912,100,0,85.5,0.0,1,200,0.0,0,0,0,0
5620,2021-03-24 17:47:24,793.483,0,9.99769,28.2253,100.007,31.8,38.0,27.7399,7.25052,0,200,0.0703909,0,1308.86,30.6361,163.022,92.6381,168017.0,16028.9,62604.8,33,30,7,0,0,10,28.0003,100,0,82.5,0.0,1,200,0.0,0,0,0,0
5621,2021-03-24 17:47:54,793.492,0,10.0681,26.8229,99.9957,31.9,39.8,28.1994,7.25036,0,200,0.0719995,0,1308.86,30.6361,163.022,92.6381,168027.0,16031.7,62605.8,33,30,7,0,0,10,26.7259,100,0,79.8,0.0,1,200,0.0,0,0,0,0
5622,2021-03-24 17:48:24,793.5,0,10.0492,24.3445,100.003,32.0,41.6,29.0133,7.24925,0,200,0.0723419,0,1308.86,30.6361,163.022,92.6381,168037.0,16034.3,62606.8,33,30,7,0,0,10,18.3866,100,0,77.25,0.0,1,200,0.0,0,0,0,0
5623,2021-03-24 17:48:54,793.508,0,9.99413,18.3762,100.0,32.2,43.1,29.8489,7.24836,0,200,0.0722428,0,1308.86,30.6361,163.022,92.6381,168047.0,16036.2,62607.8,33,30,7,0,0,10,18.3866,100,0,74.85,0.0,1,200,0.0,0,0,0,0
5624,2021-03-24 17:49:24,793.517,0,10.0126,18.3908,99.9911,32.6,44.5,30.3949,7.24599,0,200,0.0709987,0,1308.86,30.6361,163.022,92.6381,168057.0,16038.1,62608.8,33,30,7,0,0,10,18.3866,100,0,72.75,0.0,1,200,0.0,0,0,0,0
5625,2021-03-24 17:49:54,793.525,0,9.97386,18.4243,99.984,32.9,45.8,31.0309,7.24313,0,200,0.0716331,0,1308.86,30.6361,163.022,92.6381,168067.0,16039.9,62609.8,33,30,7,0,0,10,13.1541,100,0,43.5272,0.0,1,200,0.0,0,0,0,0
5626,2021-03-24 17:50:24,793.533,0,9.92049,10.5722,99.9876,33.3,38.2,31.5431,7.24016,0,200,0.0719167,0,1308.86,30.6361,163.022,92.6381,168077.0,16041.2,62610.8,33,30,7,0,0,10,9.94737,100,0,0.0,65.2,1,200,0.0,0,0,0,0
5627,2021-03-24 17:50:54,793.542,0,9.99423,8.09553,100.024,33.8,34.3,31.7908,7.2364,0,200,0.0712513,0,1308.86,30.6361,163.022,92.6381,168087.0,16042.2,62611.8,33,30,7,0,0,10,7.87375,100,0,0.0,61.5,1,200,0.0,0,0,0,0
5628,2021-03-24 17:51:24,793.55,0,10.0175,6.9329,100.006,34.0,31.8,31.852,7.23401,0,200,0.0718576,0,1308.86,30.6361,163.022,92.6381,168097.0,16042.9,62612.8,33,30,7,0,0,10,6.64056,100,0,0.0,58.9,1,200,0.0,0,0,0,0
5629,2021-03-24 17:51:54,793.558,0,10.0014,7.05547,100.01,34.0,29.8,31.5296,7.23328,0,200,0.0706773,0,1308.86,30.6361,163.022,92.6381,168107.0,16043.6,62613.8,33,30,7,0,0,10,7.39968,100,0,0.0,56.8,1,200,0.0,0,0,0,0
5630,2021-03-24 17:52:24,793.567,0,10.0076,9.20978,100.044,33.9,28.2,30.9837,7.23368,0,200,0.0720653,0,1308.86,30.6361,163.022,92.6381,168117.0,16044.4,62614.8,33,30,7,0,0,10,14.4627,100,0,0.0,55.2,1,200,0.0,0,0,0,0
5631,2021-03-24 17:52:54,793.575,0,9.97646,14.4552,99.9898,33.6,26.7,30.269,7.23588,0,200,0.0704125,0,1308.86,30.6361,163.022,92.6381,168127.0,16045.8,62615.8,33,30,7,0,0,10,14.4627,100,0,0.0,53.8,1,200,0.0,0,0,0,0
5632,2021-03-24 17:53:24,793.583,0,9.99127,14.4655,100.022,33.3,25.8,29.4346,7.23762,0,200,0.0722212,0,1308.86,30.6361,163.022,92.6381,168137.0,16047.2,62616.8,33,30,7,0,0,10,14.4627,100,0,0.0,52.9,1,200,0.0,0,0,0,0
5633,2021-03-24 17:53:54,793.592,0,10.0015,20.7682,100.016,32.9,25.6,28.7422,7.24032,0,200,0.0708707,0,1308.86,30.6361,163.022,92.6381,168147.0,16048.8,62617.8,33,30,7,0,0,10,21.0016,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5634,2021-03-24 17:54:24,793.6,0,9.99634,25.2066,100.001,32.6,27.8,28.058,7.24353,0,200,0.0714228,0,1308.86,30.6361,163.022,92.6381,168157.0,16051.0,62618.8,33,30,7,0,0,10,25.2436,100,0,97.8,0.0,1,200,0.0,0,0,0,0
5635,2021-03-24 17:54:54,793.608,0,9.99911,27.2065,99.9776,32.2,31.6,27.7356,7.24601,0,200,0.0707724,0,1308.86,30.6361,163.022,92.6381,168167.0,16053.6,62619.8,33,30,7,0,0,10,27.909,100,0,92.1,0.0,1,200,0.0,0,0,0,0
5636,2021-03-24 17:55:24,793.617,0,9.96011,28.6291,99.9898,31.9,34.0,27.7183,7.24834,0,200,0.0710908,0,1308.86,30.6361,163.022,92.6381,168177.0,16056.4,62620.8,33,30,7,0,0,10,29.1289,100,0,88.5,0.0,1,200,0.0,0,0,0,0
5637,2021-03-24 17:55:54,793.625,0,10.0075,29.2516,99.9853,31.8,36.1,27.9584,7.24963,0,200,0.0715602,0,1308.86,30.6361,163.022,92.6381,168187.0,16059.4,62621.8,33,30,7,0,0,10,29.0379,100,0,85.35,0.0,1,200,0.0,0,0,0,0
5638,2021-03-24 17:56:24,793.633,0,10.0379,27.967,99.9929,31.8,38.0,28.4609,7.25073,0,200,0.0716846,0,1308.86,30.6361,163.022,92.6381,168197.0,16062.2,62622.8,33,30,7,0,0,10,27.4393,100,0,82.65,0.0,1,200,0.0,0,0,0,0
5639,2021-03-24 17:56:54,793.642,0,10.0082,25.6535,100.05,31.9,39.8,29.0437,7.25067,0,200,0.0715033,0,1308.86,30.6361,163.022,92.6381,168207.0,16064.9,62623.8,33,30,7,0,0,10,20.3164,100,0,79.8,0.0,1,200,0.0,0,0,0,0
5640,2021-03-24 17:57:24,793.65,0,9.98195,20.316,99.993,32.0,41.4,29.8567,7.24998,0,200,0.0715932,0,1308.86,30.6361,163.022,92.6381,168217.0,16067.0,62624.8,33,30,7,0,0,10,20.3164,100,0,77.4,0.0,1,200,0.0,0,0,0,0
5641,2021-03-24 17:57:54,793.658,0,9.99328,20.3183,99.996,32.2,43.1,30.6308,7.24832,0,200,0.0722806,0,1308.86,30.6361,163.022,92.6381,168227.0,16069.1,62625.8,33,30,7,0,0,10,20.3164,100,0,74.85,0.0,1,200,0.0,0,0,0,0
5642,2021-03-24 17:58:24,793.667,0,9.99059,14.9722,99.9807,32.6,44.4,31.2669,7.24591,0,200,0.0709804,0,1308.86,30.6361,163.022,92.6381,168237.0,16071.0,62626.8,33,30,7,0,0,10,13.7242,100,0,72.9,0.0,1,200,0.0,0,0,0,0
5643,2021-03-24 17:58:54,793.675,0,9.98985,10.4922,100.004,32.9,45.7,31.9293,7.24349,0,200,0.0700945,0,1308.86,30.6361,163.022,92.6381,168247.0,16072.2,62627.8,33,30,7,0,0,10,9.60092,100,0,43.9021,0.0,1,200,0.0,0,0,0,0
5644,2021-03-24 17:59:24,793.683,0,9.9983,6.67918,100.03,33.3,43.6,32.4485,7.2403,0,200,0.0713068,0,1308.86,30.6361,163.022,92.6381,168257.0,16073.1,62628.8,33,30,7,0,0,10,5.90548,100,0,0.0,70.9,1,200,0.0,0,0,0,0
5645,2021-03-24 17:59:54,793.692,0,9.95985,3.34146,99.9907,33.8,35.4,32.7456,7.23687,0,200,0.072109,0,1308.86,30.6361,163.022,92.6381,168267.0,16073.6,62629.8,33,30,7,0,0,10,3.11001,100,0,0.0,62.5,1,200,0.0,0,0,0,0
5646,2021-03-24 18:00:24,793.7,0,9.99339,-0.0164916,100.011,34.1,32.5,32.8418,7.23325,0,200,0.0715403,0,1308.86,30.6361,163.022,92.6381,168277.0,16073.7,62630.8,33,30,7,0,0,10,1.21853,100,0,0.0,59.6,1,200,0.0,0,0,0,0
5647,2021-03-24 18:00:54,793.708,0,9.96696,-0.0190497,100.021,34.2,30.4,32.5446,7.23178,0,200,0.0712054,0,1308.86,30.6361,163.022,92.6381,168287.0,16073.7,62631.8,33,30,7,0,0,10,1.33915,100,0,0.0,57.5,1,200,0.0,0,0,0,0
5648,2021-03-24 18:01:24,793.717,0,10.0466,-0.00140259,100.008,34.1,28.7,32.1001,7.23203,0,200,0.0702629,0,1308.86,30.6361,163.022,92.6381,168297.0,16073.7,62632.8,33,30,7,0,0,10,2.39896,100,0,0.0,55.7,1,200,0.0,0,0,0,0
5649,2021-03-24 18:01:54,793.725,0,10.0302,4.50187,100.041,33.9,27.3,31.4346,7.23317,0,200,0.0706015,0,1308.86,30.6361,163.022,92.6381,168307.0,16074.0,62633.8,33,30,7,0,0,10,4.85438,100,0,0.0,54.3,1,200,0.0,0,0,0,0
5650,2021-03-24 18:02:24,793.733,0,9.97069,11.6608,100.004,33.6,26.2,30.7767,7.2361,0,200,0.0717954,0,1308.86,30.6361,163.022,92.6381,168317.0,16074.6,62634.8,33,30,7,0,0,10,11.6446,100,0,0.0,53.3,1,200,0.0,0,0,0,0
5651,2021-03-24 18:02:54,793.742,0,10.0032,11.6516,99.9708,33.2,25.3,29.948,7.23803,0,200,0.0720023,0,1308.86,30.6361,163.022,92.6381,168327.0,16075.8,62635.8,33,30,7,0,0,10,11.6446,100,0,0.0,52.4,1,200,0.0,0,0,0,0
5652,2021-03-24 18:03:24,793.75,0,9.95673,11.5973,99.9672,32.8,26.0,29.2312,7.24143,0,200,0.0700335,0,1308.86,30.6361,163.022,92.6381,168337.0,16076.9,62636.8,33,30,7,0,0,10,11.6446,100,0,100.0,0.0,1,200,0.0,0,0,0,0
5653,2021-03-24 18:03:54,793.758,0,10.0129,19.2705,100.05,32.4,29.4,28.3909,7.24399,0,200,0.0695744,0,1308.86,30.6361,163.022,92.6381,168347.0,16078.5,62637.8,33,30,7,0,0,10,20.1938,100,0,95.4,0.0,1,200,0.0,0,0,0,0
5654,2021-03-24 18:04:24,793.767,0,10.005,23.3741,99.943,32.0,32.2,27.8139,7.24719,0,200,0.0722315,0,1308.86,30.6361,163.022,92.6381,168357.0,16080.6,62638.8,33,30,7,0,0,10,24.046,100,0,91.2,0.0,1,200,0.0,0,0,0,0
5655,2021-03-24 18:04:54,793.775,0,9.98793,26.2402,100.022,31.9,34.6,27.5185,7.24934,0,200,0.0712003,0,1308.86,30.6361,163.022,92.6381,168367.0,16083.1,62639.8,33,30,7,0,0,10,26.6969,100,0,87.6,0.0,1,200,0.0,0,0,0,0
5656,2021-03-24 18:05:24,793.783,0,9.99194,27.5079,99.9997,31.7,36.6,27.6037,7.25041,0,200,0.0706892,0,1308.86,30.6361,163.022,92.6381,168377.0,16085.8,62640.8,33,30,7,0,0,10,27.1556,100,0,84.6,0.0,1,200,0.0,0,0,0,0
5657,2021-03-24 18:05:54,793.792,0,9.98793,26.6423,99.9087,31.8,38.4,28.0889,7.25065,0,200,0.0711149,0,1308.86,30.6361,163.022,92.6381,168387.0,16088.5,62641.8,33,30,7,0,0,10,25.7936,100,0,81.9,0.0,1,200,0.0,0,0,0,0
5658,2021-03-24 18:06:24,793.8,0,10.0421,24.3963,99.9986,31.9,40.2,28.6538,7.25061,0,200,0.071683,0,1308.86,30.6361,163.022,92.6381,168397.0,16091.0,62642.8,33,30,7,0,0,10,24.1097,100,0,79.2,0.0,1,200,0.0,0,0,0,0
5659,2021-03-24 18:06:54,793.808,0,9.96304,17.579,100.014,32.0,41.9,29.534,7.25005,0,200,0.0711607,0,1308.86,30.6361,163.022,92.6381,168407.0,16093.2,62643.8,33,30,7,0,0,10,17.5995,100,0,76.65,0.0,1,200,0.0,0,0,0,0
5660,2021-03-24 18:07:24,793.817,0,10.0171,17.611,100.005,32.3,43.3,30.32,7.24788,0,200,0.0722536,0,1308.86,30.6361,163.022,92.6381,168417.0,16094.9,62644.8,33,30,7,0,0,10,17.5995,100,0,74.55,0.0,1,200,0.0,0,0,0,0
5661,2021-03-24 18:07:54,793.825,0,10.0372,17.5943,99.992,32.6,44.7,30.912,7.24579,0,200,0.0718405,0,1308.86,30.6361,163.022,92.6381,168427.0,16096.7,62645.8,33,30,7,0,0,10,17.5995,100,0,72.45,0.0,1,200,0.0,0,0,0,0
5662,2021-03-24 18:08:24,793.833,0,9.99942,10.0682,99.9943,32.9,45.9,31.545,7.24242,0,200,0.0712791,0,1308.86,30.6361,163.022,92.6381,168437.0,16098.0,62646.8,33,30,7,0,0,10,9.32525,100,0,44.577,0.0,1,200,0.0,0,0,0,0
5663,2021-03-24 18:08:54,793.842,0,10.054,6.61973,99.9894,33.4,38.0,32.048,7.23987,0,200,0.0708696,0,1308.86,30.6361,163.022,92.6381,168447.0,16098.9,62647.8,33,30,7,0,0,10,5.91116,100,0,0.0,65.1,1,200,0.0,0,0,0,0
5664,2021-03-24 18:09:24,793.85,0,10.0009,4.15204,100.002,33.9,34.4,32.176,7.23564,0,200,0.0723497,0,1308.86,30.6361,163.022,92.6381,168457.0,16099.4,62648.8,33,30,7,0,0,10,4.19476,100,0,0.0,61.5,1,200,0.0,0,0,0,0
5665,2021-03-24 18:09:54,793.858,0,9.98974,3.22907,100.021,34.1,31.7,32.2225,7.23289,0,200,0.0703854,0,1308.86,30.6361,163.022,92.6381,168467.0,16099.8,62649.8,33,30,7,0,0,10,2.84477,100,0,0.0,58.8,1,200,0.0,0,0,0,0
5666,2021-03-24 18:10:24,793.867,0,9.9958,3.1236,100.012,34.1,29.7,31.8763,7.23228,0,200,0.0716369,0,1308.86,30.6361,163.022,92.6381,168477.0,16100.1,62650.8,33,30,7,0,0,10,3.52551,100,0,0.0,56.9,1,200,0.0,0,0,0,0
5667,2021-03-24 18:10:54,793.875,0,9.99357,4.64474,100.054,34.0,28.2,31.4499,7.23293,0,200,0.0716249,0,1308.86,30.6361,163.022,92.6381,168487.0,16100.4,62651.8,33,30,7,0,0,10,4.81568,100,0,0.0,55.2,1,200,0.0,0,0,0,0
5668,2021-03-24 18:11:24,793.883,0,9.97237,11.6315,100.03,33.7,26.8,30.8557,7.23485,0,200,0.0706701,0,1308.86,30.6361,163.022,92.6381,168497.0,16101.0,62652.8,33,30,7,0,0,10,11.6264,100,0,0.0,53.9,1,200,0.0,0,0,0,0
5669,2021-03-24 18:11:54,793.892,0,9.93374,11.6302,99.9429,33.4,25.8,30.1628,7.23731,0,200,0.0711996,0,1308.86,30.6361,163.022,92.6381,168507.0,16102.2,62653.8,33,30,7,0,0,10,11.6264,100,0,0.0,52.9,1,200,0.0,0,0,0,0
5670,2021-03-24 18:12:24,793.9,0,10.0124,11.5852,99.9062,33.0,25.4,29.3999,7.23934,0,200,0.0706642,0,1308.86,30.6361,163.022,92.6381,168517.0,16103.3,62654.8,33,30,7,0,0,10,11.6264,100,0,0.0,1.40629,1,200,0.0,0,0,0,0
5671,2021-03-24 18:12:54,793.908,0,9.98839,17.5435,100.034,32.7,27.8,28.7489,7.24298,0,200,0.0714135,0,1308.86,30.6361,163.022,92.6381,168527.0,16104.5,62655.8,33,30,7,0,0,10,18.0615,100,0,97.8,0.0,1,200,0.0,0,0,0,0
5672,2021-03-24 18:13:24,793.917,0,10.0008,21.2581,100.039,32.3,31.6,28.258,7.24579,0,200,0.0710765,0,1308.86,30.6361,163.022,92.6381,168537.0,16106.4,62656.8,33,30,7,0,0,10,21.6252,100,0,92.1,0.0,1,200,0.0,0,0,0,0
5673,2021-03-24 18:13:54,793.925,0,9.98906,22.9964,100.012,31.9,34.1,28.0025,7.24779,0,200,0.0718153,0,1308.86,30.6361,163.022,92.6381,168547.0,16108.6,62657.8,33,30,7,0,0,10,23.3758,100,0,88.5,0.0,1,200,0.0,0,0,0,0
5674,2021-03-24 18:14:24,793.933,0,10.0017,24.5358,100.002,31.9,36.1,27.9647,7.24903,0,200,0.0715837,0,1308.86,30.6361,163.022,92.6381,168557.0,16111.0,62658.8,33,30,7,0,0,10,24.7253,100,0,85.35,0.0,1,200,0.0,0,0,0,0
5675,2021-03-24 18:14:54,793.942,0,9.99627,24.0814,100.007,31.9,38.0,28.3392,7.25014,0,200,0.0725189,0,1308.86,30.6361,163.022,92.6381,168567.0,16113.5,62659.8,33,30,7,0,0,10,23.7956,100,0,82.5,0.0,1,200,0.0,0,0,0,0
5676,2021-03-24 18:15:24,793.95,0,10.0134,22.5144,99.9927,31.9,39.7,28.8689,7.24958,0,200,0.0723557,0,1308.86,30.6361,163.022,92.6381,168577.0,16115.8,62660.8,33,30,7,0,0,10,21.8746,100,0,79.95,0.0,1,200,0.0,0,0,0,0
5677,2021-03-24 18:15:54,793.958,0,9.95273,16.3362,99.9963,32.0,41.4,29.4563,7.24931,0,200,0.0713843,0,1308.86,30.6361,163.022,92.6381,168587.0,16117.7,62661.8,33,30,7,0,0,10,16.3377,100,0,77.4,0.0,1,200,0.0,0,0,0,0
5678,2021-03-24 18:16:24,793.967,0,9.9331,16.3348,100.048,32.3,43.0,30.0897,7.24692,0,200,0.0700842,0,1308.86,30.6361,163.022,92.6381,168597.0,16119.3,62662.8,33,30,7,0,0,10,16.3377,100,0,75.0,0.0,1,200,0.0,0,0,0,0
5679,2021-03-24 18:16:54,793.975,0,9.99705,16.3447,99.9403,32.6,44.4,30.6912,7.24563,0,200,0.0717823,0,1308.86,30.6361,163.022,92.6381,168607.0,16121.0,62663.8,33,30,7,0,0,10,16.3377,100,0,72.9,0.0,1,200,0.0,0,0,0,0
5680,2021-03-24 18:17:24,793.983,0,9.98937,10.7057,100.004,32.9,45.7,31.2341,7.24226,0,200,0.0715459,0,1308.86,30.6361,163.022,92.6381,168617.0,16122.5,62664.8,33,30,7,0,0,10,9.91885,100,0,44.4644,0.0,1,200,0.0,0,0,0,0
5681,2021-03-24 18:17:54,793.992,0,10.0429,7.77279,100.009,33.3,37.8,31.72,7.23976,0,200,0.0709704,0,1308.86,30.6361,163.022,92.6381,168627.0,16123.4,62665.8,33,30,7,0,0,10,6.74933,100,0,0.0,65.0,1,200,0.0,0,0,0,0
5682,2021-03-24 18:18:24,794.0,0,9.99665,5.06958,100.025,33.8,34.2,31.9157,7.23542,0,200,0.0720636,0,1308.86,30.6361,163.022,92.6381,168637.0,16124.0,62666.8,33,30,7,0,0,10,4.86396,100,0,0.0,61.3,1,200,0.0,0,0,0,0
5683,2021-03-24 18:18:54,794.008,0,10.0006,4.35608,100.037,34.0,31.7,31.8751,7.23351,0,200,0.0709605,0,1308.86,30.6361,163.022,92.6381,168647.0,16124.5,62667.8,33,30,7,0,0,10,4.11865,100,0,0.0,58.8,1,200,0.0,0,0,0,0
5684,2021-03-24 18:19:24,794.017,0,9.99792,4.36725,100.007,34.0,29.7,31.5731,7.2327,0,200,0.0717436,0,1308.86,30.6361,163.022,92.6381,168657.0,16124.9,62668.8,33,30,7,0,0,10,5.12518,100,0,0.0,56.7,1,200,0.0,0,0,0,0
5685,2021-03-24 18:19:54,794.025,0,9.97523,6.20692,100.008,33.9,28.2,31.0473,7.23346,0,200,0.0719478,0,1308.86,30.6361,163.022,92.6381,168667.0,16125.4,62669.8,33,30,7,0,0,10,6.72225,100,0,0.0,55.2,1,200,0.0,0,0,0,0
5686,2021-03-24 18:20:24,794.033,0,10.002,11.8786,99.9844,33.6,26.7,30.5774,7.23513,0,200,0.0708768,0,1308.86,30.6361,163.022,92.6381,168677.0,16126.4,62670.8,33,30,7,0,0,10,11.8746,100,0,0.0,53.8,1,200,0.0,0,0,0,0
5687,2021-03-24 18:20:54,794.042,0,9.99616,11.8776,99.9526,33.3,25.8,29.9335,7.23726,0,200,0.0711793,0,1308.86,30.6361,163.022,92.6381,168687.0,16127.6,62671.8,33,30,7,0,0,10,11.8746,100,0,0.0,52.8,1,200,0.0,0,0,0,0
5688,2021-03-24 18:21:24,794.05,0,9.97395,11.8588,100.0,32.9,25.5,29.2341,7.23992,0,200,0.0720599,0,1308.86,30.6361,163.022,92.6381,168697.0,16128.8,62672.8,33,30,7,0,0,10,11.8746,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5689,2021-03-24 18:21:54,794.058,0,9.96857,18.5702,100.002,32.6,27.8,28.6745,7.24279,0,200,0.0720091,0,1308.86,30.6361,163.022,92.6381,168707.0,16130.2,62673.8,33,30,7,0,0,10,18.8349,100,0,97.95,0.0,1,200,0.0,0,0,0,0
5690,2021-03-24 18:22:24,794.067,0,10.0151,21.185,100.037,32.2,31.6,28.3265,7.24575,0,200,0.070129,0,1308.86,30.6361,163.022,92.6381,168717.0,16132.1,62674.8,33,30,7,0,0,10,21.685,100,0,92.1,0.0,1,200,0.0,0,0,0,0
5691,2021-03-24 18:22:54,794.075,0,10.0371,23.0557,99.9895,31.9,34.0,28.1094,7.24837,0,200,0.071438,0,1308.86,30.6361,163.022,92.6381,168727.0,16134.3,62675.8,33,30,7,0,0,10,23.3391,100,0,88.65,0.0,1,200,0.0,0,0,0,0
5692,2021-03-24 18:23:24,794.083,0,10.0073,23.726,100.001,31.8,36.0,28.2154,7.24974,0,200,0.071991,0,1308.86,30.6361,163.022,92.6381,168737.0,16136.7,62676.8,33,30,7,0,0,10,23.8296,100,0,85.5,0.0,1,200,0.0,0,0,0,0
5693,2021-03-24 18:23:54,794.092,0,9.99266,23.1142,99.9691,31.8,38.0,28.5661,7.25058,0,200,0.0716861,0,1308.86,30.6361,163.022,92.6381,168747.0,16139.1,62677.8,33,30,7,0,0,10,22.8005,100,0,82.5,0.0,1,200,0.0,0,0,0,0
5694,2021-03-24 18:24:24,794.1,0,9.99609,16.0406,100.021,31.8,39.7,29.1475,7.25023,0,200,0.0716703,0,1308.86,30.6361,163.022,92.6381,168757.0,16141.3,62678.8,33,30,7,0,0,10,16.0792,100,0,79.95,0.0,1,200,0.0,0,0,0,0
5695,2021-03-24 18:24:54,794.108,0,9.98516,16.0879,100.003,31.9,41.4,29.8276,7.24964,0,200,0.072102,0,1308.86,30.6361,163.022,92.6381,168767.0,16142.9,62679.8,33,30,7,0,0,10,16.0792,100,0,77.4,0.0,1,200,0.0,0,0,0,0
5696,2021-03-24 18:25:24,794.117,0,9.96242,16.0794,99.9803,32.2,43.0,30.3673,7.24779,0,200,0.0709305,0,1308.86,30.6361,163.022,92.6381,168777.0,16144.5,62680.8,33,30,7,0,0,10,16.0792,100,0,75.0,0.0,1,200,0.0,0,0,0,0
5697,2021-03-24 18:25:54,794.125,0,10.008,16.0896,100.027,32.5,44.3,31.0153,7.24559,0,200,0.0706969,0,1308.86,30.6361,163.022,92.6381,168787.0,16146.1,62681.8,33,30,7,0,0,10,10.9822,100,0,72.9,0.0,1,200,0.0,0,0,0,0
5698,2021-03-24 18:26:24,794.133,0,9.9499,7.74109,99.9881,32.8,45.5,31.6732,7.24286,0,200,0.0714954,0,1308.86,30.6361,163.022,92.6381,168797.0,16147.2,62682.8,33,30,7,0,0,10,7.04939,100,0,71.1,0.0,1,200,0.0,0,0,0,0
5699,2021-03-24 18:26:54,794.142,0,9.97536,4.74726,100.039,33.3,43.5,31.9827,7.23953,0,200,0.0714329,0,1308.86,30.6361,163.022,92.6381,168807.0,16147.8,62683.8,33,30,7,0,0,10,4.57801,100,0,0.0,70.7,1,200,0.0,0,0,0,0
5700,2021-03-24 18:27:24,794.15,0,10.0203,3.00943,100.0,33.8,35.3,32.1613,7.23537,0,200,0.0704257,0,1308.86,30.6361,163.022,92.6381,168817.0,16148.2,62684.8,33,30,7,0,0,10,2.24694,100,0,0.0,62.4,1,200,0.0,0,0,0,0
5701,2021-03-24 18:27:54,794.158,0,10.007,-0.00861686,100.011,34.1,32.6,32.1234,7.23278,0,200,0.0721628,0,1308.86,30.6361,163.022,92.6381,168827.0,16148.3,62685.8,33,30,7,0,0,10,1.72951,100,0,0.0,59.7,1,200,0.0,0,0,0,0
5702,2021-03-24 18:28:24,794.167,0,9.98288,-0.0207858,99.9672,34.1,30.4,31.7671,7.23056,0,200,0.0709904,0,1308.86,30.6361,163.022,92.6381,168837.0,16148.3,62686.8,33,30,7,0,0,10,2.14682,100,0,0.0,57.6,1,200,0.0,0,0,0,0
5703,2021-03-24 18:28:54,794.175,0,9.9645,3.77667,99.9962,34.0,28.7,31.2221,7.23172,0,200,0.0708769,0,1308.86,30.6361,163.022,92.6381,168847.0,16148.5,62687.8,33,30,7,0,0,10,4.4726,100,0,0.0,55.7,1,200,0.0,0,0,0,0
5704,2021-03-24 18:29:24,794.183,0,9.99048,10.2835,100.029,33.8,27.2,30.6119,7.23272,0,200,0.0710394,0,1308.86,30.6361,163.022,92.6381,168857.0,16149.1,62688.8,33,30,7,0,0,10,10.3363,100,0,0.0,54.3,1,200,0.0,0,0,0,0
5705,2021-03-24 18:29:54,794.192,0,9.98583,10.3832,100.004,33.5,26.3,29.9834,7.23467,0,200,0.0717671,0,1308.86,30.6361,163.022,92.6381,168867.0,16150.2,62689.8,33,30,7,0,0,10,10.3363,100,0,0.0,53.3,1,200,0.0,0,0,0,0
5706,2021-03-24 18:30:24,794.2,0,10.0388,10.336,100.003,33.2,25.3,29.1996,7.23784,0,200,0.0714621,0,1308.86,30.6361,163.022,92.6381,168877.0,16151.2,62690.8,33,30,7,0,0,10,10.3363,100,0,0.0,52.4,1,200,0.0,0,0,0,0
5707,2021-03-24 18:30:54,794.208,0,9.96207,17.9956,100.043,32.7,26.0,28.3209,7.24028,0,200,0.0712529,0,1308.86,30.6361,163.022,92.6381,168887.0,16152.6,62691.8,33,30,7,0,0,10,19.2853,100,0,100.0,0.0,1,200,0.0,0,0,0,0
5708,2021-03-24 18:31:24,794.217,0,10.0588,22.425,100.005,32.4,30.3,27.7572,7.24378,0,200,0.0714443,0,1308.86,30.6361,163.022,92.6381,168897.0,16154.7,62692.8,33,30,7,0,0,10,23.1117,100,0,94.05,0.0,1,200,0.0,0,0,0,0
5709,2021-03-24 18:31:54,794.225,0,10.0157,25.697,100.012,32.0,32.8,27.3955,7.24668,0,200,0.070999,0,1308.86,30.6361,163.022,92.6381,168907.0,16157.1,62693.8,33,30,7,0,0,10,26.1599,100,0,90.3,0.0,1,200,0.0,0,0,0,0
5710,2021-03-24 18:32:24,794.233,0,9.98486,27.4367,99.9958,31.9,35.1,27.3498,7.24813,0,200,0.0710319,0,1308.86,30.6361,163.022,92.6381,168917.0,16159.7,62694.8,33,30,7,0,0,10,27.7108,100,0,86.85,0.0,1,200,0.0,0,0,0,0
5711,2021-03-24 18:32:54,794.242,0,10.0039,27.1855,99.9931,31.8,37.2,27.7082,7.24949,0,200,0.0719771,0,1308.86,30.6361,163.022,92.6381,168927.0,16162.5,62695.8,33,30,7,0,0,10,27.1588,100,0,83.85,0.0,1,200,0.0,0,0,0,0
5712,2021-03-24 18:33:24,794.25,0,9.98603,25.5442,99.983,31.8,39.0,28.3425,7.24935,0,200,0.070854,0,1308.86,30.6361,163.022,92.6381,168937.0,16165.2,62696.8,33,30,7,0,0,10,24.975,100,0,81.0,0.0,1,200,0.0,0,0,0,0
5713,2021-03-24 18:33:54,794.258,0,10.0437,22.4436,100.025,31.9,40.7,29.135,7.24903,0,200,0.0711782,0,1308.86,30.6361,163.022,92.6381,168947.0,16167.6,62697.8,33,30,7,0,0,10,17.2622,100,0,78.45,0.0,1,200,0.0,0,0,0,0
5714,2021-03-24 18:34:24,794.267,0,9.97873,17.2512,99.9537,32.1,42.2,29.7972,7.24792,0,200,0.0716837,0,1308.86,30.6361,163.022,92.6381,168957.0,16169.3,62698.8,33,30,7,0,0,10,17.2622,100,0,76.2,0.0,1,200,0.0,0,0,0,0
5715,2021-03-24 18:34:54,794.275,0,10.0353,17.2901,100.035,32.4,43.8,30.5208,7.24587,0,200,0.0713961,0,1308.86,30.6361,163.022,92.6381,168967.0,16171.1,62699.8,33,30,7,0,0,10,17.2622,100,0,73.8,0.0,1,200,0.0,0,0,0,0
5716,2021-03-24 18:35:24,794.283,0,9.98638,12.2087,100.004,32.7,45.1,31.2325,7.24308,0,200,0.070961,0,1308.86,30.6361,163.022,92.6381,168977.0,16172.7,62700.8,33,30,7,0,0,10,10.9535,100,0,71.85,0.0,1,200,0.0,0,0,0,0
5717,2021-03-24 18:35:54,794.292,0,10.0551,8.30531,100.017,33.1,46.0,31.7435,7.24041,0,200,0.0711155,0,1308.86,30.6361,163.022,92.6381,168987.0,16173.8,62701.8,33,30,7,0,0,10,7.65238,100,0,0.0,70.7076,1,200,0.0,0,0,0,0
5718,2021-03-24 18:36:24,794.3,0,9.97619,5.14944,99.9912,33.6,36.3,32.0815,7.2367,0,200,0.0729222,0,1308.86,30.6361,163.022,92.6381,168997.0,16174.5,62702.8,33,30,7,0,0,10,5.00205,100,0,0.0,63.4,1,200,0.0,0,0,0,0
5719,2021-03-24 18:36:54,794.308,0,9.99831,3.01324,99.9792,34.0,33.3,32.2202,7.23299,0,200,0.0706647,0,1308.86,30.6361,163.022,92.6381,169007.0,16174.9,62703.8,33,30,7,0,0,10,3.20363,100,0,0.0,60.4,1,200,0.0,0,0,0,0
5720,2021-03-24 18:37:24,794.317,0,10.0117,2.57105,99.9949,34.1,31.0,32.1472,7.23149,0,200,0.0707947,0,1308.86,30.6361,163.022,92.6381,169017.0,16175.2,62704.8,33,30,7,0,0,10,2.46719,100,0,0.0,58.1,1,200,0.0,0,0,0,0
5721,2021-03-24 18:37:54,794.325,0,9.98159,3.01424,99.9788,34.1,29.2,31.7648,7.23147,0,200,0.0707076,0,1308.86,30.6361,163.022,92.6381,169027.0,16175.3,62705.8,33,30,7,0,0,10,3.39709,100,0,0.0,56.3,1,200,0.0,0,0,0,0
5722,2021-03-24 18:38:24,794.333,0,10.0384,4.87633,100.002,33.9,27.8,31.2018,7.23212,0,200,0.071126,0,1308.86,30.6361,163.022,92.6381,169037.0,16175.7,62706.8,33,30,7,0,0,10,5.47514,100,0,0.0,54.9,1,200,0.0,0,0,0,0
5723,2021-03-24 18:38:54,794.342,0,10.0044,11.2767,100.017,33.6,26.4,30.5694,7.23408,0,200,0.0725563,0,1308.86,30.6361,163.022,92.6381,169047.0,16176.5,62707.8,33,30,7,0,0,10,11.2733,100,0,0.0,53.5,1,200,0.0,0,0,0,0
5724,2021-03-24 18:39:24,794.35,0,9.97631,11.2893,100.026,33.3,25.6,29.8,7.2364,0,200,0.07016,0,1308.86,30.6361,163.022,92.6381,169057.0,16177.6,62708.8,33,30,7,0,0,10,11.2733,100,0,0.0,52.6,1,200,0.0,0,0,0,0
5725,2021-03-24 18:39:54,794.358,0,10.0003,11.2666,99.9935,32.9,26.2,29.1741,7.2395,0,200,0.0723341,0,1308.86,30.6361,163.022,92.6381,169067.0,16178.7,62709.8,33,30,7,0,0,10,11.2733,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5726,2021-03-24 18:40:24,794.367,0,10.0157,18.7878,100.003,32.5,29.5,28.4401,7.24272,0,200,0.0712011,0,1308.86,30.6361,163.022,92.6381,169077.0,16180.2,62710.8,33,30,7,0,0,10,19.5978,100,0,95.25,0.0,1,200,0.0,0,0,0,0
5727,2021-03-24 18:40:54,794.375,0,10.0365,21.935,100.027,32.1,32.4,27.9574,7.24538,0,200,0.0711024,0,1308.86,30.6361,163.022,92.6381,169087.0,16182.3,62711.8,33,30,7,0,0,10,22.9188,100,0,90.9,0.0,1,200,0.0,0,0,0,0
5728,2021-03-24 18:41:24,794.383,0,9.99715,24.2919,100.005,31.9,34.8,27.8018,7.24749,0,200,0.0717284,0,1308.86,30.6361,163.022,92.6381,169097.0,16184.6,62712.8,33,30,7,0,0,10,24.7674,100,0,87.3,0.0,1,200,0.0,0,0,0,0
5729,2021-03-24 18:41:54,794.392,0,9.98957,25.6716,100.019,31.8,36.8,27.9023,7.24902,0,200,0.0716496,0,1308.86,30.6361,163.022,92.6381,169107.0,16187.2,62713.8,33,30,7,0,0,10,25.7064,100,0,84.3,0.0,1,200,0.0,0,0,0,0
5730,2021-03-24 18:42:24,794.4,0,10.001,24.9141,100.002,31.9,38.5,28.2584,7.24884,0,200,0.0714542,0,1308.86,30.6361,163.022,92.6381,169117.0,16189.7,62714.8,33,30,7,0,0,10,24.5665,100,0,81.75,0.0,1,200,0.0,0,0,0,0
5731,2021-03-24 18:42:54,794.408,0,10.0021,22.6046,99.8807,31.9,40.4,28.8773,7.24894,0,200,0.0710831,0,1308.86,30.6361,163.022,92.6381,169127.0,16192.1,62715.8,33,30,7,0,0,10,22.1967,100,0,78.9,0.0,1,200,0.0,0,0,0,0
5732,2021-03-24 18:43:24,794.417,0,9.99837,16.6806,99.999,32.1,41.9,29.5652,7.24782,0,200,0.0718277,0,1308.86,30.6361,163.022,92.6381,169137.0,16194.0,62716.8,33,30,7,0,0,10,16.6532,100,0,76.65,0.0,1,200,0.0,0,0,0,0
5733,2021-03-24 18:43:54,794.425,0,9.98202,16.6404,99.9979,32.4,43.5,30.2376,7.24596,0,200,0.0718613,0,1308.86,30.6361,163.022,92.6381,169147.0,16195.7,62717.8,33,30,7,0,0,10,16.6532,100,0,74.25,0.0,1,200,0.0,0,0,0,0
5734,2021-03-24 18:44:24,794.433,0,9.98522,16.6822,100.038,32.7,44.8,30.8659,7.24338,0,200,0.0706051,0,1308.86,30.6361,163.022,92.6381,169157.0,16197.3,62718.8,33,30,7,0,0,10,16.6532,100,0,72.3,0.0,1,200,0.0,0,0,0,0
5735,2021-03-24 18:44:54,794.442,0,9.98132,9.21267,100.005,33.0,46.1,31.5377,7.24066,0,200,0.071895,0,1308.86,30.6361,163.022,92.6381,169167.0,16198.6,62719.8,33,30,7,0,0,10,8.40893,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5736,2021-03-24 18:45:24,794.45,0,9.99733,6.47476,100.003,33.5,36.1,31.8507,7.23693,0,200,0.0718378,0,1308.86,30.6361,163.022,92.6381,169177.0,16199.4,62720.8,33,30,7,0,0,10,6.00776,100,0,0.0,63.2,1,200,0.0,0,0,0,0
5737,2021-03-24 18:45:54,794.458,0,9.99645,4.66969,99.9938,33.9,33.3,31.9217,7.23325,0,200,0.0724549,0,1308.86,30.6361,163.022,92.6381,169187.0,16199.9,62721.8,33,30,7,0,0,10,4.70157,100,0,0.0,60.4,1,200,0.0,0,0,0,0
5738,2021-03-24 18:46:24,794.467,0,9.94527,3.9709,100.039,34.1,31.0,31.8251,7.23159,0,200,0.0718808,0,1308.86,30.6361,163.022,92.6381,169197.0,16200.4,62722.8,33,30,7,0,0,10,3.85466,100,0,0.0,58.1,1,200,0.0,0,0,0,0
5739,2021-03-24 18:46:54,794.475,0,10.0493,4.66775,99.9948,34.0,29.2,31.4674,7.23144,0,200,0.0711914,0,1308.86,30.6361,163.022,92.6381,169207.0,16200.8,62723.8,33,30,7,0,0,10,5.17516,100,0,0.0,56.3,1,200,0.0,0,0,0,0
5740,2021-03-24 18:47:24,794.483,0,9.99946,6.49529,100.007,33.8,27.7,31.006,7.23247,0,200,0.0724216,0,1308.86,30.6361,163.022,92.6381,169217.0,16201.3,62724.8,33,30,7,0,0,10,6.86357,100,0,0.0,54.8,1,200,0.0,0,0,0,0
5741,2021-03-24 18:47:54,794.492,0,10.0235,11.87,99.8842,33.5,26.4,30.3982,7.23476,0,200,0.0711377,0,1308.86,30.6361,163.022,92.6381,169227.0,16202.4,62725.8,33,30,7,0,0,10,11.8871,100,0,0.0,53.5,1,200,0.0,0,0,0,0
5742,2021-03-24 18:48:24,794.5,0,9.9703,11.8526,99.983,33.2,25.6,29.7108,7.23674,0,200,0.0708991,0,1308.86,30.6361,163.022,92.6381,169237.0,16203.6,62726.8,33,30,7,0,0,10,11.8871,100,0,0.0,52.6,1,200,0.0,0,0,0,0
5743,2021-03-24 18:48:54,794.508,0,9.99416,11.8819,100.043,32.8,26.2,29.1944,7.23945,0,200,0.0710725,0,1308.86,30.6361,163.022,92.6381,169247.0,16204.8,62727.8,33,30,7,0,0,10,11.8871,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5744,2021-03-24 18:49:24,794.517,0,10.0104,18.9365,99.9977,32.4,29.5,28.5288,7.2428,0,200,0.0709378,0,1308.86,30.6361,163.022,92.6381,169257.0,16206.3,62728.8,33,30,7,0,0,10,19.7292,100,0,95.4,0.0,1,200,0.0,0,0,0,0
5745,2021-03-24 18:49:54,794.525,0,10.0016,21.3373,99.9006,32.1,32.5,28.207,7.24549,0,200,0.0711804,0,1308.86,30.6361,163.022,92.6381,169267.0,16208.4,62729.8,33,30,7,0,0,10,22.1512,100,0,90.9,0.0,1,200,0.0,0,0,0,0
5746,2021-03-24 18:50:24,794.533,0,10.0128,23.0154,99.9964,31.9,34.8,28.1552,7.24808,0,200,0.0715592,0,1308.86,30.6361,163.022,92.6381,169277.0,16210.6,62730.8,33,30,7,0,0,10,23.2848,100,0,87.45,0.0,1,200,0.0,0,0,0,0
5747,2021-03-24 18:50:54,794.542,0,9.98055,23.1547,100.02,31.8,36.7,28.3684,7.24915,0,200,0.0717662,0,1308.86,30.6361,163.022,92.6381,169287.0,16212.9,62731.8,33,30,7,0,0,10,23.1371,100,0,84.45,0.0,1,200,0.0,0,0,0,0
5748,2021-03-24 18:51:24,794.55,0,10.0045,22.1004,99.9954,31.8,38.5,28.7317,7.2493,0,200,0.0719305,0,1308.86,30.6361,163.022,92.6381,169297.0,16215.2,62732.8,33,30,7,0,0,10,22.0511,100,0,81.75,0.0,1,200,0.0,0,0,0,0
5749,2021-03-24 18:51:54,794.558,0,10.0029,16.0798,99.9909,31.9,40.5,29.2739,7.24912,0,200,0.0705568,0,1308.86,30.6361,163.022,92.6381,169307.0,16217.3,62733.8,33,30,7,0,0,10,16.0814,100,0,78.75,0.0,1,200,0.0,0,0,0,0
5750,2021-03-24 18:52:24,794.567,0,9.99313,16.0731,99.9044,32.0,42.0,29.8732,7.24748,0,200,0.0714243,0,1308.86,30.6361,163.022,92.6381,169317.0,16218.9,62734.8,33,30,7,0,0,10,16.0814,100,0,76.5,0.0,1,200,0.0,0,0,0,0
5751,2021-03-24 18:52:54,794.575,0,9.96315,16.0759,99.9797,32.3,43.4,30.5449,7.24571,0,200,0.0707442,0,1308.86,30.6361,163.022,92.6381,169327.0,16220.6,62735.8,33,30,7,0,0,10,16.0814,100,0,74.4,0.0,1,200,0.0,0,0,0,0
5752,2021-03-24 18:53:24,794.583,0,9.9959,16.1026,100.019,32.7,44.8,31.1392,7.24343,0,200,0.0723803,0,1308.86,30.6361,163.022,92.6381,169337.0,16222.2,62736.8,33,30,7,0,0,10,10.2399,100,0,72.3,0.0,1,200,0.0,0,0,0,0
5753,2021-03-24 18:53:54,794.592,0,9.9992,7.66208,100.008,33.0,46.0,31.6322,7.2405,0,200,0.0717662,0,1308.86,30.6361,163.022,92.6381,169347.0,16223.1,62737.8,33,30,7,0,0,10,7.05449,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5754,2021-03-24 18:54:24,794.6,0,10.0091,4.82766,100.009,33.5,37.8,31.9271,7.23716,0,200,0.0710125,0,1308.86,30.6361,163.022,92.6381,169357.0,16223.7,62738.8,33,30,7,0,0,10,4.29573,100,0,0.0,65.1,1,200,0.0,0,0,0,0
5755,2021-03-24 18:54:54,794.608,0,10.016,2.97217,100.016,33.9,34.4,32.1252,7.23339,0,200,0.0715521,0,1308.86,30.6361,163.022,92.6381,169367.0,16224.1,62739.8,33,30,7,0,0,10,2.6633,100,0,0.0,61.5,1,200,0.0,0,0,0,0
5756,2021-03-24 18:55:24,794.617,0,10.0295,-0.0272511,100.04,34.1,31.8,31.9731,7.23064,0,200,0.0709566,0,1308.86,30.6361,163.022,92.6381,169377.0,16224.2,62740.8,33,30,7,0,0,10,2.38977,100,0,0.0,58.9,1,200,0.0,0,0,0,0
5757,2021-03-24 18:55:54,794.625,0,10.024,3.15263,99.9795,34.2,29.8,31.5727,7.2299,0,200,0.0717125,0,1308.86,30.6361,163.022,92.6381,169387.0,16224.4,62741.8,33,30,7,0,0,10,3.49127,100,0,0.0,56.9,1,200,0.0,0,0,0,0
5758,2021-03-24 18:56:24,794.633,0,9.96236,5.36769,99.9657,34.0,28.2,30.984,7.23051,0,200,0.0704213,0,1308.86,30.6361,163.022,92.6381,169397.0,16224.8,62742.8,33,30,7,0,0,10,10.706,100,0,0.0,55.3,1,200,0.0,0,0,0,0
5759,2021-03-24 18:56:54,794.642,0,10.0041,10.7188,100.015,33.8,26.9,30.3655,7.23201,0,200,0.0705059,0,1308.86,30.6361,163.022,92.6381,169407.0,16225.8,62743.8,33,30,7,0,0,10,10.706,100,0,0.0,53.9,1,200,0.0,0,0,0,0
5760,2021-03-24 18:57:24,794.65,0,10.0028,10.7051,99.9946,33.4,25.9,29.5981,7.23469,0,200,0.070864,0,1308.86,30.6361,163.022,92.6381,169417.0,16226.9,62744.8,33,30,7,0,0,10,10.706,100,0,0.0,52.9,1,200,0.0,0,0,0,0
5761,2021-03-24 18:57:54,794.658,0,9.99255,16.5604,99.9806,33.0,25.1,28.6482,7.23641,0,200,0.0715462,0,1308.86,30.6361,163.022,92.6381,169427.0,16228.0,62745.8,33,30,7,0,0,10,18.0329,100,0,0.0,51.1077,1,200,0.0,0,0,0,0
5762,2021-03-24 18:58:24,794.667,0,10.0008,21.9457,100.032,32.7,26.2,27.7583,7.23964,0,200,0.0711072,0,1308.86,30.6361,163.022,92.6381,169437.0,16229.9,62746.8,33,30,7,0,0,10,22.6464,100,0,100.0,0.0,1,200,0.0,0,0,0,0
5763,2021-03-24 18:58:54,794.675,0,9.98217,25.8437,99.9917,32.3,30.5,27.2568,7.24244,0,200,0.0728673,0,1308.86,30.6361,163.022,92.6381,169447.0,16232.3,62747.8,33,30,7,0,0,10,26.7976,100,0,93.75,0.0,1,200,0.0,0,0,0,0
5764,2021-03-24 18:59:24,794.683,0,10.0483,28.8281,100.002,31.9,33.1,27.0605,7.24569,0,200,0.0718223,0,1308.86,30.6361,163.022,92.6381,169457.0,16235.1,62748.8,33,30,7,0,0,10,29.2202,100,0,89.85,0.0,1,200,0.0,0,0,0,0
5765,2021-03-24 18:59:54,794.692,0,10.0086,30.3161,100.004,31.8,35.2,27.1014,7.2475,0,200,0.0710108,0,1308.86,30.6361,163.022,92.6381,169467.0,16238.1,62749.8,33,30,7,0,0,10,30.4933,100,0,86.7,0.0,1,200,0.0,0,0,0,0
5766,2021-03-24 19:00:24,794.7,0,9.9911,29.9093,99.9955,31.7,37.2,27.493,7.24848,0,200,0.0726029,0,1308.86,30.6361,163.022,92.6381,169477.0,16241.1,62750.8,33,30,7,0,0,10,29.8908,100,0,83.7,0.0,1,200,0.0,0,0,0,0
5767,2021-03-24 19:00:54,794.708,0,10.0297,28.0764,99.9351,31.8,39.0,28.1331,7.24849,0,200,0.0718034,0,1308.86,30.6361,163.022,92.6381,169487.0,16244.0,62751.8,33,30,7,0,0,10,27.7717,100,0,81.0,0.0,1,200,0.0,0,0,0,0
5768,2021-03-24 19:01:24,794.717,0,9.99685,25.5223,100.056,31.9,40.7,28.967,7.24854,0,200,0.0723392,0,1308.86,30.6361,163.022,92.6381,169497.0,16246.7,62752.8,33,30,7,0,0,10,24.3357,100,0,78.45,0.0,1,200,0.0,0,0,0,0
5769,2021-03-24 19:01:54,794.725,0,10.0345,19.212,100.001,32.0,42.3,29.859,7.2476,0,200,0.0709604,0,1308.86,30.6361,163.022,92.6381,169507.0,16248.8,62753.8,33,30,7,0,0,10,19.2153,100,0,76.05,0.0,1,200,0.0,0,0,0,0
5770,2021-03-24 19:02:24,794.733,0,9.96635,19.1994,100.013,32.4,43.8,30.587,7.24532,0,200,0.0728473,0,1308.86,30.6361,163.022,92.6381,169517.0,16250.7,62754.8,33,30,7,0,0,10,19.2153,100,0,73.8,0.0,1,200,0.0,0,0,0,0
5771,2021-03-24 19:02:54,794.742,0,10.0134,13.2341,100.012,32.7,45.1,31.3447,7.24257,0,200,0.0718346,0,1308.86,30.6361,163.022,92.6381,169527.0,16252.5,62755.8,33,30,7,0,0,10,12.2229,100,0,71.85,0.0,1,200,0.0,0,0,0,0
5772,2021-03-24 19:03:24,794.75,0,9.97169,9.39607,100.006,33.1,45.9,31.9783,7.24029,0,200,0.0714128,0,1308.86,30.6361,163.022,92.6381,169537.0,16253.7,62756.8,33,30,7,0,0,10,9.13138,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5773,2021-03-24 19:03:54,794.758,0,9.98068,5.61163,99.9919,33.5,36.3,32.3117,7.23631,0,200,0.0712662,0,1308.86,30.6361,163.022,92.6381,169547.0,16254.4,62757.8,33,30,7,0,0,10,5.51073,100,0,0.0,63.4,1,200,0.0,0,0,0,0
5774,2021-03-24 19:04:24,794.767,0,9.98103,3.64258,100.002,33.9,33.4,32.511,7.23258,0,200,0.071919,0,1308.86,30.6361,163.022,92.6381,169557.0,16254.9,62758.8,33,30,7,0,0,10,3.30387,100,0,0.0,60.4,1,200,0.0,0,0,0,0
5775,2021-03-24 19:04:54,794.775,0,9.99102,2.93364,99.9847,34.1,31.0,32.3283,7.23107,0,200,0.0715359,0,1308.86,30.6361,163.022,92.6381,169567.0,16255.2,62759.8,33,30,7,0,0,10,2.99892,100,0,0.0,58.1,1,200,0.0,0,0,0,0
5776,2021-03-24 19:05:24,794.783,0,10.0266,3.23115,100.009,34.0,29.2,31.9898,7.23087,0,200,0.0718757,0,1308.86,30.6361,163.022,92.6381,169577.0,16255.6,62760.8,33,30,7,0,0,10,3.61788,100,0,0.0,56.2,1,200,0.0,0,0,0,0
5777,2021-03-24 19:05:54,794.792,0,10.0219,4.83951,100.043,33.8,27.8,31.415,7.23208,0,200,0.0717831,0,1308.86,30.6361,163.022,92.6381,169587.0,16256.0,62761.8,33,30,7,0,0,10,5.62941,100,0,0.0,54.8,1,200,0.0,0,0,0,0
5778,2021-03-24 19:06:24,794.8,0,9.95254,7.0342,100.017,33.5,26.5,30.8198,7.23339,0,200,0.0708081,0,1308.86,30.6361,163.022,92.6381,169597.0,16256.6,62762.8,33,30,7,0,0,10,12.1725,100,0,0.0,53.5,1,200,0.0,0,0,0,0
5779,2021-03-24 19:06:54,794.808,0,9.97821,12.1705,99.9881,33.2,25.6,30.2011,7.23628,0,200,0.0706702,0,1308.86,30.6361,163.022,92.6381,169607.0,16257.7,62763.8,33,30,7,0,0,10,12.1725,100,0,0.0,52.6,1,200,0.0,0,0,0,0
5780,2021-03-24 19:07:24,794.817,0,10.0015,12.2051,99.9978,32.8,26.3,29.4244,7.23829,0,200,0.0707378,0,1308.86,30.6361,163.022,92.6381,169617.0,16258.9,62764.8,33,30,7,0,0,10,12.1725,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5781,2021-03-24 19:07:54,794.825,0,10.051,17.9238,99.9502,32.5,29.6,28.6176,7.24125,0,200,0.0708868,0,1308.86,30.6361,163.022,92.6381,169627.0,16260.3,62765.8,33,30,7,0,0,10,19.3669,100,0,95.1,0.0,1,200,0.0,0,0,0,0
5782,2021-03-24 19:08:24,794.833,0,9.99677,21.6775,99.9945,32.1,32.5,28.2114,7.24408,0,200,0.071644,0,1308.86,30.6361,163.022,92.6381,169637.0,16262.3,62766.8,33,30,7,0,0,10,22.1991,100,0,90.75,0.0,1,200,0.0,0,0,0,0
5783,2021-03-24 19:08:54,794.842,0,9.9865,24.0285,99.9353,31.9,34.8,27.9468,7.24653,0,200,0.0718297,0,1308.86,30.6361,163.022,92.6381,169647.0,16264.6,62767.8,33,30,7,0,0,10,24.4971,100,0,87.45,0.0,1,200,0.0,0,0,0,0
5784,2021-03-24 19:09:24,794.85,0,9.97924,25.0255,100.026,31.8,36.8,28.0873,7.24768,0,200,0.071514,0,1308.86,30.6361,163.022,92.6381,169657.0,16267.1,62768.8,33,30,7,0,0,10,24.8192,100,0,84.3,0.0,1,200,0.0,0,0,0,0
5785,2021-03-24 19:09:54,794.858,0,10.0106,24.4405,100.001,31.9,38.6,28.2992,7.24839,0,200,0.0725737,0,1308.86,30.6361,163.022,92.6381,169667.0,16269.6,62769.8,33,30,7,0,0,10,24.3259,100,0,81.6,0.0,1,200,0.0,0,0,0,0
5786,2021-03-24 19:10:24,794.867,0,9.99853,22.6319,99.9946,31.9,40.5,28.8896,7.2475,0,200,0.0725093,0,1308.86,30.6361,163.022,92.6381,169677.0,16272.0,62770.8,33,30,7,0,0,10,22.4161,100,0,78.75,0.0,1,200,0.0,0,0,0,0
5787,2021-03-24 19:10:54,794.875,0,9.98852,16.9496,99.9985,32.1,42.0,29.526,7.2472,0,200,0.0713767,0,1308.86,30.6361,163.022,92.6381,169687.0,16273.9,62771.8,33,30,7,0,0,10,16.9471,100,0,76.5,0.0,1,200,0.0,0,0,0,0
5788,2021-03-24 19:11:24,794.883,0,10.0428,16.9462,100.02,32.4,43.5,30.1822,7.2445,0,200,0.0710578,0,1308.86,30.6361,163.022,92.6381,169697.0,16275.6,62772.8,33,30,7,0,0,10,16.9471,100,0,74.1,0.0,1,200,0.0,0,0,0,0
5789,2021-03-24 19:11:54,794.892,0,9.98406,16.9698,99.9885,32.7,44.9,30.7455,7.24261,0,200,0.0704996,0,1308.86,30.6361,163.022,92.6381,169707.0,16277.3,62773.8,33,30,7,0,0,10,16.9471,100,0,72.15,0.0,1,200,0.0,0,0,0,0
5790,2021-03-24 19:12:24,794.9,0,9.99706,10.4025,99.9944,33.0,46.1,31.3704,7.23991,0,200,0.0717801,0,1308.86,30.6361,163.022,92.6381,169717.0,16278.7,62774.8,33,30,7,0,0,10,9.69179,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5791,2021-03-24 19:12:54,794.908,0,10.0071,7.8849,100.019,33.5,36.1,31.6703,7.23602,0,200,0.0717864,0,1308.86,30.6361,163.022,92.6381,169727.0,16279.6,62775.8,33,30,7,0,0,10,7.43583,100,0,0.0,63.3,1,200,0.0,0,0,0,0
5792,2021-03-24 19:13:24,794.917,0,9.94446,6.51535,99.9799,33.9,33.4,31.7738,7.23248,0,200,0.0713797,0,1308.86,30.6361,163.022,92.6381,169737.0,16280.3,62776.8,33,30,7,0,0,10,6.04731,100,0,0.0,60.4,1,200,0.0,0,0,0,0
5793,2021-03-24 19:13:54,794.925,0,9.9839,5.67122,100.0,34.1,31.0,31.5689,7.23101,0,200,0.0709651,0,1308.86,30.6361,163.022,92.6381,169747.0,16280.9,62777.8,33,30,7,0,0,10,6.21537,100,0,0.0,58.1,1,200,0.0,0,0,0,0
5794,2021-03-24 19:14:24,794.933,0,9.99943,6.83106,100.018,34.0,29.2,31.2007,7.23082,0,200,0.0710084,0,1308.86,30.6361,163.022,92.6381,169757.0,16281.6,62778.8,33,30,7,0,0,10,7.34393,100,0,0.0,56.3,1,200,0.0,0,0,0,0
5795,2021-03-24 19:14:54,794.942,0,10.0013,13.1096,100.02,33.8,27.7,30.7059,7.23144,0,200,0.0715818,0,1308.86,30.6361,163.022,92.6381,169767.0,16282.4,62779.8,33,30,7,0,0,10,13.1099,100,0,0.0,54.8,1,200,0.0,0,0,0,0
5796,2021-03-24 19:15:24,794.95,0,10.0298,13.1127,100.039,33.5,26.5,30.1153,7.23368,0,200,0.0710873,0,1308.86,30.6361,163.022,92.6381,169777.0,16283.8,62780.8,33,30,7,0,0,10,13.1099,100,0,0.0,53.5,1,200,0.0,0,0,0,0
5797,2021-03-24 19:15:54,794.958,0,9.99501,13.0987,100.021,33.2,25.6,29.3988,7.23607,0,200,0.0709373,0,1308.86,30.6361,163.022,92.6381,169787.0,16285.1,62781.8,33,30,7,0,0,10,13.1099,100,0,0.0,52.6,1,200,0.0,0,0,0,0
5798,2021-03-24 19:16:24,794.967,0,9.98772,18.6435,99.9958,32.8,26.3,28.856,7.23891,0,200,0.0704266,0,1308.86,30.6361,163.022,92.6381,169797.0,16286.4,62782.8,33,30,7,0,0,10,19.0001,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5799,2021-03-24 19:16:54,794.975,0,10.0124,21.9395,100.02,32.4,29.5,28.3075,7.24157,0,200,0.0714611,0,1308.86,30.6361,163.022,92.6381,169807.0,16288.4,62783.8,33,30,7,0,0,10,22.1156,100,0,95.25,0.0,1,200,0.0,0,0,0,0
5800,2021-03-24 19:17:24,794.983,0,10.0005,24.0784,100.01,32.0,32.4,28.0142,7.24412,0,200,0.0709929,0,1308.86,30.6361,163.022,92.6381,169817.0,16290.7,62784.8,33,30,7,0,0,10,24.8278,100,0,90.9,0.0,1,200,0.0,0,0,0,0
5801,2021-03-24 19:17:54,794.992,0,10.0468,25.9041,100.009,31.9,34.8,27.9355,7.24647,0,200,0.0719647,0,1308.86,30.6361,163.022,92.6381,169827.0,16293.2,62785.8,33,30,7,0,0,10,26.2271,100,0,87.3,0.0,1,200,0.0,0,0,0,0
5802,2021-03-24 19:18:24,795.0,0,9.99225,26.3622,100.031,31.8,36.7,28.1141,7.24778,0,200,0.0711841,0,1308.86,30.6361,163.022,92.6381,169837.0,16295.8,62786.8,33,30,7,0,0,10,26.3285,100,0,84.3,0.0,1,200,0.0,0,0,0,0
5803,2021-03-24 19:18:54,795.008,0,9.98039,25.5748,99.9915,31.8,38.6,28.5066,7.24816,0,200,0.0722771,0,1308.86,30.6361,163.022,92.6381,169847.0,16298.4,62787.8,33,30,7,0,0,10,25.2268,100,0,81.75,0.0,1,200,0.0,0,0,0,0
5804,2021-03-24 19:19:24,795.017,0,9.99764,23.7115,99.9745,31.9,40.5,28.9962,7.24797,0,200,0.0719657,0,1308.86,30.6361,163.022,92.6381,169857.0,16300.9,62788.8,33,30,7,0,0,10,23.4104,100,0,78.75,0.0,1,200,0.0,0,0,0,0
5805,2021-03-24 19:19:54,795.025,0,9.98078,18.4039,100.048,32.0,42.0,29.6075,7.24711,0,200,0.0718447,0,1308.86,30.6361,163.022,92.6381,169867.0,16302.9,62789.8,33,30,7,0,0,10,18.4015,100,0,76.5,0.0,1,200,0.0,0,0,0,0
5806,2021-03-24 19:20:24,795.033,0,9.99011,18.4337,100.0,32.3,43.4,30.2069,7.24519,0,200,0.071582,0,1308.86,30.6361,163.022,92.6381,169877.0,16304.8,62790.8,33,30,7,0,0,10,18.4015,100,0,74.4,0.0,1,200,0.0,0,0,0,0
5807,2021-03-24 19:20:54,795.042,0,9.99158,18.404,100.019,32.7,44.8,30.6264,7.24259,0,200,0.0710765,0,1308.86,30.6361,163.022,92.6381,169887.0,16306.6,62791.8,33,30,7,0,0,10,18.4015,100,0,72.3,0.0,1,200,0.0,0,0,0,0
5808,2021-03-24 19:21:24,795.05,0,10.027,13.0211,99.8949,33.0,46.1,31.144,7.2399,0,200,0.0716934,0,1308.86,30.6361,163.022,92.6381,169897.0,16308.4,62792.8,33,30,7,0,0,10,12.4734,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5809,2021-03-24 19:21:54,795.058,0,9.97845,10.5168,100.003,33.4,38.0,31.5969,7.23654,0,200,0.0723187,0,1308.86,30.6361,163.022,92.6381,169907.0,16309.6,62793.8,33,30,7,0,0,10,9.53188,100,0,0.0,65.1,1,200,0.0,0,0,0,0
5810,2021-03-24 19:22:24,795.067,0,9.96795,8.65532,99.9885,33.9,34.3,31.6646,7.23259,0,200,0.0721841,0,1308.86,30.6361,163.022,92.6381,169917.0,16310.5,62794.8,33,30,7,0,0,10,8.38062,100,0,0.0,61.5,1,200,0.0,0,0,0,0
5811,2021-03-24 19:22:54,795.075,0,9.97069,7.91937,99.9953,34.2,31.8,31.5417,7.22995,0,200,0.0712971,0,1308.86,30.6361,163.022,92.6381,169927.0,16311.3,62795.8,33,30,7,0,0,10,7.79738,100,0,0.0,58.9,1,200,0.0,0,0,0,0
5812,2021-03-24 19:23:24,795.083,0,9.96615,9.13022,99.99,34.2,29.8,31.1214,7.22934,0,200,0.0718603,0,1308.86,30.6361,163.022,92.6381,169937.0,16312.2,62796.8,33,30,7,0,0,10,9.21859,100,0,0.0,56.9,1,200,0.0,0,0,0,0
5813,2021-03-24 19:23:54,795.092,0,9.9767,14.9989,99.9871,34.0,28.3,30.6766,7.23008,0,200,0.0718141,0,1308.86,30.6361,163.022,92.6381,169947.0,16313.4,62797.8,33,30,7,0,0,10,15.014,100,0,0.0,55.3,1,200,0.0,0,0,0,0
5814,2021-03-24 19:24:24,795.1,0,10.0193,15.0102,100.017,33.8,26.8,29.9748,7.23148,0,200,0.0719741,0,1308.86,30.6361,163.022,92.6381,169957.0,16314.9,62798.8,33,30,7,0,0,10,15.014,100,0,0.0,53.9,1,200,0.0,0,0,0,0
