,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
5815,2021-03-24 19:24:54,795.108,0,9.99782,15.0091,99.9995,33.4,25.9,29.3608,7.23449,0,200,0.071594,0,1308.86,30.6361,163.022,92.6381,169967.0,16316.4,62799.8,33,30,7,0,0,10,15.014,100,0,0.0,52.9,1,200,0.0,0,0,0,0
5816,,795.117,0,9.96898,20.8492,99.9457,33.0,25.1,28.7586,7.23669,0,200,0.0706993,0,1308.86,30.6361,163.022,92.6381,169977.0,16318.0,62800.8,33,30,7,0,0,10,21.1296,100,0,0.0,1.2568,1,200,0.0,0,0,0,0
5817,2021-03-24 19:25:54,795.125,0,10.0497,23.9022,99.9995,32.7,26.2,28.3344,7.24001,0,200,0.0720419,0,1308.86,30.6361,163.022,92.6381,169987.0,16320.2,62801.8,33,30,7,0,0,10,24.329,100,0,100.0,0.0,1,200,0.0,0,0,0,0
5818,2021-03-24 19:26:24,795.133,0,9.97455,25.932,99.8908,32.3,30.6,28.0496,7.2429,0,200,0.0707946,0,1308.86,30.6361,163.022,92.6381,169997.0,16322.7,62802.8,33,30,7,0,0,10,26.6665,100,0,93.75,0.0,1,200,0.0,0,0,0,0
5819,2021-03-24 19:26:54,795.142,0,10.0306,27.2937,100.012,31.9,32.9,28.1284,7.24521,0,200,0.0720393,0,1308.86,30.6361,163.022,92.6381,170007.0,16325.4,62803.8,33,30,7,0,0,10,27.2431,100,0,90.15,0.0,1,200,0.0,0,0,0,0
5820,2021-03-24 19:27:24,795.15,0,10.0019,27.3973,100.021,31.8,35.2,28.2889,7.2472,0,200,0.0715769,0,1308.86,30.6361,163.022,92.6381,170017.0,16328.2,62804.8,33,30,7,0,0,10,27.3555,100,0,86.7,0.0,1,200,0.0,0,0,0,0
5821,2021-03-24 19:27:54,795.158,0,10.0203,25.803,100.003,31.7,37.2,28.8549,7.24847,0,200,0.0711842,0,1308.86,30.6361,163.022,92.6381,170027.0,16330.8,62805.8,33,30,7,0,0,10,25.2489,100,0,83.7,0.0,1,200,0.0,0,0,0,0
5822,2021-03-24 19:28:24,795.167,0,10.0419,19.6758,99.9269,31.8,39.0,29.5489,7.24837,0,200,0.0722771,0,1308.86,30.6361,163.022,92.6381,170037.0,16333.1,62806.8,33,30,7,0,0,10,19.6847,100,0,81.0,0.0,1,200,0.0,0,0,0,0
5823,2021-03-24 19:28:54,795.175,0,9.99012,19.6997,100.005,31.9,40.7,30.2127,7.24805,0,200,0.0723236,0,1308.86,30.6361,163.022,92.6381,170047.0,16335.1,62807.8,33,30,7,0,0,10,19.6847,100,0,78.45,0.0,1,200,0.0,0,0,0,0
5824,2021-03-24 19:29:24,795.183,0,9.99376,19.687,99.974,32.1,42.2,31.0528,7.24635,0,200,0.0714929,0,1308.86,30.6361,163.022,92.6381,170057.0,16337.0,62808.8,33,30,7,0,0,10,14.3925,100,0,76.2,0.0,1,200,0.0,0,0,0,0
5825,2021-03-24 19:29:54,795.192,0,9.99657,11.415,100.015,32.3,43.9,31.7208,7.24473,0,200,0.0722316,0,1308.86,30.6361,163.022,92.6381,170067.0,16338.4,62809.8,33,30,7,0,0,10,10.3949,100,0,73.8,0.0,1,200,0.0,0,0,0,0
5826,2021-03-24 19:30:24,795.2,0,9.96292,7.76126,99.9926,32.7,45.2,32.2916,7.24244,0,200,0.0727132,0,1308.86,30.6361,163.022,92.6381,170077.0,16339.4,62810.8,33,30,7,0,0,10,6.8844,100,0,71.85,0.0,1,200,0.0,0,0,0,0
5827,2021-03-24 19:30:54,795.208,0,10.0058,3.70283,99.9089,33.1,45.9,32.6986,7.23931,0,200,0.0707505,0,1308.86,30.6361,163.022,92.6381,170087.0,16339.9,62811.8,33,30,7,0,0,10,3.25704,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5828,2021-03-24 19:31:24,795.217,0,10.0295,-0.0192469,99.9891,33.5,36.2,33.0787,7.23564,0,200,0.0712219,0,1308.86,30.6361,163.022,92.6381,170097.0,16340.1,62812.8,33,30,7,0,0,10,0.0,100,0,0.0,63.3,1,200,0.0,0,0,0,0
5829,2021-03-24 19:31:54,795.225,0,10.0052,-0.0241882,99.9859,34.0,33.4,32.9986,7.23217,0,200,0.0709544,0,1308.86,30.6361,163.022,92.6381,170107.0,16340.1,62813.8,33,30,7,0,0,10,0.0,100,0,0.0,60.4,1,200,0.0,0,0,0,0
5830,2021-03-24 19:32:24,795.233,0,10.0125,-0.0226026,99.9944,34.1,31.0,32.7516,7.23021,0,200,0.0707445,0,1308.86,30.6361,163.022,92.6381,170117.0,16340.1,62814.8,33,30,7,0,0,10,0.481908,100,0,0.0,58.1,1,200,0.0,0,0,0,0
5831,2021-03-24 19:32:54,795.242,0,9.99308,-0.0214044,100.02,34.0,29.2,32.2071,7.2297,0,200,0.0725983,0,1308.86,30.6361,163.022,92.6381,170127.0,16340.1,62815.8,33,30,7,0,0,10,1.97307,100,0,0.0,56.2,1,200,0.0,0,0,0,0
5832,2021-03-24 19:33:24,795.25,0,10.0173,4.30558,99.9746,33.9,27.7,31.3821,7.23058,0,200,0.0700783,0,1308.86,30.6361,163.022,92.6381,170137.0,16340.2,62816.8,33,30,7,0,0,10,4.7114,100,0,0.0,54.8,1,200,0.0,0,0,0,0
5833,2021-03-24 19:33:54,795.258,0,10.0046,11.7242,100.006,33.6,26.5,30.6652,7.23223,0,200,0.0713248,0,1308.86,30.6361,163.022,92.6381,170147.0,16340.9,62817.8,33,30,7,0,0,10,11.7376,100,0,0.0,53.6,1,200,0.0,0,0,0,0
5834,2021-03-24 19:34:24,795.267,0,10.0458,11.7562,99.9738,33.2,25.6,29.7224,7.23494,0,200,0.0711621,0,1308.86,30.6361,163.022,92.6381,170157.0,16342.1,62818.8,33,30,7,0,0,10,11.7376,100,0,0.0,52.6,1,200,0.0,0,0,0,0
5835,2021-03-24 19:34:54,795.275,0,10.0018,17.462,100.005,32.8,26.3,28.5971,7.23746,0,200,0.0717802,0,1308.86,30.6361,163.022,92.6381,170167.0,16343.3,62819.8,33,30,7,0,0,10,18.171,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5836,2021-03-24 19:35:24,795.283,0,10.0136,23.5377,99.9961,32.5,29.5,27.5892,7.2403,0,200,0.0710184,0,1308.86,30.6361,163.022,92.6381,170177.0,16345.4,62820.8,33,30,7,0,0,10,24.9445,100,0,95.25,0.0,1,200,0.0,0,0,0,0
5837,2021-03-24 19:35:54,795.292,0,10.0392,28.9504,100.0,32.1,32.4,26.8866,7.24327,0,200,0.0709881,0,1308.86,30.6361,163.022,92.6381,170187.0,16348.0,62821.8,33,30,7,0,0,10,29.8552,100,0,90.9,0.0,1,200,0.0,0,0,0,0
5838,2021-03-24 19:36:24,795.3,0,10.0065,32.1243,99.9946,31.9,34.8,26.6531,7.24555,0,200,0.071516,0,1308.86,30.6361,163.022,92.6381,170197.0,16351.1,62822.8,33,30,7,0,0,10,32.6455,100,0,87.3,0.0,1,200,0.0,0,0,0,0
5839,2021-03-24 19:36:54,795.308,0,9.99879,33.3675,99.8652,31.8,36.7,26.8263,7.24651,0,200,0.0724986,0,1308.86,30.6361,163.022,92.6381,170207.0,16354.4,62823.8,33,30,7,0,0,10,33.436,100,0,84.45,0.0,1,200,0.0,0,0,0,0
5840,2021-03-24 19:37:24,795.317,0,9.9918,32.5053,100.017,31.8,38.5,27.3779,7.24736,0,200,0.0718967,0,1308.86,30.6361,163.022,92.6381,170217.0,16357.7,62824.8,33,30,7,0,0,10,32.1427,100,0,81.75,0.0,1,200,0.0,0,0,0,0
5841,2021-03-24 19:37:54,795.325,0,9.99866,30.4865,100.031,31.9,40.5,28.2878,7.24726,0,200,0.0720947,0,1308.86,30.6361,163.022,92.6381,170227.0,16360.9,62825.8,33,30,7,0,0,10,28.723,100,0,78.75,0.0,1,200,0.0,0,0,0,0
5842,2021-03-24 19:38:24,795.333,0,9.98378,25.9074,99.981,32.1,42.0,29.1064,7.24651,0,200,0.0722555,0,1308.86,30.6361,163.022,92.6381,170237.0,16363.6,62826.8,33,30,7,0,0,10,20.6912,100,0,76.65,0.0,1,200,0.0,0,0,0,0
5843,2021-03-24 19:38:54,795.342,0,9.97842,20.6748,99.988,32.4,43.5,29.9977,7.24444,0,200,0.0714458,0,1308.86,30.6361,163.022,92.6381,170247.0,16365.7,62827.8,33,30,7,0,0,10,20.6912,100,0,74.25,0.0,1,200,0.0,0,0,0,0
5844,2021-03-24 19:39:24,795.35,0,10.0236,20.6919,100.045,32.7,44.8,30.9683,7.24215,0,200,0.0711064,0,1308.86,30.6361,163.022,92.6381,170257.0,16367.8,62828.8,33,30,7,0,0,10,20.6912,100,0,72.3,0.0,1,200,0.0,0,0,0,0
5845,2021-03-24 19:39:54,795.358,0,10.0015,11.6683,99.9788,33.0,46.0,31.8744,7.2398,0,200,0.0710028,0,1308.86,30.6361,163.022,92.6381,170267.0,16369.4,62829.8,33,30,7,0,0,10,10.6469,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5846,2021-03-24 19:40:24,795.367,0,9.99823,7.88684,99.9984,33.5,36.3,32.4107,7.23622,0,200,0.0710134,0,1308.86,30.6361,163.022,92.6381,170277.0,16370.3,62830.8,33,30,7,0,0,10,6.8991,100,0,0.0,63.4,1,200,0.0,0,0,0,0
5847,2021-03-24 19:40:54,795.375,0,9.97873,4.32458,100.001,33.9,33.4,32.7667,7.2325,0,200,0.0710407,0,1308.86,30.6361,163.022,92.6381,170287.0,16370.9,62831.8,33,30,7,0,0,10,3.80502,100,0,0.0,60.4,1,200,0.0,0,0,0,0
5848,2021-03-24 19:41:24,795.383,0,9.99846,-0.00454986,99.9941,34.1,31.1,32.8739,7.23083,0,200,0.0723101,0,1308.86,30.6361,163.022,92.6381,170297.0,16371.2,62832.8,33,30,7,0,0,10,2.24299,100,0,0.0,58.1,1,200,0.0,0,0,0,0
5849,2021-03-24 19:41:54,795.392,0,10.01,-0.00098862,100.07,34.0,29.1,32.5854,7.23049,0,200,0.0703571,0,1308.86,30.6361,163.022,92.6381,170307.0,16371.2,62833.8,33,30,7,0,0,10,1.92241,100,0,0.0,56.2,1,200,0.0,0,0,0,0
5850,2021-03-24 19:42:24,795.4,0,9.99527,2.49716,99.9965,33.8,27.7,32.1846,7.23218,0,200,0.0718097,0,1308.86,30.6361,163.022,92.6381,170317.0,16371.2,62834.8,33,30,7,0,0,10,2.7357,100,0,0.0,54.8,1,200,0.0,0,0,0,0
5851,2021-03-24 19:42:54,795.408,0,9.98458,3.50511,99.9855,33.5,26.4,31.6626,7.23326,0,200,0.070446,0,1308.86,30.6361,163.022,92.6381,170327.0,16371.6,62835.8,33,30,7,0,0,10,4.38078,100,0,0.0,53.5,1,200,0.0,0,0,0,0
5852,2021-03-24 19:43:24,795.417,0,9.98604,6.03716,99.9993,33.2,25.6,31.1216,7.23585,0,200,0.0717549,0,1308.86,30.6361,163.022,92.6381,170337.0,16372.1,62836.8,33,30,7,0,0,10,6.38847,100,0,0.0,52.6,1,200,0.0,0,0,0,0
5853,2021-03-24 19:43:54,795.425,0,9.97803,11.9238,100.03,32.8,26.3,30.4764,7.23852,0,200,0.0717541,0,1308.86,30.6361,163.022,92.6381,170347.0,16373.1,62837.8,33,30,7,0,0,10,11.9226,100,0,100.0,0.0,1,200,0.0,0,0,0,0
5854,2021-03-24 19:44:24,795.433,0,10.0019,11.874,100.006,32.5,29.5,29.6426,7.24113,0,200,0.0717284,0,1308.86,30.6361,163.022,92.6381,170357.0,16374.2,62838.8,33,30,7,0,0,10,11.9226,100,0,95.25,0.0,1,200,0.0,0,0,0,0
5855,2021-03-24 19:44:54,795.442,0,9.99643,11.9013,100.003,32.1,32.4,29.1013,7.24422,0,200,0.0710353,0,1308.86,30.6361,163.022,92.6381,170367.0,16375.4,62839.8,33,30,7,0,0,10,11.9226,100,0,90.9,0.0,1,200,0.0,0,0,0,0
5856,2021-03-24 19:45:24,795.45,0,9.98671,18.9815,99.9907,31.9,34.8,28.5805,7.24667,0,200,0.0711887,0,1308.86,30.6361,163.022,92.6381,170377.0,16377.1,62840.8,33,30,7,0,0,10,19.595,100,0,87.45,0.0,1,200,0.0,0,0,0,0
5857,2021-03-24 19:45:54,795.458,0,9.98324,20.9646,99.9137,31.8,36.8,28.4155,7.24726,0,200,0.0720084,0,1308.86,30.6361,163.022,92.6381,170387.0,16379.1,62841.8,33,30,7,0,0,10,21.1862,100,0,84.3,0.0,1,200,0.0,0,0,0,0
5858,2021-03-24 19:46:24,795.467,0,9.99181,21.5835,99.9842,31.8,38.6,28.5018,7.2477,0,200,0.0717394,0,1308.86,30.6361,163.022,92.6381,170397.0,16381.3,62842.8,33,30,7,0,0,10,21.589,100,0,81.6,0.0,1,200,0.0,0,0,0,0
5859,2021-03-24 19:46:54,795.475,0,10.0019,21.0424,100.052,31.9,40.5,28.8069,7.24791,0,200,0.0722619,0,1308.86,30.6361,163.022,92.6381,170407.0,16383.4,62843.8,33,30,7,0,0,10,20.6987,100,0,78.75,0.0,1,200,0.0,0,0,0,0
5860,2021-03-24 19:47:24,795.483,0,10.0004,14.9443,99.9173,32.0,41.9,29.3796,7.24646,0,200,0.0714633,0,1308.86,30.6361,163.022,92.6381,170417.0,16385.2,62844.8,33,30,7,0,0,10,14.9381,100,0,76.65,0.0,1,200,0.0,0,0,0,0
5861,2021-03-24 19:47:54,795.492,0,9.96753,14.9214,100.066,32.3,43.5,29.9054,7.24457,0,200,0.0722894,0,1308.86,30.6361,163.022,92.6381,170427.0,16386.7,62845.8,33,30,7,0,0,10,14.9381,100,0,74.25,0.0,1,200,0.0,0,0,0,0
5862,2021-03-24 19:48:24,795.5,0,9.99056,14.9421,100.036,32.7,44.8,30.29,7.24191,0,200,0.0709767,0,1308.86,30.6361,163.022,92.6381,170437.0,16388.2,62846.8,33,30,7,0,0,10,14.9381,100,0,72.45,0.0,1,200,0.0,0,0,0,0
5863,2021-03-24 19:48:54,795.508,0,9.99877,14.94,100.004,33.0,46.0,30.8587,7.23889,0,200,0.0728045,0,1308.86,30.6361,163.022,92.6381,170447.0,16389.7,62847.8,33,30,7,0,0,10,14.9381,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5864,2021-03-24 19:49:24,795.517,0,9.99932,8.86443,100.002,33.5,37.8,31.235,7.23647,0,200,0.0707588,0,1308.86,30.6361,163.022,92.6381,170457.0,16391.0,62848.8,33,30,7,0,0,10,8.38734,100,0,0.0,65.0,1,200,0.0,0,0,0,0
5865,2021-03-24 19:49:54,795.525,0,9.98644,7.17673,99.9907,33.9,34.3,31.3998,7.23107,0,200,0.0718283,0,1308.86,30.6361,163.022,92.6381,170467.0,16391.8,62849.8,33,30,7,0,0,10,6.89861,100,0,0.0,61.4,1,200,0.0,0,0,0,0
5866,2021-03-24 19:50:24,795.533,0,9.99275,6.27776,99.9141,34.2,31.7,31.3274,7.22931,0,200,0.0710397,0,1308.86,30.6361,163.022,92.6381,170477.0,16392.4,62850.8,33,30,7,0,0,10,6.56281,100,0,0.0,58.8,1,200,0.0,0,0,0,0
5867,2021-03-24 19:50:54,795.542,0,9.99887,7.14943,99.8962,34.1,29.7,30.9949,7.22898,0,200,0.0722854,0,1308.86,30.6361,163.022,92.6381,170487.0,16393.1,62851.8,33,30,7,0,0,10,12.6111,100,0,0.0,56.8,1,200,0.0,0,0,0,0
5868,2021-03-24 19:51:24,795.55,0,9.97725,12.5803,99.9531,34.0,28.1,30.6114,7.22979,0,200,0.0701265,0,1308.86,30.6361,163.022,92.6381,170497.0,16394.2,62852.8,33,30,7,0,0,10,12.5902,100,0,0.0,55.2,1,200,0.0,0,0,0,0
5869,2021-03-24 19:51:54,795.558,0,9.97707,12.6073,100.007,33.8,26.8,29.9785,7.23133,0,200,0.0712417,0,1308.86,30.6361,163.022,92.6381,170507.0,16395.5,62853.8,33,30,7,0,0,10,12.5902,100,0,0.0,53.9,1,200,0.0,0,0,0,0
5870,2021-03-24 19:52:24,795.567,0,9.97043,12.586,99.9421,33.4,25.9,29.4854,7.23353,0,200,0.0715753,0,1308.86,30.6361,163.022,92.6381,170517.0,16396.7,62854.8,33,30,7,0,0,10,12.5902,100,0,0.0,52.9,1,200,0.0,0,0,0,0
5871,2021-03-24 19:52:54,795.575,0,10.0187,12.5876,100.001,33.0,25.0,28.9671,7.23645,0,200,0.0717235,0,1308.86,30.6361,163.022,92.6381,170527.0,16398.0,62855.8,33,30,7,0,0,10,17.7996,100,0,0.0,51.1581,1,200,0.0,0,0,0,0
5872,2021-03-24 19:53:24,795.583,0,10.0221,20.1791,100.005,32.7,26.2,28.5451,7.2394,0,200,0.0714228,0,1308.86,30.6361,163.022,92.6381,170537.0,16399.8,62856.8,33,30,7,0,0,10,20.5301,100,0,100.0,0.0,1,200,0.0,0,0,0,0
5873,2021-03-24 19:53:54,795.592,0,9.99213,22.1391,99.9991,32.3,30.5,28.2429,7.24244,0,200,0.0718067,0,1308.86,30.6361,163.022,92.6381,170547.0,16401.9,62857.8,33,30,7,0,0,10,22.847,100,0,93.75,0.0,1,200,0.0,0,0,0,0
5874,2021-03-24 19:54:24,795.6,0,10.0063,23.4443,100.023,31.9,32.9,28.2955,7.24535,0,200,0.0718102,0,1308.86,30.6361,163.022,92.6381,170557.0,16404.2,62858.8,33,30,7,0,0,10,23.4444,100,0,90.15,0.0,1,200,0.0,0,0,0,0
5875,2021-03-24 19:54:54,795.608,0,10.0278,23.7382,99.9958,31.8,35.2,28.4468,7.24699,0,200,0.0719877,0,1308.86,30.6361,163.022,92.6381,170567.0,16406.6,62859.8,33,30,7,0,0,10,23.537,100,0,86.7,0.0,1,200,0.0,0,0,0,0
5876,2021-03-24 19:55:24,795.617,0,10.0064,22.3481,99.9419,31.7,37.3,28.9116,7.24803,0,200,0.0719529,0,1308.86,30.6361,163.022,92.6381,170577.0,16408.9,62860.8,33,30,7,0,0,10,21.8901,100,0,83.55,0.0,1,200,0.0,0,0,0,0
5877,2021-03-24 19:55:54,795.625,0,9.98807,16.5502,100.0,31.8,39.0,29.4802,7.24821,0,200,0.0722224,0,1308.86,30.6361,163.022,92.6381,170587.0,16410.8,62861.8,33,30,7,0,0,10,16.5452,100,0,81.0,0.0,1,200,0.0,0,0,0,0
5878,2021-03-24 19:56:24,795.633,0,9.91144,16.5567,99.9964,31.9,40.8,30.106,7.24781,0,200,0.0730049,0,1308.86,30.6361,163.022,92.6381,170597.0,16412.4,62862.8,33,30,7,0,0,10,16.5452,100,0,78.45,0.0,1,200,0.0,0,0,0,0
5879,2021-03-24 19:56:54,795.642,0,9.99563,16.5161,100.032,32.0,42.2,30.9204,7.24655,0,200,0.0703181,0,1308.86,30.6361,163.022,92.6381,170607.0,16414.1,62863.8,33,30,7,0,0,10,16.5452,100,0,76.2,0.0,1,200,0.0,0,0,0,0
5880,2021-03-24 19:57:24,795.65,0,9.96915,9.59011,99.9978,32.4,43.9,31.485,7.24449,0,200,0.071494,0,1308.86,30.6361,163.022,92.6381,170617.0,16415.4,62864.8,33,30,7,0,0,10,8.99972,100,0,73.65,0.0,1,200,0.0,0,0,0,0
5881,2021-03-24 19:57:54,795.658,0,9.98626,6.41756,100.004,32.7,45.1,31.8747,7.24181,0,200,0.0714879,0,1308.86,30.6361,163.022,92.6381,170627.0,16416.2,62865.8,33,30,7,0,0,10,5.84632,100,0,71.85,0.0,1,200,0.0,0,0,0,0
5882,2021-03-24 19:58:24,795.667,0,10.017,2.97054,100.045,33.0,46.4,32.3237,7.23848,0,200,0.0722743,0,1308.86,30.6361,163.022,92.6381,170637.0,16416.7,62866.8,33,30,7,0,0,10,2.13446,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5883,2021-03-24 19:58:54,795.675,0,10.0141,-0.00166556,99.9766,33.5,36.3,32.7106,7.23534,0,200,0.0714869,0,1308.86,30.6361,163.022,92.6381,170647.0,16416.7,62867.8,33,30,7,0,0,10,0.0,100,0,0.0,63.4,1,200,0.0,0,0,0,0
5884,2021-03-24 19:59:24,795.683,0,9.99428,-0.0292971,100.013,34.0,33.3,32.6969,7.23178,0,200,0.0714005,0,1308.86,30.6361,163.022,92.6381,170657.0,16416.7,62868.8,33,30,7,0,0,10,0.0658059,100,0,0.0,60.4,1,200,0.0,0,0,0,0
5885,2021-03-24 19:59:54,795.692,0,9.99695,-0.0170712,99.9946,34.1,31.1,32.4086,7.2293,0,200,0.0709454,0,1308.86,30.6361,163.022,92.6381,170667.0,16416.7,62869.8,33,30,7,0,0,10,0.387027,100,0,0.0,58.1,1,200,0.0,0,0,0,0
5886,2021-03-24 20:00:24,795.7,0,10.0056,-0.035862,99.9949,34.0,29.2,31.8493,7.22915,0,200,0.072075,0,1308.86,30.6361,163.022,92.6381,170677.0,16416.7,62870.8,33,30,7,0,0,10,1.72558,100,0,0.0,56.3,1,200,0.0,0,0,0,0
5887,2021-03-24 20:00:54,795.708,0,10.0022,3.19262,100.018,33.9,27.8,31.2021,7.23017,0,200,0.0716316,0,1308.86,30.6361,163.022,92.6381,170687.0,16416.8,62871.8,33,30,7,0,0,10,4.02822,100,0,0.0,54.9,1,200,0.0,0,0,0,0
5888,2021-03-24 20:01:24,795.717,0,9.97588,10.3331,100.039,33.6,26.5,30.5701,7.23197,0,200,0.0707257,0,1308.86,30.6361,163.022,92.6381,170697.0,16417.5,62872.8,33,30,7,0,0,10,10.355,100,0,0.0,53.6,1,200,0.0,0,0,0,0
5889,2021-03-24 20:01:54,795.725,0,9.97606,10.326,99.9956,33.3,25.6,29.6375,7.23441,0,200,0.070341,0,1308.86,30.6361,163.022,92.6381,170707.0,16418.5,62873.8,33,30,7,0,0,10,10.355,100,0,0.0,52.6,1,200,0.0,0,0,0,0
5890,2021-03-24 20:02:24,795.733,0,9.95809,15.707,100.003,32.9,26.4,28.6421,7.23712,0,200,0.0712922,0,1308.86,30.6361,163.022,92.6381,170717.0,16419.7,62874.8,33,30,7,0,0,10,17.3371,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5891,2021-03-24 20:02:54,795.742,0,9.96208,21.9584,99.9516,32.5,29.6,27.7938,7.24002,0,200,0.0713163,0,1308.86,30.6361,163.022,92.6381,170727.0,16421.5,62875.8,33,30,7,0,0,10,22.4714,100,0,95.25,0.0,1,200,0.0,0,0,0,0
5892,2021-03-24 20:03:24,795.75,0,9.96042,26.8687,99.9955,32.1,32.6,27.1333,7.24302,0,200,0.0701638,0,1308.86,30.6361,163.022,92.6381,170737.0,16423.9,62876.8,33,30,7,0,0,10,27.0775,100,0,90.75,0.0,1,200,0.0,0,0,0,0
5893,2021-03-24 20:03:54,795.758,0,10.009,29.3637,99.8919,31.9,34.7,26.8404,7.24472,0,200,0.0707063,0,1308.86,30.6361,163.022,92.6381,170747.0,16426.7,62877.8,33,30,7,0,0,10,30.0724,100,0,87.45,0.0,1,200,0.0,0,0,0,0
5894,2021-03-24 20:04:24,795.767,0,10.0258,31.452,99.9952,31.8,36.9,26.9143,7.24639,0,200,0.0717571,0,1308.86,30.6361,163.022,92.6381,170757.0,16429.8,62878.8,33,30,7,0,0,10,31.2888,100,0,84.15,0.0,1,200,0.0,0,0,0,0
5895,2021-03-24 20:04:54,795.775,0,9.98197,30.7501,99.9966,31.9,38.5,27.4006,7.24683,0,200,0.0712087,0,1308.86,30.6361,163.022,92.6381,170767.0,16432.9,62879.8,33,30,7,0,0,10,30.2895,100,0,81.75,0.0,1,200,0.0,0,0,0,0
5896,2021-03-24 20:05:24,795.783,0,10.0098,28.1723,100.048,31.9,40.5,28.2321,7.24653,0,200,0.071269,0,1308.86,30.6361,163.022,92.6381,170777.0,16435.9,62880.8,33,30,7,0,0,10,27.2485,100,0,78.75,0.0,1,200,0.0,0,0,0,0
5897,2021-03-24 20:05:54,795.792,0,10.0165,24.9408,100.005,32.1,42.1,28.8965,7.24544,0,200,0.071927,0,1308.86,30.6361,163.022,92.6381,170787.0,16438.5,62881.8,33,30,7,0,0,10,24.6377,100,0,76.35,0.0,1,200,0.0,0,0,0,0
5898,2021-03-24 20:06:24,795.8,0,9.92492,19.136,99.893,32.4,43.5,29.715,7.2439,0,200,0.0720302,0,1308.86,30.6361,163.022,92.6381,170797.0,16440.6,62882.8,33,30,7,0,0,10,19.1237,100,0,74.25,0.0,1,200,0.0,0,0,0,0
5899,2021-03-24 20:06:54,795.808,0,10.0098,19.1172,99.9022,32.7,44.8,30.6364,7.24093,0,200,0.0714228,0,1308.86,30.6361,163.022,92.6381,170807.0,16442.5,62883.8,33,30,7,0,0,10,19.1237,100,0,72.3,0.0,1,200,0.0,0,0,0,0
5900,2021-03-24 20:07:24,795.817,0,9.98941,12.9876,100.032,33.1,45.7,31.3421,7.23819,0,200,0.0713452,0,1308.86,30.6361,163.022,92.6381,170817.0,16444.2,62884.8,33,30,7,0,0,10,12.0877,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5901,2021-03-24 20:07:54,795.825,0,10.0437,9.25294,99.991,33.5,35.9,31.8354,7.23534,0,200,0.0715399,0,1308.86,30.6361,163.022,92.6381,170827.0,16445.3,62885.8,33,30,7,0,0,10,8.8223,100,0,0.0,63.0,1,200,0.0,0,0,0,0
5902,2021-03-24 20:08:24,795.833,0,9.98474,7.26692,99.9981,33.9,33.2,32.0727,7.23083,0,200,0.0719776,0,1308.86,30.6361,163.022,92.6381,170837.0,16446.2,62886.8,33,30,7,0,0,10,6.66482,100,0,0.0,60.2,1,200,0.0,0,0,0,0
5903,2021-03-24 20:08:54,795.842,0,9.97628,5.87934,99.9831,34.1,30.9,32.0238,7.22972,0,200,0.0717234,0,1308.86,30.6361,163.022,92.6381,170847.0,16446.8,62887.8,33,30,7,0,0,10,5.86698,100,0,0.0,58.0,1,200,0.0,0,0,0,0
5904,2021-03-24 20:09:24,795.85,0,9.98712,5.75689,99.9988,34.0,29.0,31.8178,7.2296,0,200,0.0716511,0,1308.86,30.6361,163.022,92.6381,170857.0,16447.4,62888.8,33,30,7,0,0,10,5.92763,100,0,0.0,56.1,1,200,0.0,0,0,0,0
5905,2021-03-24 20:09:54,795.858,0,10.0162,6.99676,99.9964,33.8,27.5,31.4087,7.23109,0,200,0.0702343,0,1308.86,30.6361,163.022,92.6381,170867.0,16448.0,62889.8,33,30,7,0,0,10,7.16623,100,0,0.0,54.7,1,200,0.0,0,0,0,0
5906,2021-03-24 20:10:24,795.867,0,9.95023,13.7265,99.9843,33.5,26.4,30.8471,7.23256,0,200,0.0705493,0,1308.86,30.6361,163.022,92.6381,170877.0,16448.8,62890.8,33,30,7,0,0,10,13.7517,100,0,0.0,53.4,1,200,0.0,0,0,0,0
5907,2021-03-24 20:10:54,795.875,0,9.92635,13.7632,100.002,33.2,25.5,30.2818,7.23527,0,200,0.0714263,0,1308.86,30.6361,163.022,92.6381,170887.0,16450.2,62891.8,33,30,7,0,0,10,13.7517,100,0,0.0,52.6,1,200,0.0,0,0,0,0
5908,2021-03-24 20:11:24,795.883,0,10.0307,13.7486,99.9974,32.8,26.2,29.7314,7.2379,0,200,0.0715596,0,1308.86,30.6361,163.022,92.6381,170897.0,16451.6,62892.8,33,30,7,0,0,10,13.7517,100,0,100.0,0.0,1,200,0.0,0,0,0,0
5909,2021-03-24 20:11:54,795.892,0,10.0068,13.748,100.015,32.4,29.5,29.2138,7.24112,0,200,0.070791,0,1308.86,30.6361,163.022,92.6381,170907.0,16452.9,62893.8,33,30,7,0,0,10,13.7517,100,0,95.25,0.0,1,200,0.0,0,0,0,0
5910,2021-03-24 20:12:24,795.9,0,10.0159,19.0249,99.9566,32.0,32.5,28.8998,7.24386,0,200,0.0720285,0,1308.86,30.6361,163.022,92.6381,170917.0,16454.4,62894.8,33,30,7,0,0,10,19.3951,100,0,90.75,0.0,1,200,0.0,0,0,0,0
5911,2021-03-24 20:12:54,795.908,0,9.98359,20.1857,100.051,31.9,34.8,28.7878,7.24603,0,200,0.0709276,0,1308.86,30.6361,163.022,92.6381,170927.0,16456.3,62895.8,33,30,7,0,0,10,20.5292,100,0,87.45,0.0,1,200,0.0,0,0,0,0
5912,2021-03-24 20:13:24,795.917,0,10.0146,20.516,100.001,31.8,36.7,28.9594,7.24696,0,200,0.0720695,0,1308.86,30.6361,163.022,92.6381,170937.0,16458.4,62896.8,33,30,7,0,0,10,20.2508,100,0,84.6,0.0,1,200,0.0,0,0,0,0
5913,2021-03-24 20:13:54,795.925,0,9.98599,15.2006,100.026,31.8,38.6,29.2216,7.24767,0,200,0.0724896,0,1308.86,30.6361,163.022,92.6381,170947.0,16460.1,62897.8,33,30,7,0,0,10,15.1605,100,0,81.6,0.0,1,200,0.0,0,0,0,0
5914,2021-03-24 20:14:24,795.933,0,9.98142,15.1435,100.005,31.9,40.4,29.6204,7.24675,0,200,0.0718963,0,1308.86,30.6361,163.022,92.6381,170957.0,16461.6,62898.8,33,30,7,0,0,10,15.1605,100,0,78.9,0.0,1,200,0.0,0,0,0,0
5915,2021-03-24 20:14:54,795.942,0,10.0196,15.1569,99.9965,32.0,41.9,30.2271,7.24579,0,200,0.0721645,0,1308.86,30.6361,163.022,92.6381,170967.0,16463.2,62899.8,33,30,7,0,0,10,15.1605,100,0,76.65,0.0,1,200,0.0,0,0,0,0
5916,2021-03-24 20:15:24,795.95,0,9.98472,15.1783,100.001,32.3,43.4,30.6619,7.2443,0,200,0.0720728,0,1308.86,30.6361,163.022,92.6381,170977.0,16464.7,62900.8,33,30,7,0,0,10,15.1605,100,0,74.4,0.0,1,200,0.0,0,0,0,0
5917,2021-03-24 20:15:54,795.958,0,9.95973,15.1836,100.004,32.7,44.7,31.0715,7.24122,0,200,0.0710105,0,1308.86,30.6361,163.022,92.6381,170987.0,16466.2,62901.8,33,30,7,0,0,10,9.70662,100,0,72.45,0.0,1,200,0.0,0,0,0,0
5918,2021-03-24 20:16:24,795.967,0,10.0159,7.08054,100.009,33.0,46.0,31.5825,7.23881,0,200,0.071425,0,1308.86,30.6361,163.022,92.6381,170997.0,16467.1,62902.8,33,30,7,0,0,10,6.47058,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5919,2021-03-24 20:16:54,795.975,0,9.93864,4.42435,100.017,33.4,37.9,31.75,7.23526,0,200,0.0710706,0,1308.86,30.6361,163.022,92.6381,171007.0,16467.7,62903.8,33,30,7,0,0,10,4.40704,100,0,0.0,65.1,1,200,0.0,0,0,0,0
5920,2021-03-24 20:17:24,795.983,0,9.93436,3.20483,99.9983,33.9,34.3,31.9337,7.23146,0,200,0.0722891,0,1308.86,30.6361,163.022,92.6381,171017.0,16468.1,62904.8,33,30,7,0,0,10,2.92254,100,0,0.0,61.4,1,200,0.0,0,0,0,0
5921,2021-03-24 20:17:54,795.992,0,9.97792,2.61281,99.9976,34.1,31.8,31.8182,7.22891,0,200,0.0714479,0,1308.86,30.6361,163.022,92.6381,171027.0,16468.4,62905.8,33,30,7,0,0,10,2.55651,100,0,0.0,58.8,1,200,0.0,0,0,0,0
5922,2021-03-24 20:18:24,796.0,0,10.033,3.63842,100.016,34.2,29.8,31.3372,7.2281,0,200,0.0710759,0,1308.86,30.6361,163.022,92.6381,171037.0,16468.7,62906.8,33,30,7,0,0,10,3.81173,100,0,0.0,56.9,1,200,0.0,0,0,0,0
5923,2021-03-24 20:18:54,796.008,0,9.98757,10.5175,99.9925,34.0,28.1,30.7553,7.2289,0,200,0.0718172,0,1308.86,30.6361,163.022,92.6381,171047.0,16469.3,62907.8,33,30,7,0,0,10,10.5159,100,0,0.0,55.3,1,200,0.0,0,0,0,0
5924,2021-03-24 20:19:24,796.017,0,9.99543,10.5134,100.018,33.8,26.9,30.0245,7.23013,0,200,0.0717697,0,1308.86,30.6361,163.022,92.6381,171057.0,16470.3,62908.8,33,30,7,0,0,10,10.5159,100,0,0.0,53.9,1,200,0.0,0,0,0,0
5925,2021-03-24 20:19:54,796.025,0,9.99721,10.5214,99.9879,33.4,25.9,29.3756,7.23286,0,200,0.0724004,0,1308.86,30.6361,163.022,92.6381,171067.0,16471.4,62909.8,33,30,7,0,0,10,10.5159,100,0,0.0,52.9,1,200,0.0,0,0,0,0
5926,2021-03-24 20:20:24,796.033,0,10.0022,17.3173,100.006,33.0,25.1,28.5185,7.23561,0,200,0.0711866,0,1308.86,30.6361,163.022,92.6381,171077.0,16472.7,62910.8,33,30,7,0,0,10,18.3115,100,0,0.0,1.15719,1,200,0.0,0,0,0,0
5927,2021-03-24 20:20:54,796.042,0,9.97003,21.8202,99.9988,32.7,27.4,27.7874,7.2382,0,200,0.0717826,0,1308.86,30.6361,163.022,92.6381,171087.0,16474.6,62911.8,33,30,7,0,0,10,22.8806,100,0,98.55,0.0,1,200,0.0,0,0,0,0
5928,2021-03-24 20:21:24,796.05,0,10.0038,24.9427,100.004,32.3,31.4,27.4851,7.24129,0,200,0.0719636,0,1308.86,30.6361,163.022,92.6381,171097.0,16477.0,62912.8,33,30,7,0,0,10,25.5725,100,0,92.4,0.0,1,200,0.0,0,0,0,0
5929,2021-03-24 20:21:54,796.058,0,10.0491,26.8082,100.011,32.0,33.6,27.4182,7.24423,0,200,0.0723061,0,1308.86,30.6361,163.022,92.6381,171107.0,16479.6,62913.8,33,30,7,0,0,10,26.8602,100,0,89.1,0.0,1,200,0.0,0,0,0,0
5930,2021-03-24 20:22:24,796.067,0,10.017,27.4129,100.002,31.9,35.8,27.6101,7.24535,0,200,0.072009,0,1308.86,30.6361,163.022,92.6381,171117.0,16482.3,62914.8,33,30,7,0,0,10,27.4707,100,0,85.8,0.0,1,200,0.0,0,0,0,0
5931,2021-03-24 20:22:54,796.075,0,9.99853,26.0321,100.061,31.8,37.9,28.1344,7.24642,0,200,0.0723194,0,1308.86,30.6361,163.022,92.6381,171127.0,16485.0,62915.8,33,30,7,0,0,10,25.9086,100,0,82.65,0.0,1,200,0.0,0,0,0,0
5932,2021-03-24 20:23:24,796.083,0,10.0108,23.7114,100.009,31.9,39.6,28.7799,7.24618,0,200,0.0720877,0,1308.86,30.6361,163.022,92.6381,171137.0,16487.5,62916.8,33,30,7,0,0,10,23.445,100,0,80.1,0.0,1,200,0.0,0,0,0,0
5933,2021-03-24 20:23:54,796.092,0,9.94983,17.496,100.041,32.0,41.3,29.6265,7.24582,0,200,0.0712065,0,1308.86,30.6361,163.022,92.6381,171147.0,16489.5,62917.8,33,30,7,0,0,10,17.4991,100,0,77.55,0.0,1,200,0.0,0,0,0,0
5934,2021-03-24 20:24:24,796.1,0,10.0345,17.5229,99.9831,32.2,42.9,30.3641,7.24427,0,200,0.0716788,0,1308.86,30.6361,163.022,92.6381,171157.0,16491.3,62918.8,33,30,7,0,0,10,17.4991,100,0,75.15,0.0,1,200,0.0,0,0,0,0
5935,2021-03-24 20:24:54,796.108,0,9.99483,17.4655,99.997,32.5,44.1,31.0095,7.24192,0,200,0.073096,0,1308.86,30.6361,163.022,92.6381,171167.0,16493.0,62919.8,33,30,7,0,0,10,12.4178,100,0,73.35,0.0,1,200,0.0,0,0,0,0
5936,2021-03-24 20:25:24,796.117,0,10.0105,9.26016,100.001,32.8,45.6,31.6605,7.23923,0,200,0.0704998,0,1308.86,30.6361,163.022,92.6381,171177.0,16494.3,62920.8,33,30,7,0,0,10,8.50139,100,0,71.1,0.0,1,200,0.0,0,0,0,0
5937,2021-03-24 20:25:54,796.125,0,10.022,6.0827,99.986,33.3,43.3,32.0895,7.23616,0,200,0.0716726,0,1308.86,30.6361,163.022,92.6381,171187.0,16495.1,62921.8,33,30,7,0,0,10,5.69493,100,0,0.0,70.5,1,200,0.0,0,0,0,0
5938,2021-03-24 20:26:24,796.133,0,9.97417,3.06838,100.052,33.8,35.1,32.3881,7.23225,0,200,0.0717896,0,1308.86,30.6361,163.022,92.6381,171197.0,16495.6,62922.8,33,30,7,0,0,10,2.81561,100,0,0.0,62.3,1,200,0.0,0,0,0,0
5939,2021-03-24 20:26:54,796.142,0,10.0055,-0.00135584,99.9539,34.1,32.3,32.3362,7.22947,0,200,0.0705181,0,1308.86,30.6361,163.022,92.6381,171207.0,16495.7,62923.8,33,30,7,0,0,10,1.88544,100,0,0.0,59.4,1,200,0.0,0,0,0,0
5940,2021-03-24 20:27:24,796.15,0,9.98615,-0.0171206,99.8824,34.2,30.3,32.0041,7.22787,0,200,0.0720164,0,1308.86,30.6361,163.022,92.6381,171217.0,16495.7,62924.8,33,30,7,0,0,10,2.42811,100,0,0.0,57.4,1,200,0.0,0,0,0,0
5941,2021-03-24 20:27:54,796.158,0,10.0033,3.27189,100.003,34.0,28.6,31.5801,7.2281,0,200,0.0710252,0,1308.86,30.6361,163.022,92.6381,171227.0,16495.8,62925.8,33,30,7,0,0,10,3.63684,100,0,0.0,55.7,1,200,0.0,0,0,0,0
5942,2021-03-24 20:28:24,796.167,0,9.99633,5.80732,99.9955,33.8,27.2,30.9337,7.22954,0,200,0.0696029,0,1308.86,30.6361,163.022,92.6381,171237.0,16496.3,62926.8,33,30,7,0,0,10,10.9792,100,0,0.0,54.2,1,200,0.0,0,0,0,0
5943,2021-03-24 20:28:54,796.175,0,10.0148,10.9794,100.022,33.5,26.2,30.2379,7.23181,0,200,0.0709033,0,1308.86,30.6361,163.022,92.6381,171247.0,16497.3,62927.8,33,30,7,0,0,10,10.9792,100,0,0.0,53.2,1,200,0.0,0,0,0,0
5944,2021-03-24 20:29:24,796.183,0,9.99401,10.9799,100.002,33.1,25.3,29.4971,7.2345,0,200,0.0707542,0,1308.86,30.6361,163.022,92.6381,171257.0,16498.4,62928.8,33,30,7,0,0,10,10.9792,100,0,0.0,50.5084,1,200,0.0,0,0,0,0
5945,2021-03-24 20:29:54,796.192,0,9.98172,17.6918,100.025,32.7,26.4,28.6077,7.23734,0,200,0.0715178,0,1308.86,30.6361,163.022,92.6381,171267.0,16499.6,62929.8,33,30,7,0,0,10,18.1917,100,0,99.9,0.0,1,200,0.0,0,0,0,0
5946,2021-03-24 20:30:24,796.2,0,9.99578,21.4601,100.067,32.4,30.7,27.8335,7.2403,0,200,0.0722841,0,1308.86,30.6361,163.022,92.6381,171277.0,16501.5,62930.8,33,30,7,0,0,10,22.9662,100,0,93.45,0.0,1,200,0.0,0,0,0,0
5947,2021-03-24 20:30:54,796.208,0,10.0103,25.2004,99.9855,32.0,33.3,27.509,7.24291,0,200,0.0706607,0,1308.86,30.6361,163.022,92.6381,171287.0,16503.9,62931.8,33,30,7,0,0,10,25.7695,100,0,89.55,0.0,1,200,0.0,0,0,0,0
5948,2021-03-24 20:31:24,796.217,0,10.0382,27.3564,100.003,31.9,35.5,27.3875,7.24489,0,200,0.0726735,0,1308.86,30.6361,163.022,92.6381,171297.0,16506.5,62932.8,33,30,7,0,0,10,27.6722,100,0,86.25,0.0,1,200,0.0,0,0,0,0
5949,2021-03-24 20:31:54,796.225,0,10.0064,27.9667,99.9951,31.9,37.4,27.6842,7.24561,0,200,0.0708983,0,1308.86,30.6361,163.022,92.6381,171307.0,16509.3,62933.8,33,30,7,0,0,10,27.4592,100,0,83.4,0.0,1,200,0.0,0,0,0,0
5950,2021-03-24 20:32:24,796.233,0,9.99325,26.6152,99.9936,31.9,39.1,28.1205,7.24573,0,200,0.0725295,0,1308.86,30.6361,163.022,92.6381,171317.0,16512.0,62934.8,33,30,7,0,0,10,26.3383,100,0,80.85,0.0,1,200,0.0,0,0,0,0
5951,2021-03-24 20:32:54,796.242,0,9.98818,23.7019,99.9877,31.9,40.9,28.9095,7.24494,0,200,0.0714353,0,1308.86,30.6361,163.022,92.6381,171327.0,16514.6,62935.8,33,30,7,0,0,10,23.1183,100,0,78.15,0.0,1,200,0.0,0,0,0,0
5952,2021-03-24 20:33:24,796.25,0,9.99333,17.7481,100.011,32.2,42.4,29.6603,7.24399,0,200,0.0712914,0,1308.86,30.6361,163.022,92.6381,171337.0,16516.5,62936.8,33,30,7,0,0,10,17.7516,100,0,75.9,0.0,1,200,0.0,0,0,0,0
5953,2021-03-24 20:33:54,796.258,0,10.0487,17.7799,100.023,32.5,43.9,30.2373,7.24232,0,200,0.0714361,0,1308.86,30.6361,163.022,92.6381,171347.0,16518.3,62937.8,33,30,7,0,0,10,17.7516,100,0,73.65,0.0,1,200,0.0,0,0,0,0
5954,2021-03-24 20:34:24,796.267,0,9.99064,17.6987,99.9812,32.8,45.4,31.1028,7.23921,0,200,0.0726526,0,1308.86,30.6361,163.022,92.6381,171357.0,16520.1,62938.8,33,30,7,0,0,10,12.2011,100,0,71.4,0.0,1,200,0.0,0,0,0,0
5955,2021-03-24 20:34:54,796.275,0,10.0096,9.85773,99.9752,33.2,43.1,31.5305,7.23641,0,200,0.0717791,0,1308.86,30.6361,163.022,92.6381,171367.0,16521.3,62939.8,33,30,7,0,0,10,9.40518,100,0,0.0,70.3,1,200,0.0,0,0,0,0
5956,2021-03-24 20:35:24,796.283,0,10.0026,7.06013,99.963,33.7,35.0,31.86,7.23303,0,200,0.0712913,0,1308.86,30.6361,163.022,92.6381,171377.0,16522.2,62940.8,33,30,7,0,0,10,6.512,100,0,0.0,62.1,1,200,0.0,0,0,0,0
5957,2021-03-24 20:35:54,796.292,0,10.0054,4.91221,99.9858,34.0,32.3,32.0479,7.22992,0,200,0.0714771,0,1308.86,30.6361,163.022,92.6381,171387.0,16522.8,62941.8,33,30,7,0,0,10,4.93448,100,0,0.0,59.5,1,200,0.0,0,0,0,0
5958,2021-03-24 20:36:24,796.3,0,9.99828,4.51296,100.005,34.0,30.3,31.9401,7.22887,0,200,0.0711313,0,1308.86,30.6361,163.022,92.6381,171397.0,16523.3,62942.8,33,30,7,0,0,10,4.46675,100,0,0.0,57.3,1,200,0.0,0,0,0,0
5959,2021-03-24 20:36:54,796.308,0,9.96205,5.23107,100.053,33.9,28.5,31.5361,7.22888,0,200,0.0721078,0,1308.86,30.6361,163.022,92.6381,171407.0,16523.7,62943.8,33,30,7,0,0,10,5.39229,100,0,0.0,55.6,1,200,0.0,0,0,0,0
5960,2021-03-24 20:37:24,796.317,0,9.965,7.13501,99.9538,33.7,27.2,31.017,7.2304,0,200,0.0715196,0,1308.86,30.6361,163.022,92.6381,171417.0,16524.4,62944.8,33,30,7,0,0,10,7.57581,100,0,0.0,54.2,1,200,0.0,0,0,0,0
5961,2021-03-24 20:37:54,796.325,0,10.0063,12.6425,100.009,33.4,26.1,30.4257,7.23239,0,200,0.0723005,0,1308.86,30.6361,163.022,92.6381,171427.0,16525.6,62945.8,33,30,7,0,0,10,12.6439,100,0,0.0,53.2,1,200,0.0,0,0,0,0
5962,2021-03-24 20:38:24,796.333,0,9.99229,12.6469,100.023,33.0,25.2,29.8324,7.23495,0,200,0.0716954,0,1308.86,30.6361,163.022,92.6381,171437.0,16526.8,62946.8,33,30,7,0,0,10,12.6439,100,0,0.0,1.28231,1,200,0.0,0,0,0,0
5963,2021-03-24 20:38:54,796.342,0,9.99918,12.6611,99.9882,32.7,26.4,29.2243,7.23826,0,200,0.0715105,0,1308.86,30.6361,163.022,92.6381,171447.0,16528.1,62947.8,33,30,7,0,0,10,12.6439,100,0,99.9,0.0,1,200,0.0,0,0,0,0
5964,2021-03-24 20:39:24,796.35,0,10.0092,18.7513,99.9953,32.3,30.8,28.7025,7.2407,0,200,0.0727215,0,1308.86,30.6361,163.022,92.6381,171457.0,16529.5,62948.8,33,30,7,0,0,10,19.4546,100,0,93.3,0.0,1,200,0.0,0,0,0,0
5965,2021-03-24 20:39:54,796.358,0,9.96615,21.1105,99.9929,31.9,33.1,28.4806,7.24359,0,200,0.071146,0,1308.86,30.6361,163.022,92.6381,171467.0,16531.5,62949.8,33,30,7,0,0,10,21.6215,100,0,89.85,0.0,1,200,0.0,0,0,0,0
5966,2021-03-24 20:40:24,796.367,0,9.98312,22.6642,99.996,31.8,35.5,28.4112,7.24518,0,200,0.0714905,0,1308.86,30.6361,163.022,92.6381,171477.0,16533.7,62950.8,33,30,7,0,0,10,22.4325,100,0,86.4,0.0,1,200,0.0,0,0,0,0
5967,2021-03-24 20:40:54,796.375,0,9.95741,22.1241,99.9354,31.8,37.4,28.6265,7.2462,0,200,0.0722484,0,1308.86,30.6361,163.022,92.6381,171487.0,16536.0,62951.8,33,30,7,0,0,10,22.104,100,0,83.4,0.0,1,200,0.0,0,0,0,0
5968,2021-03-24 20:41:24,796.383,0,9.99416,20.9555,100.007,31.8,39.1,29.0669,7.24634,0,200,0.0718472,0,1308.86,30.6361,163.022,92.6381,171497.0,16538.1,62952.8,33,30,7,0,0,10,15.7485,100,0,80.85,0.0,1,200,0.0,0,0,0,0
5969,2021-03-24 20:41:54,796.392,0,9.99841,15.7427,100.009,31.9,41.0,29.6321,7.24591,0,200,0.0712394,0,1308.86,30.6361,163.022,92.6381,171507.0,16539.8,62953.8,33,30,7,0,0,10,15.7485,100,0,78.15,0.0,1,200,0.0,0,0,0,0
5970,2021-03-24 20:42:24,796.4,0,10.0153,15.7525,99.9985,32.1,42.4,30.1789,7.24434,0,200,0.0720183,0,1308.86,30.6361,163.022,92.6381,171517.0,16541.3,62954.8,33,30,7,0,0,10,15.7485,100,0,75.9,0.0,1,200,0.0,0,0,0,0
5971,2021-03-24 20:42:54,796.408,0,10.0023,15.7638,99.9361,32.4,43.9,30.704,7.24246,0,200,0.0717091,0,1308.86,30.6361,163.022,92.6381,171527.0,16542.9,62955.8,33,30,7,0,0,10,15.7485,100,0,73.65,0.0,1,200,0.0,0,0,0,0
5972,2021-03-24 20:43:24,796.417,0,10.045,9.99788,99.8909,32.7,45.3,31.198,7.24012,0,200,0.0721514,0,1308.86,30.6361,163.022,92.6381,171537.0,16544.4,62956.8,33,30,7,0,0,10,9.51864,100,0,71.55,0.0,1,200,0.0,0,0,0,0
5973,2021-03-24 20:43:54,796.425,0,10.0007,7.1174,99.9957,33.1,46.0,31.6362,7.23615,0,200,0.0709974,0,1308.86,30.6361,163.022,92.6381,171547.0,16545.3,62957.8,33,30,7,0,0,10,6.6021,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5974,2021-03-24 20:44:24,796.433,0,9.96429,5.34067,99.9893,33.6,36.2,31.8789,7.23303,0,200,0.0721273,0,1308.86,30.6361,163.022,92.6381,171557.0,16545.9,62958.8,33,30,7,0,0,10,4.504,100,0,0.0,63.3,1,200,0.0,0,0,0,0
5975,2021-03-24 20:44:54,796.442,0,9.98168,3.57053,99.9994,34.0,33.3,31.8621,7.22911,0,200,0.0722047,0,1308.86,30.6361,163.022,92.6381,171567.0,16546.3,62959.8,33,30,7,0,0,10,3.64079,100,0,0.0,60.4,1,200,0.0,0,0,0,0
5976,2021-03-24 20:45:24,796.45,0,9.98429,4.00262,99.9815,34.2,31.1,31.5559,7.22738,0,200,0.0717779,0,1308.86,30.6361,163.022,92.6381,171577.0,16546.6,62960.8,33,30,7,0,0,10,4.29823,100,0,0.0,58.1,1,200,0.0,0,0,0,0
5977,2021-03-24 20:45:54,796.458,0,10.0469,5.49283,99.8934,34.1,29.2,31.0671,7.22743,0,200,0.0714811,0,1308.86,30.6361,163.022,92.6381,171587.0,16547.1,62961.8,33,30,7,0,0,10,6.08556,100,0,0.0,56.3,1,200,0.0,0,0,0,0
5978,2021-03-24 20:46:24,796.467,0,10.0074,11.3743,100.03,33.9,27.8,30.4584,7.22813,0,200,0.0713855,0,1308.86,30.6361,163.022,92.6381,171597.0,16548.1,62962.8,33,30,7,0,0,10,11.3782,100,0,0.0,54.9,1,200,0.0,0,0,0,0
5979,2021-03-24 20:46:54,796.475,0,10.0035,11.3853,100.037,33.7,26.5,29.6501,7.23033,0,200,0.0711695,0,1308.86,30.6361,163.022,92.6381,171607.0,16549.3,62963.8,33,30,7,0,0,10,11.3782,100,0,0.0,53.6,1,200,0.0,0,0,0,0
5980,2021-03-24 20:47:24,796.483,0,9.98624,11.351,100.015,33.3,25.6,28.9632,7.23252,0,200,0.0708045,0,1308.86,30.6361,163.022,92.6381,171617.0,16550.4,62964.8,33,30,7,0,0,10,16.5794,100,0,0.0,52.6,1,200,0.0,0,0,0,0
5981,2021-03-24 20:47:54,796.492,0,9.98622,19.5836,99.9827,32.9,25.4,28.39,7.23535,0,200,0.0717682,0,1308.86,30.6361,163.022,92.6381,171627.0,16552.1,62965.8,33,30,7,0,0,10,20.1181,100,0,0.0,0.0,0,200,0.0,0,0,0,0
5982,2021-03-24 20:48:24,796.5,0,9.97262,23.4927,100.024,32.6,27.5,27.7601,7.23861,0,200,0.0723202,0,1308.86,30.6361,163.022,92.6381,171637.0,16554.2,62966.8,33,30,7,0,0,10,24.2499,100,0,98.4,0.0,1,200,0.0,0,0,0,0
5983,2021-03-24 20:48:54,796.508,0,9.98679,26.1257,100.009,32.1,31.4,27.5311,7.2416,0,200,0.0727858,0,1308.86,30.6361,163.022,92.6381,171647.0,16556.7,62967.8,33,30,7,0,0,10,26.5859,100,0,92.4,0.0,1,200,0.0,0,0,0,0
5984,2021-03-24 20:49:24,796.517,0,10.0423,27.7057,99.9752,31.9,33.7,27.5052,7.24426,0,200,0.0727348,0,1308.86,30.6361,163.022,92.6381,171657.0,16559.4,62968.8,33,30,7,0,0,10,27.9645,100,0,88.95,0.0,1,200,0.0,0,0,0,0
5985,2021-03-24 20:49:54,796.525,0,10.0143,27.592,99.9826,31.8,35.8,27.786,7.24555,0,200,0.0726207,0,1308.86,30.6361,163.022,92.6381,171667.0,16562.2,62969.8,33,30,7,0,0,10,27.7371,100,0,85.8,0.0,1,200,0.0,0,0,0,0
5986,2021-03-24 20:50:24,796.533,0,9.99591,25.9399,100.002,31.7,37.9,28.381,7.24611,0,200,0.0726364,0,1308.86,30.6361,163.022,92.6381,171677.0,16564.9,62970.8,33,30,7,0,0,10,25.72,100,0,82.65,0.0,1,200,0.0,0,0,0,0
5987,2021-03-24 20:50:54,796.542,0,9.98955,24.1993,100.003,31.8,39.7,29.0614,7.24608,0,200,0.0723831,0,1308.86,30.6361,163.022,92.6381,171687.0,16567.5,62971.8,33,30,7,0,0,10,18.2918,100,0,79.95,0.0,1,200,0.0,0,0,0,0
5988,2021-03-24 20:51:24,796.55,0,10.0077,18.223,100.004,31.9,41.4,29.7267,7.24543,0,200,0.0723632,0,1308.86,30.6361,163.022,92.6381,171697.0,16569.4,62972.8,33,30,7,0,0,10,18.2918,100,0,77.4,0.0,1,200,0.0,0,0,0,0
5989,2021-03-24 20:51:54,796.558,0,9.98384,18.2974,99.9953,32.1,42.9,30.4583,7.24373,0,200,0.0722501,0,1308.86,30.6361,163.022,92.6381,171707.0,16571.2,62973.8,33,30,7,0,0,10,18.2918,100,0,75.3,0.0,1,200,0.0,0,0,0,0
5990,2021-03-24 20:52:24,796.567,0,10.0266,18.3045,99.9939,32.5,44.3,31.0751,7.24165,0,200,0.07146,0,1308.86,30.6361,163.022,92.6381,171717.0,16573.0,62974.8,33,30,7,0,0,10,12.8564,100,0,73.05,0.0,1,200,0.0,0,0,0,0
5991,2021-03-24 20:52:54,796.575,0,10.0378,9.69991,99.9877,32.8,45.5,31.5962,7.23883,0,200,0.0716149,0,1308.86,30.6361,163.022,92.6381,171727.0,16574.4,62975.8,33,30,7,0,0,10,9.56961,100,0,71.25,0.0,1,200,0.0,0,0,0,0
5992,2021-03-24 20:53:24,796.583,0,10.0308,6.90689,99.9959,33.2,43.7,32.0889,7.23583,0,200,0.0714341,0,1308.86,30.6361,163.022,92.6381,171737.0,16575.2,62976.8,33,30,7,0,0,10,6.1667,100,0,0.0,70.9,1,200,0.0,0,0,0,0
5993,2021-03-24 20:53:54,796.592,0,10.0066,4.3887,99.9984,33.7,35.3,32.3225,7.23208,0,200,0.0717853,0,1308.86,30.6361,163.022,92.6381,171747.0,16575.8,62977.8,33,30,7,0,0,10,3.89917,100,0,0.0,62.4,1,200,0.0,0,0,0,0
5994,2021-03-24 20:54:24,796.6,0,9.9931,2.98961,100.027,34.0,32.5,32.3275,7.22937,0,200,0.0717114,0,1308.86,30.6361,163.022,92.6381,171757.0,16576.1,62978.8,33,30,7,0,0,10,2.70329,100,0,0.0,59.6,1,200,0.0,0,0,0,0
5995,2021-03-24 20:54:54,796.608,0,9.99798,3.17122,99.9968,34.1,30.4,31.994,7.22763,0,200,0.070907,0,1308.86,30.6361,163.022,92.6381,171767.0,16576.4,62979.8,33,30,7,0,0,10,3.27773,100,0,0.0,57.5,1,200,0.0,0,0,0,0
5996,2021-03-24 20:55:24,796.617,0,10.0057,4.88598,100.004,34.0,28.7,31.4362,7.22798,0,200,0.0718268,0,1308.86,30.6361,163.022,92.6381,171777.0,16576.8,62980.8,33,30,7,0,0,10,5.20104,100,0,0.0,55.7,1,200,0.0,0,0,0,0
5997,2021-03-24 20:55:54,796.625,0,10.0704,11.9601,100.004,33.8,27.2,30.6522,7.22909,0,200,0.0722083,0,1308.86,30.6361,163.022,92.6381,171787.0,16577.4,62981.8,33,30,7,0,0,10,11.9885,100,0,0.0,54.3,1,200,0.0,0,0,0,0
5998,2021-03-24 20:56:24,796.633,0,10.0169,12.001,99.9611,33.5,26.3,29.9253,7.23118,0,200,0.0702576,0,1308.86,30.6361,163.022,92.6381,171797.0,16578.6,62982.8,33,30,7,0,0,10,11.9885,100,0,0.0,53.3,1,200,0.0,0,0,0,0
5999,2021-03-24 20:56:54,796.642,0,10.0013,12.0089,99.9941,33.1,25.3,29.0396,7.23332,0,200,0.0713534,0,1308.86,30.6361,163.022,92.6381,171807.0,16579.8,62983.8,33,30,7,0,0,10,11.9885,100,0,0.0,50.6836,1,200,0.0,0,0,0,0
6000,2021-03-24 20:57:24,796.65,0,10.0011,20.7987,99.9612,32.7,26.5,28.1493,7.23643,0,200,0.0716186,0,1308.86,30.6361,163.022,92.6381,171817.0,16581.6,62984.8,33,30,7,0,0,10,21.9078,100,0,99.75,0.0,1,200,0.0,0,0,0,0
6001,2021-03-24 20:57:54,796.658,0,9.9685,25.9356,99.9925,32.4,30.8,27.5076,7.23937,0,200,0.072613,0,1308.86,30.6361,163.022,92.6381,171827.0,16583.9,62985.8,33,30,7,0,0,10,26.2183,100,0,93.3,0.0,1,200,0.0,0,0,0,0
6002,2021-03-24 20:58:24,796.667,0,10.0326,28.7612,99.9773,32.0,33.3,27.1447,7.24217,0,200,0.0719135,0,1308.86,30.6361,163.022,92.6381,171837.0,16586.6,62986.8,33,30,7,0,0,10,29.3935,100,0,89.55,0.0,1,200,0.0,0,0,0,0
6003,2021-03-24 20:58:54,796.675,0,10.0,30.9465,100.013,31.9,35.5,27.0528,7.24344,0,200,0.072268,0,1308.86,30.6361,163.022,92.6381,171847.0,16589.6,62987.8,33,30,7,0,0,10,31.3129,100,0,86.25,0.0,1,200,0.0,0,0,0,0
6004,2021-03-24 20:59:24,796.683,0,10.0006,31.4973,99.9914,31.9,37.4,27.2878,7.24473,0,200,0.0709468,0,1308.86,30.6361,163.022,92.6381,171857.0,16592.8,62988.8,33,30,7,0,0,10,31.2374,100,0,83.4,0.0,1,200,0.0,0,0,0,0
6005,2021-03-24 20:59:54,796.692,0,9.98754,30.3512,99.9858,31.9,39.3,27.8931,7.24482,0,200,0.07264,0,1308.86,30.6361,163.022,92.6381,171867.0,16595.9,62989.8,33,30,7,0,0,10,29.7429,100,0,80.55,0.0,1,200,0.0,0,0,0,0
6006,2021-03-24 21:00:24,796.7,0,10.0179,27.4011,100.013,31.9,41.0,28.6876,7.24431,0,200,0.0722677,0,1308.86,30.6361,163.022,92.6381,171877.0,16598.7,62990.8,33,30,7,0,0,10,26.965,100,0,78.0,0.0,1,200,0.0,0,0,0,0
6007,2021-03-24 21:00:54,796.708,0,10.0114,20.3401,100.059,32.2,42.5,29.4671,7.24298,0,200,0.0722929,0,1308.86,30.6361,163.022,92.6381,171887.0,16601.2,62991.8,33,30,7,0,0,10,20.3597,100,0,75.75,0.0,1,200,0.0,0,0,0,0
6008,2021-03-24 21:01:24,796.717,0,10.0422,20.3949,99.9958,32.5,43.9,30.0416,7.24101,0,200,0.0725045,0,1308.86,30.6361,163.022,92.6381,171897.0,16603.3,62992.8,33,30,7,0,0,10,20.3597,100,0,73.65,0.0,1,200,0.0,0,0,0,0
6009,2021-03-24 21:01:54,796.725,0,10.0129,20.3619,100.003,32.8,45.4,30.7949,7.23856,0,200,0.0717381,0,1308.86,30.6361,163.022,92.6381,171907.0,16605.3,62993.8,33,30,7,0,0,10,20.3597,100,0,71.4,0.0,1,200,0.0,0,0,0,0
6010,2021-03-24 21:02:24,796.733,0,10.0153,14.1991,99.9985,33.2,43.0,31.4323,7.23537,0,200,0.0713845,0,1308.86,30.6361,163.022,92.6381,171917.0,16607.0,62994.8,33,30,7,0,0,10,13.2246,100,0,0.0,70.4,1,200,0.0,0,0,0,0
6011,2021-03-24 21:02:54,796.742,0,10.04,11.1299,100.003,33.7,35.0,31.7443,7.23134,0,200,0.0709845,0,1308.86,30.6361,163.022,92.6381,171927.0,16608.2,62995.8,33,30,7,0,0,10,10.4358,100,0,0.0,62.1,1,200,0.0,0,0,0,0
6012,2021-03-24 21:03:24,796.75,0,9.99855,9.13123,100.032,34.0,32.1,31.8723,7.22905,0,200,0.0713847,0,1308.86,30.6361,163.022,92.6381,171937.0,16609.2,62996.8,33,30,7,0,0,10,8.86849,100,0,0.0,59.2,1,200,0.0,0,0,0,0
6013,2021-03-24 21:03:54,796.758,0,9.99663,8.8661,99.9804,34.1,30.3,31.6339,7.228,0,200,0.0715954,0,1308.86,30.6361,163.022,92.6381,171947.0,16610.1,62997.8,33,30,7,0,0,10,9.1612,100,0,0.0,57.3,1,200,0.0,0,0,0,0
6014,2021-03-24 21:04:24,796.767,0,10.0342,9.85082,99.9958,34.0,28.6,31.2486,7.22782,0,200,0.0706491,0,1308.86,30.6361,163.022,92.6381,171957.0,16611.0,62998.8,33,30,7,0,0,10,10.3428,100,0,0.0,55.7,1,200,0.0,0,0,0,0
6015,2021-03-24 21:04:54,796.775,0,9.99799,16.2833,99.9946,33.7,27.1,30.7263,7.22977,0,200,0.0715265,0,1308.86,30.6361,163.022,92.6381,171967.0,16612.1,62999.8,33,30,7,0,0,10,16.2489,100,0,0.0,54.1,1,200,0.0,0,0,0,0
6016,2021-03-24 21:05:24,796.783,0,9.96238,16.2722,100.001,33.4,26.1,30.109,7.23193,0,200,0.0710806,0,1308.86,30.6361,163.022,92.6381,171977.0,16613.8,63000.8,33,30,7,0,0,10,16.2489,100,0,0.0,53.1,1,200,0.0,0,0,0,0
6017,2021-03-24 21:05:54,796.792,0,9.99845,16.24,100.024,33.1,25.2,29.657,7.23415,0,200,0.0712464,0,1308.86,30.6361,163.022,92.6381,171987.0,16615.4,63001.8,33,30,7,0,0,10,16.2489,100,0,0.0,51.1837,1,200,0.0,0,0,0,0
6018,2021-03-24 21:06:24,796.8,0,9.94958,16.2474,100.011,32.7,26.4,29.0503,7.2376,0,200,0.0709449,0,1308.86,30.6361,163.022,92.6381,171997.0,16617.0,63002.8,33,30,7,0,0,10,16.2489,100,0,99.9,0.0,1,200,0.0,0,0,0,0
6019,2021-03-24 21:06:54,796.808,0,9.98969,22.9798,99.8869,32.3,30.7,28.7015,7.23977,0,200,0.0720905,0,1308.86,30.6361,163.022,92.6381,172007.0,16619.1,63003.8,33,30,7,0,0,10,23.2705,100,0,93.45,0.0,1,200,0.0,0,0,0,0
6020,2021-03-24 21:07:24,796.817,0,9.99301,24.0751,100.0,32.0,33.2,28.6148,7.24297,0,200,0.0716896,0,1308.86,30.6361,163.022,92.6381,172017.0,16621.4,63004.8,33,30,7,0,0,10,24.3779,100,0,89.55,0.0,1,200,0.0,0,0,0,0
6021,2021-03-24 21:07:54,796.825,0,10.0221,24.6635,99.967,31.8,35.3,28.6991,7.24483,0,200,0.0723762,0,1308.86,30.6361,163.022,92.6381,172027.0,16623.8,63005.8,33,30,7,0,0,10,24.6261,100,0,86.55,0.0,1,200,0.0,0,0,0,0
6022,2021-03-24 21:08:24,796.833,0,9.97986,18.5219,100.038,31.8,37.4,29.0883,7.24547,0,200,0.0717515,0,1308.86,30.6361,163.022,92.6381,172037.0,16626.2,63006.8,33,30,7,0,0,10,18.556,100,0,83.4,0.0,1,200,0.0,0,0,0,0
6023,2021-03-24 21:08:54,796.842,0,10.0075,18.5799,100.042,31.8,39.2,29.5564,7.24546,0,200,0.0726073,0,1308.86,30.6361,163.022,92.6381,172047.0,16628.1,63007.8,33,30,7,0,0,10,18.556,100,0,80.7,0.0,1,200,0.0,0,0,0,0
6024,2021-03-24 21:09:24,796.85,0,10.0298,18.5334,100.004,31.9,40.9,30.2593,7.2449,0,200,0.0720415,0,1308.86,30.6361,163.022,92.6381,172057.0,16629.9,63008.8,33,30,7,0,0,10,18.556,100,0,78.15,0.0,1,200,0.0,0,0,0,0
6025,2021-03-24 21:09:54,796.858,0,9.98132,18.5471,99.9973,32.1,42.4,30.9519,7.24401,0,200,0.0721363,0,1308.86,30.6361,163.022,92.6381,172067.0,16631.8,63009.8,33,30,7,0,0,10,18.556,100,0,75.9,0.0,1,200,0.0,0,0,0,0
6026,2021-03-24 21:10:24,796.867,0,9.98337,11.2181,99.9839,32.4,43.9,31.4815,7.24159,0,200,0.0726091,0,1308.86,30.6361,163.022,92.6381,172077.0,16633.3,63010.8,33,30,7,0,0,10,10.6246,100,0,73.65,0.0,1,200,0.0,0,0,0,0
6027,2021-03-24 21:10:54,796.875,0,9.99224,7.29957,99.9974,32.7,45.2,32.0764,7.2397,0,200,0.0724173,0,1308.86,30.6361,163.022,92.6381,172087.0,16634.2,63011.8,33,30,7,0,0,10,6.76198,100,0,71.7,0.0,1,200,0.0,0,0,0,0
6028,2021-03-24 21:11:24,796.883,0,9.99758,4.78743,99.9981,33.1,46.0,32.501,7.236,0,200,0.0724407,0,1308.86,30.6361,163.022,92.6381,172097.0,16634.8,63012.8,33,30,7,0,0,10,3.5063,100,0,0.0,70.8087,1,200,0.0,0,0,0,0
6029,2021-03-24 21:11:54,796.892,0,10.0026,-0.000257206,99.9987,33.6,36.3,32.6905,7.23263,0,200,0.0717842,0,1308.86,30.6361,163.022,92.6381,172107.0,16635.1,63013.8,33,30,7,0,0,10,1.25921,100,0,0.0,63.4,1,200,0.0,0,0,0,0
6030,2021-03-24 21:12:24,796.9,0,9.99305,-0.000741183,100.002,34.0,33.4,32.7205,7.22911,0,200,0.0728372,0,1308.86,30.6361,163.022,92.6381,172117.0,16635.1,63014.8,33,30,7,0,0,10,0.0,100,0,0.0,60.4,1,200,0.0,0,0,0,0
6031,2021-03-24 21:12:54,796.908,0,9.97464,-0.0172732,100.001,34.2,31.1,32.4271,7.227,0,200,0.0708622,0,1308.86,30.6361,163.022,92.6381,172127.0,16635.1,63015.8,33,30,7,0,0,10,0.651484,100,0,0.0,58.1,1,200,0.0,0,0,0,0
6032,2021-03-24 21:13:24,796.917,0,10.0142,-0.0267795,99.9992,34.1,29.2,31.9831,7.22689,0,200,0.0716538,0,1308.86,30.6361,163.022,92.6381,172137.0,16635.1,63016.8,33,30,7,0,0,10,1.7724,100,0,0.0,56.3,1,200,0.0,0,0,0,0
6033,2021-03-24 21:13:54,796.925,0,10.0082,3.86746,99.9886,33.9,27.8,31.3087,7.22813,0,200,0.0713915,0,1308.86,30.6361,163.022,92.6381,172147.0,16635.2,63017.8,33,30,7,0,0,10,4.33915,100,0,0.0,54.9,1,200,0.0,0,0,0,0
6034,2021-03-24 21:14:24,796.933,0,9.98997,10.6821,99.9962,33.6,26.5,30.462,7.22957,0,200,0.0715233,0,1308.86,30.6361,163.022,92.6381,172157.0,16636.0,63018.8,33,30,7,0,0,10,10.6946,100,0,0.0,53.6,1,200,0.0,0,0,0,0
6035,2021-03-24 21:14:54,796.942,0,9.98269,10.7238,100.006,33.3,25.6,29.7231,7.23196,0,200,0.0714235,0,1308.86,30.6361,163.022,92.6381,172167.0,16637.0,63019.8,33,30,7,0,0,10,10.6946,100,0,0.0,52.6,1,200,0.0,0,0,0,0
6036,2021-03-24 21:15:24,796.95,0,9.98661,15.7242,99.9964,32.9,25.4,28.7585,7.23493,0,200,0.0724427,0,1308.86,30.6361,163.022,92.6381,172177.0,16638.2,63020.8,33,30,7,0,0,10,17.0723,100,0,0.0,0.0,0,200,0.0,0,0,0,0
