,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
6037,2021-03-24 21:15:54,796.958,0,9.9803,21.7446,99.8902,32.6,27.5,27.7816,7.23759,0,200,0.0714183,0,1308.86,30.6361,163.022,92.6381,172187.0,16640.0,63021.8,33,30,7,0,0,10,22.8293,100,0,98.25,0.0,1,200,0.0,0,0,0,0
6038,2021-03-24 21:16:24,796.967,0,9.99538,26.2747,99.9652,32.1,31.4,27.1961,7.24076,0,200,0.071865,0,1308.86,30.6361,163.022,92.6381,172197.0,16642.4,63022.8,33,30,7,0,0,10,26.6568,100,0,92.55,0.0,1,200,0.0,0,0,0,0
6039,2021-03-24 21:16:54,796.975,0,10.0034,29.2525,99.9956,31.9,33.7,26.9191,7.24364,0,200,0.0724859,0,1308.86,30.6361,163.022,92.6381,172207.0,16645.2,63023.8,33,30,7,0,0,10,29.878,100,0,88.95,0.0,1,200,0.0,0,0,0,0
6040,2021-03-24 21:17:24,796.983,0,9.93851,30.9467,99.9963,31.7,35.9,27.0005,7.2453,0,200,0.0721504,0,1308.86,30.6361,163.022,92.6381,172217.0,16648.2,63024.8,33,30,7,0,0,10,30.6758,100,0,85.65,0.0,1,200,0.0,0,0,0,0
6041,2021-03-24 21:17:54,796.992,0,10.0073,30.0044,99.9967,31.7,37.8,27.5859,7.24594,0,200,0.0714702,0,1308.86,30.6361,163.022,92.6381,172227.0,16651.3,63025.8,33,30,7,0,0,10,29.7405,100,0,82.8,0.0,1,200,0.0,0,0,0,0
6042,,797.0,0,9.9953,28.1277,99.9959,31.8,39.6,28.1857,7.24569,0,200,0.0711398,0,1308.86,30.6361,163.022,92.6381,172237.0,16654.2,63026.8,33,30,7,0,0,10,27.493,100,0,80.1,0.0,1,200,0.0,0,0,0,0
6043,2021-03-24 21:18:54,797.008,0,9.99651,24.4087,100.005,31.9,41.3,29.1809,7.24496,0,200,0.0719709,0,1308.86,30.6361,163.022,92.6381,172247.0,16656.8,63027.8,33,30,7,0,0,10,19.0231,100,0,77.55,0.0,1,200,0.0,0,0,0,0
6044,2021-03-24 21:19:24,797.017,0,9.93649,19.0232,99.8842,32.1,43.0,29.9705,7.24381,0,200,0.0721307,0,1308.86,30.6361,163.022,92.6381,172257.0,16658.8,63028.8,33,30,7,0,0,10,19.0231,100,0,75.15,0.0,1,200,0.0,0,0,0,0
6045,2021-03-24 21:19:54,797.025,0,10.0053,19.0228,100.0,32.5,44.3,30.5808,7.24199,0,200,0.0722109,0,1308.86,30.6361,163.022,92.6381,172267.0,16660.7,63029.8,33,30,7,0,0,10,19.0231,100,0,73.05,0.0,1,200,0.0,0,0,0,0
6046,2021-03-24 21:20:24,797.033,0,9.99601,12.7026,99.9956,32.8,45.6,31.3549,7.2389,0,200,0.0726535,0,1308.86,30.6361,163.022,92.6381,172277.0,16662.4,63030.8,33,30,7,0,0,10,11.9485,100,0,71.1,0.0,1,200,0.0,0,0,0,0
6047,2021-03-24 21:20:54,797.042,0,10.0216,8.93144,100.02,33.2,43.3,31.9661,7.23635,0,200,0.0722026,0,1308.86,30.6361,163.022,92.6381,172287.0,16663.5,63031.8,33,30,7,0,0,10,8.07639,100,0,0.0,70.7,1,200,0.0,0,0,0,0
6048,2021-03-24 21:21:24,797.05,0,10.0343,6.36491,99.9423,33.7,35.1,32.2234,7.23205,0,200,0.0721458,0,1308.86,30.6361,163.022,92.6381,172297.0,16664.2,63032.8,33,30,7,0,0,10,5.73634,100,0,0.0,62.2,1,200,0.0,0,0,0,0
6049,2021-03-24 21:21:54,797.058,0,10.008,4.36255,99.9937,34.0,32.4,32.3604,7.2293,0,200,0.0709017,0,1308.86,30.6361,163.022,92.6381,172307.0,16664.7,63033.8,33,30,7,0,0,10,3.88923,100,0,0.0,59.5,1,200,0.0,0,0,0,0
6050,2021-03-24 21:22:24,797.067,0,9.96912,3.5185,100.026,34.1,30.3,32.1686,7.22782,0,200,0.0714129,0,1308.86,30.6361,163.022,92.6381,172317.0,16665.1,63034.8,33,30,7,0,0,10,3.70492,100,0,0.0,57.4,1,200,0.0,0,0,0,0
6051,2021-03-24 21:22:54,797.075,0,9.9922,4.59701,99.9801,34.0,28.6,31.7701,7.22781,0,200,0.0719004,0,1308.86,30.6361,163.022,92.6381,172327.0,16665.5,63035.8,33,30,7,0,0,10,4.70504,100,0,0.0,55.7,1,200,0.0,0,0,0,0
6052,2021-03-24 21:23:24,797.083,0,9.95743,6.78511,100.038,33.8,27.2,31.1201,7.22911,0,200,0.0723846,0,1308.86,30.6361,163.022,92.6381,172337.0,16666.1,63036.8,33,30,7,0,0,10,7.23453,100,0,0.0,54.2,1,200,0.0,0,0,0,0
6053,2021-03-24 21:23:54,797.092,0,10.0394,12.7788,99.9743,33.5,26.2,30.3777,7.23083,0,200,0.0722556,0,1308.86,30.6361,163.022,92.6381,172347.0,16667.1,63037.8,33,30,7,0,0,10,12.777,100,0,0.0,53.2,1,200,0.0,0,0,0,0
6054,2021-03-24 21:24:24,797.1,0,10.0603,12.7793,99.9952,33.1,25.3,29.6485,7.23353,0,200,0.0709245,0,1308.86,30.6361,163.022,92.6381,172357.0,16668.4,63038.8,33,30,7,0,0,10,12.777,100,0,0.0,50.7338,1,200,0.0,0,0,0,0
6055,2021-03-24 21:24:54,797.108,0,10.0432,12.7816,99.9898,32.7,26.4,28.9312,7.23689,0,200,0.0724343,0,1308.86,30.6361,163.022,92.6381,172367.0,16669.6,63039.8,33,30,7,0,0,10,18.1844,100,0,99.9,0.0,1,200,0.0,0,0,0,0
6056,2021-03-24 21:25:24,797.117,0,9.99185,21.7838,100.008,32.4,30.9,28.253,7.2393,0,200,0.0735209,0,1308.86,30.6361,163.022,92.6381,172377.0,16671.5,63040.8,33,30,7,0,0,10,22.6526,100,0,93.3,0.0,1,200,0.0,0,0,0,0
6057,2021-03-24 21:25:54,797.125,0,9.97611,25.1286,100.009,32.0,33.3,27.7823,7.24219,0,200,0.0715596,0,1308.86,30.6361,163.022,92.6381,172387.0,16673.9,63041.8,33,30,7,0,0,10,25.6673,100,0,89.55,0.0,1,200,0.0,0,0,0,0
6058,2021-03-24 21:26:24,797.133,0,10.0022,27.4376,100.002,31.9,35.5,27.6081,7.24392,0,200,0.0726381,0,1308.86,30.6361,163.022,92.6381,172397.0,16676.5,63042.8,33,30,7,0,0,10,27.69,100,0,86.25,0.0,1,200,0.0,0,0,0,0
6059,2021-03-24 21:26:54,797.142,0,9.99332,28.0124,99.9918,31.8,37.4,27.778,7.24471,0,200,0.0724182,0,1308.86,30.6361,163.022,92.6381,172407.0,16679.3,63043.8,33,30,7,0,0,10,28.0094,100,0,83.4,0.0,1,200,0.0,0,0,0,0
6060,2021-03-24 21:27:24,797.15,0,9.96568,27.7494,99.9908,31.9,39.1,28.1964,7.24494,0,200,0.0713443,0,1308.86,30.6361,163.022,92.6381,172417.0,16682.0,63044.8,33,30,7,0,0,10,26.9349,100,0,80.85,0.0,1,200,0.0,0,0,0,0
6061,2021-03-24 21:27:54,797.158,0,10.0079,25.5177,100.001,31.9,41.0,28.7576,7.24443,0,200,0.0724429,0,1308.86,30.6361,163.022,92.6381,172427.0,16684.7,63045.8,33,30,7,0,0,10,24.8957,100,0,78.0,0.0,1,200,0.0,0,0,0,0
6062,2021-03-24 21:28:24,797.167,0,9.98641,18.8901,99.9364,32.2,42.4,29.5034,7.2437,0,200,0.0714585,0,1308.86,30.6361,163.022,92.6381,172437.0,16686.9,63046.8,33,30,7,0,0,10,18.8885,100,0,75.9,0.0,1,200,0.0,0,0,0,0
6063,2021-03-24 21:28:54,797.175,0,10.0377,18.8848,99.9935,32.5,43.9,30.1143,7.24129,0,200,0.0732704,0,1308.86,30.6361,163.022,92.6381,172447.0,16688.8,63047.8,33,30,7,0,0,10,18.8885,100,0,73.65,0.0,1,200,0.0,0,0,0,0
6064,2021-03-24 21:29:24,797.183,0,10.0019,18.8885,99.9995,32.8,45.4,30.7697,7.23893,0,200,0.0714284,0,1308.86,30.6361,163.022,92.6381,172457.0,16690.7,63048.8,33,30,7,0,0,10,18.8885,100,0,71.4,0.0,1,200,0.0,0,0,0,0
6065,2021-03-24 21:29:54,797.192,0,9.9727,12.5314,99.9879,33.2,43.5,31.2478,7.23571,0,200,0.0724112,0,1308.86,30.6361,163.022,92.6381,172467.0,16692.4,63049.8,33,30,7,0,0,10,12.2957,100,0,0.0,70.8,1,200,0.0,0,0,0,0
6066,2021-03-24 21:30:24,797.2,0,10.0446,10.183,99.9888,33.7,35.0,31.6375,7.23184,0,200,0.0716576,0,1308.86,30.6361,163.022,92.6381,172477.0,16693.5,63050.8,33,30,7,0,0,10,9.99853,100,0,0.0,62.2,1,200,0.0,0,0,0,0
6067,2021-03-24 21:30:54,797.208,0,10.0335,8.34771,99.9967,34.0,32.3,31.7244,7.22938,0,200,0.072769,0,1308.86,30.6361,163.022,92.6381,172487.0,16694.5,63051.8,33,30,7,0,0,10,8.34913,100,0,0.0,59.4,1,200,0.0,0,0,0,0
6068,2021-03-24 21:31:24,797.217,0,10.0006,7.91691,99.9823,34.0,30.3,31.5986,7.22814,0,200,0.0712366,0,1308.86,30.6361,163.022,92.6381,172497.0,16695.3,63052.8,33,30,7,0,0,10,7.7476,100,0,0.0,57.3,1,200,0.0,0,0,0,0
6069,2021-03-24 21:31:54,797.225,0,9.91471,8.773,99.9838,33.9,28.7,31.2511,7.22838,0,200,0.0707739,0,1308.86,30.6361,163.022,92.6381,172507.0,16696.1,63053.8,33,30,7,0,0,10,8.74872,100,0,0.0,55.7,1,200,0.0,0,0,0,0
6070,2021-03-24 21:32:24,797.233,0,9.99556,14.9854,99.9945,33.7,27.2,30.8334,7.22955,0,200,0.0728454,0,1308.86,30.6361,163.022,92.6381,172517.0,16697.1,63054.8,33,30,7,0,0,10,14.9894,100,0,0.0,54.2,1,200,0.0,0,0,0,0
6071,2021-03-24 21:32:54,797.242,0,10.0134,14.9805,100.006,33.4,26.1,30.3747,7.23186,0,200,0.0719145,0,1308.86,30.6361,163.022,92.6381,172527.0,16698.6,63055.8,33,30,7,0,0,10,14.9894,100,0,0.0,53.2,1,200,0.0,0,0,0,0
6072,2021-03-24 21:33:24,797.25,0,9.98322,14.9706,100.01,33.0,25.2,29.8215,7.23399,0,200,0.0724177,0,1308.86,30.6361,163.022,92.6381,172537.0,16700.1,63056.8,33,30,7,0,0,10,14.9894,100,0,0.0,51.0088,1,200,0.0,0,0,0,0
6073,2021-03-24 21:33:54,797.258,0,9.99829,14.9735,100.022,32.7,26.4,29.3198,7.23696,0,200,0.0714214,0,1308.86,30.6361,163.022,92.6381,172547.0,16701.6,63057.8,33,30,7,0,0,10,14.9894,100,0,99.9,0.0,1,200,0.0,0,0,0,0
6074,2021-03-24 21:34:24,797.267,0,10.0003,20.0149,100.018,32.3,30.7,28.9881,7.24015,0,200,0.0716406,0,1308.86,30.6361,163.022,92.6381,172557.0,16703.1,63058.8,33,30,7,0,0,10,20.1536,100,0,93.45,0.0,1,200,0.0,0,0,0,0
6075,2021-03-24 21:34:54,797.275,0,10.038,21.7004,99.9836,32.0,33.2,28.7401,7.24251,0,200,0.0731748,0,1308.86,30.6361,163.022,92.6381,172567.0,16705.2,63059.8,33,30,7,0,0,10,21.9697,100,0,89.7,0.0,1,200,0.0,0,0,0,0
6076,2021-03-24 21:35:24,797.283,0,9.97856,22.5078,100.001,31.9,35.4,28.695,7.24462,0,200,0.073306,0,1308.86,30.6361,163.022,92.6381,172577.0,16707.4,63060.8,33,30,7,0,0,10,22.8255,100,0,86.4,0.0,1,200,0.0,0,0,0,0
6077,2021-03-24 21:35:54,797.292,0,10.018,22.433,100.003,31.8,37.4,28.9299,7.24546,0,200,0.0727327,0,1308.86,30.6361,163.022,92.6381,172587.0,16709.6,63061.8,33,30,7,0,0,10,22.2412,100,0,83.4,0.0,1,200,0.0,0,0,0,0
6078,2021-03-24 21:36:24,797.3,0,9.96041,16.9562,99.9991,31.8,39.1,29.3723,7.24583,0,200,0.0726802,0,1308.86,30.6361,163.022,92.6381,172597.0,16711.5,63062.8,33,30,7,0,0,10,16.9587,100,0,80.85,0.0,1,200,0.0,0,0,0,0
6079,2021-03-24 21:36:54,797.308,0,10.0243,16.9521,100.028,31.9,40.9,29.898,7.2452,0,200,0.072058,0,1308.86,30.6361,163.022,92.6381,172607.0,16713.2,63063.8,33,30,7,0,0,10,16.9587,100,0,78.15,0.0,1,200,0.0,0,0,0,0
6080,2021-03-24 21:37:24,797.317,0,10.0334,16.9511,100.034,32.1,42.4,30.4173,7.24413,0,200,0.0716325,0,1308.86,30.6361,163.022,92.6381,172617.0,16714.9,63064.8,33,30,7,0,0,10,16.9587,100,0,75.9,0.0,1,200,0.0,0,0,0,0
6081,2021-03-24 21:37:54,797.325,0,10.0211,16.8905,100.055,32.4,43.9,30.9766,7.24173,0,200,0.0717565,0,1308.86,30.6361,163.022,92.6381,172627.0,16716.6,63065.8,33,30,7,0,0,10,16.9587,100,0,73.65,0.0,1,200,0.0,0,0,0,0
6082,2021-03-24 21:38:24,797.333,0,9.98492,9.58453,100.002,32.7,45.3,31.5523,7.23958,0,200,0.0726936,0,1308.86,30.6361,163.022,92.6381,172637.0,16717.9,63066.8,33,30,7,0,0,10,8.60981,100,0,71.4,0.0,1,200,0.0,0,0,0,0
6083,2021-03-24 21:38:54,797.342,0,9.98887,6.97684,100.015,33.2,45.3,31.8319,7.23616,0,200,0.0713773,0,1308.86,30.6361,163.022,92.6381,172647.0,16718.7,63067.8,33,30,7,0,0,10,6.37399,100,0,0.0,69.8839,1,200,0.0,0,0,0,0
6084,2021-03-24 21:39:24,797.35,0,9.98184,4.45063,100.028,33.6,36.0,32.114,7.23242,0,200,0.0725733,0,1308.86,30.6361,163.022,92.6381,172657.0,16719.3,63068.8,33,30,7,0,0,10,3.97702,100,0,0.0,63.0,1,200,0.0,0,0,0,0
6085,2021-03-24 21:39:54,797.358,0,10.0276,3.01247,100.031,34.0,33.2,32.1398,7.22895,0,200,0.0715512,0,1308.86,30.6361,163.022,92.6381,172667.0,16719.6,63069.8,33,30,7,0,0,10,2.78003,100,0,0.0,60.3,1,200,0.0,0,0,0,0
6086,2021-03-24 21:40:24,797.367,0,9.93763,2.72359,99.8885,34.2,30.8,31.94,7.22759,0,200,0.07251,0,1308.86,30.6361,163.022,92.6381,172677.0,16719.9,63070.8,33,30,7,0,0,10,3.1379,100,0,0.0,57.9,1,200,0.0,0,0,0,0
6087,2021-03-24 21:40:54,797.375,0,9.99966,4.12323,99.9996,34.1,29.0,31.3773,7.2274,0,200,0.0721577,0,1308.86,30.6361,163.022,92.6381,172687.0,16720.3,63071.8,33,30,7,0,0,10,4.7607,100,0,0.0,56.1,1,200,0.0,0,0,0,0
6088,2021-03-24 21:41:24,797.383,0,10.0182,11.3108,100.013,33.9,27.7,30.6993,7.2282,0,200,0.0712388,0,1308.86,30.6361,163.022,92.6381,172697.0,16720.9,63072.8,33,30,7,0,0,10,11.282,100,0,0.0,54.8,1,200,0.0,0,0,0,0
6089,2021-03-24 21:41:54,797.392,0,9.99855,11.2821,100.003,33.6,26.4,30.0702,7.22977,0,200,0.072015,0,1308.86,30.6361,163.022,92.6381,172707.0,16722.0,63073.8,33,30,7,0,0,10,11.282,100,0,0.0,53.4,1,200,0.0,0,0,0,0
6090,2021-03-24 21:42:24,797.4,0,10.0321,11.2858,99.9905,33.3,25.6,29.2095,7.23237,0,200,0.0715381,0,1308.86,30.6361,163.022,92.6381,172717.0,16723.2,63074.8,33,30,7,0,0,10,11.282,100,0,0.0,52.6,1,200,0.0,0,0,0,0
6091,2021-03-24 21:42:54,797.408,0,10.0295,18.2336,100.005,32.9,25.3,28.4342,7.23546,0,200,0.0720556,0,1308.86,30.6361,163.022,92.6381,172727.0,16724.5,63075.8,33,30,7,0,0,10,19.5347,100,0,0.0,0.0,0,200,0.0,0,0,0,0
6092,2021-03-24 21:43:24,797.417,0,9.99777,22.8924,100.028,32.5,29.2,27.7948,7.23807,0,200,0.0719485,0,1308.86,30.6361,163.022,92.6381,172737.0,16726.6,63076.8,33,30,7,0,0,10,23.2078,100,0,95.7,0.0,1,200,0.0,0,0,0,0
6093,2021-03-24 21:43:54,797.425,0,10.0112,25.6992,100.012,32.1,32.1,27.5153,7.24146,0,200,0.0719343,0,1308.86,30.6361,163.022,92.6381,172747.0,16729.0,63077.8,33,30,7,0,0,10,26.243,100,0,91.5,0.0,1,200,0.0,0,0,0,0
6094,2021-03-24 21:44:24,797.433,0,10.0053,27.4685,100.018,31.9,34.4,27.4464,7.24399,0,200,0.071878,0,1308.86,30.6361,163.022,92.6381,172757.0,16731.7,63078.8,33,30,7,0,0,10,27.8563,100,0,87.9,0.0,1,200,0.0,0,0,0,0
6095,2021-03-24 21:44:54,797.442,0,10.004,27.797,100.001,31.8,36.5,27.7293,7.24466,0,200,0.0722364,0,1308.86,30.6361,163.022,92.6381,172767.0,16734.5,63079.8,33,30,7,0,0,10,27.6567,100,0,84.75,0.0,1,200,0.0,0,0,0,0
6096,2021-03-24 21:45:24,797.45,0,10.0165,26.8461,99.994,31.8,38.3,28.1965,7.24588,0,200,0.0721525,0,1308.86,30.6361,163.022,92.6381,172777.0,16737.2,63080.8,33,30,7,0,0,10,26.3425,100,0,82.05,0.0,1,200,0.0,0,0,0,0
6097,2021-03-24 21:45:54,797.458,0,9.98201,24.6998,99.9979,31.9,40.3,28.8453,7.24508,0,200,0.0726108,0,1308.86,30.6361,163.022,92.6381,172787.0,16739.8,63081.8,33,30,7,0,0,10,23.8437,100,0,79.2,0.0,1,200,0.0,0,0,0,0
6098,2021-03-24 21:46:24,797.467,0,10.027,18.1875,100.005,32.0,41.8,29.5887,7.24445,0,200,0.0730379,0,1308.86,30.6361,163.022,92.6381,172797.0,16741.8,63082.8,33,30,7,0,0,10,18.175,100,0,76.8,0.0,1,200,0.0,0,0,0,0
6099,2021-03-24 21:46:54,797.475,0,10.001,18.1716,99.9957,32.3,43.2,30.3038,7.24232,0,200,0.0731371,0,1308.86,30.6361,163.022,92.6381,172807.0,16743.6,63083.8,33,30,7,0,0,10,18.175,100,0,74.7,0.0,1,200,0.0,0,0,0,0
6100,2021-03-24 21:47:24,797.483,0,9.94847,18.176,100.038,32.6,44.7,31.0221,7.24025,0,200,0.0722721,0,1308.86,30.6361,163.022,92.6381,172817.0,16745.5,63084.8,33,30,7,0,0,10,13.0409,100,0,72.45,0.0,1,200,0.0,0,0,0,0
6101,2021-03-24 21:47:54,797.492,0,9.98271,10.353,99.9912,32.9,46.0,31.696,7.23771,0,200,0.0720251,0,1308.86,30.6361,163.022,92.6381,172827.0,16746.7,63085.8,33,30,7,0,0,10,9.00968,100,0,45.0622,0.0,1,200,0.0,0,0,0,0
6102,2021-03-24 21:48:24,797.5,0,10.0023,7.49694,100.003,33.4,37.7,31.9318,7.23383,0,200,0.0721353,0,1308.86,30.6361,163.022,92.6381,172837.0,16747.6,63086.8,33,30,7,0,0,10,6.92675,100,0,0.0,64.8,1,200,0.0,0,0,0,0
6103,2021-03-24 21:48:54,797.508,0,10.0106,5.35658,99.9747,33.9,34.3,32.0858,7.22984,0,200,0.0724794,0,1308.86,30.6361,163.022,92.6381,172847.0,16748.2,63087.8,33,30,7,0,0,10,5.12946,100,0,0.0,61.4,1,200,0.0,0,0,0,0
6104,2021-03-24 21:49:24,797.517,0,10.0411,4.48425,100.007,34.1,31.7,32.0093,7.22803,0,200,0.0728563,0,1308.86,30.6361,163.022,92.6381,172857.0,16748.7,63088.8,33,30,7,0,0,10,4.46563,100,0,0.0,58.8,1,200,0.0,0,0,0,0
6105,2021-03-24 21:49:54,797.525,0,9.9986,5.03007,99.9792,34.1,29.6,31.6835,7.22764,0,200,0.0727131,0,1308.86,30.6361,163.022,92.6381,172867.0,16749.2,63089.8,33,30,7,0,0,10,5.15833,100,0,0.0,56.7,1,200,0.0,0,0,0,0
6106,2021-03-24 21:50:24,797.533,0,9.99851,6.40816,99.9298,33.9,28.1,31.2409,7.22803,0,200,0.0723915,0,1308.86,30.6361,163.022,92.6381,172877.0,16749.7,63090.8,33,30,7,0,0,10,6.64855,100,0,0.0,55.1,1,200,0.0,0,0,0,0
6107,2021-03-24 21:50:54,797.542,0,9.98838,12.7213,100.006,33.7,26.8,30.5662,7.22989,0,200,0.072251,0,1308.86,30.6361,163.022,92.6381,172887.0,16750.7,63091.8,33,30,7,0,0,10,12.691,100,0,0.0,53.8,1,200,0.0,0,0,0,0
6108,2021-03-24 21:51:24,797.55,0,10.0003,12.7197,99.9943,33.3,25.7,30.0405,7.23162,0,200,0.0720819,0,1308.86,30.6361,163.022,92.6381,172897.0,16752.0,63092.8,33,30,7,0,0,10,12.691,100,0,0.0,52.8,1,200,0.0,0,0,0,0
6109,2021-03-24 21:51:54,797.558,0,10.029,12.6858,99.8752,32.9,25.6,29.3568,7.23484,0,200,0.0724574,0,1308.86,30.6361,163.022,92.6381,172907.0,16753.2,63093.8,33,30,7,0,0,10,12.691,100,0,0.0,1.10782,1,200,0.0,0,0,0,0
6110,2021-03-24 21:52:24,797.567,0,10.0074,19.1408,99.9997,32.6,27.9,28.6064,7.23743,0,200,0.0724094,0,1308.86,30.6361,163.022,92.6381,172917.0,16754.7,63094.8,33,30,7,0,0,10,20.3457,100,0,97.8,0.0,1,200,0.0,0,0,0,0
6111,2021-03-24 21:52:54,797.575,0,9.97603,22.4788,99.9973,32.2,31.5,28.2262,7.24037,0,200,0.0719833,0,1308.86,30.6361,163.022,92.6381,172927.0,16756.8,63095.8,33,30,7,0,0,10,22.72,100,0,92.25,0.0,1,200,0.0,0,0,0,0
6112,2021-03-24 21:53:24,797.583,0,9.98426,24.8329,100.011,31.9,34.0,28.0009,7.24299,0,200,0.0724799,0,1308.86,30.6361,163.022,92.6381,172937.0,16759.2,63096.8,33,30,7,0,0,10,24.8146,100,0,88.5,0.0,1,200,0.0,0,0,0,0
6113,2021-03-24 21:53:54,797.592,0,10.0118,25.9565,99.9947,31.8,36.0,27.9751,7.24429,0,200,0.0723131,0,1308.86,30.6361,163.022,92.6381,172947.0,16761.7,63097.8,33,30,7,0,0,10,25.6234,100,0,85.5,0.0,1,200,0.0,0,0,0,0
6114,2021-03-24 21:54:24,797.6,0,10.0119,25.3616,100.006,31.8,37.9,28.3057,7.24484,0,200,0.0736797,0,1308.86,30.6361,163.022,92.6381,172957.0,16764.3,63098.8,33,30,7,0,0,10,25.2264,100,0,82.65,0.0,1,200,0.0,0,0,0,0
6115,2021-03-24 21:54:54,797.608,0,9.9879,23.9916,100.012,31.9,39.8,28.7613,7.245,0,200,0.0723632,0,1308.86,30.6361,163.022,92.6381,172967.0,16766.7,63099.8,33,30,7,0,0,10,23.6828,100,0,79.8,0.0,1,200,0.0,0,0,0,0
6116,2021-03-24 21:55:24,797.617,0,10.0324,17.7117,99.9968,32.0,41.5,29.4209,7.24378,0,200,0.07117,0,1308.86,30.6361,163.022,92.6381,172977.0,16768.9,63100.8,33,30,7,0,0,10,17.7045,100,0,77.25,0.0,1,200,0.0,0,0,0,0
6117,2021-03-24 21:55:54,797.625,0,10.0037,17.7007,100.025,32.3,43.0,30.0398,7.24271,0,200,0.0726511,0,1308.86,30.6361,163.022,92.6381,172987.0,16770.6,63101.8,33,30,7,0,0,10,17.7045,100,0,75.0,0.0,1,200,0.0,0,0,0,0
6118,2021-03-24 21:56:24,797.633,0,9.97687,17.6817,99.9152,32.6,44.4,30.5323,7.24015,0,200,0.0724624,0,1308.86,30.6361,163.022,92.6381,172997.0,16772.4,63102.8,33,30,7,0,0,10,17.7045,100,0,73.05,0.0,1,200,0.0,0,0,0,0
6119,2021-03-24 21:56:54,797.642,0,9.98996,12.3378,99.9712,32.9,45.7,31.1226,7.2378,0,200,0.0718048,0,1308.86,30.6361,163.022,92.6381,173007.0,16774.1,63103.8,33,30,7,0,0,10,11.9933,100,0,45.0621,0.0,1,200,0.0,0,0,0,0
6120,2021-03-24 21:57:24,797.65,0,9.99152,10.2271,100.004,33.3,38.1,31.5654,7.23478,0,200,0.0725007,0,1308.86,30.6361,163.022,92.6381,173017.0,16775.2,63104.8,33,30,7,0,0,10,9.11933,100,0,0.0,65.2,1,200,0.0,0,0,0,0
6121,2021-03-24 21:57:54,797.658,0,9.96713,7.82427,100.002,33.8,34.3,31.7347,7.2313,0,200,0.0718295,0,1308.86,30.6361,163.022,92.6381,173027.0,16776.1,63105.8,33,30,7,0,0,10,7.44318,100,0,0.0,61.4,1,200,0.0,0,0,0,0
6122,2021-03-24 21:58:24,797.667,0,10.0565,6.54407,99.9574,34.0,31.7,31.7666,7.22865,0,200,0.0727646,0,1308.86,30.6361,163.022,92.6381,173037.0,16776.8,63106.8,33,30,7,0,0,10,6.38846,100,0,0.0,58.7,1,200,0.0,0,0,0,0
6123,2021-03-24 21:58:54,797.675,0,9.98575,6.75611,99.989,34.0,29.7,31.4527,7.22788,0,200,0.0708196,0,1308.86,30.6361,163.022,92.6381,173047.0,16777.4,63107.8,33,30,7,0,0,10,7.13977,100,0,0.0,56.7,1,200,0.0,0,0,0,0
6124,2021-03-24 21:59:24,797.683,0,9.99046,8.07907,99.9833,33.9,28.1,31.0261,7.2283,0,200,0.0730728,0,1308.86,30.6361,163.022,92.6381,173057.0,16778.2,63108.8,33,30,7,0,0,10,8.65252,100,0,0.0,55.2,1,200,0.0,0,0,0,0
6125,2021-03-24 21:59:54,797.692,0,10.0117,13.775,100.005,33.6,26.8,30.506,7.23026,0,200,0.0719625,0,1308.86,30.6361,163.022,92.6381,173067.0,16779.5,63109.8,33,30,7,0,0,10,13.7794,100,0,0.0,53.8,1,200,0.0,0,0,0,0
6126,2021-03-24 22:00:24,797.7,0,9.97933,13.7847,99.986,33.3,25.8,29.875,7.2325,0,200,0.0719495,0,1308.86,30.6361,163.022,92.6381,173077.0,16780.9,63110.8,33,30,7,0,0,10,13.7794,100,0,0.0,52.8,1,200,0.0,0,0,0,0
6127,2021-03-24 22:00:54,797.708,0,9.99407,13.7751,100.028,32.9,25.6,29.3938,7.23543,0,200,0.0727159,0,1308.86,30.6361,163.022,92.6381,173087.0,16782.2,63111.8,33,30,7,0,0,10,13.7794,100,0,0.0,0.0,0,200,0.0,0,0,0,0
6128,2021-03-24 22:01:24,797.717,0,9.95279,19.6923,100.0,32.6,27.9,28.8477,7.2386,0,200,0.0717581,0,1308.86,30.6361,163.022,92.6381,173097.0,16783.6,63112.8,33,30,7,0,0,10,19.708,100,0,97.8,0.0,1,200,0.0,0,0,0,0
6129,2021-03-24 22:01:54,797.725,0,10.0015,21.3946,100.041,32.2,31.6,28.5892,7.24114,0,200,0.0741676,0,1308.86,30.6361,163.022,92.6381,173107.0,16785.7,63113.8,33,30,7,0,0,10,21.6488,100,0,92.1,0.0,1,200,0.0,0,0,0,0
6130,2021-03-24 22:02:24,797.733,0,9.96014,22.3701,100.039,31.9,34.0,28.4845,7.24342,0,200,0.0727575,0,1308.86,30.6361,163.022,92.6381,173117.0,16787.9,63114.8,33,30,7,0,0,10,22.8543,100,0,88.5,0.0,1,200,0.0,0,0,0,0
6131,2021-03-24 22:02:54,797.742,0,9.96246,23.391,100.019,31.8,36.1,28.5663,7.24471,0,200,0.07128,0,1308.86,30.6361,163.022,92.6381,173127.0,16790.2,63115.8,33,30,7,0,0,10,23.258,100,0,85.35,0.0,1,200,0.0,0,0,0,0
6132,2021-03-24 22:03:24,797.75,0,10.0337,22.5497,100.001,31.8,38.0,28.9022,7.24544,0,200,0.0719736,0,1308.86,30.6361,163.022,92.6381,173137.0,16792.5,63116.8,33,30,7,0,0,10,22.2149,100,0,82.5,0.0,1,200,0.0,0,0,0,0
6133,2021-03-24 22:03:54,797.758,0,9.98588,16.8266,99.8952,31.9,39.8,29.3512,7.24549,0,200,0.072483,0,1308.86,30.6361,163.022,92.6381,173147.0,16794.4,63117.8,33,30,7,0,0,10,16.8296,100,0,79.8,0.0,1,200,0.0,0,0,0,0
6134,2021-03-24 22:04:24,797.767,0,9.98991,16.8571,100.019,32.0,41.4,30.0357,7.2444,0,200,0.0724046,0,1308.86,30.6361,163.022,92.6381,173157.0,16796.1,63118.8,33,30,7,0,0,10,16.8296,100,0,77.4,0.0,1,200,0.0,0,0,0,0
6135,2021-03-24 22:04:54,797.775,0,9.99024,16.8326,100.036,32.2,43.0,30.6672,7.24287,0,200,0.0731242,0,1308.86,30.6361,163.022,92.6381,173167.0,16797.8,63119.8,33,30,7,0,0,10,16.8296,100,0,75.0,0.0,1,200,0.0,0,0,0,0
6136,2021-03-24 22:05:24,797.783,0,9.99627,11.7725,100.028,32.5,44.4,31.2191,7.241,0,200,0.0727755,0,1308.86,30.6361,163.022,92.6381,173177.0,16799.4,63120.8,33,30,7,0,0,10,10.6031,100,0,72.9,0.0,1,200,0.0,0,0,0,0
6137,2021-03-24 22:05:54,797.792,0,10.0109,7.88036,100.044,32.8,45.6,31.6639,7.23801,0,200,0.0721565,0,1308.86,30.6361,163.022,92.6381,173187.0,16800.4,63121.8,33,30,7,0,0,10,7.67222,100,0,71.1,0.0,1,200,0.0,0,0,0,0
6138,2021-03-24 22:06:24,797.8,0,10.0017,5.60413,100.028,33.3,43.3,32.0053,7.2349,0,200,0.0719657,0,1308.86,30.6361,163.022,92.6381,173197.0,16801.1,63122.8,33,30,7,0,0,10,5.03707,100,0,0.0,70.8,1,200,0.0,0,0,0,0
6139,2021-03-24 22:06:54,797.808,0,9.9976,2.90881,99.9882,33.8,35.2,32.2741,7.23113,0,200,0.0730857,0,1308.86,30.6361,163.022,92.6381,173207.0,16801.5,63123.8,33,30,7,0,0,10,2.6082,100,0,0.0,62.2,1,200,0.0,0,0,0,0
6140,2021-03-24 22:07:24,797.817,0,9.9725,-0.0220467,100.005,34.1,32.4,32.2444,7.22846,0,200,0.0710746,0,1308.86,30.6361,163.022,92.6381,173217.0,16801.6,63124.8,33,30,7,0,0,10,1.61373,100,0,0.0,59.5,1,200,0.0,0,0,0,0
6141,2021-03-24 22:07:54,797.825,0,10.0044,-0.00898274,99.9938,34.2,30.3,31.8771,7.22663,0,200,0.0726034,0,1308.86,30.6361,163.022,92.6381,173227.0,16801.6,63125.8,33,30,7,0,0,10,2.41079,100,0,0.0,57.4,1,200,0.0,0,0,0,0
6142,2021-03-24 22:08:24,797.833,0,9.9999,3.75944,99.9953,34.1,28.6,31.2971,7.22753,0,200,0.0713724,0,1308.86,30.6361,163.022,92.6381,173237.0,16801.8,63126.8,33,30,7,0,0,10,4.50145,100,0,0.0,55.7,1,200,0.0,0,0,0,0
6143,2021-03-24 22:08:54,797.842,0,9.9864,10.721,99.9792,33.9,27.2,30.5481,7.22792,0,200,0.0730564,0,1308.86,30.6361,163.022,92.6381,173247.0,16802.5,63127.8,33,30,7,0,0,10,10.7291,100,0,0.0,54.2,1,200,0.0,0,0,0,0
6144,2021-03-24 22:09:24,797.85,0,9.99582,10.7373,99.9064,33.6,26.2,29.9123,7.23048,0,200,0.072144,0,1308.86,30.6361,163.022,92.6381,173257.0,16803.6,63128.8,33,30,7,0,0,10,10.7291,100,0,0.0,53.3,1,200,0.0,0,0,0,0
6145,2021-03-24 22:09:54,797.858,0,10.0155,10.7399,100.003,33.2,25.3,28.9809,7.23302,0,200,0.0716068,0,1308.86,30.6361,163.022,92.6381,173267.0,16804.6,63129.8,33,30,7,0,0,10,15.8483,100,0,0.0,52.3,1,200,0.0,0,0,0,0
6146,2021-03-24 22:10:24,797.867,0,10.0092,19.4128,100.035,32.8,26.0,28.0292,7.23563,0,200,0.0719688,0,1308.86,30.6361,163.022,92.6381,173277.0,16806.3,63130.8,33,30,7,0,0,10,21.3319,100,0,100.0,0.0,1,200,0.0,0,0,0,0
6147,2021-03-24 22:10:54,797.875,0,10.0019,24.3318,99.872,32.4,29.3,27.4635,7.23841,0,200,0.0719198,0,1308.86,30.6361,163.022,92.6381,173287.0,16808.5,63131.8,33,30,7,0,0,10,25.2924,100,0,95.55,0.0,1,200,0.0,0,0,0,0
6148,2021-03-24 22:11:24,797.883,0,9.99617,28.0588,100.017,32.0,32.2,27.1133,7.24147,0,200,0.0723914,0,1308.86,30.6361,163.022,92.6381,173297.0,16811.2,63132.8,33,30,7,0,0,10,28.4229,100,0,91.2,0.0,1,200,0.0,0,0,0,0
6149,2021-03-24 22:11:54,797.892,0,9.98921,30.1653,100.009,31.8,34.5,26.9973,7.24356,0,200,0.0726166,0,1308.86,30.6361,163.022,92.6381,173307.0,16814.1,63133.8,33,30,7,0,0,10,30.4787,100,0,87.75,0.0,1,200,0.0,0,0,0,0
6150,2021-03-24 22:12:24,797.9,0,9.96436,30.1177,100.023,31.7,36.6,27.3599,7.24501,0,200,0.0725867,0,1308.86,30.6361,163.022,92.6381,173317.0,16817.1,63134.8,33,30,7,0,0,10,30.0806,100,0,84.6,0.0,1,200,0.0,0,0,0,0
6151,2021-03-24 22:12:54,797.908,0,9.98016,28.7586,99.9987,31.7,38.4,27.9404,7.24579,0,200,0.0726058,0,1308.86,30.6361,163.022,92.6381,173327.0,16820.1,63135.8,33,30,7,0,0,10,28.3587,100,0,81.9,0.0,1,200,0.0,0,0,0,0
6152,2021-03-24 22:13:24,797.917,0,9.98762,26.0232,100.002,31.9,40.4,28.6765,7.24564,0,200,0.0718633,0,1308.86,30.6361,163.022,92.6381,173337.0,16822.8,63136.8,33,30,7,0,0,10,25.1936,100,0,79.05,0.0,1,200,0.0,0,0,0,0
6153,2021-03-24 22:13:54,797.925,0,10.0007,19.188,99.9947,32.0,41.9,29.5243,7.24471,0,200,0.07316,0,1308.86,30.6361,163.022,92.6381,173347.0,16825.1,63137.8,33,30,7,0,0,10,19.1728,100,0,76.65,0.0,1,200,0.0,0,0,0,0
6154,2021-03-24 22:14:24,797.933,0,9.95897,19.1736,100.041,32.2,43.4,30.3038,7.24282,0,200,0.0731768,0,1308.86,30.6361,163.022,92.6381,173357.0,16827.1,63138.8,33,30,7,0,0,10,19.1728,100,0,74.4,0.0,1,200,0.0,0,0,0,0
6155,2021-03-24 22:14:54,797.942,0,10.0021,19.1788,99.9949,32.6,44.7,31.0705,7.24096,0,200,0.0722635,0,1308.86,30.6361,163.022,92.6381,173367.0,16829.0,63139.8,33,30,7,0,0,10,13.7852,100,0,72.45,0.0,1,200,0.0,0,0,0,0
6156,2021-03-24 22:15:24,797.95,0,10.0037,9.91642,99.9766,32.9,45.9,31.7775,7.23758,0,200,0.0715485,0,1308.86,30.6361,163.022,92.6381,173377.0,16830.3,63140.8,33,30,7,0,0,10,9.52212,100,0,44.9869,0.0,1,200,0.0,0,0,0,0
6157,2021-03-24 22:15:54,797.958,0,9.99276,6.54404,99.9941,33.4,37.7,32.2615,7.23451,0,200,0.0733899,0,1308.86,30.6361,163.022,92.6381,173387.0,16831.2,63141.8,33,30,7,0,0,10,6.06473,100,0,0.0,64.9,1,200,0.0,0,0,0,0
6158,2021-03-24 22:16:24,797.967,0,10.032,3.66142,100.004,33.8,34.2,32.5292,7.23068,0,200,0.0723323,0,1308.86,30.6361,163.022,92.6381,173397.0,16831.7,63142.8,33,30,7,0,0,10,3.12226,100,0,0.0,61.4,1,200,0.0,0,0,0,0
6159,2021-03-24 22:16:54,797.975,0,9.98502,2.62729,99.9872,34.1,31.7,32.5058,7.22815,0,200,0.0716751,0,1308.86,30.6361,163.022,92.6381,173407.0,16832.0,63143.8,33,30,7,0,0,10,2.3416,100,0,0.0,58.7,1,200,0.0,0,0,0,0
6160,2021-03-24 22:17:24,797.983,0,9.94852,-0.0367225,99.997,34.1,29.7,32.2763,7.22767,0,200,0.0730437,0,1308.86,30.6361,163.022,92.6381,173417.0,16832.0,63144.8,33,30,7,0,0,10,2.2881,100,0,0.0,56.7,1,200,0.0,0,0,0,0
6161,2021-03-24 22:17:54,797.992,0,10.0363,3.5087,99.9381,33.9,28.1,31.7931,7.22793,0,200,0.0719427,0,1308.86,30.6361,163.022,92.6381,173427.0,16832.2,63145.8,33,30,7,0,0,10,3.69324,100,0,0.0,55.2,1,200,0.0,0,0,0,0
6162,2021-03-24 22:18:24,798.0,0,9.97361,5.26666,99.891,33.7,26.8,31.1177,7.22926,0,200,0.0727905,0,1308.86,30.6361,163.022,92.6381,173437.0,16832.6,63146.8,33,30,7,0,0,10,6.32643,100,0,0.0,53.8,1,200,0.0,0,0,0,0
6163,2021-03-24 22:18:54,798.008,0,10.0111,11.7534,100.0,33.3,25.8,30.507,7.23136,0,200,0.0714427,0,1308.86,30.6361,163.022,92.6381,173447.0,16833.5,63147.8,33,30,7,0,0,10,11.7899,100,0,0.0,52.9,1,200,0.0,0,0,0,0
6164,2021-03-24 22:19:24,798.017,0,9.99739,11.7644,100.055,33.0,25.6,29.7768,7.23458,0,200,0.072436,0,1308.86,30.6361,163.022,92.6381,173457.0,16834.7,63148.8,33,30,7,0,0,10,11.7899,100,0,0.0,1.13301,1,200,0.0,0,0,0,0
6165,2021-03-24 22:19:54,798.025,0,9.98716,11.7942,99.9939,32.6,27.9,28.9405,7.23746,0,200,0.0715363,0,1308.86,30.6361,163.022,92.6381,173467.0,16835.9,63149.8,33,30,7,0,0,10,11.8371,100,0,97.65,0.0,1,200,0.0,0,0,0,0
6166,2021-03-24 22:20:24,798.033,0,10.0184,19.8537,100.0,32.2,31.6,28.3737,7.24003,0,200,0.0723715,0,1308.86,30.6361,163.022,92.6381,173477.0,16837.7,63150.8,33,30,7,0,0,10,20.648,100,0,92.1,0.0,1,200,0.0,0,0,0,0
6167,2021-03-24 22:20:54,798.042,0,9.94205,23.222,99.987,31.9,34.1,27.974,7.24269,0,200,0.0733545,0,1308.86,30.6361,163.022,92.6381,173487.0,16839.9,63151.8,33,30,7,0,0,10,23.5802,100,0,88.35,0.0,1,200,0.0,0,0,0,0
6168,2021-03-24 22:21:24,798.05,0,9.99779,25.169,99.9866,31.9,36.2,27.8109,7.24401,0,200,0.0733087,0,1308.86,30.6361,163.022,92.6381,173497.0,16842.3,63152.8,33,30,7,0,0,10,25.4001,100,0,85.2,0.0,1,200,0.0,0,0,0,0
6169,2021-03-24 22:21:54,798.058,0,9.99829,25.3154,100.001,31.8,38.0,28.0661,7.24466,0,200,0.0730686,0,1308.86,30.6361,163.022,92.6381,173507.0,16844.8,63153.8,33,30,7,0,0,10,25.2167,100,0,82.5,0.0,1,200,0.0,0,0,0,0
6170,2021-03-24 22:22:24,798.067,0,10.0379,24.438,99.9989,31.9,39.8,28.4909,7.24429,0,200,0.072551,0,1308.86,30.6361,163.022,92.6381,173517.0,16847.3,63154.8,33,30,7,0,0,10,23.9669,100,0,79.8,0.0,1,200,0.0,0,0,0,0
6171,2021-03-24 22:22:54,798.075,0,9.96495,16.9589,99.9388,32.0,41.5,29.1595,7.24386,0,200,0.073322,0,1308.86,30.6361,163.022,92.6381,173527.0,16849.6,63155.8,33,30,7,0,0,10,16.9434,100,0,77.25,0.0,1,200,0.0,0,0,0,0
6172,2021-03-24 22:23:24,798.083,0,9.99702,16.9475,100.016,32.3,43.0,29.7339,7.24209,0,200,0.0726174,0,1308.86,30.6361,163.022,92.6381,173537.0,16851.3,63156.8,33,30,7,0,0,10,16.9434,100,0,75.0,0.0,1,200,0.0,0,0,0,0
6173,2021-03-24 22:23:54,798.092,0,9.99041,16.9663,99.9951,32.6,44.3,30.3861,7.24029,0,200,0.0721729,0,1308.86,30.6361,163.022,92.6381,173547.0,16853.0,63157.8,33,30,7,0,0,10,16.9434,100,0,72.9,0.0,1,200,0.0,0,0,0,0
6174,2021-03-24 22:24:24,798.1,0,9.99673,16.9393,99.9915,32.9,45.7,31.0624,7.23736,0,200,0.0716783,0,1308.86,30.6361,163.022,92.6381,173557.0,16854.7,63158.8,33,30,7,0,0,10,11.6065,100,0,44.9868,0.0,1,200,0.0,0,0,0,0
6175,2021-03-24 22:24:54,798.108,0,10.0127,9.73967,100.012,33.3,38.1,31.4511,7.23433,0,200,0.0720204,0,1308.86,30.6361,163.022,92.6381,173567.0,16855.9,63159.8,33,30,7,0,0,10,9.03965,100,0,0.0,65.2,1,200,0.0,0,0,0,0
6176,2021-03-24 22:25:24,798.117,0,10.0263,7.09758,100.046,33.8,34.2,31.7371,7.23049,0,200,0.0733556,0,1308.86,30.6361,163.022,92.6381,173577.0,16856.7,63160.8,33,30,7,0,0,10,6.79788,100,0,0.0,61.3,1,200,0.0,0,0,0,0
6177,2021-03-24 22:25:54,798.125,0,10.0243,5.97512,100.015,34.0,31.5,31.7772,7.22833,0,200,0.0737705,0,1308.86,30.6361,163.022,92.6381,173587.0,16857.3,63161.8,33,30,7,0,0,10,5.71309,100,0,0.0,58.7,1,200,0.0,0,0,0,0
6178,2021-03-24 22:26:24,798.133,0,9.94746,6.2501,99.9897,34.0,29.6,31.5595,7.22683,0,200,0.0721733,0,1308.86,30.6361,163.022,92.6381,173597.0,16857.9,63162.8,33,30,7,0,0,10,5.96872,100,0,0.0,56.7,1,200,0.0,0,0,0,0
6179,2021-03-24 22:26:54,798.142,0,9.99354,7.28804,99.9963,33.9,28.1,31.1171,7.22816,0,200,0.0728791,0,1308.86,30.6361,163.022,92.6381,173607.0,16858.6,63163.8,33,30,7,0,0,10,7.51613,100,0,0.0,55.2,1,200,0.0,0,0,0,0
6180,2021-03-24 22:27:24,798.15,0,10.0133,12.9853,99.9956,33.6,26.8,30.5687,7.22913,0,200,0.0730672,0,1308.86,30.6361,163.022,92.6381,173617.0,16859.6,63164.8,33,30,7,0,0,10,12.9782,100,0,0.0,53.9,1,200,0.0,0,0,0,0
6181,2021-03-24 22:27:54,798.158,0,9.97308,12.9943,99.9416,33.3,25.8,30.0314,7.23182,0,200,0.0718,0,1308.86,30.6361,163.022,92.6381,173627.0,16860.9,63165.8,33,30,7,0,0,10,12.9782,100,0,0.0,52.9,1,200,0.0,0,0,0,0
6182,2021-03-24 22:28:24,798.167,0,9.99992,12.9451,99.9918,32.9,25.5,29.4422,7.23461,0,200,0.0720305,0,1308.86,30.6361,163.022,92.6381,173637.0,16862.2,63166.8,33,30,7,0,0,10,12.9782,100,0,0.0,0.0,0,200,0.0,0,0,0,0
6183,2021-03-24 22:28:54,798.175,0,10.0453,18.4818,100.025,32.6,27.8,28.8069,7.23711,0,200,0.0718953,0,1308.86,30.6361,163.022,92.6381,173647.0,16863.5,63167.8,33,30,7,0,0,10,19.0888,100,0,97.8,0.0,1,200,0.0,0,0,0,0
6184,2021-03-24 22:29:24,798.183,0,10.0002,20.8686,99.9968,32.2,31.7,28.4827,7.24028,0,200,0.0723027,0,1308.86,30.6361,163.022,92.6381,173657.0,16865.5,63168.8,33,30,7,0,0,10,21.3932,100,0,91.95,0.0,1,200,0.0,0,0,0,0
6185,2021-03-24 22:29:54,798.192,0,10.0333,22.6173,99.9251,31.9,34.1,28.3114,7.243,0,200,0.0725544,0,1308.86,30.6361,163.022,92.6381,173667.0,16867.7,63169.8,33,30,7,0,0,10,23.061,100,0,88.35,0.0,1,200,0.0,0,0,0,0
6186,2021-03-24 22:30:24,798.2,0,10.0024,23.5381,99.9967,31.8,36.1,28.3858,7.2444,0,200,0.0730796,0,1308.86,30.6361,163.022,92.6381,173677.0,16870.0,63170.8,33,30,7,0,0,10,23.5327,100,0,85.5,0.0,1,200,0.0,0,0,0,0
6187,2021-03-24 22:30:54,798.208,0,9.99229,22.8598,100.008,31.8,38.0,28.7222,7.24458,0,200,0.0732661,0,1308.86,30.6361,163.022,92.6381,173687.0,16872.3,63171.8,33,30,7,0,0,10,22.587,100,0,82.5,0.0,1,200,0.0,0,0,0,0
6188,2021-03-24 22:31:24,798.217,0,9.99855,16.5258,99.9904,31.9,39.8,29.1732,7.24476,0,200,0.073262,0,1308.86,30.6361,163.022,92.6381,173697.0,16874.5,63172.8,33,30,7,0,0,10,16.5337,100,0,79.8,0.0,1,200,0.0,0,0,0,0
6189,2021-03-24 22:31:54,798.225,0,10.0183,16.5477,99.8999,31.9,41.4,29.8586,7.2438,0,200,0.0717727,0,1308.86,30.6361,163.022,92.6381,173707.0,16876.2,63173.8,33,30,7,0,0,10,16.5337,100,0,77.4,0.0,1,200,0.0,0,0,0,0
6190,2021-03-24 22:32:24,798.233,0,9.99094,16.5526,100.004,32.2,43.0,30.5155,7.24244,0,200,0.0735093,0,1308.86,30.6361,163.022,92.6381,173717.0,16877.8,63174.8,33,30,7,0,0,10,16.5337,100,0,75.0,0.0,1,200,0.0,0,0,0,0
6191,2021-03-24 22:32:54,798.242,0,9.99766,16.5406,100.023,32.6,44.3,30.9631,7.23968,0,200,0.0723953,0,1308.86,30.6361,163.022,92.6381,173727.0,16879.5,63175.8,33,30,7,0,0,10,16.4991,100,0,73.05,0.0,1,200,0.0,0,0,0,0
6192,2021-03-24 22:33:24,798.25,0,10.0242,9.15391,100.013,32.9,45.7,31.5687,7.23731,0,200,0.0724594,0,1308.86,30.6361,163.022,92.6381,173737.0,16880.6,63176.8,33,30,7,0,0,10,8.41359,100,0,44.4992,0.0,1,200,0.0,0,0,0,0
6193,2021-03-24 22:33:54,798.258,0,10.0165,6.37396,99.9992,33.3,42.8,31.9491,7.23394,0,200,0.0724017,0,1308.86,30.6361,163.022,92.6381,173747.0,16881.3,63177.8,33,30,7,0,0,10,5.27263,100,0,0.0,70.0,1,200,0.0,0,0,0,0
6194,2021-03-24 22:34:24,798.267,0,10.0007,4.22706,100.063,33.8,35.0,32.0244,7.22999,0,200,0.0720374,0,1308.86,30.6361,163.022,92.6381,173757.0,16881.8,63178.8,33,30,7,0,0,10,3.89383,100,0,0.0,62.1,1,200,0.0,0,0,0,0
6195,2021-03-24 22:34:54,798.275,0,9.93126,2.95144,99.9521,34.1,32.3,31.9808,7.22698,0,200,0.0729734,0,1308.86,30.6361,163.022,92.6381,173767.0,16882.2,63179.8,33,30,7,0,0,10,3.09514,100,0,0.0,59.4,1,200,0.0,0,0,0,0
6196,2021-03-24 22:35:24,798.283,0,9.99603,3.65475,99.9972,34.2,30.2,31.5913,7.22607,0,200,0.0713844,0,1308.86,30.6361,163.022,92.6381,173777.0,16882.5,63180.8,33,30,7,0,0,10,3.73976,100,0,0.0,57.3,1,200,0.0,0,0,0,0
6197,2021-03-24 22:35:54,798.292,0,9.93548,5.58857,100.001,34.1,28.6,31.0868,7.22647,0,200,0.0717387,0,1308.86,30.6361,163.022,92.6381,173787.0,16882.9,63181.8,33,30,7,0,0,10,5.93966,100,0,0.0,55.7,1,200,0.0,0,0,0,0
6198,2021-03-24 22:36:24,798.3,0,9.99113,11.2957,100.012,33.8,27.2,30.4661,7.22788,0,200,0.0720405,0,1308.86,30.6361,163.022,92.6381,173797.0,16883.9,63182.8,33,30,7,0,0,10,11.3026,100,0,0.0,54.2,1,200,0.0,0,0,0,0
6199,2021-03-24 22:36:54,798.308,0,9.98262,11.2808,99.9879,33.5,26.2,29.663,7.22958,0,200,0.0715604,0,1308.86,30.6361,163.022,92.6381,173807.0,16885.0,63183.8,33,30,7,0,0,10,11.3026,100,0,0.0,53.2,1,200,0.0,0,0,0,0
6200,2021-03-24 22:37:24,798.317,0,10.0194,16.3517,100.049,33.1,25.2,28.9567,7.23225,0,200,0.0738263,0,1308.86,30.6361,163.022,92.6381,173817.0,16886.1,63184.8,33,30,7,0,0,10,16.6303,100,0,0.0,50.1093,1,200,0.0,0,0,0,0
6201,2021-03-24 22:37:54,798.325,0,10.0019,20.5826,100.03,32.7,26.4,28.2574,7.23539,0,200,0.073206,0,1308.86,30.6361,163.022,92.6381,173827.0,16888.0,63185.8,33,30,7,0,0,10,20.8526,100,0,99.9,0.0,1,200,0.0,0,0,0,0
6202,2021-03-24 22:38:24,798.333,0,9.97115,24.1572,100.016,32.4,30.7,27.6877,7.2381,0,200,0.0720628,0,1308.86,30.6361,163.022,92.6381,173837.0,16890.2,63186.8,33,30,7,0,0,10,24.7388,100,0,93.45,0.0,1,200,0.0,0,0,0,0
6203,2021-03-24 22:38:54,798.342,0,9.99747,26.1462,99.9747,32.0,33.2,27.5566,7.24136,0,200,0.0717646,0,1308.86,30.6361,163.022,92.6381,173847.0,16892.7,63187.8,33,30,7,0,0,10,26.5955,100,0,89.85,0.0,1,200,0.0,0,0,0,0
6204,2021-03-24 22:39:24,798.35,0,9.98485,27.624,100.007,31.9,35.5,27.534,7.24266,0,200,0.0722771,0,1308.86,30.6361,163.022,92.6381,173857.0,16895.4,63188.8,33,30,7,0,0,10,27.9476,100,0,86.25,0.0,1,200,0.0,0,0,0,0
6205,2021-03-24 22:39:54,798.358,0,9.9729,27.9872,99.9962,31.8,37.4,27.8081,7.24373,0,200,0.0718105,0,1308.86,30.6361,163.022,92.6381,173867.0,16898.2,63189.8,33,30,7,0,0,10,27.7518,100,0,83.4,0.0,1,200,0.0,0,0,0,0
6206,2021-03-24 22:40:24,798.367,0,9.99574,26.4629,100.038,31.9,39.1,28.3816,7.24411,0,200,0.0734073,0,1308.86,30.6361,163.022,92.6381,173877.0,16900.9,63190.8,33,30,7,0,0,10,26.2281,100,0,80.85,0.0,1,200,0.0,0,0,0,0
6207,2021-03-24 22:40:54,798.375,0,9.99783,23.594,99.9206,31.9,40.9,29.0373,7.2437,0,200,0.0720084,0,1308.86,30.6361,163.022,92.6381,173887.0,16903.5,63191.8,33,30,7,0,0,10,18.375,100,0,78.15,0.0,1,200,0.0,0,0,0,0
6208,2021-03-24 22:41:24,798.383,0,10.0069,18.3786,100.0,32.2,42.5,29.6865,7.24222,0,200,0.0728003,0,1308.86,30.6361,163.022,92.6381,173897.0,16905.4,63192.8,33,30,7,0,0,10,18.3784,100,0,75.75,0.0,1,200,0.0,0,0,0,0
6209,2021-03-24 22:41:54,798.392,0,9.99197,18.378,99.996,32.5,43.9,30.3149,7.24033,0,200,0.0722967,0,1308.86,30.6361,163.022,92.6381,173907.0,16907.2,63193.8,33,30,7,0,0,10,18.3784,100,0,73.65,0.0,1,200,0.0,0,0,0,0
6210,2021-03-24 22:42:24,798.4,0,9.98663,18.3817,99.9826,32.8,45.2,30.8238,7.23788,0,200,0.0718744,0,1308.86,30.6361,163.022,92.6381,173917.0,16909.1,63194.8,33,30,7,0,0,10,18.3784,100,0,71.7,0.0,1,200,0.0,0,0,0,0
6211,2021-03-24 22:42:54,798.408,0,10.0029,12.1751,100.024,33.2,43.4,31.2657,7.2348,0,200,0.0724254,0,1308.86,30.6361,163.022,92.6381,173927.0,16910.6,63195.8,33,30,7,0,0,10,11.6173,100,0,0.0,70.9,1,200,0.0,0,0,0,0
6212,2021-03-24 22:43:24,798.417,0,9.97002,9.78453,100.042,33.7,35.0,31.4846,7.23137,0,200,0.0714319,0,1308.86,30.6361,163.022,92.6381,173937.0,16911.7,63196.8,33,30,7,0,0,10,9.81767,100,0,0.0,62.1,1,200,0.0,0,0,0,0
6213,2021-03-24 22:43:54,798.425,0,10.0488,8.61027,99.8827,34.0,32.3,31.5346,7.22851,0,200,0.0730831,0,1308.86,30.6361,163.022,92.6381,173947.0,16912.6,63197.8,33,30,7,0,0,10,8.78994,100,0,0.0,59.4,1,200,0.0,0,0,0,0
6214,2021-03-24 22:44:24,798.433,0,10.0217,9.06779,99.9926,34.0,30.3,31.3431,7.22707,0,200,0.0715469,0,1308.86,30.6361,163.022,92.6381,173957.0,16913.5,63198.8,33,30,7,0,0,10,9.005,100,0,0.0,57.3,1,200,0.0,0,0,0,0
6215,2021-03-24 22:44:54,798.442,0,10.0057,15.2004,100.016,34.0,28.5,30.9303,7.22716,0,200,0.0731343,0,1308.86,30.6361,163.022,92.6381,173967.0,16914.4,63199.8,33,30,7,0,0,10,15.1871,100,0,0.0,55.6,1,200,0.0,0,0,0,0
6216,2021-03-24 22:45:24,798.45,0,9.99392,15.1587,100.014,33.7,27.2,30.5111,7.2293,0,200,0.0721539,0,1308.86,30.6361,163.022,92.6381,173977.0,16915.9,63200.8,33,30,7,0,0,10,15.157,100,0,0.0,54.2,1,200,0.0,0,0,0,0
6217,2021-03-24 22:45:54,798.458,0,10.0164,15.1833,100.003,33.4,26.1,29.9479,7.23091,0,200,0.072936,0,1308.86,30.6361,163.022,92.6381,173987.0,16917.4,63201.8,33,30,7,0,0,10,15.157,100,0,0.0,53.2,1,200,0.0,0,0,0,0
6218,2021-03-24 22:46:24,798.467,0,9.99294,15.172,99.99,33.0,25.2,29.315,7.23372,0,200,0.0720473,0,1308.86,30.6361,163.022,92.6381,173997.0,16918.9,63202.8,33,30,7,0,0,10,15.157,100,0,0.0,50.8343,1,200,0.0,0,0,0,0
6219,2021-03-24 22:46:54,798.475,0,10.0093,15.1755,99.9598,32.7,26.4,28.8561,7.23642,0,200,0.0717623,0,1308.86,30.6361,163.022,92.6381,174007.0,16920.5,63203.8,33,30,7,0,0,10,20.9395,100,0,99.9,0.0,1,200,0.0,0,0,0,0
6220,2021-03-24 22:47:24,798.483,0,9.96789,22.6113,99.9079,32.3,30.6,28.5639,7.23918,0,200,0.0722327,0,1308.86,30.6361,163.022,92.6381,174017.0,16922.5,63204.8,33,30,7,0,0,10,23.0428,100,0,93.6,0.0,1,200,0.0,0,0,0,0
6221,2021-03-24 22:47:54,798.492,0,10.0295,23.9563,100.013,31.9,33.2,28.3875,7.24242,0,200,0.0723037,0,1308.86,30.6361,163.022,92.6381,174027.0,16924.9,63205.8,33,30,7,0,0,10,24.6856,100,0,89.7,0.0,1,200,0.0,0,0,0,0
6222,2021-03-24 22:48:24,798.5,0,10.003,25.4295,99.9342,31.8,35.4,28.3542,7.24359,0,200,0.0722829,0,1308.86,30.6361,163.022,92.6381,174037.0,16927.4,63206.8,33,30,7,0,0,10,25.3233,100,0,86.4,0.0,1,200,0.0,0,0,0,0
6223,2021-03-24 22:48:54,798.508,0,10.0181,25.561,100.02,31.8,37.3,28.5831,7.24464,0,200,0.0731874,0,1308.86,30.6361,163.022,92.6381,174047.0,16929.9,63207.8,33,30,7,0,0,10,25.2808,100,0,83.55,0.0,1,200,0.0,0,0,0,0
6224,2021-03-24 22:49:24,798.517,0,9.98672,24.3506,99.9967,31.8,39.1,28.9496,7.24426,0,200,0.0725815,0,1308.86,30.6361,163.022,92.6381,174057.0,16932.4,63208.8,33,30,7,0,0,10,24.0626,100,0,80.85,0.0,1,200,0.0,0,0,0,0
6225,2021-03-24 22:49:54,798.525,0,10.0385,18.8928,100.06,31.9,40.9,29.4272,7.24427,0,200,0.0728878,0,1308.86,30.6361,163.022,92.6381,174067.0,16934.5,63209.8,33,30,7,0,0,10,18.8959,100,0,78.15,0.0,1,200,0.0,0,0,0,0
6226,2021-03-24 22:50:24,798.533,0,9.99031,18.9198,100.002,32.1,42.5,29.8159,7.24298,0,200,0.0721789,0,1308.86,30.6361,163.022,92.6381,174077.0,16936.4,63210.8,33,30,7,0,0,10,18.8959,100,0,75.75,0.0,1,200,0.0,0,0,0,0
6227,2021-03-24 22:50:54,798.542,0,10.0102,18.889,100.001,32.4,43.9,30.2182,7.24089,0,200,0.0727279,0,1308.86,30.6361,163.022,92.6381,174087.0,16938.3,63211.8,33,30,7,0,0,10,18.8959,100,0,73.65,0.0,1,200,0.0,0,0,0,0
6228,2021-03-24 22:51:24,798.55,0,10.0047,18.8846,99.9809,32.7,45.3,30.5964,7.23837,0,200,0.0727479,0,1308.86,30.6361,163.022,92.6381,174097.0,16940.2,63212.8,33,30,7,0,0,10,18.8959,100,0,71.7,0.0,1,200,0.0,0,0,0,0
6229,2021-03-24 22:51:54,798.558,0,9.99731,18.9075,99.9933,33.1,46.1,30.8453,7.23516,0,200,0.0724117,0,1308.86,30.6361,163.022,92.6381,174107.0,16942.1,63213.8,33,30,7,0,0,10,18.8959,100,0,0.0,70.4844,1,200,0.0,0,0,0,0
6230,2021-03-24 22:52:24,798.567,0,10.0282,13.7222,100.025,33.6,36.2,31.0075,7.23101,0,200,0.0729989,0,1308.86,30.6361,163.022,92.6381,174117.0,16944.0,63214.8,33,30,7,0,0,10,13.8005,100,0,0.0,63.3,1,200,0.0,0,0,0,0
6231,2021-03-24 22:52:54,798.575,0,9.98459,13.3068,100.046,34.0,33.2,30.9854,7.22886,0,200,0.0716473,0,1308.86,30.6361,163.022,92.6381,174127.0,16945.4,63215.8,33,30,7,0,0,10,18.4898,100,0,0.0,60.4,1,200,0.0,0,0,0,0
6232,2021-03-24 22:53:24,798.583,0,9.98431,18.4815,99.99,34.2,31.0,30.6658,7.22616,0,200,0.0728985,0,1308.86,30.6361,163.022,92.6381,174137.0,16947.2,63216.8,33,30,7,0,0,10,18.4898,100,0,0.0,58.1,1,200,0.0,0,0,0,0
6233,2021-03-24 22:53:54,798.592,0,9.99549,18.5092,99.9952,34.1,29.2,30.2249,7.22594,0,200,0.0732557,0,1308.86,30.6361,163.022,92.6381,174147.0,16949.1,63217.8,33,30,7,0,0,10,18.4898,100,0,0.0,56.3,1,200,0.0,0,0,0,0
6234,2021-03-24 22:54:24,798.6,0,10.0184,18.4325,99.9906,33.9,27.8,29.6766,7.22718,0,200,0.0719108,0,1308.86,30.6361,163.022,92.6381,174157.0,16950.9,63218.8,33,30,7,0,0,10,18.4898,100,0,0.0,54.8,1,200,0.0,0,0,0,0
6235,2021-03-24 22:54:54,798.608,0,9.9542,18.4908,99.9997,33.7,26.5,29.1556,7.22918,0,200,0.0721485,0,1308.86,30.6361,163.022,92.6381,174167.0,16952.8,63219.8,33,30,7,0,0,10,18.4898,100,0,0.0,53.5,1,200,0.0,0,0,0,0
6236,2021-03-24 22:55:24,798.617,0,9.99561,24.4793,99.9913,33.3,25.6,28.7861,7.23171,0,200,0.0717735,0,1308.86,30.6361,163.022,92.6381,174177.0,16954.9,63220.8,33,30,7,0,0,10,24.8914,100,0,0.0,52.6,1,200,0.0,0,0,0,0
6237,2021-03-24 22:55:54,798.625,0,9.97866,26.7158,99.9685,32.9,25.4,28.5291,7.23411,0,200,0.0725103,0,1308.86,30.6361,163.022,92.6381,174187.0,16957.4,63221.8,33,30,7,0,0,10,26.855,100,0,0.0,0.0,0,200,0.0,0,0,0,0
6238,2021-03-24 22:56:24,798.633,0,10.0304,28.5055,99.8685,32.6,27.7,28.2821,7.23727,0,200,0.0729517,0,1308.86,30.6361,163.022,92.6381,174197.0,16960.2,63222.8,33,30,7,0,0,10,28.8876,100,0,98.25,0.0,1,200,0.0,0,0,0,0
6239,2021-03-24 22:56:54,798.642,0,10.0446,29.1711,100.06,32.1,31.4,28.3807,7.24106,0,200,0.0717574,0,1308.86,30.6361,163.022,92.6381,174207.0,16963.1,63223.8,33,30,7,0,0,10,29.2407,100,0,92.4,0.0,1,200,0.0,0,0,0,0
6240,2021-03-24 22:57:24,798.65,0,10.0551,29.3013,100.017,31.9,33.9,28.5175,7.24377,0,200,0.0732324,0,1308.86,30.6361,163.022,92.6381,174217.0,16966.0,63224.8,33,30,7,0,0,10,29.334,100,0,88.65,0.0,1,200,0.0,0,0,0,0
6241,2021-03-24 22:57:54,798.658,0,10.0027,28.2605,100.015,31.7,36.0,28.9808,7.24478,0,200,0.0730817,0,1308.86,30.6361,163.022,92.6381,174227.0,16968.9,63225.8,33,30,7,0,0,10,27.6484,100,0,85.65,0.0,1,200,0.0,0,0,0,0
6242,2021-03-24 22:58:24,798.667,0,10.0236,22.5819,99.9039,31.7,37.9,29.6191,7.24559,0,200,0.0731808,0,1308.86,30.6361,163.022,92.6381,174237.0,16971.3,63226.8,33,30,7,0,0,10,22.5862,100,0,82.65,0.0,1,200,0.0,0,0,0,0
6243,2021-03-24 22:58:54,798.675,0,9.99913,22.5774,99.9937,31.8,39.6,30.2744,7.24517,0,200,0.0734813,0,1308.86,30.6361,163.022,92.6381,174247.0,16973.6,63227.8,33,30,7,0,0,10,22.5862,100,0,80.1,0.0,1,200,0.0,0,0,0,0
6244,2021-03-24 22:59:24,798.683,0,9.9502,22.5795,99.9707,31.9,41.4,31.0383,7.24483,0,200,0.0730267,0,1308.86,30.6361,163.022,92.6381,174257.0,16975.8,63228.8,33,30,7,0,0,10,17.391,100,0,77.4,0.0,1,200,0.0,0,0,0,0
6245,2021-03-24 22:59:54,798.692,0,9.99986,14.2527,99.8606,32.1,43.0,31.6479,7.2433,0,200,0.0723499,0,1308.86,30.6361,163.022,92.6381,174267.0,16977.6,63229.8,33,30,7,0,0,10,13.6737,100,0,75.0,0.0,1,200,0.0,0,0,0,0
6246,2021-03-24 23:00:24,798.7,0,10.0371,10.9744,100.028,32.5,44.2,32.1445,7.24063,0,200,0.0731035,0,1308.86,30.6361,163.022,92.6381,174277.0,16978.9,63230.8,33,30,7,0,0,10,10.2344,100,0,73.2,0.0,1,200,0.0,0,0,0,0
6247,2021-03-24 23:00:54,798.708,0,9.99759,7.09582,100.024,32.8,45.6,32.7353,7.23845,0,200,0.0719813,0,1308.86,30.6361,163.022,92.6381,174287.0,16979.8,63231.8,33,30,7,0,0,10,6.47389,100,0,71.1,0.0,1,200,0.0,0,0,0,0
6248,2021-03-24 23:01:24,798.717,0,9.97444,4.19627,99.9986,33.2,43.1,32.9417,7.23544,0,200,0.0741728,0,1308.86,30.6361,163.022,92.6381,174297.0,16980.4,63232.8,33,30,7,0,0,10,3.64789,100,0,0.0,70.3,1,200,0.0,0,0,0,0
6249,2021-03-24 23:01:54,798.725,0,9.98862,-0.0151972,99.9458,33.7,35.0,33.0602,7.23099,0,200,0.0720658,0,1308.86,30.6361,163.022,92.6381,174307.0,16980.6,63233.8,33,30,7,0,0,10,1.54246,100,0,0.0,62.2,1,200,0.0,0,0,0,0
6250,2021-03-24 23:02:24,798.733,0,10.0275,-0.0326395,99.9998,34.0,32.2,32.9152,7.22822,0,200,0.0727108,0,1308.86,30.6361,163.022,92.6381,174317.0,16980.6,63234.8,33,30,7,0,0,10,0.759306,100,0,0.0,59.3,1,200,0.0,0,0,0,0
6251,2021-03-24 23:02:54,798.742,0,9.98888,-0.0171303,99.9957,34.1,30.3,32.5208,7.22686,0,200,0.0722394,0,1308.86,30.6361,163.022,92.6381,174327.0,16980.6,63235.8,33,30,7,0,0,10,1.37291,100,0,0.0,57.3,1,200,0.0,0,0,0,0
6252,2021-03-24 23:03:24,798.75,0,10.0309,2.8212,100.001,34.0,28.6,31.8627,7.22726,0,200,0.0721079,0,1308.86,30.6361,163.022,92.6381,174337.0,16980.7,63236.8,33,30,7,0,0,10,3.57075,100,0,0.0,55.6,1,200,0.0,0,0,0,0
6253,2021-03-24 23:03:54,798.758,0,10.0131,5.79098,100.008,33.8,27.1,31.0941,7.2283,0,200,0.0738543,0,1308.86,30.6361,163.022,92.6381,174347.0,16981.1,63237.8,33,30,7,0,0,10,6.66979,100,0,0.0,54.2,1,200,0.0,0,0,0,0
6254,2021-03-24 23:04:24,798.767,0,9.98472,12.0499,100.012,33.5,26.1,30.3663,7.23015,0,200,0.0722453,0,1308.86,30.6361,163.022,92.6381,174357.0,16982.1,63238.8,33,30,7,0,0,10,12.0366,100,0,0.0,53.1,1,200,0.0,0,0,0,0
6255,2021-03-24 23:04:54,798.775,0,9.99707,12.0293,99.9858,33.1,25.2,29.4753,7.23292,0,200,0.0715913,0,1308.86,30.6361,163.022,92.6381,174367.0,16983.3,63239.8,33,30,7,0,0,10,12.0366,100,0,0.0,50.4595,1,200,0.0,0,0,0,0
6256,2021-03-24 23:05:24,798.783,0,10.0021,18.1274,99.9979,32.7,26.4,28.4775,7.23555,0,200,0.072197,0,1308.86,30.6361,163.022,92.6381,174377.0,16984.6,63240.8,33,30,7,0,0,10,19.9591,100,0,99.9,0.0,1,200,0.0,0,0,0,0
6257,2021-03-24 23:05:54,798.792,0,10.0038,23.4941,100.003,32.3,30.8,27.5907,7.23875,0,200,0.0731605,0,1308.86,30.6361,163.022,92.6381,174387.0,16986.8,63241.8,33,30,7,0,0,10,24.9323,100,0,93.45,0.0,1,200,0.0,0,0,0,0
6258,2021-03-24 23:06:24,798.8,0,9.96815,27.5084,99.9897,32.0,33.3,27.2544,7.24123,0,200,0.071886,0,1308.86,30.6361,163.022,92.6381,174397.0,16989.4,63242.8,33,30,7,0,0,10,28.3386,100,0,89.55,0.0,1,200,0.0,0,0,0,0
