,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
6259,2021-03-24 23:06:54,798.808,0,9.98443,30.3813,100.032,31.9,35.5,27.0535,7.24332,0,200,0.0724685,0,1308.86,30.6361,163.022,92.6381,174407.0,16992.3,63243.8,33,30,7,0,0,10,30.7779,100,0,86.4,0.0,1,200,0.0,0,0,0,0
6260,2021-03-24 23:07:24,798.817,0,9.94384,30.9585,99.9951,31.8,37.4,27.3521,7.24401,0,200,0.0716339,0,1308.86,30.6361,163.022,92.6381,174417.0,16995.4,63244.8,33,30,7,0,0,10,30.9462,100,0,83.4,0.0,1,200,0.0,0,0,0,0
6261,2021-03-24 23:07:54,798.825,0,9.99899,29.8404,100.009,31.9,39.2,27.7832,7.24468,0,200,0.0735341,0,1308.86,30.6361,163.022,92.6381,174427.0,16998.4,63245.8,33,30,7,0,0,10,29.7757,100,0,80.7,0.0,1,200,0.0,0,0,0,0
6262,2021-03-24 23:08:24,798.833,0,9.98328,27.5522,99.933,31.9,40.9,28.5798,7.24382,0,200,0.0729471,0,1308.86,30.6361,163.022,92.6381,174437.0,17001.3,63246.8,33,30,7,0,0,10,26.7157,100,0,78.15,0.0,1,200,0.0,0,0,0,0
6263,2021-03-24 23:08:54,798.842,0,9.96891,20.0265,100.001,32.2,42.5,29.2585,7.24259,0,200,0.0729711,0,1308.86,30.6361,163.022,92.6381,174447.0,17003.9,63247.8,33,30,7,0,0,10,20.0177,100,0,75.75,0.0,1,200,0.0,0,0,0,0
6264,2021-03-24 23:09:24,798.85,0,9.99143,19.9939,100.015,32.5,43.9,29.91,7.24046,0,200,0.0716337,0,1308.86,30.6361,163.022,92.6381,174457.0,17005.9,63248.8,33,30,7,0,0,10,20.0177,100,0,73.65,0.0,1,200,0.0,0,0,0,0
6265,2021-03-24 23:09:54,798.858,0,9.93361,20.0129,100.005,32.7,45.3,30.6974,7.2379,0,200,0.0728906,0,1308.86,30.6361,163.022,92.6381,174467.0,17007.9,63249.8,33,30,7,0,0,10,20.0177,100,0,71.55,0.0,1,200,0.0,0,0,0,0
6266,2021-03-24 23:10:24,798.867,0,9.95828,14.5057,99.9986,33.2,43.2,31.2071,7.23512,0,200,0.0736567,0,1308.86,30.6361,163.022,92.6381,174477.0,17009.8,63250.8,33,30,7,0,0,10,13.8025,100,0,0.0,70.4,1,200,0.0,0,0,0,0
6267,2021-03-24 23:10:54,798.875,0,9.98505,11.5268,99.9983,33.6,35.0,31.6373,7.23142,0,200,0.0723667,0,1308.86,30.6361,163.022,92.6381,174487.0,17011.1,63251.8,33,30,7,0,0,10,11.317,100,0,0.0,62.1,1,200,0.0,0,0,0,0
6268,,798.883,0,9.99065,9.2952,99.9286,34.0,32.2,31.7633,7.22875,0,200,0.0728591,0,1308.86,30.6361,163.022,92.6381,174497.0,17012.2,63252.8,33,30,7,0,0,10,9.4498,100,0,0.0,59.4,1,200,0.0,0,0,0,0
6269,2021-03-24 23:11:54,798.892,0,9.96146,8.79812,100.044,34.0,30.3,31.7081,7.22768,0,200,0.0722534,0,1308.86,30.6361,163.022,92.6381,174507.0,17013.1,63253.8,33,30,7,0,0,10,8.84943,100,0,0.0,57.3,1,200,0.0,0,0,0,0
6270,2021-03-24 23:12:24,798.9,0,9.99494,9.57451,100.01,33.9,28.5,31.3415,7.22773,0,200,0.0721078,0,1308.86,30.6361,163.022,92.6381,174517.0,17014.0,63254.8,33,30,7,0,0,10,9.53916,100,0,0.0,55.5,1,200,0.0,0,0,0,0
6271,2021-03-24 23:12:54,798.908,0,9.97406,16.1859,99.9088,33.7,27.2,30.8826,7.22898,0,200,0.0715516,0,1308.86,30.6361,163.022,92.6381,174527.0,17015.1,63255.8,33,30,7,0,0,10,16.1861,100,0,0.0,54.2,1,200,0.0,0,0,0,0
6272,2021-03-24 23:13:24,798.917,0,9.93886,16.1856,100.0,33.4,26.0,30.3628,7.23126,0,200,0.0724687,0,1308.86,30.6361,163.022,92.6381,174537.0,17016.7,63256.8,33,30,7,0,0,10,16.1861,100,0,0.0,53.1,1,200,0.0,0,0,0,0
6273,2021-03-24 23:13:54,798.925,0,10.0001,16.18,99.9741,33.0,25.2,29.8418,7.23345,0,200,0.0726475,0,1308.86,30.6361,163.022,92.6381,174547.0,17018.3,63257.8,33,30,7,0,0,10,16.1861,100,0,0.0,0.708393,1,200,0.0,0,0,0,0
6274,2021-03-24 23:14:24,798.933,0,9.98856,16.19,100.008,32.7,26.4,29.3441,7.23634,0,200,0.0728982,0,1308.86,30.6361,163.022,92.6381,174557.0,17019.9,63258.8,33,30,7,0,0,10,16.1861,100,0,99.9,0.0,1,200,0.0,0,0,0,0
6275,2021-03-24 23:14:54,798.942,0,9.99449,16.1826,100.022,32.3,30.8,28.9754,7.23929,0,200,0.0715488,0,1308.86,30.6361,163.022,92.6381,174567.0,17021.5,63259.8,33,30,7,0,0,10,21.3475,100,0,93.3,0.0,1,200,0.0,0,0,0,0
6276,2021-03-24 23:15:24,798.95,0,9.99171,22.3561,100.034,32.0,33.2,28.7975,7.24249,0,200,0.0729225,0,1308.86,30.6361,163.022,92.6381,174577.0,17023.6,63260.8,33,30,7,0,0,10,22.7977,100,0,89.85,0.0,1,200,0.0,0,0,0,0
6277,2021-03-24 23:15:54,798.958,0,9.96886,23.4453,99.9937,31.9,35.4,28.7549,7.2439,0,200,0.0727591,0,1308.86,30.6361,163.022,92.6381,174587.0,17025.9,63261.8,33,30,7,0,0,10,23.273,100,0,86.4,0.0,1,200,0.0,0,0,0,0
6278,2021-03-24 23:16:24,798.967,0,9.99083,23.0033,100.023,31.8,37.4,29.0359,7.24494,0,200,0.0738634,0,1308.86,30.6361,163.022,92.6381,174597.0,17028.2,63262.8,33,30,7,0,0,10,17.9253,100,0,83.4,0.0,1,200,0.0,0,0,0,0
6279,2021-03-24 23:16:54,798.975,0,9.97935,17.9502,100.024,31.8,39.2,29.4515,7.24494,0,200,0.073354,0,1308.86,30.6361,163.022,92.6381,174607.0,17030.1,63263.8,33,30,7,0,0,10,17.9253,100,0,80.85,0.0,1,200,0.0,0,0,0,0
6280,2021-03-24 23:17:24,798.983,0,9.97986,17.9226,99.9963,31.9,40.9,29.9884,7.24438,0,200,0.0737255,0,1308.86,30.6361,163.022,92.6381,174617.0,17031.9,63264.8,33,30,7,0,0,10,17.9253,100,0,78.15,0.0,1,200,0.0,0,0,0,0
6281,2021-03-24 23:17:54,798.992,0,9.96428,17.9504,100.003,32.1,42.5,30.5714,7.24347,0,200,0.0728896,0,1308.86,30.6361,163.022,92.6381,174627.0,17033.7,63265.8,33,30,7,0,0,10,17.9253,100,0,75.75,0.0,1,200,0.0,0,0,0,0
6282,2021-03-24 23:18:24,799.0,0,9.99158,17.9406,99.9977,32.4,43.9,31.1442,7.24124,0,200,0.0729212,0,1308.86,30.6361,163.022,92.6381,174637.0,17035.5,63266.8,33,30,7,0,0,10,12.4793,100,0,73.65,0.0,1,200,0.0,0,0,0,0
6283,2021-03-24 23:18:54,799.008,0,10.0176,9.88544,99.9854,32.7,45.4,31.5804,7.23914,0,200,0.0722702,0,1308.86,30.6361,163.022,92.6381,174647.0,17036.7,63267.8,33,30,7,0,0,10,9.30111,100,0,71.4,0.0,1,200,0.0,0,0,0,0
6284,2021-03-24 23:19:24,799.017,0,9.98411,6.92964,100.009,33.1,45.3,31.9093,7.23579,0,200,0.0716371,0,1308.86,30.6361,163.022,92.6381,174657.0,17037.6,63268.8,33,30,7,0,0,10,6.39926,100,0,0.0,69.7846,1,200,0.0,0,0,0,0
6285,2021-03-24 23:19:54,799.025,0,9.96681,4.91567,100.029,33.6,36.0,32.1806,7.23255,0,200,0.0729272,0,1308.86,30.6361,163.022,92.6381,174667.0,17038.2,63269.8,33,30,7,0,0,10,4.38667,100,0,0.0,63.0,1,200,0.0,0,0,0,0
6286,2021-03-24 23:20:24,799.033,0,9.9878,3.67258,100.005,34.0,33.1,32.0884,7.22827,0,200,0.0734769,0,1308.86,30.6361,163.022,92.6381,174677.0,17038.6,63270.8,33,30,7,0,0,10,3.77952,100,0,0.0,60.2,1,200,0.0,0,0,0,0
6287,2021-03-24 23:20:54,799.042,0,9.97547,4.36904,100.034,34.2,30.8,31.7279,7.22651,0,200,0.0735159,0,1308.86,30.6361,163.022,92.6381,174687.0,17039.0,63271.8,33,30,7,0,0,10,4.60491,100,0,0.0,57.9,1,200,0.0,0,0,0,0
6288,2021-03-24 23:21:24,799.05,0,10.022,5.79218,100.001,34.1,29.0,31.2136,7.22705,0,200,0.0716486,0,1308.86,30.6361,163.022,92.6381,174697.0,17039.5,63272.8,33,30,7,0,0,10,6.41316,100,0,0.0,56.0,1,200,0.0,0,0,0,0
6289,2021-03-24 23:21:54,799.058,0,10.0158,12.2062,99.9778,33.9,27.5,30.6476,7.22771,0,200,0.0723287,0,1308.86,30.6361,163.022,92.6381,174707.0,17040.3,63273.8,33,30,7,0,0,10,12.2221,100,0,0.0,54.5,1,200,0.0,0,0,0,0
6290,2021-03-24 23:22:24,799.067,0,10.0272,12.1898,100.014,33.6,26.4,29.9069,7.22988,0,200,0.0717115,0,1308.86,30.6361,163.022,92.6381,174717.0,17041.5,63274.8,33,30,7,0,0,10,12.2221,100,0,0.0,53.4,1,200,0.0,0,0,0,0
6291,2021-03-24 23:22:54,799.075,0,9.96646,12.2147,99.9966,33.2,25.5,29.0611,7.23198,0,200,0.0723085,0,1308.86,30.6361,163.022,92.6381,174727.0,17042.7,63275.8,33,30,7,0,0,10,12.2221,100,0,0.0,52.6,1,200,0.0,0,0,0,0
6292,2021-03-24 23:23:24,799.083,0,9.93682,19.6125,100.02,32.9,26.2,28.4638,7.23463,0,200,0.0723855,0,1308.86,30.6361,163.022,92.6381,174737.0,17044.3,63276.8,33,30,7,0,0,10,20.4088,100,0,0.0,0.0,0,200,0.0,0,0,0,0
6293,2021-03-24 23:23:54,799.092,0,9.99612,23.5487,99.9995,32.5,29.5,27.8777,7.23799,0,200,0.0719258,0,1308.86,30.6361,163.022,92.6381,174747.0,17046.4,63277.8,33,30,7,0,0,10,24.2688,100,0,95.25,0.0,1,200,0.0,0,0,0,0
6294,2021-03-24 23:24:24,799.1,0,10.0071,26.6481,100.006,32.1,32.5,27.5608,7.24082,0,200,0.0729425,0,1308.86,30.6361,163.022,92.6381,174757.0,17048.9,63278.8,33,30,7,0,0,10,27.0082,100,0,90.75,0.0,1,200,0.0,0,0,0,0
6295,2021-03-24 23:24:54,799.108,0,9.98694,28.345,99.9904,31.9,34.8,27.4947,7.24278,0,200,0.072395,0,1308.86,30.6361,163.022,92.6381,174767.0,17051.7,63279.8,33,30,7,0,0,10,28.5816,100,0,87.3,0.0,1,200,0.0,0,0,0,0
6296,2021-03-24 23:25:24,799.117,0,10.0087,28.9056,100.043,31.9,36.7,27.7281,7.24488,0,200,0.0744364,0,1308.86,30.6361,163.022,92.6381,174777.0,17054.6,63280.8,33,30,7,0,0,10,28.6371,100,0,84.45,0.0,1,200,0.0,0,0,0,0
6297,2021-03-24 23:25:54,799.125,0,9.99925,27.8641,99.9558,31.9,38.5,28.1607,7.24468,0,200,0.0727958,0,1308.86,30.6361,163.022,92.6381,174787.0,17057.4,63281.8,33,30,7,0,0,10,27.1679,100,0,81.75,0.0,1,200,0.0,0,0,0,0
6298,2021-03-24 23:26:24,799.133,0,9.99559,25.8186,100.017,31.9,40.4,28.8015,7.24459,0,200,0.0736577,0,1308.86,30.6361,163.022,92.6381,174797.0,17060.1,63282.8,33,30,7,0,0,10,25.0557,100,0,78.9,0.0,1,200,0.0,0,0,0,0
6299,2021-03-24 23:26:54,799.142,0,9.99442,19.1848,99.9949,32.1,42.0,29.5213,7.24342,0,200,0.0722227,0,1308.86,30.6361,163.022,92.6381,174807.0,17062.3,63283.8,33,30,7,0,0,10,19.1886,100,0,76.5,0.0,1,200,0.0,0,0,0,0
6300,2021-03-24 23:27:24,799.15,0,10.0127,19.2169,100.001,32.4,43.5,30.2667,7.24179,0,200,0.0724799,0,1308.86,30.6361,163.022,92.6381,174817.0,17064.2,63284.8,33,30,7,0,0,10,19.1886,100,0,74.25,0.0,1,200,0.0,0,0,0,0
6301,2021-03-24 23:27:54,799.158,0,9.98994,19.18,99.9744,32.7,44.8,30.9343,7.2399,0,200,0.0731202,0,1308.86,30.6361,163.022,92.6381,174827.0,17066.1,63285.8,33,30,7,0,0,10,19.1886,100,0,72.3,0.0,1,200,0.0,0,0,0,0
6302,2021-03-24 23:28:24,799.167,0,10.0335,11.4244,100.005,33.0,45.7,31.5442,7.23629,0,200,0.0727836,0,1308.86,30.6361,163.022,92.6381,174837.0,17067.6,63286.8,33,30,7,0,0,10,10.8379,100,0,0.0,0.0,0,200,0.0,0,0,0,0
6303,2021-03-24 23:28:54,799.175,0,10.0085,8.14087,99.9853,33.5,35.8,31.9509,7.23257,0,200,0.0723966,0,1308.86,30.6361,163.022,92.6381,174847.0,17068.6,63287.8,33,30,7,0,0,10,7.93592,100,0,0.0,62.9,1,200,0.0,0,0,0,0
6304,2021-03-24 23:29:24,799.183,0,9.97203,6.32543,99.9977,33.9,33.0,32.1601,7.22967,0,200,0.0719931,0,1308.86,30.6361,163.022,92.6381,174857.0,17069.3,63288.8,33,30,7,0,0,10,5.85527,100,0,0.0,60.1,1,200,0.0,0,0,0,0
6305,2021-03-24 23:29:54,799.192,0,9.99158,4.96507,100.026,34.0,30.7,32.0728,7.228,0,200,0.0728172,0,1308.86,30.6361,163.022,92.6381,174867.0,17069.9,63289.8,33,30,7,0,0,10,4.83639,100,0,0.0,57.8,1,200,0.0,0,0,0,0
6306,2021-03-24 23:30:24,799.2,0,9.9819,5.29546,100.016,34.0,28.9,31.7944,7.22792,0,200,0.0732268,0,1308.86,30.6361,163.022,92.6381,174877.0,17070.4,63290.8,33,30,7,0,0,10,5.6124,100,0,0.0,56.0,1,200,0.0,0,0,0,0
6307,2021-03-24 23:30:54,799.208,0,9.99494,6.82623,99.9988,33.8,27.3,31.2483,7.22864,0,200,0.0728242,0,1308.86,30.6361,163.022,92.6381,174887.0,17071.0,63291.8,33,30,7,0,0,10,7.56238,100,0,0.0,54.4,1,200,0.0,0,0,0,0
6308,2021-03-24 23:31:24,799.217,0,9.97416,13.5796,100.001,33.5,26.3,30.7105,7.23108,0,200,0.0718619,0,1308.86,30.6361,163.022,92.6381,174897.0,17071.9,63292.8,33,30,7,0,0,10,13.5459,100,0,0.0,53.3,1,200,0.0,0,0,0,0
6309,2021-03-24 23:31:54,799.225,0,10.0394,13.5113,99.997,33.2,25.4,30.0102,7.23356,0,200,0.0722056,0,1308.86,30.6361,163.022,92.6381,174907.0,17073.3,63293.8,33,30,7,0,0,10,13.5459,100,0,0.0,52.5,1,200,0.0,0,0,0,0
6310,2021-03-24 23:32:24,799.233,0,10.0178,13.5539,99.9934,32.7,26.3,29.1623,7.23571,0,200,0.0723994,0,1308.86,30.6361,163.022,92.6381,174917.0,17074.6,63294.8,33,30,7,0,0,10,13.5459,100,0,100.0,0.0,1,200,0.0,0,0,0,0
6311,2021-03-24 23:32:54,799.242,0,10.0057,20.2044,99.9823,32.4,29.5,28.5874,7.23855,0,200,0.0726632,0,1308.86,30.6361,163.022,92.6381,174927.0,17076.3,63295.8,33,30,7,0,0,10,21.0903,100,0,95.25,0.0,1,200,0.0,0,0,0,0
6312,2021-03-24 23:33:24,799.25,0,9.90311,23.7254,99.9876,32.0,32.5,28.1255,7.24183,0,200,0.072256,0,1308.86,30.6361,163.022,92.6381,174937.0,17078.5,63296.8,33,30,7,0,0,10,24.2576,100,0,90.75,0.0,1,200,0.0,0,0,0,0
6313,2021-03-24 23:33:54,799.258,0,9.98424,26.3661,99.9992,31.9,34.7,27.8255,7.24356,0,200,0.0725221,0,1308.86,30.6361,163.022,92.6381,174947.0,17081.0,63297.8,33,30,7,0,0,10,26.7799,100,0,87.45,0.0,1,200,0.0,0,0,0,0
6314,2021-03-24 23:34:24,799.267,0,10.0169,27.3187,99.9914,31.8,36.7,27.9027,7.24486,0,200,0.0731267,0,1308.86,30.6361,163.022,92.6381,174957.0,17083.7,63298.8,33,30,7,0,0,10,27.4621,100,0,84.45,0.0,1,200,0.0,0,0,0,0
6315,2021-03-24 23:34:54,799.275,0,10.0071,26.5831,100.002,31.8,38.5,28.2998,7.24486,0,200,0.0731443,0,1308.86,30.6361,163.022,92.6381,174967.0,17086.4,63299.8,33,30,7,0,0,10,26.429,100,0,81.75,0.0,1,200,0.0,0,0,0,0
6316,2021-03-24 23:35:24,799.283,0,9.99009,25.0304,99.9935,31.9,40.5,28.8751,7.24508,0,200,0.074275,0,1308.86,30.6361,163.022,92.6381,174977.0,17089.0,63300.8,33,30,7,0,0,10,24.2725,100,0,78.75,0.0,1,200,0.0,0,0,0,0
6317,2021-03-24 23:35:54,799.292,0,9.9786,18.7559,99.9023,32.0,42.0,29.5377,7.24407,0,200,0.0729328,0,1308.86,30.6361,163.022,92.6381,174987.0,17091.2,63301.8,33,30,7,0,0,10,18.7577,100,0,76.65,0.0,1,200,0.0,0,0,0,0
6318,2021-03-24 23:36:24,799.3,0,10.0126,18.7517,99.9604,32.3,43.5,30.1852,7.24241,0,200,0.07295,0,1308.86,30.6361,163.022,92.6381,174997.0,17093.0,63302.8,33,30,7,0,0,10,18.7577,100,0,74.25,0.0,1,200,0.0,0,0,0,0
6319,2021-03-24 23:36:54,799.308,0,9.97123,18.7479,99.9052,32.7,44.7,30.8048,7.23972,0,200,0.0733426,0,1308.86,30.6361,163.022,92.6381,175007.0,17094.9,63303.8,33,30,7,0,0,10,18.7577,100,0,72.45,0.0,1,200,0.0,0,0,0,0
6320,2021-03-24 23:37:24,799.317,0,10.0058,12.2354,99.9828,33.0,46.0,31.4157,7.23727,0,200,0.0734007,0,1308.86,30.6361,163.022,92.6381,175017.0,17096.5,63304.8,33,30,7,0,0,10,11.6123,100,0,0.0,0.0,0,200,0.0,0,0,0,0
6321,2021-03-24 23:37:54,799.325,0,10.024,8.95719,100.009,33.4,37.7,31.8366,7.23368,0,200,0.0736605,0,1308.86,30.6361,163.022,92.6381,175027.0,17097.5,63305.8,33,30,7,0,0,10,8.27526,100,0,0.0,64.8,1,200,0.0,0,0,0,0
6322,2021-03-24 23:38:24,799.333,0,10.0096,6.54679,100.02,33.9,34.2,32.0617,7.22967,0,200,0.0720349,0,1308.86,30.6361,163.022,92.6381,175037.0,17098.3,63306.8,33,30,7,0,0,10,6.17,100,0,0.0,61.3,1,200,0.0,0,0,0,0
6323,2021-03-24 23:38:54,799.342,0,9.98246,5.20092,100.017,34.1,31.6,32.0801,7.22782,0,200,0.073355,0,1308.86,30.6361,163.022,92.6381,175047.0,17098.9,63307.8,33,30,7,0,0,10,5.04183,100,0,0.0,58.7,1,200,0.0,0,0,0,0
6324,2021-03-24 23:39:24,799.35,0,10.0029,5.14927,99.9019,34.1,29.6,31.8152,7.22682,0,200,0.0736568,0,1308.86,30.6361,163.022,92.6381,175057.0,17099.4,63308.8,33,30,7,0,0,10,5.38984,100,0,0.0,56.7,1,200,0.0,0,0,0,0
6325,2021-03-24 23:39:54,799.358,0,10.0034,6.67756,100.045,34.0,28.1,31.2579,7.22778,0,200,0.0724503,0,1308.86,30.6361,163.022,92.6381,175067.0,17100.0,63309.8,33,30,7,0,0,10,7.39692,100,0,0.0,55.2,1,200,0.0,0,0,0,0
6326,2021-03-24 23:40:24,799.367,0,10.0077,13.4475,99.9832,33.7,26.7,30.6435,7.22863,0,200,0.0725051,0,1308.86,30.6361,163.022,92.6381,175077.0,17100.9,63310.8,33,30,7,0,0,10,13.4476,100,0,0.0,53.8,1,200,0.0,0,0,0,0
6327,2021-03-24 23:40:54,799.375,0,9.97973,13.4429,100.037,33.4,25.8,30.0676,7.23143,0,200,0.0722268,0,1308.86,30.6361,163.022,92.6381,175087.0,17102.3,63311.8,33,30,7,0,0,10,13.4476,100,0,0.0,52.8,1,200,0.0,0,0,0,0
6328,2021-03-24 23:41:24,799.383,0,9.98148,13.4691,100.002,33.0,25.0,29.3769,7.23466,0,200,0.0716002,0,1308.86,30.6361,163.022,92.6381,175097.0,17103.6,63312.8,33,30,7,0,0,10,13.4476,100,0,0.0,0.758583,1,200,0.0,0,0,0,0
6329,2021-03-24 23:41:54,799.392,0,9.99164,18.8466,100.017,32.7,27.4,28.739,7.2366,0,200,0.0730236,0,1308.86,30.6361,163.022,92.6381,175107.0,17105.0,63313.8,33,30,7,0,0,10,19.8875,100,0,98.4,0.0,1,200,0.0,0,0,0,0
6330,2021-03-24 23:42:24,799.4,0,9.98993,22.0614,99.9869,32.3,31.2,28.438,7.24006,0,200,0.0721799,0,1308.86,30.6361,163.022,92.6381,175117.0,17107.0,63314.8,33,30,7,0,0,10,22.0955,100,0,92.7,0.0,1,200,0.0,0,0,0,0
6331,2021-03-24 23:42:54,799.408,0,10.0006,23.6026,99.9982,31.9,33.7,28.3437,7.2424,0,200,0.0738678,0,1308.86,30.6361,163.022,92.6381,175127.0,17109.3,63315.8,33,30,7,0,0,10,23.3929,100,0,88.95,0.0,1,200,0.0,0,0,0,0
6332,2021-03-24 23:43:24,799.417,0,9.97447,24.062,100.004,31.9,35.9,28.4212,7.24429,0,200,0.0726118,0,1308.86,30.6361,163.022,92.6381,175137.0,17111.7,63316.8,33,30,7,0,0,10,23.8398,100,0,85.65,0.0,1,200,0.0,0,0,0,0
6333,2021-03-24 23:43:54,799.425,0,10.0304,23.1842,100.043,31.8,37.7,28.7564,7.2448,0,200,0.0724681,0,1308.86,30.6361,163.022,92.6381,175147.0,17114.0,63317.8,33,30,7,0,0,10,22.8681,100,0,82.95,0.0,1,200,0.0,0,0,0,0
6334,2021-03-24 23:44:24,799.433,0,10.0177,16.9347,99.9958,31.9,39.5,29.3113,7.24425,0,200,0.0725032,0,1308.86,30.6361,163.022,92.6381,175157.0,17116.2,63318.8,33,30,7,0,0,10,16.9181,100,0,80.25,0.0,1,200,0.0,0,0,0,0
6335,2021-03-24 23:44:54,799.442,0,10.0301,16.9178,99.9968,32.0,41.3,29.9636,7.24408,0,200,0.0744564,0,1308.86,30.6361,163.022,92.6381,175167.0,17117.9,63319.8,33,30,7,0,0,10,16.9181,100,0,77.55,0.0,1,200,0.0,0,0,0,0
6336,2021-03-24 23:45:24,799.45,0,10.0011,16.8642,100.036,32.2,42.8,30.4839,7.24261,0,200,0.0725651,0,1308.86,30.6361,163.022,92.6381,175177.0,17119.6,63320.8,33,30,7,0,0,10,16.9181,100,0,75.3,0.0,1,200,0.0,0,0,0,0
6337,2021-03-24 23:45:54,799.458,0,9.94874,11.64,100.001,32.5,44.1,31.118,7.23997,0,200,0.0725643,0,1308.86,30.6361,163.022,92.6381,175187.0,17121.2,63321.8,33,30,7,0,0,10,11.2114,100,0,73.2,0.0,1,200,0.0,0,0,0,0
6338,2021-03-24 23:46:24,799.467,0,9.99449,8.68277,99.9658,32.8,45.5,31.7276,7.23794,0,200,0.0721173,0,1308.86,30.6361,163.022,92.6381,175197.0,17122.3,63322.8,33,30,7,0,0,10,7.46538,100,0,71.1,0.0,1,200,0.0,0,0,0,0
6339,2021-03-24 23:46:54,799.475,0,9.98461,5.7818,100.027,33.3,43.1,31.9763,7.23458,0,200,0.0720778,0,1308.86,30.6361,163.022,92.6381,175207.0,17123.0,63323.8,33,30,7,0,0,10,5.27389,100,0,0.0,70.2,1,200,0.0,0,0,0,0
6340,2021-03-24 23:47:24,799.483,0,9.99812,2.99979,100.011,33.7,35.0,32.3157,7.2302,0,200,0.0729015,0,1308.86,30.6361,163.022,92.6381,175217.0,17123.4,63324.8,33,30,7,0,0,10,2.48719,100,0,0.0,62.1,1,200,0.0,0,0,0,0
6341,2021-03-24 23:47:54,799.492,0,10.0118,-0.00469793,99.8961,34.1,32.3,32.2468,7.22832,0,200,0.0719733,0,1308.86,30.6361,163.022,92.6381,175227.0,17123.5,63325.8,33,30,7,0,0,10,1.67542,100,0,0.0,59.4,1,200,0.0,0,0,0,0
6342,2021-03-24 23:48:24,799.5,0,9.97562,-0.0216163,100.004,34.1,30.3,31.9706,7.22694,0,200,0.0731401,0,1308.86,30.6361,163.022,92.6381,175237.0,17123.5,63326.8,33,30,7,0,0,10,1.97935,100,0,0.0,57.3,1,200,0.0,0,0,0,0
6343,2021-03-24 23:48:54,799.508,0,10.0159,3.47317,99.9972,34.0,28.5,31.4508,7.22699,0,200,0.072409,0,1308.86,30.6361,163.022,92.6381,175247.0,17123.6,63327.8,33,30,7,0,0,10,3.73154,100,0,0.0,55.6,1,200,0.0,0,0,0,0
6344,2021-03-24 23:49:24,799.517,0,10.0011,10.5571,100.01,33.8,27.2,30.7983,7.22835,0,200,0.0725748,0,1308.86,30.6361,163.022,92.6381,175257.0,17124.1,63328.8,33,30,7,0,0,10,10.5431,100,0,0.0,54.2,1,200,0.0,0,0,0,0
6345,2021-03-24 23:49:54,799.525,0,9.99573,10.5355,100.004,33.5,26.1,30.1076,7.2305,0,200,0.0725551,0,1308.86,30.6361,163.022,92.6381,175267.0,17125.1,63329.8,33,30,7,0,0,10,10.5431,100,0,0.0,53.2,1,200,0.0,0,0,0,0
6346,2021-03-24 23:50:24,799.533,0,9.98276,10.5438,99.8926,33.1,25.2,29.4688,7.23354,0,200,0.0728147,0,1308.86,30.6361,163.022,92.6381,175277.0,17126.2,63330.8,33,30,7,0,0,10,10.5431,100,0,0.0,50.3848,1,200,0.0,0,0,0,0
6347,2021-03-24 23:50:54,799.542,0,10.0327,16.6277,99.9966,32.7,26.4,28.6626,7.23569,0,200,0.0719785,0,1308.86,30.6361,163.022,92.6381,175287.0,17127.4,63331.8,33,30,7,0,0,10,17.5282,100,0,99.9,0.0,1,200,0.0,0,0,0,0
6348,2021-03-24 23:51:24,799.55,0,10.0278,21.3798,99.9891,32.4,30.7,27.8983,7.23834,0,200,0.0732974,0,1308.86,30.6361,163.022,92.6381,175297.0,17129.3,63332.8,33,30,7,0,0,10,22.2107,100,0,93.45,0.0,1,200,0.0,0,0,0,0
6349,2021-03-24 23:51:54,799.558,0,9.99107,24.4542,100.043,32.0,33.3,27.6527,7.24167,0,200,0.0722091,0,1308.86,30.6361,163.022,92.6381,175307.0,17131.6,63333.8,33,30,7,0,0,10,24.5514,100,0,89.55,0.0,1,200,0.0,0,0,0,0
6350,2021-03-24 23:52:24,799.567,0,9.96331,26.3614,99.9993,31.9,35.4,27.4384,7.24346,0,200,0.0731574,0,1308.86,30.6361,163.022,92.6381,175317.0,17134.1,63334.8,33,30,7,0,0,10,26.8618,100,0,86.4,0.0,1,200,0.0,0,0,0,0
6351,2021-03-24 23:52:54,799.575,0,9.97195,27.2557,100.001,31.9,37.4,27.6237,7.24393,0,200,0.072258,0,1308.86,30.6361,163.022,92.6381,175327.0,17136.8,63335.8,33,30,7,0,0,10,27.5262,100,0,83.4,0.0,1,200,0.0,0,0,0,0
6352,2021-03-24 23:53:24,799.583,0,10.036,26.8826,100.025,31.9,39.1,27.9454,7.24424,0,200,0.0734263,0,1308.86,30.6361,163.022,92.6381,175337.0,17139.5,63336.8,33,30,7,0,0,10,26.704,100,0,80.85,0.0,1,200,0.0,0,0,0,0
6353,2021-03-24 23:53:54,799.592,0,9.96723,25.0067,99.9949,31.9,40.9,28.5999,7.24376,0,200,0.0720852,0,1308.86,30.6361,163.022,92.6381,175347.0,17142.1,63337.8,33,30,7,0,0,10,24.2957,100,0,78.15,0.0,1,200,0.0,0,0,0,0
6354,2021-03-24 23:54:24,799.6,0,10.011,17.6605,100.002,32.2,42.5,29.2583,7.2426,0,200,0.0736456,0,1308.86,30.6361,163.022,92.6381,175357.0,17144.4,63338.8,33,30,7,0,0,10,17.6488,100,0,75.75,0.0,1,200,0.0,0,0,0,0
6355,2021-03-24 23:54:54,799.608,0,10.0024,17.6196,100.027,32.5,43.9,29.9947,7.24088,0,200,0.0726267,0,1308.86,30.6361,163.022,92.6381,175367.0,17146.2,63339.8,33,30,7,0,0,10,17.6488,100,0,73.65,0.0,1,200,0.0,0,0,0,0
6356,2021-03-24 23:55:24,799.617,0,10.0215,17.6484,100.028,32.8,45.3,30.5735,7.23863,0,200,0.0734616,0,1308.86,30.6361,163.022,92.6381,175377.0,17147.9,63340.8,33,30,7,0,0,10,17.6488,100,0,71.55,0.0,1,200,0.0,0,0,0,0
6357,2021-03-24 23:55:54,799.625,0,9.99312,17.6589,100.04,33.2,43.1,31.0345,7.23548,0,200,0.0729391,0,1308.86,30.6361,163.022,92.6381,175387.0,17149.7,63341.8,33,30,7,0,0,10,12.4174,100,0,0.0,70.6,1,200,0.0,0,0,0,0
6358,2021-03-24 23:56:24,799.633,0,10.0409,10.2772,99.9927,33.6,35.0,31.499,7.2318,0,200,0.0716588,0,1308.86,30.6361,163.022,92.6381,175397.0,17150.9,63342.8,33,30,7,0,0,10,9.8391,100,0,0.0,62.0,1,200,0.0,0,0,0,0
6359,2021-03-24 23:56:54,799.642,0,10.0176,8.79319,100.002,34.0,32.3,31.4906,7.22902,0,200,0.0733923,0,1308.86,30.6361,163.022,92.6381,175407.0,17151.9,63343.8,33,30,7,0,0,10,8.76752,100,0,0.0,59.3,1,200,0.0,0,0,0,0
6360,2021-03-24 23:57:24,799.65,0,9.99803,8.30558,99.9998,34.0,30.3,31.3112,7.22762,0,200,0.0712831,0,1308.86,30.6361,163.022,92.6381,175417.0,17152.7,63344.8,33,30,7,0,0,10,8.93003,100,0,0.0,57.3,1,200,0.0,0,0,0,0
6361,2021-03-24 23:57:54,799.658,0,9.99755,9.86889,100.026,34.0,28.5,30.9886,7.22765,0,200,0.0728757,0,1308.86,30.6361,163.022,92.6381,175427.0,17153.6,63345.8,33,30,7,0,0,10,14.9376,100,0,0.0,55.6,1,200,0.0,0,0,0,0
6362,2021-03-24 23:58:24,799.667,0,10.0268,14.9611,99.9965,33.7,27.1,30.5831,7.22905,0,200,0.0736305,0,1308.86,30.6361,163.022,92.6381,175437.0,17155.1,63346.8,33,30,7,0,0,10,14.9376,100,0,0.0,54.2,1,200,0.0,0,0,0,0
6363,2021-03-24 23:58:54,799.675,0,9.99029,14.9312,99.9964,33.4,26.1,30.0551,7.23131,0,200,0.0730402,0,1308.86,30.6361,163.022,92.6381,175447.0,17156.6,63347.8,33,30,7,0,0,10,14.9376,100,0,0.0,53.1,1,200,0.0,0,0,0,0
6364,2021-03-24 23:59:24,799.683,0,9.95425,14.9504,99.9801,33.0,25.2,29.5736,7.23358,0,200,0.0727175,0,1308.86,30.6361,163.022,92.6381,175457.0,17158.1,63348.8,33,30,7,0,0,10,14.9376,100,0,0.0,51.2349,1,200,0.0,0,0,0,0
6365,2021-03-24 23:59:54,799.692,0,9.99951,14.9221,99.9949,32.7,26.4,29.1248,7.23682,0,200,0.0721119,0,1308.86,30.6361,163.022,92.6381,175467.0,17159.5,63349.8,33,30,7,0,0,10,14.9376,100,0,99.9,0.0,1,200,0.0,0,0,0,0
6366,2021-03-25 00:00:24,799.7,0,10.001,20.941,100.001,32.3,30.7,28.8324,7.23979,0,200,0.0719975,0,1308.86,30.6361,163.022,92.6381,175477.0,17161.4,63350.8,33,30,7,0,0,10,21.2036,100,0,93.45,0.0,1,200,0.0,0,0,0,0
6367,2021-03-25 00:00:54,799.708,0,9.98554,21.9641,100.03,32.0,33.2,28.7264,7.24263,0,200,0.073203,0,1308.86,30.6361,163.022,92.6381,175487.0,17163.6,63351.8,33,30,7,0,0,10,22.2508,100,0,89.7,0.0,1,200,0.0,0,0,0,0
6368,2021-03-25 00:01:24,799.717,0,9.98863,22.7248,99.8902,31.9,35.4,28.7612,7.24416,0,200,0.0711341,0,1308.86,30.6361,163.022,92.6381,175497.0,17165.8,63352.8,33,30,7,0,0,10,22.785,100,0,86.4,0.0,1,200,0.0,0,0,0,0
6369,2021-03-25 00:01:54,799.725,0,10.0001,16.9428,99.9911,31.8,37.4,29.1316,7.24523,0,200,0.0737175,0,1308.86,30.6361,163.022,92.6381,175507.0,17167.9,63353.8,33,30,7,0,0,10,16.9284,100,0,83.4,0.0,1,200,0.0,0,0,0,0
6370,2021-03-25 00:02:24,799.733,0,9.98872,16.9471,100.021,31.8,39.2,29.543,7.24488,0,200,0.0736825,0,1308.86,30.6361,163.022,92.6381,175517.0,17169.6,63354.8,33,30,7,0,0,10,16.9284,100,0,80.7,0.0,1,200,0.0,0,0,0,0
6371,2021-03-25 00:02:54,799.742,0,9.99965,16.9277,100.027,31.9,40.8,29.9977,7.24485,0,200,0.0737241,0,1308.86,30.6361,163.022,92.6381,175527.0,17171.3,63355.8,33,30,7,0,0,10,16.9284,100,0,78.3,0.0,1,200,0.0,0,0,0,0
6372,2021-03-25 00:03:24,799.75,0,9.99778,16.9315,99.99,32.1,42.5,30.504,7.24297,0,200,0.0723603,0,1308.86,30.6361,163.022,92.6381,175537.0,17173.0,63356.8,33,30,7,0,0,10,16.9284,100,0,75.9,0.0,1,200,0.0,0,0,0,0
6373,2021-03-25 00:03:54,799.758,0,10.0063,16.9386,99.9889,32.4,43.9,30.9665,7.24118,0,200,0.0737646,0,1308.86,30.6361,163.022,92.6381,175547.0,17174.7,63357.8,33,30,7,0,0,10,11.7205,100,0,73.65,0.0,1,200,0.0,0,0,0,0
6374,2021-03-25 00:04:24,799.767,0,9.92586,9.56168,99.9054,32.7,45.3,31.4692,7.23887,0,200,0.0722892,0,1308.86,30.6361,163.022,92.6381,175557.0,17176.0,63358.8,33,30,7,0,0,10,9.0012,100,0,71.55,0.0,1,200,0.0,0,0,0,0
6375,2021-03-25 00:04:54,799.775,0,10.0417,6.62476,100.047,33.2,46.1,31.785,7.23585,0,200,0.0734622,0,1308.86,30.6361,163.022,92.6381,175567.0,17176.8,63359.8,33,30,7,0,0,10,6.21003,100,0,0.0,70.9349,1,200,0.0,0,0,0,0
6376,2021-03-25 00:05:24,799.783,0,9.95327,4.66625,100.029,33.6,36.1,32.1363,7.23243,0,200,0.0732173,0,1308.86,30.6361,163.022,92.6381,175577.0,17177.3,63360.8,33,30,7,0,0,10,3.83715,100,0,0.0,63.3,1,200,0.0,0,0,0,0
6377,2021-03-25 00:05:54,799.792,0,10.0317,2.59027,100.018,34.0,33.2,32.1794,7.22846,0,200,0.0723594,0,1308.86,30.6361,163.022,92.6381,175587.0,17177.7,63361.8,33,30,7,0,0,10,2.53958,100,0,0.0,60.3,1,200,0.0,0,0,0,0
6378,2021-03-25 00:06:24,799.8,0,9.9874,2.51933,100.005,34.2,31.0,31.9348,7.22623,0,200,0.0731163,0,1308.86,30.6361,163.022,92.6381,175597.0,17177.8,63362.8,33,30,7,0,0,10,2.72292,100,0,0.0,58.1,1,200,0.0,0,0,0,0
6379,2021-03-25 00:06:54,799.808,0,10.0148,3.74039,100.009,34.1,29.1,31.4414,7.22587,0,200,0.0727052,0,1308.86,30.6361,163.022,92.6381,175607.0,17178.1,63363.8,33,30,7,0,0,10,4.34076,100,0,0.0,56.2,1,200,0.0,0,0,0,0
6380,2021-03-25 00:07:24,799.817,0,10.029,11.1349,99.9988,33.9,27.7,30.8004,7.22714,0,200,0.072168,0,1308.86,30.6361,163.022,92.6381,175617.0,17178.7,63364.8,33,30,7,0,0,10,11.1501,100,0,0.0,54.8,1,200,0.0,0,0,0,0
6381,2021-03-25 00:07:54,799.825,0,10.0304,11.1539,100.005,33.7,26.4,29.9476,7.22892,0,200,0.0729576,0,1308.86,30.6361,163.022,92.6381,175627.0,17179.8,63365.8,33,30,7,0,0,10,11.1501,100,0,0.0,53.4,1,200,0.0,0,0,0,0
6382,2021-03-25 00:08:24,799.833,0,10.0127,11.1475,99.9006,33.3,25.6,29.0127,7.2316,0,200,0.0728426,0,1308.86,30.6361,163.022,92.6381,175637.0,17180.9,63366.8,33,30,7,0,0,10,11.1501,100,0,0.0,52.6,1,200,0.0,0,0,0,0
6383,2021-03-25 00:08:54,799.842,0,10.0223,19.7698,99.9579,32.9,25.4,28.0846,7.23407,0,200,0.0726203,0,1308.86,30.6361,163.022,92.6381,175647.0,17182.5,63367.8,33,30,7,0,0,10,20.997,100,0,0.0,0.0,0,200,0.0,0,0,0,0
6384,2021-03-25 00:09:24,799.85,0,9.98889,24.855,99.9846,32.5,27.5,27.4169,7.23709,0,200,0.0731009,0,1308.86,30.6361,163.022,92.6381,175657.0,17184.8,63368.8,33,30,7,0,0,10,25.8439,100,0,98.25,0.0,1,200,0.0,0,0,0,0
6385,2021-03-25 00:09:54,799.858,0,10.0094,28.1529,100.018,32.1,31.5,27.1036,7.24007,0,200,0.0723206,0,1308.86,30.6361,163.022,92.6381,175667.0,17187.4,63369.8,33,30,7,0,0,10,28.7878,100,0,92.25,0.0,1,200,0.0,0,0,0,0
6386,2021-03-25 00:10:24,799.867,0,10.038,30.2915,99.995,31.9,33.9,27.0495,7.24264,0,200,0.0734474,0,1308.86,30.6361,163.022,92.6381,175677.0,17190.4,63370.8,33,30,7,0,0,10,30.5313,100,0,88.95,0.0,1,200,0.0,0,0,0,0
6387,2021-03-25 00:10:54,799.875,0,9.97459,30.4778,99.9361,31.8,35.8,27.3494,7.24426,0,200,0.0733795,0,1308.86,30.6361,163.022,92.6381,175687.0,17193.4,63371.8,33,30,7,0,0,10,30.1139,100,0,85.8,0.0,1,200,0.0,0,0,0,0
6388,2021-03-25 00:11:24,799.883,0,10.0072,28.6288,100.021,31.7,37.9,28.0072,7.24505,0,200,0.0726088,0,1308.86,30.6361,163.022,92.6381,175697.0,17196.4,63372.8,33,30,7,0,0,10,28.2918,100,0,82.65,0.0,1,200,0.0,0,0,0,0
6389,2021-03-25 00:11:54,799.892,0,10.034,26.2508,99.8839,31.8,39.6,28.7616,7.24497,0,200,0.073319,0,1308.86,30.6361,163.022,92.6381,175707.0,17199.2,63373.8,33,30,7,0,0,10,25.3439,100,0,80.1,0.0,1,200,0.0,0,0,0,0
6390,2021-03-25 00:12:24,799.9,0,9.98902,19.3346,99.969,31.9,41.4,29.5647,7.24421,0,200,0.0731913,0,1308.86,30.6361,163.022,92.6381,175717.0,17201.4,63374.8,33,30,7,0,0,10,19.3335,100,0,77.4,0.0,1,200,0.0,0,0,0,0
6391,2021-03-25 00:12:54,799.908,0,9.98178,19.3686,99.9777,32.2,42.8,30.4151,7.243,0,200,0.0740119,0,1308.86,30.6361,163.022,92.6381,175727.0,17203.3,63375.8,33,30,7,0,0,10,19.3335,100,0,75.3,0.0,1,200,0.0,0,0,0,0
6392,2021-03-25 00:13:24,799.917,0,10.0142,14.1876,100.038,32.5,44.2,31.1753,7.24057,0,200,0.07349,0,1308.86,30.6361,163.022,92.6381,175737.0,17205.2,63376.8,33,30,7,0,0,10,13.3189,100,0,73.2,0.0,1,200,0.0,0,0,0,0
6393,2021-03-25 00:13:54,799.925,0,9.96237,9.68025,100.009,32.8,45.5,31.871,7.23834,0,200,0.0738797,0,1308.86,30.6361,163.022,92.6381,175747.0,17206.5,63377.8,33,30,7,0,0,10,9.45529,100,0,71.25,0.0,1,200,0.0,0,0,0,0
6394,2021-03-25 00:14:24,799.933,0,10.0011,6.47856,99.9984,33.2,43.5,32.3607,7.2347,0,200,0.0725727,0,1308.86,30.6361,163.022,92.6381,175757.0,17207.3,63378.8,33,30,7,0,0,10,5.57433,100,0,0.0,70.7,1,200,0.0,0,0,0,0
6395,2021-03-25 00:14:54,799.942,0,10.0017,3.09926,99.9974,33.7,35.2,32.7339,7.23154,0,200,0.0717019,0,1308.86,30.6361,163.022,92.6381,175767.0,17207.7,63379.8,33,30,7,0,0,10,2.42583,100,0,0.0,62.3,1,200,0.0,0,0,0,0
6396,2021-03-25 00:15:24,799.95,0,9.99643,-0.0170113,99.9867,34.0,32.3,32.8395,7.22853,0,200,0.072634,0,1308.86,30.6361,163.022,92.6381,175777.0,17207.8,63380.8,33,30,7,0,0,10,0.494549,100,0,0.0,59.4,1,200,0.0,0,0,0,0
6397,2021-03-25 00:15:54,799.958,0,10.0365,-0.0282622,99.997,34.1,30.3,32.6394,7.22698,0,200,0.0727634,0,1308.86,30.6361,163.022,92.6381,175787.0,17207.8,63381.8,33,30,7,0,0,10,0.171174,100,0,0.0,57.3,1,200,0.0,0,0,0,0
6398,2021-03-25 00:16:24,799.967,0,9.96844,-0.0273337,100.0,34.0,28.6,32.1854,7.22678,0,200,0.0723647,0,1308.86,30.6361,163.022,92.6381,175797.0,17207.8,63382.8,33,30,7,0,0,10,1.22908,100,0,0.0,55.7,1,200,0.0,0,0,0,0
6399,2021-03-25 00:16:54,799.975,0,9.9696,2.62162,99.9979,33.8,27.2,31.6507,7.22816,0,200,0.0724641,0,1308.86,30.6361,163.022,92.6381,175807.0,17207.8,63383.8,33,30,7,0,0,10,2.94553,100,0,0.0,54.2,1,200,0.0,0,0,0,0
6400,2021-03-25 00:17:24,799.983,0,9.99076,5.25536,99.9926,33.5,26.1,30.9374,7.23055,0,200,0.0726304,0,1308.86,30.6361,163.022,92.6381,175817.0,17208.2,63384.8,33,30,7,0,0,10,10.5868,100,0,0.0,53.2,1,200,0.0,0,0,0,0
6401,2021-03-25 00:17:54,799.992,0,10.0043,10.572,100.035,33.1,25.3,30.1665,7.23297,0,200,0.0720195,0,1308.86,30.6361,163.022,92.6381,175827.0,17209.1,63385.8,33,30,7,0,0,10,10.5868,100,0,0.0,50.71,1,200,0.0,0,0,0,0
6402,2021-03-25 00:18:24,800.0,0,9.94762,10.5496,100.039,32.7,26.5,29.3952,7.23524,0,200,0.0726748,0,1308.86,30.6361,163.022,92.6381,175837.0,17210.2,63386.8,33,30,7,0,0,10,10.5868,100,0,99.9,0.0,1,200,0.0,0,0,0,0
6403,2021-03-25 00:18:54,800.008,0,9.972,18.8847,100.008,32.4,30.9,28.3046,7.23871,0,200,0.0726719,0,1308.86,30.6361,163.022,92.6381,175847.0,17211.6,63387.8,33,30,7,0,0,10,19.5644,100,0,93.15,0.0,1,200,0.0,0,0,0,0
6404,2021-03-25 00:19:24,800.017,0,9.9486,23.9073,99.9071,32.0,33.3,27.6027,7.24073,0,200,0.0719647,0,1308.86,30.6361,163.022,92.6381,175857.0,17213.7,63388.8,33,30,7,0,0,10,24.1082,100,0,89.55,0.0,1,200,0.0,0,0,0,0
6405,2021-03-25 00:19:54,800.025,0,9.99814,26.9055,100.02,31.9,35.4,27.1177,7.24284,0,200,0.0718175,0,1308.86,30.6361,163.022,92.6381,175867.0,17216.2,63389.8,33,30,7,0,0,10,27.6824,100,0,86.4,0.0,1,200,0.0,0,0,0,0
6406,2021-03-25 00:20:24,800.033,0,10.027,29.1536,100.01,31.8,37.4,27.0156,7.24372,0,200,0.0726859,0,1308.86,30.6361,163.022,92.6381,175877.0,17219.1,63390.8,33,30,7,0,0,10,29.5136,100,0,83.4,0.0,1,200,0.0,0,0,0,0
6407,2021-03-25 00:20:54,800.042,0,10.0385,29.769,99.9945,31.9,39.2,27.3621,7.24396,0,200,0.0731751,0,1308.86,30.6361,163.022,92.6381,175887.0,17222.0,63391.8,33,30,7,0,0,10,29.5229,100,0,80.7,0.0,1,200,0.0,0,0,0,0
6408,2021-03-25 00:21:24,800.05,0,10.0044,27.9874,100.002,32.0,41.0,27.9538,7.24318,0,200,0.0738937,0,1308.86,30.6361,163.022,92.6381,175897.0,17225.0,63392.8,33,30,7,0,0,10,27.7428,100,0,78.0,0.0,1,200,0.0,0,0,0,0
6409,2021-03-25 00:21:54,800.058,0,10.0373,25.6444,99.9848,32.2,42.5,28.588,7.24225,0,200,0.0733267,0,1308.86,30.6361,163.022,92.6381,175907.0,17227.7,63393.8,33,30,7,0,0,10,25.438,100,0,75.75,0.0,1,200,0.0,0,0,0,0
6410,2021-03-25 00:22:24,800.067,0,10.0058,18.6766,100.002,32.5,44.0,29.4005,7.24036,0,200,0.0732125,0,1308.86,30.6361,163.022,92.6381,175917.0,17230.1,63394.8,33,30,7,0,0,10,18.7076,100,0,73.5,0.0,1,200,0.0,0,0,0,0
6411,2021-03-25 00:22:54,800.075,0,9.97811,18.67,99.9984,32.8,45.3,30.21,7.23786,0,200,0.0733889,0,1308.86,30.6361,163.022,92.6381,175927.0,17231.9,63395.8,33,30,7,0,0,10,18.7076,100,0,71.55,0.0,1,200,0.0,0,0,0,0
6412,2021-03-25 00:23:24,800.083,0,10.0391,18.7078,99.998,33.2,43.0,30.8215,7.23455,0,200,0.0748372,0,1308.86,30.6361,163.022,92.6381,175937.0,17233.8,63396.8,33,30,7,0,0,10,18.7076,100,0,0.0,70.1,1,200,0.0,0,0,0,0
6413,2021-03-25 00:23:54,800.092,0,10.0191,11.9764,100.012,33.7,35.0,31.3867,7.23109,0,200,0.0735112,0,1308.86,30.6361,163.022,92.6381,175947.0,17235.4,63397.8,33,30,7,0,0,10,11.3174,100,0,0.0,62.1,1,200,0.0,0,0,0,0
6414,2021-03-25 00:24:24,800.1,0,9.93537,9.16909,100.045,34.0,32.2,31.6456,7.2283,0,200,0.0727731,0,1308.86,30.6361,163.022,92.6381,175957.0,17236.4,63398.8,33,30,7,0,0,10,9.23492,100,0,0.0,59.3,1,200,0.0,0,0,0,0
6415,2021-03-25 00:24:54,800.108,0,10.0246,8.1307,100.01,34.0,30.2,31.6267,7.22699,0,200,0.0717826,0,1308.86,30.6361,163.022,92.6381,175967.0,17237.3,63399.8,33,30,7,0,0,10,8.10876,100,0,0.0,57.3,1,200,0.0,0,0,0,0
6416,2021-03-25 00:25:24,800.117,0,9.98754,8.74975,100.013,33.9,28.6,31.4544,7.22705,0,200,0.0719542,0,1308.86,30.6361,163.022,92.6381,175977.0,17238.1,63400.8,33,30,7,0,0,10,8.56092,100,0,0.0,55.6,1,200,0.0,0,0,0,0
6417,2021-03-25 00:25:54,800.125,0,10.0107,9.37237,100.016,33.7,27.0,31.0802,7.22871,0,200,0.0719942,0,1308.86,30.6361,163.022,92.6381,175987.0,17239.0,63401.8,33,30,7,0,0,10,9.7967,100,0,0.0,54.1,1,200,0.0,0,0,0,0
6418,2021-03-25 00:26:24,800.133,0,9.99342,15.1548,100.008,33.4,26.0,30.693,7.23139,0,200,0.0728714,0,1308.86,30.6361,163.022,92.6381,175997.0,17240.3,63402.8,33,30,7,0,0,10,15.1475,100,0,0.0,53.1,1,200,0.0,0,0,0,0
6419,2021-03-25 00:26:54,800.142,0,9.99975,15.1271,100.014,33.0,25.2,30.2304,7.23388,0,200,0.0729651,0,1308.86,30.6361,163.022,92.6381,176007.0,17241.9,63403.8,33,30,7,0,0,10,15.1475,100,0,0.0,1.1839,1,200,0.0,0,0,0,0
6420,2021-03-25 00:27:24,800.15,0,9.99535,15.1461,100.011,32.7,26.4,29.701,7.23625,0,200,0.0729204,0,1308.86,30.6361,163.022,92.6381,176017.0,17243.4,63404.8,33,30,7,0,0,10,15.1475,100,0,99.9,0.0,1,200,0.0,0,0,0,0
6421,2021-03-25 00:27:54,800.158,0,9.99228,15.1334,100.044,32.3,30.8,29.394,7.23936,0,200,0.0724233,0,1308.86,30.6361,163.022,92.6381,176027.0,17244.9,63405.8,33,30,7,0,0,10,15.1475,100,0,93.45,0.0,1,200,0.0,0,0,0,0
6422,2021-03-25 00:28:24,800.167,0,9.99737,15.1655,100.038,31.9,33.2,29.2697,7.24236,0,200,0.0730517,0,1308.86,30.6361,163.022,92.6381,176037.0,17246.4,63406.8,33,30,7,0,0,10,15.1475,100,0,89.7,0.0,1,200,0.0,0,0,0,0
6423,2021-03-25 00:28:54,800.175,0,10.0116,15.149,99.9933,31.8,35.4,29.255,7.24395,0,200,0.0729788,0,1308.86,30.6361,163.022,92.6381,176047.0,17247.9,63407.8,33,30,7,0,0,10,15.1475,100,0,86.4,0.0,1,200,0.0,0,0,0,0
6424,2021-03-25 00:29:24,800.183,0,10.0497,15.1547,100.038,31.8,37.4,29.4369,7.24464,0,200,0.0734416,0,1308.86,30.6361,163.022,92.6381,176057.0,17249.4,63408.8,33,30,7,0,0,10,15.1475,100,0,83.4,0.0,1,200,0.0,0,0,0,0
6425,2021-03-25 00:29:54,800.192,0,10.0093,15.1644,99.9166,31.8,39.1,29.751,7.24455,0,200,0.0724187,0,1308.86,30.6361,163.022,92.6381,176067.0,17250.9,63409.8,33,30,7,0,0,10,15.1475,100,0,80.85,0.0,1,200,0.0,0,0,0,0
6426,2021-03-25 00:30:24,800.2,0,10.0611,15.1354,100.006,31.9,40.8,30.1837,7.24396,0,200,0.0739453,0,1308.86,30.6361,163.022,92.6381,176077.0,17252.5,63410.8,33,30,7,0,0,10,15.1475,100,0,78.3,0.0,1,200,0.0,0,0,0,0
6427,2021-03-25 00:30:54,800.208,0,9.99967,15.1502,99.9906,32.1,42.5,30.6243,7.24294,0,200,0.0735778,0,1308.86,30.6361,163.022,92.6381,176087.0,17254.0,63411.8,33,30,7,0,0,10,15.1475,100,0,75.75,0.0,1,200,0.0,0,0,0,0
6428,2021-03-25 00:31:24,800.217,0,10.0128,15.14,99.9859,32.4,43.8,31.0025,7.2409,0,200,0.0717783,0,1308.86,30.6361,163.022,92.6381,176097.0,17255.5,63412.8,33,30,7,0,0,10,10.0883,100,0,73.65,0.0,1,200,0.0,0,0,0,0
6429,2021-03-25 00:31:54,800.225,0,10.0231,8.17188,99.9801,32.7,45.2,31.4309,7.23823,0,200,0.0728149,0,1308.86,30.6361,163.022,92.6381,176107.0,17256.5,63413.8,33,30,7,0,0,10,7.35223,100,0,71.7,0.0,1,200,0.0,0,0,0,0
6430,2021-03-25 00:32:24,800.233,0,10.0037,5.56658,99.9937,33.1,46.0,31.7891,7.23501,0,200,0.0728673,0,1308.86,30.6361,163.022,92.6381,176117.0,17257.1,63414.8,33,30,7,0,0,10,4.75952,100,0,0.0,70.7101,1,200,0.0,0,0,0,0
6431,2021-03-25 00:32:54,800.242,0,10.0009,3.45331,99.9078,33.6,36.1,31.9386,7.23106,0,200,0.0730686,0,1308.86,30.6361,163.022,92.6381,176127.0,17257.6,63415.8,33,30,7,0,0,10,3.07518,100,0,0.0,63.3,1,200,0.0,0,0,0,0
6432,2021-03-25 00:33:24,800.25,0,10.0162,-0.0526585,100.026,34.0,33.2,31.9642,7.22805,0,200,0.0725723,0,1308.86,30.6361,163.022,92.6381,176137.0,17257.8,63416.8,33,30,7,0,0,10,1.95559,100,0,0.0,60.3,1,200,0.0,0,0,0,0
6433,2021-03-25 00:33:54,800.258,0,9.97201,-0.0712209,100.007,34.1,31.0,31.6806,7.22587,0,200,0.074634,0,1308.86,30.6361,163.022,92.6381,176147.0,17257.8,63417.8,33,30,7,0,0,10,2.43139,100,0,0.0,58.1,1,200,0.0,0,0,0,0
6434,2021-03-25 00:34:24,800.267,0,9.97474,3.47669,99.9924,34.1,29.2,31.2772,7.22571,0,200,0.0716407,0,1308.86,30.6361,163.022,92.6381,176157.0,17257.9,63418.8,33,30,7,0,0,10,3.69855,100,0,0.0,56.2,1,200,0.0,0,0,0,0
6435,2021-03-25 00:34:54,800.275,0,10.0288,9.84261,99.9937,33.9,27.7,30.676,7.22672,0,200,0.0722429,0,1308.86,30.6361,163.022,92.6381,176167.0,17258.5,63419.8,33,30,7,0,0,10,9.82943,100,0,0.0,54.8,1,200,0.0,0,0,0,0
6436,2021-03-25 00:35:24,800.283,0,10.0351,9.83218,100.025,33.6,26.4,29.9376,7.22864,0,200,0.0721745,0,1308.86,30.6361,163.022,92.6381,176177.0,17259.5,63420.8,33,30,7,0,0,10,9.82943,100,0,0.0,53.5,1,200,0.0,0,0,0,0
6437,2021-03-25 00:35:54,800.292,0,10.0009,9.87073,100.022,33.3,25.6,29.0593,7.23082,0,200,0.0725185,0,1308.86,30.6361,163.022,92.6381,176187.0,17260.5,63421.8,33,30,7,0,0,10,9.82943,100,0,0.0,52.6,1,200,0.0,0,0,0,0
6438,2021-03-25 00:36:24,800.3,0,10.0051,17.7022,100.027,32.9,25.4,28.2815,7.23433,0,200,0.0723732,0,1308.86,30.6361,163.022,92.6381,176196.0,17261.8,63422.8,33,30,7,0,0,10,18.961,100,0,0.0,0.0,0,200,0.0,0,0,0,0
6439,2021-03-25 00:36:54,800.308,0,10.003,23.0413,99.9984,32.5,29.3,27.4623,7.23667,0,200,0.0727546,0,1308.86,30.6361,163.022,92.6381,176207.0,17263.9,63423.8,33,30,7,0,0,10,23.7911,100,0,95.55,0.0,1,200,0.0,0,0,0,0
6440,2021-03-25 00:37:24,800.317,0,10.0071,26.6247,99.987,32.1,32.2,27.1074,7.23929,0,200,0.0725918,0,1308.86,30.6361,163.022,92.6381,176216.0,17266.3,63424.8,33,30,7,0,0,10,27.3016,100,0,91.2,0.0,1,200,0.0,0,0,0,0
6441,2021-03-25 00:37:54,800.325,0,9.97483,28.8067,99.9117,31.9,34.5,27.0329,7.24224,0,200,0.0731506,0,1308.86,30.6361,163.022,92.6381,176227.0,17269.1,63425.8,33,30,7,0,0,10,29.0929,100,0,87.75,0.0,1,200,0.0,0,0,0,0
6442,2021-03-25 00:38:24,800.333,0,10.0357,29.4626,99.8924,31.8,36.5,27.2314,7.24329,0,200,0.0730484,0,1308.86,30.6361,163.022,92.6381,176237.0,17272.1,63426.8,33,30,7,0,0,10,29.2247,100,0,84.75,0.0,1,200,0.0,0,0,0,0
6443,2021-03-25 00:38:54,800.342,0,9.98206,28.5955,99.9888,31.8,38.3,27.8567,7.24394,0,200,0.0736854,0,1308.86,30.6361,163.022,92.6381,176247.0,17275.0,63427.8,33,30,7,0,0,10,27.6603,100,0,82.05,0.0,1,200,0.0,0,0,0,0
6444,2021-03-25 00:39:24,800.35,0,9.98959,26.035,99.8852,31.9,40.2,28.501,7.24355,0,200,0.0721176,0,1308.86,30.6361,163.022,92.6381,176257.0,17277.7,63428.8,33,30,7,0,0,10,25.366,100,0,79.2,0.0,1,200,0.0,0,0,0,0
6445,2021-03-25 00:39:54,800.358,0,9.99409,18.1982,100.029,32.0,41.8,29.4095,7.2422,0,200,0.0738263,0,1308.86,30.6361,163.022,92.6381,176266.0,17280.0,63429.8,33,30,7,0,0,10,18.2009,100,0,76.8,0.0,1,200,0.0,0,0,0,0
6446,2021-03-25 00:40:24,800.367,0,9.99778,18.1909,99.9973,32.3,43.3,30.1416,7.24103,0,200,0.0732173,0,1308.86,30.6361,163.022,92.6381,176276.0,17281.8,63430.8,33,30,7,0,0,10,18.2009,100,0,74.55,0.0,1,200,0.0,0,0,0,0
6447,2021-03-25 00:40:54,800.375,0,9.99657,18.1933,99.9922,32.7,44.7,30.6984,7.23885,0,200,0.0728309,0,1308.86,30.6361,163.022,92.6381,176287.0,17283.6,63431.8,33,30,7,0,0,10,18.2009,100,0,72.45,0.0,1,200,0.0,0,0,0,0
6448,2021-03-25 00:41:24,800.383,0,10.0386,11.4786,100.016,33.0,45.9,31.4393,7.236,0,200,0.0737454,0,1308.86,30.6361,163.022,92.6381,176297.0,17285.1,63432.8,33,30,7,0,0,10,10.5541,100,0,0.0,0.0,0,200,0.0,0,0,0,0
6449,2021-03-25 00:41:54,800.392,0,9.97791,7.711,100.049,33.5,37.7,32.0598,7.23291,0,200,0.0726326,0,1308.86,30.6361,163.022,92.6381,176307.0,17286.1,63433.8,33,30,7,0,0,10,6.57437,100,0,0.0,64.8,1,200,0.0,0,0,0,0
6450,2021-03-25 00:42:24,800.4,0,9.91708,4.9113,99.943,33.9,34.2,32.275,7.22904,0,200,0.0733405,0,1308.86,30.6361,163.022,92.6381,176317.0,17286.7,63434.8,33,30,7,0,0,10,4.41569,100,0,0.0,61.2,1,200,0.0,0,0,0,0
6451,2021-03-25 00:42:54,800.408,0,9.99619,3.20659,100.044,34.1,31.6,32.3462,7.22687,0,200,0.072186,0,1308.86,30.6361,163.022,92.6381,176327.0,17287.1,63435.8,33,30,7,0,0,10,2.8928,100,0,0.0,58.6,1,200,0.0,0,0,0,0
6452,2021-03-25 00:43:24,800.417,0,9.99455,2.87128,99.9953,34.1,29.7,32.0772,7.22614,0,200,0.0730592,0,1308.86,30.6361,163.022,92.6381,176337.0,17287.4,63436.8,33,30,7,0,0,10,3.13414,100,0,0.0,56.7,1,200,0.0,0,0,0,0
6453,2021-03-25 00:43:54,800.425,0,9.98814,4.08711,99.9998,34.0,28.0,31.637,7.22662,0,200,0.0721303,0,1308.86,30.6361,163.022,92.6381,176347.0,17287.7,63437.8,33,30,7,0,0,10,4.40228,100,0,0.0,55.1,1,200,0.0,0,0,0,0
6454,2021-03-25 00:44:24,800.433,0,9.98922,6.59758,99.9818,33.7,26.7,31.0681,7.22818,0,200,0.0721616,0,1308.86,30.6361,163.022,92.6381,176357.0,17288.2,63438.8,33,30,7,0,0,10,6.59521,100,0,0.0,53.7,1,200,0.0,0,0,0,0
6455,2021-03-25 00:44:54,800.442,0,10.0301,11.9142,99.9255,33.4,25.7,30.331,7.23029,0,200,0.0724159,0,1308.86,30.6361,163.022,92.6381,176367.0,17289.3,63439.8,33,30,7,0,0,10,11.918,100,0,0.0,52.7,1,200,0.0,0,0,0,0
6456,2021-03-25 00:45:24,800.45,0,10.0088,11.9281,100.006,33.0,24.9,29.6291,7.23311,0,200,0.0729624,0,1308.86,30.6361,163.022,92.6381,176376.0,17290.4,63440.8,33,30,7,0,0,10,11.918,100,0,0.0,0.809034,1,200,0.0,0,0,0,0
6457,2021-03-25 00:45:54,800.458,0,9.99342,11.9386,100.004,32.7,27.4,28.9142,7.23615,0,200,0.0726253,0,1308.86,30.6361,163.022,92.6381,176386.0,17291.6,63441.8,33,30,7,0,0,10,17.3902,100,0,98.55,0.0,1,200,0.0,0,0,0,0
6458,2021-03-25 00:46:24,800.467,0,9.95621,20.5423,100.025,32.2,31.2,28.3555,7.23913,0,200,0.0739206,0,1308.86,30.6361,163.022,92.6381,176396.0,17293.4,63442.8,33,30,7,0,0,10,20.8874,100,0,92.7,0.0,1,200,0.0,0,0,0,0
6459,2021-03-25 00:46:54,800.475,0,10.0134,23.3222,100.012,31.9,33.6,28.0233,7.2414,0,200,0.0719436,0,1308.86,30.6361,163.022,92.6381,176406.0,17295.6,63443.8,33,30,7,0,0,10,23.4721,100,0,89.1,0.0,1,200,0.0,0,0,0,0
6460,2021-03-25 00:47:24,800.483,0,9.98081,24.9513,100.015,31.8,35.8,27.9636,7.24301,0,200,0.0737366,0,1308.86,30.6361,163.022,92.6381,176416.0,17298.0,63444.8,33,30,7,0,0,10,24.7961,100,0,85.8,0.0,1,200,0.0,0,0,0,0
6461,2021-03-25 00:47:54,800.492,0,10.0271,24.7308,99.9964,31.8,37.8,28.158,7.2435,0,200,0.073151,0,1308.86,30.6361,163.022,92.6381,176426.0,17300.5,63445.8,33,30,7,0,0,10,24.8021,100,0,82.95,0.0,1,200,0.0,0,0,0,0
6462,2021-03-25 00:48:24,800.5,0,9.98974,23.6775,100.01,31.9,39.5,28.5973,7.24364,0,200,0.0734413,0,1308.86,30.6361,163.022,92.6381,176436.0,17302.9,63446.8,33,30,7,0,0,10,23.4056,100,0,80.25,0.0,1,200,0.0,0,0,0,0
6463,2021-03-25 00:48:54,800.508,0,9.96912,16.734,100.031,31.9,41.2,29.2454,7.2434,0,200,0.0726031,0,1308.86,30.6361,163.022,92.6381,176446.0,17305.1,63447.8,33,30,7,0,0,10,16.7403,100,0,77.7,0.0,1,200,0.0,0,0,0,0
6464,2021-03-25 00:49:24,800.517,0,10.0017,16.7379,100.035,32.2,42.8,29.8403,7.24169,0,200,0.0733945,0,1308.86,30.6361,163.022,92.6381,176456.0,17306.7,63448.8,33,30,7,0,0,10,16.7403,100,0,75.3,0.0,1,200,0.0,0,0,0,0
6465,2021-03-25 00:49:54,800.525,0,10.0081,16.7414,99.9871,32.5,44.2,30.4394,7.23998,0,200,0.0737129,0,1308.86,30.6361,163.022,92.6381,176466.0,17308.4,63449.8,33,30,7,0,0,10,16.7403,100,0,73.35,0.0,1,200,0.0,0,0,0,0
6466,2021-03-25 00:50:24,800.533,0,10.0123,16.7398,99.9864,32.8,45.5,30.9528,7.237,0,200,0.0731816,0,1308.86,30.6361,163.022,92.6381,176476.0,17310.1,63450.8,33,30,7,0,0,10,16.7369,100,0,71.25,0.0,1,200,0.0,0,0,0,0
6467,2021-03-25 00:50:54,800.542,0,10.0199,9.61879,99.9942,33.2,43.1,31.4458,7.23424,0,200,0.0719225,0,1308.86,30.6361,163.022,92.6381,176486.0,17311.3,63451.8,33,30,7,0,0,10,8.90853,100,0,0.0,70.3,1,200,0.0,0,0,0,0
6468,2021-03-25 00:51:24,800.55,0,9.97872,7.27834,99.9936,33.7,35.0,31.724,7.23024,0,200,0.0720105,0,1308.86,30.6361,163.022,92.6381,176496.0,17312.1,63452.8,33,30,7,0,0,10,6.73784,100,0,0.0,62.1,1,200,0.0,0,0,0,0
6469,2021-03-25 00:51:54,800.558,0,9.9996,5.71852,99.9903,34.0,32.3,31.8158,7.22742,0,200,0.0725723,0,1308.86,30.6361,163.022,92.6381,176506.0,17312.7,63453.8,33,30,7,0,0,10,5.45415,100,0,0.0,59.3,1,200,0.0,0,0,0,0
6470,2021-03-25 00:52:24,800.567,0,9.99429,5.63901,100.01,34.1,30.3,31.5689,7.22588,0,200,0.0727469,0,1308.86,30.6361,163.022,92.6381,176516.0,17313.3,63454.8,33,30,7,0,0,10,5.77792,100,0,0.0,57.3,1,200,0.0,0,0,0,0
6471,2021-03-25 00:52:54,800.575,0,9.97029,6.68908,99.9952,34.0,28.5,31.1478,7.22658,0,200,0.0722827,0,1308.86,30.6361,163.022,92.6381,176526.0,17313.9,63455.8,33,30,7,0,0,10,7.19875,100,0,0.0,55.6,1,200,0.0,0,0,0,0
6472,2021-03-25 00:53:24,800.583,0,9.99497,12.7284,100.0,33.8,27.1,30.5941,7.22757,0,200,0.0725153,0,1308.86,30.6361,163.022,92.6381,176536.0,17314.9,63456.8,33,30,7,0,0,10,12.7464,100,0,0.0,54.2,1,200,0.0,0,0,0,0
6473,2021-03-25 00:53:54,800.592,0,9.97558,12.748,100.004,33.5,26.1,30.0967,7.22963,0,200,0.0709255,0,1308.86,30.6361,163.022,92.6381,176546.0,17316.2,63457.8,33,30,7,0,0,10,12.7464,100,0,0.0,53.1,1,200,0.0,0,0,0,0
6474,2021-03-25 00:54:24,800.6,0,10.0339,12.7497,99.9754,33.1,25.2,29.4808,7.23253,0,200,0.0717512,0,1308.86,30.6361,163.022,92.6381,176556.0,17317.5,63458.8,33,30,7,0,0,10,12.7464,100,0,0.0,50.7352,1,200,0.0,0,0,0,0
6475,2021-03-25 00:54:54,800.608,0,9.99997,12.7421,99.897,32.7,26.4,28.9422,7.23511,0,200,0.0728227,0,1308.86,30.6361,163.022,92.6381,176566.0,17318.7,63459.8,33,30,7,0,0,10,12.7499,100,0,99.9,0.0,1,200,0.0,0,0,0,0
6476,2021-03-25 00:55:24,800.617,0,9.98115,20.0377,100.014,32.4,30.7,28.578,7.23785,0,200,0.0732411,0,1308.86,30.6361,163.022,92.6381,176576.0,17320.5,63460.8,33,30,7,0,0,10,20.4896,100,0,93.45,0.0,1,200,0.0,0,0,0,0
6477,2021-03-25 00:55:54,800.625,0,10.0068,21.6832,100.012,32.0,33.2,28.4602,7.24144,0,200,0.0729647,0,1308.86,30.6361,163.022,92.6381,176586.0,17322.6,63461.8,33,30,7,0,0,10,21.8283,100,0,89.85,0.0,1,200,0.0,0,0,0,0
6478,2021-03-25 00:56:24,800.633,0,9.99371,22.7524,99.9811,31.9,35.4,28.4086,7.2427,0,200,0.0729864,0,1308.86,30.6361,163.022,92.6381,176596.0,17324.8,63462.8,33,30,7,0,0,10,22.8699,100,0,86.4,0.0,1,200,0.0,0,0,0,0
6479,2021-03-25 00:56:54,800.642,0,10.0141,22.3225,99.9848,31.8,37.4,28.688,7.24355,0,200,0.0723552,0,1308.86,30.6361,163.022,92.6381,176606.0,17327.1,63463.8,33,30,7,0,0,10,22.2156,100,0,83.4,0.0,1,200,0.0,0,0,0,0
6480,2021-03-25 00:57:24,800.65,0,9.93283,21.1783,100.004,31.9,39.2,29.1224,7.24361,0,200,0.0736745,0,1308.86,30.6361,163.022,92.6381,176616.0,17329.3,63464.8,33,30,7,0,0,10,16.1154,100,0,80.55,0.0,1,200,0.0,0,0,0,0
