,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
6481,2021-03-25 00:57:54,800.658,0,10.0113,16.1212,99.987,31.9,40.9,29.7633,7.24312,0,200,0.0736256,0,1308.86,30.6361,163.022,92.6381,176626.0,17330.9,63465.8,33,30,7,0,0,10,16.1154,100,0,78.15,0.0,1,200,0.0,0,0,0,0
6482,2021-03-25 00:58:24,800.667,0,10.0091,16.1161,99.9875,32.2,42.5,30.1817,7.24185,0,200,0.0729069,0,1308.86,30.6361,163.022,92.6381,176636.0,17332.5,63466.8,33,30,7,0,0,10,16.1154,100,0,75.75,0.0,1,200,0.0,0,0,0,0
6483,2021-03-25 00:58:54,800.675,0,9.98687,16.1365,100.02,32.5,43.9,30.743,7.23937,0,200,0.0724632,0,1308.86,30.6361,163.022,92.6381,176646.0,17334.2,63467.8,33,30,7,0,0,10,16.1154,100,0,73.65,0.0,1,200,0.0,0,0,0,0
6484,2021-03-25 00:59:24,800.683,0,9.96542,10.1621,99.8966,32.8,45.3,31.263,7.23729,0,200,0.0744008,0,1308.86,30.6361,163.022,92.6381,176656.0,17335.7,63468.8,33,30,7,0,0,10,9.54014,100,0,71.55,0.0,1,200,0.0,0,0,0,0
6485,2021-03-25 00:59:54,800.692,0,10.0094,7.50884,100.023,33.2,42.8,31.55,7.23392,0,200,0.0740944,0,1308.86,30.6361,163.022,92.6381,176666.0,17336.5,63469.8,33,30,7,0,0,10,7.38964,100,0,0.0,70.0,1,200,0.0,0,0,0,0
6486,2021-03-25 01:00:24,800.7,0,10.0174,5.69972,99.9855,33.7,34.9,31.717,7.23023,0,200,0.071938,0,1308.86,30.6361,163.022,92.6381,176676.0,17337.2,63470.8,33,30,7,0,0,10,5.7075,100,0,0.0,62.0,1,200,0.0,0,0,0,0
6487,2021-03-25 01:00:54,800.708,0,10.0365,4.87362,99.9834,34.0,32.1,31.692,7.22751,0,200,0.0728666,0,1308.86,30.6361,163.022,92.6381,176686.0,17337.7,63471.8,33,30,7,0,0,10,4.95829,100,0,0.0,59.3,1,200,0.0,0,0,0,0
6488,2021-03-25 01:01:24,800.717,0,10.0003,5.05157,99.9765,34.0,30.2,31.4346,7.22614,0,200,0.0721088,0,1308.86,30.6361,163.022,92.6381,176696.0,17338.2,63472.8,33,30,7,0,0,10,5.44886,100,0,0.0,57.3,1,200,0.0,0,0,0,0
6489,2021-03-25 01:01:54,800.725,0,10.0396,7.0482,99.9978,33.9,28.4,30.9271,7.22655,0,200,0.0736718,0,1308.86,30.6361,163.022,92.6381,176706.0,17338.8,63473.8,33,30,7,0,0,10,12.1097,100,0,0.0,55.5,1,200,0.0,0,0,0,0
6490,2021-03-25 01:02:24,800.733,0,10.0273,12.1005,99.9966,33.7,27.1,30.2083,7.22758,0,200,0.0721731,0,1308.86,30.6361,163.022,92.6381,176716.0,17340.0,63474.8,33,30,7,0,0,10,12.1097,100,0,0.0,54.1,1,200,0.0,0,0,0,0
6491,2021-03-25 01:02:54,800.742,0,9.98271,12.1197,99.9982,33.4,26.0,29.5823,7.22992,0,200,0.0720012,0,1308.86,30.6361,163.022,92.6381,176726.0,17341.2,63475.8,33,30,7,0,0,10,12.1097,100,0,0.0,53.1,1,200,0.0,0,0,0,0
6492,2021-03-25 01:03:24,800.75,0,10.0154,12.1174,100.0,33.0,25.1,28.9103,7.23281,0,200,0.0736919,0,1308.86,30.6361,163.022,92.6381,176736.0,17342.4,63476.8,33,30,7,0,0,10,17.6573,100,0,0.0,1.33417,1,200,0.0,0,0,0,0
6493,2021-03-25 01:03:54,800.758,0,9.99431,20.6065,99.9186,32.7,26.4,28.2522,7.2357,0,200,0.0721873,0,1308.86,30.6361,163.022,92.6381,176746.0,17344.3,63477.8,33,30,7,0,0,10,21.6557,100,0,99.9,0.0,1,200,0.0,0,0,0,0
6494,,800.767,0,10.0075,24.0865,100.002,32.3,30.8,27.7891,7.2382,0,200,0.0735696,0,1308.86,30.6361,163.022,92.6381,176756.0,17346.5,63478.8,33,30,7,0,0,10,24.517,100,0,93.45,0.0,1,200,0.0,0,0,0,0
6495,2021-03-25 01:04:54,800.775,0,10.0087,26.5846,100.027,31.9,33.2,27.5916,7.24058,0,200,0.0727014,0,1308.86,30.6361,163.022,92.6381,176766.0,17349.1,63479.8,33,30,7,0,0,10,27.423,100,0,89.7,0.0,1,200,0.0,0,0,0,0
6496,2021-03-25 01:05:24,800.783,0,9.98244,28.6182,100.03,31.8,35.4,27.5342,7.24247,0,200,0.0719354,0,1308.86,30.6361,163.022,92.6381,176776.0,17351.8,63480.8,33,30,7,0,0,10,28.6226,100,0,86.4,0.0,1,200,0.0,0,0,0,0
6497,2021-03-25 01:05:54,800.792,0,10.0395,29.0871,99.9881,31.8,37.4,27.6678,7.24339,0,200,0.0730594,0,1308.86,30.6361,163.022,92.6381,176786.0,17354.7,63481.8,33,30,7,0,0,10,28.8339,100,0,83.4,0.0,1,200,0.0,0,0,0,0
6498,2021-03-25 01:06:24,800.8,0,10.0003,28.1833,99.9875,31.8,39.2,28.1338,7.24366,0,200,0.0721838,0,1308.86,30.6361,163.022,92.6381,176796.0,17357.6,63482.8,33,30,7,0,0,10,27.888,100,0,80.7,0.0,1,200,0.0,0,0,0,0
6499,2021-03-25 01:06:54,800.808,0,10.0019,26.3986,100.022,31.9,40.8,28.75,7.24284,0,200,0.0738804,0,1308.86,30.6361,163.022,92.6381,176806.0,17360.3,63483.8,33,30,7,0,0,10,25.6059,100,0,78.15,0.0,1,200,0.0,0,0,0,0
6500,2021-03-25 01:07:24,800.817,0,9.99162,19.5982,100.015,32.1,42.4,29.3411,7.24194,0,200,0.0725913,0,1308.86,30.6361,163.022,92.6381,176816.0,17362.6,63484.8,33,30,7,0,0,10,19.5932,100,0,75.9,0.0,1,200,0.0,0,0,0,0
6501,2021-03-25 01:07:54,800.825,0,9.95553,19.6093,100.039,32.4,43.9,29.859,7.23956,0,200,0.0722199,0,1308.86,30.6361,163.022,92.6381,176826.0,17364.6,63485.8,33,30,7,0,0,10,19.5932,100,0,73.65,0.0,1,200,0.0,0,0,0,0
6502,2021-03-25 01:08:24,800.833,0,9.97256,19.577,100.02,32.7,45.2,30.4257,7.23726,0,200,0.0725599,0,1308.86,30.6361,163.022,92.6381,176836.0,17366.6,63486.8,33,30,7,0,0,10,19.5932,100,0,71.55,0.0,1,200,0.0,0,0,0,0
6503,2021-03-25 01:08:54,800.842,0,9.99528,19.59,99.9934,33.1,46.0,30.8739,7.2346,0,200,0.0731666,0,1308.86,30.6361,163.022,92.6381,176846.0,17368.5,63487.8,33,30,7,0,0,10,19.5932,100,0,0.0,0.0,0,200,0.0,0,0,0,0
6504,2021-03-25 01:09:24,800.85,0,10.0121,13.9338,99.9903,33.6,36.1,31.0762,7.23055,0,200,0.0723953,0,1308.86,30.6361,163.022,92.6381,176856.0,17370.4,63488.8,33,30,7,0,0,10,13.9504,100,0,0.0,63.2,1,200,0.0,0,0,0,0
6505,2021-03-25 01:09:54,800.858,0,9.96275,13.0093,100.005,34.0,33.2,31.1752,7.22737,0,200,0.0723196,0,1308.86,30.6361,163.022,92.6381,176866.0,17371.7,63489.8,33,30,7,0,0,10,12.8634,100,0,0.0,60.3,1,200,0.0,0,0,0,0
6506,2021-03-25 01:10:24,800.867,0,10.0005,12.6608,99.9981,34.1,30.9,31.0734,7.2252,0,200,0.0721268,0,1308.86,30.6361,163.022,92.6381,176876.0,17373.0,63490.8,33,30,7,0,0,10,13.1714,100,0,0.0,58.0,1,200,0.0,0,0,0,0
6507,2021-03-25 01:10:54,800.875,0,10.0078,18.094,99.9986,34.1,29.1,30.659,7.2251,0,200,0.0713105,0,1308.86,30.6361,163.022,92.6381,176886.0,17374.6,63491.8,33,30,7,0,0,10,18.0895,100,0,0.0,56.2,1,200,0.0,0,0,0,0
6508,2021-03-25 01:11:24,800.883,0,9.986,18.1036,99.9054,33.9,27.7,30.1433,7.22647,0,200,0.0721054,0,1308.86,30.6361,163.022,92.6381,176896.0,17376.4,63492.8,33,30,7,0,0,10,18.0895,100,0,0.0,54.8,1,200,0.0,0,0,0,0
6509,2021-03-25 01:11:54,800.892,0,10.0072,18.1202,99.9619,33.6,26.4,29.5332,7.22755,0,200,0.0737037,0,1308.86,30.6361,163.022,92.6381,176906.0,17378.2,63493.8,33,30,7,0,0,10,18.0895,100,0,0.0,53.5,1,200,0.0,0,0,0,0
6510,2021-03-25 01:12:24,800.9,0,9.98787,18.1143,99.9983,33.3,25.5,28.9234,7.22977,0,200,0.0726365,0,1308.86,30.6361,163.022,92.6381,176916.0,17380.0,63494.8,33,30,7,0,0,10,23.5467,100,0,0.0,52.6,1,200,0.0,0,0,0,0
6511,2021-03-25 01:12:54,800.908,0,10.0313,26.1347,99.9883,32.9,25.3,28.3958,7.23273,0,200,0.073256,0,1308.86,30.6361,163.022,92.6381,176926.0,17382.4,63495.8,33,30,7,0,0,10,26.8623,100,0,0.0,0.0,0,200,0.0,0,0,0,0
6512,2021-03-25 01:13:24,800.917,0,10.0103,29.3267,99.9439,32.5,27.5,27.8877,7.23601,0,200,0.0716758,0,1308.86,30.6361,163.022,92.6381,176936.0,17385.1,63496.8,33,30,7,0,0,10,29.9907,100,0,98.25,0.0,1,200,0.0,0,0,0,0
6513,2021-03-25 01:13:54,800.925,0,9.95702,31.6088,99.9951,32.1,31.6,27.8014,7.23902,0,200,0.0725501,0,1308.86,30.6361,163.022,92.6381,176946.0,17388.2,63497.8,33,30,7,0,0,10,31.8313,100,0,92.25,0.0,1,200,0.0,0,0,0,0
6514,2021-03-25 01:14:24,800.933,0,10.016,32.6947,99.9986,31.9,33.7,27.81,7.24141,0,200,0.0727835,0,1308.86,30.6361,163.022,92.6381,176956.0,17391.4,63498.8,33,30,7,0,0,10,32.8865,100,0,88.95,0.0,1,200,0.0,0,0,0,0
6515,2021-03-25 01:14:54,800.942,0,9.99916,32.644,99.9785,31.7,35.9,28.1148,7.24282,0,200,0.0721938,0,1308.86,30.6361,163.022,92.6381,176966.0,17394.7,63499.8,33,30,7,0,0,10,32.4048,100,0,85.65,0.0,1,200,0.0,0,0,0,0
6516,2021-03-25 01:15:24,800.95,0,9.9992,31.5161,99.9892,31.7,37.9,28.5471,7.24361,0,200,0.073361,0,1308.86,30.6361,163.022,92.6381,176976.0,17397.9,63500.8,33,30,7,0,0,10,31.0828,100,0,82.65,0.0,1,200,0.0,0,0,0,0
6517,2021-03-25 01:15:54,800.958,0,9.99403,24.2011,99.9845,31.8,39.6,29.1795,7.24412,0,200,0.0729726,0,1308.86,30.6361,163.022,92.6381,176986.0,17400.8,63501.8,33,30,7,0,0,10,24.1814,100,0,80.1,0.0,1,200,0.0,0,0,0,0
6518,2021-03-25 01:16:24,800.967,0,9.99897,24.1542,99.9169,31.9,41.3,29.9463,7.24356,0,200,0.0727673,0,1308.86,30.6361,163.022,92.6381,176996.0,17403.2,63502.8,33,30,7,0,0,10,24.1814,100,0,77.55,0.0,1,200,0.0,0,0,0,0
6519,2021-03-25 01:16:54,800.975,0,9.99354,24.133,99.9921,32.1,42.9,30.7065,7.24206,0,200,0.0726863,0,1308.86,30.6361,163.022,92.6381,177006.0,17405.6,63503.8,33,30,7,0,0,10,24.1814,100,0,75.15,0.0,1,200,0.0,0,0,0,0
6520,2021-03-25 01:17:24,800.983,0,9.98343,24.1275,100.001,32.4,44.2,31.1019,7.2401,0,200,0.0725308,0,1308.86,30.6361,163.022,92.6381,177016.0,17408.1,63504.8,33,30,7,0,0,10,18.182,100,0,73.2,0.0,1,200,0.0,0,0,0,0
6521,2021-03-25 01:17:54,800.992,0,10.0184,15.3831,99.9848,32.7,45.5,31.7721,7.23691,0,200,0.072783,0,1308.86,30.6361,163.022,92.6381,177026.0,17409.8,63505.8,33,30,7,0,0,10,14.8582,100,0,71.1,0.0,1,200,0.0,0,0,0,0
6522,2021-03-25 01:18:24,801.0,0,9.99623,12.1431,99.9986,33.2,43.5,32.1722,7.23418,0,200,0.0743519,0,1308.86,30.6361,163.022,92.6381,177036.0,17411.2,63506.8,33,30,7,0,0,10,11.5085,100,0,0.0,70.7,1,200,0.0,0,0,0,0
6523,2021-03-25 01:18:54,801.008,0,9.99978,9.74807,99.9918,33.7,35.1,32.303,7.23041,0,200,0.072409,0,1308.86,30.6361,163.022,92.6381,177046.0,17412.3,63507.8,33,30,7,0,0,10,9.73531,100,0,0.0,62.2,1,200,0.0,0,0,0,0
6524,2021-03-25 01:19:24,801.017,0,10.0458,8.72091,99.9984,34.0,32.3,32.3308,7.22699,0,200,0.0736099,0,1308.86,30.6361,163.022,92.6381,177056.0,17413.2,63508.8,33,30,7,0,0,10,8.41724,100,0,0.0,59.5,1,200,0.0,0,0,0,0
6525,2021-03-25 01:19:54,801.025,0,10.0011,8.78885,100.034,34.1,30.3,31.9771,7.2254,0,200,0.0726384,0,1308.86,30.6361,163.022,92.6381,177066.0,17414.1,63509.8,33,30,7,0,0,10,9.09467,100,0,0.0,57.3,1,200,0.0,0,0,0,0
6526,2021-03-25 01:20:24,801.033,0,9.99035,9.91471,99.9956,34.0,28.6,31.5356,7.22629,0,200,0.0721138,0,1308.86,30.6361,163.022,92.6381,177076.0,17415.0,63510.8,33,30,7,0,0,10,10.4227,100,0,0.0,55.7,1,200,0.0,0,0,0,0
6527,2021-03-25 01:20:54,801.042,0,9.97681,12.3309,99.989,33.8,27.2,30.8537,7.22733,0,200,0.0722172,0,1308.86,30.6361,163.022,92.6381,177086.0,17416.2,63511.8,33,30,7,0,0,10,17.61,100,0,0.0,54.2,1,200,0.0,0,0,0,0
6528,2021-03-25 01:21:24,801.05,0,9.98923,17.6328,99.9949,33.5,26.1,30.158,7.22943,0,200,0.0732371,0,1308.86,30.6361,163.022,92.6381,177096.0,17417.8,63512.8,33,30,7,0,0,10,17.61,100,0,0.0,53.2,1,200,0.0,0,0,0,0
6529,2021-03-25 01:21:54,801.058,0,9.93036,17.5941,99.9946,33.1,25.2,29.5877,7.23208,0,200,0.0715502,0,1308.86,30.6361,163.022,92.6381,177106.0,17419.6,63513.8,33,30,7,0,0,10,17.61,100,0,0.0,50.9104,1,200,0.0,0,0,0,0
6530,2021-03-25 01:22:24,801.067,0,10.0012,17.6311,99.9895,32.7,26.4,29.0701,7.23499,0,200,0.0723996,0,1308.86,30.6361,163.022,92.6381,177116.0,17421.4,63514.8,33,30,7,0,0,10,17.61,100,0,99.9,0.0,1,200,0.0,0,0,0,0
6531,2021-03-25 01:22:54,801.075,0,9.99347,24.8298,99.887,32.4,30.8,28.5778,7.23765,0,200,0.0731707,0,1308.86,30.6361,163.022,92.6381,177126.0,17423.6,63515.8,33,30,7,0,0,10,25.2981,100,0,93.3,0.0,1,200,0.0,0,0,0,0
6532,2021-03-25 01:23:24,801.083,0,10.0191,26.379,99.9873,32.0,33.3,28.4821,7.24093,0,200,0.0725734,0,1308.86,30.6361,163.022,92.6381,177136.0,17426.1,63516.8,33,30,7,0,0,10,26.52,100,0,89.55,0.0,1,200,0.0,0,0,0,0
6533,2021-03-25 01:23:54,801.092,0,9.99084,27.1425,99.996,31.9,35.5,28.4722,7.24237,0,200,0.0731838,0,1308.86,30.6361,163.022,92.6381,177146.0,17428.8,63517.8,33,30,7,0,0,10,27.3328,100,0,86.4,0.0,1,200,0.0,0,0,0,0
6534,2021-03-25 01:24:24,801.1,0,10.0261,26.8345,99.8963,31.9,37.4,28.7682,7.2433,0,200,0.0721432,0,1308.86,30.6361,163.022,92.6381,177156.0,17431.6,63518.8,33,30,7,0,0,10,26.566,100,0,83.4,0.0,1,200,0.0,0,0,0,0
6535,2021-03-25 01:24:54,801.108,0,10.0351,20.7984,99.9923,31.9,39.2,29.0624,7.24362,0,200,0.0732996,0,1308.86,30.6361,163.022,92.6381,177166.0,17434.2,63519.8,33,30,7,0,0,10,20.8507,100,0,80.7,0.0,1,200,0.0,0,0,0,0
6536,2021-03-25 01:25:24,801.117,0,10.0189,20.8399,99.923,31.9,41.0,29.6084,7.24312,0,200,0.0724614,0,1308.86,30.6361,163.022,92.6381,177176.0,17436.3,63520.8,33,30,7,0,0,10,20.8507,100,0,78.0,0.0,1,200,0.0,0,0,0,0
6537,2021-03-25 01:25:54,801.125,0,9.99919,20.8539,99.9896,32.2,42.4,30.1562,7.2418,0,200,0.0724308,0,1308.86,30.6361,163.022,92.6381,177186.0,17438.3,63521.8,33,30,7,0,0,10,20.8507,100,0,76.05,0.0,1,200,0.0,0,0,0,0
6538,2021-03-25 01:26:24,801.133,0,10.0026,20.8549,99.9944,32.5,43.9,30.6367,7.23964,0,200,0.0730007,0,1308.86,30.6361,163.022,92.6381,177196.0,17440.4,63522.8,33,30,7,0,0,10,20.8507,100,0,73.65,0.0,1,200,0.0,0,0,0,0
6539,2021-03-25 01:26:54,801.142,0,9.96045,20.8505,99.9436,32.8,45.4,31.0411,7.23762,0,200,0.0725886,0,1308.86,30.6361,163.022,92.6381,177206.0,17442.5,63523.8,33,30,7,0,0,10,15.5449,100,0,71.4,0.0,1,200,0.0,0,0,0,0
6540,2021-03-25 01:27:24,801.15,0,10.0205,13.7001,100.025,33.2,42.8,31.4271,7.2341,0,200,0.0726318,0,1308.86,30.6361,163.022,92.6381,177216.0,17444.0,63524.8,33,30,7,0,0,10,12.9973,100,0,0.0,70.0,1,200,0.0,0,0,0,0
6541,2021-03-25 01:27:54,801.158,0,9.99725,11.2819,100.061,33.7,34.9,31.6673,7.23055,0,200,0.0717972,0,1308.86,30.6361,163.022,92.6381,177226.0,17445.3,63525.8,33,30,7,0,0,10,11.0133,100,0,0.0,62.0,1,200,0.0,0,0,0,0
6542,2021-03-25 01:28:24,801.167,0,9.98698,9.87419,100.021,34.0,32.1,31.6776,7.22808,0,200,0.0721847,0,1308.86,30.6361,163.022,92.6381,177236.0,17446.3,63526.8,33,30,7,0,0,10,10.1064,100,0,0.0,59.3,1,200,0.0,0,0,0,0
6543,2021-03-25 01:28:54,801.175,0,9.99477,10.0553,99.962,34.0,30.1,31.485,7.22651,0,200,0.0714805,0,1308.86,30.6361,163.022,92.6381,177246.0,17447.3,63527.8,33,30,7,0,0,10,10.2633,100,0,0.0,57.2,1,200,0.0,0,0,0,0
6544,2021-03-25 01:29:24,801.183,0,9.99932,11.819,100.034,33.9,28.5,30.9279,7.22708,0,200,0.0722879,0,1308.86,30.6361,163.022,92.6381,177256.0,17448.4,63528.8,33,30,7,0,0,10,12.0943,100,0,0.0,55.5,1,200,0.0,0,0,0,0
6545,2021-03-25 01:29:54,801.192,0,10.0334,17.0548,99.9966,33.7,27.1,30.4648,7.22807,0,200,0.0723369,0,1308.86,30.6361,163.022,92.6381,177266.0,17449.9,63529.8,33,30,7,0,0,10,17.0516,100,0,0.0,54.1,1,200,0.0,0,0,0,0
6546,2021-03-25 01:30:24,801.2,0,10.0109,17.0551,99.9452,33.4,26.0,29.8224,7.23024,0,200,0.0725982,0,1308.86,30.6361,163.022,92.6381,177276.0,17451.6,63530.8,33,30,7,0,0,10,17.0516,100,0,0.0,53.0,1,200,0.0,0,0,0,0
6547,2021-03-25 01:30:54,801.208,0,9.91403,17.0427,100.058,33.0,25.1,29.2864,7.23302,0,200,0.0723389,0,1308.86,30.6361,163.022,92.6381,177286.0,17453.3,63531.8,33,30,7,0,0,10,17.0516,100,0,0.0,1.25936,1,200,0.0,0,0,0,0
6548,2021-03-25 01:31:24,801.217,0,9.9394,22.3181,99.9997,32.7,26.4,28.7977,7.23552,0,200,0.0719207,0,1308.86,30.6361,163.022,92.6381,177296.0,17455.2,63532.8,33,30,7,0,0,10,23.2991,100,0,99.9,0.0,1,200,0.0,0,0,0,0
6549,2021-03-25 01:31:54,801.225,0,9.99503,25.5033,99.9938,32.3,30.7,28.3849,7.23885,0,200,0.0723135,0,1308.86,30.6361,163.022,92.6381,177306.0,17457.6,63533.8,33,30,7,0,0,10,26.0766,100,0,93.45,0.0,1,200,0.0,0,0,0,0
6550,2021-03-25 01:32:24,801.233,0,9.95415,27.3204,99.9802,31.9,33.1,28.2921,7.24162,0,200,0.0724449,0,1308.86,30.6361,163.022,92.6381,177316.0,17460.2,63534.8,33,30,7,0,0,10,27.3797,100,0,89.85,0.0,1,200,0.0,0,0,0,0
6551,2021-03-25 01:32:54,801.242,0,10.0288,28.2329,99.999,31.8,35.4,28.2871,7.24343,0,200,0.0728399,0,1308.86,30.6361,163.022,92.6381,177326.0,17463.0,63535.8,33,30,7,0,0,10,28.3098,100,0,86.4,0.0,1,200,0.0,0,0,0,0
6552,2021-03-25 01:33:24,801.25,0,10.0165,28.2162,99.9966,31.7,37.4,28.4857,7.24379,0,200,0.0732092,0,1308.86,30.6361,163.022,92.6381,177336.0,17465.8,63536.8,33,30,7,0,0,10,27.7585,100,0,83.4,0.0,1,200,0.0,0,0,0,0
6553,2021-03-25 01:33:54,801.258,0,9.94293,26.5618,99.9947,31.8,39.1,28.9987,7.24445,0,200,0.0728371,0,1308.86,30.6361,163.022,92.6381,177346.0,17468.6,63537.8,33,30,7,0,0,10,26.1546,100,0,80.85,0.0,1,200,0.0,0,0,0,0
6554,2021-03-25 01:34:24,801.267,0,9.96663,21.1684,100.027,31.9,40.9,29.6611,7.24431,0,200,0.072654,0,1308.86,30.6361,163.022,92.6381,177356.0,17470.9,63538.8,33,30,7,0,0,10,21.185,100,0,78.15,0.0,1,200,0.0,0,0,0,0
6555,2021-03-25 01:34:54,801.275,0,9.97686,21.1905,100.011,32.1,42.4,30.1948,7.24281,0,200,0.0722695,0,1308.86,30.6361,163.022,92.6381,177366.0,17473.0,63539.8,33,30,7,0,0,10,21.185,100,0,75.9,0.0,1,200,0.0,0,0,0,0
6556,2021-03-25 01:35:24,801.283,0,10.0205,21.185,99.9463,32.4,43.9,30.7267,7.24058,0,200,0.0732546,0,1308.86,30.6361,163.022,92.6381,177376.0,17475.1,63540.8,33,30,7,0,0,10,21.185,100,0,73.65,0.0,1,200,0.0,0,0,0,0
6557,2021-03-25 01:35:54,801.292,0,9.98837,15.3295,100.016,32.7,45.3,31.3425,7.23818,0,200,0.0737489,0,1308.86,30.6361,163.022,92.6381,177386.0,17477.1,63541.8,33,30,7,0,0,10,14.1858,100,0,71.7,0.0,1,200,0.0,0,0,0,0
6558,2021-03-25 01:36:24,801.3,0,9.98308,11.9457,99.9739,33.1,46.1,31.6672,7.23552,0,200,0.072306,0,1308.86,30.6361,163.022,92.6381,177396.0,17478.5,63542.8,33,30,7,0,0,10,11.795,100,0,0.0,0.0,0,200,0.0,0,0,0,0
6559,2021-03-25 01:36:54,801.308,0,9.97867,9.51449,100.038,33.6,36.0,31.9607,7.23126,0,200,0.0724387,0,1308.86,30.6361,163.022,92.6381,177406.0,17479.6,63543.8,33,30,7,0,0,10,9.41109,100,0,0.0,63.1,1,200,0.0,0,0,0,0
6560,2021-03-25 01:37:24,801.317,0,10.0092,8.25911,99.9883,34.0,33.2,32.0296,7.22912,0,200,0.0720145,0,1308.86,30.6361,163.022,92.6381,177416.0,17480.4,63544.8,33,30,7,0,0,10,8.0539,100,0,0.0,60.3,1,200,0.0,0,0,0,0
6561,2021-03-25 01:37:54,801.325,0,9.97339,7.90183,99.8693,34.2,31.0,31.7666,7.22655,0,200,0.0725538,0,1308.86,30.6361,163.022,92.6381,177426.0,17481.2,63545.8,33,30,7,0,0,10,8.02393,100,0,0.0,58.0,1,200,0.0,0,0,0,0
6562,2021-03-25 01:38:24,801.333,0,10.0383,9.2426,99.9927,34.1,29.1,31.3407,7.22624,0,200,0.072983,0,1308.86,30.6361,163.022,92.6381,177436.0,17482.1,63546.8,33,30,7,0,0,10,9.7342,100,0,0.0,56.3,1,200,0.0,0,0,0,0
6563,2021-03-25 01:38:54,801.342,0,10.0352,16.0565,100.032,33.9,27.7,30.7636,7.22781,0,200,0.0719304,0,1308.86,30.6361,163.022,92.6381,177446.0,17483.2,63547.8,33,30,7,0,0,10,16.0713,100,0,0.0,54.7,1,200,0.0,0,0,0,0
6564,2021-03-25 01:39:24,801.35,0,10.0107,16.0923,99.8864,33.6,26.4,30.0784,7.22894,0,200,0.0723226,0,1308.86,30.6361,163.022,92.6381,177456.0,17484.8,63548.8,33,30,7,0,0,10,16.0713,100,0,0.0,53.4,1,200,0.0,0,0,0,0
6565,2021-03-25 01:39:54,801.358,0,9.99399,16.0789,99.9792,33.3,25.5,29.4389,7.23181,0,200,0.0722901,0,1308.86,30.6361,163.022,92.6381,177466.0,17486.4,63549.8,33,30,7,0,0,10,16.0713,100,0,0.0,52.6,1,200,0.0,0,0,0,0
6566,2021-03-25 01:40:24,801.367,0,10.0273,16.0625,100.002,32.9,25.4,28.8917,7.23435,0,200,0.0724517,0,1308.86,30.6361,163.022,92.6381,177476.0,17488.0,63550.8,33,30,7,0,0,10,21.7009,100,0,0.0,0.0,0,200,0.0,0,0,0,0
6567,2021-03-25 01:40:54,801.375,0,9.97049,24.0948,99.988,32.5,27.5,28.4209,7.23748,0,200,0.0715059,0,1308.86,30.6361,163.022,92.6381,177486.0,17490.2,63551.8,33,30,7,0,0,10,24.7305,100,0,98.4,0.0,1,200,0.0,0,0,0,0
6568,2021-03-25 01:41:24,801.383,0,9.99662,26.6313,99.9986,32.1,31.4,28.1872,7.24011,0,200,0.072564,0,1308.86,30.6361,163.022,92.6381,177496.0,17492.8,63552.8,33,30,7,0,0,10,26.7606,100,0,92.55,0.0,1,200,0.0,0,0,0,0
6569,2021-03-25 01:41:54,801.392,0,9.96938,27.8794,99.9772,31.9,33.7,28.0996,7.24274,0,200,0.0725657,0,1308.86,30.6361,163.022,92.6381,177506.0,17495.5,63553.8,33,30,7,0,0,10,28.1325,100,0,88.95,0.0,1,200,0.0,0,0,0,0
6570,2021-03-25 01:42:24,801.4,0,9.99535,28.2752,99.995,31.7,35.8,28.3559,7.24448,0,200,0.073433,0,1308.86,30.6361,163.022,92.6381,177516.0,17498.3,63554.8,33,30,7,0,0,10,28.0964,100,0,85.8,0.0,1,200,0.0,0,0,0,0
6571,2021-03-25 01:42:54,801.408,0,9.99297,27.1638,100.008,31.7,37.8,28.6879,7.24549,0,200,0.0725612,0,1308.86,30.6361,163.022,92.6381,177526.0,17501.1,63555.8,33,30,7,0,0,10,26.8423,100,0,82.8,0.0,1,200,0.0,0,0,0,0
6572,2021-03-25 01:43:24,801.417,0,9.97838,20.6232,99.9057,31.8,39.6,29.2057,7.24575,0,200,0.0719649,0,1308.86,30.6361,163.022,92.6381,177536.0,17503.6,63556.8,33,30,7,0,0,10,20.6252,100,0,80.1,0.0,1,200,0.0,0,0,0,0
6573,2021-03-25 01:43:54,801.425,0,10.0014,20.6562,99.859,31.9,41.4,29.8515,7.24482,0,200,0.0715964,0,1308.86,30.6361,163.022,92.6381,177546.0,17505.7,63557.8,33,30,7,0,0,10,20.6252,100,0,77.4,0.0,1,200,0.0,0,0,0,0
6574,2021-03-25 01:44:24,801.433,0,9.99127,20.6301,99.9979,32.1,42.9,30.4465,7.24344,0,200,0.0730833,0,1308.86,30.6361,163.022,92.6381,177556.0,17507.7,63558.8,33,30,7,0,0,10,20.6252,100,0,75.15,0.0,1,200,0.0,0,0,0,0
6575,2021-03-25 01:44:54,801.442,0,9.97385,20.629,100.044,32.4,44.2,31.0238,7.24113,0,200,0.0717378,0,1308.86,30.6361,163.022,92.6381,177566.0,17509.8,63559.8,33,30,7,0,0,10,15.4689,100,0,73.2,0.0,1,200,0.0,0,0,0,0
6576,2021-03-25 01:45:24,801.45,0,9.99681,13.1808,100.044,32.8,45.5,31.5603,7.23848,0,200,0.0722101,0,1308.86,30.6361,163.022,92.6381,177576.0,17511.4,63560.8,33,30,7,0,0,10,12.1884,100,0,71.25,0.0,1,200,0.0,0,0,0,0
6577,2021-03-25 01:45:54,801.458,0,9.98687,10.3411,99.9877,33.2,43.6,31.7897,7.23552,0,200,0.072543,0,1308.86,30.6361,163.022,92.6381,177586.0,17512.6,63561.8,33,30,7,0,0,10,10.2011,100,0,0.0,70.8,1,200,0.0,0,0,0,0
6578,2021-03-25 01:46:24,801.467,0,10.0062,8.21116,99.9907,33.7,35.2,31.9968,7.23172,0,200,0.0722185,0,1308.86,30.6361,163.022,92.6381,177596.0,17513.5,63562.8,33,30,7,0,0,10,8.19188,100,0,0.0,62.3,1,200,0.0,0,0,0,0
6579,2021-03-25 01:46:54,801.475,0,10.0279,7.41729,99.9124,34.0,32.4,32.0152,7.22887,0,200,0.0735316,0,1308.86,30.6361,163.022,92.6381,177606.0,17514.3,63563.8,33,30,7,0,0,10,7.0792,100,0,0.0,59.5,1,200,0.0,0,0,0,0
6580,2021-03-25 01:47:24,801.483,0,9.93162,7.44823,99.9978,34.1,30.4,31.6514,7.22693,0,200,0.0720525,0,1308.86,30.6361,163.022,92.6381,177616.0,17515.0,63564.8,33,30,7,0,0,10,7.96629,100,0,0.0,57.4,1,200,0.0,0,0,0,0
6581,2021-03-25 01:47:54,801.492,0,10.0009,9.10654,99.9946,34.0,28.6,31.1607,7.22735,0,200,0.0716038,0,1308.86,30.6361,163.022,92.6381,177626.0,17515.8,63565.8,33,30,7,0,0,10,9.71536,100,0,0.0,55.7,1,200,0.0,0,0,0,0
6582,2021-03-25 01:48:24,801.5,0,9.98513,15.4427,99.9846,33.8,27.2,30.4747,7.22921,0,200,0.0727791,0,1308.86,30.6361,163.022,92.6381,177636.0,17517.1,63566.8,33,30,7,0,0,10,15.4387,100,0,0.0,54.2,1,200,0.0,0,0,0,0
6583,2021-03-25 01:48:54,801.508,0,9.99941,15.4324,99.975,33.5,26.1,29.6527,7.23037,0,200,0.0708298,0,1308.86,30.6361,163.022,92.6381,177646.0,17518.7,63567.8,33,30,7,0,0,10,15.4387,100,0,0.0,53.2,1,200,0.0,0,0,0,0
6584,2021-03-25 01:49:24,801.517,0,10.001,15.4287,100.025,33.1,25.2,29.0335,7.23312,0,200,0.071954,0,1308.86,30.6361,163.022,92.6381,177656.0,17520.2,63568.8,33,30,7,0,0,10,15.4387,100,0,0.0,50.8606,1,200,0.0,0,0,0,0
6585,2021-03-25 01:49:54,801.525,0,10.0377,23.6339,100.023,32.7,26.4,28.3344,7.23631,0,200,0.0721311,0,1308.86,30.6361,163.022,92.6381,177666.0,17522.3,63569.8,33,30,7,0,0,10,24.4305,100,0,99.9,0.0,1,200,0.0,0,0,0,0
6586,2021-03-25 01:50:24,801.533,0,10.0212,27.3501,100.001,32.4,30.9,27.733,7.23858,0,200,0.0732362,0,1308.86,30.6361,163.022,92.6381,177676.0,17524.8,63570.8,33,30,7,0,0,10,28.4345,100,0,93.15,0.0,1,200,0.0,0,0,0,0
6587,2021-03-25 01:50:54,801.542,0,9.99985,30.1352,100.073,32.0,33.2,27.571,7.24142,0,200,0.0722979,0,1308.86,30.6361,163.022,92.6381,177686.0,17527.7,63571.8,33,30,7,0,0,10,30.4235,100,0,89.7,0.0,1,200,0.0,0,0,0,0
6588,2021-03-25 01:51:24,801.55,0,10.0393,31.5723,99.9035,31.9,35.5,27.535,7.24339,0,200,0.0728743,0,1308.86,30.6361,163.022,92.6381,177696.0,17530.8,63572.8,33,30,7,0,0,10,31.8278,100,0,86.25,0.0,1,200,0.0,0,0,0,0
6589,2021-03-25 01:51:54,801.558,0,10.0059,31.8459,99.9981,31.9,37.4,27.8895,7.24409,0,200,0.0726307,0,1308.86,30.6361,163.022,92.6381,177706.0,17534.0,63573.8,33,30,7,0,0,10,31.2276,100,0,83.4,0.0,1,200,0.0,0,0,0,0
6590,2021-03-25 01:52:24,801.567,0,9.99914,30.3611,100.0,31.9,39.1,28.3028,7.24451,0,200,0.0729922,0,1308.86,30.6361,163.022,92.6381,177716.0,17537.1,63574.8,33,30,7,0,0,10,30.1218,100,0,80.85,0.0,1,200,0.0,0,0,0,0
6591,2021-03-25 01:52:54,801.575,0,10.005,27.5958,100.046,31.9,40.9,29.0085,7.24449,0,200,0.0728706,0,1308.86,30.6361,163.022,92.6381,177726.0,17540.1,63575.8,33,30,7,0,0,10,22.291,100,0,78.15,0.0,1,200,0.0,0,0,0,0
6592,2021-03-25 01:53:24,801.583,0,10.0478,22.2822,100.008,32.2,42.5,29.7064,7.24314,0,200,0.0731558,0,1308.86,30.6361,163.022,92.6381,177736.0,17542.4,63576.8,33,30,7,0,0,10,22.291,100,0,75.75,0.0,1,200,0.0,0,0,0,0
6593,2021-03-25 01:53:54,801.592,0,9.99945,22.2488,99.9985,32.5,43.9,30.2933,7.24098,0,200,0.0720209,0,1308.86,30.6361,163.022,92.6381,177746.0,17544.6,63577.8,33,30,7,0,0,10,22.291,100,0,73.65,0.0,1,200,0.0,0,0,0,0
6594,2021-03-25 01:54:24,801.6,0,10.0119,22.2882,99.9922,32.8,45.3,30.9716,7.23821,0,200,0.0734478,0,1308.86,30.6361,163.022,92.6381,177756.0,17546.8,63578.8,33,30,7,0,0,10,22.2701,100,0,71.55,0.0,1,200,0.0,0,0,0,0
6595,2021-03-25 01:54:54,801.608,0,10.0162,14.5844,99.9732,33.2,43.3,31.5831,7.23586,0,200,0.0723343,0,1308.86,30.6361,163.022,92.6381,177766.0,17548.6,63579.8,33,30,7,0,0,10,13.7393,100,0,0.0,70.5,1,200,0.0,0,0,0,0
6596,2021-03-25 01:55:24,801.617,0,9.96696,12.013,99.9871,33.7,35.1,31.8668,7.23252,0,200,0.0718207,0,1308.86,30.6361,163.022,92.6381,177776.0,17549.9,63580.8,33,30,7,0,0,10,11.4486,100,0,0.0,62.1,1,200,0.0,0,0,0,0
6597,2021-03-25 01:55:54,801.625,0,9.99558,9.86429,99.9961,34.0,32.3,32.0566,7.22915,0,200,0.0721449,0,1308.86,30.6361,163.022,92.6381,177786.0,17551.0,63581.8,33,30,7,0,0,10,9.48836,100,0,0.0,59.4,1,200,0.0,0,0,0,0
6598,2021-03-25 01:56:24,801.633,0,9.9579,9.16129,99.9875,34.1,30.3,31.9077,7.22777,0,200,0.0723996,0,1308.86,30.6361,163.022,92.6381,177796.0,17551.9,63582.8,33,30,7,0,0,10,9.22157,100,0,0.0,57.3,1,200,0.0,0,0,0,0
6599,2021-03-25 01:56:54,801.642,0,9.96412,9.61866,100.006,34.0,28.5,31.5862,7.22793,0,200,0.0720361,0,1308.86,30.6361,163.022,92.6381,177806.0,17552.8,63583.8,33,30,7,0,0,10,9.95532,100,0,0.0,55.6,1,200,0.0,0,0,0,0
6600,2021-03-25 01:57:24,801.65,0,10.0001,11.4244,100.047,33.7,27.1,31.0926,7.22962,0,200,0.0730134,0,1308.86,30.6361,163.022,92.6381,177816.0,17553.9,63584.8,33,30,7,0,0,10,12.1279,100,0,0.0,54.2,1,200,0.0,0,0,0,0
6601,2021-03-25 01:57:54,801.658,0,10.0191,17.1387,100.024,33.4,26.0,30.5049,7.23124,0,200,0.0708187,0,1308.86,30.6361,163.022,92.6381,177826.0,17555.4,63585.8,33,30,7,0,0,10,17.1419,100,0,0.0,53.1,1,200,0.0,0,0,0,0
6602,2021-03-25 01:58:24,801.667,0,10.0132,17.1332,100.005,33.1,25.2,29.869,7.23413,0,200,0.0738498,0,1308.86,30.6361,163.022,92.6381,177836.0,17557.1,63586.8,33,30,7,0,0,10,17.1419,100,0,0.0,51.1607,1,200,0.0,0,0,0,0
6603,2021-03-25 01:58:54,801.675,0,9.99242,17.1546,100.018,32.7,26.4,29.407,7.2368,0,200,0.072191,0,1308.86,30.6361,163.022,92.6381,177846.0,17558.8,63587.8,33,30,7,0,0,10,17.1419,100,0,99.9,0.0,1,200,0.0,0,0,0,0
6604,2021-03-25 01:59:24,801.683,0,10.0247,17.1378,100.006,32.3,30.8,28.914,7.23991,0,200,0.0732138,0,1308.86,30.6361,163.022,92.6381,177856.0,17560.6,63588.8,33,30,7,0,0,10,22.6583,100,0,93.45,0.0,1,200,0.0,0,0,0,0
6605,2021-03-25 01:59:54,801.692,0,10.0395,24.2284,99.9496,32.0,33.3,28.6518,7.24268,0,200,0.0724523,0,1308.86,30.6361,163.022,92.6381,177866.0,17562.9,63589.8,33,30,7,0,0,10,24.5867,100,0,89.55,0.0,1,200,0.0,0,0,0,0
6606,2021-03-25 02:00:24,801.7,0,9.977,25.6439,100.037,31.9,35.4,28.5304,7.24435,0,200,0.0728111,0,1308.86,30.6361,163.022,92.6381,177876.0,17565.4,63590.8,33,30,7,0,0,10,25.8927,100,0,86.4,0.0,1,200,0.0,0,0,0,0
6607,2021-03-25 02:00:54,801.708,0,10.0056,25.8912,99.9758,31.8,37.4,28.7168,7.2456,0,200,0.0716863,0,1308.86,30.6361,163.022,92.6381,177886.0,17568.0,63591.8,33,30,7,0,0,10,25.6536,100,0,83.4,0.0,1,200,0.0,0,0,0,0
6608,2021-03-25 02:01:24,801.717,0,10.025,19.7119,99.9809,31.8,39.1,29.1319,7.24582,0,200,0.0721225,0,1308.86,30.6361,163.022,92.6381,177896.0,17570.5,63592.8,33,30,7,0,0,10,19.6732,100,0,80.85,0.0,1,200,0.0,0,0,0,0
6609,2021-03-25 02:01:54,801.725,0,10.0015,19.6622,99.9945,31.9,40.9,29.5809,7.24496,0,200,0.0730077,0,1308.86,30.6361,163.022,92.6381,177906.0,17572.5,63593.8,33,30,7,0,0,10,19.6732,100,0,78.15,0.0,1,200,0.0,0,0,0,0
6610,2021-03-25 02:02:24,801.733,0,10.0373,19.6698,100.014,32.1,42.4,30.1223,7.2439,0,200,0.0724221,0,1308.86,30.6361,163.022,92.6381,177916.0,17574.4,63594.8,33,30,7,0,0,10,19.6732,100,0,75.9,0.0,1,200,0.0,0,0,0,0
6611,2021-03-25 02:02:54,801.742,0,10.0203,19.6683,99.891,32.4,43.9,30.6921,7.24164,0,200,0.0727686,0,1308.86,30.6361,163.022,92.6381,177926.0,17576.4,63595.8,33,30,7,0,0,10,19.6732,100,0,73.65,0.0,1,200,0.0,0,0,0,0
6612,2021-03-25 02:03:24,801.75,0,10.0142,14.4719,99.996,32.7,45.3,31.1073,7.23956,0,200,0.0723402,0,1308.86,30.6361,163.022,92.6381,177936.0,17578.3,63596.8,33,30,7,0,0,10,14.0187,100,0,71.55,0.0,1,200,0.0,0,0,0,0
6613,2021-03-25 02:03:54,801.758,0,10.0003,11.939,99.9492,33.1,46.1,31.5021,7.23666,0,200,0.073311,0,1308.86,30.6361,163.022,92.6381,177946.0,17579.7,63597.8,33,30,7,0,0,10,11.3954,100,0,0.0,71.3107,1,200,0.0,0,0,0,0
6614,2021-03-25 02:04:24,801.767,0,9.99036,10.0543,99.9397,33.6,36.1,31.7021,7.2326,0,200,0.0726865,0,1308.86,30.6361,163.022,92.6381,177956.0,17580.8,63598.8,33,30,7,0,0,10,9.60657,100,0,0.0,63.2,1,200,0.0,0,0,0,0
6615,2021-03-25 02:04:54,801.775,0,10.0325,9.08763,100.018,34.1,33.2,31.67,7.22934,0,200,0.0723653,0,1308.86,30.6361,163.022,92.6381,177966.0,17581.7,63599.8,33,30,7,0,0,10,8.96061,100,0,0.0,60.4,1,200,0.0,0,0,0,0
6616,2021-03-25 02:05:24,801.783,0,9.97286,8.89839,99.9872,34.2,30.9,31.4699,7.22719,0,200,0.0733948,0,1308.86,30.6361,163.022,92.6381,177976.0,17582.6,63600.8,33,30,7,0,0,10,9.10695,100,0,0.0,58.0,1,200,0.0,0,0,0,0
6617,2021-03-25 02:05:54,801.792,0,10.0302,10.3947,99.9718,34.1,29.1,31.0572,7.227,0,200,0.0721927,0,1308.86,30.6361,163.022,92.6381,177986.0,17583.5,63601.8,33,30,7,0,0,10,10.5369,100,0,0.0,56.2,1,200,0.0,0,0,0,0
6618,2021-03-25 02:06:24,801.8,0,10.0164,15.7372,100.004,34.0,27.7,30.3549,7.2281,0,200,0.0711279,0,1308.86,30.6361,163.022,92.6381,177996.0,17585.0,63602.8,33,30,7,0,0,10,15.7843,100,0,0.0,54.8,1,200,0.0,0,0,0,0
6619,2021-03-25 02:06:54,801.808,0,10.0485,15.7805,100.004,33.7,26.4,29.7604,7.23015,0,200,0.0714477,0,1308.86,30.6361,163.022,92.6381,178006.0,17586.5,63603.8,33,30,7,0,0,10,15.7843,100,0,0.0,53.5,1,200,0.0,0,0,0,0
6620,2021-03-25 02:07:24,801.817,0,9.98918,15.7775,99.9777,33.3,25.5,29.0969,7.23208,0,200,0.0728648,0,1308.86,30.6361,163.022,92.6381,178016.0,17588.1,63604.8,33,30,7,0,0,10,15.7843,100,0,0.0,52.6,1,200,0.0,0,0,0,0
6621,2021-03-25 02:07:54,801.825,0,10.0407,23.0922,99.9656,32.9,25.3,28.5002,7.23461,0,200,0.0728445,0,1308.86,30.6361,163.022,92.6381,178026.0,17590.2,63605.8,33,30,7,0,0,10,23.8523,100,0,0.0,0.0,0,200,0.0,0,0,0,0
6622,2021-03-25 02:08:24,801.833,0,10.0009,26.4847,99.9293,32.6,27.5,28.0432,7.23807,0,200,0.0727949,0,1308.86,30.6361,163.022,92.6381,178036.0,17592.6,63606.8,33,30,7,0,0,10,27.0049,100,0,98.25,0.0,1,200,0.0,0,0,0,0
6623,2021-03-25 02:08:54,801.842,0,9.99252,28.994,99.9792,32.1,31.4,27.8251,7.24167,0,200,0.0721717,0,1308.86,30.6361,163.022,92.6381,178046.0,17595.4,63607.8,33,30,7,0,0,10,29.1411,100,0,92.4,0.0,1,200,0.0,0,0,0,0
6624,2021-03-25 02:09:24,801.85,0,9.95447,29.7687,99.877,31.9,33.7,27.8804,7.24384,0,200,0.0732553,0,1308.86,30.6361,163.022,92.6381,178056.0,17598.3,63608.8,33,30,7,0,0,10,29.9363,100,0,88.95,0.0,1,200,0.0,0,0,0,0
6625,2021-03-25 02:09:54,801.858,0,9.98992,29.5921,100.023,31.8,35.9,28.1611,7.24567,0,200,0.0730149,0,1308.86,30.6361,163.022,92.6381,178066.0,17601.3,63609.8,33,30,7,0,0,10,29.5243,100,0,85.65,0.0,1,200,0.0,0,0,0,0
6626,2021-03-25 02:10:24,801.867,0,10.0455,27.5786,99.988,31.7,37.8,28.7125,7.24658,0,200,0.0735062,0,1308.86,30.6361,163.022,92.6381,178076.0,17604.2,63610.8,33,30,7,0,0,10,27.1985,100,0,82.8,0.0,1,200,0.0,0,0,0,0
6627,2021-03-25 02:10:54,801.875,0,9.99793,21.3889,100.002,31.8,39.7,29.4053,7.24636,0,200,0.0726154,0,1308.86,30.6361,163.022,92.6381,178086.0,17606.7,63611.8,33,30,7,0,0,10,21.3905,100,0,80.1,0.0,1,200,0.0,0,0,0,0
6628,2021-03-25 02:11:24,801.883,0,10.012,21.3877,100.039,31.9,41.4,30.0733,7.246,0,200,0.0733026,0,1308.86,30.6361,163.022,92.6381,178096.0,17608.9,63612.8,33,30,7,0,0,10,21.3905,100,0,77.4,0.0,1,200,0.0,0,0,0,0
6629,2021-03-25 02:11:54,801.892,0,9.98632,21.3868,99.9993,32.2,42.9,30.7593,7.24416,0,200,0.0730795,0,1308.86,30.6361,163.022,92.6381,178106.0,17611.0,63613.8,33,30,7,0,0,10,21.3905,100,0,75.3,0.0,1,200,0.0,0,0,0,0
6630,2021-03-25 02:12:24,801.9,0,9.99494,14.9348,100.011,32.5,44.3,31.4062,7.24216,0,200,0.0734095,0,1308.86,30.6361,163.022,92.6381,178116.0,17612.8,63614.8,33,30,7,0,0,10,13.9778,100,0,73.05,0.0,1,200,0.0,0,0,0,0
6631,2021-03-25 02:12:54,801.908,0,9.98498,11.4098,100.033,32.8,45.5,31.9104,7.23969,0,200,0.0726825,0,1308.86,30.6361,163.022,92.6381,178126.0,17614.2,63615.8,33,30,7,0,0,10,10.6179,100,0,71.25,0.0,1,200,0.0,0,0,0,0
6632,2021-03-25 02:13:24,801.917,0,9.98958,7.90437,99.9926,33.2,43.1,32.3661,7.23619,0,200,0.0741946,0,1308.86,30.6361,163.022,92.6381,178136.0,17615.1,63616.8,33,30,7,0,0,10,7.24355,100,0,0.0,70.3,1,200,0.0,0,0,0,0
6633,2021-03-25 02:13:54,801.925,0,10.0236,5.20547,99.9121,33.7,35.0,32.6092,7.23233,0,200,0.0723995,0,1308.86,30.6361,163.022,92.6381,178146.0,17615.8,63617.8,33,30,7,0,0,10,4.77899,100,0,0.0,62.1,1,200,0.0,0,0,0,0
6634,2021-03-25 02:14:24,801.933,0,10.0202,3.61634,100.059,34.0,32.2,32.5485,7.22976,0,200,0.0729796,0,1308.86,30.6361,163.022,92.6381,178156.0,17616.2,63618.8,33,30,7,0,0,10,3.38962,100,0,0.0,59.4,1,200,0.0,0,0,0,0
6635,2021-03-25 02:14:54,801.942,0,9.99744,3.56289,100.01,34.1,30.3,32.3086,7.22824,0,200,0.0717319,0,1308.86,30.6361,163.022,92.6381,178166.0,17616.5,63619.8,33,30,7,0,0,10,3.73913,100,0,0.0,57.3,1,200,0.0,0,0,0,0
6636,2021-03-25 02:15:24,801.95,0,9.99895,4.79369,99.9007,34.0,28.6,31.7982,7.2287,0,200,0.0727541,0,1308.86,30.6361,163.022,92.6381,178176.0,17617.0,63620.8,33,30,7,0,0,10,5.26656,100,0,0.0,55.6,1,200,0.0,0,0,0,0
6637,2021-03-25 02:15:54,801.958,0,9.98035,6.96674,100.031,33.8,27.2,31.1229,7.22963,0,200,0.0726924,0,1308.86,30.6361,163.022,92.6381,178186.0,17617.5,63621.8,33,30,7,0,0,10,7.89824,100,0,0.0,54.2,1,200,0.0,0,0,0,0
6638,2021-03-25 02:16:24,801.967,0,10.0131,13.3907,99.9121,33.5,26.1,30.4761,7.23131,0,200,0.0720748,0,1308.86,30.6361,163.022,92.6381,178196.0,17618.7,63622.8,33,30,7,0,0,10,13.4174,100,0,0.0,53.2,1,200,0.0,0,0,0,0
6639,2021-03-25 02:16:54,801.975,0,9.99328,13.4081,99.8614,33.1,25.2,29.732,7.23431,0,200,0.0718808,0,1308.86,30.6361,163.022,92.6381,178206.0,17620.0,63623.8,33,30,7,0,0,10,13.4174,100,0,0.0,51.1608,1,200,0.0,0,0,0,0
6640,2021-03-25 02:17:24,801.983,0,10.0086,13.4149,100.011,32.7,26.4,28.9902,7.23719,0,200,0.0720484,0,1308.86,30.6361,163.022,92.6381,178216.0,17621.3,63624.8,33,30,7,0,0,10,18.4698,100,0,99.9,0.0,1,200,0.0,0,0,0,0
6641,2021-03-25 02:17:54,801.992,0,9.99592,21.6419,99.9057,32.4,30.8,28.3915,7.23958,0,200,0.073599,0,1308.86,30.6361,163.022,92.6381,178226.0,17623.2,63625.8,33,30,7,0,0,10,22.4802,100,0,93.45,0.0,1,200,0.0,0,0,0,0
6642,2021-03-25 02:18:24,802.0,0,10.0291,25.1107,99.9065,32.0,33.2,27.9078,7.24245,0,200,0.0722642,0,1308.86,30.6361,163.022,92.6381,178236.0,17625.6,63626.8,33,30,7,0,0,10,25.5153,100,0,89.7,0.0,1,200,0.0,0,0,0,0
6643,2021-03-25 02:18:54,802.008,0,9.99962,27.2069,100.012,31.9,35.4,27.7226,7.24483,0,200,0.073611,0,1308.86,30.6361,163.022,92.6381,178246.0,17628.2,63627.8,33,30,7,0,0,10,27.5388,100,0,86.4,0.0,1,200,0.0,0,0,0,0
6644,2021-03-25 02:19:24,802.017,0,9.99397,27.8339,100.003,31.8,37.4,27.8956,7.24601,0,200,0.0719228,0,1308.86,30.6361,163.022,92.6381,178256.0,17630.9,63628.8,33,30,7,0,0,10,27.7841,100,0,83.4,0.0,1,200,0.0,0,0,0,0
6645,2021-03-25 02:19:54,802.025,0,10.0423,27.3745,99.9018,31.9,39.2,28.1834,7.24572,0,200,0.0736103,0,1308.86,30.6361,163.022,92.6381,178266.0,17633.7,63629.8,33,30,7,0,0,10,27.3259,100,0,80.7,0.0,1,200,0.0,0,0,0,0
6646,2021-03-25 02:20:24,802.033,0,9.98484,25.8604,100.014,31.9,40.9,28.8184,7.2454,0,200,0.0731973,0,1308.86,30.6361,163.022,92.6381,178276.0,17636.4,63630.8,33,30,7,0,0,10,24.9144,100,0,78.15,0.0,1,200,0.0,0,0,0,0
6647,2021-03-25 02:20:54,802.042,0,9.98987,19.238,99.9821,32.2,42.4,29.3641,7.24453,0,200,0.0727974,0,1308.86,30.6361,163.022,92.6381,178286.0,17638.7,63631.8,33,30,7,0,0,10,19.2469,100,0,76.05,0.0,1,200,0.0,0,0,0,0
6648,2021-03-25 02:21:24,802.05,0,9.99274,19.2329,99.9925,32.5,43.9,29.9414,7.24196,0,200,0.0728718,0,1308.86,30.6361,163.022,92.6381,178296.0,17640.6,63632.8,33,30,7,0,0,10,19.2469,100,0,73.65,0.0,1,200,0.0,0,0,0,0
6649,2021-03-25 02:21:54,802.058,0,9.98666,19.2509,99.9893,32.7,45.3,30.5113,7.23974,0,200,0.0735075,0,1308.86,30.6361,163.022,92.6381,178306.0,17642.5,63633.8,33,30,7,0,0,10,19.2469,100,0,71.55,0.0,1,200,0.0,0,0,0,0
6650,2021-03-25 02:22:24,802.067,0,9.97299,19.2612,99.9953,33.2,45.3,30.8976,7.237,0,200,0.0720542,0,1308.86,30.6361,163.022,92.6381,178316.0,17644.5,63634.8,33,30,7,0,0,10,19.2469,100,0,0.0,72.3,1,200,0.0,0,0,0,0
6651,2021-03-25 02:22:54,802.075,0,10.0108,12.82,99.988,33.7,35.8,31.2072,7.23275,0,200,0.0726284,0,1308.86,30.6361,163.022,92.6381,178326.0,17646.0,63635.8,33,30,7,0,0,10,12.3766,100,0,0.0,62.8,1,200,0.0,0,0,0,0
6652,2021-03-25 02:23:24,802.083,0,10.0055,11.4934,99.9946,34.0,32.8,31.4309,7.22939,0,200,0.0715089,0,1308.86,30.6361,163.022,92.6381,178336.0,17647.2,63636.8,33,30,7,0,0,10,10.9585,100,0,0.0,60.0,1,200,0.0,0,0,0,0
6653,2021-03-25 02:23:54,802.092,0,10.012,10.9518,99.8982,34.2,30.6,31.2894,7.22812,0,200,0.0725257,0,1308.86,30.6361,163.022,92.6381,178346.0,17648.3,63637.8,33,30,7,0,0,10,10.8561,100,0,0.0,57.7,1,200,0.0,0,0,0,0
6654,2021-03-25 02:24:24,802.1,0,9.99961,11.5288,100.043,34.1,28.9,31.0194,7.22789,0,200,0.0736232,0,1308.86,30.6361,163.022,92.6381,178356.0,17649.4,63638.8,33,30,7,0,0,10,11.751,100,0,0.0,56.0,1,200,0.0,0,0,0,0
6655,2021-03-25 02:24:54,802.108,0,9.96897,16.8458,100.009,33.9,27.4,30.5526,7.2294,0,200,0.0726266,0,1308.86,30.6361,163.022,92.6381,178366.0,17651.0,63639.8,33,30,7,0,0,10,16.8308,100,0,0.0,54.5,1,200,0.0,0,0,0,0
6656,2021-03-25 02:25:24,802.117,0,9.9938,16.828,100.002,33.6,26.3,30.0598,7.23095,0,200,0.0722031,0,1308.86,30.6361,163.022,92.6381,178376.0,17652.6,63640.8,33,30,7,0,0,10,16.8308,100,0,0.0,53.4,1,200,0.0,0,0,0,0
6657,2021-03-25 02:25:54,802.125,0,9.98803,16.8442,100.006,33.3,25.4,29.6315,7.23356,0,200,0.0714449,0,1308.86,30.6361,163.022,92.6381,178386.0,17654.3,63641.8,33,30,7,0,0,10,16.8308,100,0,0.0,52.5,1,200,0.0,0,0,0,0
6658,2021-03-25 02:26:24,802.133,0,10.0214,16.847,99.9755,32.9,25.3,29.2091,7.23623,0,200,0.0717377,0,1308.86,30.6361,163.022,92.6381,178396.0,17656.0,63642.8,33,30,7,0,0,10,16.8308,100,0,0.0,0.0,0,200,0.0,0,0,0,0
6659,2021-03-25 02:26:54,802.142,0,10.0016,16.8711,100.021,32.5,29.3,28.926,7.23914,0,200,0.0723291,0,1308.86,30.6361,163.022,92.6381,178406.0,17657.7,63643.8,33,30,7,0,0,10,22.3731,100,0,95.55,0.0,1,200,0.0,0,0,0,0
6660,2021-03-25 02:27:24,802.15,0,10.0416,23.1381,100.041,32.1,32.1,28.8357,7.24278,0,200,0.0725401,0,1308.86,30.6361,163.022,92.6381,178416.0,17659.9,63644.8,33,30,7,0,0,10,23.3942,100,0,91.35,0.0,1,200,0.0,0,0,0,0
6661,2021-03-25 02:27:54,802.158,0,9.98304,23.7333,99.9639,31.9,34.4,28.8568,7.24495,0,200,0.073067,0,1308.86,30.6361,163.022,92.6381,178426.0,17662.3,63645.8,33,30,7,0,0,10,23.8631,100,0,87.9,0.0,1,200,0.0,0,0,0,0
6662,2021-03-25 02:28:24,802.167,0,9.99904,18.5107,99.9903,31.8,36.5,29.0858,7.24628,0,200,0.0733541,0,1308.86,30.6361,163.022,92.6381,178436.0,17664.6,63646.8,33,30,7,0,0,10,18.5036,100,0,84.75,0.0,1,200,0.0,0,0,0,0
6663,2021-03-25 02:28:54,802.175,0,10.0016,18.5077,100.004,31.8,38.4,29.4284,7.24682,0,200,0.0721434,0,1308.86,30.6361,163.022,92.6381,178446.0,17666.5,63647.8,33,30,7,0,0,10,18.5036,100,0,81.9,0.0,1,200,0.0,0,0,0,0
6664,2021-03-25 02:29:24,802.183,0,9.98351,18.5149,100.019,31.9,40.1,29.859,7.24643,0,200,0.0728679,0,1308.86,30.6361,163.022,92.6381,178456.0,17668.3,63648.8,33,30,7,0,0,10,18.5036,100,0,79.35,0.0,1,200,0.0,0,0,0,0
6665,2021-03-25 02:29:54,802.192,0,10.0345,18.5255,99.9979,32.0,41.7,30.5022,7.24559,0,200,0.0737047,0,1308.86,30.6361,163.022,92.6381,178466.0,17670.2,63649.8,33,30,7,0,0,10,18.5036,100,0,76.95,0.0,1,200,0.0,0,0,0,0
6666,2021-03-25 02:30:24,802.2,0,9.98559,18.4676,100.03,32.3,43.2,30.953,7.24399,0,200,0.0731856,0,1308.86,30.6361,163.022,92.6381,178476.0,17672.0,63650.8,33,30,7,0,0,10,18.4967,100,0,74.85,0.0,1,200,0.0,0,0,0,0
6667,2021-03-25 02:30:54,802.208,0,10.0107,11.6318,100.034,32.6,44.7,31.4633,7.24097,0,200,0.0728168,0,1308.86,30.6361,163.022,92.6381,178486.0,17673.3,63651.8,33,30,7,0,0,10,10.5769,100,0,72.45,0.0,1,200,0.0,0,0,0,0
6668,2021-03-25 02:31:24,802.217,0,9.91727,8.49378,100.018,32.9,45.9,31.8912,7.23913,0,200,0.0726369,0,1308.86,30.6361,163.022,92.6381,178496.0,17674.3,63652.8,33,30,7,0,0,10,7.60973,100,0,43.8217,0.0,1,200,0.0,0,0,0,0
6669,2021-03-25 02:31:54,802.225,0,9.99659,5.95599,99.9727,33.4,37.4,32.0495,7.23525,0,200,0.0733719,0,1308.86,30.6361,163.022,92.6381,178506.0,17675.0,63653.8,33,30,7,0,0,10,5.8311,100,0,0.0,64.5,1,200,0.0,0,0,0,0
6670,2021-03-25 02:32:24,802.233,0,9.96197,4.95541,100.01,33.9,34.1,32.0539,7.23126,0,200,0.0727885,0,1308.86,30.6361,163.022,92.6381,178516.0,17675.6,63654.8,33,30,7,0,0,10,4.38575,100,0,0.0,61.2,1,200,0.0,0,0,0,0
6671,2021-03-25 02:32:54,802.242,0,9.97738,4.63288,99.9099,34.1,31.4,31.8564,7.22934,0,200,0.0724157,0,1308.86,30.6361,163.022,92.6381,178526.0,17676.0,63655.8,33,30,7,0,0,10,4.75083,100,0,0.0,58.6,1,200,0.0,0,0,0,0
6672,2021-03-25 02:33:24,802.25,0,10.0019,5.79476,99.9493,34.1,29.5,31.4592,7.22829,0,200,0.0726289,0,1308.86,30.6361,163.022,92.6381,178536.0,17676.5,63656.8,33,30,7,0,0,10,5.90383,100,0,0.0,56.6,1,200,0.0,0,0,0,0
6673,2021-03-25 02:33:54,802.258,0,10.0005,12.7778,99.9536,33.9,28.0,30.8794,7.2291,0,200,0.0738244,0,1308.86,30.6361,163.022,92.6381,178546.0,17677.2,63657.8,33,30,7,0,0,10,12.7625,100,0,0.0,55.0,1,200,0.0,0,0,0,0
6674,2021-03-25 02:34:24,802.267,0,10.0298,12.7616,99.9313,33.7,26.6,30.1009,7.23093,0,200,0.0726368,0,1308.86,30.6361,163.022,92.6381,178556.0,17678.5,63658.8,33,30,7,0,0,10,12.7625,100,0,0.0,53.7,1,200,0.0,0,0,0,0
6675,2021-03-25 02:34:54,802.275,0,9.98728,12.7598,99.9799,33.3,25.7,29.3041,7.23256,0,200,0.0726953,0,1308.86,30.6361,163.022,92.6381,178566.0,17679.7,63659.8,33,30,7,0,0,10,12.7625,100,0,0.0,52.7,1,200,0.0,0,0,0,0
6676,2021-03-25 02:35:24,802.283,0,10.007,18.9341,99.9317,33.0,25.6,28.6821,7.2354,0,200,0.0714983,0,1308.86,30.6361,163.022,92.6381,178576.0,17681.1,63660.8,33,30,7,0,0,10,19.6205,100,0,0.0,2.08481,1,200,0.0,0,0,0,0
6677,2021-03-25 02:35:54,802.292,0,9.98522,22.9006,100.005,32.6,28.0,28.0197,7.23873,0,200,0.0719256,0,1308.86,30.6361,163.022,92.6381,178586.0,17683.2,63661.8,33,30,7,0,0,10,23.7539,100,0,97.65,0.0,1,200,0.0,0,0,0,0
6678,2021-03-25 02:36:24,802.3,0,10.0171,25.7273,100.065,32.2,31.6,27.6632,7.2413,0,200,0.0725217,0,1308.86,30.6361,163.022,92.6381,178596.0,17685.6,63662.8,33,30,7,0,0,10,26.3182,100,0,92.1,0.0,1,200,0.0,0,0,0,0
6679,2021-03-25 02:36:54,802.308,0,9.97661,27.6215,100.022,31.9,34.1,27.6102,7.24366,0,200,0.0727437,0,1308.86,30.6361,163.022,92.6381,178606.0,17688.3,63663.8,33,30,7,0,0,10,28.0643,100,0,88.5,0.0,1,200,0.0,0,0,0,0
6680,2021-03-25 02:37:24,802.317,0,9.92683,29.0619,99.9991,31.8,36.1,27.6921,7.24529,0,200,0.0731232,0,1308.86,30.6361,163.022,92.6381,178616.0,17691.2,63664.8,33,30,7,0,0,10,29.1838,100,0,85.35,0.0,1,200,0.0,0,0,0,0
6681,2021-03-25 02:37:54,802.325,0,9.94954,28.3011,99.9772,31.8,38.0,28.0876,7.24625,0,200,0.0730393,0,1308.86,30.6361,163.022,92.6381,178626.0,17694.0,63665.8,33,30,7,0,0,10,27.9454,100,0,82.35,0.0,1,200,0.0,0,0,0,0
6682,2021-03-25 02:38:24,802.333,0,9.91948,26.93,99.9801,31.9,39.8,28.5683,7.24599,0,200,0.0725698,0,1308.86,30.6361,163.022,92.6381,178636.0,17696.8,63666.8,33,30,7,0,0,10,26.3843,100,0,79.8,0.0,1,200,0.0,0,0,0,0
6683,2021-03-25 02:38:54,802.342,0,9.99944,19.5571,99.9957,32.0,41.5,29.3461,7.24532,0,200,0.073225,0,1308.86,30.6361,163.022,92.6381,178646.0,17699.2,63667.8,33,30,7,0,0,10,19.5282,100,0,77.4,0.0,1,200,0.0,0,0,0,0
6684,2021-03-25 02:39:24,802.35,0,9.97206,19.5067,99.9732,32.2,43.0,30.1347,7.24395,0,200,0.0730937,0,1308.86,30.6361,163.022,92.6381,178656.0,17701.2,63668.8,33,30,7,0,0,10,19.5282,100,0,74.85,0.0,1,200,0.0,0,0,0,0
6685,2021-03-25 02:39:54,802.358,0,10.0064,19.5579,99.9665,32.6,44.4,30.7404,7.24131,0,200,0.0725558,0,1308.86,30.6361,163.022,92.6381,178666.0,17703.1,63669.8,33,30,7,0,0,10,19.5282,100,0,72.9,0.0,1,200,0.0,0,0,0,0
6686,2021-03-25 02:40:24,802.367,0,10.0053,12.271,99.9898,32.9,45.6,31.3959,7.23895,0,200,0.071936,0,1308.86,30.6361,163.022,92.6381,178676.0,17704.8,63670.8,33,30,7,0,0,10,12.1578,100,0,43.6341,0.0,1,200,0.0,0,0,0,0
6687,2021-03-25 02:40:54,802.375,0,10.0608,9.81204,99.9949,33.3,42.2,31.9012,7.23576,0,200,0.072883,0,1308.86,30.6361,163.022,92.6381,178686.0,17705.9,63671.8,33,30,7,0,0,10,8.80074,100,0,0.0,69.4,1,200,0.0,0,0,0,0
6688,2021-03-25 02:41:24,802.383,0,9.99031,7.31732,99.9901,33.8,34.8,32.0871,7.23167,0,200,0.0730378,0,1308.86,30.6361,163.022,92.6381,178696.0,17706.8,63672.8,33,30,7,0,0,10,6.86778,100,0,0.0,61.9,1,200,0.0,0,0,0,0
6689,2021-03-25 02:41:54,802.392,0,9.99526,6.07195,99.9911,34.1,32.2,32.0786,7.23186,0,200,0.0726758,0,1308.86,30.6361,163.022,92.6381,178706.0,17707.4,63673.8,33,30,7,0,0,10,5.85425,100,0,0.0,59.3,1,200,0.0,0,0,0,0
6690,2021-03-25 02:42:24,802.4,0,10.0445,6.49583,99.9963,34.2,30.2,31.7062,7.23093,0,200,0.0723321,0,1308.86,30.6361,163.022,92.6381,178716.0,17708.0,63674.8,33,30,7,0,0,10,6.75242,100,0,0.0,57.2,1,200,0.0,0,0,0,0
6691,2021-03-25 02:42:54,802.408,0,10.0039,8.33214,99.9982,34.0,28.4,31.2531,7.2309,0,200,0.0730732,0,1308.86,30.6361,163.022,92.6381,178726.0,17708.7,63675.8,33,30,7,0,0,10,8.64625,100,0,0.0,55.5,1,200,0.0,0,0,0,0
6692,2021-03-25 02:43:24,802.417,0,9.98754,14.3472,99.9344,33.8,27.0,30.5425,7.23266,0,200,0.0732406,0,1308.86,30.6361,163.022,92.6381,178736.0,17709.8,63676.8,33,30,7,0,0,10,14.3464,100,0,0.0,54.1,1,200,0.0,0,0,0,0
6693,2021-03-25 02:43:54,802.425,0,10.0349,14.3535,99.8747,33.5,26.0,29.7615,7.23446,0,200,0.0725384,0,1308.86,30.6361,163.022,92.6381,178746.0,17711.3,63677.8,33,30,7,0,0,10,14.3464,100,0,0.0,53.1,1,200,0.0,0,0,0,0
6694,2021-03-25 02:44:24,802.433,0,10.0025,14.3485,99.9919,33.1,25.1,29.0922,7.23715,0,200,0.0722906,0,1308.86,30.6361,163.022,92.6381,178756.0,17712.7,63678.8,33,30,7,0,0,10,14.3464,100,0,0.0,50.861,1,200,0.0,0,0,0,0
6695,2021-03-25 02:44:54,802.442,0,10.0087,22.1852,99.9953,32.7,25.9,28.408,7.24,0,200,0.0715828,0,1308.86,30.6361,163.022,92.6381,178766.0,17714.6,63679.8,33,30,7,0,0,10,22.9521,100,0,100.0,0.0,1,200,0.0,0,0,0,0
6696,2021-03-25 02:45:24,802.45,0,10.0008,26.3244,100.011,32.4,30.4,27.7888,7.24244,0,200,0.072776,0,1308.86,30.6361,163.022,92.6381,178776.0,17717.1,63680.8,33,30,7,0,0,10,27.0086,100,0,94.05,0.0,1,200,0.0,0,0,0,0
6697,2021-03-25 02:45:54,802.458,0,9.99293,28.632,100.001,32.0,32.9,27.5976,7.24596,0,200,0.0726576,0,1308.86,30.6361,163.022,92.6381,178786.0,17719.8,63681.8,33,30,7,0,0,10,28.9788,100,0,90.15,0.0,1,200,0.0,0,0,0,0
6698,2021-03-25 02:46:24,802.467,0,10.0201,30.2317,100.029,31.9,35.1,27.5854,7.24768,0,200,0.0732607,0,1308.86,30.6361,163.022,92.6381,178796.0,17722.7,63682.8,33,30,7,0,0,10,30.3789,100,0,86.85,0.0,1,200,0.0,0,0,0,0
6699,2021-03-25 02:46:54,802.475,0,9.99189,30.1264,100.013,31.8,37.2,27.9123,7.24874,0,200,0.0733903,0,1308.86,30.6361,163.022,92.6381,178806.0,17725.8,63683.8,33,30,7,0,0,10,29.8782,100,0,83.7,0.0,1,200,0.0,0,0,0,0
6700,2021-03-25 02:47:24,802.483,0,10.0115,29.0434,99.9937,31.8,39.0,28.4762,7.2487,0,200,0.0731885,0,1308.86,30.6361,163.022,92.6381,178816.0,17728.7,63684.8,33,30,7,0,0,10,28.5247,100,0,81.0,0.0,1,200,0.0,0,0,0,0
6701,2021-03-25 02:47:54,802.492,0,9.95235,26.436,100.002,31.9,40.6,29.0905,7.24849,0,200,0.0733729,0,1308.86,30.6361,163.022,92.6381,178826.0,17731.5,63685.8,33,30,7,0,0,10,20.9064,100,0,78.6,0.0,1,200,0.0,0,0,0,0
6702,2021-03-25 02:48:24,802.5,0,9.99362,20.8949,99.9585,32.1,42.2,29.8403,7.24716,0,200,0.0731814,0,1308.86,30.6361,163.022,92.6381,178836.0,17733.6,63686.8,33,30,7,0,0,10,20.9064,100,0,76.2,0.0,1,200,0.0,0,0,0,0
