,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
6703,2021-03-25 02:48:54,802.508,0,9.96983,20.896,99.9988,32.4,43.7,30.5459,7.24558,0,200,0.0717438,0,1308.86,30.6361,163.022,92.6381,178846.0,17735.7,63687.8,33,30,7,0,0,10,20.9064,100,0,73.95,0.0,1,200,0.0,0,0,0,0
6704,2021-03-25 02:49:24,802.517,0,9.99921,20.9021,99.9835,32.7,45.1,31.0872,7.24349,0,200,0.0724788,0,1308.86,30.6361,163.022,92.6381,178856.0,17737.8,63688.8,33,30,7,0,0,10,15.4197,100,0,71.85,0.0,1,200,0.0,0,0,0,0
6705,2021-03-25 02:49:54,802.525,0,10.037,12.4395,100.01,33.1,45.8,31.5922,7.24024,0,200,0.0726742,0,1308.86,30.6361,163.022,92.6381,178866.0,17739.3,63689.8,33,30,7,0,0,10,12.2032,100,0,0.0,0.0,0,200,0.0,0,0,0,0
6706,2021-03-25 02:50:24,802.533,0,9.96609,10.1581,99.9606,33.6,35.8,31.9093,7.23643,0,200,0.0728946,0,1308.86,30.6361,163.022,92.6381,178876.0,17740.4,63690.8,33,30,7,0,0,10,10.1179,100,0,0.0,62.9,1,200,0.0,0,0,0,0
6707,2021-03-25 02:50:54,802.542,0,10.0461,8.93732,99.9628,34.0,33.1,31.9161,7.23298,0,200,0.0727092,0,1308.86,30.6361,163.022,92.6381,178886.0,17741.4,63691.8,33,30,7,0,0,10,8.74792,100,0,0.0,60.2,1,200,0.0,0,0,0,0
6708,2021-03-25 02:51:24,802.55,0,9.99603,8.46974,100.002,34.1,30.7,31.7596,7.23155,0,200,0.0723307,0,1308.86,30.6361,163.022,92.6381,178896.0,17742.2,63692.8,33,30,7,0,0,10,8.59056,100,0,0.0,57.8,1,200,0.0,0,0,0,0
6709,2021-03-25 02:51:54,802.558,0,10.0002,9.63267,99.9936,34.1,28.9,31.3717,7.23092,0,200,0.0714534,0,1308.86,30.6361,163.022,92.6381,178906.0,17743.1,63693.8,33,30,7,0,0,10,9.75148,100,0,0.0,56.0,1,200,0.0,0,0,0,0
6710,2021-03-25 02:52:24,802.567,0,9.99902,16.2591,99.9149,33.9,27.4,30.5977,7.23182,0,200,0.0722175,0,1308.86,30.6361,163.022,92.6381,178916.0,17744.3,63694.8,33,30,7,0,0,10,16.2561,100,0,0.0,54.5,1,200,0.0,0,0,0,0
6711,2021-03-25 02:52:54,802.575,0,9.99666,16.2638,100.02,33.5,26.4,29.9035,7.23369,0,200,0.0729193,0,1308.86,30.6361,163.022,92.6381,178926.0,17745.9,63695.8,33,30,7,0,0,10,16.2561,100,0,0.0,53.4,1,200,0.0,0,0,0,0
6712,2021-03-25 02:53:24,802.583,0,9.99958,16.25,99.9958,33.2,25.4,29.045,7.23616,0,200,0.0723169,0,1308.86,30.6361,163.022,92.6381,178936.0,17747.5,63696.8,33,30,7,0,0,10,16.2561,100,0,0.0,52.5,1,200,0.0,0,0,0,0
6713,2021-03-25 02:53:54,802.592,0,9.99675,24.3847,100.032,32.8,26.3,28.1426,7.23908,0,200,0.0729893,0,1308.86,30.6361,163.022,92.6381,178946.0,17749.6,63697.8,33,30,7,0,0,10,26.2083,100,0,0.0,0.0,0,200,0.0,0,0,0,0
6714,2021-03-25 02:54:24,802.6,0,9.98443,29.5031,100.043,32.5,29.5,27.5091,7.24156,0,200,0.0724642,0,1308.86,30.6361,163.022,92.6381,178956.0,17752.4,63698.8,33,30,7,0,0,10,30.4625,100,0,95.25,0.0,1,200,0.0,0,0,0,0
6715,2021-03-25 02:54:54,802.608,0,10.0081,33.2575,100.002,32.1,32.4,27.1229,7.24531,0,200,0.0725484,0,1308.86,30.6361,163.022,92.6381,178966.0,17755.5,63699.8,33,30,7,0,0,10,33.7449,100,0,90.9,0.0,1,200,0.0,0,0,0,0
6716,2021-03-25 02:55:24,802.617,0,10.0135,35.0875,99.9855,31.9,34.8,27.0869,7.24774,0,200,0.0726921,0,1308.86,30.6361,163.022,92.6381,178976.0,17758.9,63700.8,33,30,7,0,0,10,35.3765,100,0,87.3,0.0,1,200,0.0,0,0,0,0
6717,2021-03-25 02:55:54,802.625,0,9.95876,35.2797,100.111,31.8,36.7,27.3747,7.24804,0,200,0.0735233,0,1308.86,30.6361,163.022,92.6381,178986.0,17762.5,63701.8,33,30,7,0,0,10,35.3306,100,0,84.45,0.0,1,200,0.0,0,0,0,0
6718,2021-03-25 02:56:24,802.633,0,10.0118,34.4723,99.9053,31.8,38.6,27.9492,7.24835,0,200,0.0722384,0,1308.86,30.6361,163.022,92.6381,178996.0,17766.0,63702.8,33,30,7,0,0,10,33.6397,100,0,81.6,0.0,1,200,0.0,0,0,0,0
6719,2021-03-25 02:56:54,802.642,0,9.97374,31.7989,99.9756,31.9,40.4,28.7486,7.24864,0,200,0.0731206,0,1308.86,30.6361,163.022,92.6381,179006.0,17769.3,63703.8,33,30,7,0,0,10,30.4967,100,0,78.9,0.0,1,200,0.0,0,0,0,0
6720,,802.65,0,10.0059,24.438,100.018,32.0,42.0,29.5017,7.24778,0,200,0.0733833,0,1308.86,30.6361,163.022,92.6381,179016.0,17772.1,63704.8,33,30,7,0,0,10,24.4357,100,0,76.35,0.0,1,200,0.0,0,0,0,0
6721,2021-03-25 02:57:54,802.658,0,10.0328,24.4391,99.8862,32.3,43.5,30.3092,7.24583,0,200,0.072198,0,1308.86,30.6361,163.022,92.6381,179026.0,17774.5,63705.8,33,30,7,0,0,10,24.4357,100,0,74.25,0.0,1,200,0.0,0,0,0,0
6722,2021-03-25 02:58:24,802.667,0,9.98889,24.4361,99.9883,32.7,44.7,31.0613,7.24367,0,200,0.0733982,0,1308.86,30.6361,163.022,92.6381,179036.0,17777.0,63706.8,33,30,7,0,0,10,19.0981,100,0,72.45,0.0,1,200,0.0,0,0,0,0
6723,2021-03-25 02:58:54,802.675,0,9.99736,15.1147,99.8881,33.0,46.1,31.7907,7.24106,0,200,0.0729881,0,1308.86,30.6361,163.022,92.6381,179046.0,17778.9,63707.8,33,30,7,0,0,10,14.7141,100,0,0.0,0.0,0,200,0.0,0,0,0,0
6724,2021-03-25 02:59:24,802.683,0,10.011,11.6044,99.9908,33.5,37.5,32.2603,7.23721,0,200,0.0734906,0,1308.86,30.6361,163.022,92.6381,179056.0,17780.2,63708.8,33,30,7,0,0,10,11.3274,100,0,0.0,64.6,1,200,0.0,0,0,0,0
6725,2021-03-25 02:59:54,802.692,0,9.99243,9.12281,100.006,33.9,34.2,32.6216,7.23373,0,200,0.0738925,0,1308.86,30.6361,163.022,92.6381,179066.0,17781.3,63709.8,33,30,7,0,0,10,8.28695,100,0,0.0,61.2,1,200,0.0,0,0,0,0
6726,2021-03-25 03:00:24,802.7,0,9.98915,7.47144,99.991,34.2,31.5,32.5099,7.23127,0,200,0.0734353,0,1308.86,30.6361,163.022,92.6381,179076.0,17782.1,63710.8,33,30,7,0,0,10,7.55454,100,0,0.0,58.6,1,200,0.0,0,0,0,0
6727,2021-03-25 03:00:54,802.708,0,10.0096,7.93886,100.02,34.2,29.6,32.124,7.23068,0,200,0.0733094,0,1308.86,30.6361,163.022,92.6381,179086.0,17782.8,63711.8,33,30,7,0,0,10,8.31265,100,0,0.0,56.7,1,200,0.0,0,0,0,0
6728,2021-03-25 03:01:24,802.717,0,10.0223,9.60026,99.9944,34.0,28.0,31.5174,7.23076,0,200,0.0725816,0,1308.86,30.6361,163.022,92.6381,179096.0,17783.7,63712.8,33,30,7,0,0,10,10.4167,100,0,0.0,55.1,1,200,0.0,0,0,0,0
6729,2021-03-25 03:01:54,802.725,0,10.0224,17.6044,100.04,33.8,26.7,30.7642,7.23292,0,200,0.0730581,0,1308.86,30.6361,163.022,92.6381,179106.0,17784.9,63713.8,33,30,7,0,0,10,17.5741,100,0,0.0,53.7,1,200,0.0,0,0,0,0
6730,2021-03-25 03:02:24,802.733,0,10.0107,17.578,99.9787,33.4,25.7,29.8269,7.23479,0,200,0.0722734,0,1308.86,30.6361,163.022,92.6381,179116.0,17786.7,63714.8,33,30,7,0,0,10,17.5741,100,0,0.0,52.8,1,200,0.0,0,0,0,0
6731,2021-03-25 03:02:54,802.742,0,9.99833,17.5749,100.106,33.0,24.9,29.0693,7.23727,0,200,0.0718991,0,1308.86,30.6361,163.022,92.6381,179126.0,17788.4,63715.8,33,30,7,0,0,10,17.5741,100,0,0.0,1.56001,1,200,0.0,0,0,0,0
6732,2021-03-25 03:03:24,802.75,0,9.99091,25.6082,99.9793,32.7,26.2,28.2634,7.24042,0,200,0.0726279,0,1308.86,30.6361,163.022,92.6381,179136.0,17790.6,63716.8,33,30,7,0,0,10,26.1968,100,0,100.0,0.0,1,200,0.0,0,0,0,0
6733,2021-03-25 03:03:54,802.758,0,10.0423,29.2245,99.9987,32.3,30.5,27.8752,7.24338,0,200,0.0726135,0,1308.86,30.6361,163.022,92.6381,179146.0,17793.3,63717.8,33,30,7,0,0,10,29.7505,100,0,93.75,0.0,1,200,0.0,0,0,0,0
6734,2021-03-25 03:04:24,802.767,0,9.9765,30.9774,100.038,31.9,33.0,27.8027,7.24652,0,200,0.0721506,0,1308.86,30.6361,163.022,92.6381,179156.0,17796.4,63718.8,33,30,7,0,0,10,31.206,100,0,90.0,0.0,1,200,0.0,0,0,0,0
6735,2021-03-25 03:04:54,802.775,0,10.0039,31.9022,99.9032,31.8,35.3,27.8909,7.24821,0,200,0.0747611,0,1308.86,30.6361,163.022,92.6381,179166.0,17799.5,63719.8,33,30,7,0,0,10,31.8677,100,0,86.55,0.0,1,200,0.0,0,0,0,0
6736,2021-03-25 03:05:24,802.783,0,9.99936,31.1239,99.9939,31.7,37.3,28.2994,7.24972,0,200,0.0730744,0,1308.86,30.6361,163.022,92.6381,179176.0,17802.7,63720.8,33,30,7,0,0,10,30.7847,100,0,83.55,0.0,1,200,0.0,0,0,0,0
6737,2021-03-25 03:05:54,802.792,0,9.98425,28.7455,99.9993,31.7,39.0,28.974,7.24951,0,200,0.072424,0,1308.86,30.6361,163.022,92.6381,179186.0,17805.7,63721.8,33,30,7,0,0,10,28.4408,100,0,81.0,0.0,1,200,0.0,0,0,0,0
6738,2021-03-25 03:06:24,802.8,0,9.9733,23.0021,100.009,31.9,40.7,29.678,7.24987,0,200,0.073637,0,1308.86,30.6361,163.022,92.6381,179196.0,17808.1,63722.8,33,30,7,0,0,10,23.0011,100,0,78.45,0.0,1,200,0.0,0,0,0,0
6739,2021-03-25 03:06:54,802.808,0,9.99753,23.0022,100.037,32.0,42.3,30.5201,7.24816,0,200,0.0731457,0,1308.86,30.6361,163.022,92.6381,179206.0,17810.4,63723.8,33,30,7,0,0,10,23.0011,100,0,76.05,0.0,1,200,0.0,0,0,0,0
6740,2021-03-25 03:07:24,802.817,0,10.0034,17.7242,100.006,32.3,43.8,31.2653,7.24621,0,200,0.0728312,0,1308.86,30.6361,163.022,92.6381,179216.0,17812.6,63724.8,33,30,7,0,0,10,16.4534,100,0,73.8,0.0,1,200,0.0,0,0,0,0
6741,2021-03-25 03:07:54,802.825,0,10.0147,13.3266,99.9966,32.7,45.1,31.9355,7.24422,0,200,0.0729705,0,1308.86,30.6361,163.022,92.6381,179226.0,17814.2,63725.8,33,30,7,0,0,10,12.3163,100,0,71.85,0.0,1,200,0.0,0,0,0,0
6742,2021-03-25 03:08:24,802.833,0,9.99598,9.3582,100.064,33.1,45.9,32.4486,7.2406,0,200,0.0730952,0,1308.86,30.6361,163.022,92.6381,179236.0,17815.3,63726.8,33,30,7,0,0,10,8.2323,100,0,0.0,0.0,0,200,0.0,0,0,0,0
6743,2021-03-25 03:08:54,802.842,0,9.90697,5.77228,99.9241,33.6,35.9,32.8525,7.23689,0,200,0.0728308,0,1308.86,30.6361,163.022,92.6381,179246.0,17816.1,63727.8,33,30,7,0,0,10,5.25231,100,0,0.0,63.0,1,200,0.0,0,0,0,0
6744,2021-03-25 03:09:24,802.85,0,10.0199,3.87841,100.061,33.9,33.1,32.9502,7.23346,0,200,0.0718412,0,1308.86,30.6361,163.022,92.6381,179256.0,17816.5,63728.8,33,30,7,0,0,10,3.31974,100,0,0.0,60.1,1,200,0.0,0,0,0,0
6745,2021-03-25 03:09:54,802.858,0,10.0251,3.1252,99.9896,34.1,30.8,32.637,7.23184,0,200,0.0731891,0,1308.86,30.6361,163.022,92.6381,179266.0,17816.9,63729.8,33,30,7,0,0,10,3.16535,100,0,0.0,57.9,1,200,0.0,0,0,0,0
6746,2021-03-25 03:10:24,802.867,0,10.019,4.32433,100.003,34.0,28.9,32.1846,7.23139,0,200,0.072128,0,1308.86,30.6361,163.022,92.6381,179276.0,17817.2,63730.8,33,30,7,0,0,10,4.5213,100,0,0.0,56.0,1,200,0.0,0,0,0,0
6747,2021-03-25 03:10:54,802.875,0,9.9565,6.82074,99.9811,33.9,27.5,31.4494,7.23246,0,200,0.0715646,0,1308.86,30.6361,163.022,92.6381,179286.0,17817.8,63731.8,33,30,7,0,0,10,7.30972,100,0,0.0,54.5,1,200,0.0,0,0,0,0
6748,2021-03-25 03:11:24,802.883,0,10.0356,14.2299,99.9775,33.6,26.4,30.4872,7.23403,0,200,0.0727521,0,1308.86,30.6361,163.022,92.6381,179296.0,17818.7,63732.8,33,30,7,0,0,10,14.2323,100,0,0.0,53.4,1,200,0.0,0,0,0,0
6749,2021-03-25 03:11:54,802.892,0,9.98674,14.2191,99.9982,33.2,25.5,29.7103,7.23634,0,200,0.0729677,0,1308.86,30.6361,163.022,92.6381,179306.0,17820.1,63733.8,33,30,7,0,0,10,14.2323,100,0,0.0,52.5,1,200,0.0,0,0,0,0
6750,2021-03-25 03:12:24,802.9,0,10.0392,20.3199,99.9992,32.8,26.3,28.7525,7.2392,0,200,0.0724189,0,1308.86,30.6361,163.022,92.6381,179316.0,17821.5,63734.8,33,30,7,0,0,10,20.6277,100,0,0.0,0.0,0,200,0.0,0,0,0,0
6751,2021-03-25 03:12:54,802.908,0,10.0021,24.3818,100.001,32.5,29.6,27.8601,7.24195,0,200,0.0725338,0,1308.86,30.6361,163.022,92.6381,179326.0,17823.8,63735.8,33,30,7,0,0,10,25.9333,100,0,95.1,0.0,1,200,0.0,0,0,0,0
6752,2021-03-25 03:13:24,802.917,0,9.99617,28.551,100.007,32.1,32.5,27.4598,7.24517,0,200,0.0734935,0,1308.86,30.6361,163.022,92.6381,179336.0,17826.4,63736.8,33,30,7,0,0,10,29.1112,100,0,90.75,0.0,1,200,0.0,0,0,0,0
6753,2021-03-25 03:13:54,802.925,0,9.99178,30.8179,99.9908,31.9,34.7,27.3024,7.24719,0,200,0.0726365,0,1308.86,30.6361,163.022,92.6381,179346.0,17829.4,63737.8,33,30,7,0,0,10,31.2155,100,0,87.45,0.0,1,200,0.0,0,0,0,0
6754,2021-03-25 03:14:24,802.933,0,10.03,31.5936,100.002,31.8,36.7,27.5103,7.2481,0,200,0.0732619,0,1308.86,30.6361,163.022,92.6381,179356.0,17832.5,63738.8,33,30,7,0,0,10,31.4956,100,0,84.45,0.0,1,200,0.0,0,0,0,0
6755,2021-03-25 03:14:54,802.942,0,10.0023,30.869,100.033,31.8,38.6,27.8946,7.24882,0,200,0.0731821,0,1308.86,30.6361,163.022,92.6381,179366.0,17835.7,63739.8,33,30,7,0,0,10,30.733,100,0,81.6,0.0,1,200,0.0,0,0,0,0
6756,2021-03-25 03:15:24,802.95,0,10.0236,28.6683,99.9316,31.9,40.4,28.603,7.24923,0,200,0.0723183,0,1308.86,30.6361,163.022,92.6381,179376.0,17838.7,63740.8,33,30,7,0,0,10,28.0752,100,0,78.9,0.0,1,200,0.0,0,0,0,0
6757,2021-03-25 03:15:54,802.958,0,9.9797,21.4476,99.902,32.1,42.0,29.3786,7.2478,0,200,0.0719629,0,1308.86,30.6361,163.022,92.6381,179386.0,17841.4,63741.8,33,30,7,0,0,10,21.4488,100,0,76.5,0.0,1,200,0.0,0,0,0,0
6758,2021-03-25 03:16:24,802.967,0,9.98531,21.4488,100.011,32.4,43.5,30.2298,7.24637,0,200,0.0737349,0,1308.86,30.6361,163.022,92.6381,179396.0,17843.5,63742.8,33,30,7,0,0,10,21.4488,100,0,74.25,0.0,1,200,0.0,0,0,0,0
6759,2021-03-25 03:16:54,802.975,0,10.0311,21.4459,100.007,32.7,44.7,30.8522,7.2438,0,200,0.0716882,0,1308.86,30.6361,163.022,92.6381,179406.0,17845.7,63743.8,33,30,7,0,0,10,21.4488,100,0,72.45,0.0,1,200,0.0,0,0,0,0
6760,2021-03-25 03:17:24,802.983,0,9.9686,13.2364,100.011,33.0,46.1,31.678,7.24085,0,200,0.0725095,0,1308.86,30.6361,163.022,92.6381,179416.0,17847.3,63744.8,33,30,7,0,0,10,12.4145,100,0,0.0,0.0,0,200,0.0,0,0,0,0
6761,2021-03-25 03:17:54,802.992,0,10.0387,9.67923,99.9762,33.5,35.8,32.1609,7.23731,0,200,0.0723137,0,1308.86,30.6361,163.022,92.6381,179426.0,17848.5,63745.8,33,30,7,0,0,10,9.03846,100,0,0.0,62.9,1,200,0.0,0,0,0,0
6762,2021-03-25 03:18:24,803.0,0,9.98915,6.97455,99.9979,33.9,33.0,32.4472,7.23421,0,200,0.0729355,0,1308.86,30.6361,163.022,92.6381,179436.0,17849.3,63746.8,33,30,7,0,0,10,6.43911,100,0,0.0,60.1,1,200,0.0,0,0,0,0
6763,2021-03-25 03:18:54,803.008,0,9.9935,5.26139,99.9169,34.0,30.7,32.5018,7.23266,0,200,0.0723591,0,1308.86,30.6361,163.022,92.6381,179446.0,17849.9,63747.8,33,30,7,0,0,10,4.92355,100,0,0.0,57.8,1,200,0.0,0,0,0,0
6764,2021-03-25 03:19:24,803.017,0,9.99688,4.76797,99.9349,34.0,28.9,32.2863,7.2322,0,200,0.0721558,0,1308.86,30.6361,163.022,92.6381,179456.0,17850.4,63748.8,33,30,7,0,0,10,4.78925,100,0,0.0,56.0,1,200,0.0,0,0,0,0
6765,2021-03-25 03:19:54,803.025,0,9.98728,5.26963,99.9678,33.8,27.3,31.9476,7.23317,0,200,0.0726323,0,1308.86,30.6361,163.022,92.6381,179466.0,17850.8,63749.8,33,30,7,0,0,10,5.42335,100,0,0.0,54.5,1,200,0.0,0,0,0,0
6766,2021-03-25 03:20:24,803.033,0,10.0093,6.99438,99.9912,33.5,26.3,31.47,7.23484,0,200,0.072953,0,1308.86,30.6361,163.022,92.6381,179476.0,17851.4,63750.8,33,30,7,0,0,10,6.96478,100,0,0.0,53.4,1,200,0.0,0,0,0,0
6767,2021-03-25 03:20:54,803.042,0,10.002,13.8132,100.034,33.1,25.4,30.911,7.23803,0,200,0.0725484,0,1308.86,30.6361,163.022,92.6381,179486.0,17852.2,63751.8,33,30,7,0,0,10,13.7987,100,0,0.0,52.4,1,200,0.0,0,0,0,0
6768,2021-03-25 03:21:24,803.05,0,9.97358,13.7867,99.9967,32.7,26.2,30.2349,7.24021,0,200,0.0728917,0,1308.86,30.6361,163.022,92.6381,179496.0,17853.6,63752.8,33,30,7,0,0,10,13.7987,100,0,100.0,0.0,1,200,0.0,0,0,0,0
6769,2021-03-25 03:21:54,803.058,0,10.0004,13.7921,99.9331,32.4,29.5,29.6521,7.24319,0,200,0.0714978,0,1308.86,30.6361,163.022,92.6381,179506.0,17855.0,63753.8,33,30,7,0,0,10,13.7987,100,0,95.25,0.0,1,200,0.0,0,0,0,0
6770,2021-03-25 03:22:24,803.067,0,9.98778,13.7978,99.9885,32.0,32.4,29.13,7.24632,0,200,0.0735293,0,1308.86,30.6361,163.022,92.6381,179516.0,17856.3,63754.8,33,30,7,0,0,10,13.7987,100,0,90.9,0.0,1,200,0.0,0,0,0,0
6771,2021-03-25 03:22:54,803.075,0,10.008,19.951,100.007,31.9,34.8,28.7714,7.2481,0,200,0.0723337,0,1308.86,30.6361,163.022,92.6381,179526.0,17858.0,63755.8,33,30,7,0,0,10,20.3287,100,0,87.3,0.0,1,200,0.0,0,0,0,0
6772,2021-03-25 03:23:24,803.083,0,9.99324,21.1721,100.024,31.8,36.7,28.7161,7.24939,0,200,0.0723918,0,1308.86,30.6361,163.022,92.6381,179536.0,17860.0,63756.8,33,30,7,0,0,10,21.2325,100,0,84.45,0.0,1,200,0.0,0,0,0,0
6773,2021-03-25 03:23:54,803.092,0,9.98294,21.0334,99.9821,31.8,38.6,28.9109,7.24984,0,200,0.0715678,0,1308.86,30.6361,163.022,92.6381,179546.0,17862.1,63757.8,33,30,7,0,0,10,20.8595,100,0,81.6,0.0,1,200,0.0,0,0,0,0
6774,2021-03-25 03:24:24,803.1,0,9.9777,15.5624,99.9893,31.9,40.4,29.2477,7.24973,0,200,0.0728931,0,1308.86,30.6361,163.022,92.6381,179556.0,17864.0,63758.8,33,30,7,0,0,10,15.5661,100,0,78.9,0.0,1,200,0.0,0,0,0,0
6775,2021-03-25 03:24:54,803.108,0,10.005,15.5389,100.013,32.0,42.0,29.6429,7.24798,0,200,0.0716695,0,1308.86,30.6361,163.022,92.6381,179566.0,17865.5,63759.8,33,30,7,0,0,10,15.5661,100,0,76.5,0.0,1,200,0.0,0,0,0,0
6776,2021-03-25 03:25:24,803.117,0,9.98721,15.5848,100.041,32.3,43.5,30.0773,7.24673,0,200,0.0726514,0,1308.86,30.6361,163.022,92.6381,179576.0,17867.1,63760.8,33,30,7,0,0,10,15.5661,100,0,74.25,0.0,1,200,0.0,0,0,0,0
6777,2021-03-25 03:25:54,803.125,0,9.96419,15.5785,99.9953,32.6,44.8,30.5061,7.24457,0,200,0.0718132,0,1308.86,30.6361,163.022,92.6381,179586.0,17868.6,63761.8,33,30,7,0,0,10,15.5661,100,0,72.3,0.0,1,200,0.0,0,0,0,0
6778,2021-03-25 03:26:24,803.133,0,9.95174,15.5453,99.9951,33.0,46.0,30.9421,7.24115,0,200,0.0724855,0,1308.86,30.6361,163.022,92.6381,179596.0,17870.2,63762.8,33,30,7,0,0,10,15.539,100,0,0.0,0.0,0,200,0.0,0,0,0,0
6779,2021-03-25 03:26:54,803.142,0,9.98972,8.79202,99.9913,33.4,37.5,31.3404,7.23743,0,200,0.0737923,0,1308.86,30.6361,163.022,92.6381,179606.0,17871.3,63763.8,33,30,7,0,0,10,8.25841,100,0,0.0,64.6,1,200,0.0,0,0,0,0
6780,2021-03-25 03:27:24,803.15,0,10.0037,7.25302,99.9982,33.9,34.1,31.5007,7.23457,0,200,0.0722475,0,1308.86,30.6361,163.022,92.6381,179616.0,17872.1,63764.8,33,30,7,0,0,10,6.74293,100,0,0.0,61.2,1,200,0.0,0,0,0,0
6781,2021-03-25 03:27:54,803.158,0,9.99831,6.32929,100.006,34.1,31.5,31.4769,7.23168,0,200,0.0718537,0,1308.86,30.6361,163.022,92.6381,179626.0,17872.8,63765.8,33,30,7,0,0,10,6.11811,100,0,0.0,58.6,1,200,0.0,0,0,0,0
6782,2021-03-25 03:28:24,803.167,0,9.99243,6.81822,99.9962,34.1,29.5,31.2133,7.23105,0,200,0.0725388,0,1308.86,30.6361,163.022,92.6381,179636.0,17873.4,63766.8,33,30,7,0,0,10,6.76502,100,0,0.0,56.6,1,200,0.0,0,0,0,0
6783,2021-03-25 03:28:54,803.175,0,10.0071,12.5064,100.037,34.0,28.0,30.7689,7.23504,0,200,0.0721341,0,1308.86,30.6361,163.022,92.6381,179646.0,17874.3,63767.8,33,30,7,0,0,10,12.504,100,0,0.0,55.1,1,200,0.0,0,0,0,0
6784,2021-03-25 03:29:24,803.183,0,9.9908,12.5212,99.9812,33.7,26.7,30.4079,7.23653,0,200,0.0728109,0,1308.86,30.6361,163.022,92.6381,179656.0,17875.5,63768.8,33,30,7,0,0,10,12.504,100,0,0.0,53.7,1,200,0.0,0,0,0,0
6785,2021-03-25 03:29:54,803.192,0,9.99542,12.5044,100.033,33.4,25.7,29.8493,7.23882,0,200,0.0727039,0,1308.86,30.6361,163.022,92.6381,179666.0,17876.8,63769.8,33,30,7,0,0,10,12.504,100,0,0.0,52.7,1,200,0.0,0,0,0,0
6786,2021-03-25 03:30:24,803.2,0,10.0031,12.4714,100.021,33.0,25.6,29.3027,7.24172,0,200,0.0735684,0,1308.86,30.6361,163.022,92.6381,179676.0,17878.0,63770.8,33,30,7,0,0,10,12.504,100,0,0.0,2.2352,1,200,0.0,0,0,0,0
6787,2021-03-25 03:30:54,803.208,0,9.98886,17.8254,99.9975,32.7,28.0,28.7874,7.24468,0,200,0.0729622,0,1308.86,30.6361,163.022,92.6381,179686.0,17879.3,63771.8,33,30,7,0,0,10,18.6995,100,0,97.65,0.0,1,200,0.0,0,0,0,0
6788,2021-03-25 03:31:24,803.217,0,10.0435,20.0092,99.9993,32.3,31.8,28.5791,7.24795,0,200,0.0714028,0,1308.86,30.6361,163.022,92.6381,179696.0,17881.2,63772.8,33,30,7,0,0,10,20.3889,100,0,91.95,0.0,1,200,0.0,0,0,0,0
6789,2021-03-25 03:31:54,803.225,0,10.052,21.1427,99.9996,32.0,34.1,28.514,7.25025,0,200,0.0729032,0,1308.86,30.6361,163.022,92.6381,179706.0,17883.3,63773.8,33,30,7,0,0,10,21.0961,100,0,88.35,0.0,1,200,0.0,0,0,0,0
6790,2021-03-25 03:32:24,803.233,0,9.98722,21.8373,100.011,31.9,36.0,28.6005,7.25131,0,200,0.0728132,0,1308.86,30.6361,163.022,92.6381,179716.0,17885.4,63774.8,33,30,7,0,0,10,21.7195,100,0,85.5,0.0,1,200,0.0,0,0,0,0
6791,2021-03-25 03:32:54,803.242,0,10.0472,20.9822,99.9124,31.9,38.1,28.9255,7.25202,0,200,0.0729944,0,1308.86,30.6361,163.022,92.6381,179726.0,17887.6,63775.8,33,30,7,0,0,10,20.7217,100,0,82.35,0.0,1,200,0.0,0,0,0,0
6792,2021-03-25 03:33:24,803.25,0,9.97444,15.4145,100.017,31.9,39.8,29.4946,7.25202,0,200,0.07262,0,1308.86,30.6361,163.022,92.6381,179736.0,17889.3,63776.8,33,30,7,0,0,10,15.4152,100,0,79.8,0.0,1,200,0.0,0,0,0,0
6793,2021-03-25 03:33:54,803.258,0,9.9838,15.413,99.9819,32.0,41.5,30.0899,7.25125,0,200,0.0732668,0,1308.86,30.6361,163.022,92.6381,179746.0,17890.8,63777.8,33,30,7,0,0,10,15.4152,100,0,77.25,0.0,1,200,0.0,0,0,0,0
6794,2021-03-25 03:34:24,803.267,0,9.95949,15.433,100.085,32.3,43.0,30.6284,7.2498,0,200,0.0729129,0,1308.86,30.6361,163.022,92.6381,179756.0,17892.4,63778.8,33,30,7,0,0,10,15.4152,100,0,75.0,0.0,1,200,0.0,0,0,0,0
6795,2021-03-25 03:34:54,803.275,0,10.0229,10.0113,100.013,32.6,44.4,31.2099,7.24776,0,200,0.0735471,0,1308.86,30.6361,163.022,92.6381,179766.0,17893.8,63779.8,33,30,7,0,0,10,9.20661,100,0,72.9,0.0,1,200,0.0,0,0,0,0
6796,2021-03-25 03:35:24,803.283,0,9.96248,5.95608,100.015,32.9,45.7,31.8419,7.24503,0,200,0.07172,0,1308.86,30.6361,163.022,92.6381,179776.0,17894.7,63780.8,33,30,7,0,0,10,5.28708,100,0,43.821,0.0,1,200,0.0,0,0,0,0
6797,2021-03-25 03:35:54,803.292,0,10.0175,3.32251,99.984,33.4,37.4,32.1008,7.24123,0,200,0.0724121,0,1308.86,30.6361,163.022,92.6381,179786.0,17895.1,63781.8,33,30,7,0,0,10,2.99776,100,0,0.0,64.5,1,200,0.0,0,0,0,0
6798,2021-03-25 03:36:24,803.3,0,10.0634,-0.0192764,100.008,33.8,33.9,32.2945,7.23758,0,200,0.0727607,0,1308.86,30.6361,163.022,92.6381,179796.0,17895.3,63782.8,33,30,7,0,0,10,0.914519,100,0,0.0,61.0,1,200,0.0,0,0,0,0
6799,2021-03-25 03:36:54,803.308,0,10.0087,-0.026051,100.081,34.0,31.4,32.1823,7.23532,0,200,0.0726085,0,1308.86,30.6361,163.022,92.6381,179806.0,17895.3,63783.8,33,30,7,0,0,10,0.343025,100,0,0.0,58.4,1,200,0.0,0,0,0,0
6800,2021-03-25 03:37:24,803.317,0,10.0041,-0.0544373,100.013,34.0,29.5,31.8618,7.2347,0,200,0.0718243,0,1308.86,30.6361,163.022,92.6381,179816.0,17895.3,63784.8,33,30,7,0,0,10,0.940068,100,0,0.0,56.5,1,200,0.0,0,0,0,0
6801,2021-03-25 03:37:54,803.325,0,10.0175,-0.067919,99.8746,33.9,27.9,31.2734,7.23509,0,200,0.0735358,0,1308.86,30.6361,163.022,92.6381,179826.0,17895.3,63785.8,33,30,7,0,0,10,3.10245,100,0,0.0,55.0,1,200,0.0,0,0,0,0
6802,2021-03-25 03:38:24,803.333,0,10.0356,9.19172,99.8773,33.6,26.5,30.595,7.23671,0,200,0.0725846,0,1308.86,30.6361,163.022,92.6381,179836.0,17895.8,63786.8,33,30,7,0,0,10,9.24688,100,0,0.0,53.6,1,200,0.0,0,0,0,0
6803,2021-03-25 03:38:54,803.342,0,9.955,9.24593,100.024,33.3,25.6,29.9571,7.23902,0,200,0.0728701,0,1308.86,30.6361,163.022,92.6381,179846.0,17896.7,63787.8,33,30,7,0,0,10,9.24688,100,0,0.0,52.6,1,200,0.0,0,0,0,0
6804,2021-03-25 03:39:24,803.35,0,10.0138,9.25295,100.074,32.9,25.6,29.1121,7.24163,0,200,0.0720949,0,1308.86,30.6361,163.022,92.6381,179856.0,17897.7,63788.8,33,30,7,0,0,10,9.24688,100,0,0.0,0.0,0,200,0.0,0,0,0,0
6805,2021-03-25 03:39:54,803.358,0,9.9774,17.2391,100.012,32.6,27.8,28.2062,7.24449,0,200,0.0714045,0,1308.86,30.6361,163.022,92.6381,179866.0,17899.0,63789.8,33,30,7,0,0,10,19.1675,100,0,97.8,0.0,1,200,0.0,0,0,0,0
6806,2021-03-25 03:40:24,803.367,0,9.9748,21.8952,99.9696,32.1,31.6,27.5818,7.24798,0,200,0.0731255,0,1308.86,30.6361,163.022,92.6381,179876.0,17901.0,63790.8,33,30,7,0,0,10,23.0317,100,0,92.1,0.0,1,200,0.0,0,0,0,0
6807,2021-03-25 03:40:54,803.375,0,10.0173,25.9928,99.9892,31.9,34.0,27.1013,7.25051,0,200,0.0724594,0,1308.86,30.6361,163.022,92.6381,179886.0,17903.4,63791.8,33,30,7,0,0,10,26.7771,100,0,88.5,0.0,1,200,0.0,0,0,0,0
6808,2021-03-25 03:41:24,803.383,0,9.97537,28.2165,100.016,31.8,36.1,27.0592,7.25115,0,200,0.0717167,0,1308.86,30.6361,163.022,92.6381,179896.0,17906.1,63792.8,33,30,7,0,0,10,28.4642,100,0,85.5,0.0,1,200,0.0,0,0,0,0
6809,2021-03-25 03:41:54,803.392,0,9.99657,28.7577,100.023,31.8,37.9,27.361,7.25247,0,200,0.073171,0,1308.86,30.6361,163.022,92.6381,179906.0,17909.0,63793.8,33,30,7,0,0,10,28.6953,100,0,82.65,0.0,1,200,0.0,0,0,0,0
6810,2021-03-25 03:42:24,803.4,0,9.98839,27.704,99.9677,31.8,39.8,27.8061,7.25227,0,200,0.0725446,0,1308.86,30.6361,163.022,92.6381,179916.0,17911.8,63794.8,33,30,7,0,0,10,27.3632,100,0,79.95,0.0,1,200,0.0,0,0,0,0
6811,2021-03-25 03:42:54,803.408,0,9.99578,25.716,99.9819,31.9,41.4,28.4489,7.25136,0,200,0.072291,0,1308.86,30.6361,163.022,92.6381,179926.0,17914.5,63795.8,33,30,7,0,0,10,25.1073,100,0,77.4,0.0,1,200,0.0,0,0,0,0
6812,2021-03-25 03:43:24,803.417,0,9.9983,17.8555,99.9837,32.2,43.0,29.1612,7.24987,0,200,0.0727302,0,1308.86,30.6361,163.022,92.6381,179936.0,17916.9,63796.8,33,30,7,0,0,10,17.8617,100,0,75.0,0.0,1,200,0.0,0,0,0,0
6813,2021-03-25 03:43:54,803.425,0,10.0115,17.8751,99.9734,32.5,44.3,29.6693,7.24766,0,200,0.0723761,0,1308.86,30.6361,163.022,92.6381,179946.0,17918.7,63797.8,33,30,7,0,0,10,17.8617,100,0,73.05,0.0,1,200,0.0,0,0,0,0
6814,2021-03-25 03:44:24,803.433,0,10.0187,17.8508,100.016,32.8,45.6,30.391,7.24482,0,200,0.0716003,0,1308.86,30.6361,163.022,92.6381,179956.0,17920.5,63798.8,33,30,7,0,0,10,17.8617,100,0,71.1,0.0,1,200,0.0,0,0,0,0
6815,2021-03-25 03:44:54,803.442,0,9.98851,17.8847,99.9334,33.3,42.9,30.9422,7.24194,0,200,0.0716078,0,1308.86,30.6361,163.022,92.6381,179966.0,17922.3,63799.8,33,30,7,0,0,10,17.8617,100,0,0.0,70.1,1,200,0.0,0,0,0,0
6816,2021-03-25 03:45:24,803.45,0,9.98867,11.8546,99.9889,33.8,35.0,31.2639,7.23769,0,200,0.0729111,0,1308.86,30.6361,163.022,92.6381,179976.0,17923.9,63800.8,33,30,7,0,0,10,11.1969,100,0,0.0,62.0,1,200,0.0,0,0,0,0
6817,2021-03-25 03:45:54,803.458,0,10.0334,9.82534,99.9874,34.1,32.1,31.4068,7.23507,0,200,0.0718193,0,1308.86,30.6361,163.022,92.6381,179986.0,17925.0,63801.8,33,30,7,0,0,10,9.79874,100,0,0.0,59.3,1,200,0.0,0,0,0,0
6818,2021-03-25 03:46:24,803.467,0,9.96673,8.99121,100.033,34.1,30.2,31.404,7.23374,0,200,0.0722274,0,1308.86,30.6361,163.022,92.6381,179996.0,17925.9,63802.8,33,30,7,0,0,10,9.45863,100,0,0.0,57.3,1,200,0.0,0,0,0,0
6819,2021-03-25 03:46:54,803.475,0,10.021,9.88946,100.012,34.0,28.5,31.1459,7.23428,0,200,0.0714997,0,1308.86,30.6361,163.022,92.6381,180006.0,17926.9,63803.8,33,30,7,0,0,10,9.74417,100,0,0.0,55.5,1,200,0.0,0,0,0,0
6820,2021-03-25 03:47:24,803.483,0,9.99265,15.3205,99.9855,33.8,27.1,30.7152,7.23598,0,200,0.0714103,0,1308.86,30.6361,163.022,92.6381,180016.0,17928.2,63804.8,33,30,7,0,0,10,15.3364,100,0,0.0,54.2,1,200,0.0,0,0,0,0
6821,2021-03-25 03:47:54,803.492,0,9.97719,15.333,100.03,33.5,26.1,30.1941,7.23822,0,200,0.0735128,0,1308.86,30.6361,163.022,92.6381,180026.0,17929.7,63805.8,33,30,7,0,0,10,15.3364,100,0,0.0,53.1,1,200,0.0,0,0,0,0
6822,2021-03-25 03:48:24,803.5,0,10.0028,15.3332,100.017,33.1,25.2,29.7779,7.24074,0,200,0.0716929,0,1308.86,30.6361,163.022,92.6381,180036.0,17931.2,63806.8,33,30,7,0,0,10,15.3364,100,0,0.0,50.9865,1,200,0.0,0,0,0,0
6823,2021-03-25 03:48:54,803.508,0,9.97776,15.3381,100.0,32.7,26.4,29.2859,7.24433,0,200,0.0726582,0,1308.86,30.6361,163.022,92.6381,180046.0,17932.8,63807.8,33,30,7,0,0,10,15.3364,100,0,99.9,0.0,1,200,0.0,0,0,0,0
6824,2021-03-25 03:49:24,803.517,0,9.98954,20.8747,100.002,32.4,30.9,28.866,7.24635,0,200,0.0712784,0,1308.86,30.6361,163.022,92.6381,180056.0,17934.4,63808.8,33,30,7,0,0,10,21.2443,100,0,93.15,0.0,1,200,0.0,0,0,0,0
6825,2021-03-25 03:49:54,803.525,0,10.0172,22.3905,99.9977,32.0,33.3,28.7877,7.24931,0,200,0.0716708,0,1308.86,30.6361,163.022,92.6381,180066.0,17936.6,63809.8,33,30,7,0,0,10,22.2334,100,0,89.55,0.0,1,200,0.0,0,0,0,0
6826,2021-03-25 03:50:24,803.533,0,9.98569,23.0393,100.002,31.9,35.5,28.7371,7.25099,0,200,0.0726544,0,1308.86,30.6361,163.022,92.6381,180076.0,17938.8,63810.8,33,30,7,0,0,10,23.1142,100,0,86.25,0.0,1,200,0.0,0,0,0,0
6827,2021-03-25 03:50:54,803.542,0,10.0474,22.8745,100.023,31.8,37.4,28.9774,7.2516,0,200,0.0715294,0,1308.86,30.6361,163.022,92.6381,180086.0,17941.1,63811.8,33,30,7,0,0,10,22.4939,100,0,83.4,0.0,1,200,0.0,0,0,0,0
6828,2021-03-25 03:51:24,803.55,0,9.99626,17.4156,99.9985,31.9,39.2,29.378,7.25209,0,200,0.0724896,0,1308.86,30.6361,163.022,92.6381,180096.0,17943.0,63812.8,33,30,7,0,0,10,17.4151,100,0,80.7,0.0,1,200,0.0,0,0,0,0
6829,2021-03-25 03:51:54,803.558,0,10.0318,17.4122,100.003,31.9,41.0,29.922,7.25181,0,200,0.0723136,0,1308.86,30.6361,163.022,92.6381,180106.0,17944.8,63813.8,33,30,7,0,0,10,17.4151,100,0,78.0,0.0,1,200,0.0,0,0,0,0
6830,2021-03-25 03:52:24,803.567,0,10.0165,17.4127,99.966,32.2,42.5,30.4398,7.25019,0,200,0.0728442,0,1308.86,30.6361,163.022,92.6381,180116.0,17946.5,63814.8,33,30,7,0,0,10,17.4151,100,0,75.75,0.0,1,200,0.0,0,0,0,0
6831,2021-03-25 03:52:54,803.575,0,10.0079,17.4136,99.8756,32.5,43.9,30.9817,7.24798,0,200,0.0727459,0,1308.86,30.6361,163.022,92.6381,180126.0,17948.3,63815.8,33,30,7,0,0,10,17.4151,100,0,73.65,0.0,1,200,0.0,0,0,0,0
6832,2021-03-25 03:53:24,803.583,0,9.92716,10.3213,99.997,32.8,45.3,31.4295,7.24534,0,200,0.0729045,0,1308.86,30.6361,163.022,92.6381,180136.0,17949.6,63816.8,33,30,7,0,0,10,9.76079,100,0,71.55,0.0,1,200,0.0,0,0,0,0
6833,2021-03-25 03:53:54,803.592,0,10.0155,7.43383,100.024,33.2,42.5,31.8553,7.24202,0,200,0.0726327,0,1308.86,30.6361,163.022,92.6381,180146.0,17950.5,63817.8,33,30,7,0,0,10,6.80107,100,0,0.0,69.7,1,200,0.0,0,0,0,0
6834,2021-03-25 03:54:24,803.6,0,9.99762,5.08226,100.012,33.7,34.8,32.0808,7.23856,0,200,0.0730273,0,1308.86,30.6361,163.022,92.6381,180156.0,17951.1,63818.8,33,30,7,0,0,10,4.68814,100,0,0.0,61.9,1,200,0.0,0,0,0,0
6835,2021-03-25 03:54:54,803.608,0,10.0275,3.53763,100.002,34.0,32.1,32.0623,7.23591,0,200,0.0730933,0,1308.86,30.6361,163.022,92.6381,180166.0,17951.5,63819.8,33,30,7,0,0,10,3.72777,100,0,0.0,59.2,1,200,0.0,0,0,0,0
6836,2021-03-25 03:55:24,803.617,0,9.99385,3.61766,99.9261,34.0,30.0,31.8686,7.2345,0,200,0.0722548,0,1308.86,30.6361,163.022,92.6381,180176.0,17951.9,63820.8,33,30,7,0,0,10,3.7016,100,0,0.0,57.1,1,200,0.0,0,0,0,0
6837,2021-03-25 03:55:54,803.625,0,10.0072,4.84303,99.9375,33.9,28.3,31.3993,7.23483,0,200,0.0723851,0,1308.86,30.6361,163.022,92.6381,180186.0,17952.3,63821.8,33,30,7,0,0,10,5.22923,100,0,0.0,55.4,1,200,0.0,0,0,0,0
6838,2021-03-25 03:56:24,803.633,0,10.0084,11.84,100.0,33.7,27.0,30.8887,7.23606,0,200,0.0717623,0,1308.86,30.6361,163.022,92.6381,180196.0,17952.9,63822.8,33,30,7,0,0,10,11.8143,100,0,0.0,54.1,1,200,0.0,0,0,0,0
6839,2021-03-25 03:56:54,803.642,0,10.006,11.8176,99.9096,33.4,25.9,30.2753,7.2384,0,200,0.0719689,0,1308.86,30.6361,163.022,92.6381,180206.0,17954.1,63823.8,33,30,7,0,0,10,11.8143,100,0,0.0,52.9,1,200,0.0,0,0,0,0
6840,2021-03-25 03:57:24,803.65,0,9.98183,11.821,100.013,33.0,25.0,29.6273,7.24099,0,200,0.0737706,0,1308.86,30.6361,163.022,92.6381,180216.0,17955.3,63824.8,33,30,7,0,0,10,11.8143,100,0,0.0,1.5854,1,200,0.0,0,0,0,0
6841,2021-03-25 03:57:54,803.658,0,10.0048,11.8042,99.9935,32.7,26.4,29.0131,7.24394,0,200,0.0726385,0,1308.86,30.6361,163.022,92.6381,180226.0,17956.5,63825.8,33,30,7,0,0,10,11.8143,100,0,99.9,0.0,1,200,0.0,0,0,0,0
6842,2021-03-25 03:58:24,803.667,0,10.0434,19.2494,100.02,32.3,30.7,28.5012,7.24679,0,200,0.0725007,0,1308.86,30.6361,163.022,92.6381,180236.0,17958.2,63826.8,33,30,7,0,0,10,19.9294,100,0,93.45,0.0,1,200,0.0,0,0,0,0
6843,2021-03-25 03:58:54,803.675,0,10.0288,21.6763,99.986,31.9,33.2,28.2608,7.24969,0,200,0.0729698,0,1308.86,30.6361,163.022,92.6381,180246.0,17960.2,63827.8,33,30,7,0,0,10,21.9465,100,0,89.7,0.0,1,200,0.0,0,0,0,0
6844,2021-03-25 03:59:24,803.683,0,9.98018,23.4751,99.9687,31.8,35.5,28.1634,7.2511,0,200,0.0732711,0,1308.86,30.6361,163.022,92.6381,180256.0,17962.5,63828.8,33,30,7,0,0,10,23.3509,100,0,86.4,0.0,1,200,0.0,0,0,0,0
6845,2021-03-25 03:59:54,803.692,0,10.0395,23.5519,99.9932,31.8,37.4,28.3116,7.25227,0,200,0.0737275,0,1308.86,30.6361,163.022,92.6381,180266.0,17964.8,63829.8,33,30,7,0,0,10,23.5054,100,0,83.4,0.0,1,200,0.0,0,0,0,0
6846,2021-03-25 04:00:24,803.7,0,10.0005,22.3745,100.026,31.8,39.1,28.8573,7.25249,0,200,0.0723464,0,1308.86,30.6361,163.022,92.6381,180276.0,17967.1,63830.8,33,30,7,0,0,10,21.4956,100,0,80.85,0.0,1,200,0.0,0,0,0,0
6847,2021-03-25 04:00:54,803.708,0,9.99387,15.8865,100.001,31.9,40.9,29.472,7.25149,0,200,0.0723283,0,1308.86,30.6361,163.022,92.6381,180286.0,17969.0,63831.8,33,30,7,0,0,10,15.8912,100,0,78.3,0.0,1,200,0.0,0,0,0,0
6848,2021-03-25 04:01:24,803.717,0,10.0015,15.9044,100.016,32.1,42.4,30.0025,7.25058,0,200,0.0732447,0,1308.86,30.6361,163.022,92.6381,180296.0,17970.5,63832.8,33,30,7,0,0,10,15.8912,100,0,75.9,0.0,1,200,0.0,0,0,0,0
6849,2021-03-25 04:01:54,803.725,0,9.99837,15.8986,100.032,32.4,43.9,30.6332,7.24802,0,200,0.0723062,0,1308.86,30.6361,163.022,92.6381,180306.0,17972.1,63833.8,33,30,7,0,0,10,15.8912,100,0,73.65,0.0,1,200,0.0,0,0,0,0
6850,2021-03-25 04:02:24,803.733,0,10.0193,15.8911,99.9887,32.7,45.2,31.2389,7.24574,0,200,0.0722409,0,1308.86,30.6361,163.022,92.6381,180316.0,17973.7,63834.8,33,30,7,0,0,10,10.0353,100,0,71.7,0.0,1,200,0.0,0,0,0,0
6851,2021-03-25 04:02:54,803.742,0,9.95269,7.51751,100.037,33.1,46.0,31.6468,7.24244,0,200,0.0718982,0,1308.86,30.6361,163.022,92.6381,180326.0,17974.6,63835.8,33,30,7,0,0,10,6.81403,100,0,0.0,71.2866,1,200,0.0,0,0,0,0
6852,2021-03-25 04:03:24,803.75,0,9.97974,4.81667,100.02,33.6,35.9,31.9782,7.23847,0,200,0.0718881,0,1308.86,30.6361,163.022,92.6381,180336.0,17975.2,63836.7,33,30,7,0,0,10,4.24621,100,0,0.0,63.0,1,200,0.0,0,0,0,0
6853,2021-03-25 04:03:54,803.758,0,10.0096,2.5522,99.9773,34.0,33.2,32.1139,7.2352,0,200,0.0722129,0,1308.86,30.6361,163.022,92.6381,180346.0,17975.6,63837.8,33,30,7,0,0,10,2.53167,100,0,0.0,60.3,1,200,0.0,0,0,0,0
6854,2021-03-25 04:04:24,803.767,0,9.98022,-0.035706,100.013,34.1,30.9,32.0318,7.23332,0,200,0.07187,0,1308.86,30.6361,163.022,92.6381,180356.0,17975.7,63838.8,33,30,7,0,0,10,1.90899,100,0,0.0,58.0,1,200,0.0,0,0,0,0
6855,2021-03-25 04:04:54,803.775,0,9.94432,2.88131,99.9907,34.1,29.0,31.6156,7.23366,0,200,0.0720457,0,1308.86,30.6361,163.022,92.6381,180366.0,17975.7,63839.8,33,30,7,0,0,10,3.08253,100,0,0.0,56.1,1,200,0.0,0,0,0,0
6856,2021-03-25 04:05:24,803.783,0,10.026,4.28287,99.9885,33.9,27.5,31.117,7.23425,0,200,0.0720395,0,1308.86,30.6361,163.022,92.6381,180376.0,17976.1,63840.8,33,30,7,0,0,10,4.88437,100,0,0.0,54.5,1,200,0.0,0,0,0,0
6857,2021-03-25 04:05:54,803.792,0,9.99568,10.318,100.04,33.6,26.4,30.5702,7.23646,0,200,0.0720899,0,1308.86,30.6361,163.022,92.6381,180386.0,17976.8,63841.8,33,30,7,0,0,10,10.3153,100,0,0.0,53.4,1,200,0.0,0,0,0,0
6858,2021-03-25 04:06:24,803.8,0,9.98977,10.3207,100.035,33.3,25.5,29.841,7.23852,0,200,0.0724944,0,1308.86,30.6361,163.022,92.6381,180396.0,17977.8,63842.8,33,30,7,0,0,10,10.3153,100,0,0.0,52.5,1,200,0.0,0,0,0,0
6859,2021-03-25 04:06:54,803.808,0,9.97181,10.2967,100.024,32.9,25.4,29.0492,7.24135,0,200,0.0720302,0,1308.86,30.6361,163.022,92.6381,180406.0,17978.8,63843.8,33,30,7,0,0,10,10.3153,100,0,0.0,0.0,0,200,0.0,0,0,0,0
6860,2021-03-25 04:07:24,803.817,0,10.0347,18.3359,100.02,32.5,29.3,28.4246,7.24506,0,200,0.0717653,0,1308.86,30.6361,163.022,92.6381,180416.0,17980.3,63844.8,33,30,7,0,0,10,18.7739,100,0,95.55,0.0,1,200,0.0,0,0,0,0
6861,2021-03-25 04:07:54,803.825,0,10.0555,21.743,99.9989,32.1,32.2,27.911,7.24821,0,200,0.0721939,0,1308.86,30.6361,163.022,92.6381,180426.0,17982.3,63845.8,33,30,7,0,0,10,22.2891,100,0,91.2,0.0,1,200,0.0,0,0,0,0
6862,2021-03-25 04:08:24,803.833,0,10.0118,24.1948,99.9947,31.9,34.5,27.6686,7.24964,0,200,0.0732281,0,1308.86,30.6361,163.022,92.6381,180436.0,17984.6,63846.8,33,30,7,0,0,10,24.6135,100,0,87.75,0.0,1,200,0.0,0,0,0,0
6863,2021-03-25 04:08:54,803.842,0,10.0055,25.2318,99.8621,31.8,36.6,27.7699,7.2509,0,200,0.0718151,0,1308.86,30.6361,163.022,92.6381,180446.0,17987.1,63847.8,33,30,7,0,0,10,25.2661,100,0,84.6,0.0,1,200,0.0,0,0,0,0
6864,2021-03-25 04:09:24,803.85,0,9.95849,24.8724,99.9761,31.8,38.4,28.1042,7.2512,0,200,0.073599,0,1308.86,30.6361,163.022,92.6381,180456.0,17989.6,63848.8,33,30,7,0,0,10,24.64,100,0,81.9,0.0,1,200,0.0,0,0,0,0
6865,2021-03-25 04:09:54,803.858,0,10.0144,23.5195,100.046,31.9,40.2,28.6102,7.25121,0,200,0.0730358,0,1308.86,30.6361,163.022,92.6381,180466.0,17992.0,63849.8,33,30,7,0,0,10,22.9522,100,0,79.2,0.0,1,200,0.0,0,0,0,0
6866,2021-03-25 04:10:24,803.867,0,9.99773,16.301,100.013,32.0,41.8,29.2145,7.25019,0,200,0.0716685,0,1308.86,30.6361,163.022,92.6381,180476.0,17994.2,63850.8,33,30,7,0,0,10,16.339,100,0,76.8,0.0,1,200,0.0,0,0,0,0
6867,2021-03-25 04:10:54,803.875,0,9.999,16.299,100.01,32.3,43.3,29.8426,7.24834,0,200,0.0729435,0,1308.86,30.6361,163.022,92.6381,180486.0,17995.8,63851.8,33,30,7,0,0,10,16.339,100,0,74.7,0.0,1,200,0.0,0,0,0,0
6868,2021-03-25 04:11:24,803.883,0,9.96425,16.3415,99.9572,32.6,44.7,30.4478,7.246,0,200,0.0724561,0,1308.86,30.6361,163.022,92.6381,180496.0,17997.4,63852.8,33,30,7,0,0,10,16.339,100,0,72.45,0.0,1,200,0.0,0,0,0,0
6869,2021-03-25 04:11:54,803.892,0,9.96915,11.232,99.9982,33.0,45.9,31.0185,7.24365,0,200,0.0721605,0,1308.86,30.6361,163.022,92.6381,180506.0,17999.1,63853.8,33,30,7,0,0,10,11.1281,100,0,0.0,0.0,0,200,0.0,0,0,0,0
6870,2021-03-25 04:12:24,803.9,0,10.037,8.3675,99.9949,33.4,37.4,31.5232,7.2398,0,200,0.0721715,0,1308.86,30.6361,163.022,92.6381,180516.0,18000.1,63854.8,33,30,7,0,0,10,7.94374,100,0,0.0,64.6,1,200,0.0,0,0,0,0
6871,2021-03-25 04:12:54,803.908,0,9.91046,6.04818,99.8937,33.9,34.0,31.8351,7.23605,0,200,0.0728594,0,1308.86,30.6361,163.022,92.6381,180526.0,18000.8,63855.8,33,30,7,0,0,10,5.53271,100,0,0.0,61.1,1,200,0.0,0,0,0,0
6872,2021-03-25 04:13:24,803.917,0,10.003,4.04186,99.9001,34.1,31.5,31.9426,7.23383,0,200,0.0727188,0,1308.86,30.6361,163.022,92.6381,180536.0,18001.3,63856.8,33,30,7,0,0,10,4.03498,100,0,0.0,58.6,1,200,0.0,0,0,0,0
6873,2021-03-25 04:13:54,803.925,0,9.97855,3.68184,100.001,34.1,29.5,31.7509,7.23346,0,200,0.0714769,0,1308.86,30.6361,163.022,92.6381,180546.0,18001.6,63857.8,33,30,7,0,0,10,4.04632,100,0,0.0,56.6,1,200,0.0,0,0,0,0
6874,2021-03-25 04:14:24,803.933,0,10.0326,4.81902,99.9636,34.0,28.0,31.3421,7.23367,0,200,0.073265,0,1308.86,30.6361,163.022,92.6381,180556.0,18002.1,63858.8,33,30,7,0,0,10,5.31009,100,0,0.0,55.1,1,200,0.0,0,0,0,0
6875,2021-03-25 04:14:54,803.942,0,10.0291,6.38697,99.9852,33.7,26.6,30.843,7.23541,0,200,0.072412,0,1308.86,30.6361,163.022,92.6381,180566.0,18002.6,63859.8,33,30,7,0,0,10,11.5463,100,0,0.0,53.7,1,200,0.0,0,0,0,0
6876,2021-03-25 04:15:24,803.95,0,10.0397,11.5325,100.01,33.4,25.7,30.3586,7.238,0,200,0.0715198,0,1308.86,30.6361,163.022,92.6381,180576.0,18003.7,63860.8,33,30,7,0,0,10,11.5463,100,0,0.0,52.7,1,200,0.0,0,0,0,0
6877,2021-03-25 04:15:54,803.958,0,10.0331,11.5519,99.9796,33.0,25.5,29.7991,7.24085,0,200,0.0729522,0,1308.86,30.6361,163.022,92.6381,180586.0,18004.9,63861.8,33,30,7,0,0,10,11.5463,100,0,0.0,1.88553,1,200,0.0,0,0,0,0
6878,2021-03-25 04:16:24,803.967,0,9.99915,11.535,100.028,32.6,27.9,29.1231,7.24396,0,200,0.0732118,0,1308.86,30.6361,163.022,92.6381,180596.0,18006.0,63862.8,33,30,7,0,0,10,11.5463,100,0,97.65,0.0,1,200,0.0,0,0,0,0
6879,2021-03-25 04:16:54,803.975,0,9.99688,17.7364,100.001,32.2,31.7,28.813,7.24656,0,200,0.0735815,0,1308.86,30.6361,163.022,92.6381,180606.0,18007.4,63863.8,33,30,7,0,0,10,17.8526,100,0,91.95,0.0,1,200,0.0,0,0,0,0
6880,2021-03-25 04:17:24,803.983,0,10.0371,19.9267,99.9606,31.9,34.1,28.5494,7.2491,0,200,0.0719678,0,1308.86,30.6361,163.022,92.6381,180616.0,18009.3,63864.8,33,30,7,0,0,10,19.8535,100,0,88.5,0.0,1,200,0.0,0,0,0,0
6881,2021-03-25 04:17:54,803.992,0,9.99988,20.7607,100.02,31.9,36.1,28.4839,7.25062,0,200,0.0720913,0,1308.86,30.6361,163.022,92.6381,180626.0,18011.3,63865.8,33,30,7,0,0,10,20.9317,100,0,85.35,0.0,1,200,0.0,0,0,0,0
6882,2021-03-25 04:18:24,804.0,0,10.022,20.5473,100.001,31.8,38.0,28.7433,7.2511,0,200,0.0733876,0,1308.86,30.6361,163.022,92.6381,180636.0,18013.4,63866.8,33,30,7,0,0,10,20.3361,100,0,82.5,0.0,1,200,0.0,0,0,0,0
6883,2021-03-25 04:18:54,804.008,0,10.0184,14.4693,99.9963,31.9,39.8,29.1362,7.25069,0,200,0.0734951,0,1308.86,30.6361,163.022,92.6381,180646.0,18015.4,63867.8,33,30,7,0,0,10,14.466,100,0,79.8,0.0,1,200,0.0,0,0,0,0
6884,2021-03-25 04:19:24,804.017,0,9.98437,14.4671,100.001,32.0,41.4,29.6562,7.24969,0,200,0.0723699,0,1308.86,30.6361,163.022,92.6381,180656.0,18016.8,63868.8,33,30,7,0,0,10,14.466,100,0,77.25,0.0,1,200,0.0,0,0,0,0
6885,2021-03-25 04:19:54,804.025,0,9.99882,14.4663,100.071,32.3,43.0,30.0874,7.24848,0,200,0.0728358,0,1308.86,30.6361,163.022,92.6381,180666.0,18018.3,63869.8,33,30,7,0,0,10,14.466,100,0,75.0,0.0,1,200,0.0,0,0,0,0
6886,2021-03-25 04:20:24,804.033,0,9.99993,14.4621,100.001,32.6,44.5,30.5872,7.24594,0,200,0.0729389,0,1308.86,30.6361,163.022,92.6381,180676.0,18019.7,63870.8,33,30,7,0,0,10,14.466,100,0,72.9,0.0,1,200,0.0,0,0,0,0
6887,2021-03-25 04:20:54,804.042,0,9.99145,9.26562,99.9438,32.9,45.7,31.127,7.24344,0,200,0.0722666,0,1308.86,30.6361,163.022,92.6381,180686.0,18021.1,63871.8,33,30,7,0,0,10,8.69386,100,0,44.008,0.0,1,200,0.0,0,0,0,0
6888,2021-03-25 04:21:24,804.05,0,10.0206,7.38514,99.9464,33.3,37.6,31.3533,7.23974,0,200,0.0725484,0,1308.86,30.6361,163.022,92.6381,180696.0,18022.0,63872.8,33,30,7,0,0,10,6.94247,100,0,0.0,64.7,1,200,0.0,0,0,0,0
6889,2021-03-25 04:21:54,804.058,0,10.0028,5.87974,100.003,33.8,34.0,31.4609,7.23573,0,200,0.0734472,0,1308.86,30.6361,163.022,92.6381,180706.0,18022.6,63873.8,33,30,7,0,0,10,5.69334,100,0,0.0,61.1,1,200,0.0,0,0,0,0
6890,2021-03-25 04:22:24,804.067,0,9.9934,5.25438,99.9835,34.0,31.4,31.4211,7.23399,0,200,0.0717087,0,1308.86,30.6361,163.022,92.6381,180716.0,18023.2,63874.8,33,30,7,0,0,10,5.17068,100,0,0.0,58.5,1,200,0.0,0,0,0,0
6891,2021-03-25 04:22:54,804.075,0,10.0282,5.56956,99.9949,34.0,29.5,31.1322,7.23306,0,200,0.0727339,0,1308.86,30.6361,163.022,92.6381,180726.0,18023.7,63875.8,33,30,7,0,0,10,5.97608,100,0,0.0,56.6,1,200,0.0,0,0,0,0
6892,2021-03-25 04:23:24,804.083,0,10.0018,11.5095,99.9962,33.9,28.0,30.6372,7.2337,0,200,0.0718045,0,1308.86,30.6361,163.022,92.6381,180736.0,18024.6,63876.8,33,30,7,0,0,10,11.5099,100,0,0.0,55.0,1,200,0.0,0,0,0,0
6893,2021-03-25 04:23:54,804.092,0,10.0145,11.5052,100.002,33.6,26.6,30.1236,7.23535,0,200,0.0727925,0,1308.86,30.6361,163.022,92.6381,180746.0,18025.7,63877.8,33,30,7,0,0,10,11.5099,100,0,0.0,53.7,1,200,0.0,0,0,0,0
6894,2021-03-25 04:24:24,804.1,0,10.0543,11.5132,100.003,33.3,25.6,29.4343,7.23748,0,200,0.0723736,0,1308.86,30.6361,163.022,92.6381,180756.0,18026.9,63878.8,33,30,7,0,0,10,11.5099,100,0,0.0,52.7,1,200,0.0,0,0,0,0
6895,2021-03-25 04:24:54,804.108,0,10.0117,16.8495,99.9966,32.9,25.6,28.9486,7.2402,0,200,0.0722825,0,1308.86,30.6361,163.022,92.6381,180766.0,18028.0,63879.8,33,30,7,0,0,10,16.8585,100,0,0.0,0.0,0,200,0.0,0,0,0,0
6896,2021-03-25 04:25:24,804.117,0,10.0109,20.0733,99.9962,32.6,27.9,28.3011,7.24297,0,200,0.0720745,0,1308.86,30.6361,163.022,92.6381,180776.0,18029.9,63880.8,33,30,7,0,0,10,20.7973,100,0,97.65,0.0,1,200,0.0,0,0,0,0
6897,2021-03-25 04:25:54,804.125,0,9.98962,23.0309,100.0,32.2,31.7,27.9353,7.2462,0,200,0.0728325,0,1308.86,30.6361,163.022,92.6381,180786.0,18032.0,63881.8,33,30,7,0,0,10,23.5577,100,0,91.95,0.0,1,200,0.0,0,0,0,0
6898,2021-03-25 04:26:24,804.133,0,9.99989,24.813,100.072,31.9,34.1,27.8265,7.24824,0,200,0.071868,0,1308.86,30.6361,163.022,92.6381,180796.0,18034.4,63882.8,33,30,7,0,0,10,25.1542,100,0,88.35,0.0,1,200,0.0,0,0,0,0
6899,2021-03-25 04:26:54,804.142,0,9.99112,25.9826,100.017,31.8,36.2,27.8575,7.24978,0,200,0.0732284,0,1308.86,30.6361,163.022,92.6381,180806.0,18036.9,63883.8,33,30,7,0,0,10,26.093,100,0,85.2,0.0,1,200,0.0,0,0,0,0
6900,2021-03-25 04:27:24,804.15,0,9.98052,25.8524,99.8777,31.8,38.0,28.1776,7.25035,0,200,0.0728236,0,1308.86,30.6361,163.022,92.6381,180816.0,18039.5,63884.8,33,30,7,0,0,10,25.4969,100,0,82.5,0.0,1,200,0.0,0,0,0,0
6901,2021-03-25 04:27:54,804.158,0,10.0049,24.159,99.9978,31.9,39.8,28.6482,7.25014,0,200,0.0735169,0,1308.86,30.6361,163.022,92.6381,180826.0,18042.1,63885.8,33,30,7,0,0,10,23.9379,100,0,79.8,0.0,1,200,0.0,0,0,0,0
6902,2021-03-25 04:28:24,804.167,0,9.99482,17.4781,99.8801,31.9,41.4,29.229,7.24917,0,200,0.072601,0,1308.86,30.6361,163.022,92.6381,180836.0,18044.3,63886.8,33,30,7,0,0,10,17.4662,100,0,77.4,0.0,1,200,0.0,0,0,0,0
6903,2021-03-25 04:28:54,804.175,0,10.0034,17.4426,100.02,32.2,43.1,29.917,7.24767,0,200,0.0727121,0,1308.86,30.6361,163.022,92.6381,180846.0,18046.0,63887.8,33,30,7,0,0,10,17.4662,100,0,74.85,0.0,1,200,0.0,0,0,0,0
6904,2021-03-25 04:29:24,804.183,0,10.0144,17.4551,100.047,32.6,44.4,30.3789,7.24532,0,200,0.0724553,0,1308.86,30.6361,163.022,92.6381,180856.0,18047.8,63888.8,33,30,7,0,0,10,17.4662,100,0,72.9,0.0,1,200,0.0,0,0,0,0
6905,2021-03-25 04:29:54,804.192,0,10.0183,17.4222,100.02,32.9,45.7,30.8974,7.24251,0,200,0.0731017,0,1308.86,30.6361,163.022,92.6381,180866.0,18049.5,63889.8,33,30,7,0,0,10,17.4662,100,0,43.8204,0.0,1,200,0.0,0,0,0,0
6906,2021-03-25 04:30:24,804.2,0,9.99156,11.4292,100.019,33.3,42.9,31.2663,7.23954,0,200,0.0729228,0,1308.86,30.6361,163.022,92.6381,180876.0,18051.0,63890.8,33,30,7,0,0,10,10.7082,100,0,0.0,70.1,1,200,0.0,0,0,0,0
6907,2021-03-25 04:30:54,804.208,0,10.0073,9.79286,100.008,33.8,35.1,31.3534,7.23541,0,200,0.07257,0,1308.86,30.6361,163.022,92.6381,180886.0,18052.0,63891.8,33,30,7,0,0,10,9.60907,100,0,0.0,62.2,1,200,0.0,0,0,0,0
6908,2021-03-25 04:31:24,804.217,0,9.98195,9.27551,99.9703,34.1,32.3,31.3118,7.23225,0,200,0.07261,0,1308.86,30.6361,163.022,92.6381,180896.0,18053.0,63892.8,33,30,7,0,0,10,9.13745,100,0,0.0,59.4,1,200,0.0,0,0,0,0
6909,2021-03-25 04:31:54,804.225,0,10.0196,10.1753,100.027,34.2,30.3,30.9237,7.2312,0,200,0.0726202,0,1308.86,30.6361,163.022,92.6381,180906.0,18053.9,63893.8,33,30,7,0,0,10,15.196,100,0,0.0,57.3,1,200,0.0,0,0,0,0
6910,2021-03-25 04:32:24,804.233,0,9.97209,15.2026,100.039,34.1,28.5,30.4488,7.23147,0,200,0.072345,0,1308.86,30.6361,163.022,92.6381,180916.0,18055.4,63894.8,33,30,7,0,0,10,15.196,100,0,0.0,55.6,1,200,0.0,0,0,0,0
6911,2021-03-25 04:32:54,804.242,0,10.0086,15.1654,99.9937,33.8,27.1,29.7946,7.23299,0,200,0.0726522,0,1308.86,30.6361,163.022,92.6381,180926.0,18056.9,63895.8,33,30,7,0,0,10,15.196,100,0,0.0,54.2,1,200,0.0,0,0,0,0
6912,2021-03-25 04:33:24,804.25,0,10.0012,15.1791,99.9037,33.5,26.1,29.0884,7.23432,0,200,0.0719255,0,1308.86,30.6361,163.022,92.6381,180936.0,18058.4,63896.8,33,30,7,0,0,10,15.196,100,0,0.0,53.1,1,200,0.0,0,0,0,0
6913,2021-03-25 04:33:54,804.258,0,9.97313,23.6812,100.015,33.2,25.2,28.362,7.23699,0,200,0.0719382,0,1308.86,30.6361,163.022,92.6381,180946.0,18060.4,63897.8,33,30,7,0,0,10,23.9968,100,0,0.0,52.2,1,200,0.0,0,0,0,0
6914,2021-03-25 04:34:24,804.267,0,10.0073,27.1024,100.011,32.8,26.0,27.8172,7.2396,0,200,0.0725934,0,1308.86,30.6361,163.022,92.6381,180956.0,18062.9,63898.8,33,30,7,0,0,10,27.7099,100,0,100.0,0.0,1,200,0.0,0,0,0,0
6915,2021-03-25 04:34:54,804.275,0,9.99571,30.9092,99.9818,32.4,29.4,27.3093,7.24285,0,200,0.0713257,0,1308.86,30.6361,163.022,92.6381,180966.0,18065.8,63899.8,33,30,7,0,0,10,31.5003,100,0,95.55,0.0,1,200,0.0,0,0,0,0
6916,2021-03-25 04:35:24,804.283,0,9.97832,33.0558,100.04,32.0,32.2,27.2063,7.24605,0,200,0.0726909,0,1308.86,30.6361,163.022,92.6381,180976.0,18069.0,63900.8,33,30,7,0,0,10,33.3716,100,0,91.2,0.0,1,200,0.0,0,0,0,0
6917,2021-03-25 04:35:54,804.292,0,9.99375,34.3079,99.9957,31.8,34.6,27.3359,7.24859,0,200,0.0727553,0,1308.86,30.6361,163.022,92.6381,180986.0,18072.4,63901.8,33,30,7,0,0,10,34.4655,100,0,87.6,0.0,1,200,0.0,0,0,0,0
6918,2021-03-25 04:36:24,804.3,0,9.99924,33.6459,99.8588,31.7,36.6,27.7254,7.24959,0,200,0.0723564,0,1308.86,30.6361,163.022,92.6381,180996.0,18075.8,63902.8,33,30,7,0,0,10,33.4471,100,0,84.6,0.0,1,200,0.0,0,0,0,0
6919,2021-03-25 04:36:54,804.308,0,9.99938,31.7491,100.006,31.7,38.4,28.357,7.25016,0,200,0.0733586,0,1308.86,30.6361,163.022,92.6381,181006.0,18079.1,63903.8,33,30,7,0,0,10,31.2771,100,0,81.9,0.0,1,200,0.0,0,0,0,0
6920,2021-03-25 04:37:24,804.317,0,10.0027,28.7047,100.012,31.9,40.2,29.0981,7.24967,0,200,0.0717557,0,1308.86,30.6361,163.022,92.6381,181016.0,18082.2,63904.8,33,30,7,0,0,10,23.6702,100,0,79.2,0.0,1,200,0.0,0,0,0,0
6921,2021-03-25 04:37:54,804.325,0,9.9885,23.6491,100.05,32.0,41.8,29.8877,7.24901,0,200,0.0725867,0,1308.86,30.6361,163.022,92.6381,181026.0,18084.6,63905.8,33,30,7,0,0,10,23.6702,100,0,76.8,0.0,1,200,0.0,0,0,0,0
6922,2021-03-25 04:38:24,804.333,0,9.97367,23.6724,99.8765,32.2,43.3,30.7837,7.24737,0,200,0.0718907,0,1308.86,30.6361,163.022,92.6381,181036.0,18087.0,63906.8,33,30,7,0,0,10,23.6702,100,0,74.55,0.0,1,200,0.0,0,0,0,0
6923,2021-03-25 04:38:54,804.342,0,10.0134,17.0658,99.9951,32.6,44.7,31.4228,7.24497,0,200,0.072174,0,1308.86,30.6361,163.022,92.6381,181046.0,18089.1,63907.8,33,30,7,0,0,10,16.1944,100,0,72.45,0.0,1,200,0.0,0,0,0,0
6924,2021-03-25 04:39:24,804.35,0,9.95078,12.395,99.9859,32.9,46.0,32.1994,7.24183,0,200,0.0728916,0,1308.86,30.6361,163.022,92.6381,181056.0,18090.6,63908.8,33,30,7,0,0,10,11.3947,100,0,43.8953,0.0,1,200,0.0,0,0,0,0
6925,2021-03-25 04:39:54,804.358,0,9.99927,8.54174,99.9999,33.4,37.9,32.6776,7.23836,0,200,0.0732268,0,1308.86,30.6361,163.022,92.6381,181066.0,18091.6,63909.8,33,30,7,0,0,10,7.77931,100,0,0.0,65.0,1,200,0.0,0,0,0,0
