,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
6926,2021-03-25 04:40:24,804.367,0,10.0228,5.74442,99.9613,33.8,34.2,32.8958,7.23463,0,200,0.0720645,0,1308.86,30.6361,163.022,92.6381,181076.0,18092.3,63910.8,33,30,7,0,0,10,5.28559,100,0,0.0,61.3,1,200,0.0,0,0,0,0
6927,2021-03-25 04:40:54,804.375,0,9.93633,4.05971,99.9875,34.1,31.5,32.8109,7.2315,0,200,0.0710713,0,1308.86,30.6361,163.022,92.6381,181086.0,18092.8,63911.8,33,30,7,0,0,10,4.27129,100,0,0.0,58.7,1,200,0.0,0,0,0,0
6928,2021-03-25 04:41:24,804.383,0,10.001,4.49939,99.8964,34.1,29.6,32.3781,7.23129,0,200,0.0724284,0,1308.86,30.6361,163.022,92.6381,181096.0,18093.3,63912.8,33,30,7,0,0,10,5.11636,100,0,0.0,56.7,1,200,0.0,0,0,0,0
6929,2021-03-25 04:41:54,804.392,0,10.0011,6.22534,99.8987,33.9,28.1,31.892,7.23226,0,200,0.0726509,0,1308.86,30.6361,163.022,92.6381,181106.0,18093.8,63913.8,33,30,7,0,0,10,6.86271,100,0,0.0,55.1,1,200,0.0,0,0,0,0
6930,2021-03-25 04:42:24,804.4,0,9.99776,9.30393,99.9923,33.7,26.7,31.0632,7.23384,0,200,0.0731551,0,1308.86,30.6361,163.022,92.6381,181116.0,18094.6,63914.8,33,30,7,0,0,10,9.92184,100,0,0.0,53.8,1,200,0.0,0,0,0,0
6931,2021-03-25 04:42:54,804.408,0,10.0073,15.2106,99.9994,33.4,25.7,30.1646,7.23584,0,200,0.0724557,0,1308.86,30.6361,163.022,92.6381,181126.0,18096.0,63915.8,33,30,7,0,0,10,15.213,100,0,0.0,52.8,1,200,0.0,0,0,0,0
6932,2021-03-25 04:43:24,804.417,0,10.0403,15.2176,99.978,33.0,25.6,29.3096,7.23819,0,200,0.0720764,0,1308.86,30.6361,163.022,92.6381,181136.0,18097.5,63916.8,33,30,7,0,0,10,15.213,100,0,0.0,1.91072,1,200,0.0,0,0,0,0
6933,2021-03-25 04:43:54,804.425,0,9.9867,21.2619,99.9995,32.6,28.0,28.6037,7.24115,0,200,0.0731436,0,1308.86,30.6361,163.022,92.6381,181146.0,18099.2,63917.8,33,30,7,0,0,10,22.5018,100,0,97.5,0.0,1,200,0.0,0,0,0,0
6934,2021-03-25 04:44:24,804.433,0,10.0076,24.9463,100.012,32.2,31.7,28.0962,7.24401,0,200,0.0726335,0,1308.86,30.6361,163.022,92.6381,181156.0,18101.5,63918.8,33,30,7,0,0,10,25.5282,100,0,91.95,0.0,1,200,0.0,0,0,0,0
6935,2021-03-25 04:44:54,804.442,0,9.99662,27.2886,100.013,31.9,34.1,28.0154,7.2464,0,200,0.0733718,0,1308.86,30.6361,163.022,92.6381,181166.0,18104.1,63919.8,33,30,7,0,0,10,27.2498,100,0,88.2,0.0,1,200,0.0,0,0,0,0
6936,2021-03-25 04:45:24,804.45,0,9.98892,28.4173,99.9982,31.9,36.1,27.9572,7.24803,0,200,0.073334,0,1308.86,30.6361,163.022,92.6381,181176.0,18106.9,63920.8,33,30,7,0,0,10,28.5609,100,0,85.35,0.0,1,200,0.0,0,0,0,0
6937,2021-03-25 04:45:54,804.458,0,10.0086,27.55,99.9848,31.9,38.1,28.2931,7.2487,0,200,0.0725258,0,1308.86,30.6361,163.022,92.6381,181186.0,18109.7,63921.8,33,30,7,0,0,10,27.8162,100,0,82.5,0.0,1,200,0.0,0,0,0,0
6938,2021-03-25 04:46:24,804.467,0,10.0153,26.0143,100.006,31.9,39.7,29.0224,7.24838,0,200,0.0725115,0,1308.86,30.6361,163.022,92.6381,181196.0,18112.4,63922.8,33,30,7,0,0,10,25.2947,100,0,79.95,0.0,1,200,0.0,0,0,0,0
6939,2021-03-25 04:46:54,804.475,0,10.0308,19.9477,100.013,32.0,41.4,29.6208,7.24812,0,200,0.0726181,0,1308.86,30.6361,163.022,92.6381,181206.0,18114.5,63923.8,33,30,7,0,0,10,19.9725,100,0,77.4,0.0,1,200,0.0,0,0,0,0
6940,2021-03-25 04:47:24,804.483,0,9.99541,19.9761,100.015,32.3,43.1,30.2713,7.24593,0,200,0.0737992,0,1308.86,30.6361,163.022,92.6381,181216.0,18116.5,63924.8,33,30,7,0,0,10,19.9725,100,0,75.0,0.0,1,200,0.0,0,0,0,0
6941,2021-03-25 04:47:54,804.492,0,9.93677,19.933,99.9697,32.6,44.4,30.8818,7.24393,0,200,0.0724895,0,1308.86,30.6361,163.022,92.6381,181226.0,18118.5,63925.8,33,30,7,0,0,10,19.9725,100,0,72.9,0.0,1,200,0.0,0,0,0,0
6942,2021-03-25 04:48:24,804.5,0,9.97479,11.9248,100.038,32.9,45.6,31.5462,7.24161,0,200,0.0723623,0,1308.86,30.6361,163.022,92.6381,181236.0,18120.2,63926.8,33,30,7,0,0,10,11.736,100,0,44.4577,0.0,1,200,0.0,0,0,0,0
6943,2021-03-25 04:48:54,804.508,0,9.98289,9.10084,100.008,33.4,37.5,32.0792,7.23821,0,200,0.0719379,0,1308.86,30.6361,163.022,92.6381,181246.0,18121.2,63927.8,33,30,7,0,0,10,8.14467,100,0,0.0,64.7,1,200,0.0,0,0,0,0
6944,2021-03-25 04:49:24,804.517,0,10.0012,5.79559,99.9778,33.8,34.0,32.5107,7.23496,0,200,0.0721082,0,1308.86,30.6361,163.022,92.6381,181256.0,18121.9,63928.8,33,30,7,0,0,10,5.13191,100,0,0.0,61.0,1,200,0.0,0,0,0,0
6945,2021-03-25 04:49:54,804.525,0,10.033,3.69464,100.016,34.0,31.4,32.5692,7.23217,0,200,0.0728862,0,1308.86,30.6361,163.022,92.6381,181266.0,18122.4,63929.8,33,30,7,0,0,10,3.27053,100,0,0.0,58.5,1,200,0.0,0,0,0,0
6946,,804.533,0,10.021,2.79606,100.06,34.0,29.5,32.3688,7.2315,0,200,0.0729021,0,1308.86,30.6361,163.022,92.6381,181276.0,18122.7,63930.8,33,30,7,0,0,10,3.04337,100,0,0.0,56.6,1,200,0.0,0,0,0,0
6947,2021-03-25 04:50:54,804.542,0,9.99262,3.72888,100.007,33.9,27.9,31.9375,7.23197,0,200,0.0719669,0,1308.86,30.6361,163.022,92.6381,181286.0,18123.0,63931.8,33,30,7,0,0,10,4.11988,100,0,0.0,55.0,1,200,0.0,0,0,0,0
6948,2021-03-25 04:51:24,804.55,0,9.97345,5.17712,100.005,33.6,26.6,31.4849,7.23393,0,200,0.071589,0,1308.86,30.6361,163.022,92.6381,181296.0,18123.5,63932.8,33,30,7,0,0,10,5.53011,100,0,0.0,53.7,1,200,0.0,0,0,0,0
6949,2021-03-25 04:51:54,804.558,0,10.0026,12.5319,100.032,33.3,25.6,30.8482,7.2359,0,200,0.0714143,0,1308.86,30.6361,163.022,92.6381,181306.0,18124.2,63933.8,33,30,7,0,0,10,12.5129,100,0,0.0,52.7,1,200,0.0,0,0,0,0
6950,2021-03-25 04:52:24,804.567,0,10.0022,12.5108,99.9939,32.9,25.6,30.1829,7.23842,0,200,0.0716706,0,1308.86,30.6361,163.022,92.6381,181316.0,18125.4,63934.8,33,30,7,0,0,10,12.5129,100,0,0.0,1.61079,1,200,0.0,0,0,0,0
6951,2021-03-25 04:52:54,804.575,0,10.0245,12.5098,100.04,32.6,27.9,29.4684,7.24191,0,200,0.0722757,0,1308.86,30.6361,163.022,92.6381,181326.0,18126.7,63935.8,33,30,7,0,0,10,12.5129,100,0,97.65,0.0,1,200,0.0,0,0,0,0
6952,2021-03-25 04:53:24,804.583,0,9.99227,17.5965,100.032,32.2,31.7,28.8609,7.2451,0,200,0.0720881,0,1308.86,30.6361,163.022,92.6381,181336.0,18128.0,63936.8,33,30,7,0,0,10,18.358,100,0,91.95,0.0,1,200,0.0,0,0,0,0
6953,2021-03-25 04:53:54,804.592,0,9.96761,20.1606,99.9957,31.9,34.0,28.4981,7.24726,0,200,0.0714405,0,1308.86,30.6361,163.022,92.6381,181346.0,18129.9,63937.8,33,30,7,0,0,10,20.8273,100,0,88.5,0.0,1,200,0.0,0,0,0,0
6954,2021-03-25 04:54:24,804.6,0,10.01,21.9544,99.9843,31.8,36.2,28.405,7.24827,0,200,0.073044,0,1308.86,30.6361,163.022,92.6381,181356.0,18132.0,63938.8,33,30,7,0,0,10,22.0905,100,0,85.35,0.0,1,200,0.0,0,0,0,0
6955,2021-03-25 04:54:54,804.608,0,10.0104,22.2444,100.011,31.8,38.1,28.5345,7.24898,0,200,0.0723234,0,1308.86,30.6361,163.022,92.6381,181366.0,18134.3,63939.8,33,30,7,0,0,10,22.2254,100,0,82.35,0.0,1,200,0.0,0,0,0,0
6956,2021-03-25 04:55:24,804.617,0,10.0102,21.9454,100.007,31.9,39.7,28.8351,7.24906,0,200,0.0727487,0,1308.86,30.6361,163.022,92.6381,181376.0,18136.5,63940.8,33,30,7,0,0,10,21.3867,100,0,79.95,0.0,1,200,0.0,0,0,0,0
6957,2021-03-25 04:55:54,804.625,0,10.0057,15.734,99.9795,32.0,41.5,29.3201,7.24777,0,200,0.0715553,0,1308.86,30.6361,163.022,92.6381,181386.0,18138.3,63941.8,33,30,7,0,0,10,15.7381,100,0,77.25,0.0,1,200,0.0,0,0,0,0
6958,2021-03-25 04:56:24,804.633,0,10.0289,15.7554,100.036,32.2,43.0,29.8697,7.24646,0,200,0.0729954,0,1308.86,30.6361,163.022,92.6381,181396.0,18139.9,63942.8,33,30,7,0,0,10,15.7381,100,0,75.0,0.0,1,200,0.0,0,0,0,0
6959,2021-03-25 04:56:54,804.642,0,10.022,15.7406,100.028,32.6,44.3,30.3382,7.24378,0,200,0.0725401,0,1308.86,30.6361,163.022,92.6381,181406.0,18141.5,63943.8,33,30,7,0,0,10,15.7381,100,0,73.05,0.0,1,200,0.0,0,0,0,0
6960,2021-03-25 04:57:24,804.65,0,9.97771,15.7086,99.9986,32.9,45.6,30.8779,7.24181,0,200,0.0714474,0,1308.86,30.6361,163.022,92.6381,181416.0,18143.0,63944.8,33,30,7,0,0,10,15.7381,100,0,43.8951,0.0,1,200,0.0,0,0,0,0
6961,2021-03-25 04:57:54,804.658,0,9.98368,10.0431,99.9318,33.3,42.3,31.2074,7.23792,0,200,0.0730345,0,1308.86,30.6361,163.022,92.6381,181426.0,18144.4,63945.8,33,30,7,0,0,10,9.35206,100,0,0.0,69.5,1,200,0.0,0,0,0,0
6962,2021-03-25 04:58:24,804.667,0,9.97781,7.82656,100.005,33.8,34.8,31.4576,7.23444,0,200,0.0728355,0,1308.86,30.6361,163.022,92.6381,181436.0,18145.3,63946.8,33,30,7,0,0,10,7.42645,100,0,0.0,62.0,1,200,0.0,0,0,0,0
6963,2021-03-25 04:58:54,804.675,0,9.99161,6.48615,100.004,34.1,32.1,31.4658,7.23175,0,200,0.0718427,0,1308.86,30.6361,163.022,92.6381,181446.0,18146.0,63947.8,33,30,7,0,0,10,6.66015,100,0,0.0,59.2,1,200,0.0,0,0,0,0
6964,2021-03-25 04:59:24,804.683,0,10.0594,6.6574,99.9929,34.1,30.2,31.3199,7.23066,0,200,0.0729443,0,1308.86,30.6361,163.022,92.6381,181456.0,18146.6,63948.8,33,30,7,0,0,10,6.66637,100,0,0.0,57.3,1,200,0.0,0,0,0,0
6965,2021-03-25 04:59:54,804.692,0,10.0189,12.8031,100.046,34.0,28.5,30.9267,7.23056,0,200,0.0723515,0,1308.86,30.6361,163.022,92.6381,181466.0,18147.4,63949.8,33,30,7,0,0,10,12.8061,100,0,0.0,55.5,1,200,0.0,0,0,0,0
6966,2021-03-25 05:00:24,804.7,0,10.0344,12.8059,100.024,33.8,27.1,30.3853,7.23216,0,200,0.0713924,0,1308.86,30.6361,163.022,92.6381,181476.0,18148.6,63950.8,33,30,7,0,0,10,12.8061,100,0,0.0,54.1,1,200,0.0,0,0,0,0
6967,2021-03-25 05:00:54,804.708,0,10.0078,12.7772,99.9929,33.5,26.0,29.8633,7.23427,0,200,0.0706398,0,1308.86,30.6361,163.022,92.6381,181486.0,18149.9,63951.8,33,30,7,0,0,10,12.8061,100,0,0.0,53.0,1,200,0.0,0,0,0,0
6968,2021-03-25 05:01:24,804.717,0,10.0207,12.8062,99.9183,33.1,25.2,29.255,7.23733,0,200,0.0714246,0,1308.86,30.6361,163.022,92.6381,181496.0,18151.2,63952.8,33,30,7,0,0,10,12.8061,100,0,0.0,50.662,1,200,0.0,0,0,0,0
6969,2021-03-25 05:01:54,804.725,0,10.0297,19.0733,100.034,32.7,26.4,28.6869,7.23984,0,200,0.0724827,0,1308.86,30.6361,163.022,92.6381,181506.0,18152.7,63953.8,33,30,7,0,0,10,19.656,100,0,99.9,0.0,1,200,0.0,0,0,0,0
6970,2021-03-25 05:02:24,804.733,0,9.99057,21.9869,100.028,32.4,30.8,28.2552,7.2431,0,200,0.0715976,0,1308.86,30.6361,163.022,92.6381,181516.0,18154.7,63954.8,33,30,7,0,0,10,22.5827,100,0,93.3,0.0,1,200,0.0,0,0,0,0
6971,2021-03-25 05:02:54,804.742,0,9.97463,23.9323,99.8501,32.0,33.3,28.104,7.24561,0,200,0.0726984,0,1308.86,30.6361,163.022,92.6381,181526.0,18157.0,63955.8,33,30,7,0,0,10,24.2584,100,0,89.55,0.0,1,200,0.0,0,0,0,0
6972,2021-03-25 05:03:24,804.75,0,9.99774,25.089,99.9951,31.9,35.5,28.0905,7.24673,0,200,0.0719458,0,1308.86,30.6361,163.022,92.6381,181536.0,18159.5,63956.8,33,30,7,0,0,10,25.2823,100,0,86.25,0.0,1,200,0.0,0,0,0,0
6973,2021-03-25 05:03:54,804.758,0,9.99995,24.8592,100.002,31.8,37.4,28.3722,7.24817,0,200,0.072705,0,1308.86,30.6361,163.022,92.6381,181546.0,18162.0,63957.8,33,30,7,0,0,10,24.7778,100,0,83.4,0.0,1,200,0.0,0,0,0,0
6974,2021-03-25 05:04:24,804.767,0,10.0076,23.937,99.9847,31.9,39.1,28.7213,7.24802,0,200,0.0734653,0,1308.86,30.6361,163.022,92.6381,181556.0,18164.4,63958.8,33,30,7,0,0,10,23.7651,100,0,80.85,0.0,1,200,0.0,0,0,0,0
6975,2021-03-25 05:04:54,804.775,0,10.0051,17.5838,99.989,31.9,41.1,29.4303,7.24764,0,200,0.072615,0,1308.86,30.6361,163.022,92.6381,181566.0,18166.5,63959.8,33,30,7,0,0,10,17.5923,100,0,77.85,0.0,1,200,0.0,0,0,0,0
6976,2021-03-25 05:05:24,804.783,0,10.0074,17.6141,100.001,32.2,42.4,29.9979,7.24631,0,200,0.0720003,0,1308.86,30.6361,163.022,92.6381,181576.0,18168.3,63960.8,33,30,7,0,0,10,17.5923,100,0,75.9,0.0,1,200,0.0,0,0,0,0
6977,2021-03-25 05:05:54,804.792,0,10.0374,17.5871,99.9873,32.5,43.9,30.5023,7.24415,0,200,0.071709,0,1308.86,30.6361,163.022,92.6381,181586.0,18170.1,63961.8,33,30,7,0,0,10,17.5923,100,0,73.65,0.0,1,200,0.0,0,0,0,0
6978,2021-03-25 05:06:24,804.8,0,9.98977,12.3349,99.9625,32.8,45.2,31.128,7.24187,0,200,0.0718599,0,1308.86,30.6361,163.022,92.6381,181596.0,18171.8,63962.8,33,30,7,0,0,10,11.8065,100,0,71.7,0.0,1,200,0.0,0,0,0,0
6979,2021-03-25 05:06:54,804.808,0,9.99771,8.89728,99.9784,33.2,43.0,31.5806,7.2391,0,200,0.0726892,0,1308.86,30.6361,163.022,92.6381,181606.0,18172.9,63963.8,33,30,7,0,0,10,8.84498,100,0,0.0,70.1,1,200,0.0,0,0,0,0
6980,2021-03-25 05:07:24,804.817,0,9.94232,6.56947,99.9997,33.7,35.0,31.8605,7.23491,0,200,0.0724986,0,1308.86,30.6361,163.022,92.6381,181616.0,18173.7,63964.8,33,30,7,0,0,10,6.54611,100,0,0.0,62.0,1,200,0.0,0,0,0,0
6981,2021-03-25 05:07:54,804.825,0,9.99339,5.53687,99.9886,34.0,32.1,31.8499,7.2322,0,200,0.072629,0,1308.86,30.6361,163.022,92.6381,181626.0,18174.3,63965.8,33,30,7,0,0,10,5.64653,100,0,0.0,59.3,1,200,0.0,0,0,0,0
6982,2021-03-25 05:08:24,804.833,0,10.0285,6.22995,99.9795,34.1,30.1,31.4848,7.23088,0,200,0.0716677,0,1308.86,30.6361,163.022,92.6381,181636.0,18174.9,63966.8,33,30,7,0,0,10,6.62655,100,0,0.0,57.2,1,200,0.0,0,0,0,0
6983,2021-03-25 05:08:54,804.842,0,9.98909,13.5263,99.985,33.9,28.4,30.8654,7.23087,0,200,0.0716955,0,1308.86,30.6361,163.022,92.6381,181646.0,18175.6,63967.8,33,30,7,0,0,10,13.5431,100,0,0.0,55.5,1,200,0.0,0,0,0,0
6984,2021-03-25 05:09:24,804.85,0,10.071,13.5579,100.03,33.7,27.1,30.2069,7.23221,0,200,0.0714934,0,1308.86,30.6361,163.022,92.6381,181656.0,18177.0,63968.8,33,30,7,0,0,10,13.5431,100,0,0.0,54.1,1,200,0.0,0,0,0,0
6985,2021-03-25 05:09:54,804.858,0,9.99823,13.522,100.019,33.4,26.0,29.4381,7.23427,0,200,0.0719647,0,1308.86,30.6361,163.022,92.6381,181666.0,18178.3,63969.8,33,30,7,0,0,10,13.5431,100,0,0.0,53.1,1,200,0.0,0,0,0,0
6986,2021-03-25 05:10:24,804.867,0,9.98611,19.3291,99.8942,33.0,25.1,28.8141,7.23702,0,200,0.0713487,0,1308.86,30.6361,163.022,92.6381,181676.0,18179.8,63970.8,33,30,7,0,0,10,19.6536,100,0,0.0,1.38592,1,200,0.0,0,0,0,0
6987,2021-03-25 05:10:54,804.875,0,9.99456,22.7707,100.01,32.7,26.4,28.0709,7.24021,0,200,0.0715394,0,1308.86,30.6361,163.022,92.6381,181686.0,18181.9,63971.8,33,30,7,0,0,10,24.1531,100,0,99.9,0.0,1,200,0.0,0,0,0,0
6988,2021-03-25 05:11:24,804.883,0,9.97415,26.8268,99.8921,32.3,30.8,27.6403,7.24276,0,200,0.0720101,0,1308.86,30.6361,163.022,92.6381,181696.0,18184.4,63972.8,33,30,7,0,0,10,27.3888,100,0,93.45,0.0,1,200,0.0,0,0,0,0
6989,2021-03-25 05:11:54,804.892,0,9.98438,28.7509,100.016,31.9,33.3,27.5587,7.24565,0,200,0.0725271,0,1308.86,30.6361,163.022,92.6381,181706.0,18187.2,63973.8,33,30,7,0,0,10,29.0133,100,0,89.55,0.0,1,200,0.0,0,0,0,0
6990,2021-03-25 05:12:24,804.9,0,10.0229,30.2577,100.0,31.8,35.5,27.579,7.24716,0,200,0.0726282,0,1308.86,30.6361,163.022,92.6381,181716.0,18190.1,63974.8,33,30,7,0,0,10,30.1523,100,0,86.25,0.0,1,200,0.0,0,0,0,0
6991,2021-03-25 05:12:54,804.908,0,10.0063,30.154,100.034,31.8,37.4,27.8768,7.24808,0,200,0.0715851,0,1308.86,30.6361,163.022,92.6381,181726.0,18193.2,63975.8,33,30,7,0,0,10,29.8269,100,0,83.4,0.0,1,200,0.0,0,0,0,0
6992,2021-03-25 05:13:24,804.917,0,10.0391,28.2367,100.034,31.8,39.2,28.4327,7.24836,0,200,0.0740134,0,1308.86,30.6361,163.022,92.6381,181736.0,18196.1,63976.8,33,30,7,0,0,10,27.9741,100,0,80.7,0.0,1,200,0.0,0,0,0,0
6993,2021-03-25 05:13:54,804.925,0,9.98648,25.9103,100.037,31.9,40.9,29.0904,7.24762,0,200,0.0729995,0,1308.86,30.6361,163.022,92.6381,181746.0,18198.8,63977.8,33,30,7,0,0,10,20.6592,100,0,78.15,0.0,1,200,0.0,0,0,0,0
6994,2021-03-25 05:14:24,804.933,0,9.98605,20.6751,100.005,32.1,42.4,29.7311,7.2465,0,200,0.0721587,0,1308.86,30.6361,163.022,92.6381,181756.0,18200.9,63978.8,33,30,7,0,0,10,20.6592,100,0,75.9,0.0,1,200,0.0,0,0,0,0
6995,2021-03-25 05:14:54,804.942,0,9.985,20.6451,99.9845,32.4,43.8,30.3747,7.24484,0,200,0.0726438,0,1308.86,30.6361,163.022,92.6381,181766.0,18203.0,63979.8,33,30,7,0,0,10,20.6592,100,0,73.8,0.0,1,200,0.0,0,0,0,0
6996,2021-03-25 05:15:24,804.95,0,10.015,20.6718,100.014,32.7,45.1,30.8733,7.24192,0,200,0.0724722,0,1308.86,30.6361,163.022,92.6381,181776.0,18205.0,63980.8,33,30,7,0,0,10,20.6592,100,0,71.85,0.0,1,200,0.0,0,0,0,0
6997,2021-03-25 05:15:54,804.958,0,10.0363,13.9599,99.9961,33.1,46.0,31.4103,7.23871,0,200,0.0719863,0,1308.86,30.6361,163.022,92.6381,181786.0,18206.8,63981.8,33,30,7,0,0,10,13.1746,100,0,0.0,71.0621,1,200,0.0,0,0,0,0
6998,2021-03-25 05:16:24,804.967,0,9.99568,10.8396,99.8941,33.6,35.9,31.8332,7.2356,0,200,0.0717995,0,1308.86,30.6361,163.022,92.6381,181796.0,18208.0,63982.8,33,30,7,0,0,10,10.2655,100,0,0.0,63.0,1,200,0.0,0,0,0,0
6999,2021-03-25 05:16:54,804.975,0,10.0349,9.00002,99.9957,34.0,33.1,31.9906,7.23213,0,200,0.0715655,0,1308.86,30.6361,163.022,92.6381,181806.0,18209.0,63983.8,33,30,7,0,0,10,8.51949,100,0,0.0,60.2,1,200,0.0,0,0,0,0
7000,2021-03-25 05:17:24,804.983,0,10.0125,8.2159,100.015,34.2,30.9,31.867,7.22981,0,200,0.0715114,0,1308.86,30.6361,163.022,92.6381,181816.0,18209.9,63984.8,33,30,7,0,0,10,8.15745,100,0,0.0,58.0,1,200,0.0,0,0,0,0
7001,2021-03-25 05:17:54,804.992,0,10.0097,8.45507,99.8997,34.1,29.0,31.5322,7.22954,0,200,0.072142,0,1308.86,30.6361,163.022,92.6381,181826.0,18210.7,63985.8,33,30,7,0,0,10,8.96647,100,0,0.0,56.1,1,200,0.0,0,0,0,0
7002,2021-03-25 05:18:24,805.0,0,10.0061,10.0779,99.9963,33.9,27.5,31.1173,7.23091,0,200,0.0719246,0,1308.86,30.6361,163.022,92.6381,181836.0,18211.6,63986.8,33,30,7,0,0,10,10.3813,100,0,0.0,54.7,1,200,0.0,0,0,0,0
7003,2021-03-25 05:18:54,805.008,0,10.001,15.888,100.0,33.6,26.4,30.5455,7.23298,0,200,0.0717291,0,1308.86,30.6361,163.022,92.6381,181846.0,18213.0,63987.8,33,30,7,0,0,10,15.8981,100,0,0.0,53.4,1,200,0.0,0,0,0,0
7004,2021-03-25 05:19:24,805.017,0,10.0069,15.9018,99.9922,33.3,25.6,29.9066,7.23466,0,200,0.0728643,0,1308.86,30.6361,163.022,92.6381,181856.0,18214.6,63988.8,33,30,7,0,0,10,15.8981,100,0,0.0,52.6,1,200,0.0,0,0,0,0
7005,2021-03-25 05:19:54,805.025,0,9.97762,15.9048,99.8913,32.9,25.5,29.3009,7.23776,0,200,0.0726307,0,1308.86,30.6361,163.022,92.6381,181866.0,18216.2,63989.8,33,30,7,0,0,10,15.8981,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7006,2021-03-25 05:20:24,805.033,0,9.9821,21.8112,99.991,32.5,27.7,28.8535,7.24078,0,200,0.0721695,0,1308.86,30.6361,163.022,92.6381,181876.0,18217.9,63990.8,33,30,7,0,0,10,21.869,100,0,98.25,0.0,1,200,0.0,0,0,0,0
7007,2021-03-25 05:20:54,805.042,0,10.0392,23.6892,100.004,32.1,31.5,28.5322,7.2445,0,200,0.0718051,0,1308.86,30.6361,163.022,92.6381,181886.0,18220.1,63991.8,33,30,7,0,0,10,24.1485,100,0,92.25,0.0,1,200,0.0,0,0,0,0
7008,2021-03-25 05:21:24,805.05,0,10.0296,25.187,100.012,31.9,33.9,28.4137,7.24687,0,200,0.0715166,0,1308.86,30.6361,163.022,92.6381,181896.0,18222.6,63992.8,33,30,7,0,0,10,25.4883,100,0,88.65,0.0,1,200,0.0,0,0,0,0
7009,2021-03-25 05:21:54,805.058,0,9.99991,25.5589,100.032,31.8,35.9,28.5655,7.24789,0,200,0.0724591,0,1308.86,30.6361,163.022,92.6381,181906.0,18225.1,63993.8,33,30,7,0,0,10,25.507,100,0,85.65,0.0,1,200,0.0,0,0,0,0
7010,2021-03-25 05:22:24,805.067,0,9.99023,24.0415,100.003,31.7,37.8,29.0772,7.24885,0,200,0.0727532,0,1308.86,30.6361,163.022,92.6381,181916.0,18227.6,63994.8,33,30,7,0,0,10,18.8529,100,0,82.8,0.0,1,200,0.0,0,0,0,0
7011,2021-03-25 05:22:54,805.075,0,10.0067,18.8502,99.9962,31.8,39.6,29.5279,7.24859,0,200,0.0719512,0,1308.86,30.6361,163.022,92.6381,181926.0,18229.6,63995.8,33,30,7,0,0,10,18.8529,100,0,80.1,0.0,1,200,0.0,0,0,0,0
7012,2021-03-25 05:23:24,805.083,0,10.0017,18.8411,100.037,31.9,41.3,30.2151,7.24769,0,200,0.0726936,0,1308.86,30.6361,163.022,92.6381,181936.0,18231.5,63996.8,33,30,7,0,0,10,18.8529,100,0,77.55,0.0,1,200,0.0,0,0,0,0
7013,2021-03-25 05:23:54,805.092,0,10.0075,18.8417,100.037,32.1,42.8,30.8803,7.24618,0,200,0.0722479,0,1308.86,30.6361,163.022,92.6381,181946.0,18233.3,63997.8,33,30,7,0,0,10,18.8529,100,0,75.3,0.0,1,200,0.0,0,0,0,0
7014,2021-03-25 05:24:24,805.1,0,9.98724,11.7069,100.02,32.5,44.3,31.3795,7.24447,0,200,0.0729802,0,1308.86,30.6361,163.022,92.6381,181956.0,18234.9,63998.8,33,30,7,0,0,10,11.4719,100,0,73.05,0.0,1,200,0.0,0,0,0,0
7015,2021-03-25 05:24:54,805.108,0,10.022,7.65059,99.9784,32.8,45.5,32.0122,7.24167,0,200,0.0722628,0,1308.86,30.6361,163.022,92.6381,181966.0,18235.9,63999.8,33,30,7,0,0,10,7.43349,100,0,71.25,0.0,1,200,0.0,0,0,0,0
7016,2021-03-25 05:25:24,805.117,0,9.99641,4.59471,100.014,33.2,42.7,32.5208,7.2385,0,200,0.0722497,0,1308.86,30.6361,163.022,92.6381,181976.0,18236.5,64000.8,33,30,7,0,0,10,3.74429,100,0,0.0,70.1,1,200,0.0,0,0,0,0
7017,2021-03-25 05:25:54,805.125,0,10.053,-0.0151773,100.027,33.7,34.9,32.7865,7.23483,0,200,0.0720995,0,1308.86,30.6361,163.022,92.6381,181986.0,18236.8,64001.8,33,30,7,0,0,10,1.27088,100,0,0.0,62.0,1,200,0.0,0,0,0,0
7018,2021-03-25 05:26:24,805.133,0,10.0063,-0.0449578,100.011,34.0,32.2,32.7818,7.23149,0,200,0.0718387,0,1308.86,30.6361,163.022,92.6381,181996.0,18236.8,64002.8,33,30,7,0,0,10,0.0,100,0,0.0,59.3,1,200,0.0,0,0,0,0
7019,2021-03-25 05:26:54,805.142,0,10.0231,-0.0407551,100.001,34.1,30.2,32.5179,7.23047,0,200,0.0715758,0,1308.86,30.6361,163.022,92.6381,182006.0,18236.8,64003.8,33,30,7,0,0,10,0.3269,100,0,0.0,57.3,1,200,0.0,0,0,0,0
7020,2021-03-25 05:27:24,805.15,0,10.0263,-0.0404514,99.881,34.0,28.4,32.0576,7.23046,0,200,0.0724628,0,1308.86,30.6361,163.022,92.6381,182016.0,18236.8,64004.8,33,30,7,0,0,10,1.47032,100,0,0.0,55.5,1,200,0.0,0,0,0,0
7021,2021-03-25 05:27:54,805.158,0,9.99259,2.78828,100.0,33.8,27.1,31.6196,7.23182,0,200,0.071748,0,1308.86,30.6361,163.022,92.6381,182026.0,18236.8,64005.8,33,30,7,0,0,10,3.11723,100,0,0.0,54.2,1,200,0.0,0,0,0,0
7022,2021-03-25 05:28:24,805.167,0,9.99755,5.19778,99.9965,33.5,26.1,30.9118,7.23389,0,200,0.0725248,0,1308.86,30.6361,163.022,92.6381,182036.0,18237.1,64006.8,33,30,7,0,0,10,10.326,100,0,0.0,53.1,1,200,0.0,0,0,0,0
7023,2021-03-25 05:28:54,805.175,0,9.99036,10.3506,100.028,33.1,25.2,30.0596,7.2359,0,200,0.0711996,0,1308.86,30.6361,163.022,92.6381,182046.0,18238.2,64007.8,33,30,7,0,0,10,10.326,100,0,0.0,51.3372,1,200,0.0,0,0,0,0
7024,2021-03-25 05:29:24,805.183,0,10.0527,10.3301,100.043,32.7,26.4,29.378,7.23929,0,200,0.0715007,0,1308.86,30.6361,163.022,92.6381,182056.0,18239.2,64008.8,33,30,7,0,0,10,10.326,100,0,99.75,0.0,1,200,0.0,0,0,0,0
7025,2021-03-25 05:29:54,805.192,0,10.0127,17.0299,100.002,32.3,30.8,28.5389,7.24253,0,200,0.0721316,0,1308.86,30.6361,163.022,92.6381,182066.0,18240.5,64009.8,33,30,7,0,0,10,18.0477,100,0,93.3,0.0,1,200,0.0,0,0,0,0
7026,2021-03-25 05:30:24,805.2,0,9.9949,21.5645,100.001,32.0,33.3,27.8853,7.24505,0,200,0.071566,0,1308.86,30.6361,163.022,92.6381,182076.0,18242.4,64010.8,33,30,7,0,0,10,22.2304,100,0,89.55,0.0,1,200,0.0,0,0,0,0
7027,2021-03-25 05:30:54,805.208,0,10.0198,24.6289,99.9879,31.9,35.4,27.5718,7.24698,0,200,0.072682,0,1308.86,30.6361,163.022,92.6381,182086.0,18244.7,64011.8,33,30,7,0,0,10,24.9414,100,0,86.25,0.0,1,200,0.0,0,0,0,0
7028,2021-03-25 05:31:24,805.217,0,9.96782,25.9479,99.9981,31.8,37.4,27.5997,7.24761,0,200,0.0719831,0,1308.86,30.6361,163.022,92.6381,182096.0,18247.2,64012.8,33,30,7,0,0,10,26.0275,100,0,83.55,0.0,1,200,0.0,0,0,0,0
7029,2021-03-25 05:31:54,805.225,0,9.99604,25.8082,100.016,31.9,39.2,27.9227,7.24783,0,200,0.0733777,0,1308.86,30.6361,163.022,92.6381,182106.0,18249.8,64013.8,33,30,7,0,0,10,25.5281,100,0,80.55,0.0,1,200,0.0,0,0,0,0
7030,2021-03-25 05:32:24,805.233,0,10.0403,23.6824,99.9955,31.9,40.9,28.6236,7.24715,0,200,0.0715236,0,1308.86,30.6361,163.022,92.6381,182116.0,18252.3,64014.8,33,30,7,0,0,10,22.9073,100,0,78.15,0.0,1,200,0.0,0,0,0,0
7031,2021-03-25 05:32:54,805.242,0,9.97612,16.3899,100.007,32.2,42.4,29.1484,7.24579,0,200,0.073059,0,1308.86,30.6361,163.022,92.6381,182126.0,18254.6,64015.8,33,30,7,0,0,10,16.4408,100,0,75.9,0.0,1,200,0.0,0,0,0,0
7032,2021-03-25 05:33:24,805.25,0,9.99392,16.4653,99.9987,32.5,43.9,29.7655,7.24366,0,200,0.0719159,0,1308.86,30.6361,163.022,92.6381,182136.0,18256.2,64016.8,33,30,7,0,0,10,16.4408,100,0,73.65,0.0,1,200,0.0,0,0,0,0
7033,2021-03-25 05:33:54,805.258,0,10.0102,16.4388,99.9822,32.7,45.3,30.4663,7.24168,0,200,0.0713869,0,1308.86,30.6361,163.022,92.6381,182146.0,18257.8,64017.8,33,30,7,0,0,10,16.4408,100,0,71.55,0.0,1,200,0.0,0,0,0,0
7034,2021-03-25 05:34:24,805.267,0,10.0265,16.439,100.034,33.2,43.0,30.8795,7.23827,0,200,0.070604,0,1308.86,30.6361,163.022,92.6381,182156.0,18259.5,64018.8,33,30,7,0,0,10,16.4408,100,0,0.0,70.2,1,200,0.0,0,0,0,0
7035,2021-03-25 05:34:54,805.275,0,9.9803,9.5599,100.012,33.6,34.8,31.2814,7.23407,0,200,0.0730173,0,1308.86,30.6361,163.022,92.6381,182166.0,18260.7,64019.8,33,30,7,0,0,10,9.09484,100,0,0.0,62.0,1,200,0.0,0,0,0,0
7036,2021-03-25 05:35:24,805.283,0,9.99052,7.75041,99.9983,34.0,32.1,31.479,7.23243,0,200,0.0725321,0,1308.86,30.6361,163.022,92.6381,182176.0,18261.5,64020.8,33,30,7,0,0,10,7.75758,100,0,0.0,59.2,1,200,0.0,0,0,0,0
7037,2021-03-25 05:35:54,805.292,0,9.99174,7.08437,100.042,34.0,30.2,31.4806,7.23084,0,200,0.0721632,0,1308.86,30.6361,163.022,92.6381,182186.0,18262.3,64021.8,33,30,7,0,0,10,6.99758,100,0,0.0,57.2,1,200,0.0,0,0,0,0
7038,2021-03-25 05:36:24,805.3,0,9.96658,7.56966,99.9989,33.9,28.5,31.2823,7.23085,0,200,0.0725556,0,1308.86,30.6361,163.022,92.6381,182196.0,18263.0,64022.8,33,30,7,0,0,10,7.30323,100,0,0.0,55.5,1,200,0.0,0,0,0,0
7039,2021-03-25 05:36:54,805.308,0,9.97173,8.27043,99.9793,33.7,27.0,30.8877,7.23199,0,200,0.0709085,0,1308.86,30.6361,163.022,92.6381,182206.0,18263.8,64023.8,33,30,7,0,0,10,13.2907,100,0,0.0,54.1,1,200,0.0,0,0,0,0
7040,2021-03-25 05:37:24,805.317,0,9.97682,13.2826,99.9799,33.4,26.0,30.5298,7.23439,0,200,0.0727661,0,1308.86,30.6361,163.022,92.6381,182216.0,18265.1,64024.8,33,30,7,0,0,10,13.2907,100,0,0.0,53.0,1,200,0.0,0,0,0,0
7041,2021-03-25 05:37:54,805.325,0,10.0065,13.3129,100.0,33.0,25.2,30.0988,7.23719,0,200,0.0714451,0,1308.86,30.6361,163.022,92.6381,182226.0,18266.4,64025.8,33,30,7,0,0,10,13.2907,100,0,0.0,1.66111,1,200,0.0,0,0,0,0
7042,2021-03-25 05:38:24,805.333,0,9.92961,13.248,100.016,32.7,26.4,29.5671,7.24032,0,200,0.0711536,0,1308.86,30.6361,163.022,92.6381,182236.0,18267.7,64026.8,33,30,7,0,0,10,13.2907,100,0,99.9,0.0,1,200,0.0,0,0,0,0
7043,2021-03-25 05:38:54,805.342,0,10.0004,13.3305,100.023,32.3,30.9,29.2863,7.24258,0,200,0.0722702,0,1308.86,30.6361,163.022,92.6381,182246.0,18269.1,64027.8,33,30,7,0,0,10,13.2907,100,0,93.3,0.0,1,200,0.0,0,0,0,0
7044,2021-03-25 05:39:24,805.35,0,10.0531,13.2888,99.8598,31.9,33.2,29.1963,7.24588,0,200,0.0722912,0,1308.86,30.6361,163.022,92.6381,182256.0,18270.4,64028.8,33,30,7,0,0,10,13.2907,100,0,89.7,0.0,1,200,0.0,0,0,0,0
7045,2021-03-25 05:39:54,805.358,0,9.9799,13.2803,99.9993,31.8,35.5,29.1248,7.24719,0,200,0.0719877,0,1308.86,30.6361,163.022,92.6381,182266.0,18271.7,64029.8,33,30,7,0,0,10,13.2907,100,0,86.25,0.0,1,200,0.0,0,0,0,0
7046,2021-03-25 05:40:24,805.367,0,9.99196,13.2495,100.041,31.8,37.4,29.2864,7.24848,0,200,0.0720653,0,1308.86,30.6361,163.022,92.6381,182276.0,18273.1,64030.8,33,30,7,0,0,10,13.2907,100,0,83.4,0.0,1,200,0.0,0,0,0,0
7047,2021-03-25 05:40:54,805.375,0,10.0212,13.287,99.9958,31.8,39.2,29.5506,7.24832,0,200,0.0716986,0,1308.86,30.6361,163.022,92.6381,182286.0,18274.4,64031.8,33,30,7,0,0,10,13.2907,100,0,80.7,0.0,1,200,0.0,0,0,0,0
7048,2021-03-25 05:41:24,805.383,0,9.97149,13.2862,99.9376,31.9,40.9,29.9192,7.2475,0,200,0.0731323,0,1308.86,30.6361,163.022,92.6381,182296.0,18275.7,64032.8,33,30,7,0,0,10,13.2907,100,0,78.15,0.0,1,200,0.0,0,0,0,0
7049,2021-03-25 05:41:54,805.392,0,9.94165,13.2917,99.9142,32.1,42.4,30.3124,7.24623,0,200,0.072133,0,1308.86,30.6361,163.022,92.6381,182306.0,18277.0,64033.8,33,30,7,0,0,10,13.2907,100,0,75.9,0.0,1,200,0.0,0,0,0,0
7050,2021-03-25 05:42:24,805.4,0,10.0389,13.294,99.9908,32.4,43.9,30.5859,7.24375,0,200,0.0714487,0,1308.86,30.6361,163.022,92.6381,182316.0,18278.4,64034.8,33,30,7,0,0,10,13.2907,100,0,73.65,0.0,1,200,0.0,0,0,0,0
7051,2021-03-25 05:42:54,805.408,0,10.0199,13.2899,99.985,32.7,45.2,31.004,7.24157,0,200,0.0718184,0,1308.86,30.6361,163.022,92.6381,182326.0,18279.7,64035.8,33,30,7,0,0,10,8.23371,100,0,71.7,0.0,1,200,0.0,0,0,0,0
7052,2021-03-25 05:43:24,805.417,0,9.99502,6.94939,100.004,33.1,46.0,31.3171,7.23819,0,200,0.0723641,0,1308.86,30.6361,163.022,92.6381,182336.0,18280.5,64036.8,33,30,7,0,0,10,6.09511,100,0,0.0,71.3873,1,200,0.0,0,0,0,0
7053,2021-03-25 05:43:54,805.425,0,10.0127,4.93534,99.9978,33.6,35.9,31.4205,7.23462,0,200,0.0710885,0,1308.86,30.6361,163.022,92.6381,182346.0,18281.1,64037.8,33,30,7,0,0,10,4.8955,100,0,0.0,63.0,1,200,0.0,0,0,0,0
7054,2021-03-25 05:44:24,805.433,0,10.0498,4.11112,100.001,34.0,33.0,31.4126,7.23091,0,200,0.0711284,0,1308.86,30.6361,163.022,92.6381,182356.0,18281.5,64038.8,33,30,7,0,0,10,4.2116,100,0,0.0,60.2,1,200,0.0,0,0,0,0
7055,2021-03-25 05:44:54,805.442,0,10.0048,4.22958,100.009,34.2,30.8,31.1519,7.22943,0,200,0.0714682,0,1308.86,30.6361,163.022,92.6381,182366.0,18282.0,64039.8,33,30,7,0,0,10,4.85311,100,0,0.0,57.9,1,200,0.0,0,0,0,0
7056,2021-03-25 05:45:24,805.45,0,9.99732,10.3856,99.9127,34.1,29.0,30.7265,7.22901,0,200,0.0717531,0,1308.86,30.6361,163.022,92.6381,182376.0,18282.6,64040.8,33,30,7,0,0,10,10.3814,100,0,0.0,56.1,1,200,0.0,0,0,0,0
7057,2021-03-25 05:45:54,805.458,0,10.0095,10.3792,100.031,33.9,27.4,30.2139,7.23001,0,200,0.0720871,0,1308.86,30.6361,163.022,92.6381,182386.0,18283.6,64041.8,33,30,7,0,0,10,10.3814,100,0,0.0,54.5,1,200,0.0,0,0,0,0
7058,2021-03-25 05:46:24,805.467,0,9.99217,10.3845,100.002,33.6,26.4,29.5854,7.23198,0,200,0.0707892,0,1308.86,30.6361,163.022,92.6381,182396.0,18284.7,64042.8,33,30,7,0,0,10,10.3814,100,0,0.0,53.4,1,200,0.0,0,0,0,0
7059,2021-03-25 05:46:54,805.475,0,10.0337,15.4841,100.02,33.3,25.5,28.8532,7.23442,0,200,0.0716215,0,1308.86,30.6361,163.022,92.6381,182406.0,18285.7,64043.8,33,30,7,0,0,10,16.216,100,0,0.0,52.5,1,200,0.0,0,0,0,0
7060,2021-03-25 05:47:24,805.483,0,10.0303,19.3582,99.9067,32.9,25.5,28.313,7.23764,0,200,0.0722054,0,1308.86,30.6361,163.022,92.6381,182416.0,18287.4,64044.8,33,30,7,0,0,10,19.6234,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7061,2021-03-25 05:47:54,805.492,0,10.0075,22.3149,99.9973,32.5,29.4,27.8299,7.24023,0,200,0.0707322,0,1308.86,30.6361,163.022,92.6381,182426.0,18289.5,64045.8,33,30,7,0,0,10,23.0143,100,0,95.55,0.0,1,200,0.0,0,0,0,0
7062,2021-03-25 05:48:24,805.5,0,9.98357,25.0712,99.9903,32.1,32.1,27.5988,7.24336,0,200,0.0713353,0,1308.86,30.6361,163.022,92.6381,182436.0,18291.9,64046.8,33,30,7,0,0,10,25.3317,100,0,91.35,0.0,1,200,0.0,0,0,0,0
7063,2021-03-25 05:48:54,805.508,0,10.0085,26.07,100.001,31.9,34.5,27.6391,7.24597,0,200,0.0721639,0,1308.86,30.6361,163.022,92.6381,182446.0,18294.5,64047.8,33,30,7,0,0,10,26.3263,100,0,87.75,0.0,1,200,0.0,0,0,0,0
7064,2021-03-25 05:49:24,805.517,0,10.0083,26.5903,99.9243,31.8,36.6,27.9197,7.24666,0,200,0.0713963,0,1308.86,30.6361,163.022,92.6381,182456.0,18297.1,64048.8,33,30,7,0,0,10,26.0646,100,0,84.6,0.0,1,200,0.0,0,0,0,0
7065,2021-03-25 05:49:54,805.525,0,10.0005,24.9689,100.0,31.8,38.4,28.4512,7.24725,0,200,0.072354,0,1308.86,30.6361,163.022,92.6381,182466.0,18299.7,64049.8,33,30,7,0,0,10,24.3336,100,0,82.05,0.0,1,200,0.0,0,0,0,0
7066,2021-03-25 05:50:24,805.533,0,10.0386,22.5321,100.042,31.9,40.3,28.9848,7.24668,0,200,0.071719,0,1308.86,30.6361,163.022,92.6381,182476.0,18302.1,64050.8,33,30,7,0,0,10,22.3198,100,0,79.05,0.0,1,200,0.0,0,0,0,0
7067,2021-03-25 05:50:54,805.542,0,10.0201,17.2481,99.9843,32.0,41.8,29.7042,7.24599,0,200,0.0719084,0,1308.86,30.6361,163.022,92.6381,182486.0,18303.9,64051.8,33,30,7,0,0,10,17.2506,100,0,76.8,0.0,1,200,0.0,0,0,0,0
7068,2021-03-25 05:51:24,805.55,0,9.99433,17.2549,100.003,32.3,43.3,30.3196,7.24413,0,200,0.0714625,0,1308.86,30.6361,163.022,92.6381,182496.0,18305.7,64052.8,33,30,7,0,0,10,17.2506,100,0,74.55,0.0,1,200,0.0,0,0,0,0
7069,2021-03-25 05:51:54,805.558,0,10.0061,17.2808,99.9121,32.7,44.7,30.8949,7.24178,0,200,0.0720732,0,1308.86,30.6361,163.022,92.6381,182506.0,18307.4,64053.8,33,30,7,0,0,10,17.2506,100,0,72.45,0.0,1,200,0.0,0,0,0,0
7070,2021-03-25 05:52:24,805.567,0,9.98598,10.351,99.9888,33.0,45.9,31.4489,7.23887,0,200,0.0711002,0,1308.86,30.6361,163.022,92.6381,182516.0,18308.8,64054.8,33,30,7,0,0,10,9.50916,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7071,2021-03-25 05:52:54,805.575,0,10.0252,6.78429,100.051,33.4,37.4,31.9239,7.23578,0,200,0.0722197,0,1308.86,30.6361,163.022,92.6381,182526.0,18309.7,64055.8,33,30,7,0,0,10,6.28306,100,0,0.0,64.5,1,200,0.0,0,0,0,0
7072,2021-03-25 05:53:24,805.583,0,10.004,4.61078,99.9914,33.9,33.9,32.118,7.23176,0,200,0.0726602,0,1308.86,30.6361,163.022,92.6381,182536.0,18310.2,64056.8,33,30,7,0,0,10,4.30506,100,0,0.0,61.0,1,200,0.0,0,0,0,0
7073,2021-03-25 05:53:54,805.592,0,9.99305,3.605,99.9152,34.1,31.4,32.1007,7.22945,0,200,0.0704268,0,1308.86,30.6361,163.022,92.6381,182546.0,18310.6,64057.8,33,30,7,0,0,10,3.32922,100,0,0.0,58.4,1,200,0.0,0,0,0,0
7074,2021-03-25 05:54:24,805.6,0,9.9878,3.39585,100.021,34.1,29.5,31.8496,7.2283,0,200,0.0715709,0,1308.86,30.6361,163.022,92.6381,182556.0,18311.0,64058.8,33,30,7,0,0,10,3.58069,100,0,0.0,56.5,1,200,0.0,0,0,0,0
7075,2021-03-25 05:54:54,805.608,0,9.99836,4.72481,99.8865,34.0,28.0,31.3156,7.22903,0,200,0.0717013,0,1308.86,30.6361,163.022,92.6381,182566.0,18311.3,64059.8,33,30,7,0,0,10,5.437,100,0,0.0,55.0,1,200,0.0,0,0,0,0
7076,2021-03-25 05:55:24,805.617,0,9.9884,11.6094,100.011,33.7,26.6,30.8169,7.23096,0,200,0.0716264,0,1308.86,30.6361,163.022,92.6381,182576.0,18311.9,64060.8,33,30,7,0,0,10,11.6111,100,0,0.0,53.6,1,200,0.0,0,0,0,0
7077,2021-03-25 05:55:54,805.625,0,9.99362,11.5552,100.017,33.4,25.6,30.092,7.23366,0,200,0.071648,0,1308.86,30.6361,163.022,92.6381,182586.0,18313.1,64061.8,33,30,7,0,0,10,11.6111,100,0,0.0,52.7,1,200,0.0,0,0,0,0
7078,2021-03-25 05:56:24,805.633,0,9.97559,11.5818,100.01,33.0,25.6,29.4314,7.2362,0,200,0.0730865,0,1308.86,30.6361,163.022,92.6381,182596.0,18314.3,64062.8,33,30,7,0,0,10,11.6111,100,0,0.0,2.16124,1,200,0.0,0,0,0,0
7079,2021-03-25 05:56:54,805.642,0,10.0062,17.1317,99.9804,32.6,27.9,28.8175,7.23935,0,200,0.0714937,0,1308.86,30.6361,163.022,92.6381,182606.0,18315.4,64063.8,33,30,7,0,0,10,17.6447,100,0,97.8,0.0,1,200,0.0,0,0,0,0
7080,2021-03-25 05:57:24,805.65,0,9.97418,20.3801,99.9983,32.2,31.6,28.3904,7.24232,0,200,0.072265,0,1308.86,30.6361,163.022,92.6381,182616.0,18317.3,64064.8,33,30,7,0,0,10,20.4978,100,0,92.1,0.0,1,200,0.0,0,0,0,0
7081,2021-03-25 05:57:54,805.658,0,10.013,22.2321,99.9957,31.9,34.1,28.1288,7.24433,0,200,0.0728116,0,1308.86,30.6361,163.022,92.6381,182626.0,18319.4,64065.8,33,30,7,0,0,10,22.6978,100,0,88.35,0.0,1,200,0.0,0,0,0,0
7082,2021-03-25 05:58:24,805.667,0,10.0175,23.8618,99.9894,31.9,36.1,28.0401,7.24598,0,200,0.071762,0,1308.86,30.6361,163.022,92.6381,182636.0,18321.7,64066.8,33,30,7,0,0,10,24.106,100,0,85.35,0.0,1,200,0.0,0,0,0,0
7083,2021-03-25 05:58:54,805.675,0,9.97883,23.7138,99.9849,31.8,38.0,28.3334,7.24644,0,200,0.0724948,0,1308.86,30.6361,163.022,92.6381,182646.0,18324.1,64067.8,33,30,7,0,0,10,23.5474,100,0,82.5,0.0,1,200,0.0,0,0,0,0
7084,2021-03-25 05:59:24,805.683,0,10.0164,22.6318,100.019,31.9,39.7,28.7867,7.24652,0,200,0.070978,0,1308.86,30.6361,163.022,92.6381,182656.0,18326.5,64068.8,33,30,7,0,0,10,22.0195,100,0,79.8,0.0,1,200,0.0,0,0,0,0
7085,2021-03-25 05:59:54,805.692,0,9.98694,16.124,99.9991,32.0,41.4,29.3802,7.24559,0,200,0.071549,0,1308.86,30.6361,163.022,92.6381,182666.0,18328.4,64069.8,33,30,7,0,0,10,16.1258,100,0,77.55,0.0,1,200,0.0,0,0,0,0
7086,2021-03-25 06:00:24,805.7,0,10.0116,16.1301,99.9939,32.3,43.0,29.8838,7.24434,0,200,0.0717588,0,1308.86,30.6361,163.022,92.6381,182676.0,18330.0,64070.8,33,30,7,0,0,10,16.1258,100,0,75.0,0.0,1,200,0.0,0,0,0,0
7087,2021-03-25 06:00:54,805.708,0,10.027,16.157,99.9859,32.6,44.4,30.5304,7.24129,0,200,0.0727272,0,1308.86,30.6361,163.022,92.6381,182686.0,18331.6,64071.8,33,30,7,0,0,10,16.1258,100,0,73.05,0.0,1,200,0.0,0,0,0,0
7088,2021-03-25 06:01:24,805.717,0,9.9991,10.8961,99.9954,32.9,45.6,31.153,7.23939,0,200,0.0722085,0,1308.86,30.6361,163.022,92.6381,182696.0,18333.2,64072.8,33,30,7,0,0,10,10.2194,100,0,43.4445,0.0,1,200,0.0,0,0,0,0
7089,2021-03-25 06:01:54,805.725,0,10.0574,7.91506,100.02,33.3,37.4,31.516,7.23563,0,200,0.0710375,0,1308.86,30.6361,163.022,92.6381,182706.0,18334.2,64073.8,33,30,7,0,0,10,7.73781,100,0,0.0,64.6,1,200,0.0,0,0,0,0
7090,2021-03-25 06:02:24,805.733,0,9.9871,6.30344,99.9672,33.8,33.9,31.7027,7.23141,0,200,0.0714196,0,1308.86,30.6361,163.022,92.6381,182716.0,18334.9,64074.8,33,30,7,0,0,10,5.99611,100,0,0.0,61.1,1,200,0.0,0,0,0,0
7091,2021-03-25 06:02:54,805.742,0,9.92868,5.17696,99.9944,34.0,31.3,31.7227,7.22957,0,200,0.0715143,0,1308.86,30.6361,163.022,92.6381,182726.0,18335.4,64075.8,33,30,7,0,0,10,5.03,100,0,0.0,58.4,1,200,0.0,0,0,0,0
7092,2021-03-25 06:03:24,805.75,0,9.98885,5.21157,100.033,34.0,29.5,31.4704,7.22897,0,200,0.0706575,0,1308.86,30.6361,163.022,92.6381,182736.0,18336.0,64076.8,33,30,7,0,0,10,5.48165,100,0,0.0,56.5,1,200,0.0,0,0,0,0
7093,2021-03-25 06:03:54,805.758,0,10.019,6.66421,100.003,33.9,28.0,30.9859,7.22954,0,200,0.0697737,0,1308.86,30.6361,163.022,92.6381,182746.0,18336.5,64077.8,33,30,7,0,0,10,12.2317,100,0,0.0,55.0,1,200,0.0,0,0,0,0
7094,2021-03-25 06:04:24,805.767,0,9.99304,12.2191,100.021,33.6,26.5,30.406,7.23128,0,200,0.0719438,0,1308.86,30.6361,163.022,92.6381,182756.0,18337.7,64078.8,33,30,7,0,0,10,12.2317,100,0,0.0,53.7,1,200,0.0,0,0,0,0
7095,2021-03-25 06:04:54,805.775,0,9.98467,12.2271,99.9862,33.3,25.6,29.8588,7.23325,0,200,0.0718487,0,1308.86,30.6361,163.022,92.6381,182766.0,18338.9,64079.8,33,30,7,0,0,10,12.2317,100,0,0.0,52.6,1,200,0.0,0,0,0,0
7096,2021-03-25 06:05:24,805.783,0,9.98874,12.226,99.9565,32.9,25.6,29.2174,7.23619,0,200,0.071982,0,1308.86,30.6361,163.022,92.6381,182776.0,18340.1,64080.8,33,30,7,0,0,10,12.2317,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7097,2021-03-25 06:05:54,805.792,0,9.98918,18.7708,99.9463,32.6,28.0,28.6065,7.23914,0,200,0.0711039,0,1308.86,30.6361,163.022,92.6381,182786.0,18341.5,64081.8,33,30,7,0,0,10,19.4932,100,0,97.5,0.0,1,200,0.0,0,0,0,0
7098,2021-03-25 06:06:24,805.8,0,10.001,21.1998,99.9975,32.2,31.7,28.3094,7.24191,0,200,0.0718703,0,1308.86,30.6361,163.022,92.6381,182796.0,18343.4,64082.8,33,30,7,0,0,10,21.7416,100,0,92.1,0.0,1,200,0.0,0,0,0,0
7099,2021-03-25 06:06:54,805.808,0,9.97994,22.9336,100.002,31.9,34.0,28.1981,7.24451,0,200,0.071593,0,1308.86,30.6361,163.022,92.6381,182806.0,18345.7,64083.8,33,30,7,0,0,10,23.1755,100,0,88.5,0.0,1,200,0.0,0,0,0,0
7100,2021-03-25 06:07:24,805.817,0,10.0205,23.8474,99.9875,31.8,36.0,28.2554,7.24598,0,200,0.0720258,0,1308.86,30.6361,163.022,92.6381,182816.0,18348.0,64084.8,33,30,7,0,0,10,23.7947,100,0,85.5,0.0,1,200,0.0,0,0,0,0
7101,2021-03-25 06:07:54,805.825,0,10.0401,23.5201,99.8816,31.8,38.0,28.5188,7.24625,0,200,0.0718022,0,1308.86,30.6361,163.022,92.6381,182826.0,18350.4,64085.8,33,30,7,0,0,10,23.2903,100,0,82.5,0.0,1,200,0.0,0,0,0,0
7102,2021-03-25 06:08:24,805.833,0,10.0252,22.0521,100.022,31.9,39.8,28.9246,7.24594,0,200,0.0728123,0,1308.86,30.6361,163.022,92.6381,182836.0,18352.7,64086.8,33,30,7,0,0,10,21.8898,100,0,79.8,0.0,1,200,0.0,0,0,0,0
7103,2021-03-25 06:08:54,805.842,0,10.027,16.6183,100.023,31.9,41.4,29.5955,7.24508,0,200,0.0711879,0,1308.86,30.6361,163.022,92.6381,182846.0,18354.5,64087.8,33,30,7,0,0,10,16.5943,100,0,77.4,0.0,1,200,0.0,0,0,0,0
7104,2021-03-25 06:09:24,805.85,0,10.0142,16.6225,99.9962,32.2,43.0,30.0894,7.24331,0,200,0.0712103,0,1308.86,30.6361,163.022,92.6381,182856.0,18356.2,64088.8,33,30,7,0,0,10,16.5943,100,0,75.0,0.0,1,200,0.0,0,0,0,0
7105,2021-03-25 06:09:54,805.858,0,10.036,16.5569,99.9876,32.5,44.3,30.602,7.24114,0,200,0.0720686,0,1308.86,30.6361,163.022,92.6381,182866.0,18357.8,64089.8,33,30,7,0,0,10,16.5943,100,0,73.05,0.0,1,200,0.0,0,0,0,0
7106,2021-03-25 06:10:24,805.867,0,10.0392,11.4453,99.9932,32.9,45.6,31.227,7.23901,0,200,0.070729,0,1308.86,30.6361,163.022,92.6381,182876.0,18359.4,64090.8,33,30,7,0,0,10,10.2473,100,0,71.1,0.0,1,200,0.0,0,0,0,0
7107,2021-03-25 06:10:54,805.875,0,9.96805,9.04321,99.9923,33.3,42.7,31.5173,7.23566,0,200,0.0714418,0,1308.86,30.6361,163.022,92.6381,182886.0,18360.4,64091.8,33,30,7,0,0,10,8.35257,100,0,0.0,69.9,1,200,0.0,0,0,0,0
7108,2021-03-25 06:11:24,805.883,0,10.0229,6.97473,100.01,33.8,35.0,31.6663,7.23176,0,200,0.0716228,0,1308.86,30.6361,163.022,92.6381,182896.0,18361.2,64092.8,33,30,7,0,0,10,6.5745,100,0,0.0,62.0,1,200,0.0,0,0,0,0
7109,2021-03-25 06:11:54,805.892,0,9.99569,5.41527,99.9886,34.1,32.0,31.6818,7.22815,0,200,0.0710778,0,1308.86,30.6361,163.022,92.6381,182906.0,18361.8,64093.8,33,30,7,0,0,10,5.63423,100,0,0.0,59.2,1,200,0.0,0,0,0,0
7110,2021-03-25 06:12:24,805.9,0,9.99042,6.2254,99.9798,34.2,30.1,31.3238,7.22741,0,200,0.0721993,0,1308.86,30.6361,163.022,92.6381,182916.0,18362.3,64094.8,33,30,7,0,0,10,6.64892,100,0,0.0,57.2,1,200,0.0,0,0,0,0
7111,2021-03-25 06:12:54,805.908,0,10.0153,12.8797,99.9255,34.0,28.4,30.8607,7.22752,0,200,0.0705738,0,1308.86,30.6361,163.022,92.6381,182926.0,18363.1,64095.8,33,30,7,0,0,10,12.8515,100,0,0.0,55.5,1,200,0.0,0,0,0,0
7112,2021-03-25 06:13:24,805.917,0,9.99421,12.8481,99.994,33.8,27.1,30.2782,7.22893,0,200,0.0715447,0,1308.86,30.6361,163.022,92.6381,182936.0,18364.4,64096.8,33,30,7,0,0,10,12.8515,100,0,0.0,54.1,1,200,0.0,0,0,0,0
7113,2021-03-25 06:13:54,805.925,0,9.96829,12.8697,99.9852,33.5,26.0,29.5261,7.23111,0,200,0.0705564,0,1308.86,30.6361,163.022,92.6381,182946.0,18365.7,64097.8,33,30,7,0,0,10,12.8515,100,0,0.0,53.1,1,200,0.0,0,0,0,0
7114,2021-03-25 06:14:24,805.933,0,9.9982,12.8532,100.064,33.1,25.1,28.8791,7.23387,0,200,0.0714061,0,1308.86,30.6361,163.022,92.6381,182956.0,18366.9,64098.8,33,30,7,0,0,10,18.5711,100,0,0.0,52.2,1,200,0.0,0,0,0,0
7115,2021-03-25 06:14:54,805.942,0,10.0039,21.6561,100.038,32.7,26.0,28.2367,7.23714,0,200,0.0713739,0,1308.86,30.6361,163.022,92.6381,182966.0,18368.9,64099.8,33,30,7,0,0,10,22.5163,100,0,100.0,0.0,1,200,0.0,0,0,0,0
7116,2021-03-25 06:15:24,805.95,0,9.95407,25.6877,99.9262,32.4,30.5,27.6832,7.23951,0,200,0.0705102,0,1308.86,30.6361,163.022,92.6381,182976.0,18371.3,64100.8,33,30,7,0,0,10,26.3183,100,0,93.9,0.0,1,200,0.0,0,0,0,0
7117,2021-03-25 06:15:54,805.958,0,10.0009,27.8825,100.039,32.0,33.0,27.5999,7.24267,0,200,0.0714851,0,1308.86,30.6361,163.022,92.6381,182986.0,18374.0,64101.8,33,30,7,0,0,10,27.9233,100,0,90.0,0.0,1,200,0.0,0,0,0,0
7118,2021-03-25 06:16:24,805.967,0,9.99492,28.5001,99.9845,31.9,35.1,27.6992,7.2445,0,200,0.0714136,0,1308.86,30.6361,163.022,92.6381,182996.0,18376.8,64102.8,33,30,7,0,0,10,28.6103,100,0,86.85,0.0,1,200,0.0,0,0,0,0
7119,2021-03-25 06:16:54,805.975,0,9.98719,28.0551,100.05,31.8,37.2,28.1027,7.24496,0,200,0.0710519,0,1308.86,30.6361,163.022,92.6381,183006.0,18379.6,64103.8,33,30,7,0,0,10,27.6518,100,0,83.7,0.0,1,200,0.0,0,0,0,0
7120,2021-03-25 06:17:24,805.983,0,9.99746,26.4123,99.9831,31.8,39.0,28.6092,7.24548,0,200,0.0715558,0,1308.86,30.6361,163.022,92.6381,183016.0,18382.3,64104.8,33,30,7,0,0,10,26.2868,100,0,81.0,0.0,1,200,0.0,0,0,0,0
7121,2021-03-25 06:17:54,805.992,0,9.97871,19.3308,99.9958,31.9,40.7,29.264,7.24521,0,200,0.0712662,0,1308.86,30.6361,163.022,92.6381,183026.0,18384.8,64105.8,33,30,7,0,0,10,19.3473,100,0,78.6,0.0,1,200,0.0,0,0,0,0
7122,2021-03-25 06:18:24,806.0,0,9.96068,19.3356,100.01,32.1,42.2,30.0074,7.24427,0,200,0.0724164,0,1308.86,30.6361,163.022,92.6381,183036.0,18386.7,64106.8,33,30,7,0,0,10,19.3473,100,0,76.2,0.0,1,200,0.0,0,0,0,0
7123,2021-03-25 06:18:54,806.008,0,10.0162,19.3341,100.013,32.4,43.8,30.5933,7.24203,0,200,0.0708938,0,1308.86,30.6361,163.022,92.6381,183046.0,18388.6,64107.8,33,30,7,0,0,10,19.3473,100,0,73.8,0.0,1,200,0.0,0,0,0,0
7124,2021-03-25 06:19:24,806.017,0,10.0374,14.2815,99.9827,32.7,45.0,31.1892,7.23937,0,200,0.0713586,0,1308.86,30.6361,163.022,92.6381,183056.0,18390.5,64108.8,33,30,7,0,0,10,13.2346,100,0,72.0,0.0,1,200,0.0,0,0,0,0
7125,2021-03-25 06:19:54,806.025,0,10.0019,10.4633,100.004,33.1,45.9,31.7283,7.23639,0,200,0.0725007,0,1308.86,30.6361,163.022,92.6381,183066.0,18391.7,64109.8,33,30,7,0,0,10,9.79666,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7126,2021-03-25 06:20:24,806.033,0,10.0049,7.62773,99.9616,33.6,35.8,32.0714,7.23333,0,200,0.0709746,0,1308.86,30.6361,163.022,92.6381,183076.0,18392.7,64110.8,33,30,7,0,0,10,7.13363,100,0,0.0,62.8,1,200,0.0,0,0,0,0
7127,2021-03-25 06:20:54,806.042,0,10.0252,5.16076,100.017,34.0,32.8,32.2436,7.22952,0,200,0.0720171,0,1308.86,30.6361,163.022,92.6381,183086.0,18393.3,64111.8,33,30,7,0,0,10,5.1817,100,0,0.0,60.0,1,200,0.0,0,0,0,0
7128,2021-03-25 06:21:24,806.05,0,9.97023,4.27095,99.9187,34.1,30.6,32.2497,7.22811,0,200,0.0714782,0,1308.86,30.6361,163.022,92.6381,183096.0,18393.8,64112.8,33,30,7,0,0,10,4.02059,100,0,0.0,57.7,1,200,0.0,0,0,0,0
7129,2021-03-25 06:21:54,806.058,0,9.99402,4.61172,100.001,34.1,28.9,31.8558,7.22761,0,200,0.0718558,0,1308.86,30.6361,163.022,92.6381,183106.0,18394.2,64113.8,33,30,7,0,0,10,4.94983,100,0,0.0,56.0,1,200,0.0,0,0,0,0
7130,2021-03-25 06:22:24,806.067,0,9.99793,5.8316,100.003,33.9,27.4,31.4498,7.22856,0,200,0.0705192,0,1308.86,30.6361,163.022,92.6381,183116.0,18394.7,64114.8,33,30,7,0,0,10,6.13907,100,0,0.0,54.5,1,200,0.0,0,0,0,0
7131,2021-03-25 06:22:54,806.075,0,9.98228,12.9414,99.9485,33.6,26.3,30.8823,7.23132,0,200,0.0713393,0,1308.86,30.6361,163.022,92.6381,183126.0,18395.4,64115.8,33,30,7,0,0,10,12.9434,100,0,0.0,53.4,1,200,0.0,0,0,0,0
7132,2021-03-25 06:23:24,806.083,0,9.98675,12.9347,99.9992,33.2,25.4,30.3055,7.23294,0,200,0.0705318,0,1308.86,30.6361,163.022,92.6381,183136.0,18396.7,64116.8,33,30,7,0,0,10,12.9434,100,0,0.0,52.5,1,200,0.0,0,0,0,0
7133,2021-03-25 06:23:54,806.092,0,10.0577,12.9349,100.048,32.8,26.3,29.7961,7.23625,0,200,0.0712091,0,1308.86,30.6361,163.022,92.6381,183146.0,18398.0,64117.8,33,30,7,0,0,10,12.9434,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7134,2021-03-25 06:24:24,806.1,0,10.0086,12.9327,100.006,32.5,29.6,29.1191,7.23933,0,200,0.0728383,0,1308.86,30.6361,163.022,92.6381,183156.0,18399.3,64118.8,33,30,7,0,0,10,12.9434,100,0,95.1,0.0,1,200,0.0,0,0,0,0
7135,2021-03-25 06:24:54,806.108,0,10.0155,19.365,100.001,32.1,32.4,28.7436,7.24184,0,200,0.0715627,0,1308.86,30.6361,163.022,92.6381,183166.0,18400.8,64119.8,33,30,7,0,0,10,19.6395,100,0,90.9,0.0,1,200,0.0,0,0,0,0
7136,2021-03-25 06:25:24,806.117,0,10.003,20.8575,100.012,31.9,34.7,28.5979,7.24437,0,200,0.0712686,0,1308.86,30.6361,163.022,92.6381,183176.0,18402.8,64120.8,33,30,7,0,0,10,21.0389,100,0,87.45,0.0,1,200,0.0,0,0,0,0
7137,2021-03-25 06:25:54,806.125,0,9.98502,21.7407,100.03,31.9,36.8,28.5647,7.24573,0,200,0.0717747,0,1308.86,30.6361,163.022,92.6381,183186.0,18405.0,64121.8,33,30,7,0,0,10,21.9187,100,0,84.3,0.0,1,200,0.0,0,0,0,0
7138,2021-03-25 06:26:24,806.133,0,10.025,21.4575,100.007,31.9,38.6,28.8232,7.24529,0,200,0.0706689,0,1308.86,30.6361,163.022,92.6381,183196.0,18407.1,64122.8,33,30,7,0,0,10,20.9238,100,0,81.75,0.0,1,200,0.0,0,0,0,0
7139,2021-03-25 06:26:54,806.142,0,10.0347,15.6409,99.9913,31.9,40.5,29.2566,7.24487,0,200,0.0714028,0,1308.86,30.6361,163.022,92.6381,183206.0,18409.0,64123.8,33,30,7,0,0,10,15.6213,100,0,78.75,0.0,1,200,0.0,0,0,0,0
7140,2021-03-25 06:27:24,806.15,0,10.0335,15.6241,100.084,32.1,41.9,29.7658,7.2441,0,200,0.0719083,0,1308.86,30.6361,163.022,92.6381,183216.0,18410.6,64124.8,33,30,7,0,0,10,15.6213,100,0,76.65,0.0,1,200,0.0,0,0,0,0
7141,2021-03-25 06:27:54,806.158,0,9.9975,15.6288,99.9928,32.4,43.4,30.243,7.2418,0,200,0.0711858,0,1308.86,30.6361,163.022,92.6381,183226.0,18412.2,64125.8,33,30,7,0,0,10,15.6213,100,0,74.4,0.0,1,200,0.0,0,0,0,0
7142,2021-03-25 06:28:24,806.167,0,10.0184,15.659,99.9621,32.7,44.7,30.7733,7.23992,0,200,0.0711069,0,1308.86,30.6361,163.022,92.6381,183236.0,18413.7,64126.8,33,30,7,0,0,10,15.6213,100,0,72.3,0.0,1,200,0.0,0,0,0,0
7143,2021-03-25 06:28:54,806.175,0,10.008,9.85116,99.989,33.0,45.9,31.1991,7.2362,0,200,0.0715665,0,1308.86,30.6361,163.022,92.6381,183246.0,18415.2,64127.8,33,30,7,0,0,10,9.34056,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7144,2021-03-25 06:29:24,806.183,0,10.0002,7.72167,99.9745,33.5,35.8,31.4743,7.23262,0,200,0.0709982,0,1308.86,30.6361,163.022,92.6381,183256.0,18416.0,64128.8,33,30,7,0,0,10,7.29829,100,0,0.0,62.9,1,200,0.0,0,0,0,0
7145,2021-03-25 06:29:54,806.192,0,10.0111,5.93511,100.007,33.9,33.0,31.5869,7.22998,0,200,0.0701514,0,1308.86,30.6361,163.022,92.6381,183266.0,18416.7,64129.8,33,30,7,0,0,10,5.96206,100,0,0.0,60.1,1,200,0.0,0,0,0,0
7146,2021-03-25 06:30:24,806.2,0,9.98969,5.58742,99.9949,34.0,30.6,31.4932,7.22827,0,200,0.0704014,0,1308.86,30.6361,163.022,92.6381,183276.0,18417.3,64130.8,33,30,7,0,0,10,5.65517,100,0,0.0,57.8,1,200,0.0,0,0,0,0
7147,2021-03-25 06:30:54,806.208,0,10.0281,6.4978,100.021,34.0,28.9,31.1304,7.2279,0,200,0.0706311,0,1308.86,30.6361,163.022,92.6381,183286.0,18417.9,64131.8,33,30,7,0,0,10,6.79834,100,0,0.0,56.0,1,200,0.0,0,0,0,0
