,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
7148,2021-03-25 06:31:24,806.217,0,9.9956,12.2425,100.018,33.8,27.5,30.6143,7.22874,0,200,0.0710493,0,1308.86,30.6361,163.022,92.6381,183296.0,18418.8,64132.8,33,30,7,0,0,10,12.2422,100,0,0.0,54.5,1,200,0.0,0,0,0,0
7149,2021-03-25 06:31:54,806.225,0,9.99986,12.2481,100.011,33.5,26.3,30.1471,7.23083,0,200,0.0715661,0,1308.86,30.6361,163.022,92.6381,183306.0,18420.0,64133.8,33,30,7,0,0,10,12.2422,100,0,0.0,53.4,1,200,0.0,0,0,0,0
7150,2021-03-25 06:32:24,806.233,0,9.98643,12.2406,100.019,33.2,25.4,29.531,7.2333,0,200,0.070651,0,1308.86,30.6361,163.022,92.6381,183316.0,18421.2,64134.8,33,30,7,0,0,10,12.2422,100,0,0.0,52.5,1,200,0.0,0,0,0,0
7151,2021-03-25 06:32:54,806.242,0,9.97942,12.2413,100.023,32.8,26.3,29.0104,7.23615,0,200,0.0701202,0,1308.86,30.6361,163.022,92.6381,183326.0,18422.5,64135.8,33,30,7,0,0,10,12.2422,100,0,100.0,0.0,1,200,0.0,0,0,0,0
7152,2021-03-25 06:33:24,806.25,0,9.98154,19.3127,99.9964,32.4,29.6,28.6696,7.23909,0,200,0.071191,0,1308.86,30.6361,163.022,92.6381,183336.0,18424.1,64136.8,33,30,7,0,0,10,19.3913,100,0,95.25,0.0,1,200,0.0,0,0,0,0
7153,2021-03-25 06:33:54,806.258,0,10.0069,21.2996,99.9604,32.1,32.5,28.4416,7.24249,0,200,0.0714443,0,1308.86,30.6361,163.022,92.6381,183346.0,18426.1,64137.8,33,30,7,0,0,10,21.6216,100,0,90.75,0.0,1,200,0.0,0,0,0,0
7154,2021-03-25 06:34:24,806.267,0,10.0202,22.5046,100.029,31.9,34.7,28.3039,7.2442,0,200,0.0709311,0,1308.86,30.6361,163.022,92.6381,183356.0,18428.2,64138.8,33,30,7,0,0,10,22.7894,100,0,87.45,0.0,1,200,0.0,0,0,0,0
7155,2021-03-25 06:34:54,806.275,0,9.99989,23.0688,100.037,31.8,36.7,28.4186,7.24553,0,200,0.0707901,0,1308.86,30.6361,163.022,92.6381,183366.0,18430.5,64139.8,33,30,7,0,0,10,23.04,100,0,84.45,0.0,1,200,0.0,0,0,0,0
7156,2021-03-25 06:35:24,806.283,0,10.0072,22.4086,99.9996,31.8,38.6,28.7673,7.2456,0,200,0.0719594,0,1308.86,30.6361,163.022,92.6381,183376.0,18432.8,64140.8,33,30,7,0,0,10,22.0132,100,0,81.6,0.0,1,200,0.0,0,0,0,0
7157,2021-03-25 06:35:54,806.292,0,10.0143,16.0921,100.031,31.9,40.3,29.2513,7.24493,0,200,0.0722976,0,1308.86,30.6361,163.022,92.6381,183386.0,18434.8,64141.8,33,30,7,0,0,10,16.1025,100,0,79.05,0.0,1,200,0.0,0,0,0,0
7158,2021-03-25 06:36:24,806.3,0,10.0264,16.1063,100.002,32.0,42.0,29.796,7.244,0,200,0.0709935,0,1308.86,30.6361,163.022,92.6381,183396.0,18436.4,64142.8,33,30,7,0,0,10,16.1025,100,0,76.5,0.0,1,200,0.0,0,0,0,0
7159,2021-03-25 06:36:54,806.308,0,9.99879,16.1013,100.03,32.3,43.3,30.3262,7.24144,0,200,0.0702368,0,1308.86,30.6361,163.022,92.6381,183406.0,18438.0,64143.8,33,30,7,0,0,10,16.1025,100,0,74.55,0.0,1,200,0.0,0,0,0,0
7160,2021-03-25 06:37:24,806.317,0,9.9961,16.1006,100.022,32.7,44.8,30.796,7.23933,0,200,0.0703939,0,1308.86,30.6361,163.022,92.6381,183416.0,18439.6,64144.8,33,30,7,0,0,10,16.1025,100,0,72.3,0.0,1,200,0.0,0,0,0,0
7161,2021-03-25 06:37:54,806.325,0,10.0085,9.69613,100.006,33.0,46.1,31.2949,7.23662,0,200,0.0721135,0,1308.86,30.6361,163.022,92.6381,183426.0,18440.9,64145.8,33,30,7,0,0,10,9.54171,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7162,2021-03-25 06:38:24,806.333,0,10.0308,7.56564,99.9875,33.5,37.4,31.4693,7.23305,0,200,0.0711866,0,1308.86,30.6361,163.022,92.6381,183436.0,18441.8,64146.8,33,30,7,0,0,10,7.65717,100,0,0.0,64.6,1,200,0.0,0,0,0,0
7163,2021-03-25 06:38:54,806.342,0,10.0053,6.31695,100.0,33.9,34.1,31.671,7.22945,0,200,0.0711009,0,1308.86,30.6361,163.022,92.6381,183446.0,18442.5,64147.8,33,30,7,0,0,10,5.8479,100,0,0.0,61.1,1,200,0.0,0,0,0,0
7164,2021-03-25 06:39:24,806.35,0,9.98193,5.43046,99.9841,34.1,31.5,31.536,7.22688,0,200,0.0710075,0,1308.86,30.6361,163.022,92.6381,183456.0,18443.1,64148.8,33,30,7,0,0,10,5.70487,100,0,0.0,58.5,1,200,0.0,0,0,0,0
7165,2021-03-25 06:39:54,806.358,0,10.0184,6.63861,99.9309,34.2,29.5,31.1208,7.22635,0,200,0.0707446,0,1308.86,30.6361,163.022,92.6381,183466.0,18443.7,64149.8,33,30,7,0,0,10,7.11297,100,0,0.0,56.6,1,200,0.0,0,0,0,0
7166,2021-03-25 06:40:24,806.367,0,9.92315,12.4868,99.9888,34.0,28.0,30.6122,7.22707,0,200,0.0701953,0,1308.86,30.6361,163.022,92.6381,183476.0,18444.7,64150.8,33,30,7,0,0,10,12.5172,100,0,0.0,55.0,1,200,0.0,0,0,0,0
7167,2021-03-25 06:40:54,806.375,0,10.004,12.5172,100.069,33.8,26.7,30.0341,7.22875,0,200,0.0705811,0,1308.86,30.6361,163.022,92.6381,183486.0,18445.9,64151.8,33,30,7,0,0,10,12.5172,100,0,0.0,53.7,1,200,0.0,0,0,0,0
7168,2021-03-25 06:41:24,806.383,0,10.0147,12.5097,99.8846,33.4,25.7,29.4384,7.23119,0,200,0.0714412,0,1308.86,30.6361,163.022,92.6381,183496.0,18447.2,64152.8,33,30,7,0,0,10,12.5172,100,0,0.0,52.8,1,200,0.0,0,0,0,0
7169,2021-03-25 06:41:54,806.392,0,10.0265,17.7459,99.9857,33.0,24.9,28.8619,7.23345,0,200,0.0703994,0,1308.86,30.6361,163.022,92.6381,183506.0,18448.5,64153.8,33,30,7,0,0,10,18.4129,100,0,0.0,1.23656,1,200,0.0,0,0,0,0
7170,2021-03-25 06:42:24,806.4,0,10.0303,20.9253,100.012,32.7,26.3,28.3134,7.23663,0,200,0.0699211,0,1308.86,30.6361,163.022,92.6381,183516.0,18450.4,64154.8,33,30,7,0,0,10,21.847,100,0,100.0,0.0,1,200,0.0,0,0,0,0
7171,2021-03-25 06:42:54,806.408,0,9.98947,23.5444,99.9812,32.3,30.6,28.0665,7.24014,0,200,0.0713631,0,1308.86,30.6361,163.022,92.6381,183526.0,18452.7,64155.8,33,30,7,0,0,10,23.9874,100,0,93.6,0.0,1,200,0.0,0,0,0,0
7172,,806.417,0,10.0042,25.0921,99.9726,31.9,33.0,28.0211,7.24257,0,200,0.0704116,0,1308.86,30.6361,163.022,92.6381,183536.0,18455.1,64156.8,33,30,7,0,0,10,25.2084,100,0,90.0,0.0,1,200,0.0,0,0,0,0
7173,2021-03-25 06:43:54,806.425,0,9.99744,25.6293,99.9803,31.8,35.3,28.1472,7.2444,0,200,0.0711307,0,1308.86,30.6361,163.022,92.6381,183546.0,18457.7,64157.8,33,30,7,0,0,10,25.5566,100,0,86.55,0.0,1,200,0.0,0,0,0,0
7174,2021-03-25 06:44:24,806.433,0,10.0106,24.4767,99.978,31.7,37.3,28.5725,7.2452,0,200,0.0717825,0,1308.86,30.6361,163.022,92.6381,183556.0,18460.2,64158.8,33,30,7,0,0,10,24.2633,100,0,83.55,0.0,1,200,0.0,0,0,0,0
7175,2021-03-25 06:44:54,806.442,0,10.0085,22.6528,99.9889,31.8,39.0,29.0452,7.24543,0,200,0.0711268,0,1308.86,30.6361,163.022,92.6381,183566.0,18462.6,64159.8,33,30,7,0,0,10,17.6665,100,0,81.0,0.0,1,200,0.0,0,0,0,0
7176,2021-03-25 06:45:24,806.45,0,10.0031,17.6798,100.018,31.9,40.8,29.7207,7.24457,0,200,0.070424,0,1308.86,30.6361,163.022,92.6381,183576.0,18464.4,64160.8,33,30,7,0,0,10,17.6665,100,0,78.45,0.0,1,200,0.0,0,0,0,0
7177,2021-03-25 06:45:54,806.458,0,9.99997,17.6876,99.9909,32.0,42.2,30.2038,7.24288,0,200,0.070406,0,1308.86,30.6361,163.022,92.6381,183586.0,18466.2,64161.8,33,30,7,0,0,10,17.6665,100,0,76.2,0.0,1,200,0.0,0,0,0,0
7178,2021-03-25 06:46:24,806.467,0,10.0027,17.6695,100.001,32.4,43.9,30.8367,7.24153,0,200,0.0716028,0,1308.86,30.6361,163.022,92.6381,183596.0,18467.9,64162.8,33,30,7,0,0,10,17.6665,100,0,73.65,0.0,1,200,0.0,0,0,0,0
7179,2021-03-25 06:46:54,806.475,0,9.98652,10.5289,100.013,32.7,45.1,31.426,7.23909,0,200,0.0712091,0,1308.86,30.6361,163.022,92.6381,183606.0,18469.3,64163.8,33,30,7,0,0,10,10.0329,100,0,71.85,0.0,1,200,0.0,0,0,0,0
7180,2021-03-25 06:47:24,806.483,0,10.0067,7.57677,100.002,33.1,46.3,31.8883,7.23592,0,200,0.0713745,0,1308.86,30.6361,163.022,92.6381,183616.0,18470.2,64164.8,33,30,7,0,0,10,6.50153,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7181,2021-03-25 06:47:54,806.492,0,9.99448,4.83895,100.03,33.5,36.0,32.1851,7.23206,0,200,0.0701954,0,1308.86,30.6361,163.022,92.6381,183626.0,18470.9,64165.8,33,30,7,0,0,10,4.36644,100,0,0.0,63.1,1,200,0.0,0,0,0,0
7182,2021-03-25 06:48:24,806.5,0,10.0012,3.12405,100.005,34.0,33.2,32.2389,7.22899,0,200,0.0718741,0,1308.86,30.6361,163.022,92.6381,183636.0,18471.3,64166.8,33,30,7,0,0,10,2.59598,100,0,0.0,60.3,1,200,0.0,0,0,0,0
7183,2021-03-25 06:48:54,806.508,0,9.96846,-0.0135801,99.9979,34.1,30.8,32.1187,7.22706,0,200,0.071628,0,1308.86,30.6361,163.022,92.6381,183646.0,18471.4,64167.8,33,30,7,0,0,10,2.35419,100,0,0.0,57.9,1,200,0.0,0,0,0,0
7184,2021-03-25 06:49:24,806.517,0,9.97293,3.45672,100.003,34.1,29.1,31.7055,7.22688,0,200,0.0708852,0,1308.86,30.6361,163.022,92.6381,183656.0,18471.6,64168.8,33,30,7,0,0,10,3.55635,100,0,0.0,56.1,1,200,0.0,0,0,0,0
7185,2021-03-25 06:49:54,806.525,0,9.99937,4.34168,100.004,33.9,27.5,31.1797,7.22767,0,200,0.0720072,0,1308.86,30.6361,163.022,92.6381,183666.0,18472.0,64169.8,33,30,7,0,0,10,5.43826,100,0,0.0,54.7,1,200,0.0,0,0,0,0
7186,2021-03-25 06:50:24,806.533,0,10.0243,11.1693,99.9746,33.6,26.4,30.532,7.22924,0,200,0.0707597,0,1308.86,30.6361,163.022,92.6381,183676.0,18472.8,64170.8,33,30,7,0,0,10,11.1659,100,0,0.0,53.4,1,200,0.0,0,0,0,0
7187,2021-03-25 06:50:54,806.542,0,9.98107,11.1731,100.005,33.2,25.5,29.9217,7.23195,0,200,0.0714116,0,1308.86,30.6361,163.022,92.6381,183686.0,18473.9,64171.8,33,30,7,0,0,10,11.1659,100,0,0.0,52.5,1,200,0.0,0,0,0,0
7188,2021-03-25 06:51:24,806.55,0,10.0365,11.1754,100.031,32.8,26.4,29.1227,7.23506,0,200,0.0710582,0,1308.86,30.6361,163.022,92.6381,183696.0,18475.0,64172.8,33,30,7,0,0,10,11.1659,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7189,2021-03-25 06:51:54,806.558,0,10.0435,19.2131,99.9975,32.5,29.6,28.3471,7.23774,0,200,0.0710092,0,1308.86,30.6361,163.022,92.6381,183706.0,18476.6,64173.8,33,30,7,0,0,10,19.9874,100,0,95.1,0.0,1,200,0.0,0,0,0,0
7190,2021-03-25 06:52:24,806.567,0,9.98729,22.5117,100.022,32.1,32.5,27.9562,7.24074,0,200,0.0701593,0,1308.86,30.6361,163.022,92.6381,183716.0,18478.7,64174.8,33,30,7,0,0,10,22.8709,100,0,90.75,0.0,1,200,0.0,0,0,0,0
7191,2021-03-25 06:52:54,806.575,0,9.96446,24.5003,100.012,31.9,34.9,27.7752,7.24309,0,200,0.071176,0,1308.86,30.6361,163.022,92.6381,183726.0,18481.0,64175.8,33,30,7,0,0,10,24.8576,100,0,87.15,0.0,1,200,0.0,0,0,0,0
7192,2021-03-25 06:53:24,806.583,0,9.98362,25.9435,99.9415,31.9,36.8,27.774,7.24405,0,200,0.0715424,0,1308.86,30.6361,163.022,92.6381,183736.0,18483.5,64176.8,33,30,7,0,0,10,25.9853,100,0,84.3,0.0,1,200,0.0,0,0,0,0
7193,2021-03-25 06:53:54,806.592,0,10.0337,25.7041,100.02,31.9,38.7,28.0782,7.24391,0,200,0.0711975,0,1308.86,30.6361,163.022,92.6381,183746.0,18486.1,64177.8,33,30,7,0,0,10,25.5111,100,0,81.45,0.0,1,200,0.0,0,0,0,0
7194,2021-03-25 06:54:24,806.6,0,9.99789,24.2059,99.995,31.9,40.4,28.6105,7.24358,0,200,0.0724439,0,1308.86,30.6361,163.022,92.6381,183756.0,18488.6,64178.8,33,30,7,0,0,10,23.6904,100,0,78.9,0.0,1,200,0.0,0,0,0,0
7195,2021-03-25 06:54:54,806.608,0,10.0467,17.128,100.006,32.1,42.0,29.2052,7.24254,0,200,0.0709084,0,1308.86,30.6361,163.022,92.6381,183766.0,18490.8,64179.8,33,30,7,0,0,10,17.1276,100,0,76.5,0.0,1,200,0.0,0,0,0,0
7196,2021-03-25 06:55:24,806.617,0,10.0082,17.1301,100.005,32.4,43.6,29.7904,7.2404,0,200,0.0713244,0,1308.86,30.6361,163.022,92.6381,183776.0,18492.6,64180.8,33,30,7,0,0,10,17.1276,100,0,74.25,0.0,1,200,0.0,0,0,0,0
7197,2021-03-25 06:55:54,806.625,0,10.014,17.0771,100.039,32.7,44.9,30.3716,7.23818,0,200,0.0712347,0,1308.86,30.6361,163.022,92.6381,183786.0,18494.3,64181.8,33,30,7,0,0,10,17.1276,100,0,72.15,0.0,1,200,0.0,0,0,0,0
7198,2021-03-25 06:56:24,806.633,0,10.0209,17.0741,99.9977,33.1,45.6,30.8561,7.23551,0,200,0.0711947,0,1308.86,30.6361,163.022,92.6381,183796.0,18496.0,64182.8,33,30,7,0,0,10,17.1276,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7199,2021-03-25 06:56:54,806.642,0,10.0396,10.9145,99.9954,33.5,35.6,31.2653,7.23163,0,200,0.0708076,0,1308.86,30.6361,163.022,92.6381,183806.0,18497.4,64183.8,33,30,7,0,0,10,10.4384,100,0,0.0,62.7,1,200,0.0,0,0,0,0
7200,2021-03-25 06:57:24,806.65,0,9.9871,8.77296,100.0,33.9,32.7,31.5404,7.22874,0,200,0.0711024,0,1308.86,30.6361,163.022,92.6381,183816.0,18498.4,64184.8,33,30,7,0,0,10,8.34419,100,0,0.0,59.9,1,200,0.0,0,0,0,0
7201,2021-03-25 06:57:54,806.658,0,10.0528,7.31955,100.047,34.1,30.6,31.5361,7.22692,0,200,0.0717421,0,1308.86,30.6361,163.022,92.6381,183826.0,18499.2,64185.7,33,30,7,0,0,10,7.58154,100,0,0.0,57.6,1,200,0.0,0,0,0,0
7202,2021-03-25 06:58:24,806.667,0,10.0061,7.34594,99.991,34.0,28.8,31.4036,7.22672,0,200,0.0711243,0,1308.86,30.6361,163.022,92.6381,183836.0,18499.9,64186.7,33,30,7,0,0,10,7.50161,100,0,0.0,55.9,1,200,0.0,0,0,0,0
7203,2021-03-25 06:58:54,806.675,0,9.96687,8.53356,99.9005,33.8,27.4,31.0354,7.22852,0,200,0.0705747,0,1308.86,30.6361,163.022,92.6381,183846.0,18500.7,64187.7,33,30,7,0,0,10,8.74382,100,0,0.0,54.4,1,200,0.0,0,0,0,0
7204,2021-03-25 06:59:24,806.683,0,9.98838,13.8983,99.9939,33.5,26.3,30.5696,7.22986,0,200,0.0712018,0,1308.86,30.6361,163.022,92.6381,183856.0,18501.9,64188.7,33,30,7,0,0,10,13.9001,100,0,0.0,53.4,1,200,0.0,0,0,0,0
7205,2021-03-25 06:59:54,806.692,0,9.99258,13.8418,99.9998,33.2,25.3,30.0405,7.23263,0,200,0.0715719,0,1308.86,30.6361,163.022,92.6381,183866.0,18503.3,64189.7,33,30,7,0,0,10,13.9001,100,0,0.0,52.4,1,200,0.0,0,0,0,0
7206,2021-03-25 07:00:24,806.7,0,9.95197,13.8998,99.9803,32.8,26.2,29.605,7.23536,0,200,0.0709526,0,1308.86,30.6361,163.022,92.6381,183876.0,18504.7,64190.7,33,30,7,0,0,10,13.9001,100,0,100.0,0.0,1,200,0.0,0,0,0,0
7207,2021-03-25 07:00:54,806.708,0,9.98625,13.8841,99.9954,32.4,29.5,29.2556,7.23891,0,200,0.070204,0,1308.86,30.6361,163.022,92.6381,183886.0,18506.1,64191.7,33,30,7,0,0,10,13.9001,100,0,95.25,0.0,1,200,0.0,0,0,0,0
7208,2021-03-25 07:01:24,806.717,0,9.96686,13.9325,100.026,32.0,32.4,29.0342,7.24125,0,200,0.0717049,0,1308.86,30.6361,163.022,92.6381,183896.0,18507.5,64192.7,33,30,7,0,0,10,19.078,100,0,91.05,0.0,1,200,0.0,0,0,0,0
7209,2021-03-25 07:01:54,806.725,0,9.97922,19.4522,99.9121,31.9,34.8,28.938,7.24347,0,200,0.0709388,0,1308.86,30.6361,163.022,92.6381,183906.0,18509.2,64193.7,33,30,7,0,0,10,19.6098,100,0,87.3,0.0,1,200,0.0,0,0,0,0
7210,2021-03-25 07:02:24,806.733,0,10.0021,14.67,99.995,31.8,36.6,29.0233,7.24432,0,200,0.0710715,0,1308.86,30.6361,163.022,92.6381,183916.0,18511.2,64194.7,33,30,7,0,0,10,14.6673,100,0,84.6,0.0,1,200,0.0,0,0,0,0
7211,2021-03-25 07:02:54,806.742,0,10.0204,14.6698,99.9987,31.8,38.6,29.3356,7.24458,0,200,0.0722575,0,1308.86,30.6361,163.022,92.6381,183926.0,18512.7,64195.7,33,30,7,0,0,10,14.6673,100,0,81.6,0.0,1,200,0.0,0,0,0,0
7212,2021-03-25 07:03:24,806.75,0,10.0062,14.6662,100.02,31.9,40.3,29.6864,7.24421,0,200,0.0719955,0,1308.86,30.6361,163.022,92.6381,183936.0,18514.1,64196.7,33,30,7,0,0,10,14.6673,100,0,79.05,0.0,1,200,0.0,0,0,0,0
7213,2021-03-25 07:03:54,806.758,0,9.98631,14.69,100.082,32.0,42.0,30.1819,7.24281,0,200,0.0709836,0,1308.86,30.6361,163.022,92.6381,183946.0,18515.6,64197.7,33,30,7,0,0,10,14.6673,100,0,76.5,0.0,1,200,0.0,0,0,0,0
7214,2021-03-25 07:04:24,806.767,0,9.98572,14.6598,100.031,32.3,43.4,30.5604,7.24135,0,200,0.0705366,0,1308.86,30.6361,163.022,92.6381,183956.0,18517.1,64198.7,33,30,7,0,0,10,14.6673,100,0,74.4,0.0,1,200,0.0,0,0,0,0
7215,2021-03-25 07:04:54,806.775,0,9.99847,14.6675,100.041,32.7,44.7,30.9658,7.2389,0,200,0.0716875,0,1308.86,30.6361,163.022,92.6381,183966.0,18518.5,64199.7,33,30,7,0,0,10,14.6673,100,0,72.45,0.0,1,200,0.0,0,0,0,0
7216,2021-03-25 07:05:24,806.783,0,9.9917,7.51495,99.9966,33.0,46.0,31.326,7.23607,0,200,0.0714461,0,1308.86,30.6361,163.022,92.6381,183976.0,18519.5,64200.7,33,30,7,0,0,10,7.4947,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7217,2021-03-25 07:05:54,806.792,0,10.0298,5.93072,99.9993,33.5,37.5,31.5632,7.23183,0,200,0.0711374,0,1308.86,30.6361,163.022,92.6381,183986.0,18520.2,64201.7,33,30,7,0,0,10,5.57873,100,0,0.0,64.6,1,200,0.0,0,0,0,0
7218,2021-03-25 07:06:24,806.8,0,10.0567,4.84244,100.022,33.9,34.1,31.5739,7.22862,0,200,0.0711283,0,1308.86,30.6361,163.022,92.6381,183996.0,18520.8,64202.7,33,30,7,0,0,10,4.74844,100,0,0.0,61.2,1,200,0.0,0,0,0,0
7219,2021-03-25 07:06:54,806.808,0,9.99963,4.73263,100.004,34.1,31.4,31.4335,7.22569,0,200,0.0712524,0,1308.86,30.6361,163.022,92.6381,184006.0,18521.2,64203.7,33,30,7,0,0,10,4.70182,100,0,0.0,58.6,1,200,0.0,0,0,0,0
7220,2021-03-25 07:07:24,806.817,0,10.0378,6.16631,99.9874,34.1,29.5,30.9915,7.22539,0,200,0.0711619,0,1308.86,30.6361,163.022,92.6381,184016.0,18521.8,64204.7,33,30,7,0,0,10,11.3094,100,0,0.0,56.6,1,200,0.0,0,0,0,0
7221,2021-03-25 07:07:54,806.825,0,9.89953,11.3099,100.009,34.0,28.0,30.3952,7.22585,0,200,0.0723137,0,1308.86,30.6361,163.022,92.6381,184026.0,18522.8,64205.7,33,30,7,0,0,10,11.3094,100,0,0.0,55.1,1,200,0.0,0,0,0,0
7222,2021-03-25 07:08:24,806.833,0,9.96097,11.303,100.149,33.7,26.7,29.8343,7.22782,0,200,0.0720402,0,1308.86,30.6361,163.022,92.6381,184036.0,18524.0,64206.7,33,30,7,0,0,10,11.3094,100,0,0.0,53.8,1,200,0.0,0,0,0,0
7223,2021-03-25 07:08:54,806.842,0,10.0405,11.3376,99.9981,33.4,25.7,29.1606,7.2304,0,200,0.0704612,0,1308.86,30.6361,163.022,92.6381,184046.0,18525.1,64207.7,33,30,7,0,0,10,11.3094,100,0,0.0,52.8,1,200,0.0,0,0,0,0
7224,2021-03-25 07:09:24,806.85,0,9.91617,18.1884,100.014,33.0,24.9,28.5683,7.23285,0,200,0.071856,0,1308.86,30.6361,163.022,92.6381,184056.0,18526.5,64208.7,33,30,7,0,0,10,18.8996,100,0,0.0,1.08675,1,200,0.0,0,0,0,0
7225,2021-03-25 07:09:54,806.858,0,10.0117,21.475,100.024,32.7,26.3,28.1473,7.23579,0,200,0.0707394,0,1308.86,30.6361,163.022,92.6381,184066.0,18528.5,64209.7,33,30,7,0,0,10,21.8297,100,0,100.0,0.0,1,200,0.0,0,0,0,0
7226,2021-03-25 07:10:24,806.867,0,10.0024,22.6301,99.9778,32.3,30.6,28.1757,7.23895,0,200,0.0703174,0,1308.86,30.6361,163.022,92.6381,184076.0,18530.7,64210.7,33,30,7,0,0,10,22.6218,100,0,93.6,0.0,1,200,0.0,0,0,0,0
7227,2021-03-25 07:10:54,806.875,0,10.0032,24.0635,100.003,31.9,33.0,28.0613,7.24176,0,200,0.0702145,0,1308.86,30.6361,163.022,92.6381,184086.0,18533.0,64211.7,33,30,7,0,0,10,24.1497,100,0,90.0,0.0,1,200,0.0,0,0,0,0
7228,2021-03-25 07:11:24,806.883,0,10.0217,25.2017,99.9944,31.8,35.2,28.0124,7.24343,0,200,0.0716468,0,1308.86,30.6361,163.022,92.6381,184096.0,18535.5,64212.7,33,30,7,0,0,10,25.395,100,0,86.7,0.0,1,200,0.0,0,0,0,0
7229,2021-03-25 07:11:54,806.892,0,9.99818,24.8582,99.8826,31.7,37.3,28.3148,7.24481,0,200,0.0715471,0,1308.86,30.6361,163.022,92.6381,184106.0,18538.0,64213.7,33,30,7,0,0,10,24.8111,100,0,83.55,0.0,1,200,0.0,0,0,0,0
7230,2021-03-25 07:12:24,806.9,0,9.99991,23.9443,100.002,31.8,39.0,28.7452,7.24427,0,200,0.0722696,0,1308.86,30.6361,163.022,92.6381,184116.0,18540.5,64214.7,33,30,7,0,0,10,23.3932,100,0,81.0,0.0,1,200,0.0,0,0,0,0
7231,2021-03-25 07:12:54,806.908,0,9.92859,17.3452,100.004,31.9,40.8,29.3193,7.24359,0,200,0.0708885,0,1308.86,30.6361,163.022,92.6381,184126.0,18542.6,64215.7,33,30,7,0,0,10,17.3599,100,0,78.3,0.0,1,200,0.0,0,0,0,0
7232,2021-03-25 07:13:24,806.917,0,9.98235,17.347,100.024,32.0,42.3,29.9353,7.24232,0,200,0.0714206,0,1308.86,30.6361,163.022,92.6381,184136.0,18544.3,64216.7,33,30,7,0,0,10,17.3599,100,0,76.05,0.0,1,200,0.0,0,0,0,0
7233,2021-03-25 07:13:54,806.925,0,9.92388,17.3446,100.018,32.4,43.8,30.5628,7.24052,0,200,0.0709526,0,1308.86,30.6361,163.022,92.6381,184146.0,18546.1,64217.7,33,30,7,0,0,10,17.3599,100,0,73.8,0.0,1,200,0.0,0,0,0,0
7234,2021-03-25 07:14:24,806.933,0,9.98771,17.3654,100.02,32.7,45.2,31.1369,7.23794,0,200,0.0725368,0,1308.86,30.6361,163.022,92.6381,184156.0,18547.8,64218.7,33,30,7,0,0,10,11.5979,100,0,71.7,0.0,1,200,0.0,0,0,0,0
7235,2021-03-25 07:14:54,806.942,0,9.95679,9.15718,99.9831,33.1,45.9,31.5386,7.23469,0,200,0.0702886,0,1308.86,30.6361,163.022,92.6381,184166.0,18548.9,64219.7,33,30,7,0,0,10,8.8991,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7236,2021-03-25 07:15:24,806.95,0,10.014,7.03772,99.9432,33.5,35.8,31.9189,7.23078,0,200,0.0717627,0,1308.86,30.6361,163.022,92.6381,184176.0,18549.8,64220.7,33,30,7,0,0,10,6.13075,100,0,0.0,62.9,1,200,0.0,0,0,0,0
7237,2021-03-25 07:15:54,806.958,0,10.0302,5.31409,99.9978,34.0,32.9,32.0155,7.22749,0,200,0.071135,0,1308.86,30.6361,163.022,92.6381,184186.0,18550.3,64221.7,33,30,7,0,0,10,4.67418,100,0,0.0,60.1,1,200,0.0,0,0,0,0
7238,2021-03-25 07:16:24,806.967,0,9.97262,4.76327,100.0,34.1,30.7,31.8141,7.22604,0,200,0.0708103,0,1308.86,30.6361,163.022,92.6381,184196.0,18550.8,64222.7,33,30,7,0,0,10,4.73292,100,0,0.0,57.8,1,200,0.0,0,0,0,0
7239,2021-03-25 07:16:54,806.975,0,9.97631,5.35453,100.029,34.0,28.9,31.4359,7.22588,0,200,0.0718257,0,1308.86,30.6361,163.022,92.6381,184206.0,18551.3,64223.7,33,30,7,0,0,10,5.81809,100,0,0.0,56.0,1,200,0.0,0,0,0,0
7240,2021-03-25 07:17:24,806.983,0,10.0346,7.42622,100.017,33.9,27.5,30.8364,7.22633,0,200,0.0715373,0,1308.86,30.6361,163.022,92.6381,184216.0,18552.0,64224.7,33,30,7,0,0,10,12.4727,100,0,0.0,54.5,1,200,0.0,0,0,0,0
7241,2021-03-25 07:17:54,806.992,0,10.0086,12.4719,100.0,33.6,26.3,30.3204,7.22861,0,200,0.069937,0,1308.86,30.6361,163.022,92.6381,184226.0,18553.2,64225.7,33,30,7,0,0,10,12.4727,100,0,0.0,53.4,1,200,0.0,0,0,0,0
7242,2021-03-25 07:18:24,807.0,0,9.92835,12.441,99.9903,33.2,25.4,29.686,7.23107,0,200,0.0708389,0,1308.86,30.6361,163.022,92.6381,184236.0,18554.4,64226.7,33,30,7,0,0,10,12.4727,100,0,0.0,52.5,1,200,0.0,0,0,0,0
7243,2021-03-25 07:18:54,807.008,0,9.99517,12.4858,99.9932,32.8,26.3,29.0191,7.23369,0,200,0.070301,0,1308.86,30.6361,163.022,92.6381,184246.0,18555.7,64227.7,33,30,7,0,0,10,12.4727,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7244,2021-03-25 07:19:24,807.017,0,9.92641,20.1371,99.9375,32.5,29.6,28.5406,7.23714,0,200,0.0712433,0,1308.86,30.6361,163.022,92.6381,184256.0,18557.3,64228.7,33,30,7,0,0,10,20.3146,100,0,95.1,0.0,1,200,0.0,0,0,0,0
7245,2021-03-25 07:19:54,807.025,0,10.0043,22.2572,99.9964,32.1,32.5,28.2242,7.23982,0,200,0.0712536,0,1308.86,30.6361,163.022,92.6381,184266.0,18559.5,64229.7,33,30,7,0,0,10,22.7229,100,0,90.75,0.0,1,200,0.0,0,0,0,0
7246,2021-03-25 07:20:24,807.033,0,9.97093,23.748,99.9935,31.9,34.8,28.1183,7.24166,0,200,0.07142,0,1308.86,30.6361,163.022,92.6381,184276.0,18561.8,64230.7,33,30,7,0,0,10,24.1645,100,0,87.45,0.0,1,200,0.0,0,0,0,0
7247,2021-03-25 07:20:54,807.042,0,9.98023,24.2655,100.026,31.8,36.6,28.262,7.24289,0,200,0.0715594,0,1308.86,30.6361,163.022,92.6381,184286.0,18564.2,64231.7,33,30,7,0,0,10,24.3718,100,0,84.45,0.0,1,200,0.0,0,0,0,0
7248,2021-03-25 07:21:24,807.05,0,9.98218,23.1443,100.002,31.8,38.6,28.6213,7.24314,0,200,0.0708502,0,1308.86,30.6361,163.022,92.6381,184296.0,18566.6,64232.7,33,30,7,0,0,10,23.3453,100,0,81.6,0.0,1,200,0.0,0,0,0,0
7249,2021-03-25 07:21:54,807.058,0,9.99139,16.8118,99.9999,31.9,40.5,29.2458,7.24277,0,200,0.0715111,0,1308.86,30.6361,163.022,92.6381,184306.0,18568.8,64233.7,33,30,7,0,0,10,16.8251,100,0,78.9,0.0,1,200,0.0,0,0,0,0
7250,2021-03-25 07:22:24,807.067,0,10.0075,16.8378,100.01,32.1,42.0,29.751,7.24201,0,200,0.0703776,0,1308.86,30.6361,163.022,92.6381,184316.0,18570.5,64234.7,33,30,7,0,0,10,16.8251,100,0,76.5,0.0,1,200,0.0,0,0,0,0
7251,2021-03-25 07:22:54,807.075,0,10.0144,16.856,99.9006,32.4,43.5,30.3457,7.2393,0,200,0.0726206,0,1308.86,30.6361,163.022,92.6381,184326.0,18572.2,64235.7,33,30,7,0,0,10,16.8251,100,0,74.25,0.0,1,200,0.0,0,0,0,0
7252,2021-03-25 07:23:24,807.083,0,9.99591,16.8325,100.004,32.7,44.8,30.9688,7.23777,0,200,0.0705251,0,1308.86,30.6361,163.022,92.6381,184336.0,18573.8,64236.7,33,30,7,0,0,10,16.8251,100,0,72.3,0.0,1,200,0.0,0,0,0,0
7253,2021-03-25 07:23:54,807.092,0,10.0086,9.49446,99.9951,33.0,46.1,31.5285,7.23491,0,200,0.0703048,0,1308.86,30.6361,163.022,92.6381,184346.0,18575.1,64237.7,33,30,7,0,0,10,8.91475,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7254,2021-03-25 07:24:24,807.1,0,9.93321,7.03629,99.9807,33.5,35.8,31.7942,7.23067,0,200,0.0714488,0,1308.86,30.6361,163.022,92.6381,184356.0,18575.9,64238.7,33,30,7,0,0,10,6.44761,100,0,0.0,62.8,1,200,0.0,0,0,0,0
7255,2021-03-25 07:24:54,807.108,0,10.035,5.07173,100.025,33.9,32.9,31.9083,7.22753,0,200,0.070902,0,1308.86,30.6361,163.022,92.6381,184366.0,18576.5,64239.7,33,30,7,0,0,10,4.9365,100,0,0.0,60.0,1,200,0.0,0,0,0,0
7256,2021-03-25 07:25:24,807.117,0,9.98925,4.22095,99.8583,34.1,30.7,31.7582,7.22605,0,200,0.0724766,0,1308.86,30.6361,163.022,92.6381,184376.0,18576.9,64240.7,33,30,7,0,0,10,4.36404,100,0,0.0,57.8,1,200,0.0,0,0,0,0
7257,2021-03-25 07:25:54,807.125,0,9.97951,4.98957,100.012,34.0,28.9,31.4913,7.22557,0,200,0.0720781,0,1308.86,30.6361,163.022,92.6381,184386.0,18577.4,64241.7,33,30,7,0,0,10,5.23759,100,0,0.0,55.9,1,200,0.0,0,0,0,0
7258,2021-03-25 07:26:24,807.133,0,9.98934,6.72258,99.9932,33.8,27.4,31.0112,7.22652,0,200,0.0703833,0,1308.86,30.6361,163.022,92.6381,184396.0,18578.0,64242.7,33,30,7,0,0,10,7.01394,100,0,0.0,54.4,1,200,0.0,0,0,0,0
7259,2021-03-25 07:26:54,807.142,0,9.98614,12.0275,99.9934,33.5,26.3,30.4018,7.22849,0,200,0.0705353,0,1308.86,30.6361,163.022,92.6381,184406.0,18579.0,64243.7,33,30,7,0,0,10,12.0398,100,0,0.0,53.4,1,200,0.0,0,0,0,0
7260,2021-03-25 07:27:24,807.15,0,9.98693,12.0584,99.9933,33.2,25.4,29.855,7.23099,0,200,0.0706212,0,1308.86,30.6361,163.022,92.6381,184416.0,18580.2,64244.7,33,30,7,0,0,10,12.0398,100,0,0.0,52.5,1,200,0.0,0,0,0,0
7261,2021-03-25 07:27:54,807.158,0,10.0153,12.038,100.024,32.8,26.3,29.2182,7.2346,0,200,0.0710895,0,1308.86,30.6361,163.022,92.6381,184426.0,18581.4,64245.7,33,30,7,0,0,10,12.0398,100,0,100.0,0.0,1,200,0.0,0,0,0,0
7262,2021-03-25 07:28:24,807.167,0,9.97101,18.422,99.9846,32.4,29.5,28.6621,7.23636,0,200,0.0716223,0,1308.86,30.6361,163.022,92.6381,184436.0,18583.0,64246.7,33,30,7,0,0,10,19.1518,100,0,95.25,0.0,1,200,0.0,0,0,0,0
7263,2021-03-25 07:28:54,807.175,0,9.99204,20.8131,100.027,32.0,32.5,28.3866,7.23997,0,200,0.0716167,0,1308.86,30.6361,163.022,92.6381,184446.0,18585.0,64247.7,33,30,7,0,0,10,21.5117,100,0,90.75,0.0,1,200,0.0,0,0,0,0
7264,2021-03-25 07:29:24,807.183,0,9.94878,22.6699,100.006,31.9,34.9,28.2215,7.2421,0,200,0.0709844,0,1308.86,30.6361,163.022,92.6381,184456.0,18587.1,64248.7,33,30,7,0,0,10,22.9669,100,0,87.3,0.0,1,200,0.0,0,0,0,0
7265,2021-03-25 07:29:54,807.192,0,10.0046,23.1004,99.9917,31.8,36.7,28.3911,7.24287,0,200,0.0713336,0,1308.86,30.6361,163.022,92.6381,184466.0,18589.4,64249.7,33,30,7,0,0,10,22.979,100,0,84.45,0.0,1,200,0.0,0,0,0,0
7266,2021-03-25 07:30:24,807.2,0,10.0368,22.3865,99.9888,31.8,38.6,28.7329,7.24281,0,200,0.0716096,0,1308.86,30.6361,163.022,92.6381,184476.0,18591.7,64250.7,33,30,7,0,0,10,22.0053,100,0,81.6,0.0,1,200,0.0,0,0,0,0
7267,2021-03-25 07:30:54,807.208,0,10.0036,16.0551,100.001,31.9,40.4,29.1878,7.24307,0,200,0.0711489,0,1308.86,30.6361,163.022,92.6381,184486.0,18593.8,64251.7,33,30,7,0,0,10,16.0571,100,0,78.9,0.0,1,200,0.0,0,0,0,0
7268,2021-03-25 07:31:24,807.217,0,9.99529,16.0501,99.9698,32.0,42.0,29.8343,7.24192,0,200,0.0719223,0,1308.86,30.6361,163.022,92.6381,184496.0,18595.4,64252.7,33,30,7,0,0,10,16.0571,100,0,76.5,0.0,1,200,0.0,0,0,0,0
7269,2021-03-25 07:31:54,807.225,0,9.9673,16.0361,99.8917,32.3,43.5,30.3997,7.2398,0,200,0.0715895,0,1308.86,30.6361,163.022,92.6381,184506.0,18597.0,64253.7,33,30,7,0,0,10,16.0571,100,0,74.25,0.0,1,200,0.0,0,0,0,0
7270,2021-03-25 07:32:24,807.233,0,10.0412,16.0384,99.9973,32.7,44.8,30.8739,7.23742,0,200,0.0712246,0,1308.86,30.6361,163.022,92.6381,184516.0,18598.6,64254.7,33,30,7,0,0,10,16.0571,100,0,72.3,0.0,1,200,0.0,0,0,0,0
7271,2021-03-25 07:32:54,807.242,0,10.0424,9.18691,99.9939,33.0,46.1,31.3886,7.23446,0,200,0.0709179,0,1308.86,30.6361,163.022,92.6381,184526.0,18599.8,64255.7,33,30,7,0,0,10,8.58186,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7272,2021-03-25 07:33:24,807.25,0,10.0,6.58977,99.9911,33.5,37.4,31.6589,7.23099,0,200,0.0703463,0,1308.86,30.6361,163.022,92.6381,184536.0,18600.6,64256.7,33,30,7,0,0,10,6.4606,100,0,0.0,64.5,1,200,0.0,0,0,0,0
7273,2021-03-25 07:33:54,807.258,0,10.0036,4.78431,99.9898,33.9,34.0,31.828,7.22688,0,200,0.0707684,0,1308.86,30.6361,163.022,92.6381,184546.0,18601.2,64257.7,33,30,7,0,0,10,4.73265,100,0,0.0,61.1,1,200,0.0,0,0,0,0
7274,2021-03-25 07:34:24,807.267,0,10.0004,4.28235,99.9892,34.2,31.4,31.6947,7.2251,0,200,0.0703022,0,1308.86,30.6361,163.022,92.6381,184556.0,18601.7,64258.7,33,30,7,0,0,10,4.50725,100,0,0.0,58.5,1,200,0.0,0,0,0,0
7275,2021-03-25 07:34:54,807.275,0,9.9954,4.94861,99.9915,34.2,29.5,31.3708,7.22391,0,200,0.071144,0,1308.86,30.6361,163.022,92.6381,184566.0,18602.1,64259.7,33,30,7,0,0,10,5.34283,100,0,0.0,56.6,1,200,0.0,0,0,0,0
7276,2021-03-25 07:35:24,807.283,0,10.0293,6.66498,99.9995,34.0,28.0,30.861,7.22457,0,200,0.0718137,0,1308.86,30.6361,163.022,92.6381,184576.0,18602.7,64260.7,33,30,7,0,0,10,11.6847,100,0,0.0,55.0,1,200,0.0,0,0,0,0
7277,2021-03-25 07:35:54,807.292,0,9.93836,11.6772,99.8936,33.8,26.6,30.2814,7.22671,0,200,0.0706634,0,1308.86,30.6361,163.022,92.6381,184586.0,18603.8,64261.7,33,30,7,0,0,10,11.6847,100,0,0.0,53.7,1,200,0.0,0,0,0,0
7278,2021-03-25 07:36:24,807.3,0,10.0048,11.6778,99.9412,33.4,25.6,29.5472,7.22892,0,200,0.0712626,0,1308.86,30.6361,163.022,92.6381,184596.0,18604.9,64262.7,33,30,7,0,0,10,11.6847,100,0,0.0,52.7,1,200,0.0,0,0,0,0
7279,2021-03-25 07:36:54,807.308,0,9.96283,11.6866,99.9811,33.0,24.8,28.8494,7.23148,0,200,0.0713177,0,1308.86,30.6361,163.022,92.6381,184606.0,18606.1,64263.7,33,30,7,0,0,10,17.5616,100,0,0.0,0.961943,1,200,0.0,0,0,0,0
7280,2021-03-25 07:37:24,807.317,0,10.0346,20.1275,100.006,32.7,26.2,28.2897,7.235,0,200,0.072418,0,1308.86,30.6361,163.022,92.6381,184616.0,18607.9,64264.7,33,30,7,0,0,10,21.0761,100,0,100.0,0.0,1,200,0.0,0,0,0,0
7281,2021-03-25 07:37:54,807.325,0,10.0035,23.5099,100.002,32.3,30.5,27.8666,7.23805,0,200,0.0712551,0,1308.86,30.6361,163.022,92.6381,184626.0,18610.1,64265.7,33,30,7,0,0,10,24.1635,100,0,93.75,0.0,1,200,0.0,0,0,0,0
7282,2021-03-25 07:38:24,807.333,0,10.0087,25.8477,99.9976,31.9,33.1,27.7284,7.24063,0,200,0.0712274,0,1308.86,30.6361,163.022,92.6381,184636.0,18612.6,64266.7,33,30,7,0,0,10,25.9627,100,0,90.0,0.0,1,200,0.0,0,0,0,0
7283,2021-03-25 07:38:54,807.342,0,9.97908,26.7636,100.016,31.8,35.2,27.7679,7.24262,0,200,0.0716143,0,1308.86,30.6361,163.022,92.6381,184646.0,18615.2,64267.7,33,30,7,0,0,10,26.9013,100,0,86.7,0.0,1,200,0.0,0,0,0,0
7284,2021-03-25 07:39:24,807.35,0,10.0061,26.006,99.9685,31.7,37.2,28.2009,7.24338,0,200,0.0719965,0,1308.86,30.6361,163.022,92.6381,184656.0,18617.9,64268.7,33,30,7,0,0,10,25.7378,100,0,83.7,0.0,1,200,0.0,0,0,0,0
7285,2021-03-25 07:39:54,807.358,0,9.92947,24.3918,99.996,31.8,39.0,28.6892,7.24322,0,200,0.0723318,0,1308.86,30.6361,163.022,92.6381,184666.0,18620.4,64269.7,33,30,7,0,0,10,24.0817,100,0,81.0,0.0,1,200,0.0,0,0,0,0
7286,2021-03-25 07:40:24,807.367,0,10.0305,17.8199,99.9924,31.9,40.8,29.2605,7.24275,0,200,0.0712238,0,1308.86,30.6361,163.022,92.6381,184676.0,18622.6,64270.7,33,30,7,0,0,10,17.7824,100,0,78.3,0.0,1,200,0.0,0,0,0,0
7287,2021-03-25 07:40:54,807.375,0,10.0156,17.7633,100.06,32.0,42.3,30.0429,7.24131,0,200,0.0718929,0,1308.86,30.6361,163.022,92.6381,184686.0,18624.4,64271.7,33,30,7,0,0,10,17.7824,100,0,76.2,0.0,1,200,0.0,0,0,0,0
7288,2021-03-25 07:41:24,807.383,0,10.0178,17.7879,100.006,32.3,43.8,30.6246,7.23939,0,200,0.0707648,0,1308.86,30.6361,163.022,92.6381,184696.0,18626.1,64272.7,33,30,7,0,0,10,17.7824,100,0,73.65,0.0,1,200,0.0,0,0,0,0
7289,2021-03-25 07:41:54,807.392,0,10.0041,11.9943,100.015,32.7,45.2,31.166,7.23684,0,200,0.0718966,0,1308.86,30.6361,163.022,92.6381,184706.0,18627.9,64273.7,33,30,7,0,0,10,11.7587,100,0,71.7,0.0,1,200,0.0,0,0,0,0
7290,2021-03-25 07:42:24,807.4,0,10.0036,8.49083,99.9904,33.0,46.4,31.7756,7.23418,0,200,0.0703769,0,1308.86,30.6361,163.022,92.6381,184716.0,18628.9,64274.7,33,30,7,0,0,10,7.9534,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7291,2021-03-25 07:42:54,807.408,0,9.9853,6.06956,100.051,33.5,36.0,32.052,7.23001,0,200,0.0714324,0,1308.86,30.6361,163.022,92.6381,184726.0,18629.7,64275.7,33,30,7,0,0,10,5.624,100,0,0.0,63.0,1,200,0.0,0,0,0,0
7292,2021-03-25 07:43:24,807.417,0,10.0375,4.54555,99.9906,33.9,33.1,32.2024,7.22683,0,200,0.0713337,0,1308.86,30.6361,163.022,92.6381,184736.0,18630.2,64276.7,33,30,7,0,0,10,3.8158,100,0,0.0,60.2,1,200,0.0,0,0,0,0
7293,2021-03-25 07:43:54,807.425,0,10.0317,3.42465,99.9668,34.1,30.9,32.0773,7.22486,0,200,0.0711567,0,1308.86,30.6361,163.022,92.6381,184746.0,18630.6,64277.7,33,30,7,0,0,10,3.37216,100,0,0.0,58.0,1,200,0.0,0,0,0,0
7294,2021-03-25 07:44:24,807.433,0,10.0048,3.82678,99.9797,34.1,29.0,31.7731,7.22475,0,200,0.0708219,0,1308.86,30.6361,163.022,92.6381,184756.0,18630.9,64278.7,33,30,7,0,0,10,4.30533,100,0,0.0,56.1,1,200,0.0,0,0,0,0
7295,2021-03-25 07:44:54,807.442,0,10.0022,5.49905,99.998,33.9,27.5,31.1673,7.22561,0,200,0.0711668,0,1308.86,30.6361,163.022,92.6381,184766.0,18631.4,64279.7,33,30,7,0,0,10,5.91597,100,0,0.0,54.5,1,200,0.0,0,0,0,0
7296,2021-03-25 07:45:24,807.45,0,9.98895,11.8552,99.999,33.6,26.4,30.6261,7.22727,0,200,0.0711685,0,1308.86,30.6361,163.022,92.6381,184776.0,18632.3,64280.7,33,30,7,0,0,10,11.8594,100,0,0.0,53.4,1,200,0.0,0,0,0,0
7297,2021-03-25 07:45:54,807.458,0,10.017,11.8852,99.9994,33.2,25.5,29.9969,7.23017,0,200,0.0709383,0,1308.86,30.6361,163.022,92.6381,184786.0,18633.4,64281.7,33,30,7,0,0,10,11.8594,100,0,0.0,52.6,1,200,0.0,0,0,0,0
7298,2021-03-25 07:46:24,807.467,0,9.98774,11.8655,99.9937,32.8,26.4,29.2628,7.23285,0,200,0.0699581,0,1308.86,30.6361,163.022,92.6381,184796.0,18634.6,64282.7,33,30,7,0,0,10,11.8594,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7299,2021-03-25 07:46:54,807.475,0,9.9553,18.644,99.9904,32.5,29.7,28.6528,7.23584,0,200,0.0712889,0,1308.86,30.6361,163.022,92.6381,184806.0,18636.0,64283.7,33,30,7,0,0,10,18.925,100,0,94.95,0.0,1,200,0.0,0,0,0,0
7300,2021-03-25 07:47:24,807.483,0,10.0344,21.326,100.009,32.1,32.6,28.2376,7.23865,0,200,0.0711016,0,1308.86,30.6361,163.022,92.6381,184816.0,18638.0,64284.7,33,30,7,0,0,10,21.7962,100,0,90.6,0.0,1,200,0.0,0,0,0,0
7301,2021-03-25 07:47:54,807.492,0,9.91042,23.083,99.9974,31.9,34.8,28.049,7.24085,0,200,0.0703054,0,1308.86,30.6361,163.022,92.6381,184826.0,18640.2,64285.7,33,30,7,0,0,10,23.6726,100,0,87.3,0.0,1,200,0.0,0,0,0,0
7302,2021-03-25 07:48:24,807.5,0,10.0144,24.7933,99.9955,31.9,36.8,27.9993,7.2417,0,200,0.071121,0,1308.86,30.6361,163.022,92.6381,184836.0,18642.6,64286.7,33,30,7,0,0,10,24.9212,100,0,84.45,0.0,1,200,0.0,0,0,0,0
7303,2021-03-25 07:48:54,807.508,0,9.99944,24.5971,100.026,31.9,38.6,28.2824,7.24197,0,200,0.0714329,0,1308.86,30.6361,163.022,92.6381,184846.0,18645.1,64287.7,33,30,7,0,0,10,24.4349,100,0,81.6,0.0,1,200,0.0,0,0,0,0
7304,2021-03-25 07:49:24,807.517,0,9.93817,23.0575,100.011,31.9,40.5,28.8329,7.2416,0,200,0.0724693,0,1308.86,30.6361,163.022,92.6381,184856.0,18647.5,64288.7,33,30,7,0,0,10,22.4189,100,0,78.75,0.0,1,200,0.0,0,0,0,0
7305,2021-03-25 07:49:54,807.525,0,9.99313,16.7018,99.993,32.1,42.0,29.3449,7.24062,0,200,0.0706055,0,1308.86,30.6361,163.022,92.6381,184866.0,18649.5,64289.7,33,30,7,0,0,10,16.7574,100,0,76.5,0.0,1,200,0.0,0,0,0,0
7306,2021-03-25 07:50:24,807.533,0,10.0272,16.7964,100.013,32.4,43.5,29.9303,7.23823,0,200,0.0707017,0,1308.86,30.6361,163.022,92.6381,184876.0,18651.2,64290.7,33,30,7,0,0,10,16.7574,100,0,74.25,0.0,1,200,0.0,0,0,0,0
7307,2021-03-25 07:50:54,807.542,0,9.97903,16.7835,99.9156,32.7,44.8,30.5693,7.23664,0,200,0.0713033,0,1308.86,30.6361,163.022,92.6381,184886.0,18652.8,64291.7,33,30,7,0,0,10,16.7574,100,0,72.3,0.0,1,200,0.0,0,0,0,0
7308,2021-03-25 07:51:24,807.55,0,10.0026,16.7457,99.9529,33.1,46.1,30.9645,7.2337,0,200,0.069492,0,1308.86,30.6361,163.022,92.6381,184896.0,18654.5,64292.7,33,30,7,0,0,10,11.5159,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7309,2021-03-25 07:51:54,807.558,0,10.038,8.98152,100.03,33.5,35.7,31.4593,7.22978,0,200,0.0717522,0,1308.86,30.6361,163.022,92.6381,184906.0,18655.7,64293.7,33,30,7,0,0,10,8.78425,100,0,0.0,62.8,1,200,0.0,0,0,0,0
7310,2021-03-25 07:52:24,807.567,0,10.0036,7.30577,100.003,33.9,32.9,31.6061,7.22638,0,200,0.0717624,0,1308.86,30.6361,163.022,92.6381,184916.0,18656.5,64294.7,33,30,7,0,0,10,7.26968,100,0,0.0,59.9,1,200,0.0,0,0,0,0
7311,2021-03-25 07:52:54,807.575,0,9.98409,6.65122,99.9991,34.1,30.6,31.4308,7.22451,0,200,0.0715436,0,1308.86,30.6361,163.022,92.6381,184926.0,18657.2,64295.7,33,30,7,0,0,10,7.3582,100,0,0.0,57.7,1,200,0.0,0,0,0,0
7312,2021-03-25 07:53:24,807.583,0,10.0155,7.71913,100.01,34.0,28.8,31.1786,7.22459,0,200,0.071,0,1308.86,30.6361,163.022,92.6381,184936.0,18657.9,64296.7,33,30,7,0,0,10,7.96438,100,0,0.0,55.9,1,200,0.0,0,0,0,0
7313,2021-03-25 07:53:54,807.592,0,9.98274,13.6826,99.9255,33.8,27.4,30.6796,7.22547,0,200,0.0711317,0,1308.86,30.6361,163.022,92.6381,184946.0,18659.0,64297.7,33,30,7,0,0,10,13.6698,100,0,0.0,54.5,1,200,0.0,0,0,0,0
7314,2021-03-25 07:54:24,807.6,0,9.99552,13.6816,99.977,33.5,26.3,30.0857,7.22761,0,200,0.0708983,0,1308.86,30.6361,163.022,92.6381,184956.0,18660.4,64298.7,33,30,7,0,0,10,13.6698,100,0,0.0,53.3,1,200,0.0,0,0,0,0
7315,2021-03-25 07:54:54,807.608,0,10.0097,13.6954,100.031,33.2,25.4,29.5621,7.22997,0,200,0.0697751,0,1308.86,30.6361,163.022,92.6381,184966.0,18661.7,64299.7,33,30,7,0,0,10,13.6698,100,0,0.0,52.4,1,200,0.0,0,0,0,0
7316,2021-03-25 07:55:24,807.617,0,10.0326,13.6699,99.9904,32.8,26.3,29.0309,7.23305,0,200,0.0706536,0,1308.86,30.6361,163.022,92.6381,184976.0,18663.1,64300.7,33,30,7,0,0,10,13.6698,100,0,100.0,0.0,1,200,0.0,0,0,0,0
7317,2021-03-25 07:55:54,807.625,0,9.98698,20.8451,99.9878,32.5,29.5,28.5784,7.23606,0,200,0.0715439,0,1308.86,30.6361,163.022,92.6381,184986.0,18664.9,64301.7,33,30,7,0,0,10,21.6648,100,0,95.25,0.0,1,200,0.0,0,0,0,0
7318,2021-03-25 07:56:24,807.633,0,10.0394,23.1233,99.9983,32.1,32.5,28.3159,7.23851,0,200,0.0710893,0,1308.86,30.6361,163.022,92.6381,184996.0,18667.1,64302.7,33,30,7,0,0,10,23.4292,100,0,90.75,0.0,1,200,0.0,0,0,0,0
7319,2021-03-25 07:56:54,807.642,0,10.014,24.1736,100.009,31.9,34.7,28.2726,7.24062,0,200,0.0717779,0,1308.86,30.6361,163.022,92.6381,185006.0,18669.4,64303.7,33,30,7,0,0,10,24.4944,100,0,87.45,0.0,1,200,0.0,0,0,0,0
7320,2021-03-25 07:57:24,807.65,0,9.99255,24.255,99.9794,31.8,36.8,28.5302,7.24119,0,200,0.0707237,0,1308.86,30.6361,163.022,92.6381,185016.0,18671.9,64304.7,33,30,7,0,0,10,24.0229,100,0,84.3,0.0,1,200,0.0,0,0,0,0
7321,2021-03-25 07:57:54,807.658,0,9.96286,22.8504,99.9945,31.8,38.5,28.9853,7.24184,0,200,0.0709114,0,1308.86,30.6361,163.022,92.6381,185026.0,18674.3,64305.7,33,30,7,0,0,10,22.645,100,0,81.75,0.0,1,200,0.0,0,0,0,0
7322,2021-03-25 07:58:24,807.667,0,9.97625,17.3726,99.9868,31.9,40.5,29.4381,7.24148,0,200,0.0713411,0,1308.86,30.6361,163.022,92.6381,185036.0,18676.2,64306.7,33,30,7,0,0,10,17.3703,100,0,78.75,0.0,1,200,0.0,0,0,0,0
7323,2021-03-25 07:58:54,807.675,0,10.034,17.3662,99.9899,32.1,42.0,30.0485,7.2407,0,200,0.072064,0,1308.86,30.6361,163.022,92.6381,185046.0,18677.9,64307.7,33,30,7,0,0,10,17.3703,100,0,76.5,0.0,1,200,0.0,0,0,0,0
7324,2021-03-25 07:59:24,807.683,0,10.0396,17.3671,100.008,32.3,43.5,30.6524,7.23895,0,200,0.0717053,0,1308.86,30.6361,163.022,92.6381,185056.0,18679.7,64308.7,33,30,7,0,0,10,17.3703,100,0,74.25,0.0,1,200,0.0,0,0,0,0
7325,2021-03-25 07:59:54,807.692,0,10.0159,12.2553,100.03,32.7,44.8,31.0842,7.23606,0,200,0.0716717,0,1308.86,30.6361,163.022,92.6381,185066.0,18681.4,64309.7,33,30,7,0,0,10,11.7957,100,0,72.3,0.0,1,200,0.0,0,0,0,0
7326,2021-03-25 08:00:24,807.7,0,10.0059,9.03499,99.9811,33.0,46.0,31.6193,7.23324,0,200,0.0703896,0,1308.86,30.6361,163.022,92.6381,185076.0,18682.4,64310.7,33,30,7,0,0,10,8.4287,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7327,2021-03-25 08:00:54,807.708,0,10.0032,6.60188,100.011,33.5,37.4,31.9205,7.23011,0,200,0.0718243,0,1308.86,30.6361,163.022,92.6381,185086.0,18683.2,64311.7,33,30,7,0,0,10,6.04325,100,0,0.0,64.5,1,200,0.0,0,0,0,0
7328,2021-03-25 08:01:24,807.717,0,10.0151,4.88057,99.9929,33.9,34.0,32.015,7.22597,0,200,0.0724651,0,1308.86,30.6361,163.022,92.6381,185096.0,18683.8,64312.7,33,30,7,0,0,10,4.58419,100,0,0.0,61.2,1,200,0.0,0,0,0,0
7329,2021-03-25 08:01:54,807.725,0,10.0034,4.34557,99.9975,34.2,31.4,31.817,7.22353,0,200,0.0703619,0,1308.86,30.6361,163.022,92.6381,185106.0,18684.3,64313.7,33,30,7,0,0,10,4.60799,100,0,0.0,58.5,1,200,0.0,0,0,0,0
7330,2021-03-25 08:02:24,807.733,0,9.97334,5.54899,100.03,34.2,29.5,31.3621,7.22326,0,200,0.0700265,0,1308.86,30.6361,163.022,92.6381,185116.0,18684.7,64314.7,33,30,7,0,0,10,6.07056,100,0,0.0,56.5,1,200,0.0,0,0,0,0
7331,2021-03-25 08:02:54,807.742,0,10.0472,12.41,99.906,34.0,28.0,30.8777,7.22341,0,200,0.0702341,0,1308.86,30.6361,163.022,92.6381,185126.0,18685.4,64315.7,33,30,7,0,0,10,12.4024,100,0,0.0,55.0,1,200,0.0,0,0,0,0
7332,2021-03-25 08:03:24,807.75,0,10.0443,12.3892,100.007,33.8,26.6,30.2001,7.22533,0,200,0.0706178,0,1308.86,30.6361,163.022,92.6381,185136.0,18686.6,64316.7,33,30,7,0,0,10,12.4024,100,0,0.0,53.7,1,200,0.0,0,0,0,0
7333,2021-03-25 08:03:54,807.758,0,9.9843,12.394,100.003,33.4,25.7,29.5255,7.22737,0,200,0.0724387,0,1308.86,30.6361,163.022,92.6381,185146.0,18687.9,64317.7,33,30,7,0,0,10,12.4024,100,0,0.0,52.7,1,200,0.0,0,0,0,0
7334,2021-03-25 08:04:24,807.767,0,10.0142,17.3911,100.02,33.0,24.9,28.9152,7.23042,0,200,0.0718606,0,1308.86,30.6361,163.022,92.6381,185156.0,18689.1,64318.7,33,30,7,0,0,10,17.9436,100,0,0.0,1.06214,1,200,0.0,0,0,0,0
7335,2021-03-25 08:04:54,807.775,0,10.0421,21.3407,99.8767,32.7,26.2,28.2438,7.23367,0,200,0.0705692,0,1308.86,30.6361,163.022,92.6381,185166.0,18691.0,64319.7,33,30,7,0,0,10,22.0131,100,0,100.0,0.0,1,200,0.0,0,0,0,0
7336,2021-03-25 08:05:24,807.783,0,9.97641,24.0514,100.015,32.3,30.6,27.8436,7.23676,0,200,0.0706652,0,1308.86,30.6361,163.022,92.6381,185176.0,18693.3,64320.7,33,30,7,0,0,10,24.9935,100,0,93.75,0.0,1,200,0.0,0,0,0,0
7337,2021-03-25 08:05:54,807.792,0,9.93419,26.1162,100.001,31.9,33.1,27.7734,7.23919,0,200,0.0704755,0,1308.86,30.6361,163.022,92.6381,185186.0,18695.8,64321.7,33,30,7,0,0,10,26.3409,100,0,89.85,0.0,1,200,0.0,0,0,0,0
7338,2021-03-25 08:06:24,807.8,0,10.0204,27.122,99.928,31.8,35.3,27.8143,7.24067,0,200,0.0713387,0,1308.86,30.6361,163.022,92.6381,185196.0,18698.5,64322.7,33,30,7,0,0,10,27.3498,100,0,86.7,0.0,1,200,0.0,0,0,0,0
7339,2021-03-25 08:06:54,807.808,0,9.99162,26.4076,99.989,31.7,37.2,28.2703,7.24189,0,200,0.0716047,0,1308.86,30.6361,163.022,92.6381,185206.0,18701.2,64323.7,33,30,7,0,0,10,26.0515,100,0,83.7,0.0,1,200,0.0,0,0,0,0
7340,2021-03-25 08:07:24,807.817,0,10.035,24.4809,99.9143,31.8,39.0,28.7797,7.24197,0,200,0.0715031,0,1308.86,30.6361,163.022,92.6381,185216.0,18703.8,64324.7,33,30,7,0,0,10,24.2481,100,0,81.0,0.0,1,200,0.0,0,0,0,0
7341,2021-03-25 08:07:54,807.825,0,9.97151,18.3254,100.033,31.9,40.7,29.3253,7.2415,0,200,0.0723742,0,1308.86,30.6361,163.022,92.6381,185226.0,18705.9,64325.7,33,30,7,0,0,10,18.3405,100,0,78.45,0.0,1,200,0.0,0,0,0,0
7342,2021-03-25 08:08:24,807.833,0,9.97266,18.3672,100.008,32.0,42.2,30.0822,7.24039,0,200,0.0708624,0,1308.86,30.6361,163.022,92.6381,185236.0,18707.8,64326.7,33,30,7,0,0,10,18.3405,100,0,76.2,0.0,1,200,0.0,0,0,0,0
7343,2021-03-25 08:08:54,807.842,0,9.98678,18.3552,100.026,32.3,43.8,30.6301,7.23885,0,200,0.0713275,0,1308.86,30.6361,163.022,92.6381,185246.0,18709.6,64327.7,33,30,7,0,0,10,18.3405,100,0,73.8,0.0,1,200,0.0,0,0,0,0
7344,2021-03-25 08:09:24,807.85,0,10.0189,12.8622,100.033,32.7,45.1,31.2023,7.23602,0,200,0.0712819,0,1308.86,30.6361,163.022,92.6381,185256.0,18711.4,64328.7,33,30,7,0,0,10,12.1358,100,0,71.85,0.0,1,200,0.0,0,0,0,0
7345,2021-03-25 08:09:54,807.858,0,9.94402,9.14871,99.9136,33.1,46.3,31.7037,7.2327,0,200,0.0718606,0,1308.86,30.6361,163.022,92.6381,185266.0,18712.5,64329.7,33,30,7,0,0,10,8.86762,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7346,2021-03-25 08:10:24,807.867,0,10.0017,6.37486,99.9957,33.5,35.9,32.1411,7.2289,0,200,0.0708531,0,1308.86,30.6361,163.022,92.6381,185276.0,18713.3,64330.7,33,30,7,0,0,10,5.7235,100,0,0.0,63.1,1,200,0.0,0,0,0,0
7347,2021-03-25 08:10:54,807.875,0,10.022,4.27164,100.018,33.9,33.1,32.3002,7.22595,0,200,0.0721819,0,1308.86,30.6361,163.022,92.6381,185286.0,18713.8,64331.7,33,30,7,0,0,10,3.82613,100,0,0.0,60.1,1,200,0.0,0,0,0,0
7348,2021-03-25 08:11:24,807.883,0,9.98711,3.2128,100.003,34.1,30.7,32.2152,7.22393,0,200,0.0714124,0,1308.86,30.6361,163.022,92.6381,185296.0,18714.2,64332.7,33,30,7,0,0,10,3.12042,100,0,0.0,57.9,1,200,0.0,0,0,0,0
7349,2021-03-25 08:11:54,807.892,0,10.0008,3.86678,100.066,34.1,28.9,31.8333,7.22383,0,200,0.0725337,0,1308.86,30.6361,163.022,92.6381,185306.0,18714.5,64333.7,33,30,7,0,0,10,3.6252,100,0,0.0,56.0,1,200,0.0,0,0,0,0
7350,2021-03-25 08:12:24,807.9,0,9.9883,4.80377,99.9917,33.9,27.5,31.3834,7.22495,0,200,0.0716657,0,1308.86,30.6361,163.022,92.6381,185316.0,18714.9,64334.7,33,30,7,0,0,10,5.43376,100,0,0.0,54.5,1,200,0.0,0,0,0,0
7351,2021-03-25 08:12:54,807.908,0,9.96633,11.9912,100.009,33.6,26.4,30.746,7.22696,0,200,0.0697344,0,1308.86,30.6361,163.022,92.6381,185326.0,18715.7,64335.7,33,30,7,0,0,10,12.001,100,0,0.0,53.4,1,200,0.0,0,0,0,0
7352,2021-03-25 08:13:24,807.917,0,9.99989,12.0167,99.9953,33.2,25.4,30.0811,7.22964,0,200,0.0710429,0,1308.86,30.6361,163.022,92.6381,185336.0,18716.9,64336.7,33,30,7,0,0,10,12.001,100,0,0.0,52.5,1,200,0.0,0,0,0,0
7353,2021-03-25 08:13:54,807.925,0,10.0073,12.0105,99.9929,32.8,26.3,29.4276,7.23223,0,200,0.0722473,0,1308.86,30.6361,163.022,92.6381,185346.0,18718.1,64337.7,33,30,7,0,0,10,12.001,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7354,2021-03-25 08:14:24,807.933,0,10.0178,17.3825,99.9854,32.5,29.7,28.7953,7.23504,0,200,0.0708095,0,1308.86,30.6361,163.022,92.6381,185356.0,18719.4,64338.7,33,30,7,0,0,10,18.2415,100,0,95.1,0.0,1,200,0.0,0,0,0,0
7355,2021-03-25 08:14:54,807.942,0,9.98839,20.6052,99.9863,32.1,32.5,28.3695,7.23798,0,200,0.071026,0,1308.86,30.6361,163.022,92.6381,185366.0,18721.3,64339.7,33,30,7,0,0,10,21.0918,100,0,90.75,0.0,1,200,0.0,0,0,0,0
7356,2021-03-25 08:15:24,807.95,0,10.01,22.6853,100.022,31.9,34.8,28.1372,7.23976,0,200,0.0722365,0,1308.86,30.6361,163.022,92.6381,185376.0,18723.5,64340.7,33,30,7,0,0,10,23.1279,100,0,87.3,0.0,1,200,0.0,0,0,0,0
7357,2021-03-25 08:15:54,807.958,0,10.0495,24.0117,99.9998,31.9,36.8,28.1248,7.24086,0,200,0.0716649,0,1308.86,30.6361,163.022,92.6381,185386.0,18725.8,64341.7,33,30,7,0,0,10,23.7911,100,0,84.3,0.0,1,200,0.0,0,0,0,0
7358,2021-03-25 08:16:24,807.967,0,9.96735,23.8035,99.9684,31.9,38.5,28.3878,7.24139,0,200,0.0714912,0,1308.86,30.6361,163.022,92.6381,185396.0,18728.2,64342.7,33,30,7,0,0,10,23.6786,100,0,81.75,0.0,1,200,0.0,0,0,0,0
7359,2021-03-25 08:16:54,807.975,0,10.0137,22.8928,100.031,31.9,40.4,28.8682,7.2408,0,200,0.0711131,0,1308.86,30.6361,163.022,92.6381,185406.0,18730.5,64343.7,33,30,7,0,0,10,21.9851,100,0,78.9,0.0,1,200,0.0,0,0,0,0
7360,2021-03-25 08:17:24,807.983,0,9.99011,16.4421,100.003,32.1,42.0,29.364,7.24002,0,200,0.0720705,0,1308.86,30.6361,163.022,92.6381,185416.0,18732.5,64344.7,33,30,7,0,0,10,16.4497,100,0,76.65,0.0,1,200,0.0,0,0,0,0
7361,2021-03-25 08:17:54,807.992,0,10.0181,16.4241,99.9996,32.4,43.4,29.9543,7.23759,0,200,0.0708297,0,1308.86,30.6361,163.022,92.6381,185426.0,18734.1,64345.7,33,30,7,0,0,10,16.4497,100,0,74.25,0.0,1,200,0.0,0,0,0,0
7362,2021-03-25 08:18:24,808.0,0,9.99647,16.4389,99.989,32.7,44.9,30.4915,7.23599,0,200,0.0713815,0,1308.86,30.6361,163.022,92.6381,185436.0,18735.7,64346.7,33,30,7,0,0,10,16.4497,100,0,72.15,0.0,1,200,0.0,0,0,0,0
7363,2021-03-25 08:18:54,808.008,0,9.98494,16.4532,100.01,33.1,46.0,30.9468,7.2321,0,200,0.0717285,0,1308.86,30.6361,163.022,92.6381,185446.0,18737.4,64347.7,33,30,7,0,0,10,16.4497,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7364,2021-03-25 08:19:24,808.017,0,10.0084,9.92976,99.8973,33.5,35.8,31.3088,7.22937,0,200,0.0710985,0,1308.86,30.6361,163.022,92.6381,185456.0,18738.6,64348.7,33,30,7,0,0,10,9.41927,100,0,0.0,62.8,1,200,0.0,0,0,0,0
7365,2021-03-25 08:19:54,808.025,0,10.0272,7.84415,100.002,33.9,32.9,31.4875,7.22623,0,200,0.0701123,0,1308.86,30.6361,163.022,92.6381,185466.0,18739.5,64349.7,33,30,7,0,0,10,7.82253,100,0,0.0,60.0,1,200,0.0,0,0,0,0
7366,2021-03-25 08:20:24,808.033,0,9.99336,7.50415,100.008,34.0,30.6,31.3259,7.22404,0,200,0.0707319,0,1308.86,30.6361,163.022,92.6381,185476.0,18740.3,64350.7,33,30,7,0,0,10,7.91047,100,0,0.0,57.7,1,200,0.0,0,0,0,0
7367,2021-03-25 08:20:54,808.042,0,9.98613,8.50503,99.9941,34.0,28.8,31.0497,7.22394,0,200,0.0718768,0,1308.86,30.6361,163.022,92.6381,185486.0,18741.1,64351.7,33,30,7,0,0,10,8.67924,100,0,0.0,56.0,1,200,0.0,0,0,0,0
7368,2021-03-25 08:21:24,808.05,0,10.027,13.9119,100.0,33.8,27.3,30.5933,7.22514,0,200,0.0712051,0,1308.86,30.6361,163.022,92.6381,185496.0,18742.3,64352.7,33,30,7,0,0,10,13.893,100,0,0.0,54.4,1,200,0.0,0,0,0,0
7369,2021-03-25 08:21:54,808.058,0,10.0071,13.9111,100.022,33.5,26.3,30.1473,7.22722,0,200,0.0707942,0,1308.86,30.6361,163.022,92.6381,185506.0,18743.7,64353.7,33,30,7,0,0,10,13.893,100,0,0.0,53.3,1,200,0.0,0,0,0,0
7370,2021-03-25 08:22:24,808.067,0,9.98376,13.8751,99.9964,33.2,25.4,29.5831,7.22988,0,200,0.071058,0,1308.86,30.6361,163.022,92.6381,185516.0,18745.1,64354.7,33,30,7,0,0,10,13.893,100,0,0.0,52.4,1,200,0.0,0,0,0,0
