,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
7371,2021-03-25 08:22:54,808.075,0,10.0447,13.8976,100.047,32.7,26.2,29.0848,7.23159,0,200,0.0724803,0,1308.86,30.6361,163.022,92.6381,185526.0,18746.5,64355.7,33,30,7,0,0,10,13.893,100,0,100.0,0.0,1,200,0.0,0,0,0,0
7372,2021-03-25 08:23:24,808.083,0,9.99638,20.5211,100.009,32.4,29.6,28.7581,7.23511,0,200,0.0720423,0,1308.86,30.6361,163.022,92.6381,185536.0,18748.2,64356.7,33,30,7,0,0,10,20.5601,100,0,95.1,0.0,1,200,0.0,0,0,0,0
7373,2021-03-25 08:23:54,808.092,0,10.0093,22.0722,100.023,32.0,32.6,28.5304,7.23795,0,200,0.070815,0,1308.86,30.6361,163.022,92.6381,185546.0,18750.3,64357.7,33,30,7,0,0,10,22.4079,100,0,90.6,0.0,1,200,0.0,0,0,0,0
7374,2021-03-25 08:24:24,808.1,0,10.0232,23.3415,99.9142,31.9,34.8,28.4674,7.23909,0,200,0.0712716,0,1308.86,30.6361,163.022,92.6381,185556.0,18752.6,64358.7,33,30,7,0,0,10,23.4849,100,0,87.3,0.0,1,200,0.0,0,0,0,0
7375,2021-03-25 08:24:54,808.108,0,10.0041,23.1899,100.004,31.8,36.7,28.7012,7.24084,0,200,0.0712689,0,1308.86,30.6361,163.022,92.6381,185566.0,18755.0,64359.7,33,30,7,0,0,10,23.0266,100,0,84.45,0.0,1,200,0.0,0,0,0,0
7376,2021-03-25 08:25:24,808.117,0,10.0317,17.0122,100.097,31.8,38.5,29.0876,7.24118,0,200,0.0712539,0,1308.86,30.6361,163.022,92.6381,185576.0,18757.2,64360.7,33,30,7,0,0,10,17.0103,100,0,81.75,0.0,1,200,0.0,0,0,0,0
7377,2021-03-25 08:25:54,808.125,0,10.0439,17.0127,99.9609,31.9,40.4,29.5738,7.24089,0,200,0.0715486,0,1308.86,30.6361,163.022,92.6381,185586.0,18758.9,64361.7,33,30,7,0,0,10,17.0103,100,0,78.9,0.0,1,200,0.0,0,0,0,0
7378,2021-03-25 08:26:24,808.133,0,9.97605,17.0094,99.9791,32.0,42.0,30.1826,7.2399,0,200,0.0721553,0,1308.86,30.6361,163.022,92.6381,185596.0,18760.6,64362.7,33,30,7,0,0,10,17.0103,100,0,76.65,0.0,1,200,0.0,0,0,0,0
7379,2021-03-25 08:26:54,808.142,0,10.0012,16.9775,99.9901,32.3,43.5,30.7141,7.2381,0,200,0.0727809,0,1308.86,30.6361,163.022,92.6381,185606.0,18762.3,64363.7,33,30,7,0,0,10,17.0103,100,0,74.25,0.0,1,200,0.0,0,0,0,0
7380,2021-03-25 08:27:24,808.15,0,9.99999,11.3662,100.015,32.7,44.8,31.2193,7.2355,0,200,0.0715032,0,1308.86,30.6361,163.022,92.6381,185616.0,18763.9,64364.7,33,30,7,0,0,10,10.6407,100,0,72.3,0.0,1,200,0.0,0,0,0,0
7381,2021-03-25 08:27:54,808.158,0,9.95098,7.95331,99.9828,33.0,46.0,31.6461,7.2333,0,200,0.0723745,0,1308.86,30.6361,163.022,92.6381,185626.0,18764.8,64365.7,33,30,7,0,0,10,7.76601,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7382,2021-03-25 08:28:24,808.167,0,9.98061,5.39189,100.017,33.5,37.4,31.958,7.22883,0,200,0.0709544,0,1308.86,30.6361,163.022,92.6381,185636.0,18765.5,64366.7,33,30,7,0,0,10,5.27456,100,0,0.0,64.5,1,200,0.0,0,0,0,0
7383,2021-03-25 08:28:54,808.175,0,10.0008,3.40362,99.9979,33.9,34.1,32.1991,7.2255,0,200,0.071409,0,1308.86,30.6361,163.022,92.6381,185646.0,18766.0,64367.7,33,30,7,0,0,10,3.02056,100,0,0.0,61.2,1,200,0.0,0,0,0,0
7384,2021-03-25 08:29:24,808.183,0,10.0204,-0.0168573,99.9987,34.1,31.5,32.0973,7.22322,0,200,0.0718798,0,1308.86,30.6361,163.022,92.6381,185656.0,18766.2,64368.7,33,30,7,0,0,10,2.25304,100,0,0.0,58.5,1,200,0.0,0,0,0,0
7385,2021-03-25 08:29:54,808.192,0,9.96688,3.26608,100.001,34.1,29.5,31.6066,7.22267,0,200,0.0708417,0,1308.86,30.6361,163.022,92.6381,185666.0,18766.4,64369.7,33,30,7,0,0,10,3.59579,100,0,0.0,56.6,1,200,0.0,0,0,0,0
7386,2021-03-25 08:30:24,808.2,0,10.0259,5.21972,100.008,34.0,28.0,31.0472,7.22299,0,200,0.0709441,0,1308.86,30.6361,163.022,92.6381,185676.0,18766.9,64370.7,33,30,7,0,0,10,6.06975,100,0,0.0,55.0,1,200,0.0,0,0,0,0
7387,2021-03-25 08:30:54,808.208,0,10.043,11.301,100.041,33.7,26.6,30.399,7.22473,0,200,0.0718914,0,1308.86,30.6361,163.022,92.6381,185686.0,18767.8,64371.7,33,30,7,0,0,10,11.2638,100,0,0.0,53.7,1,200,0.0,0,0,0,0
7388,2021-03-25 08:31:24,808.217,0,10.0024,11.2644,99.9839,33.4,25.7,29.7462,7.22714,0,200,0.0718519,0,1308.86,30.6361,163.022,92.6381,185696.0,18769.0,64372.7,33,30,7,0,0,10,11.2638,100,0,0.0,52.7,1,200,0.0,0,0,0,0
7389,2021-03-25 08:31:54,808.225,0,10.0067,11.2346,100.005,33.0,24.9,28.9637,7.22971,0,200,0.0716978,0,1308.86,30.6361,163.022,92.6381,185706.0,18770.1,64373.7,33,30,7,0,0,10,16.523,100,0,0.0,1.33734,1,200,0.0,0,0,0,0
7390,2021-03-25 08:32:24,808.233,0,10.0008,20.1014,100.041,32.7,26.2,28.1629,7.23232,0,200,0.0720717,0,1308.86,30.6361,163.022,92.6381,185716.0,18771.8,64374.7,33,30,7,0,0,10,21.2408,100,0,100.0,0.0,1,200,0.0,0,0,0,0
7391,2021-03-25 08:32:54,808.242,0,10.0002,23.9052,100.03,32.3,30.5,27.7501,7.23554,0,200,0.0720211,0,1308.86,30.6361,163.022,92.6381,185726.0,18774.0,64375.7,33,30,7,0,0,10,24.3352,100,0,93.75,0.0,1,200,0.0,0,0,0,0
7392,2021-03-25 08:33:24,808.25,0,9.99744,26.0697,99.9937,31.9,33.0,27.5885,7.23909,0,200,0.0707795,0,1308.86,30.6361,163.022,92.6381,185736.0,18776.5,64376.7,33,30,7,0,0,10,26.3233,100,0,90.0,0.0,1,200,0.0,0,0,0,0
7393,2021-03-25 08:33:54,808.258,0,10.0124,27.4594,99.8976,31.8,35.1,27.5603,7.2408,0,200,0.0722902,0,1308.86,30.6361,163.022,92.6381,185746.0,18779.2,64377.7,33,30,7,0,0,10,27.7002,100,0,86.85,0.0,1,200,0.0,0,0,0,0
7394,2021-03-25 08:34:24,808.267,0,10.0201,27.2344,100.004,31.7,37.3,27.9445,7.24123,0,200,0.0715095,0,1308.86,30.6361,163.022,92.6381,185756.0,18782.0,64378.7,33,30,7,0,0,10,26.9132,100,0,83.55,0.0,1,200,0.0,0,0,0,0
7395,2021-03-25 08:34:54,808.275,0,10.0113,25.8278,100.027,31.8,39.0,28.3692,7.24094,0,200,0.0728915,0,1308.86,30.6361,163.022,92.6381,185766.0,18784.6,64379.7,33,30,7,0,0,10,25.698,100,0,81.0,0.0,1,200,0.0,0,0,0,0
7396,2021-03-25 08:35:24,808.283,0,10.0062,23.9017,100.017,31.9,40.7,29.0129,7.24086,0,200,0.0722552,0,1308.86,30.6361,163.022,92.6381,185776.0,18787.1,64380.7,33,30,7,0,0,10,18.1907,100,0,78.45,0.0,1,200,0.0,0,0,0,0
7397,2021-03-25 08:35:54,808.292,0,9.98099,18.2077,99.8887,32.0,42.3,29.7564,7.23965,0,200,0.0725323,0,1308.86,30.6361,163.022,92.6381,185786.0,18789.1,64381.7,33,30,7,0,0,10,18.1907,100,0,76.05,0.0,1,200,0.0,0,0,0,0
7398,,808.3,0,10.0354,18.195,99.9574,32.4,43.8,30.4154,7.23765,0,200,0.0704168,0,1308.86,30.6361,163.022,92.6381,185796.0,18790.9,64382.7,33,30,7,0,0,10,18.1907,100,0,73.8,0.0,1,200,0.0,0,0,0,0
7399,2021-03-25 08:36:54,808.308,0,10.012,18.1558,99.9993,32.7,45.1,31.0006,7.23529,0,200,0.0718313,0,1308.86,30.6361,163.022,92.6381,185806.0,18792.7,64383.7,33,30,7,0,0,10,13.1712,100,0,71.85,0.0,1,200,0.0,0,0,0,0
7400,2021-03-25 08:37:24,808.317,0,10.0362,9.89746,99.9934,33.0,46.4,31.6123,7.23275,0,200,0.0727067,0,1308.86,30.6361,163.022,92.6381,185816.0,18794.0,64384.7,33,30,7,0,0,10,9.439,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7401,2021-03-25 08:37:54,808.325,0,9.95711,6.74664,100.006,33.5,36.0,32.0377,7.22878,0,200,0.0720307,0,1308.86,30.6361,163.022,92.6381,185826.0,18794.9,64385.7,33,30,7,0,0,10,6.41661,100,0,0.0,63.1,1,200,0.0,0,0,0,0
7402,2021-03-25 08:38:24,808.333,0,9.96249,4.66233,99.9944,33.9,32.9,32.2922,7.22561,0,200,0.0716674,0,1308.86,30.6361,163.022,92.6381,185836.0,18795.5,64386.7,33,30,7,0,0,10,4.06725,100,0,0.0,60.1,1,200,0.0,0,0,0,0
7403,2021-03-25 08:38:54,808.342,0,9.99142,3.53576,99.9707,34.1,30.8,32.2111,7.22364,0,200,0.0704697,0,1308.86,30.6361,163.022,92.6381,185846.0,18795.9,64387.7,33,30,7,0,0,10,3.34657,100,0,0.0,57.9,1,200,0.0,0,0,0,0
7404,2021-03-25 08:39:24,808.35,0,10.0338,3.48678,100.031,34.1,29.0,31.9814,7.2229,0,200,0.0716077,0,1308.86,30.6361,163.022,92.6381,185856.0,18796.2,64388.7,33,30,7,0,0,10,3.45354,100,0,0.0,56.0,1,200,0.0,0,0,0,0
7405,2021-03-25 08:39:54,808.358,0,10.0028,4.60238,99.9772,33.9,27.5,31.4605,7.22415,0,200,0.071996,0,1308.86,30.6361,163.022,92.6381,185866.0,18796.6,64389.7,33,30,7,0,0,10,5.19679,100,0,0.0,54.5,1,200,0.0,0,0,0,0
7406,2021-03-25 08:40:24,808.367,0,9.97465,6.74902,99.8888,33.6,26.4,30.8506,7.22639,0,200,0.0713282,0,1308.86,30.6361,163.022,92.6381,185876.0,18797.2,64390.7,33,30,7,0,0,10,11.9911,100,0,0.0,53.4,1,200,0.0,0,0,0,0
7407,2021-03-25 08:40:54,808.375,0,10.0084,11.9635,100.037,33.2,25.5,30.3595,7.22839,0,200,0.0715632,0,1308.86,30.6361,163.022,92.6381,185886.0,18798.3,64391.7,33,30,7,0,0,10,11.9911,100,0,0.0,52.5,1,200,0.0,0,0,0,0
7408,2021-03-25 08:41:24,808.383,0,10.0257,12.0112,100.016,32.8,26.3,29.6837,7.23197,0,200,0.0709322,0,1308.86,30.6361,163.022,92.6381,185896.0,18799.5,64392.7,33,30,7,0,0,10,11.9911,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7409,2021-03-25 08:41:54,808.392,0,9.9967,12.0097,99.9923,32.5,29.7,28.9928,7.2342,0,200,0.0708072,0,1308.86,30.6361,163.022,92.6381,185906.0,18800.7,64393.7,33,30,7,0,0,10,17.0642,100,0,94.95,0.0,1,200,0.0,0,0,0,0
7410,2021-03-25 08:42:24,808.4,0,10.0069,19.0211,99.9985,32.1,32.5,28.618,7.23665,0,200,0.0715762,0,1308.86,30.6361,163.022,92.6381,185916.0,18802.4,64394.7,33,30,7,0,0,10,19.5503,100,0,90.75,0.0,1,200,0.0,0,0,0,0
7411,2021-03-25 08:42:54,808.408,0,10.0065,20.839,100.003,31.9,34.9,28.4128,7.23948,0,200,0.0719947,0,1308.86,30.6361,163.022,92.6381,185926.0,18804.4,64395.7,33,30,7,0,0,10,21.3323,100,0,87.15,0.0,1,200,0.0,0,0,0,0
7412,2021-03-25 08:43:24,808.417,0,9.985,22.4039,100.056,31.9,36.8,28.408,7.24042,0,200,0.0728301,0,1308.86,30.6361,163.022,92.6381,185936.0,18806.6,64396.7,33,30,7,0,0,10,22.5162,100,0,84.3,0.0,1,200,0.0,0,0,0,0
7413,2021-03-25 08:43:54,808.425,0,10.0018,22.1131,99.9711,31.9,38.6,28.6253,7.24087,0,200,0.0723892,0,1308.86,30.6361,163.022,92.6381,185946.0,18808.9,64397.7,33,30,7,0,0,10,21.8584,100,0,81.6,0.0,1,200,0.0,0,0,0,0
7414,2021-03-25 08:44:24,808.433,0,9.97849,20.8144,100.019,31.9,40.4,29.0452,7.23986,0,200,0.0721938,0,1308.86,30.6361,163.022,92.6381,185956.0,18811.0,64398.7,33,30,7,0,0,10,15.5341,100,0,78.9,0.0,1,200,0.0,0,0,0,0
7415,2021-03-25 08:44:54,808.442,0,10.0035,15.5532,100.017,32.1,42.0,29.5699,7.23872,0,200,0.0724383,0,1308.86,30.6361,163.022,92.6381,185966.0,18812.7,64399.7,33,30,7,0,0,10,15.5341,100,0,76.5,0.0,1,200,0.0,0,0,0,0
7416,2021-03-25 08:45:24,808.45,0,9.99028,15.5375,99.9892,32.4,43.4,30.0909,7.2369,0,200,0.0721456,0,1308.86,30.6361,163.022,92.6381,185976.0,18814.2,64400.7,33,30,7,0,0,10,15.5341,100,0,74.4,0.0,1,200,0.0,0,0,0,0
7417,2021-03-25 08:45:54,808.458,0,10.0026,15.5588,99.9941,32.7,44.8,30.5372,7.23475,0,200,0.0721412,0,1308.86,30.6361,163.022,92.6381,185986.0,18815.8,64401.7,33,30,7,0,0,10,15.5341,100,0,72.3,0.0,1,200,0.0,0,0,0,0
7418,2021-03-25 08:46:24,808.467,0,9.98307,10.3805,99.9705,33.1,45.6,31.0213,7.23149,0,200,0.0719724,0,1308.86,30.6361,163.022,92.6381,185996.0,18817.3,64402.7,33,30,7,0,0,10,10.3407,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7419,2021-03-25 08:46:54,808.475,0,9.99506,8.82239,99.9972,33.5,35.7,31.3805,7.22874,0,200,0.0719592,0,1308.86,30.6361,163.022,92.6381,186006.0,18818.3,64403.7,33,30,7,0,0,10,7.94543,100,0,0.0,62.8,1,200,0.0,0,0,0,0
7420,2021-03-25 08:47:24,808.483,0,10.0217,6.94843,100.005,33.9,32.9,31.4771,7.22535,0,200,0.0718087,0,1308.86,30.6361,163.022,92.6381,186016.0,18819.0,64404.7,33,30,7,0,0,10,6.7463,100,0,0.0,59.9,1,200,0.0,0,0,0,0
7421,2021-03-25 08:47:54,808.492,0,9.99582,6.51248,99.9929,34.1,30.6,31.3588,7.22329,0,200,0.0726545,0,1308.86,30.6361,163.022,92.6381,186026.0,18819.7,64405.7,33,30,7,0,0,10,6.62578,100,0,0.0,57.7,1,200,0.0,0,0,0,0
7422,2021-03-25 08:48:24,808.5,0,9.97661,7.78298,100.004,34.0,28.8,30.9091,7.22338,0,200,0.0712015,0,1308.86,30.6361,163.022,92.6381,186036.0,18820.4,64406.7,33,30,7,0,0,10,12.9136,100,0,0.0,55.9,1,200,0.0,0,0,0,0
7423,2021-03-25 08:48:54,808.508,0,9.92872,12.946,100.032,33.8,27.3,30.3871,7.22427,0,200,0.0712781,0,1308.86,30.6361,163.022,92.6381,186046.0,18821.7,64407.7,33,30,7,0,0,10,12.9136,100,0,0.0,54.4,1,200,0.0,0,0,0,0
7424,2021-03-25 08:49:24,808.517,0,10.0191,12.9129,99.9409,33.5,26.3,29.9569,7.22639,0,200,0.0717787,0,1308.86,30.6361,163.022,92.6381,186056.0,18822.9,64408.7,33,30,7,0,0,10,12.9136,100,0,0.0,53.3,1,200,0.0,0,0,0,0
7425,2021-03-25 08:49:54,808.525,0,9.99182,12.9259,99.8905,33.1,25.3,29.3926,7.22916,0,200,0.0708935,0,1308.86,30.6361,163.022,92.6381,186066.0,18824.2,64409.7,33,30,7,0,0,10,12.9136,100,0,0.0,52.4,1,200,0.0,0,0,0,0
7426,2021-03-25 08:50:24,808.533,0,10.0248,18.0611,99.9911,32.7,26.2,28.893,7.23153,0,200,0.0718328,0,1308.86,30.6361,163.022,92.6381,186076.0,18825.6,64410.7,33,30,7,0,0,10,18.5754,100,0,100.0,0.0,1,200,0.0,0,0,0,0
7427,2021-03-25 08:50:54,808.542,0,10.0077,20.7778,99.9955,32.4,29.6,28.5695,7.23474,0,200,0.0711155,0,1308.86,30.6361,163.022,92.6381,186086.0,18827.5,64411.7,33,30,7,0,0,10,20.8437,100,0,95.25,0.0,1,200,0.0,0,0,0,0
7428,2021-03-25 08:51:24,808.55,0,10.0055,22.5774,100.002,32.0,32.5,28.3772,7.23756,0,200,0.0728402,0,1308.86,30.6361,163.022,92.6381,186096.0,18829.6,64412.7,33,30,7,0,0,10,22.589,100,0,90.75,0.0,1,200,0.0,0,0,0,0
7429,2021-03-25 08:51:54,808.558,0,10.0026,23.3419,99.992,31.9,34.8,28.3327,7.23982,0,200,0.0716172,0,1308.86,30.6361,163.022,92.6381,186106.0,18831.9,64413.7,33,30,7,0,0,10,23.6338,100,0,87.45,0.0,1,200,0.0,0,0,0,0
7430,2021-03-25 08:52:24,808.567,0,10.0066,23.3125,100.02,31.8,36.7,28.6199,7.24096,0,200,0.0714971,0,1308.86,30.6361,163.022,92.6381,186116.0,18834.3,64414.7,33,30,7,0,0,10,22.965,100,0,84.6,0.0,1,200,0.0,0,0,0,0
7431,2021-03-25 08:52:54,808.575,0,9.9956,21.7412,100.007,31.8,38.5,29.0678,7.24115,0,200,0.0726276,0,1308.86,30.6361,163.022,92.6381,186126.0,18836.5,64415.7,33,30,7,0,0,10,16.5591,100,0,81.75,0.0,1,200,0.0,0,0,0,0
7432,2021-03-25 08:53:24,808.583,0,10.0248,16.5608,99.995,31.9,40.4,29.5935,7.24065,0,200,0.0725981,0,1308.86,30.6361,163.022,92.6381,186136.0,18838.2,64416.7,33,30,7,0,0,10,16.5591,100,0,78.9,0.0,1,200,0.0,0,0,0,0
7433,2021-03-25 08:53:54,808.592,0,9.94852,16.5914,100.002,32.0,41.9,30.1376,7.23961,0,200,0.070904,0,1308.86,30.6361,163.022,92.6381,186146.0,18839.9,64417.7,33,30,7,0,0,10,16.5591,100,0,76.65,0.0,1,200,0.0,0,0,0,0
7434,2021-03-25 08:54:24,808.6,0,9.99192,16.5658,99.9932,32.3,43.4,30.8325,7.23775,0,200,0.0724816,0,1308.86,30.6361,163.022,92.6381,186156.0,18841.5,64418.7,33,30,7,0,0,10,16.5591,100,0,74.4,0.0,1,200,0.0,0,0,0,0
7435,2021-03-25 08:54:54,808.608,0,9.9718,10.0111,99.9942,32.7,44.7,31.3475,7.23571,0,200,0.0718421,0,1308.86,30.6361,163.022,92.6381,186166.0,18842.9,64419.7,33,30,7,0,0,10,9.02521,100,0,72.45,0.0,1,200,0.0,0,0,0,0
7436,2021-03-25 08:55:24,808.617,0,9.98454,6.24691,99.9955,33.0,46.0,31.8596,7.23262,0,200,0.0714616,0,1308.86,30.6361,163.022,92.6381,186176.0,18843.7,64420.7,33,30,7,0,0,10,6.00122,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7437,2021-03-25 08:55:54,808.625,0,9.94466,3.4882,100.028,33.4,37.4,32.2704,7.22848,0,200,0.0711294,0,1308.86,30.6361,163.022,92.6381,186186.0,18844.2,64421.7,33,30,7,0,0,10,2.89505,100,0,0.0,64.5,1,200,0.0,0,0,0,0
7438,2021-03-25 08:56:24,808.633,0,9.957,-0.00084277,100.02,33.9,34.1,32.4463,7.22533,0,200,0.0717048,0,1308.86,30.6361,163.022,92.6381,186196.0,18844.4,64422.7,33,30,7,0,0,10,0.826781,100,0,0.0,61.2,1,200,0.0,0,0,0,0
7439,2021-03-25 08:56:54,808.642,0,9.99968,-0.0440707,99.9842,34.1,31.3,32.3267,7.22237,0,200,0.0709053,0,1308.86,30.6361,163.022,92.6381,186206.0,18844.4,64423.7,33,30,7,0,0,10,0.217643,100,0,0.0,58.4,1,200,0.0,0,0,0,0
7440,2021-03-25 08:57:24,808.65,0,9.99853,-0.0445512,99.9997,34.1,29.5,31.9056,7.22221,0,200,0.0720716,0,1308.86,30.6361,163.022,92.6381,186216.0,18844.4,64424.7,33,30,7,0,0,10,1.26154,100,0,0.0,56.5,1,200,0.0,0,0,0,0
7441,2021-03-25 08:57:54,808.658,0,9.96472,2.98896,100.008,34.0,28.0,31.2489,7.22245,0,200,0.0703381,0,1308.86,30.6361,163.022,92.6381,186226.0,18844.4,64425.7,33,30,7,0,0,10,3.74998,100,0,0.0,55.0,1,200,0.0,0,0,0,0
7442,2021-03-25 08:58:24,808.667,0,9.9872,9.76146,100.006,33.7,26.6,30.6116,7.22423,0,200,0.0707135,0,1308.86,30.6361,163.022,92.6381,186236.0,18845.0,64426.7,33,30,7,0,0,10,9.74728,100,0,0.0,53.7,1,200,0.0,0,0,0,0
7443,2021-03-25 08:58:54,808.675,0,10.0002,9.74909,99.9632,33.4,25.6,29.9647,7.22661,0,200,0.0707084,0,1308.86,30.6361,163.022,92.6381,186246.0,18846.0,64427.7,33,30,7,0,0,10,9.74728,100,0,0.0,52.7,1,200,0.0,0,0,0,0
7444,2021-03-25 08:59:24,808.683,0,9.92909,9.74797,100.022,33.0,24.8,29.0949,7.22929,0,200,0.0723625,0,1308.86,30.6361,163.022,92.6381,186256.0,18846.9,64428.7,33,30,7,0,0,10,9.74728,100,0,0.0,1.41253,1,200,0.0,0,0,0,0
7445,2021-03-25 08:59:54,808.692,0,10.0191,17.526,100.011,32.7,27.5,28.1251,7.2325,0,200,0.0724229,0,1308.86,30.6361,163.022,92.6381,186266.0,18848.4,64429.7,33,30,7,0,0,10,19.7395,100,0,98.25,0.0,1,200,0.0,0,0,0,0
7446,2021-03-25 09:00:24,808.7,0,9.99565,22.4212,100.005,32.3,31.4,27.5795,7.23564,0,200,0.0720146,0,1308.86,30.6361,163.022,92.6381,186276.0,18850.4,64430.7,33,30,7,0,0,10,23.5354,100,0,92.4,0.0,1,200,0.0,0,0,0,0
7447,2021-03-25 09:00:54,808.708,0,10.0214,25.9038,100.001,31.9,33.9,27.335,7.23814,0,200,0.0733507,0,1308.86,30.6361,163.022,92.6381,186286.0,18852.9,64431.7,33,30,7,0,0,10,26.0613,100,0,88.65,0.0,1,200,0.0,0,0,0,0
7448,2021-03-25 09:01:24,808.717,0,9.93907,27.7495,100.032,31.9,35.8,27.2281,7.23932,0,200,0.0718782,0,1308.86,30.6361,163.022,92.6381,186296.0,18855.5,64432.7,33,30,7,0,0,10,27.9671,100,0,85.8,0.0,1,200,0.0,0,0,0,0
7449,2021-03-25 09:01:54,808.725,0,10.0035,27.6626,100.028,31.8,37.8,27.5362,7.24004,0,200,0.072755,0,1308.86,30.6361,163.022,92.6381,186306.0,18858.3,64433.7,33,30,7,0,0,10,27.7317,100,0,82.8,0.0,1,200,0.0,0,0,0,0
7450,2021-03-25 09:02:24,808.733,0,9.97282,27.1308,99.9851,31.9,39.6,27.9592,7.2406,0,200,0.071967,0,1308.86,30.6361,163.022,92.6381,186316.0,18861.1,64434.7,33,30,7,0,0,10,26.7448,100,0,80.1,0.0,1,200,0.0,0,0,0,0
7451,2021-03-25 09:02:54,808.742,0,10.016,24.7257,99.9298,32.0,41.3,28.6091,7.23929,0,200,0.0718158,0,1308.86,30.6361,163.022,92.6381,186326.0,18863.7,64435.7,33,30,7,0,0,10,24.3516,100,0,77.55,0.0,1,200,0.0,0,0,0,0
7452,2021-03-25 09:03:24,808.75,0,9.99213,17.7331,99.9962,32.2,42.8,29.3176,7.23809,0,200,0.0723797,0,1308.86,30.6361,163.022,92.6381,186336.0,18865.9,64436.7,33,30,7,0,0,10,17.7214,100,0,75.3,0.0,1,200,0.0,0,0,0,0
7453,2021-03-25 09:03:54,808.758,0,9.97437,17.6878,100.032,32.5,44.2,29.9097,7.2358,0,200,0.0707704,0,1308.86,30.6361,163.022,92.6381,186346.0,18867.7,64437.7,33,30,7,0,0,10,17.7214,100,0,73.2,0.0,1,200,0.0,0,0,0,0
7454,2021-03-25 09:04:24,808.767,0,9.99524,17.7097,99.9867,32.8,45.5,30.6136,7.23311,0,200,0.0712327,0,1308.86,30.6361,163.022,92.6381,186356.0,18869.5,64438.7,33,30,7,0,0,10,17.7214,100,0,71.25,0.0,1,200,0.0,0,0,0,0
7455,2021-03-25 09:04:54,808.775,0,9.99663,17.6433,99.9549,33.3,42.2,31.1157,7.22964,0,200,0.071682,0,1308.86,30.6361,163.022,92.6381,186366.0,18871.3,64439.7,33,30,7,0,0,10,12.0179,100,0,0.0,69.4,1,200,0.0,0,0,0,0
7456,2021-03-25 09:05:24,808.783,0,10.0217,9.70442,99.914,33.8,34.8,31.5901,7.22618,0,200,0.0719999,0,1308.86,30.6361,163.022,92.6381,186376.0,18872.4,64440.7,33,30,7,0,0,10,9.35075,100,0,0.0,61.9,1,200,0.0,0,0,0,0
7457,2021-03-25 09:05:54,808.792,0,9.99965,7.67536,100.0,34.1,32.0,31.6881,7.22359,0,200,0.0712704,0,1308.86,30.6361,163.022,92.6381,186386.0,18873.3,64441.7,33,30,7,0,0,10,7.65887,100,0,0.0,59.0,1,200,0.0,0,0,0,0
7458,2021-03-25 09:06:24,808.8,0,9.9919,6.98101,100.046,34.1,30.0,31.6192,7.22236,0,200,0.0727445,0,1308.86,30.6361,163.022,92.6381,186396.0,18874.0,64442.7,33,30,7,0,0,10,7.15133,100,0,0.0,57.0,1,200,0.0,0,0,0,0
7459,2021-03-25 09:06:54,808.808,0,9.9961,7.86274,99.9588,34.0,28.3,31.374,7.22266,0,200,0.0725078,0,1308.86,30.6361,163.022,92.6381,186406.0,18874.7,64443.7,33,30,7,0,0,10,7.63333,100,0,0.0,55.4,1,200,0.0,0,0,0,0
7460,2021-03-25 09:07:24,808.817,0,10.0163,8.86999,99.9699,33.8,26.9,30.9794,7.2243,0,200,0.0705352,0,1308.86,30.6361,163.022,92.6381,186416.0,18875.5,64444.7,33,30,7,0,0,10,13.9495,100,0,0.0,54.0,1,200,0.0,0,0,0,0
7461,2021-03-25 09:07:54,808.825,0,9.99306,13.9556,100.007,33.5,25.9,30.4547,7.2261,0,200,0.0722474,0,1308.86,30.6361,163.022,92.6381,186426.0,18876.8,64445.7,33,30,7,0,0,10,13.9495,100,0,0.0,53.0,1,200,0.0,0,0,0,0
7462,2021-03-25 09:08:24,808.833,0,10.0266,13.9364,100.006,33.1,25.0,30.0962,7.22905,0,200,0.071796,0,1308.86,30.6361,163.022,92.6381,186436.0,18878.2,64446.7,33,30,7,0,0,10,13.9495,100,0,0.0,51.0137,1,200,0.0,0,0,0,0
7463,2021-03-25 09:08:54,808.842,0,9.97082,13.9475,100.005,32.7,26.4,29.6046,7.23182,0,200,0.0715811,0,1308.86,30.6361,163.022,92.6381,186446.0,18879.6,64447.7,33,30,7,0,0,10,13.9495,100,0,99.9,0.0,1,200,0.0,0,0,0,0
7464,2021-03-25 09:09:24,808.85,0,10.0054,13.9496,100.023,32.4,30.8,29.155,7.23561,0,200,0.0718908,0,1308.86,30.6361,163.022,92.6381,186456.0,18881.0,64448.7,33,30,7,0,0,10,13.9495,100,0,93.3,0.0,1,200,0.0,0,0,0,0
7465,2021-03-25 09:09:54,808.858,0,10.0236,19.1951,99.9985,32.0,33.2,28.9839,7.23756,0,200,0.0714736,0,1308.86,30.6361,163.022,92.6381,186466.0,18882.4,64449.7,33,30,7,0,0,10,19.1474,100,0,89.7,0.0,1,200,0.0,0,0,0,0
7466,2021-03-25 09:10:24,808.867,0,10.0211,19.9451,99.9828,31.9,35.5,28.9139,7.23933,0,200,0.0713982,0,1308.86,30.6361,163.022,92.6381,186476.0,18884.4,64450.7,33,30,7,0,0,10,20.0288,100,0,86.25,0.0,1,200,0.0,0,0,0,0
7467,2021-03-25 09:10:54,808.875,0,9.98761,14.9956,100.019,31.8,37.4,29.0767,7.24021,0,200,0.0727595,0,1308.86,30.6361,163.022,92.6381,186486.0,18886.4,64451.7,33,30,7,0,0,10,15.0253,100,0,83.4,0.0,1,200,0.0,0,0,0,0
7468,2021-03-25 09:11:24,808.883,0,9.98993,15.0418,100.022,31.9,39.1,29.3088,7.2404,0,200,0.0723205,0,1308.86,30.6361,163.022,92.6381,186496.0,18887.9,64452.7,33,30,7,0,0,10,15.0253,100,0,80.85,0.0,1,200,0.0,0,0,0,0
7469,2021-03-25 09:11:54,808.892,0,9.99519,15.0371,99.9843,31.9,40.9,29.7522,7.23992,0,200,0.0719634,0,1308.86,30.6361,163.022,92.6381,186506.0,18889.4,64453.7,33,30,7,0,0,10,15.0253,100,0,78.15,0.0,1,200,0.0,0,0,0,0
7470,2021-03-25 09:12:24,808.9,0,10.0007,15.0217,99.9082,32.2,42.4,30.17,7.23814,0,200,0.0712389,0,1308.86,30.6361,163.022,92.6381,186516.0,18890.9,64454.7,33,30,7,0,0,10,15.0253,100,0,75.9,0.0,1,200,0.0,0,0,0,0
7471,2021-03-25 09:12:54,808.908,0,9.99523,15.0295,99.9776,32.5,43.9,30.5756,7.23634,0,200,0.0711496,0,1308.86,30.6361,163.022,92.6381,186526.0,18892.4,64455.7,33,30,7,0,0,10,15.0253,100,0,73.65,0.0,1,200,0.0,0,0,0,0
7472,2021-03-25 09:13:24,808.917,0,9.9717,15.029,100.029,32.8,45.3,30.9208,7.23363,0,200,0.0712533,0,1308.86,30.6361,163.022,92.6381,186536.0,18893.9,64456.7,33,30,7,0,0,10,15.0253,100,0,71.55,0.0,1,200,0.0,0,0,0,0
7473,2021-03-25 09:13:54,808.925,0,10.0102,8.70701,99.917,33.2,42.4,31.2522,7.23017,0,200,0.0713912,0,1308.86,30.6361,163.022,92.6381,186546.0,18895.0,64457.7,33,30,7,0,0,10,8.3037,100,0,0.0,69.8,1,200,0.0,0,0,0,0
7474,2021-03-25 09:14:24,808.933,0,9.96323,7.33326,100.024,33.7,34.7,31.38,7.22722,0,200,0.0714511,0,1308.86,30.6361,163.022,92.6381,186556.0,18895.8,64458.7,33,30,7,0,0,10,7.00004,100,0,0.0,61.8,1,200,0.0,0,0,0,0
7475,2021-03-25 09:14:54,808.942,0,10.0469,6.39234,100.03,34.0,32.0,31.3326,7.22447,0,200,0.0716441,0,1308.86,30.6361,163.022,92.6381,186566.0,18896.5,64459.7,33,30,7,0,0,10,6.54456,100,0,0.0,59.1,1,200,0.0,0,0,0,0
7476,2021-03-25 09:15:24,808.95,0,9.97958,6.59275,99.9937,34.0,30.0,31.1332,7.22318,0,200,0.0707539,0,1308.86,30.6361,163.022,92.6381,186576.0,18897.1,64460.7,33,30,7,0,0,10,7.27919,100,0,0.0,57.1,1,200,0.0,0,0,0,0
7477,2021-03-25 09:15:54,808.958,0,9.99752,12.4278,99.984,33.9,28.3,30.621,7.22285,0,200,0.0709284,0,1308.86,30.6361,163.022,92.6381,186586.0,18898.1,64461.7,33,30,7,0,0,10,12.439,100,0,0.0,55.3,1,200,0.0,0,0,0,0
7478,2021-03-25 09:16:24,808.967,0,9.96037,12.4506,100.002,33.7,26.9,30.1092,7.22434,0,200,0.0706273,0,1308.86,30.6361,163.022,92.6381,186596.0,18899.3,64462.7,33,30,7,0,0,10,12.439,100,0,0.0,54.0,1,200,0.0,0,0,0,0
7479,2021-03-25 09:16:54,808.975,0,9.98638,12.4477,100.001,33.4,25.9,29.5559,7.22679,0,200,0.0705152,0,1308.86,30.6361,163.022,92.6381,186606.0,18900.6,64463.7,33,30,7,0,0,10,12.439,100,0,0.0,53.0,1,200,0.0,0,0,0,0
7480,2021-03-25 09:17:24,808.983,0,10.0541,12.4725,99.9849,33.0,25.0,28.9494,7.2293,0,200,0.0709598,0,1308.86,30.6361,163.022,92.6381,186616.0,18901.8,64464.7,33,30,7,0,0,10,12.4425,100,0,0.0,1.48766,1,200,0.0,0,0,0,0
7481,2021-03-25 09:17:54,808.992,0,10.0089,19.6127,100.041,32.7,26.4,28.5593,7.23241,0,200,0.0708224,0,1308.86,30.6361,163.022,92.6381,186626.0,18903.5,64465.7,33,30,7,0,0,10,20.2153,100,0,99.9,0.0,1,200,0.0,0,0,0,0
7482,2021-03-25 09:18:24,809.0,0,9.99816,21.9971,99.9847,32.3,30.9,28.2757,7.23531,0,200,0.0709511,0,1308.86,30.6361,163.022,92.6381,186636.0,18905.6,64466.7,33,30,7,0,0,10,22.4421,100,0,93.15,0.0,1,200,0.0,0,0,0,0
7483,2021-03-25 09:18:54,809.008,0,10.0071,23.6425,99.9336,32.0,33.2,28.1275,7.23813,0,200,0.0726132,0,1308.86,30.6361,163.022,92.6381,186646.0,18907.9,64467.7,33,30,7,0,0,10,24.0927,100,0,89.7,0.0,1,200,0.0,0,0,0,0
7484,2021-03-25 09:19:24,809.017,0,10.0032,24.6466,99.9899,31.9,35.5,28.1623,7.2397,0,200,0.0721451,0,1308.86,30.6361,163.022,92.6381,186656.0,18910.3,64468.7,33,30,7,0,0,10,24.8346,100,0,86.25,0.0,1,200,0.0,0,0,0,0
7485,2021-03-25 09:19:54,809.025,0,9.93695,24.2301,100.001,31.8,37.4,28.5138,7.24116,0,200,0.0719317,0,1308.86,30.6361,163.022,92.6381,186666.0,18912.8,64469.7,33,30,7,0,0,10,23.9065,100,0,83.4,0.0,1,200,0.0,0,0,0,0
7486,2021-03-25 09:20:24,809.033,0,10.0078,22.6039,100.039,31.8,39.2,29.0334,7.24072,0,200,0.0724126,0,1308.86,30.6361,163.022,92.6381,186676.0,18915.1,64470.7,33,30,7,0,0,10,17.0881,100,0,80.85,0.0,1,200,0.0,0,0,0,0
7487,2021-03-25 09:20:54,809.042,0,9.99551,17.0984,99.988,31.9,40.9,29.5616,7.24036,0,200,0.0718792,0,1308.86,30.6361,163.022,92.6381,186686.0,18916.9,64471.7,33,30,7,0,0,10,17.0984,100,0,78.15,0.0,1,200,0.0,0,0,0,0
7488,2021-03-25 09:21:24,809.05,0,9.98212,17.0947,100.008,32.1,42.4,29.9755,7.23849,0,200,0.0723291,0,1308.86,30.6361,163.022,92.6381,186696.0,18918.6,64472.7,33,30,7,0,0,10,17.0984,100,0,75.9,0.0,1,200,0.0,0,0,0,0
7489,2021-03-25 09:21:54,809.058,0,10.0028,17.0898,99.9895,32.4,43.9,30.4672,7.23618,0,200,0.0726061,0,1308.86,30.6361,163.022,92.6381,186706.0,18920.3,64473.7,33,30,7,0,0,10,17.0984,100,0,73.65,0.0,1,200,0.0,0,0,0,0
7490,2021-03-25 09:22:24,809.067,0,10.0344,17.1091,99.9964,32.7,45.3,31.0086,7.23413,0,200,0.0713158,0,1308.86,30.6361,163.022,92.6381,186716.0,18922.0,64474.7,33,30,7,0,0,10,12.0521,100,0,71.55,0.0,1,200,0.0,0,0,0,0
7491,2021-03-25 09:22:54,809.075,0,9.91638,10.5567,99.9963,33.2,45.9,31.2898,7.23075,0,200,0.071684,0,1308.86,30.6361,163.022,92.6381,186726.0,18923.4,64475.7,33,30,7,0,0,10,10.1461,100,0,0.0,71.2888,1,200,0.0,0,0,0,0
7492,2021-03-25 09:23:24,809.083,0,9.96063,8.57822,99.9988,33.6,35.8,31.5439,7.22687,0,200,0.0713058,0,1308.86,30.6361,163.022,92.6381,186736.0,18924.3,64476.7,33,30,7,0,0,10,8.16605,100,0,0.0,62.8,1,200,0.0,0,0,0,0
7493,2021-03-25 09:23:54,809.092,0,9.98468,7.23531,100.026,34.0,32.9,31.5964,7.22383,0,200,0.0725592,0,1308.86,30.6361,163.022,92.6381,186746.0,18925.1,64477.7,33,30,7,0,0,10,7.12214,100,0,0.0,60.0,1,200,0.0,0,0,0,0
7494,2021-03-25 09:24:24,809.1,0,10.0219,7.00201,99.9838,34.2,30.7,31.371,7.22196,0,200,0.0717272,0,1308.86,30.6361,163.022,92.6381,186756.0,18925.9,64478.7,33,30,7,0,0,10,7.49876,100,0,0.0,57.8,1,200,0.0,0,0,0,0
7495,2021-03-25 09:24:54,809.108,0,9.97699,8.35206,99.9622,34.1,28.8,30.9748,7.22156,0,200,0.0726966,0,1308.86,30.6361,163.022,92.6381,186766.0,18926.6,64479.7,33,30,7,0,0,10,13.7996,100,0,0.0,56.0,1,200,0.0,0,0,0,0
7496,2021-03-25 09:25:24,809.117,0,9.98129,13.7897,100.006,33.9,27.4,30.3852,7.22263,0,200,0.0710955,0,1308.86,30.6361,163.022,92.6381,186776.0,18928.0,64480.7,33,30,7,0,0,10,13.7996,100,0,0.0,54.4,1,200,0.0,0,0,0,0
7497,2021-03-25 09:25:54,809.125,0,10.0351,13.7985,100.004,33.7,26.3,29.8264,7.22483,0,200,0.0727071,0,1308.86,30.6361,163.022,92.6381,186786.0,18929.4,64481.7,33,30,7,0,0,10,13.7996,100,0,0.0,53.4,1,200,0.0,0,0,0,0
7498,2021-03-25 09:26:24,809.133,0,9.9936,13.7914,100.003,33.3,25.4,29.1912,7.22721,0,200,0.071347,0,1308.86,30.6361,163.022,92.6381,186796.0,18930.7,64482.7,33,30,7,0,0,10,13.7996,100,0,0.0,52.5,1,200,0.0,0,0,0,0
7499,2021-03-25 09:26:54,809.142,0,10.0055,20.2872,100.002,32.9,25.5,28.6509,7.23019,0,200,0.0711573,0,1308.86,30.6361,163.022,92.6381,186806.0,18932.4,64483.7,33,30,7,0,0,10,20.9481,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7500,2021-03-25 09:27:24,809.15,0,9.98824,23.4174,99.9876,32.6,27.8,28.2085,7.23323,0,200,0.0715088,0,1308.86,30.6361,163.022,92.6381,186816.0,18934.6,64484.7,33,30,7,0,0,10,23.6107,100,0,97.95,0.0,1,200,0.0,0,0,0,0
7501,2021-03-25 09:27:54,809.158,0,9.99965,25.6349,100.057,32.1,31.4,28.0375,7.23657,0,200,0.0722619,0,1308.86,30.6361,163.022,92.6381,186826.0,18937.0,64485.7,33,30,7,0,0,10,25.7455,100,0,92.4,0.0,1,200,0.0,0,0,0,0
7502,2021-03-25 09:28:24,809.167,0,9.99764,26.5125,99.998,31.9,33.7,28.032,7.2393,0,200,0.0715265,0,1308.86,30.6361,163.022,92.6381,186836.0,18939.6,64486.7,33,30,7,0,0,10,26.757,100,0,88.95,0.0,1,200,0.0,0,0,0,0
7503,2021-03-25 09:28:54,809.175,0,9.97064,26.8103,100.009,31.8,36.0,28.3481,7.23994,0,200,0.0726507,0,1308.86,30.6361,163.022,92.6381,186846.0,18942.3,64487.7,33,30,7,0,0,10,26.1123,100,0,85.65,0.0,1,200,0.0,0,0,0,0
7504,2021-03-25 09:29:24,809.183,0,10.0294,25.4482,100.012,31.7,37.9,28.7027,7.24051,0,200,0.0727751,0,1308.86,30.6361,163.022,92.6381,186856.0,18944.9,64488.7,33,30,7,0,0,10,25.0821,100,0,82.65,0.0,1,200,0.0,0,0,0,0
7505,2021-03-25 09:29:54,809.192,0,9.9743,18.9847,99.9124,31.8,39.6,29.186,7.24053,0,200,0.0725716,0,1308.86,30.6361,163.022,92.6381,186866.0,18947.3,64489.7,33,30,7,0,0,10,18.9985,100,0,80.1,0.0,1,200,0.0,0,0,0,0
7506,2021-03-25 09:30:24,809.2,0,9.99685,18.9973,100.021,31.9,41.3,29.9679,7.23962,0,200,0.0723053,0,1308.86,30.6361,163.022,92.6381,186876.0,18949.2,64490.7,33,30,7,0,0,10,18.9985,100,0,77.55,0.0,1,200,0.0,0,0,0,0
7507,2021-03-25 09:30:54,809.208,0,9.99854,18.9977,99.9896,32.1,42.8,30.5396,7.23863,0,200,0.0717159,0,1308.86,30.6361,163.022,92.6381,186886.0,18951.1,64491.7,33,30,7,0,0,10,18.9985,100,0,75.3,0.0,1,200,0.0,0,0,0,0
7508,2021-03-25 09:31:24,809.217,0,9.97592,13.4305,100.022,32.5,44.3,31.1183,7.23597,0,200,0.0710275,0,1308.86,30.6361,163.022,92.6381,186896.0,18953.0,64492.7,33,30,7,0,0,10,13.2536,100,0,73.05,0.0,1,200,0.0,0,0,0,0
7509,2021-03-25 09:31:54,809.225,0,10.0214,10.1025,100.01,32.8,45.5,31.7094,7.23403,0,200,0.071782,0,1308.86,30.6361,163.022,92.6381,186906.0,18954.2,64493.7,33,30,7,0,0,10,9.58374,100,0,71.25,0.0,1,200,0.0,0,0,0,0
7510,2021-03-25 09:32:24,809.233,0,10.0375,7.63764,100.007,33.2,42.3,32.0599,7.23025,0,200,0.0702369,0,1308.86,30.6361,163.022,92.6381,186916.0,18955.1,64494.7,33,30,7,0,0,10,6.88363,100,0,0.0,69.5,1,200,0.0,0,0,0,0
7511,2021-03-25 09:32:54,809.242,0,10.0277,5.28358,100.057,33.7,34.8,32.2852,7.22621,0,200,0.071997,0,1308.86,30.6361,163.022,92.6381,186926.0,18955.7,64495.7,33,30,7,0,0,10,4.66117,100,0,0.0,61.9,1,200,0.0,0,0,0,0
7512,2021-03-25 09:33:24,809.25,0,9.94516,3.96665,99.9323,34.0,32.0,32.2428,7.22322,0,200,0.0715482,0,1308.86,30.6361,163.022,92.6381,186936.0,18956.2,64496.7,33,30,7,0,0,10,3.7359,100,0,0.0,59.1,1,200,0.0,0,0,0,0
7513,2021-03-25 09:33:54,809.258,0,10.0115,4.30871,99.9106,34.1,30.0,31.9039,7.22208,0,200,0.0717284,0,1308.86,30.6361,163.022,92.6381,186946.0,18956.6,64497.7,33,30,7,0,0,10,4.39065,100,0,0.0,57.2,1,200,0.0,0,0,0,0
7514,2021-03-25 09:34:24,809.267,0,9.99096,6.00817,99.8795,34.0,28.4,31.3553,7.2226,0,200,0.0710164,0,1308.86,30.6361,163.022,92.6381,186956.0,18957.1,64498.7,33,30,7,0,0,10,6.31476,100,0,0.0,55.4,1,200,0.0,0,0,0,0
7515,2021-03-25 09:34:54,809.275,0,10.0206,12.7927,100.003,33.8,27.0,30.6293,7.22392,0,200,0.0701812,0,1308.86,30.6361,163.022,92.6381,186966.0,18957.9,64499.7,33,30,7,0,0,10,12.7804,100,0,0.0,54.1,1,200,0.0,0,0,0,0
7516,2021-03-25 09:35:24,809.283,0,10.0263,12.7843,99.9793,33.4,25.9,30.0824,7.22583,0,200,0.0711913,0,1308.86,30.6361,163.022,92.6381,186976.0,18959.2,64500.7,33,30,7,0,0,10,12.7804,100,0,0.0,53.0,1,200,0.0,0,0,0,0
7517,2021-03-25 09:35:54,809.292,0,10.0038,12.7757,100.02,33.1,25.1,29.2616,7.22825,0,200,0.0713061,0,1308.86,30.6361,163.022,92.6381,186986.0,18960.4,64501.7,33,30,7,0,0,10,12.7804,100,0,0.0,51.2389,1,200,0.0,0,0,0,0
7518,2021-03-25 09:36:24,809.3,0,9.98478,19.5434,99.9823,32.7,26.4,28.5424,7.23166,0,200,0.0725437,0,1308.86,30.6361,163.022,92.6381,186996.0,18961.9,64502.7,33,30,7,0,0,10,20.4438,100,0,99.9,0.0,1,200,0.0,0,0,0,0
7519,2021-03-25 09:36:54,809.308,0,9.98562,23.3445,100.043,32.3,30.9,28.0286,7.23392,0,200,0.0716157,0,1308.86,30.6361,163.022,92.6381,187006.0,18964.1,64503.7,33,30,7,0,0,10,23.4405,100,0,93.15,0.0,1,200,0.0,0,0,0,0
7520,2021-03-25 09:37:24,809.317,0,10.0037,25.4931,99.9957,32.0,33.3,27.8361,7.2367,0,200,0.0715081,0,1308.86,30.6361,163.022,92.6381,187016.0,18966.5,64504.7,33,30,7,0,0,10,25.8815,100,0,89.7,0.0,1,200,0.0,0,0,0,0
7521,2021-03-25 09:37:54,809.325,0,10.0029,27.0052,100.024,31.9,35.5,27.7928,7.23865,0,200,0.0719607,0,1308.86,30.6361,163.022,92.6381,187026.0,18969.1,64505.7,33,30,7,0,0,10,27.1938,100,0,86.25,0.0,1,200,0.0,0,0,0,0
7522,2021-03-25 09:38:24,809.333,0,10.0199,26.8737,99.891,31.8,37.4,28.1597,7.23943,0,200,0.0721195,0,1308.86,30.6361,163.022,92.6381,187036.0,18971.9,64506.7,33,30,7,0,0,10,26.3905,100,0,83.4,0.0,1,200,0.0,0,0,0,0
7523,2021-03-25 09:38:54,809.342,0,10.0495,25.5313,99.9647,31.8,39.1,28.54,7.23958,0,200,0.0725471,0,1308.86,30.6361,163.022,92.6381,187046.0,18974.5,64507.7,33,30,7,0,0,10,25.3179,100,0,80.85,0.0,1,200,0.0,0,0,0,0
7524,2021-03-25 09:39:24,809.35,0,10.0221,18.432,99.9194,31.9,40.9,29.1613,7.23888,0,200,0.0725632,0,1308.86,30.6361,163.022,92.6381,187056.0,18976.9,64508.7,33,30,7,0,0,10,18.4625,100,0,78.15,0.0,1,200,0.0,0,0,0,0
7525,2021-03-25 09:39:54,809.358,0,9.98719,18.4698,100.001,32.2,42.4,29.7612,7.23764,0,200,0.0704106,0,1308.86,30.6361,163.022,92.6381,187066.0,18978.8,64509.7,33,30,7,0,0,10,18.4625,100,0,75.9,0.0,1,200,0.0,0,0,0,0
7526,2021-03-25 09:40:24,809.367,0,10.0053,18.4557,99.9895,32.5,43.9,30.2645,7.23577,0,200,0.0717528,0,1308.86,30.6361,163.022,92.6381,187076.0,18980.6,64510.7,33,30,7,0,0,10,18.4625,100,0,73.65,0.0,1,200,0.0,0,0,0,0
7527,2021-03-25 09:40:54,809.375,0,10.0032,18.4575,99.9962,32.7,45.2,30.8471,7.23304,0,200,0.0723232,0,1308.86,30.6361,163.022,92.6381,187086.0,18982.4,64511.7,33,30,7,0,0,10,18.4625,100,0,71.7,0.0,1,200,0.0,0,0,0,0
7528,2021-03-25 09:41:24,809.383,0,10.0056,12.1863,100.003,33.2,42.4,31.4255,7.23067,0,200,0.0712208,0,1308.86,30.6361,163.022,92.6381,187096.0,18984.0,64512.7,33,30,7,0,0,10,10.8655,100,0,0.0,69.8,1,200,0.0,0,0,0,0
7529,2021-03-25 09:41:54,809.392,0,10.0007,9.06834,100.031,33.7,34.7,31.6505,7.22626,0,200,0.0715104,0,1308.86,30.6361,163.022,92.6381,187106.0,18985.0,64513.7,33,30,7,0,0,10,8.95682,100,0,0.0,61.8,1,200,0.0,0,0,0,0
7530,2021-03-25 09:42:24,809.4,0,9.99409,7.55544,99.9992,34.0,32.1,31.7243,7.22378,0,200,0.0718088,0,1308.86,30.6361,163.022,92.6381,187116.0,18985.8,64514.7,33,30,7,0,0,10,7.71106,100,0,0.0,59.1,1,200,0.0,0,0,0,0
7531,2021-03-25 09:42:54,809.408,0,9.99419,7.67692,99.996,34.1,30.0,31.5975,7.22233,0,200,0.0713091,0,1308.86,30.6361,163.022,92.6381,187126.0,18986.6,64515.7,33,30,7,0,0,10,7.49646,100,0,0.0,57.1,1,200,0.0,0,0,0,0
7532,2021-03-25 09:43:24,809.417,0,9.99857,8.63476,99.9896,33.9,28.3,31.2149,7.22282,0,200,0.0713183,0,1308.86,30.6361,163.022,92.6381,187136.0,18987.4,64516.7,33,30,7,0,0,10,9.09322,100,0,0.0,55.4,1,200,0.0,0,0,0,0
7533,2021-03-25 09:43:54,809.425,0,10.0127,14.618,99.9748,33.7,26.9,30.664,7.22392,0,200,0.072564,0,1308.86,30.6361,163.022,92.6381,187146.0,18988.5,64517.7,33,30,7,0,0,10,14.6031,100,0,0.0,54.0,1,200,0.0,0,0,0,0
7534,2021-03-25 09:44:24,809.433,0,9.98759,14.6292,99.9998,33.4,25.9,30.0784,7.22613,0,200,0.0723473,0,1308.86,30.6361,163.022,92.6381,187156.0,18990.0,64518.7,33,30,7,0,0,10,14.6031,100,0,0.0,52.9,1,200,0.0,0,0,0,0
7535,2021-03-25 09:44:54,809.442,0,9.98746,14.6062,99.9935,33.0,25.0,29.6182,7.22912,0,200,0.0709704,0,1308.86,30.6361,163.022,92.6381,187166.0,18991.4,64519.7,33,30,7,0,0,10,14.6031,100,0,0.0,1.31285,1,200,0.0,0,0,0,0
7536,2021-03-25 09:45:24,809.45,0,10.001,14.5724,99.9021,32.7,26.4,29.0255,7.23149,0,200,0.0718222,0,1308.86,30.6361,163.022,92.6381,187176.0,18992.9,64520.7,33,30,7,0,0,10,14.6031,100,0,99.9,0.0,1,200,0.0,0,0,0,0
7537,2021-03-25 09:45:54,809.458,0,10.0106,21.5389,100.026,32.3,30.7,28.6554,7.23393,0,200,0.0724149,0,1308.86,30.6361,163.022,92.6381,187186.0,18994.8,64521.7,33,30,7,0,0,10,21.8917,100,0,93.45,0.0,1,200,0.0,0,0,0,0
7538,2021-03-25 09:46:24,809.467,0,10.0215,22.711,100.008,31.9,33.3,28.5394,7.23736,0,200,0.0726126,0,1308.86,30.6361,163.022,92.6381,187196.0,18997.0,64522.7,33,30,7,0,0,10,23.1728,100,0,89.55,0.0,1,200,0.0,0,0,0,0
7539,2021-03-25 09:46:54,809.475,0,9.97407,23.1555,99.9981,31.8,35.4,28.6476,7.23928,0,200,0.0719338,0,1308.86,30.6361,163.022,92.6381,187206.0,18999.3,64523.7,33,30,7,0,0,10,23.322,100,0,86.4,0.0,1,200,0.0,0,0,0,0
7540,2021-03-25 09:47:24,809.483,0,9.98562,22.7903,99.9725,31.8,37.4,28.9104,7.23963,0,200,0.0709059,0,1308.86,30.6361,163.022,92.6381,187216.0,19001.6,64524.7,33,30,7,0,0,10,22.6165,100,0,83.4,0.0,1,200,0.0,0,0,0,0
7541,2021-03-25 09:47:54,809.492,0,9.97287,17.2965,100.003,31.8,39.0,29.3675,7.23972,0,200,0.0722007,0,1308.86,30.6361,163.022,92.6381,187226.0,19003.5,64525.7,33,30,7,0,0,10,17.2721,100,0,81.0,0.0,1,200,0.0,0,0,0,0
7542,2021-03-25 09:48:24,809.5,0,9.98037,17.2653,100.017,31.9,41.0,29.952,7.23934,0,200,0.0721194,0,1308.86,30.6361,163.022,92.6381,187236.0,19005.3,64526.7,33,30,7,0,0,10,17.2721,100,0,78.0,0.0,1,200,0.0,0,0,0,0
7543,2021-03-25 09:48:54,809.508,0,10.0265,17.2978,99.9774,32.1,42.4,30.5012,7.23769,0,200,0.0722415,0,1308.86,30.6361,163.022,92.6381,187246.0,19007.0,64527.7,33,30,7,0,0,10,17.2721,100,0,75.9,0.0,1,200,0.0,0,0,0,0
7544,2021-03-25 09:49:24,809.517,0,9.99379,17.2722,100.036,32.4,43.9,30.9006,7.23599,0,200,0.0709998,0,1308.86,30.6361,163.022,92.6381,187256.0,19008.7,64528.7,33,30,7,0,0,10,17.2721,100,0,73.65,0.0,1,200,0.0,0,0,0,0
7545,2021-03-25 09:49:54,809.525,0,10.0255,10.1085,99.999,32.7,45.3,31.5002,7.23337,0,200,0.0719175,0,1308.86,30.6361,163.022,92.6381,187266.0,19010.0,64529.7,33,30,7,0,0,10,9.18777,100,0,71.55,0.0,1,200,0.0,0,0,0,0
7546,2021-03-25 09:50:24,809.533,0,9.98772,7.54835,100.006,33.2,46.0,31.8254,7.23057,0,200,0.0714362,0,1308.86,30.6361,163.022,92.6381,187276.0,19010.9,64530.7,33,30,7,0,0,10,7.10844,100,0,0.0,73.0,1,200,0.0,0,0,0,0
7547,2021-03-25 09:50:54,809.542,0,9.95393,5.36153,99.994,33.6,35.8,32.0616,7.22716,0,200,0.0721314,0,1308.86,30.6361,163.022,92.6381,187286.0,19011.5,64531.7,33,30,7,0,0,10,4.99516,100,0,0.0,62.9,1,200,0.0,0,0,0,0
7548,2021-03-25 09:51:24,809.55,0,9.90849,3.7931,100.002,34.0,32.9,32.0332,7.22294,0,200,0.0717379,0,1308.86,30.6361,163.022,92.6381,187296.0,19012.0,64532.7,33,30,7,0,0,10,3.72583,100,0,0.0,60.0,1,200,0.0,0,0,0,0
7549,2021-03-25 09:51:54,809.558,0,10.0034,3.84288,99.9893,34.2,30.7,31.7725,7.22128,0,200,0.0729529,0,1308.86,30.6361,163.022,92.6381,187306.0,19012.3,64533.7,33,30,7,0,0,10,4.06541,100,0,0.0,57.7,1,200,0.0,0,0,0,0
7550,2021-03-25 09:52:24,809.567,0,9.99608,4.94393,100.005,34.1,28.9,31.3924,7.22149,0,200,0.0722618,0,1308.86,30.6361,163.022,92.6381,187316.0,19012.8,64534.7,33,30,7,0,0,10,5.17301,100,0,0.0,56.0,1,200,0.0,0,0,0,0
7551,2021-03-25 09:52:54,809.575,0,10.0232,11.7689,100.011,33.9,27.4,30.7523,7.22233,0,200,0.0723907,0,1308.86,30.6361,163.022,92.6381,187326.0,19013.5,64535.7,33,30,7,0,0,10,11.7999,100,0,0.0,54.4,1,200,0.0,0,0,0,0
7552,2021-03-25 09:53:24,809.583,0,9.99621,11.8068,100.035,33.6,26.4,30.0037,7.22406,0,200,0.0713491,0,1308.86,30.6361,163.022,92.6381,187336.0,19014.6,64536.7,33,30,7,0,0,10,11.7999,100,0,0.0,53.4,1,200,0.0,0,0,0,0
7553,2021-03-25 09:53:54,809.592,0,10.0222,11.8145,99.9041,33.3,25.4,29.1487,7.22659,0,200,0.072718,0,1308.86,30.6361,163.022,92.8848,187346.0,19015.8,64537.7,33,30,7,0,0,10,11.7999,100,0,0.0,52.5,1,200,0.0,0,0,10,0
7554,2021-03-25 09:54:24,809.6,0,9.98057,18.9758,99.9973,32.9,25.5,28.5043,7.22907,0,200,0.0708369,0,1308.86,30.6361,163.022,96.5848,187356.0,19017.3,64538.7,33,30,7,0,0,10,19.7486,100,0,0.0,0.0,0,200,0.0,0,0,10,0
7555,2021-03-25 09:54:54,809.608,0,10.0106,23.0954,99.9911,32.5,27.8,27.9297,7.23262,0,200,0.0716366,0,1308.86,30.6361,163.022,99.6435,187366.0,19019.4,64539.7,33,30,7,0,0,10,23.5254,100,0,97.8,0.0,1,200,0.0,0,0,10,0
7556,2021-03-25 09:55:24,809.617,0,9.96372,25.6799,100.01,32.1,31.5,27.6645,7.2352,0,200,0.0708106,0,1308.86,30.6361,163.022,101.296,187376.0,19021.9,64540.7,33,30,7,0,0,10,25.9706,100,0,92.25,0.0,1,200,0.0,0,0,10,0
7557,2021-03-25 09:55:54,809.625,0,10.0391,26.5897,100.026,31.9,33.9,27.7205,7.23729,0,200,0.0718487,0,1308.86,30.6361,163.022,103.565,187386.0,19024.5,64541.7,33,30,7,0,0,10,26.8423,100,0,88.65,0.0,1,200,0.0,0,0,0,0
7558,2021-03-25 09:56:24,809.633,0,10.0085,26.4815,100.001,31.8,35.9,27.9962,7.23894,0,200,0.0717309,0,1308.86,30.6361,163.022,103.565,187396.0,19027.2,64542.7,33,30,7,0,0,10,26.5417,100,0,85.65,0.0,1,200,0.0,0,0,0,0
7559,2021-03-25 09:56:54,809.642,0,9.91977,25.3105,99.9843,31.7,37.9,28.5951,7.23967,0,200,0.0723095,0,1308.86,30.6361,163.022,103.565,187406.0,19029.8,64543.7,33,30,7,0,0,10,24.4035,100,0,82.65,0.0,1,200,0.0,0,0,0,0
7560,2021-03-25 09:57:24,809.65,0,10.0297,22.7686,99.9879,31.8,39.6,29.1778,7.23966,0,200,0.072279,0,1308.86,30.6361,163.022,103.565,187416.0,19032.1,64544.7,33,30,7,0,0,10,17.8507,100,0,80.1,0.0,1,200,0.0,0,0,0,0
7561,2021-03-25 09:57:54,809.658,0,10.0019,17.8739,100.003,31.9,41.4,29.9946,7.23905,0,200,0.0717626,0,1308.86,30.6361,163.022,103.565,187426.0,19033.9,64545.7,33,30,7,0,0,10,17.8507,100,0,77.55,0.0,1,200,0.0,0,0,0,0
7562,2021-03-25 09:58:24,809.667,0,9.97744,17.867,99.9907,32.1,42.9,30.7204,7.23782,0,200,0.0719744,0,1308.86,30.6361,163.022,103.565,187436.0,19035.7,64546.7,33,30,7,0,0,10,17.8507,100,0,75.15,0.0,1,200,0.0,0,0,0,0
7563,2021-03-25 09:58:54,809.675,0,10.038,11.4873,100.037,32.5,44.2,31.2539,7.23539,0,200,0.0711747,0,1308.86,30.6361,163.022,103.565,187446.0,19037.3,64547.7,33,30,7,0,0,10,11.2676,100,0,73.2,0.0,1,200,0.0,0,0,0,0
7564,2021-03-25 09:59:24,809.683,0,10.0079,7.44081,99.9079,32.8,45.6,31.8883,7.23269,0,200,0.0716651,0,1308.86,30.6361,163.022,103.565,187456.0,19038.4,64548.7,33,30,7,0,0,10,7.29481,100,0,71.1,0.0,1,200,0.0,0,0,0,0
7565,2021-03-25 09:59:54,809.692,0,10.0287,5.11471,100.034,33.2,42.4,32.374,7.23007,0,200,0.0719912,0,1308.86,30.6361,163.022,103.565,187466.0,19039.0,64549.7,33,30,7,0,0,10,3.8068,100,0,0.0,69.6,1,200,0.0,0,0,0,0
7566,2021-03-25 10:00:24,809.7,0,10.0068,-0.0174632,99.9958,33.7,34.8,32.5721,7.22579,0,200,0.0708971,0,1308.86,30.6361,163.022,103.565,187476.0,19039.3,64550.7,33,30,7,0,0,10,1.58053,100,0,0.0,62.0,1,200,0.0,0,0,0,0
7567,2021-03-25 10:00:54,809.708,0,10.0044,-0.0236263,100.001,34.0,32.0,32.629,7.22299,0,200,0.0722737,0,1308.86,30.6361,163.022,103.565,187486.0,19039.3,64551.7,33,30,7,0,0,10,0.0,100,0,0.0,59.1,1,200,0.0,0,0,0,0
7568,2021-03-25 10:01:24,809.717,0,10.0,-0.0166075,99.9952,34.1,30.1,32.3582,7.22171,0,200,0.0721539,0,1308.86,30.6361,163.022,103.565,187496.0,19039.3,64552.7,33,30,7,0,0,10,0.381495,100,0,0.0,57.1,1,200,0.0,0,0,0,0
7569,2021-03-25 10:01:54,809.725,0,10.0358,-0.0286213,99.911,34.0,28.3,31.9525,7.22236,0,200,0.0721347,0,1308.86,30.6361,163.022,103.565,187506.0,19039.3,64553.7,33,30,7,0,0,10,1.32652,100,0,0.0,55.4,1,200,0.0,0,0,0,0
7570,2021-03-25 10:02:24,809.733,0,10.0011,2.84062,100.003,33.8,26.9,31.3277,7.22303,0,200,0.0722127,0,1308.86,30.6361,163.022,103.565,187516.0,19039.3,64554.7,33,30,7,0,0,10,3.62359,100,0,0.0,54.0,1,200,0.0,0,0,0,0
7571,2021-03-25 10:02:54,809.742,0,9.98158,9.95395,99.8989,33.4,25.9,30.6172,7.22491,0,200,0.0712427,0,1308.86,30.6361,163.022,103.565,187526.0,19039.9,64555.7,33,30,7,0,0,10,9.96128,100,0,0.0,53.0,1,200,0.0,0,0,0,0
7572,2021-03-25 10:03:24,809.75,0,10.022,9.91063,99.9661,33.1,25.0,29.9693,7.22757,0,200,0.0721351,0,1308.86,30.6361,163.022,103.565,187536.0,19040.9,64556.7,33,30,7,0,0,10,9.96128,100,0,0.0,50.9391,1,200,0.0,0,0,0,0
7573,2021-03-25 10:03:54,809.758,0,10.035,9.95575,99.8997,32.7,26.4,29.139,7.23045,0,200,0.0721913,0,1308.86,30.6361,163.022,103.565,187546.0,19041.9,64557.7,33,30,7,0,0,10,9.96128,100,0,99.9,0.0,1,200,0.0,0,0,0,0
7574,2021-03-25 10:04:24,809.767,0,9.96849,17.9165,99.9704,32.3,30.8,28.3153,7.23353,0,200,0.0722615,0,1308.86,30.6361,163.022,103.565,187556.0,19043.3,64558.7,33,30,7,0,0,10,18.9553,100,0,93.45,0.0,1,200,0.0,0,0,0,0
7575,2021-03-25 10:04:54,809.775,0,9.97476,22.0952,100.002,32.0,33.3,27.7444,7.23642,0,200,0.0716059,0,1308.86,30.6361,163.022,103.565,187566.0,19045.3,64559.7,33,30,7,0,0,10,22.8034,100,0,89.7,0.0,1,200,0.0,0,0,0,0
7576,2021-03-25 10:05:24,809.783,0,9.99846,25.5759,100.007,31.9,35.4,27.3605,7.2382,0,200,0.0724316,0,1308.86,30.6361,163.022,103.565,187576.0,19047.6,64560.7,33,30,7,0,0,10,25.9599,100,0,86.4,0.0,1,200,0.0,0,0,0,0
7577,2021-03-25 10:05:54,809.792,0,9.97955,26.9,99.982,31.8,37.4,27.3604,7.2383,0,200,0.0723414,0,1308.86,30.6361,163.022,103.565,187586.0,19050.3,64561.7,33,30,7,0,0,10,27.2829,100,0,83.4,0.0,1,200,0.0,0,0,0,0
7578,2021-03-25 10:06:24,809.8,0,9.99209,26.986,99.9963,31.8,39.2,27.6575,7.23893,0,200,0.07232,0,1308.86,30.6361,163.022,103.565,187596.0,19053.0,64562.7,33,30,7,0,0,10,27.0399,100,0,80.7,0.0,1,200,0.0,0,0,0,0
7579,2021-03-25 10:06:54,809.808,0,9.98943,23.7363,100.011,31.9,40.9,28.6037,7.23871,0,200,0.0726385,0,1308.86,30.6361,163.022,103.565,187606.0,19055.6,64563.7,33,30,7,0,0,10,23.2202,100,0,78.15,0.0,1,200,0.0,0,0,0,0
7580,2021-03-25 10:07:24,809.817,0,9.97001,16.6485,100.049,32.1,42.5,29.1913,7.23733,0,200,0.073687,0,1308.86,30.6361,163.022,103.565,187616.0,19057.8,64564.7,33,30,7,0,0,10,16.6603,100,0,75.75,0.0,1,200,0.0,0,0,0,0
7581,2021-03-25 10:07:54,809.825,0,9.99809,16.6539,100.041,32.5,43.9,29.6978,7.23531,0,200,0.0714743,0,1308.86,30.6361,163.022,103.565,187626.0,19059.5,64565.7,33,30,7,0,0,10,16.6603,100,0,73.65,0.0,1,200,0.0,0,0,0,0
7582,2021-03-25 10:08:24,809.833,0,9.98247,16.6416,100.007,32.7,45.3,30.2312,7.23237,0,200,0.0724436,0,1308.86,30.6361,163.022,103.565,187636.0,19061.1,64566.7,33,30,7,0,0,10,16.6603,100,0,71.55,0.0,1,200,0.0,0,0,0,0
7583,2021-03-25 10:08:54,809.842,0,9.98792,16.6657,99.9984,33.2,45.2,30.6439,7.22965,0,200,0.0723497,0,1308.86,30.6361,163.022,103.565,187646.0,19062.8,64567.7,33,30,7,0,0,10,16.6603,100,0,0.0,72.2,1,200,0.0,0,0,0,0
7584,2021-03-25 10:09:24,809.85,0,9.9813,16.6479,100.008,33.6,35.6,31.019,7.22604,0,200,0.0714158,0,1308.86,30.6361,163.022,103.565,187656.0,19064.5,64568.7,33,30,7,0,0,10,16.6603,100,0,0.0,62.7,1,200,0.0,0,0,0,0
7585,2021-03-25 10:09:54,809.858,0,9.99977,10.2849,100.015,34.0,32.7,31.2481,7.22302,0,200,0.0716789,0,1308.86,30.6361,163.022,103.565,187666.0,19065.7,64569.7,33,30,7,0,0,10,9.84846,100,0,0.0,59.8,1,200,0.0,0,0,0,0
7586,2021-03-25 10:10:24,809.867,0,9.95698,9.72329,100.031,34.2,30.5,31.1248,7.22125,0,200,0.0721466,0,1308.86,30.6361,163.022,103.565,187676.0,19066.6,64570.7,33,30,7,0,0,10,9.85946,100,0,0.0,57.6,1,200,0.0,0,0,0,0
7587,2021-03-25 10:10:54,809.875,0,9.94933,15.2061,99.9177,34.1,28.8,30.8582,7.22111,0,200,0.0719906,0,1308.86,30.6361,163.022,103.565,187686.0,19067.8,64571.7,33,30,7,0,0,10,15.2122,100,0,0.0,55.9,1,200,0.0,0,0,0,0
7588,2021-03-25 10:11:24,809.883,0,10.0321,15.2191,99.9709,33.9,27.2,30.508,7.22245,0,200,0.0727461,0,1308.86,30.6361,163.022,103.565,187696.0,19069.3,64572.7,33,30,7,0,0,10,15.2122,100,0,0.0,54.3,1,200,0.0,0,0,0,0
7589,2021-03-25 10:11:54,809.892,0,10.0332,15.2086,99.9774,33.6,26.2,30.0947,7.2244,0,200,0.0711125,0,1308.86,30.6361,163.022,103.565,187706.0,19070.8,64573.7,33,30,7,0,0,10,15.2122,100,0,0.0,53.3,1,200,0.0,0,0,0,0
7590,2021-03-25 10:12:24,809.9,0,10.014,15.2137,100.022,33.3,25.3,29.6155,7.22684,0,200,0.0718354,0,1308.86,30.6361,163.022,103.565,187716.0,19072.4,64574.7,33,30,7,0,0,10,15.2122,100,0,0.0,52.4,1,200,0.0,0,0,0,0
7591,2021-03-25 10:12:54,809.908,0,9.99375,15.2307,99.9728,32.8,26.2,29.4072,7.22974,0,200,0.0717436,0,1308.86,30.6361,163.022,103.565,187726.0,19073.9,64575.7,33,30,7,0,0,10,15.2122,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7592,2021-03-25 10:13:24,809.917,0,10.0133,15.1845,100.03,32.5,29.5,29.1479,7.23309,0,200,0.0717204,0,1308.86,30.6361,163.022,103.565,187736.0,19075.4,64576.7,33,30,7,0,0,10,15.2122,100,0,95.25,0.0,1,200,0.0,0,0,0,0
