,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
7593,2021-03-25 10:13:54,809.925,0,9.98963,15.2031,99.8891,32.1,32.5,29.084,7.23563,0,200,0.0718421,0,1308.86,30.6361,163.022,103.565,187746.0,19076.9,64577.7,33,30,7,0,0,10,15.2122,100,0,90.75,0.0,1,200,0.0,0,0,0,0
7594,2021-03-25 10:14:24,809.933,0,9.97446,15.2237,100.006,31.9,34.8,29.0915,7.23739,0,200,0.0720048,0,1308.86,30.6361,163.022,103.565,187756.0,19078.4,64578.7,33,30,7,0,0,10,15.2122,100,0,87.3,0.0,1,200,0.0,0,0,0,0
7595,2021-03-25 10:14:54,809.942,0,10.002,15.2233,99.9376,31.9,36.8,29.2252,7.23884,0,200,0.0723984,0,1308.86,30.6361,163.022,103.565,187766.0,19080.0,64579.7,33,30,7,0,0,10,15.2122,100,0,84.3,0.0,1,200,0.0,0,0,0,0
7596,2021-03-25 10:15:24,809.95,0,10.0314,15.2304,99.9067,31.9,38.5,29.484,7.23876,0,200,0.0720765,0,1308.86,30.6361,163.022,103.565,187776.0,19081.5,64580.7,33,30,7,0,0,10,15.2122,100,0,81.75,0.0,1,200,0.0,0,0,0,0
7597,2021-03-25 10:15:54,809.958,0,10.0456,15.2019,99.9892,31.9,40.4,29.9338,7.23853,0,200,0.0734202,0,1308.86,30.6361,163.022,103.565,187786.0,19083.0,64581.7,33,30,7,0,0,10,15.2122,100,0,78.9,0.0,1,200,0.0,0,0,0,0
7598,2021-03-25 10:16:24,809.967,0,9.99575,15.1855,99.8778,32.1,41.9,30.2489,7.23747,0,200,0.0725252,0,1308.86,30.6361,163.022,103.565,187796.0,19084.5,64582.7,33,30,7,0,0,10,15.2122,100,0,76.5,0.0,1,200,0.0,0,0,0,0
7599,2021-03-25 10:16:54,809.975,0,10.0136,15.2024,99.9898,32.4,43.4,30.6454,7.23555,0,200,0.0723757,0,1308.86,30.6361,163.022,103.565,187806.0,19086.0,64583.7,33,30,7,0,0,10,15.2122,100,0,74.4,0.0,1,200,0.0,0,0,0,0
7600,2021-03-25 10:17:24,809.983,0,9.99036,10.1202,99.9988,32.7,44.8,31.0833,7.23363,0,200,0.0726222,0,1308.86,30.6361,163.022,103.565,187816.0,19087.5,64584.7,33,30,7,0,0,10,9.7072,100,0,72.3,0.0,1,200,0.0,0,0,0,0
7601,2021-03-25 10:17:54,809.992,0,9.99617,7.70452,99.9999,33.1,46.1,31.4599,7.23038,0,200,0.0724506,0,1308.86,30.6361,163.022,103.565,187826.0,19088.4,64585.7,33,30,7,0,0,10,7.19052,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7602,2021-03-25 10:18:24,810.0,0,9.99356,5.37326,99.9939,33.5,35.7,31.6642,7.22732,0,200,0.0723022,0,1308.86,30.6361,163.022,103.565,187836.0,19089.1,64586.7,33,30,7,0,0,10,5.38227,100,0,0.0,62.8,1,200,0.0,0,0,0,0
7603,2021-03-25 10:18:54,810.008,0,9.99371,4.33795,99.9987,33.9,32.8,31.7652,7.22382,0,200,0.0721005,0,1308.86,30.6361,163.022,103.565,187846.0,19089.6,64587.7,33,30,7,0,0,10,4.01893,100,0,0.0,59.9,1,200,0.0,0,0,0,0
7604,2021-03-25 10:19:24,810.017,0,9.98746,3.90217,100.043,34.1,30.5,31.6115,7.2223,0,200,0.0725122,0,1308.86,30.6361,163.022,103.565,187856.0,19090.0,64588.7,33,30,7,0,0,10,4.31559,100,0,0.0,57.7,1,200,0.0,0,0,0,0
7605,2021-03-25 10:19:54,810.025,0,9.96178,4.95931,100.001,34.0,28.7,31.1627,7.22178,0,200,0.0717298,0,1308.86,30.6361,163.022,103.565,187866.0,19090.5,64589.7,33,30,7,0,0,10,5.50035,100,0,0.0,55.8,1,200,0.0,0,0,0,0
7606,2021-03-25 10:20:24,810.033,0,9.9702,11.1076,99.9969,33.8,27.3,30.6293,7.22258,0,200,0.0720716,0,1308.86,30.6361,163.022,103.565,187876.0,19091.2,64590.7,33,30,7,0,0,10,11.1193,100,0,0.0,54.3,1,200,0.0,0,0,0,0
7607,2021-03-25 10:20:54,810.042,0,9.97854,11.1153,99.9611,33.5,26.2,30.105,7.22467,0,200,0.072067,0,1308.86,30.6361,163.022,103.565,187886.0,19092.3,64591.7,33,30,7,0,0,10,11.1193,100,0,0.0,53.3,1,200,0.0,0,0,0,0
7608,2021-03-25 10:21:24,810.05,0,10.0294,11.1233,99.8802,33.2,25.3,29.4316,7.22743,0,200,0.0719487,0,1308.86,30.6361,163.022,103.565,187896.0,19093.4,64592.7,33,30,7,0,0,10,11.1193,100,0,0.0,52.4,1,200,0.0,0,0,0,0
7609,2021-03-25 10:21:54,810.058,0,9.9992,16.7084,100.007,32.8,26.3,28.7695,7.22966,0,200,0.0720451,0,1308.86,30.6361,163.022,103.565,187906.0,19094.6,64593.7,33,30,7,0,0,10,17.4743,100,0,100.0,0.0,1,200,0.0,0,0,0,0
7610,2021-03-25 10:22:24,810.067,0,9.96445,20.1132,100.017,32.4,29.5,28.3342,7.23297,0,200,0.0721964,0,1308.86,30.6361,163.022,103.565,187916.0,19096.5,64594.7,33,30,7,0,0,10,20.3914,100,0,95.25,0.0,1,200,0.0,0,0,0,0
7611,2021-03-25 10:22:54,810.075,0,10.0302,22.6332,100.012,32.0,32.5,28.0499,7.23559,0,200,0.0726597,0,1308.86,30.6361,163.022,103.565,187926.0,19098.6,64595.7,33,30,7,0,0,10,22.7454,100,0,90.75,0.0,1,200,0.0,0,0,0,0
7612,2021-03-25 10:23:24,810.083,0,10.0348,24.1722,100.002,31.9,34.8,27.8892,7.23824,0,200,0.0730015,0,1308.86,30.6361,163.022,103.565,187936.0,19100.9,64596.7,33,30,7,0,0,10,24.5704,100,0,87.3,0.0,1,200,0.0,0,0,0,0
7613,2021-03-25 10:23:54,810.092,0,10.0018,24.6947,99.9727,31.8,36.7,28.1303,7.23874,0,200,0.0724765,0,1308.86,30.6361,163.022,103.565,187946.0,19103.4,64597.7,33,30,7,0,0,10,24.6609,100,0,84.45,0.0,1,200,0.0,0,0,0,0
7614,2021-03-25 10:24:24,810.1,0,9.99295,23.5916,99.9985,31.8,38.6,28.5329,7.23924,0,200,0.0726621,0,1308.86,30.6361,163.022,103.565,187956.0,19105.8,64598.7,33,30,7,0,0,10,23.2092,100,0,81.6,0.0,1,200,0.0,0,0,0,0
7615,2021-03-25 10:24:54,810.108,0,9.99308,16.356,100.001,31.9,40.5,29.2333,7.23898,0,200,0.0719754,0,1308.86,30.6361,163.022,103.565,187966.0,19108.1,64599.7,33,30,7,0,0,10,16.3266,100,0,78.75,0.0,1,200,0.0,0,0,0,0
7616,2021-03-25 10:25:24,810.117,0,10.0441,16.3255,100.047,32.0,42.0,29.9425,7.23774,0,200,0.0729664,0,1308.86,30.6361,163.022,103.565,187976.0,19109.7,64600.7,33,30,7,0,0,10,16.3266,100,0,76.5,0.0,1,200,0.0,0,0,0,0
7617,2021-03-25 10:25:54,810.125,0,9.98821,16.306,100.003,32.3,43.5,30.4932,7.23624,0,200,0.0728664,0,1308.86,30.6361,163.022,103.565,187986.0,19111.3,64601.7,33,30,7,0,0,10,16.3266,100,0,74.25,0.0,1,200,0.0,0,0,0,0
7618,2021-03-25 10:26:24,810.133,0,9.98989,11.1957,99.9966,32.7,44.8,31.0967,7.2338,0,200,0.0727049,0,1308.86,30.6361,163.022,103.565,187996.0,19112.9,64602.7,33,30,7,0,0,10,10.6937,100,0,72.45,0.0,1,200,0.0,0,0,0,0
7619,2021-03-25 10:26:54,810.142,0,9.99485,7.70279,99.9958,33.0,46.0,31.6978,7.23075,0,200,0.0725153,0,1308.86,30.6361,163.022,103.565,188006.0,19113.9,64603.7,33,30,7,0,0,10,6.9696,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7620,2021-03-25 10:27:24,810.15,0,9.98486,4.80837,100.045,33.5,37.4,31.9888,7.22728,0,200,0.0729517,0,1308.86,30.6361,163.022,103.565,188016.0,19114.5,64604.7,33,30,7,0,0,10,4.20096,100,0,0.0,64.4,1,200,0.0,0,0,0,0
7621,2021-03-25 10:27:54,810.158,0,10.0346,2.80376,100.031,33.9,33.7,32.2321,7.22363,0,200,0.0727025,0,1308.86,30.6361,163.022,103.565,188026.0,19114.9,64605.7,33,30,7,0,0,10,2.28819,100,0,0.0,60.9,1,200,0.0,0,0,0,0
7622,2021-03-25 10:28:24,810.167,0,9.98139,-0.0296567,99.993,34.1,31.4,32.1195,7.22145,0,200,0.0714391,0,1308.86,30.6361,163.022,103.565,188036.0,19114.9,64606.7,33,30,7,0,0,10,1.75812,100,0,0.0,58.5,1,200,0.0,0,0,0,0
7623,2021-03-25 10:28:54,810.175,0,10.004,2.7097,99.997,34.1,29.5,31.7422,7.22057,0,200,0.0728304,0,1308.86,30.6361,163.022,103.565,188046.0,19115.0,64607.7,33,30,7,0,0,10,2.70233,100,0,0.0,56.5,1,200,0.0,0,0,0,0
7624,,810.183,0,10.0442,4.014,99.9979,34.0,28.0,31.1828,7.22129,0,200,0.0720425,0,1308.86,30.6361,163.022,103.565,188056.0,19115.3,64608.7,33,30,7,0,0,10,4.77446,100,0,0.0,55.0,1,200,0.0,0,0,0,0
7625,2021-03-25 10:29:54,810.192,0,9.97374,10.4737,100.028,33.7,26.6,30.6026,7.22285,0,200,0.0717561,0,1308.86,30.6361,163.022,103.565,188066.0,19116.0,64609.7,33,30,7,0,0,10,10.4701,100,0,0.0,53.7,1,200,0.0,0,0,0,0
7626,2021-03-25 10:30:24,810.2,0,9.9791,10.4651,99.9074,33.4,25.6,29.9865,7.2247,0,200,0.071031,0,1308.86,30.6361,163.022,103.565,188076.0,19117.0,64610.7,33,30,7,0,0,10,10.4701,100,0,0.0,52.7,1,200,0.0,0,0,0,0
7627,2021-03-25 10:30:54,810.208,0,10.0189,10.4748,100.032,33.0,24.8,29.1762,7.22781,0,200,0.0716049,0,1308.86,30.6361,163.022,103.565,188086.0,19118.1,64611.7,33,30,7,0,0,10,10.4701,100,0,0.0,0.988169,1,200,0.0,0,0,0,0
7628,2021-03-25 10:31:24,810.217,0,9.98901,18.1969,100.006,32.7,26.2,28.3153,7.23064,0,200,0.0735999,0,1308.86,30.6361,163.022,103.565,188096.0,19119.5,64612.7,33,30,7,0,0,10,19.4349,100,0,100.0,0.0,1,200,0.0,0,0,0,0
7629,2021-03-25 10:31:54,810.225,0,9.99789,22.1851,100.039,32.3,30.5,27.8129,7.23379,0,200,0.0724211,0,1308.86,30.6361,163.022,103.565,188106.0,19121.5,64613.7,33,30,7,0,0,10,22.9216,100,0,93.75,0.0,1,200,0.0,0,0,0,0
7630,2021-03-25 10:32:24,810.233,0,10.0047,25.1566,99.911,31.9,33.0,27.5169,7.23679,0,200,0.0720586,0,1308.86,30.6361,163.022,103.565,188116.0,19123.9,64614.7,33,30,7,0,0,10,25.5803,100,0,90.0,0.0,1,200,0.0,0,0,0,0
7631,2021-03-25 10:32:54,810.242,0,9.98639,26.731,99.9063,31.8,35.3,27.4905,7.23817,0,200,0.0729604,0,1308.86,30.6361,163.022,103.565,188126.0,19126.5,64615.7,33,30,7,0,0,10,26.9806,100,0,86.55,0.0,1,200,0.0,0,0,0,0
7632,2021-03-25 10:33:24,810.25,0,9.99078,26.6762,99.9886,31.7,37.3,27.8018,7.23938,0,200,0.0730446,0,1308.86,30.6361,163.022,103.565,188136.0,19129.2,64616.7,33,30,7,0,0,10,26.6105,100,0,83.55,0.0,1,200,0.0,0,0,0,0
7633,2021-03-25 10:33:54,810.258,0,10.0014,25.2743,100.02,31.8,39.0,28.3256,7.23938,0,200,0.0723343,0,1308.86,30.6361,163.022,103.565,188146.0,19131.8,64617.7,33,30,7,0,0,10,24.9451,100,0,81.0,0.0,1,200,0.0,0,0,0,0
7634,2021-03-25 10:34:24,810.267,0,10.019,23.237,99.9974,31.9,40.7,29.0677,7.2386,0,200,0.071439,0,1308.86,30.6361,163.022,103.565,188156.0,19134.2,64618.7,33,30,7,0,0,10,17.2153,100,0,78.45,0.0,1,200,0.0,0,0,0,0
7635,2021-03-25 10:34:54,810.275,0,9.9977,17.2199,100.035,32.0,42.3,29.9901,7.23717,0,200,0.0721925,0,1308.86,30.6361,163.022,103.565,188166.0,19136.0,64619.7,33,30,7,0,0,10,17.2153,100,0,76.05,0.0,1,200,0.0,0,0,0,0
7636,2021-03-25 10:35:24,810.283,0,10.0023,17.1956,99.9926,32.4,43.9,30.5641,7.23598,0,200,0.0711808,0,1308.86,30.6361,163.022,103.565,188176.0,19137.8,64620.7,33,30,7,0,0,10,17.2153,100,0,73.65,0.0,1,200,0.0,0,0,0,0
7637,2021-03-25 10:35:54,810.292,0,9.98697,11.2093,99.9941,32.7,45.2,31.2985,7.23344,0,200,0.0722922,0,1308.86,30.6361,163.022,103.565,188186.0,19139.4,64621.7,33,30,7,0,0,10,10.4772,100,0,71.7,0.0,1,200,0.0,0,0,0,0
7638,2021-03-25 10:36:24,810.3,0,10.0248,6.74051,99.97,33.1,46.3,32.0243,7.2308,0,200,0.0725705,0,1308.86,30.6361,163.022,103.565,188196.0,19140.3,64622.7,33,30,7,0,0,10,5.99619,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7639,2021-03-25 10:36:54,810.308,0,9.99038,3.32959,100.049,33.6,35.8,32.3882,7.22656,0,200,0.0721998,0,1308.86,30.6361,163.022,103.565,188206.0,19140.8,64623.7,33,30,7,0,0,10,2.66518,100,0,0.0,62.9,1,200,0.0,0,0,0,0
7640,2021-03-25 10:37:24,810.317,0,10.033,-0.0241498,99.96,34.0,32.9,32.7265,7.2232,0,200,0.0713907,0,1308.86,30.6361,163.022,103.565,188216.0,19140.9,64624.7,33,30,7,0,0,10,0.0929034,100,0,0.0,60.0,1,200,0.0,0,0,0,0
7641,2021-03-25 10:37:54,810.325,0,10.0028,-0.0107446,99.9952,34.1,30.7,32.7184,7.22107,0,200,0.0715524,0,1308.86,30.6361,163.022,103.565,188226.0,19140.9,64625.7,33,30,7,0,0,10,0.0,100,0,0.0,57.8,1,200,0.0,0,0,0,0
7642,2021-03-25 10:38:24,810.333,0,10.0671,-0.000251703,99.9739,34.1,29.0,32.4395,7.22112,0,200,0.0723313,0,1308.86,30.6361,163.022,103.565,188236.0,19140.9,64626.7,33,30,7,0,0,10,0.646178,100,0,0.0,56.0,1,200,0.0,0,0,0,0
7643,2021-03-25 10:38:54,810.342,0,9.9782,-0.0265936,100.04,33.9,27.4,31.8409,7.22159,0,200,0.0714642,0,1308.86,30.6361,163.022,103.565,188246.0,19140.9,64627.7,33,30,7,0,0,10,2.18224,100,0,0.0,54.5,1,200,0.0,0,0,0,0
7644,2021-03-25 10:39:24,810.35,0,9.96577,3.32772,100.002,33.6,26.3,31.2781,7.22329,0,200,0.0725833,0,1308.86,30.6361,163.022,103.565,188256.0,19141.0,64628.7,33,30,7,0,0,10,3.7061,100,0,0.0,53.3,1,200,0.0,0,0,0,0
7645,2021-03-25 10:39:54,810.358,0,9.97331,10.2506,100.018,33.2,25.4,30.7783,7.22591,0,200,0.0721668,0,1308.86,30.6361,163.022,103.565,188266.0,19141.5,64629.7,33,30,7,0,0,10,10.2479,100,0,0.0,52.4,1,200,0.0,0,0,0,0
7646,2021-03-25 10:40:24,810.367,0,9.9676,10.2473,100.01,32.8,26.3,30.0514,7.22902,0,200,0.0722806,0,1308.86,30.6361,163.022,103.565,188276.0,19142.6,64630.7,33,30,7,0,0,10,10.2479,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7647,2021-03-25 10:40:54,810.375,0,9.99759,10.2615,99.8946,32.5,29.6,29.1047,7.23143,0,200,0.0728592,0,1308.86,30.6361,163.022,103.565,188286.0,19143.6,64631.7,33,30,7,0,0,10,10.2479,100,0,95.1,0.0,1,200,0.0,0,0,0,0
7648,2021-03-25 10:41:24,810.383,0,9.99721,18.1103,100.001,32.1,32.5,28.4463,7.23465,0,200,0.0727692,0,1308.86,30.6361,163.022,103.565,188296.0,19145.0,64632.7,33,30,7,0,0,10,18.5585,100,0,90.75,0.0,1,200,0.0,0,0,0,0
7649,2021-03-25 10:41:54,810.392,0,10.0172,21.8392,99.9947,31.9,34.9,27.9129,7.2371,0,200,0.072119,0,1308.86,30.6361,163.022,103.565,188306.0,19147.0,64633.7,33,30,7,0,0,10,22.1602,100,0,87.15,0.0,1,200,0.0,0,0,0,0
7650,2021-03-25 10:42:24,810.4,0,10.0072,24.2861,99.97,31.8,36.7,27.6754,7.2373,0,200,0.072916,0,1308.86,30.6361,163.022,103.565,188316.0,19149.3,64634.7,33,30,7,0,0,10,24.1384,100,0,84.6,0.0,1,200,0.0,0,0,0,0
7651,2021-03-25 10:42:54,810.408,0,10.0026,24.6936,100.043,31.9,38.5,27.8134,7.23789,0,200,0.0726083,0,1308.86,30.6361,163.022,103.565,188326.0,19151.7,64635.7,33,30,7,0,0,10,24.9117,100,0,81.6,0.0,1,200,0.0,0,0,0,0
7652,2021-03-25 10:43:24,810.417,0,9.97934,24.1733,99.9857,31.9,40.5,28.256,7.23784,0,200,0.071361,0,1308.86,30.6361,163.022,103.565,188336.0,19154.2,64636.7,33,30,7,0,0,10,23.693,100,0,78.75,0.0,1,200,0.0,0,0,0,0
7653,2021-03-25 10:43:54,810.425,0,9.98452,21.8159,100.001,32.1,42.0,28.8798,7.23698,0,200,0.0720366,0,1308.86,30.6361,163.022,103.565,188346.0,19156.5,64637.7,33,30,7,0,0,10,21.2984,100,0,76.5,0.0,1,200,0.0,0,0,0,0
7654,2021-03-25 10:44:24,810.433,0,10.0464,15.7915,100.021,32.4,43.5,29.452,7.23495,0,200,0.0728763,0,1308.86,30.6361,163.022,103.565,188356.0,19158.3,64638.7,33,30,7,0,0,10,15.8066,100,0,74.25,0.0,1,200,0.0,0,0,0,0
7655,2021-03-25 10:44:54,810.442,0,10.0022,15.8219,100.0,32.7,44.8,30.2038,7.23232,0,200,0.0718256,0,1308.86,30.6361,163.022,103.565,188366.0,19159.9,64639.7,33,30,7,0,0,10,15.8066,100,0,72.15,0.0,1,200,0.0,0,0,0,0
7656,2021-03-25 10:45:24,810.45,0,9.99866,15.8201,100.015,33.0,46.1,30.8552,7.22948,0,200,0.0725278,0,1308.86,30.6361,163.022,103.565,188376.0,19161.5,64640.7,33,30,7,0,0,10,15.8066,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7657,2021-03-25 10:45:54,810.458,0,9.99141,9.0661,99.9971,33.5,35.8,31.2745,7.22609,0,200,0.0718399,0,1308.86,30.6361,163.022,103.565,188386.0,19162.8,64641.7,33,30,7,0,0,10,9.01192,100,0,0.0,62.8,1,200,0.0,0,0,0,0
7658,2021-03-25 10:46:24,810.467,0,9.96708,7.39126,99.979,33.9,32.7,31.5028,7.22258,0,200,0.0713242,0,1308.86,30.6361,163.022,103.565,188396.0,19163.6,64642.7,33,30,7,0,0,10,7.15614,100,0,0.0,59.9,1,200,0.0,0,0,0,0
7659,2021-03-25 10:46:54,810.475,0,10.018,6.35086,99.8901,34.1,30.6,31.4657,7.22119,0,200,0.0721379,0,1308.86,30.6361,163.022,103.565,188406.0,19164.3,64643.7,33,30,7,0,0,10,6.58119,100,0,0.0,57.6,1,200,0.0,0,0,0,0
7660,2021-03-25 10:47:24,810.483,0,9.99422,6.61298,100.042,34.0,28.8,31.2379,7.22118,0,200,0.0725244,0,1308.86,30.6361,163.022,103.565,188416.0,19165.0,64644.7,33,30,7,0,0,10,6.69577,100,0,0.0,55.9,1,200,0.0,0,0,0,0
7661,2021-03-25 10:47:54,810.492,0,10.019,12.8169,100.037,33.8,27.3,30.916,7.22206,0,200,0.0717925,0,1308.86,30.6361,163.022,103.565,188426.0,19165.7,64645.7,33,30,7,0,0,10,12.8171,100,0,0.0,54.4,1,200,0.0,0,0,0,0
7662,2021-03-25 10:48:24,810.5,0,10.0037,12.8494,99.9863,33.5,26.2,30.4215,7.22421,0,200,0.0713427,0,1308.86,30.6361,163.022,103.565,188436.0,19167.0,64646.7,33,30,7,0,0,10,12.8171,100,0,0.0,53.3,1,200,0.0,0,0,0,0
7663,2021-03-25 10:48:54,810.508,0,10.0062,12.8215,99.9975,33.2,25.3,29.8702,7.22588,0,200,0.0723564,0,1308.86,30.6361,163.022,103.565,188446.0,19168.3,64647.7,33,30,7,0,0,10,12.8171,100,0,0.0,52.4,1,200,0.0,0,0,0,0
7664,2021-03-25 10:49:24,810.517,0,9.92408,12.8297,99.9952,32.8,26.3,29.4604,7.23359,0,200,0.072572,0,1308.86,30.6361,165.859,103.565,188456.0,19169.5,64648.7,33,30,7,0,0,10,12.8171,100,0,100.0,0.0,1,200,0.0,0,10,0,0
7665,2021-03-25 10:49:54,810.525,0,9.96102,12.8223,99.996,32.3,29.5,29.1619,7.24628,0,200,0.0726812,0,1308.86,30.6361,174.887,103.565,188466.0,19170.8,64649.7,33,30,7,0,0,10,12.8171,100,0,95.25,0.0,1,200,0.0,0,30,0,0
7666,2021-03-25 10:50:24,810.533,0,10.0032,12.8345,100.004,31.9,32.4,29.5658,7.24955,0,200,0.0728386,0,1308.86,30.6361,175.627,103.565,188476.0,19172.1,64650.7,33,30,7,0,0,10,12.8171,100,0,91.05,0.0,1,200,0.0,0,0,0,0
7667,2021-03-25 10:50:54,810.542,0,9.97705,12.8188,99.9737,31.7,34.7,29.8324,7.25189,0,200,0.0723198,0,1308.86,30.6361,175.627,103.565,188486.0,19173.4,64651.7,33,30,7,0,0,10,12.8171,100,0,87.45,0.0,1,200,0.0,0,0,0,0
7668,2021-03-25 10:51:24,810.55,0,9.99273,12.8299,100.007,31.6,36.7,29.9252,7.253,0,200,0.0714979,0,1308.86,31.9271,175.627,103.565,188496.0,19174.7,64652.7,33,30,7,0,0,10,12.8171,100,0,84.45,0.0,1,200,0.0,10,0,0,0
7669,2021-03-25 10:51:54,810.558,0,9.99069,12.811,99.9902,31.7,38.5,29.8396,7.25247,0,200,0.0726679,0,1308.86,39.3751,175.627,103.565,188506.0,19175.9,64653.7,33,30,7,0,0,10,12.8171,100,0,81.75,0.0,1,200,0.0,10,0,0,0
7670,2021-03-25 10:52:24,810.567,0,9.99753,12.7983,99.9985,31.7,40.4,30.0057,7.25018,0,200,0.0726504,0,1308.86,46.3762,175.627,103.565,188516.0,19177.2,64654.7,33,30,7,0,0,10,12.8171,100,0,78.9,0.0,1,200,0.0,0,0,0,0
7671,2021-03-25 10:52:54,810.575,0,9.99959,12.8011,100.011,31.9,41.9,30.266,7.24834,0,200,0.0716408,0,1308.86,46.3762,175.627,103.565,188526.0,19178.5,64655.7,33,30,7,0,0,10,12.8171,100,0,76.5,0.0,1,200,0.0,0,0,0,0
7672,2021-03-25 10:53:24,810.583,0,9.96681,12.8436,100.006,32.1,43.4,30.5108,7.24633,0,200,0.0719672,0,1308.86,46.3762,175.627,103.565,188536.0,19179.8,64656.7,33,30,7,0,0,10,12.8171,100,0,74.4,0.0,1,200,0.0,0,0,0,0
7673,2021-03-25 10:53:54,810.592,0,9.986,12.8106,100.026,32.5,44.7,30.5314,7.24381,0,200,0.0719258,0,1308.86,46.3762,175.627,103.565,188546.0,19181.1,64657.7,33,30,7,0,0,10,12.8171,100,0,72.45,0.0,1,200,0.0,0,0,0,0
7674,2021-03-25 10:54:24,810.6,0,9.97712,12.8087,100.003,32.8,45.9,30.6709,7.24006,0,200,0.0720875,0,1308.86,46.3762,175.627,103.565,188556.0,19182.4,64658.7,33,30,7,0,0,10,12.8171,100,0,70.65,0.0,1,200,0.0,0,0,0,0
7675,2021-03-25 10:54:54,810.608,0,10.0044,12.8157,99.9946,33.3,42.7,30.6131,7.2356,0,200,0.0713191,0,1308.86,46.3762,175.627,103.565,188566.0,19183.6,64659.7,33,30,7,0,0,10,12.8171,100,0,0.0,69.9,1,200,0.0,0,0,0,0
7676,2021-03-25 10:55:24,810.617,0,9.9457,12.8101,100.012,33.8,35.0,30.4892,7.23223,0,200,0.072242,0,1308.86,46.3762,175.627,103.565,188576.0,19184.9,64660.7,33,30,7,0,0,10,12.8171,100,0,0.0,62.1,1,200,0.0,0,0,0,0
7677,2021-03-25 10:55:54,810.625,0,9.95623,12.8143,99.9872,34.1,32.3,30.2653,7.22864,0,200,0.0720155,0,1308.86,46.3762,175.627,103.565,188586.0,19186.2,64661.7,33,30,7,0,0,10,12.8171,100,0,0.0,59.3,1,200,0.0,0,0,0,0
7678,2021-03-25 10:56:24,810.633,0,9.99643,12.837,99.9909,34.2,30.2,29.7434,7.22663,0,200,0.0718365,0,1308.86,46.3762,175.627,103.565,188596.0,19187.5,64662.7,33,30,7,0,0,10,12.8171,100,0,0.0,57.3,1,200,0.0,0,0,0,0
7679,2021-03-25 10:56:54,810.642,0,9.99742,12.8217,99.9971,34.1,28.5,29.2029,7.2267,0,200,0.0720694,0,1308.86,46.3762,175.627,103.565,188606.0,19188.8,64663.7,33,30,7,0,0,10,12.8171,100,0,0.0,55.6,1,200,0.0,0,0,0,0
7680,2021-03-25 10:57:24,810.65,0,10.0098,20.1041,99.9839,33.9,27.1,28.4786,7.22783,0,200,0.0722214,0,1308.86,46.3762,175.627,103.565,188616.0,19190.3,64664.7,33,30,7,0,0,10,20.8812,100,0,0.0,54.2,1,200,0.0,0,0,0,0
7681,2021-03-25 10:57:54,810.658,0,10.001,24.4184,100.0,33.6,26.0,27.8098,7.22998,0,200,0.0719148,0,1308.86,46.3762,175.627,103.565,188626.0,19192.6,64665.7,33,30,7,0,0,10,25.1458,100,0,0.0,53.1,1,200,0.0,0,0,0,0
7682,2021-03-25 10:58:24,810.667,0,9.97328,28.2136,100.015,33.2,25.1,27.2867,7.23252,0,200,0.0714639,0,1308.86,46.3762,175.627,103.565,188636.0,19195.2,64666.7,33,30,7,0,0,10,28.9773,100,0,0.0,52.2,1,200,0.0,0,0,0,0
7683,2021-03-25 10:58:54,810.675,0,9.97423,31.1692,100.044,32.8,26.1,26.9867,7.23534,0,200,0.0720571,0,1308.86,46.3762,175.627,103.565,188646.0,19198.1,64667.7,33,30,7,0,0,10,31.9172,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7684,2021-03-25 10:59:24,810.683,0,10.0449,34.3809,100.001,32.5,29.5,26.7406,7.23841,0,200,0.072088,0,1308.86,46.3762,175.627,103.565,188656.0,19201.4,64668.7,33,30,7,0,0,10,34.7362,100,0,95.25,0.0,1,200,0.0,0,0,0,0
7685,2021-03-25 10:59:54,810.692,0,10.0346,35.9707,99.9774,32.1,32.4,26.799,7.24139,0,200,0.0721328,0,1308.86,46.3762,175.627,103.565,188666.0,19204.9,64669.7,33,30,7,0,0,10,36.0681,100,0,90.9,0.0,1,200,0.0,0,0,0,0
7686,2021-03-25 11:00:24,810.7,0,10.0048,36.4463,100.017,31.9,34.6,27.0268,7.2435,0,200,0.072394,0,1308.86,46.3762,175.627,103.565,188676.0,19208.6,64670.7,33,30,7,0,0,10,36.473,100,0,87.6,0.0,1,200,0.0,0,0,0,0
7687,2021-03-25 11:00:54,810.708,0,9.93494,35.4249,100.002,31.8,36.6,27.5236,7.2447,0,200,0.0724845,0,1308.86,46.3762,175.627,103.565,188686.0,19212.2,64671.7,33,30,7,0,0,10,35.3577,100,0,84.6,0.0,1,200,0.0,0,0,0,0
7688,2021-03-25 11:01:24,810.717,0,9.99262,34.0161,100.005,31.8,38.5,28.189,7.24491,0,200,0.0733716,0,1308.86,46.3762,175.627,103.565,188696.0,19215.7,64672.7,33,30,7,0,0,10,33.1185,100,0,81.75,0.0,1,200,0.0,0,0,0,0
7689,2021-03-25 11:01:54,810.725,0,9.98347,31.1499,99.994,31.9,40.3,28.9248,7.24449,0,200,0.0720392,0,1308.86,46.3762,175.627,103.565,188706.0,19218.9,64673.7,33,30,7,0,0,10,30.1723,100,0,79.05,0.0,1,200,0.0,0,0,0,0
7690,2021-03-25 11:02:24,810.733,0,9.99231,24.7367,99.9873,32.0,41.9,29.7929,7.24319,0,200,0.072472,0,1308.86,46.3762,175.627,103.565,188716.0,19221.5,64674.7,33,30,7,0,0,10,24.8107,100,0,76.65,0.0,1,200,0.0,0,0,0,0
7691,2021-03-25 11:02:54,810.742,0,9.97914,24.8144,99.9841,32.3,43.4,30.5455,7.24172,0,200,0.0719715,0,1308.86,46.3762,175.627,103.565,188726.0,19224.0,64675.7,33,30,7,0,0,10,24.8107,100,0,74.4,0.0,1,200,0.0,0,0,0,0
7692,2021-03-25 11:03:24,810.75,0,10.0208,19.4911,100.008,32.7,44.7,31.0957,7.23889,0,200,0.073001,0,1308.86,46.3762,175.627,103.565,188736.0,19226.5,64676.7,33,30,7,0,0,10,19.2009,100,0,72.45,0.0,1,200,0.0,0,0,0,0
7693,2021-03-25 11:03:54,810.758,0,10.0313,15.7771,100.008,33.0,46.0,31.783,7.23579,0,200,0.0720329,0,1308.86,46.3762,175.627,103.565,188746.0,19228.2,64677.7,33,30,7,0,0,10,15.0097,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7694,2021-03-25 11:04:24,810.767,0,9.97392,12.6857,99.9945,33.4,37.2,32.258,7.23248,0,200,0.0714696,0,1308.86,46.3762,175.627,103.565,188756.0,19229.6,64678.7,33,30,7,0,0,10,11.6317,100,0,0.0,64.3,1,200,0.0,0,0,0,0
7695,2021-03-25 11:04:54,810.775,0,9.97746,10.3018,100.026,33.9,34.0,32.3799,7.22843,0,200,0.0718826,0,1308.86,46.3762,175.627,103.565,188766.0,19230.8,64679.7,33,30,7,0,0,10,9.85681,100,0,0.0,61.1,1,200,0.0,0,0,0,0
7696,2021-03-25 11:05:24,810.783,0,10.0074,8.93911,99.9985,34.1,31.2,32.3882,7.2261,0,200,0.0712874,0,1308.86,46.3762,175.627,103.565,188776.0,19231.7,64680.7,33,30,7,0,0,10,8.61742,100,0,0.0,58.4,1,200,0.0,0,0,0,0
7697,2021-03-25 11:05:54,810.792,0,9.99069,8.65095,99.9008,34.1,29.4,32.0948,7.22581,0,200,0.0716313,0,1308.86,46.3762,175.627,103.565,188786.0,19232.6,64681.7,33,30,7,0,0,10,8.94624,100,0,0.0,56.5,1,200,0.0,0,0,0,0
7698,2021-03-25 11:06:24,810.8,0,9.98852,10.2403,100.024,34.0,27.9,31.6301,7.22577,0,200,0.0720885,0,1308.86,46.3762,175.627,103.565,188796.0,19233.5,64682.7,33,30,7,0,0,10,10.341,100,0,0.0,55.0,1,200,0.0,0,0,0,0
7699,2021-03-25 11:06:54,810.808,0,9.99928,12.6231,100.021,33.7,26.5,31.0438,7.22724,0,200,0.0723602,0,1308.86,46.3762,175.627,103.565,188806.0,19234.6,64683.7,33,30,7,0,0,10,12.6181,100,0,0.0,53.6,1,200,0.0,0,0,0,0
7700,2021-03-25 11:07:24,810.817,0,9.93211,17.7921,100.01,33.4,25.6,30.4035,7.22984,0,200,0.0731985,0,1308.86,46.3762,175.627,103.565,188816.0,19236.2,64684.7,33,30,7,0,0,10,17.8164,100,0,0.0,52.6,1,200,0.0,0,0,0,0
7701,2021-03-25 11:07:54,810.825,0,10.0245,17.8568,99.9951,33.0,25.6,29.7528,7.23198,0,200,0.0706148,0,1308.86,46.3762,175.627,103.565,188826.0,19238.0,64685.7,33,30,7,0,0,10,17.8164,100,0,0.0,1.61341,1,200,0.0,0,0,0,0
7702,2021-03-25 11:08:24,810.833,0,10.0172,17.7673,100.027,32.7,28.0,29.2568,7.23557,0,200,0.0715503,0,1308.86,46.3762,175.627,103.565,188836.0,19239.8,64686.7,33,30,7,0,0,10,17.8164,100,0,97.5,0.0,1,200,0.0,0,0,0,0
7703,2021-03-25 11:08:54,810.842,0,10.0229,23.1166,99.9819,32.3,31.7,28.9245,7.2393,0,200,0.072111,0,1308.86,46.3762,175.627,103.565,188846.0,19241.6,64687.7,33,30,7,0,0,10,23.373,100,0,91.95,0.0,1,200,0.0,0,0,0,0
7704,2021-03-25 11:09:24,810.85,0,9.99118,24.2201,99.9914,32.0,34.1,28.8249,7.24138,0,200,0.0726979,0,1308.86,46.3762,175.627,103.565,188856.0,19244.0,64688.7,33,30,7,0,0,10,24.7919,100,0,88.35,0.0,1,200,0.0,0,0,0,0
7705,2021-03-25 11:09:54,810.858,0,9.98615,25.0383,100.011,31.9,36.1,28.797,7.24307,0,200,0.0716987,0,1308.86,46.3762,175.627,103.565,188866.0,19246.5,64689.7,33,30,7,0,0,10,25.1901,100,0,85.35,0.0,1,200,0.0,0,0,0,0
7706,2021-03-25 11:10:24,810.867,0,10.0193,24.9675,100.015,31.9,38.0,28.9994,7.24367,0,200,0.0723506,0,1308.86,46.3762,175.627,103.565,188876.0,19249.0,64690.7,33,30,7,0,0,10,24.7366,100,0,82.5,0.0,1,200,0.0,0,0,0,0
7707,2021-03-25 11:10:54,810.875,0,10.0362,19.7682,100.002,31.9,39.8,29.4769,7.24321,0,200,0.0727545,0,1308.86,46.3762,175.627,103.565,188886.0,19251.1,64691.7,33,30,7,0,0,10,19.7671,100,0,79.8,0.0,1,200,0.0,0,0,0,0
7708,2021-03-25 11:11:24,810.883,0,9.99948,19.7691,99.8815,32.0,41.4,29.9265,7.24218,0,200,0.0729468,0,1308.86,46.3762,175.627,103.565,188896.0,19253.1,64692.7,33,30,7,0,0,10,19.7671,100,0,77.4,0.0,1,200,0.0,0,0,0,0
7709,2021-03-25 11:11:54,810.892,0,10.019,19.8005,99.9904,32.3,43.0,30.4243,7.2404,0,200,0.0723356,0,1308.86,46.3762,175.627,103.565,188906.0,19255.1,64693.7,33,30,7,0,0,10,19.7671,100,0,75.0,0.0,1,200,0.0,0,0,0,0
7710,2021-03-25 11:12:24,810.9,0,10.0224,19.7714,99.9973,32.6,44.4,30.9394,7.23817,0,200,0.072183,0,1308.86,46.3762,175.627,103.565,188916.0,19257.0,64694.7,33,30,7,0,0,10,19.7671,100,0,72.9,0.0,1,200,0.0,0,0,0,0
7711,2021-03-25 11:12:54,810.908,0,9.98994,13.3693,100.016,32.9,45.7,31.2709,7.23514,0,200,0.0715876,0,1308.86,46.3762,175.627,103.565,188926.0,19258.7,64695.7,33,30,7,0,0,10,12.9594,100,0,44.8287,0.0,1,200,0.0,0,0,0,0
7712,2021-03-25 11:13:24,810.917,0,10.0128,11.477,100.005,33.4,37.1,31.5224,7.23184,0,200,0.0718355,0,1308.86,46.3762,175.627,103.565,188936.0,19260.0,64696.7,33,30,7,0,0,10,10.9985,100,0,0.0,64.2,1,200,0.0,0,0,0,0
7713,2021-03-25 11:13:54,810.925,0,9.98116,9.47269,100.009,33.8,33.7,31.721,7.2288,0,200,0.0724199,0,1308.86,46.3762,175.627,103.565,188946.0,19261.0,64697.7,33,30,7,0,0,10,9.18832,100,0,0.0,60.9,1,200,0.0,0,0,0,0
7714,2021-03-25 11:14:24,810.933,0,10.0399,8.76759,100.025,34.0,31.2,31.6478,7.22575,0,200,0.0731286,0,1308.86,46.3762,175.627,103.565,188956.0,19261.9,64698.7,33,30,7,0,0,10,8.71579,100,0,0.0,58.3,1,200,0.0,0,0,0,0
7715,2021-03-25 11:14:54,810.942,0,10.0177,9.30236,100.017,34.0,29.3,31.3278,7.22515,0,200,0.071691,0,1308.86,46.3762,175.627,103.565,188966.0,19262.8,64699.7,33,30,7,0,0,10,9.57532,100,0,0.0,56.5,1,200,0.0,0,0,0,0
7716,2021-03-25 11:15:24,810.95,0,9.99758,15.8417,99.9992,33.9,27.8,30.8151,7.22593,0,200,0.0721316,0,1308.86,46.3762,175.627,103.565,188976.0,19263.9,64700.7,33,30,7,0,0,10,15.8408,100,0,0.0,54.9,1,200,0.0,0,0,0,0
7717,2021-03-25 11:15:54,810.958,0,10.0027,15.8369,100.005,33.6,26.4,30.3811,7.22673,0,200,0.0708447,0,1308.86,46.3762,175.627,103.565,188986.0,19265.5,64701.7,33,30,7,0,0,10,15.8408,100,0,0.0,53.5,1,200,0.0,0,0,0,0
7718,2021-03-25 11:16:24,810.967,0,10.0201,15.8363,100.001,33.3,25.6,29.7695,7.22963,0,200,0.0718213,0,1308.86,46.3762,175.627,103.565,188996.0,19267.0,64702.7,33,30,7,0,0,10,15.8408,100,0,0.0,52.6,1,200,0.0,0,0,0,0
7719,2021-03-25 11:16:54,810.975,0,9.99101,15.8377,100.02,32.9,25.6,29.2731,7.23228,0,200,0.0723379,0,1308.86,46.3762,175.627,103.565,189006.0,19268.6,64703.7,33,30,7,0,0,10,15.8408,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7720,2021-03-25 11:17:24,810.983,0,9.99163,21.3984,99.9946,32.6,28.0,28.8066,7.23587,0,200,0.072169,0,1308.86,46.3762,175.627,103.565,189016.0,19270.4,64704.7,33,30,7,0,0,10,22.0588,100,0,97.65,0.0,1,200,0.0,0,0,0,0
7721,2021-03-25 11:17:54,810.992,0,9.99502,23.7567,100.021,32.2,31.6,28.5343,7.23879,0,200,0.0717222,0,1308.86,46.3762,175.627,103.565,189026.0,19272.6,64705.7,33,30,7,0,0,10,24.087,100,0,92.1,0.0,1,200,0.0,0,0,0,0
7722,2021-03-25 11:18:24,811.0,0,9.99916,24.7711,100.015,31.9,34.1,28.4653,7.24127,0,200,0.0726774,0,1308.86,46.3762,175.627,103.565,189036.0,19275.0,64706.7,33,30,7,0,0,10,25.1784,100,0,88.35,0.0,1,200,0.0,0,0,0,0
7723,2021-03-25 11:18:54,811.008,0,10.0357,25.7024,100.029,31.8,36.2,28.5499,7.24242,0,200,0.0717421,0,1308.86,46.3762,175.627,103.565,189046.0,19277.6,64707.7,33,30,7,0,0,10,25.8134,100,0,85.2,0.0,1,200,0.0,0,0,0,0
7724,2021-03-25 11:19:24,811.017,0,10.0443,25.0845,100.04,31.8,38.0,28.7873,7.24318,0,200,0.0726152,0,1308.86,46.3762,175.627,103.565,189056.0,19280.1,64708.7,33,30,7,0,0,10,25.0211,100,0,82.5,0.0,1,200,0.0,0,0,0,0
7725,2021-03-25 11:19:54,811.025,0,10.0461,19.2496,99.9882,31.9,39.8,29.2375,7.24294,0,200,0.0725976,0,1308.86,46.3762,175.627,103.565,189066.0,19282.5,64709.7,33,30,7,0,0,10,19.2334,100,0,79.8,0.0,1,200,0.0,0,0,0,0
7726,2021-03-25 11:20:24,811.033,0,9.97189,19.236,99.962,32.0,41.4,29.8239,7.24161,0,200,0.0718073,0,1308.86,46.3762,175.627,103.565,189076.0,19284.4,64710.7,33,30,7,0,0,10,19.2334,100,0,77.4,0.0,1,200,0.0,0,0,0,0
7727,2021-03-25 11:20:54,811.042,0,9.95437,19.2569,99.9817,32.2,43.0,30.346,7.24002,0,200,0.0720134,0,1308.86,46.3762,175.627,103.565,189086.0,19286.3,64711.7,33,30,7,0,0,10,19.2334,100,0,75.0,0.0,1,200,0.0,0,0,0,0
7728,2021-03-25 11:21:24,811.05,0,9.96439,19.1962,100.014,32.6,44.4,30.8465,7.2377,0,200,0.0717756,0,1308.86,46.3762,175.627,103.565,189096.0,19288.2,64712.7,33,30,7,0,0,10,19.2334,100,0,72.9,0.0,1,200,0.0,0,0,0,0
7729,2021-03-25 11:21:54,811.058,0,10.017,13.4545,99.9951,32.8,45.6,31.3007,7.23545,0,200,0.072069,0,1308.86,46.3762,175.627,103.565,189106.0,19290.0,64713.7,33,30,7,0,0,10,12.9455,100,0,70.95,0.0,1,200,0.0,0,0,0,0
7730,2021-03-25 11:22:24,811.067,0,10.0342,11.2969,100.003,33.3,42.2,31.4963,7.23145,0,200,0.0725257,0,1308.86,46.3762,175.627,103.565,189116.0,19291.2,64714.7,33,30,7,0,0,10,10.8022,100,0,0.0,69.7,1,200,0.0,0,0,0,0
7731,2021-03-25 11:22:54,811.075,0,10.039,9.39202,99.9539,33.8,34.9,31.6858,7.22749,0,200,0.0719494,0,1308.86,46.3762,175.627,103.565,189126.0,19292.2,64715.7,33,30,7,0,0,10,9.0371,100,0,0.0,62.0,1,200,0.0,0,0,0,0
7732,2021-03-25 11:23:24,811.083,0,10.0404,8.3067,100.003,34.1,32.0,31.6294,7.22501,0,200,0.0715327,0,1308.86,46.3762,175.627,103.565,189136.0,19293.1,64716.7,33,30,7,0,0,10,8.47265,100,0,0.0,59.1,1,200,0.0,0,0,0,0
7733,2021-03-25 11:23:54,811.092,0,9.99977,8.92677,100.03,34.1,30.1,31.3076,7.22315,0,200,0.0702606,0,1308.86,46.3762,175.627,103.565,189146.0,19294.0,64717.7,33,30,7,0,0,10,8.9649,100,0,0.0,57.2,1,200,0.0,0,0,0,0
7734,2021-03-25 11:24:24,811.1,0,9.97024,15.4424,99.9968,34.0,28.4,30.877,7.22346,0,200,0.0709595,0,1308.86,46.3762,175.627,103.565,189156.0,19294.9,64718.7,33,30,7,0,0,10,15.4456,100,0,0.0,55.5,1,200,0.0,0,0,0,0
7735,2021-03-25 11:24:54,811.108,0,9.99922,15.4319,100.029,33.8,27.0,30.2039,7.225,0,200,0.071756,0,1308.86,46.3762,175.627,103.565,189166.0,19296.5,64719.7,33,30,7,0,0,10,15.4456,100,0,0.0,54.1,1,200,0.0,0,0,0,0
7736,2021-03-25 11:25:24,811.117,0,10.0087,15.433,99.9943,33.5,26.0,29.6379,7.22723,0,200,0.0715427,0,1308.86,46.3762,175.627,103.565,189176.0,19298.0,64720.7,33,30,7,0,0,10,15.4456,100,0,0.0,53.0,1,200,0.0,0,0,0,0
7737,2021-03-25 11:25:54,811.125,0,10.0135,15.4221,99.923,33.1,25.1,29.0223,7.22955,0,200,0.0706101,0,1308.86,46.3762,175.627,103.565,189186.0,19299.6,64721.7,33,30,7,0,0,10,20.705,100,0,0.0,52.2,1,200,0.0,0,0,0,0
7738,2021-03-25 11:26:24,811.133,0,10.0111,22.9575,100.037,32.7,26.1,28.5037,7.23233,0,200,0.0730667,0,1308.86,46.3762,175.627,103.565,189196.0,19301.6,64722.7,33,30,7,0,0,10,23.5756,100,0,100.0,0.0,1,200,0.0,0,0,0,0
7739,2021-03-25 11:26:54,811.142,0,9.99938,26.1329,100.003,32.4,29.4,28.1087,7.23618,0,200,0.0712744,0,1308.86,46.3762,175.627,103.565,189206.0,19304.1,64723.7,33,30,7,0,0,10,26.4246,100,0,95.4,0.0,1,200,0.0,0,0,0,0
7740,2021-03-25 11:27:24,811.15,0,9.96508,28.3458,99.9853,32.0,32.3,27.9194,7.23995,0,200,0.0717728,0,1308.86,46.3762,175.627,103.565,189216.0,19306.8,64724.7,33,30,7,0,0,10,28.3779,100,0,91.05,0.0,1,200,0.0,0,0,0,0
7741,2021-03-25 11:27:54,811.158,0,9.99798,29.1219,99.9943,31.8,34.6,27.9896,7.24187,0,200,0.0715471,0,1308.86,46.3762,175.627,103.565,189226.0,19309.6,64725.7,33,30,7,0,0,10,29.3982,100,0,87.6,0.0,1,200,0.0,0,0,0,0
7742,2021-03-25 11:28:24,811.167,0,9.97274,29.1779,99.9951,31.7,36.6,28.3212,7.2428,0,200,0.0716853,0,1308.86,46.3762,175.627,103.565,189236.0,19312.6,64726.7,33,30,7,0,0,10,28.6347,100,0,84.6,0.0,1,200,0.0,0,0,0,0
7743,2021-03-25 11:28:54,811.175,0,9.99098,27.1246,99.9924,31.8,38.4,28.8128,7.24287,0,200,0.0724259,0,1308.86,46.3762,175.627,103.565,189246.0,19315.4,64727.7,33,30,7,0,0,10,26.9798,100,0,81.9,0.0,1,200,0.0,0,0,0,0
7744,2021-03-25 11:29:24,811.183,0,10.0134,20.9921,99.9915,31.9,40.3,29.2902,7.24318,0,200,0.0728955,0,1308.86,46.3762,175.627,103.565,189256.0,19317.9,64728.7,33,30,7,0,0,10,20.9851,100,0,79.05,0.0,1,200,0.0,0,0,0,0
7745,2021-03-25 11:29:54,811.192,0,9.99818,20.994,100.005,32.0,41.8,30.0004,7.24141,0,200,0.072712,0,1308.86,46.3762,175.627,103.565,189266.0,19320.0,64729.7,33,30,7,0,0,10,20.9851,100,0,76.8,0.0,1,200,0.0,0,0,0,0
7746,2021-03-25 11:30:24,811.2,0,10.0117,20.9982,100.016,32.3,43.3,30.4771,7.23932,0,200,0.0724958,0,1308.86,46.3762,175.627,106.747,189276.0,19322.1,64730.7,33,30,7,0,0,10,20.9851,100,0,74.55,0.0,1,200,0.0,0,0,10,0
7747,2021-03-25 11:30:54,811.208,0,10.0263,20.9863,100.02,32.6,44.7,31.0823,7.23734,0,200,0.0721343,0,1308.86,46.3762,175.627,109.411,189286.0,19324.2,64731.7,33,30,7,0,0,10,15.5555,100,0,72.45,0.0,1,200,0.0,0,0,10,0
7748,2021-03-25 11:31:24,811.217,0,10.0292,12.7874,100.018,32.9,46.0,31.6619,7.23417,0,200,0.0713426,0,1308.86,46.3762,175.627,109.609,189296.0,19325.7,64732.7,33,30,7,0,0,10,12.5809,100,0,43.966,0.0,1,200,0.0,0,0,0,0
7749,2021-03-25 11:31:54,811.225,0,9.97999,10.0656,99.9961,33.4,37.3,31.8783,7.23086,0,200,0.071405,0,1308.86,46.3762,175.627,109.609,189306.0,19326.9,64733.7,33,30,7,0,0,10,10.0165,100,0,0.0,64.5,1,200,0.0,0,0,0,0
7750,2021-03-25 11:32:24,811.233,0,10.0007,8.35907,100.021,33.8,33.9,32.1491,7.22644,0,200,0.0717849,0,1308.86,46.3762,175.627,109.609,189316.0,19327.8,64734.7,33,30,7,0,0,10,7.64787,100,0,0.0,61.0,1,200,0.0,0,0,0,0
7751,2021-03-25 11:32:54,811.242,0,10.0106,7.00028,99.9598,34.1,31.4,32.0399,7.2246,0,200,0.0702801,0,1308.86,46.3762,175.627,109.609,189326.0,19328.6,64735.7,33,30,7,0,0,10,7.13626,100,0,0.0,58.4,1,200,0.0,0,0,0,0
7752,2021-03-25 11:33:24,811.25,0,9.99245,7.42956,100.044,34.1,29.5,31.8116,7.22341,0,200,0.0711057,0,1308.86,46.3762,175.627,109.609,189336.0,19329.3,64736.7,33,30,7,0,0,10,7.69392,100,0,0.0,56.5,1,200,0.0,0,0,0,0
7753,2021-03-25 11:33:54,811.258,0,10.0132,8.48553,99.9843,33.9,28.0,31.2903,7.22415,0,200,0.0720323,0,1308.86,46.3762,175.627,109.609,189346.0,19330.1,64737.7,33,30,7,0,0,10,9.15913,100,0,0.0,55.0,1,200,0.0,0,0,0,0
7754,2021-03-25 11:34:24,811.267,0,9.99889,15.3139,100.018,33.7,26.5,30.6374,7.22629,0,200,0.0709768,0,1308.86,46.3762,175.627,109.609,189356.0,19331.2,64738.7,33,30,7,0,0,10,15.3168,100,0,0.0,53.6,1,200,0.0,0,0,0,0
7755,2021-03-25 11:34:54,811.275,0,10.0166,15.2906,100.004,33.3,25.6,30.16,7.22838,0,200,0.0706317,0,1308.86,46.3762,175.627,109.609,189366.0,19332.7,64739.7,33,30,7,0,0,10,15.3168,100,0,0.0,52.6,1,200,0.0,0,0,0,0
7756,2021-03-25 11:35:24,811.283,0,10.0024,15.3245,100.025,32.9,25.6,29.5772,7.23148,0,200,0.0713905,0,1308.86,46.3762,175.627,109.609,189376.0,19334.3,64740.7,33,30,7,0,0,10,15.3168,100,0,0.0,1.8136,1,200,0.0,0,0,0,0
7757,2021-03-25 11:35:54,811.292,0,10.0182,15.3452,100.002,32.6,28.0,28.9784,7.23443,0,200,0.0719701,0,1308.86,46.3762,175.627,109.609,189386.0,19335.8,64741.7,33,30,7,0,0,10,20.4758,100,0,97.5,0.0,1,200,0.0,0,0,0,0
7758,2021-03-25 11:36:24,811.3,0,9.98719,22.5748,100.001,32.2,31.7,28.6487,7.2376,0,200,0.0714872,0,1308.86,46.3762,175.627,109.609,189396.0,19337.8,64742.7,33,30,7,0,0,10,22.728,100,0,91.95,0.0,1,200,0.0,0,0,0,0
7759,2021-03-25 11:36:54,811.308,0,9.98314,24.1239,100.024,31.9,34.1,28.4724,7.24017,0,200,0.0719334,0,1308.86,46.3762,175.627,109.609,189406.0,19340.1,64743.7,33,30,7,0,0,10,24.346,100,0,88.35,0.0,1,200,0.0,0,0,0,0
7760,2021-03-25 11:37:24,811.317,0,9.98294,25.1496,99.9969,31.9,36.2,28.4519,7.24135,0,200,0.0723224,0,1308.86,46.3762,175.627,109.609,189416.0,19342.6,64744.7,33,30,7,0,0,10,25.2312,100,0,85.2,0.0,1,200,0.0,0,0,0,0
7761,2021-03-25 11:37:54,811.325,0,10.0105,24.5922,100.009,31.8,38.0,28.7826,7.24225,0,200,0.0719937,0,1308.86,46.3762,175.627,109.609,189426.0,19345.1,64745.7,33,30,7,0,0,10,24.2648,100,0,82.5,0.0,1,200,0.0,0,0,0,0
7762,2021-03-25 11:38:24,811.333,0,9.99942,18.503,99.9949,31.9,39.8,29.2052,7.24151,0,200,0.0719634,0,1308.86,46.3762,175.627,109.609,189436.0,19347.4,64746.7,33,30,7,0,0,10,18.5042,100,0,79.8,0.0,1,200,0.0,0,0,0,0
7763,2021-03-25 11:38:54,811.342,0,10.0033,18.5232,100.016,32.0,41.4,29.8049,7.24089,0,200,0.0711283,0,1308.86,46.3762,175.627,109.609,189446.0,19349.2,64747.7,33,30,7,0,0,10,18.5042,100,0,77.4,0.0,1,200,0.0,0,0,0,0
7764,2021-03-25 11:39:24,811.35,0,9.99791,18.5195,100.043,32.3,43.0,30.2661,7.23897,0,200,0.0716042,0,1308.86,46.3762,175.627,109.609,189456.0,19351.1,64748.7,33,30,7,0,0,10,18.5042,100,0,75.0,0.0,1,200,0.0,0,0,0,0
7765,2021-03-25 11:39:54,811.358,0,10.0189,18.4527,100.016,32.6,44.4,30.7707,7.23642,0,200,0.0721391,0,1308.86,46.3762,175.627,109.609,189466.0,19352.9,64749.7,33,30,7,0,0,10,18.5042,100,0,72.75,0.0,1,200,0.0,0,0,0,0
7766,2021-03-25 11:40:24,811.367,0,10.0083,5.57254,99.9948,32.9,45.7,33.2004,7.2341,0,200,0.0725763,0,1308.86,46.3762,175.627,109.609,189476.0,19354.3,64750.7,33,30,7,0,0,10,1.75357,100,0,44.1159,0.0,1,200,0.0,0,0,0,0
7767,2021-03-25 11:40:54,811.375,0,9.98494,-0.015487,99.9903,33.3,37.4,33.9334,7.23092,0,200,0.0715269,0,1308.86,46.3762,175.627,109.609,189486.0,19354.4,64751.7,33,30,7,0,0,10,0.0,100,0,0.0,64.5,1,200,0.0,0,0,0,0
7768,2021-03-25 11:41:24,811.383,0,10.0243,-0.0236346,100.052,33.8,33.7,33.515,7.22662,0,200,0.0711102,0,1308.86,46.3762,175.627,109.609,189496.0,19354.4,64752.7,33,30,7,0,0,10,0.0,100,0,0.0,61.0,1,200,0.0,0,0,0,0
7769,2021-03-25 11:41:54,811.392,0,9.96666,-0.0171364,99.9983,34.0,31.2,32.5756,7.22414,0,200,0.0730073,0,1308.86,46.3762,175.627,109.609,189506.0,19354.4,64753.7,33,30,7,0,0,10,2.4361,100,0,0.0,58.3,1,200,0.0,0,0,0,0
7770,2021-03-25 11:42:24,811.4,0,9.97777,3.66847,99.9988,34.0,29.4,31.9347,7.22321,0,200,0.071298,0,1308.86,46.3762,175.627,109.609,189516.0,19354.5,64754.7,33,30,7,0,0,10,4.48351,100,0,0.0,56.5,1,200,0.0,0,0,0,0
7771,2021-03-25 11:42:54,811.408,0,10.0353,6.9842,100.001,33.9,27.9,31.0893,7.22405,0,200,0.0716979,0,1308.86,46.3762,175.627,109.609,189526.0,19355.1,64755.7,33,30,7,0,0,10,7.96498,100,0,0.0,55.0,1,200,0.0,0,0,0,0
7772,2021-03-25 11:43:24,811.417,0,10.0047,13.3581,99.9842,33.6,26.5,30.2016,7.22566,0,200,0.0717385,0,1308.86,46.3762,175.627,109.609,189536.0,19356.3,64756.7,33,30,7,0,0,10,13.358,100,0,0.0,53.6,1,200,0.0,0,0,0,0
7773,2021-03-25 11:43:54,811.425,0,10.0498,13.3699,100.015,33.3,25.6,29.1948,7.22767,0,200,0.0707844,0,1308.86,46.3762,175.627,109.609,189546.0,19357.6,64757.7,33,30,7,0,0,10,13.358,100,0,0.0,52.6,1,200,0.0,0,0,0,0
7774,2021-03-25 11:44:24,811.433,0,9.99201,21.9497,100.021,32.9,25.6,28.3032,7.2308,0,200,0.0711787,0,1308.86,46.3762,175.627,109.609,189556.0,19359.3,64758.7,33,30,7,0,0,10,22.3662,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7775,2021-03-25 11:44:54,811.442,0,9.98732,26.1528,100.029,32.6,28.0,27.4468,7.23376,0,200,0.0721945,0,1308.86,46.3762,175.627,109.609,189566.0,19361.7,64759.7,33,30,7,0,0,10,27.7279,100,0,97.5,0.0,1,200,0.0,0,0,0,0
7776,2021-03-25 11:45:24,811.45,0,9.98451,30.3721,99.9958,32.2,31.7,26.9943,7.23686,0,200,0.0721175,0,1308.86,46.3762,175.627,109.609,189576.0,19364.6,64760.7,33,30,7,0,0,10,31.1693,100,0,91.95,0.0,1,200,0.0,0,0,0,0
7777,2021-03-25 11:45:54,811.458,0,10.0198,32.6401,99.9957,31.9,34.1,26.9667,7.2399,0,200,0.0715004,0,1308.86,46.3762,175.627,109.609,189586.0,19367.8,64761.7,33,30,7,0,0,10,33.0358,100,0,88.35,0.0,1,200,0.0,0,0,0,0
7778,2021-03-25 11:46:24,811.467,0,9.99383,33.2343,99.9472,31.8,36.1,27.1883,7.24108,0,200,0.0732469,0,1308.86,46.3762,175.627,109.609,189596.0,19371.1,64762.7,33,30,7,0,0,10,33.4071,100,0,85.35,0.0,1,200,0.0,0,0,0,0
7779,2021-03-25 11:46:54,811.475,0,9.99532,32.5718,100.001,31.8,38.0,27.6577,7.24198,0,200,0.0720495,0,1308.86,46.3762,175.627,109.609,189606.0,19374.5,64763.7,33,30,7,0,0,10,32.3591,100,0,82.5,0.0,1,200,0.0,0,0,0,0
7780,2021-03-25 11:47:24,811.483,0,9.9882,30.9799,100.019,31.9,39.8,28.2094,7.24156,0,200,0.0727479,0,1308.86,46.3762,175.627,109.609,189616.0,19377.6,64764.7,33,30,7,0,0,10,30.6324,100,0,79.8,0.0,1,200,0.0,0,0,0,0
7781,2021-03-25 11:47:54,811.492,0,10.0658,28.1009,99.9924,32.0,41.6,28.9375,7.24022,0,200,0.0721112,0,1308.86,46.3762,175.627,109.609,189626.0,19380.6,64765.7,33,30,7,0,0,10,27.6796,100,0,77.1,0.0,1,200,0.0,0,0,0,0
7782,2021-03-25 11:48:24,811.5,0,10.0299,22.4041,100.03,32.2,43.0,29.6575,7.23895,0,200,0.0719637,0,1308.86,46.3762,175.627,109.609,189636.0,19383.0,64766.7,33,30,7,0,0,10,22.3991,100,0,75.0,0.0,1,200,0.0,0,0,0,0
7783,2021-03-25 11:48:54,811.508,0,10.0141,22.393,99.8989,32.6,44.4,30.1538,7.23688,0,200,0.0711708,0,1308.86,46.3762,175.627,109.609,189646.0,19385.3,64767.7,33,30,7,0,0,10,22.3991,100,0,72.9,0.0,1,200,0.0,0,0,0,0
7784,2021-03-25 11:49:24,811.517,0,9.99771,22.3664,100.019,32.9,45.6,30.8009,7.23387,0,200,0.0716856,0,1308.86,46.3762,175.627,109.609,189656.0,19387.5,64768.7,33,30,7,0,0,10,22.3991,100,0,43.8908,0.0,1,200,0.0,0,0,0,0
7785,2021-03-25 11:49:54,811.525,0,10.0032,16.2461,99.9961,33.3,42.4,31.2992,7.23035,0,200,0.0724565,0,1308.86,46.3762,175.627,109.609,189666.0,19389.5,64769.7,33,30,7,0,0,10,15.5644,100,0,0.0,69.6,1,200,0.0,0,0,0,0
7786,2021-03-25 11:50:24,811.533,0,9.97718,14.0049,99.9922,33.8,34.9,31.5522,7.22662,0,200,0.0727874,0,1308.86,46.3762,175.627,109.609,189676.0,19391.0,64770.7,33,30,7,0,0,10,13.58,100,0,0.0,62.0,1,200,0.0,0,0,0,0
7787,2021-03-25 11:50:54,811.542,0,9.96926,12.4628,99.989,34.1,32.0,31.6707,7.22371,0,200,0.071253,0,1308.86,46.3762,175.627,109.609,189686.0,19392.3,64771.7,33,30,7,0,0,10,12.1629,100,0,0.0,59.2,1,200,0.0,0,0,0,0
7788,2021-03-25 11:51:24,811.55,0,9.98735,12.3386,100.0,34.2,30.1,31.4402,7.22314,0,200,0.0715814,0,1308.86,46.3762,175.627,109.609,189696.0,19393.6,64772.7,33,30,7,0,0,10,12.5253,100,0,0.0,57.1,1,200,0.0,0,0,0,0
7789,2021-03-25 11:51:54,811.558,0,9.95224,13.1828,99.9681,34.1,28.4,31.0726,7.22308,0,200,0.0720284,0,1308.86,46.3762,175.627,109.609,189706.0,19394.9,64773.7,33,30,7,0,0,10,13.7317,100,0,0.0,55.5,1,200,0.0,0,0,0,0
7790,2021-03-25 11:52:24,811.567,0,10.0411,19.0849,100.034,33.8,27.1,30.6002,7.22433,0,200,0.0712025,0,1308.86,46.3762,175.627,109.609,189716.0,19396.7,64774.7,33,30,7,0,0,10,19.077,100,0,0.0,54.1,1,200,0.0,0,0,0,0
7791,2021-03-25 11:52:54,811.575,0,10.0003,19.0794,100.011,33.5,26.0,30.0935,7.22663,0,200,0.0722007,0,1308.86,46.3762,175.627,109.609,189726.0,19398.6,64775.7,33,30,7,0,0,10,19.077,100,0,0.0,53.1,1,200,0.0,0,0,0,0
7792,2021-03-25 11:53:24,811.583,0,9.99218,19.0425,99.9067,33.2,25.1,29.5826,7.22906,0,200,0.0712505,0,1308.86,46.3762,175.627,109.609,189736.0,19400.5,64776.7,33,30,7,0,0,10,19.077,100,0,0.0,52.1,1,200,0.0,0,0,0,0
7793,2021-03-25 11:53:54,811.592,0,9.99598,19.0949,99.9843,32.8,26.0,29.2822,7.2319,0,200,0.071837,0,1308.86,46.3762,175.627,109.609,189746.0,19402.4,64777.7,33,30,7,0,0,10,19.077,100,0,100.0,0.0,1,200,0.0,0,0,0,0
7794,2021-03-25 11:54:24,811.6,0,10.0018,19.095,100.019,32.4,29.5,29.0119,7.23522,0,200,0.0721397,0,1308.86,46.3762,175.627,109.609,189756.0,19404.3,64778.7,33,30,7,0,0,10,19.1381,100,0,95.25,0.0,1,200,0.0,0,0,0,0
7795,2021-03-25 11:54:54,811.608,0,10.0264,24.8895,100.038,32.0,32.3,28.9559,7.23782,0,200,0.0720797,0,1308.86,46.3762,175.627,109.609,189766.0,19406.6,64779.7,33,30,7,0,0,10,24.8495,100,0,91.05,0.0,1,200,0.0,0,0,0,0
7796,2021-03-25 11:55:24,811.617,0,10.0143,25.0097,100.007,31.9,34.7,28.9824,7.2398,0,200,0.0722648,0,1308.86,46.3762,175.627,109.609,189776.0,19408.9,64780.7,33,30,7,0,0,10,25.1519,100,0,87.45,0.0,1,200,0.0,0,0,0,0
7797,2021-03-25 11:55:54,811.625,0,9.99021,20.1312,99.997,31.8,36.6,29.2912,7.24146,0,200,0.0726513,0,1308.86,46.3762,175.627,109.609,189786.0,19411.1,64781.7,33,30,7,0,0,10,20.1315,100,0,84.6,0.0,1,200,0.0,0,0,0,0
7798,2021-03-25 11:56:24,811.633,0,10.0004,20.135,100.002,31.8,38.5,29.739,7.24138,0,200,0.0720774,0,1308.86,46.3762,175.627,109.609,189796.0,19413.1,64782.7,33,30,7,0,0,10,20.1315,100,0,81.75,0.0,1,200,0.0,0,0,0,0
7799,2021-03-25 11:56:54,811.642,0,9.98805,20.114,100.03,31.9,40.3,30.2549,7.2411,0,200,0.0722082,0,1308.86,46.3762,175.627,109.609,189806.0,19415.1,64783.7,33,30,7,0,0,10,20.1315,100,0,79.05,0.0,1,200,0.0,0,0,0,0
7800,2021-03-25 11:57:24,811.65,0,9.99745,20.1325,100.012,32.0,41.9,30.9078,7.23998,0,200,0.0716841,0,1308.86,46.3762,175.627,109.609,189816.0,19417.2,64784.7,33,30,7,0,0,10,20.1315,100,0,76.65,0.0,1,200,0.0,0,0,0,0
7801,2021-03-25 11:57:54,811.658,0,9.9841,12.6249,99.8818,32.3,43.4,31.4182,7.23844,0,200,0.0718373,0,1308.86,46.3762,175.627,109.609,189826.0,19418.8,64785.7,33,30,7,0,0,10,12.5454,100,0,74.55,0.0,1,200,0.0,0,0,0,0
7802,2021-03-25 11:58:24,811.667,0,9.99147,10.364,99.9783,32.6,44.7,31.8164,7.23616,0,200,0.0717962,0,1308.86,46.3762,175.627,109.609,189836.0,19420.0,64786.7,33,30,7,0,0,10,9.73342,100,0,72.45,0.0,1,200,0.0,0,0,0,0
7803,2021-03-25 11:58:54,811.675,0,9.98081,6.5611,99.9659,33.0,46.0,32.3841,7.23262,0,200,0.0718591,0,1308.86,46.3762,175.627,109.609,189846.0,19420.8,64787.7,33,30,7,0,0,10,5.83503,100,0,44.1532,0.0,1,200,0.0,0,0,0,0
7804,2021-03-25 11:59:24,811.683,0,9.98593,3.82262,99.9911,33.4,37.2,32.6414,7.23,0,200,0.0708545,0,1308.86,46.3762,175.627,109.609,189856.0,19421.4,64788.7,33,30,7,0,0,10,3.29849,100,0,0.0,64.3,1,200,0.0,0,0,0,0
7805,2021-03-25 11:59:54,811.692,0,10.0009,-0.00333466,100.003,33.9,33.9,32.6936,7.22593,0,200,0.072108,0,1308.86,46.3762,175.627,109.609,189866.0,19421.6,64789.7,33,30,7,0,0,10,1.70276,100,0,0.0,61.0,1,200,0.0,0,0,0,0
7806,2021-03-25 12:00:24,811.7,0,9.97148,-0.0305061,99.9945,34.1,31.2,32.4575,7.22332,0,200,0.0705718,0,1308.86,46.3762,175.627,109.609,189876.0,19421.6,64790.7,33,30,7,0,0,10,1.58546,100,0,0.0,58.3,1,200,0.0,0,0,0,0
7807,2021-03-25 12:00:54,811.708,0,10.0307,-0.0146203,99.9821,34.1,29.4,31.9682,7.22246,0,200,0.0722156,0,1308.86,46.3762,175.627,109.609,189886.0,19421.6,64791.7,33,30,7,0,0,10,2.91059,100,0,0.0,56.5,1,200,0.0,0,0,0,0
7808,2021-03-25 12:01:24,811.717,0,9.9992,4.2934,99.8903,33.9,27.9,31.3336,7.22316,0,200,0.071808,0,1308.86,46.3762,175.627,109.609,189896.0,19421.9,64792.7,33,30,7,0,0,10,4.66965,100,0,0.0,54.9,1,200,0.0,0,0,0,0
7809,2021-03-25 12:01:54,811.725,0,10.0369,11.6176,100.009,33.7,26.5,30.6593,7.22459,0,200,0.0723666,0,1308.86,46.3762,175.627,109.609,189906.0,19422.7,64793.7,33,30,7,0,0,10,11.6185,100,0,0.0,53.6,1,200,0.0,0,0,0,0
7810,2021-03-25 12:02:24,811.733,0,9.97115,11.6479,100.019,33.3,25.6,29.883,7.22754,0,200,0.0719123,0,1308.86,46.3762,175.627,109.609,189916.0,19423.8,64794.7,33,30,7,0,0,10,11.6185,100,0,0.0,52.6,1,200,0.0,0,0,0,0
7811,2021-03-25 12:02:54,811.742,0,10.0024,11.6226,100.035,33.0,25.6,28.858,7.23017,0,200,0.0715058,0,1308.86,46.3762,175.627,109.609,189926.0,19425.0,64795.7,33,30,7,0,0,10,17.3907,100,0,0.0,2.0138,1,200,0.0,0,0,0,0
7812,2021-03-25 12:03:24,811.75,0,9.99953,21.6951,100.014,32.6,28.0,28.0758,7.23299,0,200,0.0728421,0,1308.86,46.3762,175.627,109.609,189936.0,19426.8,64796.7,33,30,7,0,0,10,22.0607,100,0,97.5,0.0,1,200,0.0,0,0,0,0
7813,2021-03-25 12:03:54,811.758,0,10.0178,26.0042,100.033,32.2,31.8,27.3931,7.23685,0,200,0.0715776,0,1308.86,46.3762,175.627,109.609,189946.0,19429.2,64797.7,33,30,7,0,0,10,26.6357,100,0,91.95,0.0,1,200,0.0,0,0,0,0
7814,2021-03-25 12:04:24,811.767,0,10.0074,29.1228,99.8925,31.9,34.2,27.0629,7.23898,0,200,0.0723037,0,1308.86,46.3762,175.627,109.609,189956.0,19431.9,64798.7,33,30,7,0,0,10,29.6925,100,0,88.2,0.0,1,200,0.0,0,0,0,0
