,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
7815,2021-03-25 12:04:54,811.775,0,10.01,31.2699,99.9768,31.9,36.1,26.982,7.24088,0,200,0.0730849,0,1308.86,46.3762,175.627,109.609,189966.0,19434.9,64799.7,33,30,7,0,0,10,31.5965,100,0,85.35,0.0,1,200,0.0,0,0,0,0
7816,2021-03-25 12:05:24,811.783,0,9.98248,31.7546,99.9878,31.8,38.0,27.2711,7.24084,0,200,0.0709723,0,1308.86,46.3762,175.627,109.609,189976.0,19438.1,64800.7,33,30,7,0,0,10,31.5881,100,0,82.5,0.0,1,200,0.0,0,0,0,0
7817,2021-03-25 12:05:54,811.792,0,10.0001,30.4184,99.9955,31.9,39.8,27.8608,7.24113,0,200,0.0725466,0,1308.86,46.3762,175.627,109.609,189986.0,19441.2,64801.7,33,30,7,0,0,10,29.875,100,0,79.8,0.0,1,200,0.0,0,0,0,0
7818,2021-03-25 12:06:24,811.8,0,9.99748,28.1628,99.9904,32.0,41.4,28.5095,7.24015,0,200,0.0706468,0,1308.86,46.3762,175.627,109.609,189996.0,19444.2,64802.7,33,30,7,0,0,10,27.5381,100,0,77.25,0.0,1,200,0.0,0,0,0,0
7819,2021-03-25 12:06:54,811.808,0,9.99329,20.526,100.001,32.3,43.1,29.1587,7.23759,0,200,0.0710743,0,1308.86,46.3762,175.627,109.609,190006.0,19446.8,64803.7,33,30,7,0,0,10,20.5243,100,0,74.85,0.0,1,200,0.0,0,0,0,0
7820,2021-03-25 12:07:24,811.817,0,10.0193,20.5143,99.8835,32.6,44.4,29.8284,7.23635,0,200,0.0721035,0,1308.86,46.3762,175.627,109.609,190016.0,19448.8,64804.7,33,30,7,0,0,10,20.5243,100,0,72.9,0.0,1,200,0.0,0,0,0,0
7821,2021-03-25 12:07:54,811.825,0,10.0085,20.4873,100.045,32.9,45.7,30.4004,7.23343,0,200,0.0721655,0,1308.86,46.3762,175.627,109.609,190026.0,19450.9,64805.7,33,30,7,0,0,10,20.5243,100,0,43.8906,0.0,1,200,0.0,0,0,0,0
7822,2021-03-25 12:08:24,811.833,0,9.98951,20.5306,99.9283,33.4,37.4,30.8503,7.23002,0,200,0.0721099,0,1308.86,46.3762,175.627,109.609,190036.0,19452.9,64806.7,33,30,7,0,0,10,20.5243,100,0,0.0,64.6,1,200,0.0,0,0,0,0
7823,2021-03-25 12:08:54,811.842,0,10.0004,14.4629,100.013,33.8,33.7,31.2488,7.22592,0,200,0.0714812,0,1308.86,46.3762,175.627,109.609,190046.0,19454.7,64807.7,33,30,7,0,0,10,13.852,100,0,0.0,60.9,1,200,0.0,0,0,0,0
7824,2021-03-25 12:09:24,811.85,0,9.98775,13.0987,100.02,34.0,31.3,31.3147,7.22456,0,200,0.0716447,0,1308.86,46.3762,175.627,109.609,190056.0,19456.0,64808.7,33,30,7,0,0,10,12.8787,100,0,0.0,58.4,1,200,0.0,0,0,0,0
7825,2021-03-25 12:09:54,811.858,0,10.0075,12.3643,99.9982,34.0,29.5,31.2493,7.22339,0,200,0.0715287,0,1308.86,46.3762,175.627,109.609,190066.0,19457.3,64809.7,33,30,7,0,0,10,12.5502,100,0,0.0,56.5,1,200,0.0,0,0,0,0
7826,2021-03-25 12:10:24,811.867,0,9.9643,13.0824,99.9551,33.9,27.9,30.9084,7.22397,0,200,0.0721508,0,1308.86,46.3762,175.627,109.609,190076.0,19458.6,64810.7,33,30,7,0,0,10,18.3122,100,0,0.0,55.0,1,200,0.0,0,0,0,0
7827,2021-03-25 12:10:54,811.875,0,9.98027,18.281,100.005,33.6,26.5,30.6248,7.22553,0,200,0.0710664,0,1308.86,46.3762,175.627,109.609,190086.0,19460.3,64811.7,33,30,7,0,0,10,18.3122,100,0,0.0,53.6,1,200,0.0,0,0,0,0
7828,2021-03-25 12:11:24,811.883,0,9.99177,18.3144,99.9986,33.3,25.6,30.1861,7.2279,0,200,0.0704885,0,1308.86,46.3762,175.627,109.609,190096.0,19462.2,64812.7,33,30,7,0,0,10,18.3122,100,0,0.0,52.6,1,200,0.0,0,0,0,0
7829,2021-03-25 12:11:54,811.892,0,9.99198,18.313,99.9821,32.9,25.6,29.7898,7.23078,0,200,0.0706191,0,1308.86,46.3762,175.627,109.609,190106.0,19464.0,64813.7,33,30,7,0,0,10,18.3122,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7830,2021-03-25 12:12:24,811.9,0,9.98886,18.2979,99.9939,32.6,28.0,29.4722,7.23427,0,200,0.0727321,0,1308.86,46.3762,175.627,109.609,190116.0,19465.8,64814.7,33,30,7,0,0,10,18.3122,100,0,97.5,0.0,1,200,0.0,0,0,0,0
7831,2021-03-25 12:12:54,811.908,0,10.0024,18.3104,100.038,32.2,31.7,29.2788,7.23742,0,200,0.0718113,0,1308.86,46.3762,175.627,109.609,190126.0,19467.7,64815.7,33,30,7,0,0,10,18.3122,100,0,91.95,0.0,1,200,0.0,0,0,0,0
7832,2021-03-25 12:13:24,811.917,0,9.98098,18.3421,99.9976,31.9,34.2,29.2741,7.23932,0,200,0.0718695,0,1308.86,46.3762,175.627,109.609,190136.0,19469.5,64816.7,33,30,7,0,0,10,18.3122,100,0,88.2,0.0,1,200,0.0,0,0,0,0
7833,2021-03-25 12:13:54,811.925,0,10.0095,18.2937,100.003,31.8,36.1,29.355,7.24106,0,200,0.0715998,0,1308.86,46.3762,175.627,109.609,190146.0,19471.3,64817.7,33,30,7,0,0,10,18.3122,100,0,85.35,0.0,1,200,0.0,0,0,0,0
7834,2021-03-25 12:14:24,811.933,0,10.0292,18.3459,99.9989,31.8,38.0,29.5569,7.24149,0,200,0.0721719,0,1308.86,46.3762,175.627,109.609,190156.0,19473.2,64818.7,33,30,7,0,0,10,18.3122,100,0,82.5,0.0,1,200,0.0,0,0,0,0
7835,2021-03-25 12:14:54,811.942,0,9.99664,18.3159,100.027,31.9,39.7,29.8731,7.24117,0,200,0.0732575,0,1308.86,46.3762,175.627,109.609,190166.0,19475.0,64819.7,33,30,7,0,0,10,18.3122,100,0,79.95,0.0,1,200,0.0,0,0,0,0
7836,2021-03-25 12:15:24,811.95,0,10.06,18.3122,99.9873,32.0,41.4,30.2986,7.24003,0,200,0.0716997,0,1308.86,46.3762,175.627,109.609,190176.0,19476.8,64820.7,33,30,7,0,0,10,18.3122,100,0,77.4,0.0,1,200,0.0,0,0,0,0
7837,2021-03-25 12:15:54,811.958,0,10.0292,18.3098,99.955,32.2,43.0,30.711,7.23868,0,200,0.0712312,0,1308.86,46.3762,175.627,109.609,190186.0,19478.7,64821.7,33,30,7,0,0,10,18.3122,100,0,75.15,0.0,1,200,0.0,0,0,0,0
7838,2021-03-25 12:16:24,811.967,0,9.99336,18.3034,99.9965,32.6,44.3,31.0137,7.23605,0,200,0.0737178,0,1308.86,46.3762,175.627,109.609,190196.0,19480.5,64822.7,33,30,7,0,0,10,13.1616,100,0,73.05,0.0,1,200,0.0,0,0,0,0
7839,2021-03-25 12:16:54,811.975,0,9.98542,10.9579,100.034,32.9,45.6,31.4213,7.23391,0,200,0.0718582,0,1308.86,46.3762,175.627,109.609,190206.0,19481.7,64823.7,33,30,7,0,0,10,10.5069,100,0,43.628,0.0,1,200,0.0,0,0,0,0
7840,2021-03-25 12:17:24,811.983,0,10.0171,8.97733,99.9477,33.3,42.6,31.6705,7.23019,0,200,0.072593,0,1308.86,46.3762,175.627,109.609,190216.0,19482.7,64824.7,33,30,7,0,0,10,8.48229,100,0,0.0,69.8,1,200,0.0,0,0,0,0
7841,2021-03-25 12:17:54,811.992,0,10.0084,7.24049,99.994,33.8,34.9,31.7847,7.22618,0,200,0.0721734,0,1308.86,46.3762,175.627,109.609,190226.0,19483.5,64825.7,33,30,7,0,0,10,7.03569,100,0,0.0,61.9,1,200,0.0,0,0,0,0
7842,2021-03-25 12:18:24,812.0,0,9.97746,6.67911,100.012,34.1,32.1,31.7048,7.22349,0,200,0.0713595,0,1308.86,46.3762,175.627,109.609,190236.0,19484.2,64826.7,33,30,7,0,0,10,6.55055,100,0,0.0,59.2,1,200,0.0,0,0,0,0
7843,2021-03-25 12:18:54,812.008,0,9.98776,7.32914,99.9831,34.2,30.1,31.3219,7.22176,0,200,0.0724927,0,1308.86,46.3762,175.627,109.609,190246.0,19484.9,64827.7,33,30,7,0,0,10,7.46053,100,0,0.0,57.2,1,200,0.0,0,0,0,0
7844,2021-03-25 12:19:24,812.017,0,9.99868,8.77443,99.9877,34.1,28.3,30.8517,7.22226,0,200,0.0720336,0,1308.86,46.3762,175.627,109.609,190256.0,19485.7,64828.7,33,30,7,0,0,10,13.8218,100,0,0.0,55.5,1,200,0.0,0,0,0,0
7845,2021-03-25 12:19:54,812.025,0,9.99965,13.7695,99.9896,33.8,27.0,30.2634,7.22393,0,200,0.0724032,0,1308.86,46.3762,175.627,109.609,190266.0,19487.0,64829.7,33,30,7,0,0,10,13.8218,100,0,0.0,54.1,1,200,0.0,0,0,0,0
7846,2021-03-25 12:20:24,812.033,0,9.98975,13.8352,99.9945,33.5,25.9,29.5425,7.22535,0,200,0.0720794,0,1308.86,46.3762,175.627,109.609,190276.0,19488.4,64830.7,33,30,7,0,0,10,13.8218,100,0,0.0,53.0,1,200,0.0,0,0,0,0
7847,2021-03-25 12:20:54,812.042,0,9.97735,13.8344,100.016,33.2,25.0,28.8637,7.22848,0,200,0.0715963,0,1308.86,46.3762,175.627,109.609,190286.0,19489.8,64831.7,33,30,7,0,0,10,19.6152,100,0,0.0,52.1,1,200,0.0,0,0,0,0
7848,2021-03-25 12:21:24,812.05,0,10.0259,22.0544,99.946,32.7,26.1,28.2741,7.23141,0,200,0.0722057,0,1308.86,46.3762,175.627,109.609,190296.0,19491.8,64832.7,33,30,7,0,0,10,22.9389,100,0,100.0,0.0,1,200,0.0,0,0,0,0
7849,2021-03-25 12:21:54,812.058,0,10.0122,25.5872,99.8745,32.4,29.5,27.8919,7.23422,0,200,0.072386,0,1308.86,46.3762,175.627,109.609,190306.0,19494.2,64833.7,33,30,7,0,0,10,26.1504,100,0,95.25,0.0,1,200,0.0,0,0,0,0
7850,,812.067,0,9.99316,27.582,99.9981,32.0,32.2,27.7973,7.23827,0,200,0.0715177,0,1308.86,46.3762,175.627,109.609,190316.0,19496.9,64834.7,33,30,7,0,0,10,27.7077,100,0,91.05,0.0,1,200,0.0,0,0,0,0
7851,2021-03-25 12:22:54,812.075,0,10.0003,28.7331,100.003,31.9,34.6,27.8006,7.24052,0,200,0.0721174,0,1308.86,46.3762,175.627,109.609,190326.0,19499.7,64835.7,33,30,7,0,0,10,28.7981,100,0,87.6,0.0,1,200,0.0,0,0,0,0
7852,2021-03-25 12:23:24,812.083,0,10.0268,28.407,99.9806,31.8,36.6,28.1313,7.2415,0,200,0.0721738,0,1308.86,46.3762,175.627,109.609,190336.0,19502.6,64836.7,33,30,7,0,0,10,28.1512,100,0,84.6,0.0,1,200,0.0,0,0,0,0
7853,2021-03-25 12:23:54,812.092,0,9.99527,26.9498,99.9725,31.8,38.4,28.6492,7.24164,0,200,0.0709584,0,1308.86,46.3762,175.627,109.609,190346.0,19505.3,64837.7,33,30,7,0,0,10,26.8214,100,0,81.9,0.0,1,200,0.0,0,0,0,0
7854,2021-03-25 12:24:24,812.1,0,9.9674,19.951,99.912,31.9,40.2,29.2009,7.24134,0,200,0.0722591,0,1308.86,46.3762,175.627,109.609,190356.0,19507.8,64838.7,33,30,7,0,0,10,19.9623,100,0,79.05,0.0,1,200,0.0,0,0,0,0
7855,2021-03-25 12:24:54,812.108,0,10.0047,19.9797,99.9838,32.0,41.9,29.9972,7.23986,0,200,0.0727272,0,1308.86,46.3762,175.627,109.609,190366.0,19509.8,64839.7,33,30,7,0,0,10,19.9623,100,0,76.65,0.0,1,200,0.0,0,0,0,0
7856,2021-03-25 12:25:24,812.117,0,10.0262,19.9542,99.9791,32.3,43.3,30.6417,7.23842,0,200,0.0720015,0,1308.86,46.3762,175.627,109.609,190376.0,19511.8,64840.7,33,30,7,0,0,10,19.9623,100,0,74.55,0.0,1,200,0.0,0,0,0,0
7857,2021-03-25 12:25:54,812.125,0,9.99083,14.8664,99.9927,32.6,44.7,31.1334,7.23523,0,200,0.0723513,0,1308.86,46.3762,175.627,109.609,190386.0,19513.8,64841.7,33,30,7,0,0,10,14.129,100,0,72.45,0.0,1,200,0.0,0,0,0,0
7858,2021-03-25 12:26:24,812.133,0,10.0106,10.9876,100.009,32.9,45.8,31.7401,7.23259,0,200,0.0726716,0,1308.86,46.3762,175.627,109.609,190396.0,19515.1,64842.7,33,30,7,0,0,10,10.362,100,0,44.1529,0.0,1,200,0.0,0,0,0,0
7859,2021-03-25 12:26:54,812.142,0,10.0007,8.35188,100.034,33.4,37.1,32.1051,7.22953,0,200,0.0719265,0,1308.86,46.3762,175.627,109.609,190406.0,19516.0,64843.7,33,30,7,0,0,10,7.58471,100,0,0.0,64.3,1,200,0.0,0,0,0,0
7860,2021-03-25 12:27:24,812.15,0,10.0378,5.87229,100.0,33.8,33.6,32.3091,7.22534,0,200,0.0717254,0,1308.86,46.3762,175.627,109.609,190416.0,19516.7,64844.7,33,30,7,0,0,10,5.46175,100,0,0.0,60.7,1,200,0.0,0,0,0,0
7861,2021-03-25 12:27:54,812.158,0,9.99499,4.74041,100.017,34.1,31.3,32.2006,7.22312,0,200,0.071669,0,1308.86,46.3762,175.627,109.609,190426.0,19517.3,64845.7,33,30,7,0,0,10,4.86655,100,0,0.0,58.3,1,200,0.0,0,0,0,0
7862,2021-03-25 12:28:24,812.167,0,9.99803,5.44526,99.9784,34.1,29.4,31.8071,7.22184,0,200,0.0713574,0,1308.86,46.3762,175.627,109.609,190436.0,19517.8,64846.7,33,30,7,0,0,10,5.81627,100,0,0.0,56.4,1,200,0.0,0,0,0,0
7863,2021-03-25 12:28:54,812.175,0,10.0147,7.19618,100.02,33.9,27.8,31.3951,7.22311,0,200,0.0724296,0,1308.86,46.3762,175.627,109.609,190446.0,19518.4,64847.7,33,30,7,0,0,10,7.06898,100,0,0.0,54.9,1,200,0.0,0,0,0,0
7864,2021-03-25 12:29:24,812.183,0,10.0376,13.7993,100.004,33.6,26.5,30.6461,7.22407,0,200,0.0722839,0,1308.86,46.3762,175.627,109.609,190456.0,19519.3,64848.7,33,30,7,0,0,10,13.7684,100,0,0.0,53.5,1,200,0.0,0,0,0,0
7865,2021-03-25 12:29:54,812.192,0,10.0028,13.7666,100.001,33.3,25.6,29.9146,7.22685,0,200,0.0722096,0,1308.86,46.3762,175.627,109.609,190466.0,19520.7,64849.7,33,30,7,0,0,10,13.7684,100,0,0.0,52.6,1,200,0.0,0,0,0,0
7866,2021-03-25 12:30:24,812.2,0,9.98009,13.7652,100.012,32.9,25.6,29.137,7.22966,0,200,0.071798,0,1308.86,46.3762,175.627,109.609,190476.0,19522.1,64850.7,33,30,7,0,0,10,13.7684,100,0,0.0,1.839,1,200,0.0,0,0,0,0
7867,2021-03-25 12:30:54,812.208,0,9.98779,20.8063,99.9924,32.6,28.1,28.5212,7.23225,0,200,0.0716302,0,1308.86,46.3762,175.627,109.609,190486.0,19523.8,64851.7,33,30,7,0,0,10,21.6031,100,0,97.5,0.0,1,200,0.0,0,0,0,0
7868,2021-03-25 12:31:24,812.217,0,9.99771,24.2399,100.0,32.2,31.6,28.0782,7.23552,0,200,0.0718006,0,1308.86,46.3762,175.627,109.609,190496.0,19526.0,64852.7,33,30,7,0,0,10,24.6952,100,0,92.1,0.0,1,200,0.0,0,0,0,0
7869,2021-03-25 12:31:54,812.225,0,10.0079,26.401,99.9903,31.9,34.2,27.9254,7.23789,0,200,0.0717433,0,1308.86,46.3762,175.627,109.609,190506.0,19528.6,64853.7,33,30,7,0,0,10,26.472,100,0,88.2,0.0,1,200,0.0,0,0,0,0
7870,2021-03-25 12:32:24,812.233,0,9.97615,27.3268,99.9891,31.9,36.1,27.9384,7.23976,0,200,0.0726794,0,1308.86,46.3762,175.627,109.609,190516.0,19531.2,64854.7,33,30,7,0,0,10,27.4492,100,0,85.35,0.0,1,200,0.0,0,0,0,0
7871,2021-03-25 12:32:54,812.242,0,9.97664,26.7006,99.8978,31.8,38.0,28.3219,7.24026,0,200,0.072983,0,1308.86,46.3762,175.627,109.609,190526.0,19534.0,64855.7,33,30,7,0,0,10,26.4659,100,0,82.5,0.0,1,200,0.0,0,0,0,0
7872,2021-03-25 12:33:24,812.25,0,10.055,25.3383,99.9944,31.9,39.7,28.8143,7.24034,0,200,0.0723589,0,1308.86,46.3762,175.627,109.609,190536.0,19536.6,64856.7,33,30,7,0,0,10,24.7468,100,0,79.95,0.0,1,200,0.0,0,0,0,0
7873,2021-03-25 12:33:54,812.258,0,9.98263,18.9564,99.9966,32.0,41.4,29.3483,7.23921,0,200,0.0718012,0,1308.86,46.3762,175.627,109.609,190546.0,19538.8,64857.7,33,30,7,0,0,10,18.9952,100,0,77.4,0.0,1,200,0.0,0,0,0,0
7874,2021-03-25 12:34:24,812.267,0,10.0606,18.9993,99.9876,32.3,43.1,29.8842,7.23721,0,200,0.0714433,0,1308.86,46.3762,175.627,109.609,190556.0,19540.7,64858.7,33,30,7,0,0,10,18.9952,100,0,74.85,0.0,1,200,0.0,0,0,0,0
7875,2021-03-25 12:34:54,812.275,0,9.95386,18.9969,99.9907,32.6,44.5,30.516,7.2357,0,200,0.0728479,0,1308.86,46.3762,175.627,109.609,190566.0,19542.6,64859.7,33,30,7,0,0,10,18.9952,100,0,72.75,0.0,1,200,0.0,0,0,0,0
7876,2021-03-25 12:35:24,812.283,0,10.0149,19.0051,100.015,32.9,45.7,30.9708,7.23198,0,200,0.073126,0,1308.86,46.3762,175.627,109.609,190576.0,19544.5,64860.7,33,30,7,0,0,10,18.9952,100,0,44.1528,0.0,1,200,0.0,0,0,0,0
7877,2021-03-25 12:35:54,812.292,0,10.0358,12.1052,100.005,33.4,37.3,31.3856,7.22888,0,200,0.073189,0,1308.86,46.3762,175.627,109.609,190586.0,19545.9,64861.7,33,30,7,0,0,10,11.8625,100,0,0.0,64.4,1,200,0.0,0,0,0,0
7878,2021-03-25 12:36:24,812.3,0,9.9832,10.0333,100.026,33.8,33.6,31.5772,7.22541,0,200,0.0722923,0,1308.86,46.3762,175.627,109.609,190596.0,19547.0,64862.7,33,30,7,0,0,10,9.7938,100,0,0.0,60.9,1,200,0.0,0,0,0,0
7879,2021-03-25 12:36:54,812.308,0,10.0132,8.89745,99.9685,34.0,31.2,31.6238,7.22296,0,200,0.0729388,0,1308.86,46.3762,175.627,109.609,190606.0,19548.0,64863.7,33,30,7,0,0,10,8.75161,100,0,0.0,58.3,1,200,0.0,0,0,0,0
7880,2021-03-25 12:37:24,812.317,0,9.96322,8.83426,99.9966,34.0,29.4,31.4052,7.22223,0,200,0.0716601,0,1308.86,46.3762,175.627,109.609,190616.0,19548.8,64864.7,33,30,7,0,0,10,9.0784,100,0,0.0,56.5,1,200,0.0,0,0,0,0
7881,2021-03-25 12:37:54,812.325,0,10.0025,10.2184,100.002,33.9,27.9,30.9562,7.22269,0,200,0.0717261,0,1308.86,46.3762,175.627,109.609,190626.0,19549.8,64865.7,33,30,7,0,0,10,15.541,100,0,0.0,54.9,1,200,0.0,0,0,0,0
7882,2021-03-25 12:38:24,812.333,0,10.0213,15.5457,100.006,33.6,26.4,30.5039,7.22431,0,200,0.0718715,0,1308.86,46.3762,175.627,109.609,190636.0,19551.2,64866.7,33,30,7,0,0,10,15.541,100,0,0.0,53.5,1,200,0.0,0,0,0,0
7883,2021-03-25 12:38:54,812.342,0,9.98638,15.5377,99.9606,33.3,25.6,30.012,7.22686,0,200,0.0711323,0,1308.86,46.3762,175.627,109.609,190646.0,19552.8,64867.7,33,30,7,0,0,10,15.541,100,0,0.0,52.6,1,200,0.0,0,0,0,0
7884,2021-03-25 12:39:24,812.35,0,10.0133,15.5311,100.017,32.9,25.6,29.5051,7.22941,0,200,0.0724332,0,1308.86,46.3762,175.627,109.609,190656.0,19554.4,64868.7,33,30,7,0,0,10,15.541,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7885,2021-03-25 12:39:54,812.358,0,10.0018,15.5356,99.8917,32.6,28.0,28.9952,7.23255,0,200,0.0723255,0,1308.86,46.3762,175.627,109.609,190666.0,19555.9,64869.7,33,30,7,0,0,10,20.5818,100,0,97.5,0.0,1,200,0.0,0,0,0,0
7886,2021-03-25 12:40:24,812.367,0,10.0455,21.9199,100.016,32.2,31.7,28.7768,7.23576,0,200,0.0719318,0,1308.86,46.3762,175.627,109.609,190676.0,19557.9,64870.7,33,30,7,0,0,10,22.1882,100,0,92.1,0.0,1,200,0.0,0,0,0,0
7887,2021-03-25 12:40:54,812.375,0,10.0134,22.6498,99.9008,31.9,34.1,28.7456,7.23858,0,200,0.0735751,0,1308.86,46.3762,175.627,109.609,190686.0,19560.1,64871.7,33,30,7,0,0,10,22.9674,100,0,88.35,0.0,1,200,0.0,0,0,0,0
7888,2021-03-25 12:41:24,812.383,0,10.0046,23.5431,99.9964,31.9,36.1,28.805,7.23939,0,200,0.0729818,0,1308.86,46.3762,175.627,109.609,190696.0,19562.4,64872.7,33,30,7,0,0,10,23.3001,100,0,85.35,0.0,1,200,0.0,0,0,0,0
7889,2021-03-25 12:41:54,812.392,0,10.0063,17.6738,99.9958,31.8,38.0,29.1046,7.23998,0,200,0.0732215,0,1308.86,46.3762,175.627,109.609,190706.0,19564.6,64873.7,33,30,7,0,0,10,17.6959,100,0,82.65,0.0,1,200,0.0,0,0,0,0
7890,2021-03-25 12:42:24,812.4,0,10.0132,17.6962,99.9089,31.9,39.8,29.45,7.24004,0,200,0.0732956,0,1308.86,46.3762,175.627,109.609,190716.0,19566.4,64874.7,33,30,7,0,0,10,17.6959,100,0,79.8,0.0,1,200,0.0,0,0,0,0
7891,2021-03-25 12:42:54,812.408,0,9.99056,17.7047,99.991,32.0,41.4,29.9716,7.2389,0,200,0.0728047,0,1308.86,46.3762,175.627,109.609,190726.0,19568.2,64875.7,33,30,7,0,0,10,17.6959,100,0,77.4,0.0,1,200,0.0,0,0,0,0
7892,2021-03-25 12:43:24,812.417,0,10.0107,17.6645,99.9064,32.3,43.1,30.3843,7.23749,0,200,0.0733862,0,1308.86,46.3762,175.627,109.609,190736.0,19570.0,64876.7,33,30,7,0,0,10,17.6959,100,0,74.85,0.0,1,200,0.0,0,0,0,0
7893,2021-03-25 12:43:54,812.425,0,10.0038,17.6911,99.9908,32.6,44.4,30.7961,7.23494,0,200,0.0719908,0,1308.86,46.3762,175.627,109.609,190746.0,19571.7,64877.7,33,30,7,0,0,10,17.6959,100,0,72.9,0.0,1,200,0.0,0,0,0,0
7894,2021-03-25 12:44:24,812.433,0,10.0185,11.5635,99.9112,32.9,45.7,31.2658,7.23214,0,200,0.0721031,0,1308.86,46.3762,175.627,109.609,190756.0,19573.2,64878.7,33,30,7,0,0,10,11.0103,100,0,43.5152,0.0,1,200,0.0,0,0,0,0
7895,2021-03-25 12:44:54,812.442,0,10.0062,9.22579,100.02,33.3,42.2,31.5657,7.22866,0,200,0.0724365,0,1308.86,46.3762,175.627,109.609,190766.0,19574.3,64879.7,33,30,7,0,0,10,8.81141,100,0,0.0,69.4,1,200,0.0,0,0,0,0
7896,2021-03-25 12:45:24,812.45,0,10.0242,7.84343,99.9909,33.8,34.8,31.6868,7.22519,0,200,0.0725943,0,1308.86,46.3762,175.627,109.609,190776.0,19575.1,64880.7,33,30,7,0,0,10,7.38796,100,0,0.0,61.9,1,200,0.0,0,0,0,0
7897,2021-03-25 12:45:54,812.458,0,10.0093,6.84841,99.9962,34.1,32.0,31.6596,7.22177,0,200,0.073988,0,1308.86,46.3762,175.627,109.609,190786.0,19575.8,64881.7,33,30,7,0,0,10,6.67281,100,0,0.0,59.1,1,200,0.0,0,0,0,0
7898,2021-03-25 12:46:24,812.467,0,9.99464,7.17149,100.042,34.2,30.0,31.3391,7.2206,0,200,0.0718557,0,1308.86,46.3762,175.627,109.609,190796.0,19576.5,64882.7,33,30,7,0,0,10,7.50618,100,0,0.0,57.1,1,200,0.0,0,0,0,0
7899,2021-03-25 12:46:54,812.475,0,10.0165,13.7309,100.015,34.1,28.3,30.8904,7.22035,0,200,0.0726169,0,1308.86,46.3762,175.627,109.609,190806.0,19577.3,64883.7,33,30,7,0,0,10,13.7327,100,0,0.0,55.4,1,200,0.0,0,0,0,0
7900,2021-03-25 12:47:24,812.483,0,10.0501,13.7505,100.016,33.8,27.0,30.2389,7.22235,0,200,0.0715693,0,1308.86,46.3762,175.627,109.609,190816.0,19578.7,64884.7,33,30,7,0,0,10,13.7327,100,0,0.0,54.0,1,200,0.0,0,0,0,0
7901,2021-03-25 12:47:54,812.492,0,9.99728,13.735,99.8976,33.5,25.9,29.6488,7.22423,0,200,0.0732264,0,1308.86,46.3762,175.627,109.609,190826.0,19580.1,64885.7,33,30,7,0,0,10,13.7327,100,0,0.0,53.0,1,200,0.0,0,0,0,0
7902,2021-03-25 12:48:24,812.5,0,9.98564,13.7214,99.9103,33.2,25.0,28.9988,7.22736,0,200,0.0725681,0,1308.86,46.3762,175.627,109.609,190836.0,19581.4,64886.7,33,30,7,0,0,10,18.7888,100,0,0.0,52.1,1,200,0.0,0,0,0,0
7903,2021-03-25 12:48:54,812.508,0,9.97212,21.4302,99.9029,32.8,26.0,28.456,7.2304,0,200,0.0723658,0,1308.86,46.3762,175.627,109.609,190846.0,19583.3,64887.7,33,30,7,0,0,10,21.7955,100,0,100.0,0.0,1,200,0.0,0,0,0,0
7904,2021-03-25 12:49:24,812.517,0,9.99213,23.9377,100.01,32.4,29.5,28.0776,7.23295,0,200,0.0729502,0,1308.86,46.3762,175.627,109.609,190856.0,19585.6,64888.7,33,30,7,0,0,10,24.8904,100,0,95.25,0.0,1,200,0.0,0,0,0,0
7905,2021-03-25 12:49:54,812.525,0,9.96964,26.29,99.9847,32.0,32.3,27.943,7.23681,0,200,0.0727407,0,1308.86,46.3762,175.627,109.609,190866.0,19588.2,64889.7,33,30,7,0,0,10,26.5695,100,0,91.05,0.0,1,200,0.0,0,0,0,0
7906,2021-03-25 12:50:24,812.533,0,10.001,27.6357,100.047,31.9,34.5,27.8953,7.23898,0,200,0.0727794,0,1308.86,46.3762,175.627,109.609,190876.0,19590.9,64890.7,33,30,7,0,0,10,27.8513,100,0,87.75,0.0,1,200,0.0,0,0,0,0
7907,2021-03-25 12:50:54,812.542,0,9.98353,27.2751,99.9179,31.8,36.5,28.2671,7.23988,0,200,0.0718681,0,1308.86,46.3762,175.627,109.609,190886.0,19593.6,64891.7,33,30,7,0,0,10,26.9549,100,0,84.6,0.0,1,200,0.0,0,0,0,0
7908,2021-03-25 12:51:24,812.55,0,10.0103,25.5285,99.8994,31.8,38.5,28.7332,7.24025,0,200,0.0733228,0,1308.86,46.3762,175.627,109.609,190896.0,19596.3,64892.7,33,30,7,0,0,10,25.7327,100,0,81.75,0.0,1,200,0.0,0,0,0,0
7909,2021-03-25 12:51:54,812.558,0,9.94769,19.2997,100.014,31.9,40.2,29.2701,7.23957,0,200,0.0730453,0,1308.86,46.3762,175.627,109.609,190906.0,19598.6,64893.7,33,30,7,0,0,10,19.3059,100,0,79.2,0.0,1,200,0.0,0,0,0,0
7910,2021-03-25 12:52:24,812.567,0,9.99884,19.3166,99.9741,32.0,41.9,29.969,7.2385,0,200,0.0731461,0,1308.86,46.3762,175.627,109.609,190916.0,19600.6,64894.7,33,30,7,0,0,10,19.3059,100,0,76.65,0.0,1,200,0.0,0,0,0,0
7911,2021-03-25 12:52:54,812.575,0,9.99264,19.3082,99.982,32.3,43.2,30.5536,7.23689,0,200,0.0727557,0,1308.86,46.3762,175.627,109.609,190926.0,19602.5,64895.7,33,30,7,0,0,10,19.3059,100,0,74.7,0.0,1,200,0.0,0,0,0,0
7912,2021-03-25 12:53:24,812.583,0,9.97553,19.3181,100.023,32.6,44.7,31.0186,7.23433,0,200,0.0725757,0,1308.86,46.3762,175.627,109.609,190936.0,19604.4,64896.7,33,30,7,0,0,10,14.1653,100,0,72.45,0.0,1,200,0.0,0,0,0,0
7913,2021-03-25 12:53:54,812.592,0,9.99576,11.3826,99.9938,32.9,45.9,31.5487,7.23133,0,200,0.0717718,0,1308.86,46.3762,175.627,109.609,190946.0,19605.8,64897.7,33,30,7,0,0,10,10.8728,100,0,43.8901,0.0,1,200,0.0,0,0,0,0
7914,2021-03-25 12:54:24,812.6,0,9.9777,9.10396,99.9964,33.4,37.1,31.8595,7.22771,0,200,0.0724725,0,1308.86,46.3762,175.627,109.609,190956.0,19606.8,64898.7,33,30,7,0,0,10,8.47402,100,0,0.0,64.2,1,200,0.0,0,0,0,0
7915,2021-03-25 12:54:54,812.608,0,10.0205,7.3843,100.005,33.8,33.7,32.0503,7.2239,0,200,0.0736947,0,1308.86,46.3762,175.627,109.609,190966.0,19607.6,64899.7,33,30,7,0,0,10,6.54649,100,0,0.0,60.9,1,200,0.0,0,0,0,0
7916,2021-03-25 12:55:24,812.617,0,9.99295,5.86674,99.9895,34.1,31.2,31.9247,7.22148,0,200,0.0717966,0,1308.86,46.3762,175.627,109.609,190976.0,19608.3,64900.7,33,30,7,0,0,10,6.16637,100,0,0.0,58.3,1,200,0.0,0,0,0,0
7917,2021-03-25 12:55:54,812.625,0,9.99639,6.70202,100.038,34.1,29.4,31.5296,7.22117,0,200,0.0727836,0,1308.86,46.3762,175.627,109.609,190986.0,19608.9,64901.7,33,30,7,0,0,10,7.25817,100,0,0.0,56.5,1,200,0.0,0,0,0,0
7918,2021-03-25 12:56:24,812.633,0,10.0318,8.5033,99.9091,33.9,27.8,31.0969,7.22102,0,200,0.0722664,0,1308.86,46.3762,175.627,109.609,190996.0,19609.7,64902.7,33,30,7,0,0,10,8.7628,100,0,0.0,54.9,1,200,0.0,0,0,0,0
7919,2021-03-25 12:56:54,812.642,0,10.0085,14.2028,99.9879,33.7,26.5,30.4317,7.22325,0,200,0.0722709,0,1308.86,46.3762,175.627,109.609,191006.0,19610.9,64903.7,33,30,7,0,0,10,14.1832,100,0,0.0,53.5,1,200,0.0,0,0,0,0
7920,2021-03-25 12:57:24,812.65,0,10.0061,14.1883,100.038,33.3,25.5,29.7965,7.22462,0,200,0.0729188,0,1308.86,46.3762,175.627,109.609,191016.0,19612.3,64904.7,33,30,7,0,0,10,14.1832,100,0,0.0,52.6,1,200,0.0,0,0,0,0
7921,2021-03-25 12:57:54,812.658,0,9.98501,14.1941,100.04,32.9,25.6,29.215,7.22845,0,200,0.0721604,0,1308.86,46.3762,175.627,109.609,191026.0,19613.8,64905.7,33,30,7,0,0,10,14.1832,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7922,2021-03-25 12:58:24,812.667,0,9.97829,21.1141,99.9977,32.6,28.0,28.6499,7.23123,0,200,0.0727575,0,1308.86,46.3762,175.627,109.609,191036.0,19615.4,64906.7,33,30,7,0,0,10,21.3267,100,0,97.5,0.0,1,200,0.0,0,0,0,0
7923,2021-03-25 12:58:54,812.675,0,10.0146,23.1902,99.9956,32.2,31.7,28.2541,7.23454,0,200,0.0726656,0,1308.86,46.3762,175.627,109.609,191046.0,19617.7,64907.7,33,30,7,0,0,10,24.0992,100,0,91.95,0.0,1,200,0.0,0,0,0,0
7924,2021-03-25 12:59:24,812.683,0,9.98576,25.3889,100.007,31.9,34.1,28.1314,7.23671,0,200,0.0736898,0,1308.86,46.3762,175.627,109.609,191056.0,19620.1,64908.7,33,30,7,0,0,10,25.6254,100,0,88.5,0.0,1,200,0.0,0,0,0,0
7925,2021-03-25 12:59:54,812.692,0,10.0271,26.4819,99.9981,31.9,36.1,28.1214,7.23833,0,200,0.0723976,0,1308.86,46.3762,175.627,109.609,191066.0,19622.7,64909.7,33,30,7,0,0,10,26.6214,100,0,85.35,0.0,1,200,0.0,0,0,0,0
7926,2021-03-25 13:00:24,812.7,0,10.0021,25.8496,100.025,31.8,38.2,28.5308,7.23901,0,200,0.0732775,0,1308.86,46.3762,175.627,109.609,191076.0,19625.3,64910.7,33,30,7,0,0,10,25.4173,100,0,82.2,0.0,1,200,0.0,0,0,0,0
7927,2021-03-25 13:00:54,812.708,0,9.99887,24.2319,100.024,31.9,39.8,29.0173,7.2387,0,200,0.0716216,0,1308.86,46.3762,175.627,109.609,191086.0,19627.9,64911.7,33,30,7,0,0,10,18.6969,100,0,79.8,0.0,1,200,0.0,0,0,0,0
7928,2021-03-25 13:01:24,812.717,0,9.99759,18.6978,99.9922,32.0,41.4,29.6431,7.23728,0,200,0.0729689,0,1308.86,46.3762,175.627,109.609,191096.0,19629.9,64912.7,33,30,7,0,0,10,18.6969,100,0,77.4,0.0,1,200,0.0,0,0,0,0
7929,2021-03-25 13:01:54,812.725,0,9.9909,18.7064,99.9985,32.3,43.0,30.1764,7.23577,0,200,0.0728737,0,1308.86,46.3762,175.627,109.609,191106.0,19631.7,64913.7,33,30,7,0,0,10,18.6969,100,0,75.0,0.0,1,200,0.0,0,0,0,0
7930,2021-03-25 13:02:24,812.733,0,10.0147,18.7024,100.021,32.6,44.4,30.7928,7.23396,0,200,0.0736667,0,1308.86,46.3762,175.627,109.609,191116.0,19633.6,64914.7,33,30,7,0,0,10,18.6969,100,0,72.9,0.0,1,200,0.0,0,0,0,0
7931,2021-03-25 13:02:54,812.742,0,9.99692,12.3841,100.036,32.9,45.7,31.2033,7.23084,0,200,0.0731211,0,1308.86,46.3762,175.627,109.609,191126.0,19635.3,64915.7,33,30,7,0,0,10,12.3561,100,0,43.74,0.0,1,200,0.0,0,0,0,0
7932,2021-03-25 13:03:24,812.75,0,10.0053,10.0753,100.008,33.3,37.3,31.625,7.22721,0,200,0.0722325,0,1308.86,46.3762,175.627,109.609,191136.0,19636.4,64916.7,33,30,7,0,0,10,9.52411,100,0,0.0,64.4,1,200,0.0,0,0,0,0
7933,2021-03-25 13:03:54,812.758,0,10.063,8.34462,100.035,33.8,33.7,31.7601,7.2236,0,200,0.071721,0,1308.86,46.3762,175.627,109.609,191146.0,19637.4,64917.7,33,30,7,0,0,10,8.00516,100,0,0.0,60.9,1,200,0.0,0,0,0,0
7934,2021-03-25 13:04:24,812.767,0,9.98736,7.44449,99.993,34.0,31.1,31.7405,7.22104,0,200,0.0723572,0,1308.86,46.3762,175.627,109.609,191156.0,19638.1,64918.7,33,30,7,0,0,10,7.22013,100,0,0.0,58.2,1,200,0.0,0,0,0,0
7935,2021-03-25 13:04:54,812.775,0,9.94821,7.34223,99.9979,34.0,29.3,31.4667,7.22026,0,200,0.0715892,0,1308.86,46.3762,175.627,109.609,191166.0,19638.8,64919.7,33,30,7,0,0,10,7.76749,100,0,0.0,56.4,1,200,0.0,0,0,0,0
7936,2021-03-25 13:05:24,812.783,0,9.99779,8.89149,100.01,33.9,27.8,30.9698,7.22109,0,200,0.0731868,0,1308.86,46.3762,175.627,109.609,191176.0,19639.7,64920.7,33,30,7,0,0,10,14.4879,100,0,0.0,54.9,1,200,0.0,0,0,0,0
7937,2021-03-25 13:05:54,812.792,0,9.99459,14.4795,100.002,33.6,26.4,30.5435,7.22238,0,200,0.0728675,0,1308.86,46.3762,175.627,109.609,191186.0,19641.0,64921.7,33,30,7,0,0,10,14.4705,100,0,0.0,53.5,1,200,0.0,0,0,0,0
7938,2021-03-25 13:06:24,812.8,0,9.9564,14.476,99.8969,33.3,25.6,29.8852,7.22467,0,200,0.0719861,0,1308.86,46.3762,175.627,109.609,191196.0,19642.5,64922.7,33,30,7,0,0,10,14.4705,100,0,0.0,52.6,1,200,0.0,0,0,0,0
7939,2021-03-25 13:06:54,812.808,0,10.0095,14.4367,99.9681,32.9,25.6,29.2451,7.22766,0,200,0.0729688,0,1308.86,46.3762,175.627,109.609,191206.0,19643.9,64923.7,33,30,7,0,0,10,14.4705,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7940,2021-03-25 13:07:24,812.817,0,10.0055,20.8462,100.04,32.6,28.0,28.6707,7.23085,0,200,0.072453,0,1308.86,46.3762,175.627,109.609,191216.0,19645.5,64924.7,33,30,7,0,0,10,21.3936,100,0,97.5,0.0,1,200,0.0,0,0,0,0
7941,2021-03-25 13:07:54,812.825,0,10.0377,23.0341,99.9782,32.2,31.7,28.3945,7.23402,0,200,0.072629,0,1308.86,46.3762,175.627,109.609,191226.0,19647.7,64925.7,33,30,7,0,0,10,23.5062,100,0,91.95,0.0,1,200,0.0,0,0,0,0
7942,2021-03-25 13:08:24,812.833,0,10.046,24.4517,99.9903,31.9,34.1,28.317,7.2369,0,200,0.0723016,0,1308.86,46.3762,175.627,109.609,191236.0,19650.1,64926.7,33,30,7,0,0,10,24.7178,100,0,88.35,0.0,1,200,0.0,0,0,0,0
7943,2021-03-25 13:08:54,812.842,0,9.99835,25.006,99.9423,31.8,36.0,28.4263,7.23766,0,200,0.0728666,0,1308.86,46.3762,175.627,109.609,191246.0,19652.6,64927.7,33,30,7,0,0,10,25.011,100,0,85.5,0.0,1,200,0.0,0,0,0,0
7944,2021-03-25 13:09:24,812.85,0,10.0087,24.0951,100.019,31.8,38.0,28.7775,7.23839,0,200,0.0722733,0,1308.86,46.3762,175.627,109.609,191256.0,19655.1,64928.7,33,30,7,0,0,10,23.9583,100,0,82.5,0.0,1,200,0.0,0,0,0,0
7945,2021-03-25 13:09:54,812.858,0,9.97199,18.013,100.044,31.9,39.8,29.3248,7.23786,0,200,0.0725223,0,1308.86,46.3762,175.627,109.609,191266.0,19657.2,64929.7,33,30,7,0,0,10,18.0426,100,0,79.8,0.0,1,200,0.0,0,0,0,0
7946,2021-03-25 13:10:24,812.867,0,10.0081,18.0715,100.015,32.0,41.4,29.96,7.23708,0,200,0.0726301,0,1308.86,46.3762,175.627,109.609,191276.0,19659.0,64930.7,33,30,7,0,0,10,18.0426,100,0,77.4,0.0,1,200,0.0,0,0,0,0
7947,2021-03-25 13:10:54,812.875,0,10.0256,18.0434,100.0,32.2,43.0,30.545,7.23515,0,200,0.0735375,0,1308.86,46.3762,175.627,109.609,191286.0,19660.8,64931.7,33,30,7,0,0,10,18.0426,100,0,75.0,0.0,1,200,0.0,0,0,0,0
7948,2021-03-25 13:11:24,812.883,0,9.98822,18.0392,100.011,32.6,44.3,30.9922,7.233,0,200,0.0715495,0,1308.86,46.3762,175.627,109.609,191296.0,19662.6,64932.7,33,30,7,0,0,10,18.0426,100,0,73.05,0.0,1,200,0.0,0,0,0,0
7949,2021-03-25 13:11:54,812.892,0,9.9998,10.7876,99.9997,32.9,45.6,31.5541,7.23006,0,200,0.0721166,0,1308.86,46.3762,175.627,109.609,191306.0,19664.0,64933.7,33,30,7,0,0,10,10.0357,100,0,43.3274,0.0,1,200,0.0,0,0,0,0
7950,2021-03-25 13:12:24,812.9,0,10.0097,7.92773,100.017,33.3,42.2,31.8089,7.22693,0,200,0.0728238,0,1308.86,46.3762,175.627,109.609,191316.0,19664.9,64934.7,33,30,7,0,0,10,7.55548,100,0,0.0,69.5,1,200,0.0,0,0,0,0
7951,2021-03-25 13:12:54,812.908,0,10.0091,6.08298,99.9486,33.8,34.8,31.9082,7.2229,0,200,0.0713822,0,1308.86,46.3762,175.627,109.609,191326.0,19665.6,64935.7,33,30,7,0,0,10,6.11633,100,0,0.0,61.9,1,200,0.0,0,0,0,0
7952,2021-03-25 13:13:24,812.917,0,9.9953,5.21017,100.014,34.1,31.9,31.8746,7.21982,0,200,0.0720636,0,1308.86,46.3762,175.627,109.609,191336.0,19666.2,64936.7,33,30,7,0,0,10,5.31752,100,0,0.0,59.0,1,200,0.0,0,0,0,0
7953,2021-03-25 13:13:54,812.925,0,9.99243,5.74017,100.023,34.1,30.0,31.5654,7.21864,0,200,0.072665,0,1308.86,46.3762,175.627,109.609,191346.0,19666.7,64937.7,33,30,7,0,0,10,5.97411,100,0,0.0,57.1,1,200,0.0,0,0,0,0
7954,2021-03-25 13:14:24,812.933,0,9.99219,7.29637,100.041,34.0,28.3,31.1894,7.21876,0,200,0.0718069,0,1308.86,46.3762,175.627,109.609,191356.0,19667.3,64938.7,33,30,7,0,0,10,7.16522,100,0,0.0,55.4,1,200,0.0,0,0,0,0
7955,2021-03-25 13:14:54,812.942,0,9.98692,12.9793,100.0,33.8,26.9,30.4785,7.22029,0,200,0.071399,0,1308.86,46.3762,175.627,109.609,191366.0,19668.4,64939.7,33,30,7,0,0,10,12.9823,100,0,0.0,54.0,1,200,0.0,0,0,0,0
7956,2021-03-25 13:15:24,812.95,0,10.0147,12.9869,99.9953,33.5,25.9,29.7558,7.22217,0,200,0.0726082,0,1308.86,46.3762,175.627,109.609,191376.0,19669.7,64940.7,33,30,7,0,0,10,12.9823,100,0,0.0,53.0,1,200,0.0,0,0,0,0
7957,2021-03-25 13:15:54,812.958,0,9.98877,12.9814,99.9903,33.1,25.1,29.0068,7.22491,0,200,0.0729458,0,1308.86,46.3762,175.627,109.609,191386.0,19671.0,64941.7,33,30,7,0,0,10,12.9823,100,0,0.0,52.1,1,200,0.0,0,0,0,0
7958,2021-03-25 13:16:24,812.967,0,9.95063,20.2828,99.9943,32.7,26.0,28.4727,7.22829,0,200,0.0728464,0,1308.86,46.3762,175.627,109.609,191396.0,19672.7,64942.7,33,30,7,0,0,10,21.1969,100,0,100.0,0.0,1,200,0.0,0,0,0,0
7959,2021-03-25 13:16:54,812.975,0,9.98457,24.2908,99.875,32.4,30.4,27.9066,7.2311,0,200,0.0725127,0,1308.86,46.3762,175.627,109.609,191406.0,19675.0,64943.7,33,30,7,0,0,10,24.9669,100,0,93.9,0.0,1,200,0.0,0,0,0,0
7960,2021-03-25 13:17:24,812.983,0,9.99934,26.5289,100.025,32.0,32.9,27.7685,7.23423,0,200,0.0719943,0,1308.86,46.3762,175.627,109.609,191416.0,19677.5,64944.7,33,30,7,0,0,10,26.7549,100,0,90.15,0.0,1,200,0.0,0,0,0,0
7961,2021-03-25 13:17:54,812.992,0,9.99303,27.4719,99.9961,31.9,35.2,27.843,7.23601,0,200,0.0718583,0,1308.86,46.3762,175.627,109.609,191426.0,19680.3,64945.7,33,30,7,0,0,10,27.489,100,0,86.7,0.0,1,200,0.0,0,0,0,0
7962,2021-03-25 13:18:24,813.0,0,9.97115,26.5817,100.014,31.8,37.2,28.266,7.23661,0,200,0.0736836,0,1308.86,46.3762,175.627,109.609,191436.0,19683.0,64946.7,33,30,7,0,0,10,26.35,100,0,83.7,0.0,1,200,0.0,0,0,0,0
7963,2021-03-25 13:18:54,813.008,0,9.99439,25.0839,100.001,31.9,39.0,28.8041,7.23718,0,200,0.0710354,0,1308.86,46.3762,175.627,109.609,191446.0,19685.6,64947.7,33,30,7,0,0,10,24.0476,100,0,81.0,0.0,1,200,0.0,0,0,0,0
7964,2021-03-25 13:19:24,813.017,0,9.9887,18.625,99.9839,31.9,40.6,29.4677,7.23623,0,200,0.0727073,0,1308.86,46.3762,175.627,109.609,191456.0,19687.8,64948.7,33,30,7,0,0,10,18.5941,100,0,78.6,0.0,1,200,0.0,0,0,0,0
7965,2021-03-25 13:19:54,813.025,0,9.99894,18.5907,99.9161,32.1,42.2,30.2118,7.23481,0,200,0.0726577,0,1308.86,46.3762,175.627,109.609,191466.0,19689.6,64949.7,33,30,7,0,0,10,18.5941,100,0,76.2,0.0,1,200,0.0,0,0,0,0
7966,2021-03-25 13:20:24,813.033,0,9.98565,18.5981,100.039,32.4,43.7,30.7584,7.23327,0,200,0.0726369,0,1308.86,46.3762,175.627,109.609,191476.0,19691.5,64950.7,33,30,7,0,0,10,18.5941,100,0,73.95,0.0,1,200,0.0,0,0,0,0
7967,2021-03-25 13:20:54,813.042,0,10.0118,12.7457,99.9986,32.7,45.1,31.278,7.23034,0,200,0.0729133,0,1308.86,46.3762,175.627,109.609,191486.0,19693.1,64951.7,33,30,7,0,0,10,11.8787,100,0,71.85,0.0,1,200,0.0,0,0,0,0
7968,2021-03-25 13:21:24,813.05,0,10.0324,9.45309,99.9957,33.1,45.8,31.7113,7.22726,0,200,0.0724173,0,1308.86,46.3762,175.627,109.609,191496.0,19694.2,64952.7,33,30,7,0,0,10,8.94277,100,0,0.0,70.8655,1,200,0.0,0,0,0,0
7969,2021-03-25 13:21:54,813.058,0,9.94809,6.92787,99.9688,33.6,35.5,32.0255,7.22296,0,200,0.0722904,0,1308.86,46.3762,175.627,109.609,191506.0,19695.0,64953.7,33,30,7,0,0,10,6.43064,100,0,0.0,62.7,1,200,0.0,0,0,0,0
7970,2021-03-25 13:22:24,813.067,0,9.99673,5.02192,100.017,34.0,32.7,32.0776,7.22019,0,200,0.0714632,0,1308.86,46.3762,175.627,109.609,191516.0,19695.6,64954.7,33,30,7,0,0,10,5.15227,100,0,0.0,59.8,1,200,0.0,0,0,0,0
7971,2021-03-25 13:22:54,813.075,0,9.98119,5.02866,100.047,34.1,30.5,31.8791,7.21833,0,200,0.0718466,0,1308.86,46.3762,175.627,109.609,191526.0,19696.1,64955.7,33,30,7,0,0,10,5.12319,100,0,0.0,57.6,1,200,0.0,0,0,0,0
7972,2021-03-25 13:23:24,813.083,0,10.0371,6.17971,99.9945,34.0,28.7,31.4039,7.21826,0,200,0.0727933,0,1308.86,46.3762,175.627,109.609,191536.0,19696.7,64956.7,33,30,7,0,0,10,6.66221,100,0,0.0,55.8,1,200,0.0,0,0,0,0
7973,2021-03-25 13:23:54,813.092,0,10.0186,13.2144,99.9899,33.9,27.2,30.7513,7.21915,0,200,0.0719624,0,1308.86,46.3762,175.627,109.609,191546.0,19697.4,64957.7,33,30,7,0,0,10,13.2228,100,0,0.0,54.3,1,200,0.0,0,0,0,0
7974,2021-03-25 13:24:24,813.1,0,10.0503,13.2115,100.009,33.6,26.2,30.123,7.22083,0,200,0.071484,0,1308.86,46.3762,175.627,109.609,191556.0,19698.7,64958.7,33,30,7,0,0,10,13.2228,100,0,0.0,53.3,1,200,0.0,0,0,0,0
7975,2021-03-25 13:24:54,813.108,0,9.99861,13.2392,100.011,33.2,25.3,29.4196,7.22358,0,200,0.0715386,0,1308.86,46.3762,175.627,109.609,191566.0,19700.1,64959.7,33,30,7,0,0,10,13.2228,100,0,0.0,52.3,1,200,0.0,0,0,0,0
7976,2021-03-25 13:25:24,813.117,0,9.96312,19.0468,100.0,32.8,26.3,28.7138,7.22603,0,200,0.0729117,0,1308.86,46.3762,175.627,109.609,191576.0,19701.4,64960.7,33,30,7,0,0,10,19.8635,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7977,2021-03-25 13:25:54,813.125,0,10.0019,23.2466,100.002,32.5,29.6,28.161,7.22936,0,200,0.0730147,0,1308.86,46.3762,175.627,109.609,191586.0,19703.5,64961.7,33,30,7,0,0,10,23.4242,100,0,95.25,0.0,1,200,0.0,0,0,0,0
7978,2021-03-25 13:26:24,813.133,0,9.94452,25.6805,99.9786,32.1,32.5,27.8453,7.23284,0,200,0.0719371,0,1308.86,46.3762,175.627,109.609,191596.0,19705.9,64962.7,33,30,7,0,0,10,26.0177,100,0,90.75,0.0,1,200,0.0,0,0,0,0
7979,2021-03-25 13:26:54,813.142,0,10.0054,27.303,100.001,31.9,34.7,27.7609,7.23476,0,200,0.0726452,0,1308.86,46.3762,175.627,109.609,191606.0,19708.6,64963.7,33,30,7,0,0,10,27.5459,100,0,87.45,0.0,1,200,0.0,0,0,0,0
7980,2021-03-25 13:27:24,813.15,0,9.95968,27.8616,99.9945,31.9,36.7,28.0174,7.23571,0,200,0.0721811,0,1308.86,46.3762,175.627,109.609,191616.0,19711.4,64964.7,33,30,7,0,0,10,27.6864,100,0,84.45,0.0,1,200,0.0,0,0,0,0
7981,2021-03-25 13:27:54,813.158,0,10.01,26.6352,100.037,31.9,38.6,28.4565,7.23625,0,200,0.0721313,0,1308.86,46.3762,175.627,109.609,191626.0,19714.1,64965.7,33,30,7,0,0,10,26.0498,100,0,81.6,0.0,1,200,0.0,0,0,0,0
7982,2021-03-25 13:28:24,813.167,0,10.0249,23.8988,100.047,31.9,40.4,29.1498,7.23553,0,200,0.0743428,0,1308.86,46.3762,175.627,109.609,191636.0,19716.6,64966.7,33,30,7,0,0,10,18.8787,100,0,78.75,0.0,1,200,0.0,0,0,0,0
7983,2021-03-25 13:28:54,813.175,0,10.0175,18.8839,99.9914,32.1,41.9,29.7694,7.2342,0,200,0.0716079,0,1308.86,46.3762,175.627,109.609,191646.0,19718.6,64967.7,33,30,7,0,0,10,18.8787,100,0,76.65,0.0,1,200,0.0,0,0,0,0
7984,2021-03-25 13:29:24,813.183,0,10.0075,18.8756,100.004,32.4,43.4,30.5222,7.23267,0,200,0.0725176,0,1308.86,46.3762,175.627,109.609,191656.0,19720.4,64968.7,33,30,7,0,0,10,18.8787,100,0,74.4,0.0,1,200,0.0,0,0,0,0
7985,2021-03-25 13:29:54,813.192,0,9.97121,18.8947,99.9224,32.7,44.8,31.1333,7.23012,0,200,0.0723504,0,1308.86,46.3762,175.627,109.609,191666.0,19722.3,64969.7,33,30,7,0,0,10,13.101,100,0,72.3,0.0,1,200,0.0,0,0,0,0
7986,2021-03-25 13:30:24,813.2,0,9.98537,10.8979,99.989,33.0,46.0,31.5978,7.22733,0,200,0.0720887,0,1308.86,46.3762,175.627,109.609,191676.0,19723.6,64970.7,33,30,7,0,0,10,10.0892,100,0,0.0,0.0,0,200,0.0,0,0,0,0
7987,2021-03-25 13:30:54,813.208,0,10.0054,8.21834,99.8852,33.5,35.7,31.9064,7.22337,0,200,0.0724501,0,1308.86,46.3762,175.627,109.609,191686.0,19724.5,64971.7,33,30,7,0,0,10,7.6659,100,0,0.0,62.8,1,200,0.0,0,0,0,0
7988,2021-03-25 13:31:24,813.217,0,9.97235,5.9341,100.044,33.9,32.7,32.0609,7.22014,0,200,0.0725471,0,1308.86,46.3762,175.627,109.609,191696.0,19725.2,64972.7,33,30,7,0,0,10,5.87732,100,0,0.0,59.8,1,200,0.0,0,0,0,0
7989,2021-03-25 13:31:54,813.225,0,9.94659,5.00035,100.0,34.0,30.5,32.0326,7.21871,0,200,0.0732824,0,1308.86,46.3762,175.627,109.609,191706.0,19725.8,64973.7,33,30,7,0,0,10,4.98604,100,0,0.0,57.5,1,200,0.0,0,0,0,0
7990,2021-03-25 13:32:24,813.233,0,10.0239,5.70979,99.8992,34.0,28.7,31.6344,7.2181,0,200,0.0707374,0,1308.86,46.3762,175.627,109.609,191716.0,19726.3,64974.7,33,30,7,0,0,10,6.05415,100,0,0.0,55.8,1,200,0.0,0,0,0,0
7991,2021-03-25 13:32:54,813.242,0,9.99105,7.79505,100.011,33.8,27.3,31.0504,7.21909,0,200,0.0714272,0,1308.86,46.3762,175.627,109.609,191726.0,19726.9,64975.7,33,30,7,0,0,10,8.29173,100,0,0.0,54.4,1,200,0.0,0,0,0,0
7992,2021-03-25 13:33:24,813.25,0,9.98955,13.4988,100.013,33.5,26.2,30.4154,7.22035,0,200,0.0728365,0,1308.86,46.3762,175.627,109.609,191736.0,19728.1,64976.7,33,30,7,0,0,10,13.5019,100,0,0.0,53.3,1,200,0.0,0,0,0,0
7993,2021-03-25 13:33:54,813.258,0,9.99798,13.5128,99.9978,33.2,25.3,29.7687,7.22303,0,200,0.0715559,0,1308.86,46.3762,175.627,109.609,191746.0,19729.5,64977.7,33,30,7,0,0,10,13.5019,100,0,0.0,52.3,1,200,0.0,0,0,0,0
7994,2021-03-25 13:34:24,813.267,0,9.93581,13.4593,99.9996,32.8,26.3,29.0725,7.22615,0,200,0.0730995,0,1308.86,46.3762,175.627,109.609,191756.0,19730.8,64978.7,33,30,7,0,0,10,13.5019,100,0,100.0,0.0,1,200,0.0,0,0,0,0
7995,2021-03-25 13:34:54,813.275,0,10.0167,21.0389,100.017,32.5,29.6,28.4735,7.22916,0,200,0.0721918,0,1308.86,46.3762,175.627,109.609,191766.0,19732.6,64979.7,33,30,7,0,0,10,21.6672,100,0,95.1,0.0,1,200,0.0,0,0,0,0
7996,2021-03-25 13:35:24,813.283,0,9.97437,23.7185,99.9859,32.1,32.5,28.2006,7.23223,0,200,0.0723133,0,1308.86,46.3762,175.627,109.609,191776.0,19734.8,64980.7,33,30,7,0,0,10,24.218,100,0,90.75,0.0,1,200,0.0,0,0,0,0
7997,2021-03-25 13:35:54,813.292,0,10.0239,25.4107,99.9489,31.9,34.7,28.0474,7.23442,0,200,0.0722186,0,1308.86,46.3762,175.627,109.609,191786.0,19737.3,64981.7,33,30,7,0,0,10,25.6052,100,0,87.45,0.0,1,200,0.0,0,0,0,0
7998,2021-03-25 13:36:24,813.3,0,10.0215,25.7978,100.048,31.8,36.7,28.2484,7.23546,0,200,0.0727473,0,1308.86,46.3762,175.627,109.609,191796.0,19739.8,64982.7,33,30,7,0,0,10,25.549,100,0,84.45,0.0,1,200,0.0,0,0,0,0
7999,2021-03-25 13:36:54,813.308,0,10.0024,24.5872,99.9884,31.8,38.5,28.6777,7.23591,0,200,0.0722424,0,1308.86,46.3762,175.627,109.609,191806.0,19742.4,64983.7,33,30,7,0,0,10,24.1749,100,0,81.75,0.0,1,200,0.0,0,0,0,0
8000,2021-03-25 13:37:24,813.317,0,10.0026,17.8931,100.001,31.9,40.4,29.3148,7.23559,0,200,0.0721226,0,1308.86,46.3762,175.627,109.609,191816.0,19744.6,64984.7,33,30,7,0,0,10,17.8928,100,0,78.9,0.0,1,200,0.0,0,0,0,0
8001,2021-03-25 13:37:54,813.325,0,9.98512,17.8785,100.007,32.0,41.9,30.0268,7.23419,0,200,0.0712298,0,1308.86,46.3762,175.627,109.609,191826.0,19746.4,64985.7,33,30,7,0,0,10,17.8928,100,0,76.65,0.0,1,200,0.0,0,0,0,0
8002,2021-03-25 13:38:24,813.333,0,10.015,17.8897,99.99,32.3,43.4,30.6403,7.23246,0,200,0.0727475,0,1308.86,46.3762,175.627,109.609,191836.0,19748.2,64986.7,33,30,7,0,0,10,17.8928,100,0,74.4,0.0,1,200,0.0,0,0,0,0
8003,2021-03-25 13:38:54,813.342,0,9.9958,17.8933,99.9674,32.7,44.7,31.0467,7.23003,0,200,0.0714581,0,1308.86,46.3762,175.627,109.609,191846.0,19750.0,64987.7,33,30,7,0,0,10,12.5627,100,0,72.45,0.0,1,200,0.0,0,0,0,0
8004,2021-03-25 13:39:24,813.35,0,10.0302,9.80865,100.026,33.0,46.1,31.5762,7.22649,0,200,0.0720768,0,1308.86,46.3762,175.627,109.609,191856.0,19751.1,64988.7,33,30,7,0,0,10,9.23431,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8005,2021-03-25 13:39:54,813.358,0,10.0097,7.28537,99.9598,33.5,37.2,31.9077,7.22328,0,200,0.0713998,0,1308.86,46.3762,175.627,109.609,191866.0,19752.0,64989.7,33,30,7,0,0,10,6.69914,100,0,0.0,64.3,1,200,0.0,0,0,0,0
8006,2021-03-25 13:40:24,813.367,0,10.011,5.02078,99.9887,33.9,33.7,32.0385,7.21919,0,200,0.071976,0,1308.86,46.3762,175.627,109.609,191876.0,19752.6,64990.7,33,30,7,0,0,10,5.05033,100,0,0.0,60.9,1,200,0.0,0,0,0,0
8007,2021-03-25 13:40:54,813.375,0,10.0585,4.47744,100.013,34.1,31.3,31.975,7.21682,0,200,0.0722803,0,1308.86,46.3762,175.627,109.609,191886.0,19753.1,64991.7,33,30,7,0,0,10,4.36261,100,0,0.0,58.4,1,200,0.0,0,0,0,0
8008,2021-03-25 13:41:24,813.383,0,9.98271,5.50054,100.03,34.1,29.4,31.5064,7.21615,0,200,0.072105,0,1308.86,46.3762,175.627,109.609,191896.0,19753.6,64992.7,33,30,7,0,0,10,5.84683,100,0,0.0,56.5,1,200,0.0,0,0,0,0
8009,2021-03-25 13:41:54,813.392,0,10.0131,7.35895,100.03,34.0,27.9,30.9451,7.21655,0,200,0.0709537,0,1308.86,46.3762,175.627,109.609,191906.0,19754.2,64993.7,33,30,7,0,0,10,12.814,100,0,0.0,55.0,1,200,0.0,0,0,0,0
8010,2021-03-25 13:42:24,813.4,0,9.99599,12.8397,99.998,33.7,26.5,30.2944,7.21844,0,200,0.0721344,0,1308.86,46.3762,175.627,109.609,191916.0,19755.4,64994.7,33,30,7,0,0,10,12.814,100,0,0.0,53.6,1,200,0.0,0,0,0,0
8011,2021-03-25 13:42:54,813.408,0,10.0026,12.8151,99.9986,33.4,25.6,29.5444,7.2206,0,200,0.0709045,0,1308.86,46.3762,175.627,109.609,191926.0,19756.7,64995.7,33,30,7,0,0,10,12.814,100,0,0.0,52.6,1,200,0.0,0,0,0,0
8012,2021-03-25 13:43:24,813.417,0,10.0036,17.8596,100.008,33.0,24.8,28.963,7.22352,0,200,0.0710852,0,1308.86,46.3762,175.627,109.609,191936.0,19758.0,64996.7,33,30,7,0,0,10,18.1121,100,0,0.0,1.01452,1,200,0.0,0,0,0,0
8013,2021-03-25 13:43:54,813.425,0,9.98846,21.308,99.9983,32.7,26.2,28.2479,7.22647,0,200,0.0721603,0,1308.86,46.3762,175.627,109.609,191946.0,19759.9,64997.7,33,30,7,0,0,10,22.3947,100,0,100.0,0.0,1,200,0.0,0,0,0,0
8014,2021-03-25 13:44:24,813.433,0,9.995,24.6921,100.011,32.2,30.5,27.8432,7.23003,0,200,0.0711387,0,1308.86,46.3762,175.627,109.609,191956.0,19762.3,64998.7,33,30,7,0,0,10,25.3995,100,0,93.75,0.0,1,200,0.0,0,0,0,0
8015,2021-03-25 13:44:54,813.442,0,10.019,26.722,99.9905,31.9,33.1,27.7304,7.23251,0,200,0.071721,0,1308.86,46.3762,175.627,109.609,191966.0,19764.9,64999.7,33,30,7,0,0,10,27.073,100,0,89.85,0.0,1,200,0.0,0,0,0,0
8016,2021-03-25 13:45:24,813.45,0,10.0233,27.7387,100.002,31.8,35.3,27.8508,7.23438,0,200,0.0729992,0,1308.86,46.3762,175.627,109.609,191976.0,19767.6,65000.7,33,30,7,0,0,10,27.6045,100,0,86.7,0.0,1,200,0.0,0,0,0,0
8017,2021-03-25 13:45:54,813.458,0,10.0147,26.626,100.002,31.7,37.2,28.3083,7.23536,0,200,0.0723776,0,1308.86,46.3762,175.627,109.609,191986.0,19770.3,65001.7,33,30,7,0,0,10,26.2832,100,0,83.7,0.0,1,200,0.0,0,0,0,0
8018,2021-03-25 13:46:24,813.467,0,9.99649,24.4606,100.023,31.8,39.0,28.908,7.23571,0,200,0.0715006,0,1308.86,46.3762,175.627,109.609,191996.0,19772.9,65002.7,33,30,7,0,0,10,24.0015,100,0,81.0,0.0,1,200,0.0,0,0,0,0
8019,2021-03-25 13:46:54,813.475,0,10.0295,18.5944,99.9838,31.9,40.7,29.6205,7.23491,0,200,0.0726983,0,1308.86,46.3762,175.627,109.609,192006.0,19775.0,65003.7,33,30,7,0,0,10,18.5996,100,0,78.45,0.0,1,200,0.0,0,0,0,0
8020,2021-03-25 13:47:24,813.483,0,10.0359,18.6012,100.005,32.0,42.3,30.3624,7.23352,0,200,0.0720628,0,1308.86,46.3762,175.627,109.609,192016.0,19776.9,65004.7,33,30,7,0,0,10,18.5996,100,0,76.05,0.0,1,200,0.0,0,0,0,0
8021,2021-03-25 13:47:54,813.492,0,9.9969,18.6135,100.028,32.4,43.8,31.1043,7.2313,0,200,0.0724723,0,1308.86,46.3762,175.627,109.609,192026.0,19778.7,65005.7,33,30,7,0,0,10,13.067,100,0,73.8,0.0,1,200,0.0,0,0,0,0
8022,2021-03-25 13:48:24,813.5,0,10.0066,10.6333,99.9887,32.7,45.1,31.5694,7.22924,0,200,0.0709756,0,1308.86,46.3762,175.627,109.609,192036.0,19780.1,65006.7,33,30,7,0,0,10,10.078,100,0,71.85,0.0,1,200,0.0,0,0,0,0
8023,2021-03-25 13:48:54,813.508,0,9.97414,6.99882,99.9452,33.1,46.3,32.0535,7.22542,0,200,0.0714601,0,1308.86,46.3762,175.627,109.609,192046.0,19781.0,65007.7,33,30,7,0,0,10,6.71561,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8024,2021-03-25 13:49:24,813.517,0,9.98076,4.4801,99.8984,33.5,35.8,32.4262,7.2221,0,200,0.0707987,0,1308.86,46.3762,175.627,109.609,192056.0,19781.6,65008.7,33,30,7,0,0,10,3.73642,100,0,0.0,62.9,1,200,0.0,0,0,0,0
8025,2021-03-25 13:49:54,813.525,0,9.95203,2.67499,99.9858,33.9,32.9,32.474,7.21854,0,200,0.0712411,0,1308.86,46.3762,175.627,109.609,192066.0,19781.9,65009.7,33,30,7,0,0,10,2.27729,100,0,0.0,60.0,1,200,0.0,0,0,0,0
8026,2021-03-25 13:50:24,813.533,0,9.94772,-0.0193494,99.9969,34.1,30.6,32.2621,7.21633,0,200,0.070362,0,1308.86,46.3762,175.627,109.609,192076.0,19781.9,65010.7,33,30,7,0,0,10,2.13471,100,0,0.0,57.7,1,200,0.0,0,0,0,0
8027,2021-03-25 13:50:54,813.542,0,10.0104,2.84291,99.9117,34.0,28.9,31.8006,7.21584,0,200,0.0718158,0,1308.86,46.3762,175.627,109.609,192086.0,19782.1,65011.7,33,30,7,0,0,10,3.42274,100,0,0.0,55.9,1,200,0.0,0,0,0,0
8028,2021-03-25 13:51:24,813.55,0,9.99152,4.96592,100.026,33.9,27.3,31.1827,7.21646,0,200,0.0715525,0,1308.86,46.3762,175.627,109.609,192096.0,19782.4,65012.7,33,30,7,0,0,10,5.76623,100,0,0.0,54.4,1,200,0.0,0,0,0,0
8029,2021-03-25 13:51:54,813.558,0,10.0181,11.5582,100.002,33.6,26.3,30.4713,7.21833,0,200,0.0718939,0,1308.86,46.3762,175.627,109.609,192106.0,19783.3,65013.7,33,30,7,0,0,10,11.5497,100,0,0.0,53.4,1,200,0.0,0,0,0,0
8030,2021-03-25 13:52:24,813.567,0,9.98271,11.5463,100.025,33.2,25.3,29.6714,7.22067,0,200,0.0721373,0,1308.86,46.3762,175.627,109.609,192116.0,19784.5,65014.7,33,30,7,0,0,10,11.5497,100,0,0.0,52.4,1,200,0.0,0,0,0,0
8031,2021-03-25 13:52:54,813.575,0,10.003,16.971,99.8794,32.8,26.3,28.7273,7.22356,0,200,0.072224,0,1308.86,46.3762,175.627,109.609,192126.0,19785.7,65015.7,33,30,7,0,0,10,18.1035,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8032,2021-03-25 13:53:24,813.583,0,9.99281,22.6592,99.9882,32.5,29.7,27.9312,7.22662,0,200,0.0713339,0,1308.86,46.3762,175.627,109.609,192136.0,19787.6,65016.7,33,30,7,0,0,10,22.9389,100,0,94.95,0.0,1,200,0.0,0,0,0,0
8033,2021-03-25 13:53:54,813.592,0,10.0156,26.1322,99.9874,32.1,32.6,27.415,7.22997,0,200,0.0720483,0,1308.86,46.3762,175.627,109.609,192146.0,19790.1,65017.7,33,30,7,0,0,10,26.7102,100,0,90.6,0.0,1,200,0.0,0,0,0,0
8034,2021-03-25 13:54:24,813.6,0,10.0316,28.3346,99.994,31.9,34.8,27.2656,7.23183,0,200,0.0717684,0,1308.86,46.3762,175.627,109.609,192156.0,19792.8,65018.7,33,30,7,0,0,10,28.8037,100,0,87.3,0.0,1,200,0.0,0,0,0,0
8035,2021-03-25 13:54:54,813.608,0,9.98564,29.3892,100.001,31.9,36.7,27.4162,7.23317,0,200,0.0713602,0,1308.86,46.3762,175.627,109.609,192166.0,19795.7,65019.7,33,30,7,0,0,10,29.3971,100,0,84.3,0.0,1,200,0.0,0,0,0,0
8036,2021-03-25 13:55:24,813.617,0,10.0025,28.5177,99.9661,31.9,38.6,27.9164,7.23373,0,200,0.0724512,0,1308.86,46.3762,175.627,109.609,192176.0,19798.6,65020.7,33,30,7,0,0,10,28.0698,100,0,81.45,0.0,1,200,0.0,0,0,0,0
8037,2021-03-25 13:55:54,813.625,0,10.0384,26.0633,99.919,31.9,40.4,28.6464,7.23269,0,200,0.0728789,0,1308.86,46.3762,175.627,109.609,192186.0,19801.4,65021.7,33,30,7,0,0,10,25.2979,100,0,78.9,0.0,1,200,0.0,0,0,0,0
