,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
8038,2021-03-25 13:56:24,813.633,0,9.90133,18.807,99.9084,32.1,42.0,29.4557,7.23196,0,200,0.0717638,0,1308.86,46.3762,175.627,109.609,192196.0,19803.7,65022.7,33,30,7,0,0,10,18.8023,100,0,76.5,0.0,1,200,0.0,0,0,0,0
8039,2021-03-25 13:56:54,813.642,0,9.99257,18.8144,99.9526,32.4,43.5,30.1282,7.23039,0,200,0.0717626,0,1308.86,46.3762,175.627,109.609,192206.0,19805.6,65023.7,33,30,7,0,0,10,18.8023,100,0,74.25,0.0,1,200,0.0,0,0,0,0
8040,2021-03-25 13:57:24,813.65,0,9.99247,18.802,99.8941,32.7,44.8,30.8846,7.22783,0,200,0.0712847,0,1308.86,46.3762,175.627,109.609,192216.0,19807.4,65024.7,33,30,7,0,0,10,18.8023,100,0,72.3,0.0,1,200,0.0,0,0,0,0
8041,2021-03-25 13:57:54,813.658,0,9.97171,12.1452,100.01,33.1,45.6,31.3895,7.22417,0,200,0.0716411,0,1308.86,46.3762,175.627,109.609,192226.0,19809.0,65025.7,33,30,7,0,0,10,11.373,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8042,2021-03-25 13:58:24,813.667,0,9.95439,8.53654,99.9902,33.5,35.5,31.9153,7.22113,0,200,0.0720041,0,1308.86,46.3762,175.627,109.609,192236.0,19810.0,65026.7,33,30,7,0,0,10,7.89789,100,0,0.0,62.6,1,200,0.0,0,0,0,0
8043,2021-03-25 13:58:54,813.675,0,9.98333,6.63421,99.9968,33.9,32.7,32.0507,7.21787,0,200,0.0721387,0,1308.86,46.3762,175.627,109.609,192246.0,19810.8,65027.7,33,30,7,0,0,10,6.22844,100,0,0.0,59.7,1,200,0.0,0,0,0,0
8044,2021-03-25 13:59:24,813.683,0,9.98198,5.45001,100.022,34.0,30.3,32.0224,7.21612,0,200,0.0704177,0,1308.86,46.3762,175.627,109.609,192256.0,19811.4,65028.7,33,30,7,0,0,10,5.3522,100,0,0.0,57.5,1,200,0.0,0,0,0,0
8045,2021-03-25 13:59:54,813.692,0,9.99583,6.29402,99.9901,34.0,28.7,31.5932,7.21538,0,200,0.0722194,0,1308.86,46.3762,175.627,109.609,192266.0,19811.9,65029.7,33,30,7,0,0,10,6.59,100,0,0.0,55.7,1,200,0.0,0,0,0,0
8046,2021-03-25 14:00:24,813.7,0,9.99671,8.03836,99.9972,33.8,27.2,31.042,7.21662,0,200,0.0704793,0,1308.86,46.3762,175.627,109.609,192276.0,19812.7,65030.7,33,30,7,0,0,10,8.67205,100,0,0.0,54.2,1,200,0.0,0,0,0,0
8047,2021-03-25 14:00:54,813.708,0,10.003,13.801,100.028,33.5,26.1,30.5695,7.21839,0,200,0.0709904,0,1308.86,46.3762,175.627,109.609,192286.0,19813.8,65031.7,33,30,7,0,0,10,13.8064,100,0,0.0,53.1,1,200,0.0,0,0,0,0
8048,2021-03-25 14:01:24,813.717,0,10.0047,13.8176,100.061,33.2,25.2,29.8921,7.22101,0,200,0.0730733,0,1308.86,46.3762,175.627,109.609,192296.0,19815.1,65032.7,33,30,7,0,0,10,13.8064,100,0,0.0,52.3,1,200,0.0,0,0,0,0
8049,2021-03-25 14:01:54,813.725,0,9.98551,13.8163,99.9189,32.7,26.2,29.2829,7.22406,0,200,0.0718997,0,1308.86,46.3762,175.627,109.609,192306.0,19816.5,65033.7,33,30,7,0,0,10,13.8064,100,0,100.0,0.0,1,200,0.0,0,0,0,0
8050,2021-03-25 14:02:24,813.733,0,10.0009,20.3828,99.9796,32.4,29.5,28.7348,7.22691,0,200,0.0715513,0,1308.86,46.3762,175.627,109.609,192316.0,19818.2,65034.7,33,30,7,0,0,10,20.5274,100,0,95.25,0.0,1,200,0.0,0,0,0,0
8051,2021-03-25 14:02:54,813.742,0,9.98962,22.7628,100.024,32.0,32.4,28.4028,7.22972,0,200,0.0717264,0,1308.86,46.3762,175.627,109.609,192326.0,19820.3,65035.7,33,30,7,0,0,10,23.2678,100,0,90.9,0.0,1,200,0.0,0,0,0,0
8052,2021-03-25 14:03:24,813.75,0,9.98492,24.4516,99.9683,31.9,34.8,28.2468,7.23203,0,200,0.0713457,0,1308.86,46.3762,175.627,109.609,192336.0,19822.7,65036.7,33,30,7,0,0,10,24.5574,100,0,87.3,0.0,1,200,0.0,0,0,0,0
8053,2021-03-25 14:03:54,813.758,0,10.0078,24.5385,100.009,31.8,36.6,28.4503,7.23289,0,200,0.0721672,0,1308.86,46.3762,175.627,109.609,192346.0,19825.1,65037.7,33,30,7,0,0,10,24.3716,100,0,84.6,0.0,1,200,0.0,0,0,0,0
8054,2021-03-25 14:04:24,813.767,0,9.97558,23.4427,99.8792,31.8,38.5,28.8607,7.23342,0,200,0.072158,0,1308.86,46.3762,175.627,109.609,192356.0,19827.5,65038.7,33,30,7,0,0,10,22.9944,100,0,81.75,0.0,1,200,0.0,0,0,0,0
8055,2021-03-25 14:04:54,813.775,0,9.96596,17.3764,99.9818,31.9,40.4,29.4226,7.23278,0,200,0.0716365,0,1308.86,46.3762,175.627,109.609,192366.0,19829.5,65039.7,33,30,7,0,0,10,17.3842,100,0,79.05,0.0,1,200,0.0,0,0,0,0
8056,2021-03-25 14:05:24,813.783,0,9.92951,17.3702,100.004,32.0,41.9,30.0194,7.2318,0,200,0.0704574,0,1308.86,46.3762,175.627,109.609,192376.0,19831.2,65040.7,33,30,7,0,0,10,17.3842,100,0,76.65,0.0,1,200,0.0,0,0,0,0
8057,2021-03-25 14:05:54,813.792,0,10.0081,17.3722,99.9196,32.3,43.4,30.4236,7.22987,0,200,0.0716434,0,1308.86,46.3762,175.627,109.609,192386.0,19832.9,65041.7,33,30,7,0,0,10,17.3842,100,0,74.4,0.0,1,200,0.0,0,0,0,0
8058,2021-03-25 14:06:24,813.8,0,9.9806,17.3636,99.9782,32.7,44.7,30.8271,7.22721,0,200,0.0710447,0,1308.86,46.3762,175.627,109.609,192396.0,19834.7,65042.7,33,30,7,0,0,10,17.3842,100,0,72.45,0.0,1,200,0.0,0,0,0,0
8059,2021-03-25 14:06:54,813.808,0,9.99575,11.682,100.029,33.0,46.0,31.1922,7.22444,0,200,0.0716738,0,1308.86,46.3762,175.627,109.609,192406.0,19836.1,65043.6,33,30,7,0,0,10,11.0333,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8060,2021-03-25 14:07:24,813.817,0,10.025,9.66947,100.004,33.4,37.2,31.4071,7.22081,0,200,0.0719841,0,1308.86,46.3762,175.627,109.609,192416.0,19837.2,65044.7,33,30,7,0,0,10,9.30773,100,0,0.0,64.3,1,200,0.0,0,0,0,0
8061,2021-03-25 14:07:54,813.825,0,10.0001,8.602,99.9885,33.9,33.7,31.4259,7.21661,0,200,0.0714678,0,1308.86,46.3762,175.627,109.609,192426.0,19838.1,65045.7,33,30,7,0,0,10,8.50223,100,0,0.0,60.9,1,200,0.0,0,0,0,0
8062,2021-03-25 14:08:24,813.833,0,10.0003,8.59504,99.9982,34.1,31.3,31.2263,7.21482,0,200,0.0713479,0,1308.86,46.3762,175.627,109.609,192436.0,19838.9,65046.7,33,30,7,0,0,10,8.81922,100,0,0.0,58.4,1,200,0.0,0,0,0,0
8063,2021-03-25 14:08:54,813.842,0,9.99458,14.6155,100.002,34.1,29.4,30.8057,7.21348,0,200,0.0714599,0,1308.86,46.3762,175.627,109.609,192446.0,19839.9,65047.7,33,30,7,0,0,10,14.6235,100,0,0.0,56.5,1,200,0.0,0,0,0,0
8064,2021-03-25 14:09:24,813.85,0,9.99437,14.6467,99.9768,34.0,27.9,30.1594,7.2143,0,200,0.0719343,0,1308.86,46.3762,175.627,109.609,192456.0,19841.4,65048.7,33,30,7,0,0,10,14.6235,100,0,0.0,55.0,1,200,0.0,0,0,0,0
8065,2021-03-25 14:09:54,813.858,0,10.0135,14.5938,100.004,33.7,26.5,29.4975,7.21607,0,200,0.071509,0,1308.86,46.3762,175.627,109.609,192466.0,19842.8,65049.7,33,30,7,0,0,10,14.6235,100,0,0.0,53.6,1,200,0.0,0,0,0,0
8066,2021-03-25 14:10:24,813.867,0,9.91916,14.6154,100.012,33.4,25.6,28.9261,7.21806,0,200,0.0717548,0,1308.86,46.3762,175.627,109.609,192476.0,19844.3,65050.7,33,30,7,0,0,10,20.0359,100,0,0.0,52.6,1,200,0.0,0,0,0,0
8067,2021-03-25 14:10:54,813.875,0,10.0231,22.6544,100.001,33.0,24.8,28.3795,7.22094,0,200,0.0717462,0,1308.86,46.3762,175.627,109.609,192486.0,19846.3,65051.7,33,30,7,0,0,10,23.4465,100,0,0.0,1.08972,1,200,0.0,0,0,0,0
8068,2021-03-25 14:11:24,813.883,0,9.97344,25.6387,100.043,32.7,27.7,27.8858,7.22378,0,200,0.0711862,0,1308.86,46.3762,175.627,109.609,192496.0,19848.7,65052.7,33,30,7,0,0,10,26.8307,100,0,97.95,0.0,1,200,0.0,0,0,0,0
8069,2021-03-25 14:11:54,813.892,0,10.013,28.1007,99.9988,32.3,31.3,27.7125,7.22696,0,200,0.0711822,0,1308.86,46.3762,175.627,109.609,192506.0,19851.5,65053.7,33,30,7,0,0,10,28.7889,100,0,92.7,0.0,1,200,0.0,0,0,0,0
8070,2021-03-25 14:12:24,813.9,0,9.98985,29.4802,99.9017,31.9,33.9,27.8167,7.22967,0,200,0.0712426,0,1308.86,46.3762,175.627,109.609,192516.0,19854.4,65054.7,33,30,7,0,0,10,29.3935,100,0,88.95,0.0,1,200,0.0,0,0,0,0
8071,2021-03-25 14:12:54,813.908,0,10.0017,29.8379,100.013,31.9,35.8,27.9705,7.23079,0,200,0.0714565,0,1308.86,46.3762,175.627,109.609,192526.0,19857.3,65055.7,33,30,7,0,0,10,29.6976,100,0,85.8,0.0,1,200,0.0,0,0,0,0
8072,2021-03-25 14:13:24,813.917,0,9.95203,28.631,100.004,31.8,37.8,28.4595,7.23154,0,200,0.0709805,0,1308.86,46.3762,175.627,109.609,192536.0,19860.3,65056.6,33,30,7,0,0,10,28.1502,100,0,82.8,0.0,1,200,0.0,0,0,0,0
8073,2021-03-25 14:13:54,813.925,0,9.93908,26.3277,99.9854,31.9,39.5,29.0905,7.23186,0,200,0.0714495,0,1308.86,46.3762,175.627,109.609,192546.0,19863.0,65057.6,33,30,7,0,0,10,21.0402,100,0,80.25,0.0,1,200,0.0,0,0,0,0
8074,2021-03-25 14:14:24,813.933,0,9.98431,21.0389,99.8959,32.0,41.3,29.8568,7.23099,0,200,0.0714478,0,1308.86,46.3762,175.627,109.609,192556.0,19865.2,65058.6,33,30,7,0,0,10,21.0402,100,0,77.55,0.0,1,200,0.0,0,0,0,0
8075,2021-03-25 14:14:54,813.942,0,9.97063,21.0374,100.008,32.2,42.7,30.4653,7.22924,0,200,0.0721974,0,1308.86,46.3762,175.627,109.609,192566.0,19867.3,65059.6,33,30,7,0,0,10,21.0402,100,0,75.3,0.0,1,200,0.0,0,0,0,0
8076,,813.95,0,9.9965,21.0185,99.8811,32.6,44.2,31.0308,7.22651,0,200,0.0716393,0,1308.86,46.3762,175.627,109.609,192576.0,19869.4,65060.6,33,30,7,0,0,10,15.8555,100,0,73.2,0.0,1,200,0.0,0,0,0,0
8077,2021-03-25 14:15:54,813.958,0,10.0515,13.219,99.8805,32.8,45.5,31.5561,7.22423,0,200,0.0727142,0,1308.86,46.3762,175.627,109.609,192586.0,19871.0,65061.6,33,30,7,0,0,10,12.6078,100,0,71.25,0.0,1,200,0.0,0,0,0,0
8078,2021-03-25 14:16:24,813.967,0,9.95798,10.66,99.9934,33.3,42.0,31.8003,7.22117,0,200,0.071354,0,1308.86,46.3762,175.627,109.609,192596.0,19872.2,65062.6,33,30,7,0,0,10,10.5351,100,0,0.0,69.4,1,200,0.0,0,0,0,0
8079,2021-03-25 14:16:54,813.975,0,9.99693,8.7029,100.021,33.7,34.6,32.0476,7.21719,0,200,0.071559,0,1308.86,46.3762,175.627,109.609,192606.0,19873.2,65063.6,33,30,7,0,0,10,8.32225,100,0,0.0,61.7,1,200,0.0,0,0,0,0
8080,2021-03-25 14:17:24,813.983,0,10.0071,7.7608,99.9934,34.0,31.9,31.947,7.21415,0,200,0.0722368,0,1308.86,46.3762,175.627,109.609,192616.0,19874.0,65064.6,33,30,7,0,0,10,7.43548,100,0,0.0,58.9,1,200,0.0,0,0,0,0
8081,2021-03-25 14:17:54,813.992,0,10.0056,7.87671,100.002,34.1,30.0,31.7055,7.21312,0,200,0.0718542,0,1308.86,46.3762,175.627,109.609,192626.0,19874.8,65065.6,33,30,7,0,0,10,8.0954,100,0,0.0,57.0,1,200,0.0,0,0,0,0
8082,2021-03-25 14:18:24,814.0,0,9.97017,9.55937,100.04,34.0,28.2,31.1472,7.21356,0,200,0.0715623,0,1308.86,46.3762,175.627,109.609,192636.0,19875.7,65066.6,33,30,7,0,0,10,10.1856,100,0,0.0,55.3,1,200,0.0,0,0,0,0
8083,2021-03-25 14:18:54,814.008,0,10.0176,15.8353,100.031,33.8,26.8,30.4646,7.21477,0,200,0.0705197,0,1308.86,46.3762,175.627,109.609,192646.0,19877.0,65067.6,33,30,7,0,0,10,15.8256,100,0,0.0,53.9,1,200,0.0,0,0,0,0
8084,2021-03-25 14:19:24,814.017,0,10.0046,15.8409,100.055,33.5,25.8,29.849,7.21707,0,200,0.0717029,0,1308.86,46.3762,175.627,109.609,192656.0,19878.6,65068.6,33,30,7,0,0,10,15.8256,100,0,0.0,52.9,1,200,0.0,0,0,0,0
8085,2021-03-25 14:19:54,814.025,0,9.97565,15.813,100.039,33.1,25.0,29.2342,7.21918,0,200,0.0714918,0,1308.86,46.3762,175.627,109.609,192666.0,19880.2,65069.6,33,30,7,0,0,10,15.8256,100,0,0.0,50.8659,1,200,0.0,0,0,0,0
8086,2021-03-25 14:20:24,814.033,0,9.98058,22.1635,99.9926,32.7,26.4,28.6553,7.22269,0,200,0.0710819,0,1308.86,46.3762,175.627,109.609,192676.0,19882.0,65070.6,33,30,7,0,0,10,22.9058,100,0,99.9,0.0,1,200,0.0,0,0,0,0
8087,2021-03-25 14:20:54,814.042,0,10.0317,25.0682,100.045,32.4,30.8,28.2336,7.22542,0,200,0.0712373,0,1308.86,46.3762,175.627,109.609,192686.0,19884.3,65071.6,33,30,7,0,0,10,25.4628,100,0,93.3,0.0,1,200,0.0,0,0,0,0
8088,2021-03-25 14:21:24,814.05,0,9.99182,26.8543,100.03,32.0,33.1,28.1795,7.22817,0,200,0.0724251,0,1308.86,46.3762,175.627,109.609,192696.0,19887.0,65072.6,33,30,7,0,0,10,26.9698,100,0,89.85,0.0,1,200,0.0,0,0,0,0
8089,2021-03-25 14:21:54,814.058,0,10.004,27.4407,99.9845,31.9,35.4,28.2571,7.23013,0,200,0.072347,0,1308.86,46.3762,175.627,109.609,192706.0,19889.7,65073.6,33,30,7,0,0,10,27.4793,100,0,86.4,0.0,1,200,0.0,0,0,0,0
8090,2021-03-25 14:22:24,814.067,0,10.0075,26.5203,99.9979,31.8,37.4,28.658,7.23038,0,200,0.0721911,0,1308.86,46.3762,175.627,109.609,192716.0,19892.4,65074.6,33,30,7,0,0,10,26.2651,100,0,83.4,0.0,1,200,0.0,0,0,0,0
8091,2021-03-25 14:22:54,814.075,0,10.0202,20.0223,100.037,31.9,39.2,29.1278,7.23076,0,200,0.0726058,0,1308.86,46.3762,175.627,109.609,192726.0,19895.0,65075.6,33,30,7,0,0,10,20.0164,100,0,80.85,0.0,1,200,0.0,0,0,0,0
8092,2021-03-25 14:23:24,814.083,0,9.99282,19.9824,99.9799,31.9,40.9,29.8125,7.22999,0,200,0.0709685,0,1308.86,46.3762,175.627,109.609,192736.0,19897.0,65076.6,33,30,7,0,0,10,20.0164,100,0,78.3,0.0,1,200,0.0,0,0,0,0
8093,2021-03-25 14:23:54,814.092,0,9.98756,20.0356,99.9474,32.2,42.4,30.3371,7.22859,0,200,0.0715516,0,1308.86,46.3762,175.627,109.609,192746.0,19899.0,65077.6,33,30,7,0,0,10,20.0164,100,0,75.9,0.0,1,200,0.0,0,0,0,0
8094,2021-03-25 14:24:24,814.1,0,9.98695,20.0161,100.03,32.5,43.9,30.757,7.22674,0,200,0.0710565,0,1308.86,46.3762,175.627,109.609,192756.0,19901.0,65078.6,33,30,7,0,0,10,20.0164,100,0,73.65,0.0,1,200,0.0,0,0,0,0
8095,2021-03-25 14:24:54,814.108,0,9.99461,14.0361,99.99,32.8,45.2,31.2489,7.22407,0,200,0.0715498,0,1308.86,46.3762,175.627,109.609,192766.0,19902.8,65079.6,33,30,7,0,0,10,13.0943,100,0,71.7,0.0,1,200,0.0,0,0,0,0
8096,2021-03-25 14:25:24,814.117,0,10.0339,11.2424,100.021,33.2,45.2,31.6484,7.22135,0,200,0.0712839,0,1308.86,46.3762,175.627,109.609,192776.0,19904.0,65080.6,33,30,7,0,0,10,10.7221,100,0,0.0,72.2,1,200,0.0,0,0,0,0
8097,2021-03-25 14:25:54,814.125,0,10.0353,9.00553,100.005,33.7,35.5,31.8203,7.21745,0,200,0.0717764,0,1308.86,46.3762,175.627,109.609,192786.0,19905.0,65081.6,33,30,7,0,0,10,8.96548,100,0,0.0,62.7,1,200,0.0,0,0,0,0
8098,2021-03-25 14:26:24,814.133,0,10.0374,7.97942,100.021,34.0,32.7,31.9118,7.21363,0,200,0.0716036,0,1308.86,46.3762,175.627,109.609,192796.0,19905.8,65082.6,33,30,7,0,0,10,7.55267,100,0,0.0,59.7,1,200,0.0,0,0,0,0
8099,2021-03-25 14:26:54,814.142,0,9.99945,8.02175,99.9867,34.2,30.5,31.5777,7.21191,0,200,0.0718109,0,1308.86,46.3762,175.627,109.609,192806.0,19906.6,65083.6,33,30,7,0,0,10,8.33071,100,0,0.0,57.6,1,200,0.0,0,0,0,0
8100,2021-03-25 14:27:24,814.15,0,9.99534,9.36285,99.9881,34.1,28.7,31.1163,7.21214,0,200,0.0720415,0,1308.86,46.3762,175.627,109.609,192816.0,19907.5,65084.6,33,30,7,0,0,10,9.58481,100,0,0.0,55.8,1,200,0.0,0,0,0,0
8101,2021-03-25 14:27:54,814.158,0,10.0451,15.326,100.047,33.9,27.2,30.563,7.21308,0,200,0.0713442,0,1308.86,46.3762,175.627,109.609,192826.0,19908.7,65085.6,33,30,7,0,0,10,15.3784,100,0,0.0,54.3,1,200,0.0,0,0,0,0
8102,2021-03-25 14:28:24,814.167,0,10.0332,15.3793,100.003,33.6,26.2,29.8695,7.2147,0,200,0.071361,0,1308.86,46.3762,175.627,109.609,192836.0,19910.3,65086.6,33,30,7,0,0,10,15.3784,100,0,0.0,53.2,1,200,0.0,0,0,0,0
8103,2021-03-25 14:28:54,814.175,0,9.99355,15.3819,100.003,33.3,25.3,29.1788,7.21718,0,200,0.0719557,0,1308.86,46.3762,175.627,109.609,192846.0,19911.8,65087.6,33,30,7,0,0,10,15.3784,100,0,0.0,52.3,1,200,0.0,0,0,0,0
8104,2021-03-25 14:29:24,814.183,0,10.0143,21.4813,99.9801,32.9,25.4,28.7033,7.22023,0,200,0.071177,0,1308.86,46.3762,175.627,109.609,192856.0,19913.5,65088.6,33,30,7,0,0,10,22.161,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8105,2021-03-25 14:29:54,814.192,0,10.0333,24.6205,100.038,32.5,29.3,28.2649,7.22373,0,200,0.0719814,0,1308.86,46.3762,175.627,109.609,192866.0,19915.8,65089.6,33,30,7,0,0,10,25.1206,100,0,95.55,0.0,1,200,0.0,0,0,0,0
8106,2021-03-25 14:30:24,814.2,0,10.0039,26.755,100.031,32.1,32.1,28.0503,7.22608,0,200,0.071324,0,1308.86,46.3762,175.627,109.609,192876.0,19918.3,65090.6,33,30,7,0,0,10,27.1223,100,0,91.35,0.0,1,200,0.0,0,0,0,0
8107,2021-03-25 14:30:54,814.208,0,10.0006,28.01,99.9841,31.9,34.3,28.0366,7.22926,0,200,0.071443,0,1308.86,46.3762,175.627,109.609,192886.0,19921.1,65091.6,33,30,7,0,0,10,28.1693,100,0,88.05,0.0,1,200,0.0,0,0,0,0
8108,2021-03-25 14:31:24,814.217,0,10.0152,28.011,100.034,31.8,36.5,28.2653,7.2299,0,200,0.0715043,0,1308.86,46.3762,175.627,109.609,192896.0,19923.9,65092.6,33,30,7,0,0,10,27.9733,100,0,84.75,0.0,1,200,0.0,0,0,0,0
8109,2021-03-25 14:31:54,814.225,0,9.98102,26.6893,100.019,31.8,38.3,28.8166,7.23055,0,200,0.0718639,0,1308.86,46.3762,175.627,109.609,192906.0,19926.7,65093.6,33,30,7,0,0,10,25.9477,100,0,82.05,0.0,1,200,0.0,0,0,0,0
8110,2021-03-25 14:32:24,814.233,0,9.99765,20.2695,100.015,31.9,40.1,29.3342,7.23001,0,200,0.0722817,0,1308.86,46.3762,175.627,109.609,192916.0,19929.0,65094.6,33,30,7,0,0,10,20.2319,100,0,79.35,0.0,1,200,0.0,0,0,0,0
8111,2021-03-25 14:32:54,814.242,0,10.0583,20.2347,99.9308,32.0,41.8,29.987,7.22853,0,200,0.071007,0,1308.86,46.3762,175.627,109.609,192926.0,19931.0,65095.6,33,30,7,0,0,10,20.2319,100,0,76.8,0.0,1,200,0.0,0,0,0,0
8112,2021-03-25 14:33:24,814.25,0,10.0376,20.2306,99.9964,32.3,43.2,30.5556,7.22706,0,200,0.0725657,0,1308.86,46.3762,175.627,109.609,192936.0,19933.0,65096.6,33,30,7,0,0,10,20.2319,100,0,74.7,0.0,1,200,0.0,0,0,0,0
8113,2021-03-25 14:33:54,814.258,0,9.96068,20.1869,99.931,32.7,44.7,31.0291,7.22477,0,200,0.0702044,0,1308.86,46.3762,175.627,109.609,192946.0,19935.0,65097.6,33,30,7,0,0,10,15.0356,100,0,72.45,0.0,1,200,0.0,0,0,0,0
8114,2021-03-25 14:34:24,814.267,0,9.99085,12.4549,99.9739,33.0,45.9,31.4288,7.22208,0,200,0.071718,0,1308.86,46.3762,175.627,109.609,192956.0,19936.5,65098.6,33,30,7,0,0,10,12.3784,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8115,2021-03-25 14:34:54,814.275,0,10.043,10.3095,99.9404,33.4,37.1,31.801,7.21817,0,200,0.0722574,0,1308.86,46.3762,175.627,109.609,192966.0,19937.6,65099.6,33,30,7,0,0,10,9.69494,100,0,0.0,64.2,1,200,0.0,0,0,0,0
8116,2021-03-25 14:35:24,814.283,0,10.0127,8.41775,99.8784,33.9,33.6,31.9031,7.21514,0,200,0.0715666,0,1308.86,46.3762,175.627,109.609,192976.0,19938.6,65100.6,33,30,7,0,0,10,8.24515,100,0,0.0,60.9,1,200,0.0,0,0,0,0
8117,2021-03-25 14:35:54,814.292,0,9.99168,7.93673,100.001,34.1,31.2,31.778,7.21282,0,200,0.0714649,0,1308.86,46.3762,175.627,109.609,192986.0,19939.4,65101.6,33,30,7,0,0,10,7.92878,100,0,0.0,58.3,1,200,0.0,0,0,0,0
8118,2021-03-25 14:36:24,814.3,0,9.9804,8.72371,99.8857,34.1,29.4,31.4155,7.21156,0,200,0.0710242,0,1308.86,46.3762,175.627,109.609,192996.0,19940.2,65102.6,33,30,7,0,0,10,8.92924,100,0,0.0,56.4,1,200,0.0,0,0,0,0
8119,2021-03-25 14:36:54,814.308,0,10.0262,10.269,99.998,33.9,27.8,30.8709,7.21186,0,200,0.0720888,0,1308.86,46.3762,175.627,109.609,193006.0,19941.1,65103.6,33,30,7,0,0,10,15.5433,100,0,0.0,54.9,1,200,0.0,0,0,0,0
8120,2021-03-25 14:37:24,814.317,0,9.97643,15.5682,99.933,33.7,26.4,30.2776,7.2141,0,200,0.0712776,0,1308.86,46.3762,175.627,109.609,193016.0,19942.6,65104.6,33,30,7,0,0,10,15.5433,100,0,0.0,53.5,1,200,0.0,0,0,0,0
8121,2021-03-25 14:37:54,814.325,0,10.0143,15.544,100.01,33.3,25.6,29.5933,7.21624,0,200,0.0709334,0,1308.86,46.3762,175.627,109.609,193026.0,19944.2,65105.6,33,30,7,0,0,10,15.5433,100,0,0.0,52.6,1,200,0.0,0,0,0,0
8122,2021-03-25 14:38:24,814.333,0,9.99654,15.5232,99.9095,33.0,25.6,28.9504,7.21853,0,200,0.071931,0,1308.86,46.3762,175.627,109.609,193036.0,19945.8,65106.6,33,30,7,0,0,10,21.1451,100,0,0.0,1.68991,1,200,0.0,0,0,0,0
8123,2021-03-25 14:38:54,814.342,0,9.98649,23.1004,99.9879,32.6,28.0,28.4698,7.22223,0,200,0.072445,0,1308.86,46.3762,175.627,109.609,193046.0,19947.8,65107.6,33,30,7,0,0,10,23.8637,100,0,97.5,0.0,1,200,0.0,0,0,0,0
8124,2021-03-25 14:39:24,814.35,0,10.0066,25.9588,100.014,32.2,31.7,28.1559,7.22468,0,200,0.0721517,0,1308.86,46.3762,175.627,109.609,193056.0,19950.3,65108.6,33,30,7,0,0,10,26.3111,100,0,91.95,0.0,1,200,0.0,0,0,0,0
8125,2021-03-25 14:39:54,814.358,0,9.97431,27.8079,99.9999,31.9,34.1,28.0519,7.22736,0,200,0.0717442,0,1308.86,46.3762,175.627,109.609,193066.0,19953.0,65109.6,33,30,7,0,0,10,27.8009,100,0,88.35,0.0,1,200,0.0,0,0,0,0
8126,2021-03-25 14:40:24,814.367,0,9.97025,28.7151,100.004,31.9,36.2,28.0947,7.22812,0,200,0.0722531,0,1308.86,46.3762,175.627,109.609,193076.0,19955.8,65110.6,33,30,7,0,0,10,28.5669,100,0,85.35,0.0,1,200,0.0,0,0,0,0
8127,2021-03-25 14:40:54,814.375,0,10.0136,27.7394,100.006,31.8,38.0,28.4902,7.2291,0,200,0.0723903,0,1308.86,46.3762,175.627,109.609,193086.0,19958.7,65111.6,33,30,7,0,0,10,27.4441,100,0,82.65,0.0,1,200,0.0,0,0,0,0
8128,2021-03-25 14:41:24,814.383,0,10.0112,26.2639,100.015,31.9,39.8,28.9891,7.22889,0,200,0.0714436,0,1308.86,46.3762,175.627,109.609,193096.0,19961.4,65112.6,33,30,7,0,0,10,25.5993,100,0,79.8,0.0,1,200,0.0,0,0,0,0
8129,2021-03-25 14:41:54,814.392,0,9.98831,20.5805,100.023,32.0,41.4,29.5762,7.22821,0,200,0.0726136,0,1308.86,46.3762,175.627,109.609,193106.0,19963.6,65113.6,33,30,7,0,0,10,20.5786,100,0,77.4,0.0,1,200,0.0,0,0,0,0
8130,2021-03-25 14:42:24,814.4,0,9.99193,20.5748,100.032,32.3,43.0,29.9679,7.22649,0,200,0.0717316,0,1308.86,46.3762,175.627,109.609,193116.0,19965.7,65114.6,33,30,7,0,0,10,20.5786,100,0,75.0,0.0,1,200,0.0,0,0,0,0
8131,2021-03-25 14:42:54,814.408,0,9.97542,20.5767,100.004,32.6,44.4,30.5236,7.22399,0,200,0.0719792,0,1308.86,46.3762,175.627,109.609,193126.0,19967.7,65115.6,33,30,7,0,0,10,20.5786,100,0,73.05,0.0,1,200,0.0,0,0,0,0
8132,2021-03-25 14:43:24,814.417,0,9.99522,20.5752,100.024,32.9,45.7,31.0383,7.22141,0,200,0.0727423,0,1308.86,46.3762,175.627,109.609,193136.0,19969.8,65116.6,33,30,7,0,0,10,15.3453,100,0,44.339,0.0,1,200,0.0,0,0,0,0
8133,2021-03-25 14:43:54,814.425,0,9.98356,13.9472,100.043,33.3,37.4,31.3904,7.21906,0,200,0.0716533,0,1308.86,46.3762,175.627,109.609,193146.0,19971.3,65117.6,33,30,7,0,0,10,13.3246,100,0,0.0,64.4,1,200,0.0,0,0,0,0
8134,2021-03-25 14:44:24,814.433,0,9.96162,11.9498,99.9921,33.8,33.7,31.4923,7.21444,0,200,0.0719159,0,1308.86,46.3762,175.627,109.609,193156.0,19972.5,65118.6,33,30,7,0,0,10,11.7617,100,0,0.0,60.9,1,200,0.0,0,0,0,0
8135,2021-03-25 14:44:54,814.442,0,9.99723,11.2864,100.058,34.0,31.3,31.462,7.21233,0,200,0.0706633,0,1308.86,46.3762,175.627,109.609,193166.0,19973.7,65119.6,33,30,7,0,0,10,11.1663,100,0,0.0,58.3,1,200,0.0,0,0,0,0
8136,2021-03-25 14:45:24,814.45,0,9.97003,11.7473,99.9916,34.0,29.3,31.1247,7.21117,0,200,0.0708221,0,1308.86,46.3762,175.627,109.609,193176.0,19974.8,65120.6,33,30,7,0,0,10,12.1946,100,0,0.0,56.4,1,200,0.0,0,0,0,0
8137,2021-03-25 14:45:54,814.458,0,9.97215,17.7059,100.006,33.9,27.8,30.6829,7.21227,0,200,0.0714746,0,1308.86,46.3762,175.627,109.609,193186.0,19976.4,65121.6,33,30,7,0,0,10,17.6882,100,0,0.0,54.9,1,200,0.0,0,0,0,0
8138,2021-03-25 14:46:24,814.467,0,10.0282,17.6871,99.9028,33.6,26.5,30.2336,7.2138,0,200,0.0723039,0,1308.86,46.3762,175.627,109.609,193196.0,19978.1,65122.6,33,30,7,0,0,10,17.6882,100,0,0.0,53.5,1,200,0.0,0,0,0,0
8139,2021-03-25 14:46:54,814.475,0,9.96692,17.7271,99.9959,33.3,25.6,29.6881,7.21649,0,200,0.0707564,0,1308.86,46.3762,175.627,109.609,193206.0,19979.9,65123.6,33,30,7,0,0,10,17.6882,100,0,0.0,52.6,1,200,0.0,0,0,0,0
8140,2021-03-25 14:47:24,814.483,0,9.99442,17.719,99.9922,32.9,25.6,29.31,7.21889,0,200,0.070303,0,1308.86,46.3762,175.627,109.609,193216.0,19981.7,65124.6,33,30,7,0,0,10,17.6882,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8141,2021-03-25 14:47:54,814.492,0,9.98899,23.577,100.038,32.6,28.0,28.8502,7.22179,0,200,0.0720339,0,1308.86,46.3762,175.627,109.609,193226.0,19983.5,65125.6,33,30,7,0,0,10,23.6563,100,0,97.5,0.0,1,200,0.0,0,0,0,0
8142,2021-03-25 14:48:24,814.5,0,9.9956,25.015,100.027,32.2,31.7,28.5841,7.2249,0,200,0.0718533,0,1308.86,46.3762,175.627,109.609,193236.0,19986.0,65126.6,33,30,7,0,0,10,25.6301,100,0,91.95,0.0,1,200,0.0,0,0,0,0
8143,2021-03-25 14:48:54,814.508,0,10.0168,26.2045,100.045,31.9,34.0,28.519,7.22713,0,200,0.0721985,0,1308.86,46.3762,175.627,109.609,193246.0,19988.5,65127.6,33,30,7,0,0,10,26.6767,100,0,88.5,0.0,1,200,0.0,0,0,0,0
8144,2021-03-25 14:49:24,814.517,0,10.0054,27.0441,99.9927,31.8,36.1,28.5604,7.22871,0,200,0.0719526,0,1308.86,46.3762,175.627,109.609,193256.0,19991.2,65128.6,33,30,7,0,0,10,27.2133,100,0,85.35,0.0,1,200,0.0,0,0,0,0
8145,2021-03-25 14:49:54,814.525,0,10.0471,26.6497,99.9858,31.8,38.0,28.876,7.22888,0,200,0.0728716,0,1308.86,46.3762,175.627,109.609,193266.0,19993.9,65129.6,33,30,7,0,0,10,26.2824,100,0,82.5,0.0,1,200,0.0,0,0,0,0
8146,2021-03-25 14:50:24,814.533,0,9.99485,20.837,100.025,31.9,39.8,29.2793,7.22867,0,200,0.0723125,0,1308.86,46.3762,175.627,109.609,193276.0,19996.3,65130.6,33,30,7,0,0,10,20.826,100,0,79.8,0.0,1,200,0.0,0,0,0,0
8147,2021-03-25 14:50:54,814.542,0,9.98052,20.8549,99.9962,32.0,41.5,29.7049,7.22808,0,200,0.071481,0,1308.86,46.3762,175.627,109.609,193286.0,19998.4,65131.6,33,30,7,0,0,10,20.826,100,0,77.4,0.0,1,200,0.0,0,0,0,0
8148,2021-03-25 14:51:24,814.55,0,10.0005,20.8698,99.9884,32.2,43.0,30.1986,7.22606,0,200,0.0717132,0,1308.86,46.3762,175.627,109.609,193296.0,20000.5,65132.6,33,30,7,0,0,10,20.826,100,0,75.0,0.0,1,200,0.0,0,0,0,0
8149,2021-03-25 14:51:54,814.558,0,10.0025,20.8175,99.988,32.6,44.4,30.5656,7.22425,0,200,0.0720446,0,1308.86,46.3762,175.627,109.609,193306.0,20002.5,65133.6,33,30,7,0,0,10,20.826,100,0,72.9,0.0,1,200,0.0,0,0,0,0
8150,2021-03-25 14:52:24,814.567,0,9.99858,20.8269,99.9972,32.9,45.6,30.9145,7.22134,0,200,0.0708962,0,1308.86,46.3762,175.627,109.609,193316.0,20004.6,65134.6,33,30,7,0,0,10,20.826,100,0,71.1,0.0,1,200,0.0,0,0,0,0
8151,2021-03-25 14:52:54,814.575,0,10.0266,14.612,100.001,33.3,42.2,31.2141,7.21821,0,200,0.0719708,0,1308.86,46.3762,175.627,109.609,193326.0,20006.4,65135.6,33,30,7,0,0,10,14.2904,100,0,0.0,69.3,1,200,0.0,0,0,0,0
8152,2021-03-25 14:53:24,814.583,0,9.94223,12.8414,99.9937,33.8,34.8,31.4121,7.2144,0,200,0.0715838,0,1308.86,46.3762,175.627,109.609,193336.0,20007.8,65136.6,33,30,7,0,0,10,12.6361,100,0,0.0,61.9,1,200,0.0,0,0,0,0
8153,2021-03-25 14:53:54,814.592,0,10.025,12.0098,99.933,34.1,32.0,31.3866,7.21161,0,200,0.0719066,0,1308.86,46.3762,175.627,109.609,193346.0,20009.0,65137.6,33,30,7,0,0,10,12.0561,100,0,0.0,59.1,1,200,0.0,0,0,0,0
8154,2021-03-25 14:54:24,814.6,0,10.0244,12.6689,99.9921,34.2,30.0,31.0709,7.21017,0,200,0.0717697,0,1308.86,46.3762,175.627,109.609,193356.0,20010.3,65138.6,33,30,7,0,0,10,13.0009,100,0,0.0,57.2,1,200,0.0,0,0,0,0
8155,2021-03-25 14:54:54,814.608,0,10.0124,18.2359,100.007,34.1,28.3,30.5634,7.2103,0,200,0.0723715,0,1308.86,46.3762,175.627,109.609,193366.0,20011.8,65139.6,33,30,7,0,0,10,18.234,100,0,0.0,55.3,1,200,0.0,0,0,0,0
8156,2021-03-25 14:55:24,814.617,0,9.99513,18.2466,99.9938,33.8,27.0,30.1527,7.21171,0,200,0.0714708,0,1308.86,46.3762,175.627,109.609,193376.0,20013.6,65140.6,33,30,7,0,0,10,18.234,100,0,0.0,54.0,1,200,0.0,0,0,0,0
8157,2021-03-25 14:55:54,814.625,0,10.018,18.2344,99.983,33.5,25.9,29.5228,7.21395,0,200,0.0719061,0,1308.86,46.3762,175.627,109.609,193386.0,20015.5,65141.6,33,30,7,0,0,10,18.234,100,0,0.0,53.0,1,200,0.0,0,0,0,0
8158,2021-03-25 14:56:24,814.633,0,9.9873,18.2293,99.9453,33.2,25.0,28.9525,7.21609,0,200,0.0719336,0,1308.86,46.3762,175.627,109.609,193396.0,20017.3,65142.6,33,30,7,0,0,10,23.4853,100,0,0.0,52.1,1,200,0.0,0,0,0,0
8159,2021-03-25 14:56:54,814.642,0,9.9859,25.4361,99.9873,32.7,26.0,28.6362,7.21928,0,200,0.0711868,0,1308.86,46.3762,175.627,109.609,193406.0,20019.6,65143.6,33,30,7,0,0,10,25.6594,100,0,100.0,0.0,1,200,0.0,0,0,0,0
8160,2021-03-25 14:57:24,814.65,0,10.0496,27.9527,99.9983,32.4,29.5,28.2309,7.22241,0,200,0.071325,0,1308.86,46.3762,175.627,109.609,193416.0,20022.3,65144.6,33,30,7,0,0,10,28.5043,100,0,95.4,0.0,1,200,0.0,0,0,0,0
8161,2021-03-25 14:57:54,814.658,0,9.99266,29.7652,99.959,32.0,32.3,28.1235,7.22528,0,200,0.0714437,0,1308.86,46.3762,175.627,109.609,193426.0,20025.2,65145.6,33,30,7,0,0,10,29.9626,100,0,91.05,0.0,1,200,0.0,0,0,0,0
8162,2021-03-25 14:58:24,814.667,0,10.0036,30.697,100.034,31.9,34.6,28.1321,7.22752,0,200,0.0720992,0,1308.86,46.3762,175.627,109.609,193436.0,20028.2,65146.6,33,30,7,0,0,10,30.8535,100,0,87.6,0.0,1,200,0.0,0,0,0,0
8163,2021-03-25 14:58:54,814.675,0,9.99732,30.3199,99.9941,31.7,36.6,28.448,7.22893,0,200,0.0738533,0,1308.86,46.3762,175.627,109.609,193446.0,20031.3,65147.6,33,30,7,0,0,10,30.1174,100,0,84.6,0.0,1,200,0.0,0,0,0,0
8164,2021-03-25 14:59:24,814.683,0,9.98783,28.5036,100.066,31.7,38.4,28.9883,7.22915,0,200,0.0724523,0,1308.86,46.3762,175.627,109.609,193456.0,20034.2,65148.6,33,30,7,0,0,10,28.3929,100,0,81.9,0.0,1,200,0.0,0,0,0,0
8165,2021-03-25 14:59:54,814.692,0,10.0084,23.0516,100.024,31.9,40.3,29.4902,7.22896,0,200,0.0728014,0,1308.86,46.3762,175.627,109.609,193466.0,20036.8,65149.6,33,30,7,0,0,10,23.0781,100,0,79.05,0.0,1,200,0.0,0,0,0,0
8166,2021-03-25 15:00:24,814.7,0,9.97852,23.0811,99.983,32.0,41.8,30.0898,7.22776,0,200,0.0716784,0,1308.86,46.3762,175.627,109.609,193476.0,20039.1,65150.6,33,30,7,0,0,10,23.0781,100,0,76.8,0.0,1,200,0.0,0,0,0,0
8167,2021-03-25 15:00:54,814.708,0,10.0008,23.0821,100.032,32.2,43.3,30.644,7.22593,0,200,0.0722697,0,1308.86,46.3762,175.627,109.609,193486.0,20041.4,65151.6,33,30,7,0,0,10,23.0781,100,0,74.55,0.0,1,200,0.0,0,0,0,0
8168,2021-03-25 15:01:24,814.717,0,9.9914,23.0848,100.022,32.6,44.7,31.0822,7.22361,0,200,0.0719865,0,1308.86,46.3762,175.627,109.609,193496.0,20043.7,65152.6,33,30,7,0,0,10,17.6054,100,0,72.45,0.0,1,200,0.0,0,0,0,0
8169,2021-03-25 15:01:54,814.725,0,10.0159,15.5649,99.9082,32.9,45.9,31.4879,7.22042,0,200,0.0712337,0,1308.86,46.3762,175.627,109.609,193506.0,20045.4,65153.6,33,30,7,0,0,10,14.9362,100,0,44.2638,0.0,1,200,0.0,0,0,0,0
8170,2021-03-25 15:02:24,814.733,0,10.0135,13.1263,99.9827,33.4,37.3,31.7871,7.21701,0,200,0.0715727,0,1308.86,46.3762,175.627,109.609,193516.0,20046.8,65154.6,33,30,7,0,0,10,12.6043,100,0,0.0,64.4,1,200,0.0,0,0,0,0
8171,2021-03-25 15:02:54,814.742,0,9.99673,10.8676,100.021,33.8,33.7,31.9888,7.21367,0,200,0.0724986,0,1308.86,46.3762,175.627,109.609,193526.0,20048.0,65155.6,33,30,7,0,0,10,10.6514,100,0,0.0,60.9,1,200,0.0,0,0,0,0
8172,2021-03-25 15:03:24,814.75,0,9.99625,10.1578,99.9743,34.1,31.3,31.8419,7.21159,0,200,0.0716546,0,1308.86,46.3762,175.627,109.609,193536.0,20049.0,65156.6,33,30,7,0,0,10,10.4198,100,0,0.0,58.4,1,200,0.0,0,0,0,0
8173,2021-03-25 15:03:54,814.758,0,9.998,11.1477,99.9912,34.1,29.4,31.5367,7.21044,0,200,0.0721002,0,1308.86,46.3762,175.627,109.609,193546.0,20050.1,65157.6,33,30,7,0,0,10,11.479,100,0,0.0,56.5,1,200,0.0,0,0,0,0
8174,2021-03-25 15:04:24,814.767,0,9.97616,13.1152,99.999,33.9,27.9,30.9554,7.21117,0,200,0.07198,0,1308.86,46.3762,175.627,109.609,193556.0,20051.3,65158.6,33,30,7,0,0,10,18.1794,100,0,0.0,54.9,1,200,0.0,0,0,0,0
8175,2021-03-25 15:04:54,814.775,0,9.95239,18.1779,99.8867,33.7,26.5,30.3885,7.21271,0,200,0.0719577,0,1308.86,46.3762,175.627,109.609,193566.0,20053.0,65159.6,33,30,7,0,0,10,18.1794,100,0,0.0,53.5,1,200,0.0,0,0,0,0
8176,2021-03-25 15:05:24,814.783,0,9.98323,18.1783,99.9053,33.3,25.6,29.8398,7.21507,0,200,0.0715974,0,1308.86,46.3762,175.627,109.609,193576.0,20054.8,65160.6,33,30,7,0,0,10,18.1794,100,0,0.0,52.6,1,200,0.0,0,0,0,0
8177,2021-03-25 15:05:54,814.792,0,9.99613,18.1619,100.007,32.9,25.6,29.2949,7.21786,0,200,0.0725993,0,1308.86,46.3762,175.627,109.609,193586.0,20056.6,65161.6,33,30,7,0,0,10,18.1794,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8178,2021-03-25 15:06:24,814.8,0,9.98818,23.7238,100.012,32.6,28.0,28.7533,7.22037,0,200,0.0718092,0,1308.86,46.3762,175.627,109.609,193596.0,20058.6,65162.6,33,30,7,0,0,10,24.2847,100,0,97.5,0.0,1,200,0.0,0,0,0,0
8179,2021-03-25 15:06:54,814.808,0,9.96197,26.2109,99.9559,32.2,31.7,28.4936,7.2237,0,200,0.0712582,0,1308.86,46.3762,175.627,109.609,193606.0,20061.1,65163.6,33,30,7,0,0,10,26.6616,100,0,91.95,0.0,1,200,0.0,0,0,0,0
8180,2021-03-25 15:07:24,814.817,0,9.93741,28.0721,100.003,31.9,34.1,28.3747,7.22584,0,200,0.0714971,0,1308.86,46.3762,175.627,109.609,193616.0,20063.8,65164.6,33,30,7,0,0,10,28.0562,100,0,88.35,0.0,1,200,0.0,0,0,0,0
8181,2021-03-25 15:07:54,814.825,0,9.96696,29.1088,99.9948,31.9,36.2,28.3184,7.22763,0,200,0.0717794,0,1308.86,46.3762,175.627,109.609,193626.0,20066.7,65165.6,33,30,7,0,0,10,29.1745,100,0,85.2,0.0,1,200,0.0,0,0,0,0
8182,2021-03-25 15:08:24,814.833,0,10.0046,28.5624,99.9932,31.8,38.1,28.6178,7.2278,0,200,0.0721116,0,1308.86,46.3762,175.627,109.609,193636.0,20069.6,65166.6,33,30,7,0,0,10,28.436,100,0,82.35,0.0,1,200,0.0,0,0,0,0
8183,2021-03-25 15:08:54,814.842,0,9.99301,27.4711,100.034,31.9,39.8,29.0678,7.22773,0,200,0.0724234,0,1308.86,46.3762,175.627,109.609,193646.0,20072.4,65167.6,33,30,7,0,0,10,22.0945,100,0,79.8,0.0,1,200,0.0,0,0,0,0
8184,2021-03-25 15:09:24,814.85,0,10.007,22.1134,100.012,32.0,41.4,29.6127,7.22692,0,200,0.0724438,0,1308.86,46.3762,175.627,109.609,193656.0,20074.7,65168.6,33,30,7,0,0,10,22.0945,100,0,77.4,0.0,1,200,0.0,0,0,0,0
8185,2021-03-25 15:09:54,814.858,0,9.98683,22.1063,99.9936,32.3,43.0,30.1116,7.22462,0,200,0.0722167,0,1308.86,46.3762,175.627,109.609,193666.0,20076.9,65169.6,33,30,7,0,0,10,22.0945,100,0,74.85,0.0,1,200,0.0,0,0,0,0
8186,2021-03-25 15:10:24,814.867,0,10.0471,22.1317,99.9765,32.6,44.4,30.531,7.22287,0,200,0.0715019,0,1308.86,46.3762,175.627,109.609,193676.0,20079.1,65170.6,33,30,7,0,0,10,22.0945,100,0,72.9,0.0,1,200,0.0,0,0,0,0
8187,2021-03-25 15:10:54,814.875,0,9.98538,22.081,99.9858,32.9,45.7,30.9572,7.22028,0,200,0.0718981,0,1308.86,46.3762,175.627,109.609,193686.0,20081.3,65171.6,33,30,7,0,0,10,22.0773,100,0,44.4512,0.0,1,200,0.0,0,0,0,0
8188,2021-03-25 15:11:24,814.883,0,10.0159,15.3504,99.9469,33.3,37.3,31.2732,7.21671,0,200,0.072256,0,1308.86,46.3762,175.627,109.609,193696.0,20083.1,65172.6,33,30,7,0,0,10,14.7597,100,0,0.0,64.4,1,200,0.0,0,0,0,0
8189,2021-03-25 15:11:54,814.892,0,9.98708,13.5826,99.8895,33.8,33.7,31.4878,7.2129,0,200,0.0720606,0,1308.86,46.3762,175.627,109.609,193706.0,20084.5,65173.6,33,30,7,0,0,10,13.3416,100,0,0.0,60.7,1,200,0.0,0,0,0,0
8190,2021-03-25 15:12:24,814.9,0,9.99539,13.1756,100.038,34.0,31.2,31.4028,7.211,0,200,0.0715985,0,1308.86,46.3762,175.627,109.609,193716.0,20085.8,65174.6,33,30,7,0,0,10,13.0259,100,0,0.0,58.3,1,200,0.0,0,0,0,0
8191,2021-03-25 15:12:54,814.908,0,9.99308,13.5217,100.009,34.0,29.4,31.0807,7.21065,0,200,0.0729661,0,1308.86,46.3762,175.627,109.609,193726.0,20087.2,65175.6,33,30,7,0,0,10,14.0159,100,0,0.0,56.5,1,200,0.0,0,0,0,0
8192,2021-03-25 15:13:24,814.917,0,10.0003,19.3449,99.9656,33.9,27.8,30.5436,7.21097,0,200,0.072554,0,1308.86,46.3762,175.627,109.609,193736.0,20088.9,65176.6,33,30,7,0,0,10,19.3381,100,0,0.0,54.9,1,200,0.0,0,0,0,0
8193,2021-03-25 15:13:54,814.925,0,10.0377,19.3201,100.001,33.6,26.4,30.0134,7.2122,0,200,0.0714247,0,1308.86,46.3762,175.627,109.609,193746.0,20090.8,65177.6,33,30,7,0,0,10,19.3381,100,0,0.0,53.5,1,200,0.0,0,0,0,0
8194,2021-03-25 15:14:24,814.933,0,10.0118,19.3512,99.9968,33.3,25.6,29.5171,7.21471,0,200,0.0720241,0,1308.86,46.3762,175.627,109.609,193756.0,20092.7,65178.6,33,30,7,0,0,10,19.3381,100,0,0.0,52.6,1,200,0.0,0,0,0,0
8195,2021-03-25 15:14:54,814.942,0,10.0103,19.325,100.032,32.9,25.6,28.9983,7.21746,0,200,0.0714288,0,1308.86,46.3762,175.627,109.609,193766.0,20094.7,65179.6,33,30,7,0,0,10,24.3768,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8196,2021-03-25 15:15:24,814.95,0,10.0612,27.0472,100.007,32.6,28.0,28.4637,7.22018,0,200,0.0724333,0,1308.86,46.3762,175.627,109.609,193776.0,20097.1,65180.6,33,30,7,0,0,10,27.6712,100,0,97.5,0.0,1,200,0.0,0,0,0,0
8197,2021-03-25 15:15:54,814.958,0,9.9889,29.003,99.9418,32.2,31.6,28.2836,7.22349,0,200,0.071898,0,1308.86,46.3762,175.627,109.609,193786.0,20099.9,65181.6,33,30,7,0,0,10,29.3823,100,0,92.1,0.0,1,200,0.0,0,0,0,0
8198,2021-03-25 15:16:24,814.967,0,9.97739,30.0112,100.001,31.9,34.1,28.3009,7.22616,0,200,0.0716601,0,1308.86,46.3762,175.627,109.609,193796.0,20102.9,65182.6,33,30,7,0,0,10,30.1477,100,0,88.2,0.0,1,200,0.0,0,0,0,0
8199,2021-03-25 15:16:54,814.975,0,9.99048,30.0099,100.037,31.8,36.2,28.4976,7.22715,0,200,0.0722407,0,1308.86,46.3762,175.627,109.609,193806.0,20105.9,65183.6,33,30,7,0,0,10,29.9749,100,0,85.2,0.0,1,200,0.0,0,0,0,0
8200,2021-03-25 15:17:24,814.983,0,10.053,29.462,99.93,31.8,37.9,28.8044,7.22786,0,200,0.0726907,0,1308.86,46.3762,175.627,109.609,193816.0,20108.9,65184.6,33,30,7,0,0,10,29.1147,100,0,82.5,0.0,1,200,0.0,0,0,0,0
8201,2021-03-25 15:17:54,814.992,0,10.0279,23.3253,100.028,31.9,39.8,29.1861,7.22764,0,200,0.0712489,0,1308.86,46.3762,175.627,109.609,193826.0,20111.5,65185.6,33,30,7,0,0,10,23.3316,100,0,79.8,0.0,1,200,0.0,0,0,0,0
8202,2021-03-25 15:18:24,815.0,0,9.98242,23.3549,99.957,32.0,41.4,29.733,7.22648,0,200,0.0716373,0,1308.86,46.3762,175.627,109.609,193836.0,20113.9,65186.6,33,30,7,0,0,10,23.3316,100,0,77.25,0.0,1,200,0.0,0,0,0,0
8203,2021-03-25 15:18:54,815.008,0,9.98482,23.2789,99.969,32.2,43.0,30.1785,7.22532,0,200,0.0722101,0,1308.86,46.3762,175.627,109.609,193846.0,20116.2,65187.6,33,30,7,0,0,10,23.3316,100,0,75.0,0.0,1,200,0.0,0,0,0,0
8204,2021-03-25 15:19:24,815.017,0,10.0218,23.3229,99.9999,32.5,44.4,30.6503,7.22276,0,200,0.0727061,0,1308.86,46.3762,175.627,109.609,193855.0,20118.5,65188.6,33,30,7,0,0,10,23.3316,100,0,72.9,0.0,1,200,0.0,0,0,0,0
8205,2021-03-25 15:19:54,815.025,0,10.0156,18.2621,99.9105,32.9,45.7,31.1421,7.22022,0,200,0.0729778,0,1308.86,46.3762,175.627,109.609,193865.0,20120.8,65189.6,33,30,7,0,0,10,17.8315,100,0,43.8136,0.0,1,200,0.0,0,0,0,0
8206,2021-03-25 15:20:24,815.033,0,9.99716,16.2119,99.9829,33.3,42.2,31.4656,7.21682,0,200,0.0725313,0,1308.86,46.3762,175.627,109.609,193875.0,20122.5,65190.6,33,30,7,0,0,10,15.5916,100,0,0.0,69.4,1,200,0.0,0,0,0,0
8207,2021-03-25 15:20:54,815.042,0,10.0065,14.0476,100.048,33.8,34.7,31.6259,7.21355,0,200,0.0723883,0,1308.86,46.3762,175.627,109.609,193885.0,20124.0,65191.6,33,30,7,0,0,10,13.6354,100,0,0.0,61.9,1,200,0.0,0,0,0,0
8208,2021-03-25 15:21:24,815.05,0,10.0062,12.5436,100.001,34.1,31.9,31.7232,7.21014,0,200,0.0729656,0,1308.86,46.3762,175.627,109.609,193895.0,20125.3,65192.6,33,30,7,0,0,10,12.2874,100,0,0.0,59.0,1,200,0.0,0,0,0,0
8209,2021-03-25 15:21:54,815.058,0,9.99636,12.5235,100.0,34.2,30.0,31.4434,7.20954,0,200,0.0728902,0,1308.86,46.3762,175.627,109.609,193905.0,20126.5,65193.6,33,30,7,0,0,10,12.8726,100,0,0.0,57.1,1,200,0.0,0,0,0,0
8210,2021-03-25 15:22:24,815.067,0,9.98227,13.7196,100.006,34.1,28.3,31.1056,7.20968,0,200,0.0724204,0,1308.86,46.3762,175.627,109.609,193915.0,20127.8,65194.6,33,30,7,0,0,10,14.2839,100,0,0.0,55.4,1,200,0.0,0,0,0,0
8211,2021-03-25 15:22:54,815.075,0,10.0048,19.3625,99.9882,33.8,26.9,30.5017,7.21096,0,200,0.0714744,0,1308.86,46.3762,175.627,109.609,193925.0,20129.6,65195.6,33,30,7,0,0,10,19.3732,100,0,0.0,54.1,1,200,0.0,0,0,0,0
8212,2021-03-25 15:23:24,815.083,0,10.0271,19.3758,99.8829,33.5,25.9,29.8596,7.21334,0,200,0.0713062,0,1308.86,46.3762,175.627,109.609,193935.0,20131.5,65196.6,33,30,7,0,0,10,19.3732,100,0,0.0,52.9,1,200,0.0,0,0,0,0
8213,2021-03-25 15:23:54,815.092,0,10.0286,19.3794,100.012,33.1,25.0,29.3075,7.21559,0,200,0.0724465,0,1308.86,46.3762,175.627,109.609,193945.0,20133.5,65197.6,33,30,7,0,0,10,19.3732,100,0,0.0,52.1,1,200,0.0,0,0,0,0
8214,2021-03-25 15:24:24,815.1,0,9.98499,24.9391,100.024,32.7,26.0,28.8528,7.21852,0,200,0.0703534,0,1308.86,46.3762,175.627,109.609,193955.0,20135.4,65198.6,33,30,7,0,0,10,25.2623,100,0,100.0,0.0,1,200,0.0,0,0,0,0
8215,2021-03-25 15:24:54,815.108,0,10.0328,27.3721,99.987,32.4,29.5,28.3978,7.22145,0,200,0.0719168,0,1308.86,46.3762,175.627,109.609,193965.0,20138.0,65199.6,33,30,7,0,0,10,28.2307,100,0,95.25,0.0,1,200,0.0,0,0,0,0
8216,2021-03-25 15:25:24,815.117,0,9.95923,29.3949,100.019,32.0,32.3,28.2853,7.22469,0,200,0.0721192,0,1308.86,46.3762,175.627,109.609,193975.0,20140.9,65200.6,33,30,7,0,0,10,29.6284,100,0,91.05,0.0,1,200,0.0,0,0,0,0
8217,2021-03-25 15:25:54,815.125,0,9.98706,30.6686,99.9851,31.8,34.6,28.2693,7.22717,0,200,0.0728494,0,1308.86,46.3762,175.627,109.609,193985.0,20143.9,65201.6,33,30,7,0,0,10,30.9309,100,0,87.6,0.0,1,200,0.0,0,0,0,0
8218,2021-03-25 15:26:24,815.133,0,10.0212,30.4119,99.9885,31.7,36.6,28.5179,7.22809,0,200,0.071335,0,1308.86,46.3762,175.627,109.609,193995.0,20147.0,65202.6,33,30,7,0,0,10,30.1782,100,0,84.6,0.0,1,200,0.0,0,0,0,0
8219,2021-03-25 15:26:54,815.142,0,9.98318,29.2773,100.034,31.8,38.5,28.8647,7.22813,0,200,0.0724204,0,1308.86,46.3762,175.627,109.609,194005.0,20150.0,65203.6,33,30,7,0,0,10,29.1061,100,0,81.75,0.0,1,200,0.0,0,0,0,0
8220,2021-03-25 15:27:24,815.15,0,9.97648,23.6202,100.003,31.9,40.3,29.3148,7.22804,0,200,0.0721504,0,1308.86,46.3762,175.627,109.609,194015.0,20152.6,65204.6,33,30,7,0,0,10,23.6225,100,0,79.05,0.0,1,200,0.0,0,0,0,0
8221,2021-03-25 15:27:54,815.158,0,10.0188,23.5893,100.04,32.0,41.8,29.9549,7.2268,0,200,0.0719256,0,1308.86,46.3762,175.627,109.609,194025.0,20155.0,65205.6,33,30,7,0,0,10,23.6225,100,0,76.8,0.0,1,200,0.0,0,0,0,0
8222,2021-03-25 15:28:24,815.167,0,10.0078,23.6211,100.031,32.2,43.4,30.5603,7.22517,0,200,0.0726042,0,1308.86,46.3762,175.627,109.609,194035.0,20157.4,65206.6,33,30,7,0,0,10,23.6225,100,0,74.4,0.0,1,200,0.0,0,0,0,0
8223,2021-03-25 15:28:54,815.175,0,10.0351,23.6427,100.007,32.6,44.7,30.9625,7.2229,0,200,0.073334,0,1308.86,46.3762,175.627,109.609,194045.0,20159.7,65207.6,33,30,7,0,0,10,23.6225,100,0,72.45,0.0,1,200,0.0,0,0,0,0
8224,2021-03-25 15:29:24,815.183,0,10.0294,16.0301,100.0,32.9,45.9,31.5286,7.21983,0,200,0.0720147,0,1308.86,46.3762,175.627,109.609,194055.0,20161.7,65208.6,33,30,7,0,0,10,15.378,100,0,44.226,0.0,1,200,0.0,0,0,0,0
8225,2021-03-25 15:29:54,815.192,0,9.98005,13.5928,99.9985,33.4,37.2,31.8414,7.21677,0,200,0.0709045,0,1308.86,46.3762,175.627,109.609,194065.0,20163.2,65209.6,33,30,7,0,0,10,12.9729,100,0,0.0,64.3,1,200,0.0,0,0,0,0
8226,2021-03-25 15:30:24,815.2,0,10.0167,11.5218,100.023,33.8,33.6,32.0016,7.21279,0,200,0.071499,0,1308.86,46.3762,175.627,109.609,194075.0,20164.4,65210.6,33,30,7,0,0,10,11.2115,100,0,0.0,60.9,1,200,0.0,0,0,0,0
8227,2021-03-25 15:30:54,815.208,0,10.0348,10.6521,100.03,34.1,31.2,31.8899,7.21087,0,200,0.0728868,0,1308.86,46.3762,175.627,109.609,194085.0,20165.5,65211.6,33,30,7,0,0,10,10.7887,100,0,0.0,58.2,1,200,0.0,0,0,0,0
8228,2021-03-25 15:31:24,815.217,0,9.94677,11.2237,100.006,34.1,29.4,31.5616,7.20984,0,200,0.0722373,0,1308.86,46.3762,175.627,109.609,194095.0,20166.6,65212.6,33,30,7,0,0,10,11.5481,100,0,0.0,56.4,1,200,0.0,0,0,0,0
8229,2021-03-25 15:31:54,815.225,0,10.0029,12.5818,100.063,33.9,27.9,31.1618,7.21075,0,200,0.0717926,0,1308.86,46.3762,175.627,109.609,194105.0,20167.8,65213.6,33,30,7,0,0,10,12.8536,100,0,0.0,55.0,1,200,0.0,0,0,0,0
8230,2021-03-25 15:32:24,815.233,0,9.92258,18.4849,99.9962,33.7,26.5,30.5109,7.21258,0,200,0.0712547,0,1308.86,46.3762,175.627,109.609,194115.0,20169.4,65214.6,33,30,7,0,0,10,18.5331,100,0,0.0,53.6,1,200,0.0,0,0,0,0
8231,2021-03-25 15:32:54,815.242,0,9.98584,18.506,100.028,33.3,25.6,29.9599,7.21446,0,200,0.0717307,0,1308.86,46.3762,175.627,109.609,194126.0,20171.3,65215.6,33,30,7,0,0,10,18.5331,100,0,0.0,52.6,1,200,0.0,0,0,0,0
8232,2021-03-25 15:33:24,815.25,0,9.97681,18.5447,100.0,32.9,25.6,29.3733,7.21708,0,200,0.0715456,0,1308.86,46.3762,175.627,109.609,194136.0,20173.1,65216.6,33,30,7,0,0,10,18.5331,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8233,2021-03-25 15:33:54,815.258,0,10.0149,24.2081,100.015,32.6,28.1,28.8553,7.22037,0,200,0.0729711,0,1308.86,46.3762,175.627,109.609,194146.0,20175.0,65217.6,33,30,7,0,0,10,24.4319,100,0,97.5,0.0,1,200,0.0,0,0,0,0
8234,2021-03-25 15:34:24,815.267,0,9.98901,26.3941,100.002,32.2,31.8,28.532,7.22317,0,200,0.0721547,0,1308.86,46.3762,175.627,109.609,194156.0,20177.6,65218.6,33,30,7,0,0,10,26.718,100,0,91.95,0.0,1,200,0.0,0,0,0,0
8235,2021-03-25 15:34:54,815.275,0,10.043,27.9972,99.9877,31.9,34.2,28.4477,7.2252,0,200,0.0729293,0,1308.86,46.3762,175.627,109.609,194166.0,20180.3,65219.6,33,30,7,0,0,10,27.9095,100,0,88.2,0.0,1,200,0.0,0,0,0,0
8236,2021-03-25 15:35:24,815.283,0,9.99809,28.8427,100.005,31.9,36.2,28.3982,7.22672,0,200,0.0724941,0,1308.86,46.3762,175.627,109.609,194176.0,20183.1,65220.6,33,30,7,0,0,10,28.9556,100,0,85.2,0.0,1,200,0.0,0,0,0,0
8237,2021-03-25 15:35:54,815.292,0,9.97682,28.3333,99.9885,31.8,38.1,28.7159,7.22761,0,200,0.0726877,0,1308.86,46.3762,175.627,109.609,194186.0,20186.0,65221.6,33,30,7,0,0,10,28.0854,100,0,82.5,0.0,1,200,0.0,0,0,0,0
8238,2021-03-25 15:36:24,815.3,0,10.0276,22.1019,99.9955,31.9,39.8,29.1303,7.22749,0,200,0.0722878,0,1308.86,46.3762,175.627,109.609,194196.0,20188.7,65222.6,33,30,7,0,0,10,22.0976,100,0,79.8,0.0,1,200,0.0,0,0,0,0
8239,2021-03-25 15:36:54,815.308,0,10.0254,22.0425,99.9959,32.0,41.4,29.6561,7.22655,0,200,0.0729936,0,1308.86,46.3762,175.627,109.609,194206.0,20190.9,65223.6,33,30,7,0,0,10,22.0976,100,0,77.4,0.0,1,200,0.0,0,0,0,0
8240,2021-03-25 15:37:24,815.317,0,9.97952,22.0604,100.009,32.3,43.0,30.1448,7.22483,0,200,0.0727616,0,1308.86,46.3762,175.627,109.609,194216.0,20193.1,65224.6,33,30,7,0,0,10,22.0976,100,0,75.0,0.0,1,200,0.0,0,0,0,0
8241,2021-03-25 15:37:54,815.325,0,10.0124,22.0918,100.017,32.6,44.4,30.6734,7.22353,0,200,0.0719157,0,1308.86,46.3762,175.627,109.609,194226.0,20195.4,65225.6,33,30,7,0,0,10,22.0976,100,0,72.9,0.0,1,200,0.0,0,0,0,0
8242,2021-03-25 15:38:24,815.333,0,10.0181,16.4117,100.043,32.9,45.6,31.0935,7.22035,0,200,0.0721829,0,1308.86,46.3762,175.627,109.609,194236.0,20197.5,65226.6,33,30,7,0,0,10,16.3941,100,0,44.6009,0.0,1,200,0.0,0,0,0,0
8243,2021-03-25 15:38:54,815.342,0,10.007,14.2817,100.01,33.3,37.2,31.4545,7.21633,0,200,0.0724797,0,1308.86,46.3762,175.627,109.609,194246.0,20199.0,65227.6,33,30,7,0,0,10,13.9346,100,0,0.0,64.3,1,200,0.0,0,0,0,0
8244,2021-03-25 15:39:24,815.35,0,9.99286,12.9278,99.9933,33.8,33.6,31.5941,7.2132,0,200,0.0724657,0,1308.86,46.3762,175.627,109.609,194256.0,20200.4,65228.6,33,30,7,0,0,10,12.463,100,0,0.0,60.6,1,200,0.0,0,0,0,0
8245,2021-03-25 15:39:54,815.358,0,10.0286,12.0258,100.012,34.0,31.1,31.521,7.21136,0,200,0.0725388,0,1308.86,46.3762,175.627,109.609,194266.0,20201.6,65229.6,33,30,7,0,0,10,11.9191,100,0,0.0,58.1,1,200,0.0,0,0,0,0
8246,2021-03-25 15:40:24,815.367,0,10.0267,12.407,99.8619,34.0,29.3,31.2447,7.21049,0,200,0.0715866,0,1308.86,46.3762,175.627,109.609,194276.0,20202.8,65230.6,33,30,7,0,0,10,12.7121,100,0,0.0,56.3,1,200,0.0,0,0,0,0
8247,2021-03-25 15:40:54,815.375,0,9.9281,18.5687,99.9975,33.9,27.8,30.6946,7.21125,0,200,0.0714883,0,1308.86,46.3762,175.627,109.609,194286.0,20204.2,65231.7,33,30,7,0,0,10,18.6209,100,0,0.0,54.8,1,200,0.0,0,0,0,0
8248,2021-03-25 15:41:24,815.383,0,9.99132,18.6312,99.9808,33.6,26.4,30.1887,7.21263,0,200,0.072462,0,1308.86,46.3762,175.627,109.609,194296.0,20206.1,65232.6,33,30,7,0,0,10,18.6209,100,0,0.0,53.4,1,200,0.0,0,0,0,0
8249,2021-03-25 15:41:54,815.392,0,10.0286,18.6458,100.026,33.3,25.5,29.6869,7.21516,0,200,0.0721768,0,1308.86,46.3762,175.627,109.609,194306.0,20207.9,65233.6,33,30,7,0,0,10,18.6209,100,0,0.0,52.5,1,200,0.0,0,0,0,0
8250,2021-03-25 15:42:24,815.4,0,10.0073,18.6239,100.005,32.9,25.6,29.1756,7.2177,0,200,0.0709196,0,1308.86,46.3762,175.627,109.609,194316.0,20209.8,65234.7,33,30,7,0,0,10,18.6209,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8251,2021-03-25 15:42:54,815.408,0,10.0127,24.8045,100.001,32.6,28.1,28.7169,7.22044,0,200,0.070713,0,1308.86,46.3762,175.627,109.609,194326.0,20211.8,65235.6,33,30,7,0,0,10,25.3655,100,0,97.5,0.0,1,200,0.0,0,0,0,0
8252,2021-03-25 15:43:24,815.417,0,9.99418,26.6245,99.9359,32.1,31.7,28.5233,7.22337,0,200,0.0719482,0,1308.86,46.3762,175.627,109.609,194336.0,20214.4,65236.6,33,30,7,0,0,10,27.0117,100,0,91.95,0.0,1,200,0.0,0,0,0,0
8253,2021-03-25 15:43:54,815.425,0,9.9773,27.8233,99.9998,31.9,34.1,28.4775,7.22622,0,200,0.0714966,0,1308.86,46.3762,175.627,109.609,194346.0,20217.1,65237.6,33,30,7,0,0,10,27.9945,100,0,88.5,0.0,1,200,0.0,0,0,0,0
8254,2021-03-25 15:44:24,815.433,0,9.99947,28.4239,99.8657,31.8,36.1,28.5824,7.22743,0,200,0.0726864,0,1308.86,46.3762,175.627,109.609,194356.0,20220.0,65238.6,33,30,7,0,0,10,28.2324,100,0,85.35,0.0,1,200,0.0,0,0,0,0
8255,2021-03-25 15:44:54,815.442,0,10.0213,27.7843,99.984,31.8,38.0,28.843,7.22792,0,200,0.0722304,0,1308.86,46.3762,175.627,109.609,194366.0,20222.8,65239.6,33,30,7,0,0,10,27.5788,100,0,82.5,0.0,1,200,0.0,0,0,0,0
8256,2021-03-25 15:45:24,815.45,0,9.99887,21.9747,100.027,31.9,39.7,29.3461,7.22789,0,200,0.0719283,0,1308.86,46.3762,175.627,109.609,194376.0,20225.3,65240.6,33,30,7,0,0,10,21.9861,100,0,79.95,0.0,1,200,0.0,0,0,0,0
8257,2021-03-25 15:45:54,815.458,0,10.0165,21.9806,99.9822,32.0,41.4,29.9113,7.22653,0,200,0.0712412,0,1308.86,46.3762,175.627,109.609,194386.0,20227.5,65241.6,33,30,7,0,0,10,21.9861,100,0,77.4,0.0,1,200,0.0,0,0,0,0
8258,2021-03-25 15:46:24,815.467,0,10.0025,21.9863,99.887,32.2,43.1,30.4177,7.2254,0,200,0.0715331,0,1308.86,46.3762,175.627,109.609,194396.0,20229.7,65242.7,33,30,7,0,0,10,21.9861,100,0,74.85,0.0,1,200,0.0,0,0,0,0
8259,2021-03-25 15:46:54,815.475,0,10.0049,21.9804,100.014,32.6,44.3,30.8523,7.22271,0,200,0.0710138,0,1308.86,46.3762,175.627,109.609,194406.0,20231.9,65243.7,33,30,7,0,0,10,21.9861,100,0,73.05,0.0,1,200,0.0,0,0,0,0
8260,2021-03-25 15:47:24,815.483,0,10.0041,16.0232,100.009,32.9,45.6,31.3354,7.22091,0,200,0.0729989,0,1308.86,46.3762,175.627,109.609,194416.0,20233.8,65244.7,33,30,7,0,0,10,14.8911,100,0,44.3008,0.0,1,200,0.0,0,0,0,0
