,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
8261,2021-03-25 15:47:54,815.492,0,10.0143,13.3047,99.9169,33.3,41.4,31.6041,7.21744,0,200,0.0719519,0,1308.86,46.3762,175.627,109.609,194426.0,20235.2,65245.7,33,30,7,0,0,10,12.8019,100,0,0.0,68.5,1,200,0.0,0,0,0,0
8262,2021-03-25 15:48:24,815.5,0,10.0007,11.2889,100.003,33.8,34.4,31.791,7.21324,0,200,0.0719312,0,1308.86,46.3762,175.627,109.609,194436.0,20236.5,65246.6,33,30,7,0,0,10,11.0003,100,0,0.0,61.5,1,200,0.0,0,0,0,0
8263,2021-03-25 15:48:54,815.508,0,9.98953,9.85703,100.002,34.1,31.9,31.7824,7.21055,0,200,0.0725435,0,1308.86,46.3762,175.627,109.609,194446.0,20237.5,65247.7,33,30,7,0,0,10,10.1291,100,0,0.0,58.9,1,200,0.0,0,0,0,0
8264,2021-03-25 15:49:24,815.517,0,10.0553,10.4798,99.9989,34.1,29.8,31.5306,7.20957,0,200,0.0722578,0,1308.86,46.3762,175.627,109.609,194456.0,20238.5,65248.7,33,30,7,0,0,10,10.5514,100,0,0.0,56.9,1,200,0.0,0,0,0,0
8265,2021-03-25 15:49:54,815.525,0,9.98721,12.2487,100.001,34.0,28.2,30.9897,7.21029,0,200,0.0724568,0,1308.86,46.3762,175.627,109.609,194466.0,20239.7,65249.7,33,30,7,0,0,10,17.6196,100,0,0.0,55.3,1,200,0.0,0,0,0,0
8266,2021-03-25 15:50:24,815.533,0,9.95423,17.6229,99.9343,33.8,26.9,30.3904,7.21134,0,200,0.0724301,0,1308.86,46.3762,175.627,109.609,194476.0,20241.3,65250.7,33,30,7,0,0,10,17.6196,100,0,0.0,53.9,1,200,0.0,0,0,0,0
8267,2021-03-25 15:50:54,815.542,0,10.0242,17.6054,100.029,33.5,25.8,29.8442,7.21338,0,200,0.0724549,0,1308.86,46.3762,175.627,109.609,194486.0,20243.1,65251.6,33,30,7,0,0,10,17.6196,100,0,0.0,52.9,1,200,0.0,0,0,0,0
8268,2021-03-25 15:51:24,815.55,0,10.0223,17.6194,100.016,33.1,25.0,29.2816,7.21599,0,200,0.0725765,0,1308.86,46.3762,175.627,109.609,194496.0,20244.8,65252.7,33,30,7,0,0,10,17.6196,100,0,0.0,50.2666,1,200,0.0,0,0,0,0
8269,2021-03-25 15:51:54,815.558,0,9.96812,23.3568,99.8848,32.7,26.4,28.7921,7.21947,0,200,0.0715544,0,1308.86,46.3762,175.627,109.609,194506.0,20246.7,65253.6,33,30,7,0,0,10,23.9527,100,0,99.9,0.0,1,200,0.0,0,0,0,0
8270,2021-03-25 15:52:24,815.567,0,10.0392,26.4359,99.9892,32.4,30.8,28.3591,7.22197,0,200,0.0720137,0,1308.86,46.3762,175.627,109.609,194516.0,20249.2,65254.7,33,30,7,0,0,10,26.8442,100,0,93.45,0.0,1,200,0.0,0,0,0,0
8271,2021-03-25 15:52:54,815.575,0,9.98694,27.8935,99.9186,32.0,33.3,28.2652,7.22494,0,200,0.0727569,0,1308.86,46.3762,175.627,109.609,194526.0,20251.9,65255.7,33,30,7,0,0,10,28.1597,100,0,89.55,0.0,1,200,0.0,0,0,0,0
8272,2021-03-25 15:53:24,815.583,0,9.96879,28.7159,100.002,31.9,35.5,28.2934,7.22676,0,200,0.0730622,0,1308.86,46.3762,175.627,109.609,194536.0,20254.8,65256.7,33,30,7,0,0,10,28.8763,100,0,86.25,0.0,1,200,0.0,0,0,0,0
8273,2021-03-25 15:53:54,815.592,0,9.99258,28.8965,99.8869,31.9,37.4,28.5042,7.22718,0,200,0.0716293,0,1308.86,46.3762,175.627,109.609,194546.0,20257.7,65257.7,33,30,7,0,0,10,28.6313,100,0,83.4,0.0,1,200,0.0,0,0,0,0
8274,2021-03-25 15:54:24,815.6,0,10.0278,27.6869,100.04,31.9,39.2,28.9434,7.22771,0,200,0.0717634,0,1308.86,46.3762,175.627,109.609,194556.0,20260.5,65258.7,33,30,7,0,0,10,27.0858,100,0,80.7,0.0,1,200,0.0,0,0,0,0
8275,2021-03-25 15:54:54,815.608,0,9.98965,21.8815,100.003,32.0,41.0,29.5184,7.22666,0,200,0.0714822,0,1308.86,46.3762,175.627,109.609,194566.0,20262.9,65259.7,33,30,7,0,0,10,21.8706,100,0,78.0,0.0,1,200,0.0,0,0,0,0
8276,2021-03-25 15:55:24,815.617,0,9.98772,21.8695,100.016,32.2,42.5,30.1883,7.22572,0,200,0.0717768,0,1308.86,46.3762,175.627,109.609,194576.0,20265.0,65260.7,33,30,7,0,0,10,21.8706,100,0,75.6,0.0,1,200,0.0,0,0,0,0
8277,2021-03-25 15:55:54,815.625,0,10.0263,21.8524,100.024,32.5,43.9,30.5924,7.22371,0,200,0.072361,0,1308.86,46.3762,175.627,109.609,194586.0,20267.2,65261.7,33,30,7,0,0,10,21.8706,100,0,73.65,0.0,1,200,0.0,0,0,0,0
8278,2021-03-25 15:56:24,815.633,0,10.0049,16.371,99.9265,32.8,45.3,31.0886,7.22085,0,200,0.0725437,0,1308.86,46.3762,175.627,109.609,194596.0,20269.4,65262.7,33,30,7,0,0,10,16.3295,100,0,71.55,0.0,1,200,0.0,0,0,0,0
8279,2021-03-25 15:56:54,815.642,0,9.99841,13.9996,99.9973,33.2,41.6,31.522,7.21788,0,200,0.0722839,0,1308.86,46.3762,175.627,109.609,194606.0,20270.9,65263.7,33,30,7,0,0,10,13.4953,100,0,0.0,69.0,1,200,0.0,0,0,0,0
8280,2021-03-25 15:57:24,815.65,0,10.0019,12.1627,99.9598,33.7,34.4,31.7077,7.21452,0,200,0.071238,0,1308.86,46.3762,175.627,109.609,194616.0,20272.2,65264.7,33,30,7,0,0,10,11.7456,100,0,0.0,61.5,1,200,0.0,0,0,0,0
8281,2021-03-25 15:57:54,815.658,0,10.0152,10.2321,100.007,34.0,31.8,31.8099,7.21177,0,200,0.0723661,0,1308.86,46.3762,175.627,109.609,194626.0,20273.3,65265.7,33,30,7,0,0,10,10.3245,100,0,0.0,58.8,1,200,0.0,0,0,0,0
8282,2021-03-25 15:58:24,815.667,0,9.99078,10.1322,100.046,34.0,29.8,31.5643,7.21038,0,200,0.07159,0,1308.86,46.3762,175.627,109.609,194636.0,20274.4,65266.7,33,30,7,0,0,10,10.3072,100,0,0.0,56.8,1,200,0.0,0,0,0,0
8283,2021-03-25 15:58:54,815.675,0,9.9942,11.3001,100.03,33.9,28.1,31.1704,7.2104,0,200,0.0719115,0,1308.86,46.3762,175.627,109.609,194646.0,20275.4,65267.7,33,30,7,0,0,10,11.6755,100,0,0.0,55.2,1,200,0.0,0,0,0,0
8284,2021-03-25 15:59:24,815.683,0,9.99257,17.5779,100.027,33.7,26.7,30.6873,7.21219,0,200,0.0722734,0,1308.86,46.3762,175.627,109.609,194656.0,20276.8,65268.7,33,30,7,0,0,10,17.5727,100,0,0.0,53.8,1,200,0.0,0,0,0,0
8285,2021-03-25 15:59:54,815.692,0,9.99286,17.5748,100.058,33.4,25.7,30.1391,7.21395,0,200,0.0713093,0,1308.86,46.3762,175.627,109.609,194666.0,20278.6,65269.6,33,30,7,0,0,10,17.5727,100,0,0.0,52.8,1,200,0.0,0,0,0,0
8286,2021-03-25 16:00:24,815.7,0,10.017,17.5933,100.025,33.0,24.8,29.6107,7.21662,0,200,0.0723627,0,1308.86,46.3762,175.627,109.609,194676.0,20280.3,65270.7,33,30,7,0,0,10,17.5727,100,0,0.0,0.940495,1,200,0.0,0,0,0,0
8287,2021-03-25 16:00:54,815.708,0,10.0003,17.5757,100.008,32.7,26.4,29.1664,7.21981,0,200,0.0704507,0,1308.86,46.3762,175.627,109.609,194686.0,20282.1,65271.7,33,30,7,0,0,10,17.5727,100,0,99.9,0.0,1,200,0.0,0,0,0,0
8288,2021-03-25 16:01:24,815.717,0,10.0063,22.9638,99.8857,32.3,30.8,28.8263,7.22296,0,200,0.0727165,0,1308.86,46.3762,175.627,109.609,194696.0,20284.0,65272.7,33,30,7,0,0,10,23.6996,100,0,93.3,0.0,1,200,0.0,0,0,0,0
8289,2021-03-25 16:01:54,815.725,0,9.98194,24.7045,99.9929,31.9,33.3,28.6776,7.22521,0,200,0.0711206,0,1308.86,46.3762,175.627,109.609,194706.0,20286.4,65273.7,33,30,7,0,0,10,24.8824,100,0,89.55,0.0,1,200,0.0,0,0,0,0
8290,2021-03-25 16:02:24,815.733,0,9.96495,25.9939,99.9889,31.8,35.5,28.6007,7.22706,0,200,0.0725944,0,1308.86,46.3762,175.627,109.609,194716.0,20288.9,65274.7,33,30,7,0,0,10,25.8061,100,0,86.25,0.0,1,200,0.0,0,0,0,0
8291,2021-03-25 16:02:54,815.742,0,10.0058,25.69,100.036,31.8,37.4,28.8448,7.22801,0,200,0.0715485,0,1308.86,46.3762,175.627,109.609,194726.0,20291.5,65275.7,33,30,7,0,0,10,25.5606,100,0,83.4,0.0,1,200,0.0,0,0,0,0
8292,2021-03-25 16:03:24,815.75,0,9.99511,20.0152,99.8944,31.8,39.2,29.2827,7.22831,0,200,0.0725857,0,1308.86,46.3762,175.627,109.609,194736.0,20293.9,65276.7,33,30,7,0,0,10,20.0145,100,0,80.7,0.0,1,200,0.0,0,0,0,0
8293,2021-03-25 16:03:54,815.758,0,9.99024,20.0113,99.9996,31.9,41.0,29.6995,7.22738,0,200,0.0718397,0,1308.86,46.3762,175.627,109.609,194746.0,20295.9,65277.7,33,30,7,0,0,10,20.0145,100,0,78.0,0.0,1,200,0.0,0,0,0,0
8294,2021-03-25 16:04:24,815.767,0,10.0113,20.0307,99.9807,32.1,42.4,30.2073,7.2257,0,200,0.0716827,0,1308.86,46.3762,175.627,109.609,194756.0,20297.9,65278.7,33,30,7,0,0,10,20.0145,100,0,75.9,0.0,1,200,0.0,0,0,0,0
8295,2021-03-25 16:04:54,815.775,0,9.94513,20.0167,99.9921,32.4,43.9,30.7168,7.22414,0,200,0.0721523,0,1308.86,46.3762,175.627,109.609,194766.0,20299.9,65279.7,33,30,7,0,0,10,20.0145,100,0,73.65,0.0,1,200,0.0,0,0,0,0
8296,2021-03-25 16:05:24,815.783,0,9.99397,20.0278,99.9976,32.7,45.3,31.128,7.22119,0,200,0.0730169,0,1308.86,46.3762,175.627,109.609,194776.0,20301.9,65280.7,33,30,7,0,0,10,14.2716,100,0,71.4,0.0,1,200,0.0,0,0,0,0
8297,2021-03-25 16:05:54,815.792,0,9.99265,12.1222,99.9855,33.1,46.0,31.5317,7.2181,0,200,0.0718228,0,1308.86,46.3762,175.627,109.609,194786.0,20303.3,65281.7,33,30,7,0,0,10,11.5923,100,0,0.0,70.8917,1,200,0.0,0,0,0,0
8298,2021-03-25 16:06:24,815.8,0,10.0273,10.0249,100.009,33.6,35.6,31.7704,7.21489,0,200,0.0721378,0,1308.86,46.3762,175.627,109.609,194796.0,20304.4,65282.7,33,30,7,0,0,10,9.58693,100,0,0.0,62.8,1,200,0.0,0,0,0,0
8299,2021-03-25 16:06:54,815.808,0,9.99835,8.86042,99.8871,34.0,32.7,31.7848,7.21142,0,200,0.0715074,0,1308.86,46.3762,175.627,109.609,194806.0,20305.3,65283.7,33,30,7,0,0,10,8.62793,100,0,0.0,59.8,1,200,0.0,0,0,0,0
8300,2021-03-25 16:07:24,815.817,0,10.0137,9.01391,100.015,34.2,30.6,31.5912,7.20935,0,200,0.0717765,0,1308.86,46.3762,175.627,109.609,194816.0,20306.2,65284.7,33,30,7,0,0,10,9.11877,100,0,0.0,57.6,1,200,0.0,0,0,0,0
8301,2021-03-25 16:07:54,815.825,0,10.0036,9.72906,99.9976,34.1,28.8,31.1069,7.20915,0,200,0.0710473,0,1308.86,46.3762,175.627,109.609,194826.0,20307.1,65285.7,33,30,7,0,0,10,10.4927,100,0,0.0,55.8,1,200,0.0,0,0,0,0
8302,,815.833,0,10.0426,15.8907,100.002,33.9,27.2,30.5855,7.21034,0,200,0.0718859,0,1308.86,46.3762,175.627,109.609,194836.0,20308.5,65286.7,33,30,7,0,0,10,15.8996,100,0,0.0,54.3,1,200,0.0,0,0,0,0
8303,2021-03-25 16:08:54,815.842,0,10.0264,15.9092,100.005,33.6,26.2,29.8716,7.21218,0,200,0.0712121,0,1308.86,46.3762,175.627,109.609,194846.0,20310.0,65287.7,33,30,7,0,0,10,15.8996,100,0,0.0,53.3,1,200,0.0,0,0,0,0
8304,2021-03-25 16:09:24,815.85,0,9.99747,15.8917,100.005,33.3,25.3,29.1694,7.21473,0,200,0.0716447,0,1308.86,46.3762,175.627,109.609,194856.0,20311.6,65288.7,33,30,7,0,0,10,15.8996,100,0,0.0,52.3,1,200,0.0,0,0,0,0
8305,2021-03-25 16:09:54,815.858,0,9.94801,22.066,100.005,32.9,25.5,28.681,7.21741,0,200,0.0728339,0,1308.86,46.3762,175.627,109.609,194866.0,20313.4,65289.7,33,30,7,0,0,10,22.831,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8306,2021-03-25 16:10:24,815.867,0,10.0509,25.6217,100.008,32.5,29.4,28.1716,7.22044,0,200,0.0715539,0,1308.86,46.3762,175.627,109.609,194876.0,20315.8,65290.7,33,30,7,0,0,10,26.1918,100,0,95.4,0.0,1,200,0.0,0,0,0,0
8307,2021-03-25 16:10:54,815.875,0,9.99863,28.2033,100.034,32.1,32.2,27.894,7.22309,0,200,0.0711877,0,1308.86,46.3762,175.627,109.609,194886.0,20318.5,65291.7,33,30,7,0,0,10,28.5864,100,0,91.2,0.0,1,200,0.0,0,0,0,0
8308,2021-03-25 16:11:24,815.883,0,10.0442,29.7926,99.9172,31.9,34.6,27.8492,7.22604,0,200,0.0708527,0,1308.86,46.3762,175.627,109.609,194896.0,20321.4,65292.7,33,30,7,0,0,10,29.8889,100,0,87.6,0.0,1,200,0.0,0,0,0,0
8309,2021-03-25 16:11:54,815.892,0,9.95513,30.2789,99.9987,31.8,36.6,28.0425,7.22779,0,200,0.0719074,0,1308.86,46.3762,175.627,109.609,194906.0,20324.5,65293.7,33,30,7,0,0,10,30.3097,100,0,84.6,0.0,1,200,0.0,0,0,0,0
8310,2021-03-25 16:12:24,815.9,0,9.99905,29.0294,99.913,31.8,38.4,28.4538,7.22734,0,200,0.0720167,0,1308.86,46.3762,175.627,109.609,194916.0,20327.4,65294.7,33,30,7,0,0,10,28.4596,100,0,81.9,0.0,1,200,0.0,0,0,0,0
8311,2021-03-25 16:12:54,815.908,0,10.0211,26.7916,100.002,31.9,40.3,29.1226,7.22727,0,200,0.0722572,0,1308.86,46.3762,175.627,109.609,194926.0,20330.2,65295.7,33,30,7,0,0,10,21.6356,100,0,79.05,0.0,1,200,0.0,0,0,0,0
8312,2021-03-25 16:13:24,815.917,0,9.95058,21.6483,99.993,32.1,41.8,29.6222,7.22621,0,200,0.0717109,0,1308.86,46.3762,175.627,109.609,194936.0,20332.5,65296.7,33,30,7,0,0,10,21.6356,100,0,76.8,0.0,1,200,0.0,0,0,0,0
8313,2021-03-25 16:13:54,815.925,0,10.0464,21.6359,100.036,32.3,43.2,30.2812,7.22419,0,200,0.0715427,0,1308.86,46.3762,175.627,109.609,194946.0,20334.6,65297.7,33,30,7,0,0,10,21.6356,100,0,74.7,0.0,1,200,0.0,0,0,0,0
8314,2021-03-25 16:14:24,815.933,0,9.99995,21.61,99.9959,32.7,44.7,30.7763,7.22218,0,200,0.0732924,0,1308.86,46.3762,175.627,109.609,194956.0,20336.8,65298.7,33,30,7,0,0,10,21.6356,100,0,72.45,0.0,1,200,0.0,0,0,0,0
8315,2021-03-25 16:14:54,815.942,0,10.04,15.6385,100.005,33.0,46.0,31.2349,7.21904,0,200,0.0718364,0,1308.86,46.3762,175.627,109.609,194966.0,20338.7,65299.7,33,30,7,0,0,10,15.1097,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8316,2021-03-25 16:15:24,815.95,0,9.95355,13.2874,100.007,33.5,37.0,31.575,7.21586,0,200,0.0731144,0,1308.86,46.3762,175.627,109.609,194976.0,20340.2,65300.7,33,30,7,0,0,10,12.6908,100,0,0.0,64.1,1,200,0.0,0,0,0,0
8317,2021-03-25 16:15:54,815.958,0,10.0042,10.9176,99.9957,33.9,33.5,31.7882,7.21241,0,200,0.0723822,0,1308.86,46.3762,175.627,109.609,194986.0,20341.4,65301.7,33,30,7,0,0,10,10.7673,100,0,0.0,60.6,1,200,0.0,0,0,0,0
8318,2021-03-25 16:16:24,815.967,0,10.0282,10.4047,99.9993,34.1,31.1,31.7066,7.20954,0,200,0.0712286,0,1308.86,46.3762,175.627,109.609,194996.0,20342.4,65302.7,33,30,7,0,0,10,10.3051,100,0,0.0,58.2,1,200,0.0,0,0,0,0
8319,2021-03-25 16:16:54,815.975,0,9.9753,10.8873,100.016,34.1,29.2,31.3759,7.20915,0,200,0.070519,0,1308.86,46.3762,175.627,109.609,195005.0,20343.5,65303.7,33,30,7,0,0,10,11.1755,100,0,0.0,56.3,1,200,0.0,0,0,0,0
8320,2021-03-25 16:17:24,815.983,0,9.99316,17.629,99.9939,34.0,27.8,30.8412,7.21078,0,200,0.071635,0,1308.86,46.3762,175.627,109.609,195016.0,20344.7,65304.7,33,30,7,0,0,10,17.6073,100,0,0.0,54.8,1,200,0.0,0,0,0,0
8321,2021-03-25 16:17:54,815.992,0,9.9815,17.6018,100.015,33.7,26.4,30.3698,7.21178,0,200,0.0719447,0,1308.86,46.3762,175.627,109.609,195025.0,20346.5,65305.7,33,30,7,0,0,10,17.6073,100,0,0.0,53.5,1,200,0.0,0,0,0,0
8322,2021-03-25 16:18:24,816.0,0,10.0164,17.6146,99.8747,33.4,25.6,29.8162,7.21399,0,200,0.0719626,0,1308.86,46.3762,175.627,109.609,195035.0,20348.2,65306.7,33,30,7,0,0,10,17.6073,100,0,0.0,52.6,1,200,0.0,0,0,0,0
8323,2021-03-25 16:18:54,816.008,0,10.0222,17.6142,99.9128,33.0,25.6,29.3441,7.21629,0,200,0.0720615,0,1308.86,46.3762,175.627,109.609,195045.0,20350.0,65307.7,33,30,7,0,0,10,17.6073,100,0,0.0,1.61563,1,200,0.0,0,0,0,0
8324,2021-03-25 16:19:24,816.017,0,10.0334,17.548,99.9811,32.7,28.1,28.9836,7.21978,0,200,0.0710149,0,1308.86,46.3762,175.627,109.609,195055.0,20351.7,65308.7,33,30,7,0,0,10,22.7403,100,0,97.5,0.0,1,200,0.0,0,0,0,0
8325,2021-03-25 16:19:54,816.025,0,9.99526,24.0839,100.031,32.3,31.6,28.7642,7.2226,0,200,0.0721081,0,1308.86,46.3762,175.627,109.609,195065.0,20354.0,65309.7,33,30,7,0,0,10,24.3948,100,0,91.95,0.0,1,200,0.0,0,0,0,0
8326,2021-03-25 16:20:24,816.033,0,9.99808,24.9783,100.015,31.9,34.2,28.7185,7.22504,0,200,0.0721557,0,1308.86,46.3762,175.627,109.609,195075.0,20356.4,65310.7,33,30,7,0,0,10,24.8988,100,0,88.35,0.0,1,200,0.0,0,0,0,0
8327,2021-03-25 16:20:54,816.042,0,9.98996,25.5851,100.029,31.9,36.1,28.7553,7.22672,0,200,0.0732398,0,1308.86,46.3762,175.627,109.609,195085.0,20358.9,65311.7,33,30,7,0,0,10,25.6752,100,0,85.35,0.0,1,200,0.0,0,0,0,0
8328,2021-03-25 16:21:24,816.05,0,9.98372,25.1625,100.01,31.9,37.9,29.0032,7.22706,0,200,0.072159,0,1308.86,46.3762,175.627,109.609,195095.0,20361.5,65312.6,33,30,7,0,0,10,19.9951,100,0,82.5,0.0,1,200,0.0,0,0,0,0
8329,2021-03-25 16:21:54,816.058,0,10.0043,20.0123,100.04,31.9,39.8,29.4408,7.22658,0,200,0.0717268,0,1308.86,46.3762,175.627,109.609,195105.0,20363.6,65313.6,33,30,7,0,0,10,19.9951,100,0,79.8,0.0,1,200,0.0,0,0,0,0
8330,2021-03-25 16:22:24,816.067,0,9.99102,19.9908,99.9792,32.0,41.4,29.8638,7.22596,0,200,0.071796,0,1308.86,46.3762,175.627,109.609,195115.0,20365.6,65314.6,33,30,7,0,0,10,19.9951,100,0,77.4,0.0,1,200,0.0,0,0,0,0
8331,2021-03-25 16:22:54,816.075,0,9.97837,19.9907,99.9732,32.3,42.9,30.2639,7.22413,0,200,0.0712594,0,1308.86,46.3762,175.627,109.609,195125.0,20367.6,65315.6,33,30,7,0,0,10,19.9951,100,0,75.15,0.0,1,200,0.0,0,0,0,0
8332,2021-03-25 16:23:24,816.083,0,9.98305,19.987,99.917,32.6,44.3,30.7342,7.22215,0,200,0.0723935,0,1308.86,46.3762,175.627,109.609,195135.0,20369.6,65316.6,33,30,7,0,0,10,19.9951,100,0,72.9,0.0,1,200,0.0,0,0,0,0
8333,2021-03-25 16:23:54,816.092,0,10.0238,14.5374,100.001,32.9,45.6,31.0818,7.21928,0,200,0.0705409,0,1308.86,46.3762,175.627,109.609,195145.0,20371.5,65317.6,33,30,7,0,0,10,14.4038,100,0,44.9379,0.0,1,200,0.0,0,0,0,0
8334,2021-03-25 16:24:24,816.1,0,9.99318,12.5798,99.9972,33.4,36.8,31.333,7.21598,0,200,0.0709265,0,1308.86,46.3762,175.627,109.609,195155.0,20372.9,65318.6,33,30,7,0,0,10,12.157,100,0,0.0,64.1,1,200,0.0,0,0,0,0
8335,2021-03-25 16:24:54,816.108,0,10.0431,11.2322,99.9878,33.8,33.4,31.4949,7.21266,0,200,0.0715624,0,1308.86,46.3762,175.627,109.609,195165.0,20374.1,65319.6,33,30,7,0,0,10,10.996,100,0,0.0,60.5,1,200,0.0,0,0,0,0
8336,2021-03-25 16:25:24,816.117,0,10.0192,10.6854,99.9977,34.0,31.1,31.421,7.21039,0,200,0.0719357,0,1308.86,46.3762,175.627,109.609,195175.0,20375.1,65320.7,33,30,7,0,0,10,10.496,100,0,0.0,58.1,1,200,0.0,0,0,0,0
8337,2021-03-25 16:25:54,816.125,0,9.97283,11.1619,100.002,34.0,29.3,31.0945,7.20994,0,200,0.0714286,0,1308.86,46.3762,175.627,109.609,195185.0,20376.2,65321.7,33,30,7,0,0,10,11.6181,100,0,0.0,56.3,1,200,0.0,0,0,0,0
8338,2021-03-25 16:26:24,816.133,0,9.93727,17.0116,100.051,33.8,27.7,30.5789,7.21111,0,200,0.0702892,0,1308.86,46.3762,175.627,109.609,195195.0,20377.7,65322.7,33,30,7,0,0,10,17.0128,100,0,0.0,54.8,1,200,0.0,0,0,0,0
8339,2021-03-25 16:26:54,816.142,0,9.99687,17.0214,100.009,33.6,26.4,30.0377,7.2116,0,200,0.0703357,0,1308.86,46.3762,175.627,109.609,195205.0,20379.4,65323.7,33,30,7,0,0,10,17.0128,100,0,0.0,53.4,1,200,0.0,0,0,0,0
8340,2021-03-25 16:27:24,816.15,0,10.0145,17.014,100.025,33.3,25.6,29.5469,7.2145,0,200,0.0707476,0,1308.86,46.3762,175.627,109.609,195215.0,20381.1,65324.7,33,30,7,0,0,10,17.0128,100,0,0.0,52.6,1,200,0.0,0,0,0,0
8341,2021-03-25 16:27:54,816.158,0,10.0049,17.0344,100.011,32.9,25.6,28.9915,7.21751,0,200,0.0719477,0,1308.86,46.3762,175.627,109.609,195225.0,20382.8,65325.7,33,30,7,0,0,10,22.082,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8342,2021-03-25 16:28:24,816.167,0,9.99088,24.1445,100.021,32.6,28.1,28.5145,7.21997,0,200,0.071642,0,1308.86,46.3762,175.627,109.609,195235.0,20385.0,65326.7,33,30,7,0,0,10,25.0241,100,0,97.5,0.0,1,200,0.0,0,0,0,0
8343,2021-03-25 16:28:54,816.175,0,9.98916,26.425,100.043,32.2,31.8,28.3393,7.22299,0,200,0.0713677,0,1308.86,46.3762,175.627,109.609,195245.0,20387.5,65327.7,33,30,7,0,0,10,26.6849,100,0,91.8,0.0,1,200,0.0,0,0,0,0
8344,2021-03-25 16:29:24,816.183,0,9.99554,27.7388,99.9976,31.9,34.1,28.266,7.22593,0,200,0.0720163,0,1308.86,46.3762,175.627,109.609,195255.0,20390.2,65328.7,33,30,7,0,0,10,27.9029,100,0,88.35,0.0,1,200,0.0,0,0,0,0
8345,2021-03-25 16:29:54,816.192,0,9.94324,28.1858,99.9976,31.8,36.2,28.4132,7.22727,0,200,0.0728119,0,1308.86,46.3762,175.627,109.609,195265.0,20393.0,65329.7,33,30,7,0,0,10,28.0192,100,0,85.2,0.0,1,200,0.0,0,0,0,0
8346,2021-03-25 16:30:24,816.2,0,9.98977,27.6163,99.9812,31.8,38.0,28.7712,7.22736,0,200,0.0720533,0,1308.86,46.3762,175.627,109.609,195275.0,20395.8,65330.6,33,30,7,0,0,10,27.2607,100,0,82.5,0.0,1,200,0.0,0,0,0,0
8347,2021-03-25 16:30:54,816.208,0,9.98898,21.0798,100.007,31.9,39.8,29.2329,7.22721,0,200,0.0719358,0,1308.86,46.3762,175.627,109.609,195285.0,20398.3,65331.6,33,30,7,0,0,10,21.0707,100,0,79.8,0.0,1,200,0.0,0,0,0,0
8348,2021-03-25 16:31:24,816.217,0,10.0384,21.0927,100.0,32.0,41.4,29.8448,7.22651,0,200,0.0705456,0,1308.86,46.3762,175.627,109.609,195295.0,20400.4,65332.6,33,30,7,0,0,10,21.0707,100,0,77.4,0.0,1,200,0.0,0,0,0,0
8349,2021-03-25 16:31:54,816.225,0,10.0692,21.0662,99.8903,32.2,43.0,30.4455,7.22478,0,200,0.0716406,0,1308.86,46.3762,175.627,109.609,195305.0,20402.5,65333.7,33,30,7,0,0,10,21.0707,100,0,75.0,0.0,1,200,0.0,0,0,0,0
8350,2021-03-25 16:32:24,816.233,0,10.0405,21.0499,100.003,32.5,44.4,30.8157,7.22305,0,200,0.0708054,0,1308.86,46.3762,175.627,109.609,195315.0,20404.6,65334.7,33,30,7,0,0,10,21.0707,100,0,72.9,0.0,1,200,0.0,0,0,0,0
8351,2021-03-25 16:32:54,816.242,0,9.98089,14.6597,100.024,32.9,45.6,31.4247,7.2196,0,200,0.0712555,0,1308.86,46.3762,175.627,109.609,195325.0,20406.5,65335.7,33,30,7,0,0,10,13.932,100,0,43.9628,0.0,1,200,0.0,0,0,0,0
8352,2021-03-25 16:33:24,816.25,0,10.0161,11.8947,99.9919,33.3,42.0,31.7232,7.21676,0,200,0.0707807,0,1308.86,46.3762,175.627,109.609,195335.0,20407.8,65336.7,33,30,7,0,0,10,11.2972,100,0,0.0,69.2,1,200,0.0,0,0,0,0
8353,2021-03-25 16:33:54,816.258,0,9.99358,9.61821,100.003,33.8,34.8,31.9007,7.2127,0,200,0.0713046,0,1308.86,46.3762,175.627,109.609,195345.0,20408.9,65337.7,33,30,7,0,0,10,9.4985,100,0,0.0,61.9,1,200,0.0,0,0,0,0
8354,2021-03-25 16:34:24,816.267,0,9.96227,8.50262,99.8974,34.1,31.9,31.9408,7.20991,0,200,0.0701129,0,1308.86,46.3762,175.627,109.609,195355.0,20409.8,65338.6,33,30,7,0,0,10,8.31348,100,0,0.0,59.1,1,200,0.0,0,0,0,0
8355,2021-03-25 16:34:54,816.275,0,9.96703,8.59635,99.9944,34.2,29.9,31.5884,7.20893,0,200,0.0706802,0,1308.86,46.3762,175.627,109.609,195365.0,20410.6,65339.6,33,30,7,0,0,10,8.79627,100,0,0.0,57.0,1,200,0.0,0,0,0,0
8356,2021-03-25 16:35:24,816.283,0,10.0278,10.1489,99.9959,34.0,28.3,31.1224,7.20914,0,200,0.0722282,0,1308.86,46.3762,175.627,109.609,195375.0,20411.6,65340.6,33,30,7,0,0,10,10.4309,100,0,0.0,55.3,1,200,0.0,0,0,0,0
8357,2021-03-25 16:35:54,816.292,0,9.99956,16.2837,100.006,33.8,26.9,30.5114,7.21042,0,200,0.0713028,0,1308.86,46.3762,175.627,109.609,195385.0,20412.9,65341.6,33,30,7,0,0,10,16.2751,100,0,0.0,54.0,1,200,0.0,0,0,0,0
8358,2021-03-25 16:36:24,816.3,0,10.038,16.2708,99.9858,33.5,25.9,29.8181,7.21225,0,200,0.0703534,0,1308.86,46.3762,175.627,109.609,195395.0,20414.6,65342.6,33,30,7,0,0,10,16.2751,100,0,0.0,53.0,1,200,0.0,0,0,0,0
8359,2021-03-25 16:36:54,816.308,0,9.96545,16.2981,100.036,33.1,25.0,29.3107,7.21502,0,200,0.0697694,0,1308.86,46.3762,175.627,109.609,195405.0,20416.2,65343.6,33,30,7,0,0,10,16.2751,100,0,0.0,52.1,1,200,0.0,0,0,0,0
8360,2021-03-25 16:37:24,816.317,0,9.99154,22.7948,99.9903,32.7,26.1,28.758,7.21781,0,200,0.0704196,0,1308.86,46.3762,175.627,109.609,195415.0,20418.0,65344.6,33,30,7,0,0,10,22.8493,100,0,100.0,0.0,1,200,0.0,0,0,0,0
8361,2021-03-25 16:37:54,816.325,0,9.98166,25.6379,99.9722,32.4,29.5,28.2285,7.22052,0,200,0.0711133,0,1308.86,46.3762,175.627,109.609,195425.0,20420.5,65345.7,33,30,7,0,0,10,26.2765,100,0,95.25,0.0,1,200,0.0,0,0,0,0
8362,2021-03-25 16:38:24,816.333,0,10.0234,27.8311,100.01,32.0,32.4,28.0353,7.22359,0,200,0.0712576,0,1308.86,46.3762,175.627,109.609,195435.0,20423.1,65346.6,33,30,7,0,0,10,28.1922,100,0,90.9,0.0,1,200,0.0,0,0,0,0
8363,2021-03-25 16:38:54,816.342,0,10.0107,29.6154,99.9012,31.9,34.7,27.914,7.22562,0,200,0.0724208,0,1308.86,46.3762,175.627,109.609,195445.0,20426.0,65347.6,33,30,7,0,0,10,29.8266,100,0,87.6,0.0,1,200,0.0,0,0,0,0
8364,2021-03-25 16:39:24,816.35,0,10.001,29.7064,100.002,31.7,36.7,28.1719,7.22666,0,200,0.071058,0,1308.86,46.3762,175.627,109.609,195455.0,20429.0,65348.7,33,30,7,0,0,10,29.5281,100,0,84.45,0.0,1,200,0.0,0,0,0,0
8365,2021-03-25 16:39:54,816.358,0,10.0056,28.7008,99.997,31.8,38.5,28.534,7.22718,0,200,0.0710619,0,1308.86,46.3762,175.627,109.609,195465.0,20431.9,65349.7,33,30,7,0,0,10,28.5295,100,0,81.9,0.0,1,200,0.0,0,0,0,0
8366,2021-03-25 16:40:24,816.367,0,9.97385,26.6989,100.005,31.9,40.3,29.1054,7.22698,0,200,0.0705372,0,1308.86,46.3762,175.627,109.609,195475.0,20434.7,65350.7,33,30,7,0,0,10,21.6938,100,0,79.05,0.0,1,200,0.0,0,0,0,0
8367,2021-03-25 16:40:54,816.375,0,9.97916,21.6855,100.021,32.0,41.7,29.7786,7.22654,0,200,0.07221,0,1308.86,46.3762,175.627,109.609,195485.0,20436.9,65351.7,33,30,7,0,0,10,21.6938,100,0,76.95,0.0,1,200,0.0,0,0,0,0
8368,2021-03-25 16:41:24,816.383,0,10.0002,21.6974,100.003,32.2,43.3,30.2978,7.22439,0,200,0.0714489,0,1308.86,46.3762,175.627,109.609,195495.0,20439.1,65352.7,33,30,7,0,0,10,21.6938,100,0,74.55,0.0,1,200,0.0,0,0,0,0
8369,2021-03-25 16:41:54,816.392,0,10.0406,21.7043,100.0,32.6,44.7,30.8855,7.22222,0,200,0.0713264,0,1308.86,46.3762,175.627,109.609,195505.0,20441.2,65353.7,33,30,7,0,0,10,21.6938,100,0,72.45,0.0,1,200,0.0,0,0,0,0
8370,2021-03-25 16:42:24,816.4,0,9.97855,14.4005,100.014,32.9,45.9,31.4831,7.21911,0,200,0.0707833,0,1308.86,46.3762,175.627,109.609,195515.0,20443.0,65354.7,33,30,7,0,0,10,13.7587,100,0,44.5252,0.0,1,200,0.0,0,0,0,0
8371,2021-03-25 16:42:54,816.408,0,9.99067,11.7879,99.8776,33.4,37.1,31.8065,7.21567,0,200,0.0708353,0,1308.86,46.3762,175.627,109.609,195525.0,20444.3,65355.7,33,30,7,0,0,10,11.3208,100,0,0.0,64.2,1,200,0.0,0,0,0,0
8372,2021-03-25 16:43:24,816.417,0,10.0078,9.89426,99.9297,33.8,33.5,31.9696,7.21214,0,200,0.0717507,0,1308.86,46.3762,175.627,109.609,195535.0,20445.4,65356.7,33,30,7,0,0,10,9.56008,100,0,0.0,60.6,1,200,0.0,0,0,0,0
8373,2021-03-25 16:43:54,816.425,0,9.99709,8.94527,99.9928,34.1,31.1,31.9123,7.20992,0,200,0.0703824,0,1308.86,46.3762,175.627,109.609,195545.0,20446.3,65357.7,33,30,7,0,0,10,9.26038,100,0,0.0,58.2,1,200,0.0,0,0,0,0
8374,2021-03-25 16:44:24,816.433,0,10.0159,9.53152,100.003,34.1,29.3,31.4955,7.20885,0,200,0.0713194,0,1308.86,46.3762,175.627,109.609,195555.0,20447.3,65358.7,33,30,7,0,0,10,10.1181,100,0,0.0,56.4,1,200,0.0,0,0,0,0
8375,2021-03-25 16:44:54,816.442,0,9.99465,11.124,99.9006,33.9,27.8,31.1127,7.20961,0,200,0.0701229,0,1308.86,46.3762,175.627,109.609,195565.0,20448.3,65359.7,33,30,7,0,0,10,11.3711,100,0,0.0,54.9,1,200,0.0,0,0,0,0
8376,2021-03-25 16:45:24,816.45,0,9.9773,16.8756,100.036,33.7,26.4,30.4711,7.2116,0,200,0.0707993,0,1308.86,46.3762,175.627,109.609,195575.0,20449.8,65360.7,33,30,7,0,0,10,16.8667,100,0,0.0,53.5,1,200,0.0,0,0,0,0
8377,2021-03-25 16:45:54,816.458,0,9.97556,16.8731,100.022,33.3,25.6,29.899,7.21337,0,200,0.0710154,0,1308.86,46.3762,175.627,109.609,195585.0,20451.5,65361.7,33,30,7,0,0,10,16.8667,100,0,0.0,52.6,1,200,0.0,0,0,0,0
8378,2021-03-25 16:46:24,816.467,0,10.0253,16.8635,100.003,32.9,25.6,29.4242,7.21599,0,200,0.0714157,0,1308.86,46.3762,175.627,109.609,195595.0,20453.2,65362.7,33,30,7,0,0,10,16.8667,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8379,2021-03-25 16:46:54,816.475,0,10.0029,22.5105,99.8952,32.6,28.1,28.8991,7.21901,0,200,0.0717131,0,1308.86,46.3762,175.627,109.609,195605.0,20454.9,65363.7,33,30,7,0,0,10,22.534,100,0,97.35,0.0,1,200,0.0,0,0,0,0
8380,2021-03-25 16:47:24,816.483,0,10.0029,24.3339,100.027,32.2,31.8,28.6087,7.22164,0,200,0.0709471,0,1308.86,46.3762,175.627,109.609,195615.0,20457.3,65364.7,33,30,7,0,0,10,24.6315,100,0,91.8,0.0,1,200,0.0,0,0,0,0
8381,2021-03-25 16:47:54,816.492,0,10.0026,25.6205,99.9941,31.9,34.1,28.5353,7.22452,0,200,0.0708257,0,1308.86,46.3762,175.627,109.609,195625.0,20459.8,65365.7,33,30,7,0,0,10,25.68,100,0,88.35,0.0,1,200,0.0,0,0,0,0
8382,2021-03-25 16:48:24,816.5,0,10.0033,26.4141,99.9882,31.9,36.1,28.5284,7.22609,0,200,0.0709577,0,1308.86,46.3762,175.627,109.609,195635.0,20462.4,65366.7,33,30,7,0,0,10,26.4967,100,0,85.2,0.0,1,200,0.0,0,0,0,0
8383,2021-03-25 16:48:54,816.508,0,9.99675,25.5745,100.009,31.8,38.1,28.8621,7.22667,0,200,0.0714514,0,1308.86,46.3762,175.627,109.609,195645.0,20465.0,65367.7,33,30,7,0,0,10,25.1334,100,0,82.35,0.0,1,200,0.0,0,0,0,0
8384,2021-03-25 16:49:24,816.517,0,9.98569,19.9449,99.9791,31.9,39.8,29.3806,7.2265,0,200,0.0714954,0,1308.86,46.3762,175.627,109.609,195655.0,20467.3,65368.7,33,30,7,0,0,10,19.9471,100,0,79.8,0.0,1,200,0.0,0,0,0,0
8385,2021-03-25 16:49:54,816.525,0,9.97789,19.9498,99.9739,32.0,41.6,29.8705,7.22586,0,200,0.0712974,0,1308.86,46.3762,175.627,109.609,195665.0,20469.3,65369.7,33,30,7,0,0,10,19.9471,100,0,77.25,0.0,1,200,0.0,0,0,0,0
8386,2021-03-25 16:50:24,816.533,0,9.99743,19.9659,100.003,32.3,43.0,30.3295,7.22386,0,200,0.0708283,0,1308.86,46.3762,175.627,109.609,195675.0,20471.3,65370.7,33,30,7,0,0,10,19.9471,100,0,75.0,0.0,1,200,0.0,0,0,0,0
8387,2021-03-25 16:50:54,816.542,0,9.96347,19.982,99.9952,32.6,44.4,30.7577,7.22228,0,200,0.0719397,0,1308.86,46.3762,175.627,109.609,195685.0,20473.3,65371.7,33,30,7,0,0,10,19.9471,100,0,72.9,0.0,1,200,0.0,0,0,0,0
8388,2021-03-25 16:51:24,816.55,0,10.023,13.8987,99.9241,32.9,45.7,31.156,7.21905,0,200,0.071766,0,1308.86,46.3762,175.627,109.609,195695.0,20475.2,65372.7,33,30,7,0,0,10,13.924,100,0,44.6001,0.0,1,200,0.0,0,0,0,0
8389,2021-03-25 16:51:54,816.558,0,10.012,11.762,100.002,33.4,37.1,31.4725,7.21555,0,200,0.0716074,0,1308.86,46.3762,175.627,109.609,195705.0,20476.5,65373.7,33,30,7,0,0,10,11.6598,100,0,0.0,64.2,1,200,0.0,0,0,0,0
8390,2021-03-25 16:52:24,816.567,0,9.99981,10.3777,99.9952,33.8,33.6,31.6682,7.21215,0,200,0.0717039,0,1308.86,46.3762,175.627,109.609,195715.0,20477.6,65374.7,33,30,7,0,0,10,9.87701,100,0,0.0,60.7,1,200,0.0,0,0,0,0
8391,2021-03-25 16:52:54,816.575,0,9.99849,9.48704,100.003,34.0,31.1,31.612,7.21024,0,200,0.0717051,0,1308.86,46.3762,175.627,109.609,195725.0,20478.6,65375.7,33,30,7,0,0,10,9.33844,100,0,0.0,58.2,1,200,0.0,0,0,0,0
8392,2021-03-25 16:53:24,816.583,0,10.0312,9.92271,99.9935,34.0,29.3,31.2834,7.20917,0,200,0.0707264,0,1308.86,46.3762,175.627,109.609,195735.0,20479.5,65376.7,33,30,7,0,0,10,10.2623,100,0,0.0,56.4,1,200,0.0,0,0,0,0
8393,2021-03-25 16:53:54,816.592,0,9.99257,16.3771,100.028,33.9,27.8,30.7509,7.20998,0,200,0.0719242,0,1308.86,46.3762,175.627,109.609,195745.0,20480.8,65377.7,33,30,7,0,0,10,16.3814,100,0,0.0,54.8,1,200,0.0,0,0,0,0
8394,2021-03-25 16:54:24,816.6,0,9.99936,16.3364,99.9823,33.6,26.4,30.206,7.21163,0,200,0.0712503,0,1308.86,46.3762,175.627,109.609,195755.0,20482.4,65378.7,33,30,7,0,0,10,16.3814,100,0,0.0,53.5,1,200,0.0,0,0,0,0
8395,2021-03-25 16:54:54,816.608,0,9.98468,16.3679,99.8879,33.3,25.6,29.7073,7.21352,0,200,0.0715012,0,1308.86,46.3762,175.627,109.609,195765.0,20484.0,65379.7,33,30,7,0,0,10,16.3814,100,0,0.0,52.6,1,200,0.0,0,0,0,0
8396,2021-03-25 16:55:24,816.617,0,10.0133,16.3746,99.9891,32.9,25.7,29.1954,7.21651,0,200,0.0702634,0,1308.86,46.3762,175.627,109.609,195775.0,20485.7,65380.7,33,30,7,0,0,10,16.3814,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8397,2021-03-25 16:55:54,816.625,0,9.98522,22.7096,100.026,32.6,28.0,28.706,7.21964,0,200,0.071226,0,1308.86,46.3762,175.627,109.609,195785.0,20487.4,65381.7,33,30,7,0,0,10,23.1367,100,0,97.5,0.0,1,200,0.0,0,0,0,0
8398,2021-03-25 16:56:24,816.633,0,10.0252,24.6307,99.9941,32.2,31.8,28.5397,7.22205,0,200,0.0711808,0,1308.86,46.3762,175.627,109.609,195795.0,20489.8,65382.7,33,30,7,0,0,10,24.6638,100,0,91.8,0.0,1,200,0.0,0,0,0,0
8399,2021-03-25 16:56:54,816.642,0,9.92217,25.676,99.996,31.9,34.1,28.4593,7.22459,0,200,0.0709476,0,1308.86,46.3762,175.627,109.609,195805.0,20492.3,65383.7,33,30,7,0,0,10,25.8337,100,0,88.5,0.0,1,200,0.0,0,0,0,0
8400,2021-03-25 16:57:24,816.65,0,10.0018,26.5164,99.9611,31.8,36.2,28.5186,7.22589,0,200,0.0715021,0,1308.86,46.3762,175.627,109.609,195815.0,20494.9,65384.7,33,30,7,0,0,10,26.3128,100,0,85.2,0.0,1,200,0.0,0,0,0,0
8401,2021-03-25 16:57:54,816.658,0,10.0136,25.9522,100.012,31.8,38.1,28.7943,7.22643,0,200,0.0718655,0,1308.86,46.3762,175.627,109.609,195825.0,20497.6,65385.7,33,30,7,0,0,10,25.6185,100,0,82.5,0.0,1,200,0.0,0,0,0,0
8402,2021-03-25 16:58:24,816.667,0,9.99137,19.7894,99.9037,31.9,39.8,29.3121,7.2264,0,200,0.0720603,0,1308.86,46.3762,175.627,109.609,195835.0,20499.9,65386.7,33,30,7,0,0,10,19.8074,100,0,79.8,0.0,1,200,0.0,0,0,0,0
8403,2021-03-25 16:58:54,816.675,0,9.99657,19.7952,99.9689,32.0,41.4,29.8831,7.22583,0,200,0.0714973,0,1308.86,46.3762,175.627,109.609,195845.0,20501.9,65387.7,33,30,7,0,0,10,19.8074,100,0,77.4,0.0,1,200,0.0,0,0,0,0
8404,2021-03-25 16:59:24,816.683,0,10.005,19.794,99.995,32.3,43.0,30.3269,7.22411,0,200,0.0710989,0,1308.86,46.3762,175.627,109.609,195855.0,20503.9,65388.7,33,30,7,0,0,10,19.8074,100,0,75.0,0.0,1,200,0.0,0,0,0,0
8405,2021-03-25 16:59:54,816.692,0,9.93562,19.8214,99.9792,32.6,44.3,30.862,7.22186,0,200,0.0724975,0,1308.86,46.3762,175.627,109.609,195865.0,20505.8,65389.7,33,30,7,0,0,10,19.8074,100,0,73.05,0.0,1,200,0.0,0,0,0,0
8406,2021-03-25 17:00:24,816.7,0,9.9905,13.3457,99.9946,32.9,45.6,31.3053,7.21882,0,200,0.0717129,0,1308.86,46.3762,175.627,109.609,195875.0,20507.5,65390.7,33,30,7,0,0,10,12.8548,100,0,44.375,0.0,1,200,0.0,0,0,0,0
8407,2021-03-25 17:00:54,816.708,0,10.0146,11.2053,99.9422,33.3,41.4,31.5441,7.21584,0,200,0.0715417,0,1308.86,46.3762,175.627,109.609,195885.0,20508.7,65391.7,33,30,7,0,0,10,10.9497,100,0,0.0,68.7,1,200,0.0,0,0,0,0
8408,2021-03-25 17:01:24,816.717,0,9.99032,9.319,100.007,33.8,34.4,31.7064,7.212,0,200,0.0713181,0,1308.86,46.3762,175.627,109.609,195895.0,20509.8,65392.7,33,30,7,0,0,10,9.30591,100,0,0.0,61.5,1,200,0.0,0,0,0,0
8409,2021-03-25 17:01:54,816.725,0,10.0007,8.90179,99.9925,34.1,31.9,31.6528,7.20966,0,200,0.0701603,0,1308.86,46.3762,175.627,109.609,195905.0,20510.7,65393.7,33,30,7,0,0,10,8.72497,100,0,0.0,58.9,1,200,0.0,0,0,0,0
8410,2021-03-25 17:02:24,816.733,0,9.99579,9.3888,100.004,34.1,29.8,31.2891,7.20826,0,200,0.0711238,0,1308.86,46.3762,175.627,109.609,195915.0,20511.6,65394.7,33,30,7,0,0,10,9.78216,100,0,0.0,56.8,1,200,0.0,0,0,0,0
8411,2021-03-25 17:02:54,816.742,0,10.0007,15.7686,100.004,34.0,28.1,30.903,7.20846,0,200,0.0713868,0,1308.86,46.3762,175.627,109.609,195925.0,20512.6,65395.7,33,30,7,0,0,10,15.8174,100,0,0.0,55.2,1,200,0.0,0,0,0,0
8412,2021-03-25 17:03:24,816.75,0,10.0301,15.8079,99.9249,33.8,26.8,30.2496,7.20981,0,200,0.0704851,0,1308.86,46.3762,175.627,109.609,195935.0,20514.2,65396.7,33,30,7,0,0,10,15.8174,100,0,0.0,53.9,1,200,0.0,0,0,0,0
8413,2021-03-25 17:03:54,816.758,0,9.96167,15.7851,99.9237,33.5,25.8,29.607,7.21148,0,200,0.0704544,0,1308.86,46.3762,175.627,109.609,195945.0,20515.8,65397.7,33,30,7,0,0,10,15.8174,100,0,0.0,52.8,1,200,0.0,0,0,0,0
8414,2021-03-25 17:04:24,816.767,0,10.0031,15.8339,99.9972,33.1,25.0,29.1218,7.21462,0,200,0.0710792,0,1308.86,46.3762,175.627,109.609,195955.0,20517.4,65398.7,33,30,7,0,0,10,15.8174,100,0,0.0,50.3921,1,200,0.0,0,0,0,0
8415,2021-03-25 17:04:54,816.775,0,9.99912,22.6023,100.004,32.7,26.4,28.6226,7.21783,0,200,0.07014,0,1308.86,46.3762,175.627,109.609,195965.0,20519.3,65399.7,33,30,7,0,0,10,23.214,100,0,99.9,0.0,1,200,0.0,0,0,0,0
8416,2021-03-25 17:05:24,816.783,0,9.9991,25.5857,100.032,32.4,30.9,28.2118,7.22015,0,200,0.0703192,0,1308.86,46.3762,175.627,109.609,195975.0,20521.8,65400.7,33,30,7,0,0,10,26.07,100,0,93.15,0.0,1,200,0.0,0,0,0,0
8417,2021-03-25 17:05:54,816.792,0,9.99211,27.4277,99.9862,32.0,33.3,28.146,7.22319,0,200,0.0713581,0,1308.86,46.3762,175.627,109.609,195985.0,20524.4,65401.7,33,30,7,0,0,10,27.3178,100,0,89.55,0.0,1,200,0.0,0,0,0,0
8418,2021-03-25 17:06:24,816.8,0,9.95791,28.0368,100.005,31.9,35.5,28.1576,7.22504,0,200,0.0707901,0,1308.86,46.3762,175.627,109.609,195995.0,20527.2,65402.7,33,30,7,0,0,10,28.1883,100,0,86.25,0.0,1,200,0.0,0,0,0,0
8419,2021-03-25 17:06:54,816.808,0,9.96906,27.8942,100.028,31.9,37.4,28.4574,7.22625,0,200,0.0719991,0,1308.86,46.3762,175.627,109.609,196005.0,20530.0,65403.7,33,30,7,0,0,10,27.5535,100,0,83.4,0.0,1,200,0.0,0,0,0,0
8420,2021-03-25 17:07:24,816.817,0,10.0217,26.4866,100.022,31.9,39.3,28.9316,7.22616,0,200,0.0709987,0,1308.86,46.3762,175.627,109.609,196015.0,20532.7,65404.7,33,30,7,0,0,10,25.8441,100,0,80.55,0.0,1,200,0.0,0,0,0,0
8421,2021-03-25 17:07:54,816.825,0,9.98871,20.5609,99.9675,32.0,40.9,29.5356,7.22565,0,200,0.0709963,0,1308.86,46.3762,175.627,109.609,196025.0,20534.9,65405.7,33,30,7,0,0,10,20.5665,100,0,78.15,0.0,1,200,0.0,0,0,0,0
8422,2021-03-25 17:08:24,816.833,0,9.99037,20.5685,99.9896,32.2,42.4,30.0977,7.22427,0,200,0.0716914,0,1308.86,46.3762,175.627,109.609,196035.0,20537.0,65406.7,33,30,7,0,0,10,20.5665,100,0,75.9,0.0,1,200,0.0,0,0,0,0
8423,2021-03-25 17:08:54,816.842,0,10.0156,20.5605,100.014,32.5,43.9,30.6501,7.22207,0,200,0.0709427,0,1308.86,46.3762,175.627,109.609,196045.0,20539.0,65407.7,33,30,7,0,0,10,20.5665,100,0,73.65,0.0,1,200,0.0,0,0,0,0
8424,2021-03-25 17:09:24,816.85,0,9.99789,15.0065,100.009,32.8,45.3,31.1168,7.2186,0,200,0.0714462,0,1308.86,46.3762,175.627,109.609,196055.0,20541.0,65408.7,33,30,7,0,0,10,14.8135,100,0,71.4,0.0,1,200,0.0,0,0,0,0
8425,2021-03-25 17:09:54,816.858,0,10.0013,12.806,100.019,33.2,41.7,31.5183,7.21633,0,200,0.071853,0,1308.86,46.3762,175.627,109.609,196065.0,20542.4,65409.7,33,30,7,0,0,10,12.1475,100,0,0.0,68.9,1,200,0.0,0,0,0,0
8426,2021-03-25 17:10:24,816.867,0,9.96784,10.7429,99.9971,33.7,34.4,31.7225,7.21344,0,200,0.0710469,0,1308.86,46.3762,175.627,109.609,196075.0,20543.6,65410.7,33,30,7,0,0,10,10.3201,100,0,0.0,61.5,1,200,0.0,0,0,0,0
8427,2021-03-25 17:10:54,816.875,0,9.99659,9.35544,100.0,34.0,31.8,31.7133,7.21012,0,200,0.0701301,0,1308.86,46.3762,175.627,109.609,196085.0,20544.6,65411.7,33,30,7,0,0,10,9.49436,100,0,0.0,58.9,1,200,0.0,0,0,0,0
8428,2021-03-25 17:11:24,816.883,0,9.98714,9.37343,99.9688,34.0,29.7,31.5034,7.20879,0,200,0.0704344,0,1308.86,46.3762,175.627,109.609,196095.0,20545.5,65412.7,33,30,7,0,0,10,9.71763,100,0,0.0,56.8,1,200,0.0,0,0,0,0
8429,2021-03-25 17:11:54,816.892,0,9.99926,10.8731,99.9899,33.9,28.1,31.0232,7.209,0,200,0.0701656,0,1308.86,46.3762,175.627,109.609,196105.0,20546.6,65413.7,33,30,7,0,0,10,11.4834,100,0,0.0,55.2,1,200,0.0,0,0,0,0
8430,2021-03-25 17:12:24,816.9,0,10.0009,16.5402,99.9988,33.7,26.8,30.5222,7.21044,0,200,0.0709851,0,1308.86,46.3762,175.627,109.609,196115.0,20548.1,65414.7,33,30,7,0,0,10,16.5449,100,0,0.0,53.8,1,200,0.0,0,0,0,0
8431,2021-03-25 17:12:54,816.908,0,10.0042,16.5497,99.9987,33.4,25.7,29.9669,7.21262,0,200,0.0711173,0,1308.86,46.3762,175.627,109.609,196125.0,20549.7,65415.6,33,30,7,0,0,10,16.5449,100,0,0.0,52.8,1,200,0.0,0,0,0,0
8432,2021-03-25 17:13:24,816.917,0,10.0162,16.5269,100.043,33.0,24.9,29.454,7.21499,0,200,0.0707643,0,1308.86,46.3762,175.627,109.609,196135.0,20551.4,65416.6,33,30,7,0,0,10,16.5449,100,0,0.0,0.991024,1,200,0.0,0,0,0,0
8433,2021-03-25 17:13:54,816.925,0,9.93505,16.5422,99.9758,32.7,26.4,29.0398,7.21791,0,200,0.0715475,0,1308.86,46.3762,175.627,109.609,196145.0,20553.0,65417.6,33,30,7,0,0,10,16.5449,100,0,99.9,0.0,1,200,0.0,0,0,0,0
8434,2021-03-25 17:14:24,816.933,0,9.99974,23.1778,100.027,32.3,30.8,28.7198,7.22099,0,200,0.0713823,0,1308.86,46.3762,175.627,109.609,196155.0,20555.1,65418.6,33,30,7,0,0,10,23.5145,100,0,93.3,0.0,1,200,0.0,0,0,0,0
8435,2021-03-25 17:14:54,816.942,0,9.99841,24.6053,100.001,31.9,33.2,28.6853,7.2236,0,200,0.0706994,0,1308.86,46.3762,175.627,109.609,196165.0,20557.5,65419.6,33,30,7,0,0,10,24.3599,100,0,89.7,0.0,1,200,0.0,0,0,0,0
8436,2021-03-25 17:15:24,816.95,0,10.0005,24.6629,99.9937,31.8,35.6,28.8441,7.22532,0,200,0.0710593,0,1308.86,46.3762,175.627,109.609,196175.0,20560.0,65420.6,33,30,7,0,0,10,24.2083,100,0,86.25,0.0,1,200,0.0,0,0,0,0
8437,2021-03-25 17:15:54,816.958,0,9.98578,24.0274,100.025,31.8,37.4,29.079,7.22631,0,200,0.0703873,0,1308.86,46.3762,175.627,109.609,196185.0,20562.4,65421.6,33,30,7,0,0,10,18.8794,100,0,83.4,0.0,1,200,0.0,0,0,0,0
8438,2021-03-25 17:16:24,816.967,0,9.99735,18.879,99.9613,31.8,39.1,29.5413,7.22627,0,200,0.0716214,0,1308.86,46.3762,175.627,109.609,196195.0,20564.3,65422.6,33,30,7,0,0,10,18.8794,100,0,80.7,0.0,1,200,0.0,0,0,0,0
8439,2021-03-25 17:16:54,816.975,0,10.0217,18.8902,99.9886,31.9,40.9,29.9114,7.22574,0,200,0.0707073,0,1308.86,46.3762,175.627,109.609,196205.0,20566.2,65423.6,33,30,7,0,0,10,18.8794,100,0,78.15,0.0,1,200,0.0,0,0,0,0
8440,2021-03-25 17:17:24,816.983,0,10.0042,18.8834,99.8933,32.1,42.4,30.3625,7.22435,0,200,0.0704747,0,1308.86,46.3762,175.627,109.609,196215.0,20568.1,65424.6,33,30,7,0,0,10,18.8794,100,0,75.9,0.0,1,200,0.0,0,0,0,0
8441,2021-03-25 17:17:54,816.992,0,10.0186,18.8739,99.9996,32.4,43.9,30.7153,7.22282,0,200,0.0709619,0,1308.86,46.3762,175.627,109.609,196225.0,20570.0,65425.7,33,30,7,0,0,10,18.8794,100,0,73.65,0.0,1,200,0.0,0,0,0,0
8442,2021-03-25 17:18:24,817.0,0,10.0067,18.9018,99.9958,32.7,45.3,31.061,7.21975,0,200,0.0703832,0,1308.86,46.3762,175.627,109.609,196235.0,20571.9,65426.7,33,30,7,0,0,10,13.4645,100,0,71.55,0.0,1,200,0.0,0,0,0,0
8443,2021-03-25 17:18:54,817.008,0,9.99094,11.8571,100.018,33.1,45.9,31.4043,7.21663,0,200,0.0709946,0,1308.86,46.3762,175.627,109.609,196245.0,20573.2,65427.7,33,30,7,0,0,10,11.12,100,0,0.0,70.8422,1,200,0.0,0,0,0,0
8444,2021-03-25 17:19:24,817.017,0,9.99636,9.96496,100.011,33.6,35.6,31.5451,7.21257,0,200,0.0720613,0,1308.86,46.3762,175.627,109.609,196255.0,20574.2,65428.7,33,30,7,0,0,10,9.68526,100,0,0.0,62.7,1,200,0.0,0,0,0,0
8445,2021-03-25 17:19:54,817.025,0,10.0048,9.05676,99.9944,34.0,32.7,31.5372,7.20942,0,200,0.0713599,0,1308.86,46.3762,175.627,109.609,196265.0,20575.2,65429.7,33,30,7,0,0,10,8.94966,100,0,0.0,59.8,1,200,0.0,0,0,0,0
8446,2021-03-25 17:20:24,817.033,0,10.033,9.20165,99.9961,34.2,30.5,31.2049,7.20786,0,200,0.0703853,0,1308.86,46.3762,175.627,109.609,196275.0,20576.1,65430.7,33,30,7,0,0,10,9.90181,100,0,0.0,57.6,1,200,0.0,0,0,0,0
8447,2021-03-25 17:20:54,817.042,0,9.99836,15.583,99.9963,34.1,28.7,30.7534,7.20728,0,200,0.0712324,0,1308.86,46.3762,175.627,109.609,196285.0,20577.1,65431.7,33,30,7,0,0,10,15.5865,100,0,0.0,55.8,1,200,0.0,0,0,0,0
8448,2021-03-25 17:21:24,817.05,0,9.95582,15.5856,99.9804,33.9,27.2,30.2711,7.20867,0,200,0.0708398,0,1308.86,46.3762,175.627,109.609,196295.0,20578.7,65432.7,33,30,7,0,0,10,15.5865,100,0,0.0,54.4,1,200,0.0,0,0,0,0
8449,2021-03-25 17:21:54,817.058,0,10.0049,15.606,100.017,33.6,26.3,29.6692,7.21092,0,200,0.0695187,0,1308.86,46.3762,175.627,109.609,196305.0,20580.3,65433.7,33,30,7,0,0,10,15.5865,100,0,0.0,53.3,1,200,0.0,0,0,0,0
8450,2021-03-25 17:22:24,817.067,0,9.99966,15.5845,99.9412,33.3,25.3,29.0068,7.21237,0,200,0.0711693,0,1308.86,46.3762,175.627,109.609,196315.0,20581.8,65434.7,33,30,7,0,0,10,15.5865,100,0,0.0,52.4,1,200,0.0,0,0,0,0
8451,2021-03-25 17:22:54,817.075,0,9.96503,22.7829,100.004,32.9,25.6,28.522,7.2155,0,200,0.0712473,0,1308.86,46.3762,175.627,109.609,196325.0,20583.8,65435.7,33,30,7,0,0,10,23.5498,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8452,2021-03-25 17:23:24,817.083,0,10.0167,25.8771,100.025,32.5,27.9,28.1336,7.21858,0,200,0.0715517,0,1308.86,46.3762,175.627,109.609,196335.0,20586.2,65436.7,33,30,7,0,0,10,26.345,100,0,97.65,0.0,1,200,0.0,0,0,0,0
8453,2021-03-25 17:23:54,817.092,0,9.9323,27.9466,99.8857,32.1,31.6,27.9673,7.22216,0,200,0.0708195,0,1308.86,46.3762,175.627,109.609,196345.0,20588.9,65437.7,33,30,7,0,0,10,28.1726,100,0,92.25,0.0,1,200,0.0,0,0,0,0
8454,2021-03-25 17:24:24,817.1,0,10.0109,28.9225,99.9972,31.9,34.0,28.0207,7.22434,0,200,0.0710253,0,1308.86,46.3762,175.627,109.609,196355.0,20591.8,65438.6,33,30,7,0,0,10,29.0375,100,0,88.5,0.0,1,200,0.0,0,0,0,0
8455,2021-03-25 17:24:54,817.108,0,10.0149,28.5282,99.9662,31.8,36.0,28.2994,7.22584,0,200,0.0713448,0,1308.86,46.3762,175.627,109.609,196365.0,20594.7,65439.6,33,30,7,0,0,10,28.45,100,0,85.5,0.0,1,200,0.0,0,0,0,0
8456,2021-03-25 17:25:24,817.117,0,10.0298,26.8817,100.004,31.8,37.8,28.8528,7.22626,0,200,0.0712075,0,1308.86,46.3762,175.627,109.609,196375.0,20597.5,65440.6,33,30,7,0,0,10,26.3982,100,0,82.8,0.0,1,200,0.0,0,0,0,0
8457,2021-03-25 17:25:54,817.125,0,9.9951,20.8523,100.019,31.8,39.7,29.4063,7.22616,0,200,0.0716749,0,1308.86,46.3762,175.627,109.609,196385.0,20599.8,65441.7,33,30,7,0,0,10,20.8608,100,0,80.1,0.0,1,200,0.0,0,0,0,0
8458,2021-03-25 17:26:24,817.133,0,9.99223,20.8547,100.01,31.9,41.4,29.9781,7.22543,0,200,0.0714118,0,1308.86,46.3762,175.627,109.609,196395.0,20601.9,65442.7,33,30,7,0,0,10,20.8608,100,0,77.4,0.0,1,200,0.0,0,0,0,0
8459,2021-03-25 17:26:54,817.142,0,10.0065,20.8525,100.029,32.2,42.9,30.5468,7.22432,0,200,0.0710796,0,1308.86,46.3762,175.627,109.609,196405.0,20604.0,65443.7,33,30,7,0,0,10,20.8608,100,0,75.15,0.0,1,200,0.0,0,0,0,0
8460,2021-03-25 17:27:24,817.15,0,9.99652,15.826,100.021,32.5,44.2,31.1013,7.22144,0,200,0.0710737,0,1308.86,46.3762,175.627,109.609,196415.0,20606.0,65444.7,33,30,7,0,0,10,15.2856,100,0,73.2,0.0,1,200,0.0,0,0,0,0
8461,2021-03-25 17:27:54,817.158,0,9.989,12.3806,100.031,32.8,45.5,31.5974,7.21937,0,200,0.0702084,0,1308.86,46.3762,175.627,109.609,196425.0,20607.6,65445.7,33,30,7,0,0,10,12.1375,100,0,71.25,0.0,1,200,0.0,0,0,0,0
8462,2021-03-25 17:28:24,817.167,0,10.0308,9.36066,100.021,33.2,42.0,32.0156,7.21545,0,200,0.070961,0,1308.86,46.3762,175.627,109.609,196435.0,20608.7,65446.7,33,30,7,0,0,10,9.13355,100,0,0.0,69.1,1,200,0.0,0,0,0,0
8463,2021-03-25 17:28:54,817.175,0,10.0184,7.77037,100.024,33.7,34.5,32.2277,7.21214,0,200,0.0701261,0,1308.86,46.3762,175.627,109.609,196445.0,20609.6,65447.7,33,30,7,0,0,10,7.00745,100,0,0.0,61.6,1,200,0.0,0,0,0,0
8464,2021-03-25 17:29:24,817.183,0,9.99178,6.42375,99.9429,34.0,31.9,32.2029,7.20933,0,200,0.0700484,0,1308.86,46.3762,175.627,109.609,196455.0,20610.2,65448.7,33,30,7,0,0,10,6.0216,100,0,0.0,58.9,1,200,0.0,0,0,0,0
8465,2021-03-25 17:29:54,817.192,0,10.0038,6.18582,100.006,34.1,29.8,31.9171,7.20791,0,200,0.0719856,0,1308.86,46.3762,175.627,109.609,196465.0,20610.8,65449.7,33,30,7,0,0,10,6.4128,100,0,0.0,56.9,1,200,0.0,0,0,0,0
8466,2021-03-25 17:30:24,817.2,0,10.0055,7.49022,100.032,34.0,28.1,31.4218,7.20837,0,200,0.0698594,0,1308.86,46.3762,175.627,109.609,196475.0,20611.5,65450.7,33,30,7,0,0,10,8.03744,100,0,0.0,55.3,1,200,0.0,0,0,0,0
8467,2021-03-25 17:30:54,817.208,0,10.0336,14.6481,100.014,33.7,26.8,30.9143,7.20889,0,200,0.0707977,0,1308.86,46.3762,175.627,109.609,196485.0,20612.4,65451.7,33,30,7,0,0,10,14.6642,100,0,0.0,53.8,1,200,0.0,0,0,0,0
8468,2021-03-25 17:31:24,817.217,0,10.0002,14.6524,99.9718,33.4,25.8,30.1994,7.21177,0,200,0.070092,0,1308.86,46.3762,175.627,109.609,196495.0,20613.8,65452.7,33,30,7,0,0,10,14.6642,100,0,0.0,52.8,1,200,0.0,0,0,0,0
8469,2021-03-25 17:31:54,817.225,0,9.97196,14.6592,99.9956,33.1,24.9,29.3784,7.2135,0,200,0.0704553,0,1308.86,46.3762,175.627,109.609,196505.0,20615.3,65453.7,33,30,7,0,0,10,14.6642,100,0,0.0,51.0673,1,200,0.0,0,0,0,0
8470,2021-03-25 17:32:24,817.233,0,10.0071,20.0959,99.9992,32.7,26.5,28.8535,7.21685,0,200,0.0710784,0,1308.86,46.3762,175.627,109.609,196515.0,20616.8,65454.7,33,30,7,0,0,10,20.5622,100,0,99.9,0.0,1,200,0.0,0,0,0,0
8471,2021-03-25 17:32:54,817.242,0,9.94621,23.1957,100.024,32.3,30.8,28.3429,7.21976,0,200,0.0708323,0,1308.86,46.3762,175.627,109.609,196525.0,20619.0,65455.7,33,30,7,0,0,10,23.8533,100,0,93.3,0.0,1,200,0.0,0,0,0,0
8472,2021-03-25 17:33:24,817.25,0,9.98365,26.0583,99.9875,32.0,33.3,28.0223,7.22233,0,200,0.070819,0,1308.86,46.3762,175.627,109.609,196535.0,20621.5,65456.7,33,30,7,0,0,10,26.3754,100,0,89.55,0.0,1,200,0.0,0,0,0,0
8473,2021-03-25 17:33:54,817.258,0,10.0165,27.3639,99.9335,31.9,35.5,27.9882,7.22478,0,200,0.0708555,0,1308.86,46.3762,175.627,109.609,196545.0,20624.1,65457.7,33,30,7,0,0,10,27.5447,100,0,86.25,0.0,1,200,0.0,0,0,0,0
8474,2021-03-25 17:34:24,817.267,0,10.0117,27.3969,100.006,31.8,37.4,28.2049,7.22496,0,200,0.0700934,0,1308.86,46.3762,175.627,109.609,196555.0,20626.9,65458.7,33,30,7,0,0,10,27.4248,100,0,83.4,0.0,1,200,0.0,0,0,0,0
8475,2021-03-25 17:34:54,817.275,0,10.0029,26.6873,99.9917,31.9,39.2,28.6148,7.22504,0,200,0.0719996,0,1308.86,46.3762,175.627,109.609,196565.0,20629.6,65459.7,33,30,7,0,0,10,26.1748,100,0,80.7,0.0,1,200,0.0,0,0,0,0
8476,2021-03-25 17:35:24,817.283,0,9.99653,19.6297,99.997,31.9,40.9,29.2428,7.22438,0,200,0.0712671,0,1308.86,46.3762,175.627,109.609,196575.0,20632.1,65460.7,33,30,7,0,0,10,19.6465,100,0,78.15,0.0,1,200,0.0,0,0,0,0
8477,2021-03-25 17:35:54,817.292,0,10.0047,19.6323,99.9939,32.2,42.5,29.7517,7.22333,0,200,0.0705918,0,1308.86,46.3762,175.627,109.609,196585.0,20634.1,65461.7,33,30,7,0,0,10,19.6465,100,0,75.75,0.0,1,200,0.0,0,0,0,0
8478,2021-03-25 17:36:24,817.3,0,9.97459,19.658,99.9947,32.5,43.9,30.3418,7.22079,0,200,0.0711225,0,1308.86,46.3762,175.627,109.609,196595.0,20636.0,65462.7,33,30,7,0,0,10,19.6465,100,0,73.65,0.0,1,200,0.0,0,0,0,0
8479,2021-03-25 17:36:54,817.308,0,10.0014,19.6359,99.9949,32.8,45.3,31.0003,7.21859,0,200,0.0704656,0,1308.86,46.3762,175.627,109.609,196605.0,20638.0,65463.7,33,30,7,0,0,10,19.6465,100,0,71.55,0.0,1,200,0.0,0,0,0,0
8480,2021-03-25 17:37:24,817.317,0,10.0213,13.3481,100.034,33.2,45.2,31.3119,7.21547,0,200,0.0703369,0,1308.86,46.3762,175.627,109.609,196615.0,20639.7,65464.7,33,30,7,0,0,10,12.6266,100,0,0.0,72.2,1,200,0.0,0,0,0,0
8481,2021-03-25 17:37:54,817.325,0,10.0308,10.5093,100.024,33.7,35.3,31.6841,7.21163,0,200,0.0716555,0,1308.86,46.3762,175.627,109.609,196625.0,20640.8,65465.7,33,30,7,0,0,10,10.0181,100,0,0.0,62.5,1,200,0.0,0,0,0,0
8482,2021-03-25 17:38:24,817.333,0,9.94886,9.22537,99.9372,34.0,32.6,31.7582,7.20928,0,200,0.0702558,0,1308.86,46.3762,175.627,109.609,196635.0,20641.8,65466.7,33,30,7,0,0,10,8.7937,100,0,0.0,59.7,1,200,0.0,0,0,0,0
