,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
8483,2021-03-25 17:38:54,817.342,0,9.91948,8.8073,100.022,34.2,30.4,31.5175,7.20659,0,200,0.0704544,0,1308.86,46.3762,175.627,109.609,196645.0,20642.7,65467.7,33,30,7,0,0,10,9.17046,100,0,0.0,57.4,1,200,0.0,0,0,0,0
8484,2021-03-25 17:39:24,817.35,0,10.0251,10.0719,99.9902,34.1,28.7,31.1414,7.20657,0,200,0.070744,0,1308.86,46.3762,175.627,109.609,196655.0,20643.7,65468.7,33,30,7,0,0,10,10.3687,100,0,0.0,55.7,1,200,0.0,0,0,0,0
8485,2021-03-25 17:39:54,817.358,0,9.99139,15.9478,99.9734,33.9,27.2,30.575,7.20787,0,200,0.0701952,0,1308.86,46.3762,175.627,109.609,196665.0,20645.0,65469.7,33,30,7,0,0,10,15.9565,100,0,0.0,54.2,1,200,0.0,0,0,0,0
8486,2021-03-25 17:40:24,817.367,0,9.98249,15.9758,100.004,33.6,26.1,30.0728,7.21009,0,200,0.0708744,0,1308.86,46.3762,175.627,109.609,196675.0,20646.6,65470.7,33,30,7,0,0,10,15.9565,100,0,0.0,53.2,1,200,0.0,0,0,0,0
8487,2021-03-25 17:40:54,817.375,0,9.99793,15.9424,99.9744,33.3,25.3,29.429,7.21246,0,200,0.0703691,0,1308.86,46.3762,175.627,109.609,196685.0,20648.2,65471.7,33,30,7,0,0,10,15.9565,100,0,0.0,52.3,1,200,0.0,0,0,0,0
8488,2021-03-25 17:41:24,817.383,0,9.97509,15.9882,100.024,32.8,26.3,28.892,7.21511,0,200,0.0715132,0,1308.86,46.3762,175.627,109.609,196695.0,20649.8,65472.7,33,30,7,0,0,10,21.5685,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8489,2021-03-25 17:41:54,817.392,0,9.98033,23.354,100.021,32.5,29.6,28.5207,7.21829,0,200,0.0710654,0,1308.86,46.3762,175.627,109.609,196705.0,20651.9,65473.7,33,30,7,0,0,10,24.0726,100,0,95.1,0.0,1,200,0.0,0,0,0,0
8490,2021-03-25 17:42:24,817.4,0,9.97715,25.591,100.018,32.1,32.6,28.3173,7.22067,0,200,0.0712036,0,1308.86,46.3762,175.627,109.609,196715.0,20654.4,65474.7,33,30,7,0,0,10,25.9034,100,0,90.6,0.0,1,200,0.0,0,0,0,0
8491,2021-03-25 17:42:54,817.408,0,9.99601,26.4077,99.9988,31.9,34.8,28.3422,7.2228,0,200,0.0708677,0,1308.86,46.3762,175.627,109.609,196725.0,20657.0,65475.7,33,30,7,0,0,10,26.6268,100,0,87.3,0.0,1,200,0.0,0,0,0,0
8492,2021-03-25 17:43:24,817.417,0,10.0262,26.6246,100.007,31.9,36.7,28.5175,7.22432,0,200,0.0709603,0,1308.86,46.3762,175.627,109.609,196735.0,20659.7,65476.7,33,30,7,0,0,10,26.5479,100,0,84.45,0.0,1,200,0.0,0,0,0,0
8493,2021-03-25 17:43:54,817.425,0,10.0365,25.1893,100.003,31.9,38.6,28.9556,7.22457,0,200,0.06971,0,1308.86,46.3762,175.627,109.609,196745.0,20662.3,65477.7,33,30,7,0,0,10,24.9869,100,0,81.6,0.0,1,200,0.0,0,0,0,0
8494,2021-03-25 17:44:24,817.433,0,10.0322,19.7995,100.006,31.9,40.4,29.5654,7.2244,0,200,0.0705348,0,1308.86,46.3762,175.627,109.609,196755.0,20664.4,65478.7,33,30,7,0,0,10,19.7895,100,0,78.75,0.0,1,200,0.0,0,0,0,0
8495,2021-03-25 17:44:54,817.442,0,9.99446,19.7852,100.021,32.1,42.0,30.079,7.22304,0,200,0.0714851,0,1308.86,46.3762,175.627,109.609,196765.0,20666.4,65479.7,33,30,7,0,0,10,19.7895,100,0,76.5,0.0,1,200,0.0,0,0,0,0
8496,2021-03-25 17:45:24,817.45,0,10.0005,19.772,99.9979,32.4,43.5,30.5812,7.22134,0,200,0.070789,0,1308.86,46.3762,175.627,109.609,196775.0,20668.4,65480.7,33,30,7,0,0,10,19.7895,100,0,74.25,0.0,1,200,0.0,0,0,0,0
8497,2021-03-25 17:45:54,817.458,0,9.97602,19.7837,99.9522,32.7,44.8,31.1075,7.21875,0,200,0.0715927,0,1308.86,46.3762,175.627,109.609,196785.0,20670.4,65481.7,33,30,7,0,0,10,14.1648,100,0,72.3,0.0,1,200,0.0,0,0,0,0
8498,2021-03-25 17:46:24,817.467,0,10.0337,11.67,99.9295,33.1,46.0,31.4961,7.21611,0,200,0.0706219,0,1308.86,46.3762,175.627,109.609,196795.0,20671.8,65482.7,33,30,7,0,0,10,11.5442,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8499,2021-03-25 17:46:54,817.475,0,10.0128,9.60559,99.9965,33.5,35.5,31.81,7.2126,0,200,0.0710073,0,1308.86,46.3762,175.627,109.609,196805.0,20672.8,65483.7,33,30,7,0,0,10,9.13202,100,0,0.0,62.6,1,200,0.0,0,0,0,0
8500,2021-03-25 17:47:24,817.483,0,10.0195,7.76375,99.9849,33.9,32.7,31.9592,7.20947,0,200,0.0697054,0,1308.86,46.3762,175.627,109.609,196815.0,20673.7,65484.7,33,30,7,0,0,10,7.44102,100,0,0.0,59.7,1,200,0.0,0,0,0,0
8501,2021-03-25 17:47:54,817.492,0,9.97963,6.71365,99.998,34.0,30.3,31.94,7.20771,0,200,0.0711608,0,1308.86,46.3762,175.627,109.609,196825.0,20674.4,65485.7,33,30,7,0,0,10,6.56829,100,0,0.0,57.4,1,200,0.0,0,0,0,0
8502,2021-03-25 17:48:24,817.5,0,10.0117,7.23713,99.9302,34.0,28.7,31.5514,7.20763,0,200,0.0705765,0,1308.86,46.3762,175.627,109.609,196835.0,20675.1,65486.7,33,30,7,0,0,10,7.63886,100,0,0.0,55.7,1,200,0.0,0,0,0,0
8503,2021-03-25 17:48:54,817.508,0,9.9763,8.66374,100.021,33.8,27.2,31.0566,7.20833,0,200,0.0715592,0,1308.86,46.3762,175.627,109.609,196845.0,20675.9,65487.7,33,30,7,0,0,10,9.45147,100,0,0.0,54.2,1,200,0.0,0,0,0,0
8504,2021-03-25 17:49:24,817.517,0,9.99878,14.6848,100.022,33.5,26.1,30.5317,7.21062,0,200,0.0710594,0,1308.86,46.3762,175.627,109.609,196855.0,20677.2,65488.7,33,30,7,0,0,10,14.6889,100,0,0.0,53.2,1,200,0.0,0,0,0,0
8505,2021-03-25 17:49:54,817.525,0,10.0042,14.6857,100.002,33.2,25.2,29.8951,7.21296,0,200,0.0708522,0,1308.86,46.3762,175.627,109.609,196865.0,20678.7,65489.7,33,30,7,0,0,10,14.6889,100,0,0.0,52.2,1,200,0.0,0,0,0,0
8506,2021-03-25 17:50:24,817.533,0,9.99874,14.6679,99.9844,32.8,26.2,29.2855,7.21547,0,200,0.0706091,0,1308.86,46.3762,175.627,109.609,196875.0,20680.2,65490.7,33,30,7,0,0,10,14.6889,100,0,100.0,0.0,1,200,0.0,0,0,0,0
8507,2021-03-25 17:50:54,817.542,0,9.99789,20.5572,99.9805,32.4,29.6,28.7735,7.21805,0,200,0.0707,0,1308.86,46.3762,175.627,109.609,196885.0,20681.7,65491.7,33,30,7,0,0,10,20.762,100,0,95.1,0.0,1,200,0.0,0,0,0,0
8508,2021-03-25 17:51:24,817.55,0,10.0304,22.9213,100.027,32.1,32.5,28.4879,7.22163,0,200,0.0703222,0,1308.86,46.3762,175.627,109.609,196895.0,20683.9,65492.7,33,30,7,0,0,10,23.2222,100,0,90.75,0.0,1,200,0.0,0,0,0,0
8509,2021-03-25 17:51:54,817.558,0,10.0104,23.9568,100.044,31.9,34.8,28.4135,7.22333,0,200,0.0708687,0,1308.86,46.3762,175.627,109.609,196905.0,20686.2,65493.7,33,30,7,0,0,10,24.3604,100,0,87.3,0.0,1,200,0.0,0,0,0,0
8510,2021-03-25 17:52:24,817.567,0,10.0147,24.2307,100.002,31.8,36.8,28.5999,7.22429,0,200,0.0708958,0,1308.86,46.3762,175.627,109.609,196915.0,20688.7,65494.7,33,30,7,0,0,10,24.1854,100,0,84.3,0.0,1,200,0.0,0,0,0,0
8511,2021-03-25 17:52:54,817.575,0,10.0009,23.3883,99.9459,31.8,38.6,28.919,7.22492,0,200,0.0711432,0,1308.86,46.3762,175.627,109.609,196925.0,20691.1,65495.7,33,30,7,0,0,10,23.2276,100,0,81.6,0.0,1,200,0.0,0,0,0,0
8512,2021-03-25 17:53:24,817.583,0,9.99475,17.8993,99.9965,31.9,40.5,29.4258,7.22408,0,200,0.0714127,0,1308.86,46.3762,175.627,109.609,196935.0,20693.1,65496.7,33,30,7,0,0,10,17.8985,100,0,78.75,0.0,1,200,0.0,0,0,0,0
8513,2021-03-25 17:53:54,817.592,0,9.97065,17.8505,100.042,32.0,42.0,30.0323,7.22358,0,200,0.0710555,0,1308.86,46.3762,175.627,109.609,196945.0,20694.9,65497.7,33,30,7,0,0,10,17.8985,100,0,76.35,0.0,1,200,0.0,0,0,0,0
8514,2021-03-25 17:54:24,817.6,0,9.98434,17.85,99.9937,32.3,43.4,30.4574,7.22155,0,200,0.070942,0,1308.86,46.3762,175.627,109.609,196955.0,20696.7,65498.7,33,30,7,0,0,10,17.8985,100,0,74.4,0.0,1,200,0.0,0,0,0,0
8515,2021-03-25 17:54:54,817.608,0,9.99548,17.9008,100.0,32.7,44.7,30.899,7.21916,0,200,0.0706605,0,1308.86,46.3762,175.627,109.609,196965.0,20698.4,65499.7,33,30,7,0,0,10,17.8985,100,0,72.45,0.0,1,200,0.0,0,0,0,0
8516,2021-03-25 17:55:24,817.617,0,9.98306,10.6026,99.9227,33.0,46.1,31.4311,7.21638,0,200,0.0703809,0,1308.86,46.3762,175.627,109.609,196975.0,20699.8,65500.7,33,30,7,0,0,10,10.2248,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8517,2021-03-25 17:55:54,817.625,0,9.9654,8.29816,99.9798,33.5,37.0,31.6613,7.21252,0,200,0.0715865,0,1308.86,46.3762,175.627,109.609,196985.0,20700.8,65501.7,33,30,7,0,0,10,8.28751,100,0,0.0,64.1,1,200,0.0,0,0,0,0
8518,2021-03-25 17:56:24,817.633,0,9.96515,6.63409,99.9959,33.9,33.7,31.8838,7.20928,0,200,0.070376,0,1308.86,46.3762,175.627,109.609,196995.0,20701.6,65502.7,33,30,7,0,0,10,6.27588,100,0,0.0,60.9,1,200,0.0,0,0,0,0
8519,2021-03-25 17:56:54,817.642,0,9.98491,5.90126,100.021,34.1,31.2,31.8053,7.20663,0,200,0.0700653,0,1308.86,46.3762,175.627,109.609,197005.0,20702.2,65503.7,33,30,7,0,0,10,5.74847,100,0,0.0,58.3,1,200,0.0,0,0,0,0
8520,2021-03-25 17:57:24,817.65,0,10.0068,6.54516,100.008,34.2,29.4,31.4933,7.20623,0,200,0.0701893,0,1308.86,46.3762,175.627,109.609,197015.0,20702.8,65504.7,33,30,7,0,0,10,6.50193,100,0,0.0,56.5,1,200,0.0,0,0,0,0
8521,2021-03-25 17:57:54,817.658,0,9.99733,7.93309,100.017,34.0,27.8,30.9535,7.20656,0,200,0.0694039,0,1308.86,46.3762,175.627,109.609,197025.0,20703.5,65505.7,33,30,7,0,0,10,13.398,100,0,0.0,54.8,1,200,0.0,0,0,0,0
8522,2021-03-25 17:58:24,817.667,0,9.97577,13.3883,100.012,33.7,26.4,30.3334,7.20791,0,200,0.0695605,0,1308.86,46.3762,175.627,109.609,197035.0,20704.8,65506.7,33,30,7,0,0,10,13.398,100,0,0.0,53.5,1,200,0.0,0,0,0,0
8523,2021-03-25 17:58:54,817.675,0,10.0027,13.396,100.013,33.4,25.6,29.6133,7.2104,0,200,0.0709222,0,1308.86,46.3762,175.627,109.609,197045.0,20706.1,65507.7,33,30,7,0,0,10,13.398,100,0,0.0,52.6,1,200,0.0,0,0,0,0
8524,2021-03-25 17:59:24,817.683,0,10.0001,13.3748,99.9897,33.0,24.8,29.0327,7.21337,0,200,0.0708998,0,1308.86,46.3762,175.627,109.609,197055.0,20707.5,65508.7,33,30,7,0,0,10,13.4014,100,0,0.0,1.06636,1,200,0.0,0,0,0,0
8525,2021-03-25 17:59:54,817.692,0,10.0005,21.5957,99.9916,32.7,26.3,28.3751,7.21617,0,200,0.0700597,0,1308.86,46.3762,175.627,109.609,197065.0,20709.3,65509.7,33,30,7,0,0,10,22.1557,100,0,100.0,0.0,1,200,0.0,0,0,0,0
8526,2021-03-25 18:00:24,817.7,0,9.99568,24.1599,99.9572,32.3,30.6,28.0122,7.21868,0,200,0.0702784,0,1308.86,46.3762,175.627,109.609,197075.0,20711.6,65510.7,33,30,7,0,0,10,24.8674,100,0,93.6,0.0,1,200,0.0,0,0,0,0
8527,2021-03-25 18:00:54,817.708,0,10.0011,26.0818,99.9985,31.9,33.0,27.9236,7.22202,0,200,0.0708876,0,1308.86,46.3762,175.627,109.609,197085.0,20714.1,65511.7,33,30,7,0,0,10,26.3285,100,0,90.0,0.0,1,200,0.0,0,0,0,0
8528,,817.717,0,10.0367,27.1362,100.002,31.8,35.3,27.9445,7.22371,0,200,0.0706262,0,1308.86,46.3762,175.627,109.609,197095.0,20716.8,65512.7,33,30,7,0,0,10,27.275,100,0,86.55,0.0,1,200,0.0,0,0,0,0
8529,2021-03-25 18:01:54,817.725,0,9.98547,26.3156,99.9991,31.7,37.3,28.3844,7.22432,0,200,0.0718882,0,1308.86,46.3762,175.627,109.609,197105.0,20719.5,65513.7,33,30,7,0,0,10,26.0036,100,0,83.55,0.0,1,200,0.0,0,0,0,0
8530,2021-03-25 18:02:24,817.733,0,10.0133,24.5175,99.9987,31.8,39.0,28.9417,7.22469,0,200,0.0701935,0,1308.86,46.3762,175.627,109.609,197115.0,20722.0,65514.7,33,30,7,0,0,10,24.1619,100,0,81.0,0.0,1,200,0.0,0,0,0,0
8531,2021-03-25 18:02:54,817.742,0,9.96936,18.6916,100.003,31.9,40.8,29.562,7.22382,0,200,0.0709183,0,1308.86,46.3762,175.627,109.609,197125.0,20724.0,65515.7,33,30,7,0,0,10,18.6766,100,0,78.3,0.0,1,200,0.0,0,0,0,0
8532,2021-03-25 18:03:24,817.75,0,10.0383,18.6712,100.0,32.1,42.3,30.16,7.22287,0,200,0.071596,0,1308.86,46.3762,175.627,109.609,197135.0,20725.9,65516.7,33,30,7,0,0,10,18.6766,100,0,76.05,0.0,1,200,0.0,0,0,0,0
8533,2021-03-25 18:03:54,817.758,0,9.99599,18.6747,100.011,32.4,43.8,30.84,7.221,0,200,0.069782,0,1308.86,46.3762,175.627,109.609,197145.0,20727.8,65517.7,33,30,7,0,0,10,18.6766,100,0,73.8,0.0,1,200,0.0,0,0,0,0
8534,2021-03-25 18:04:24,817.767,0,10.0079,13.0363,100.055,32.7,45.1,31.2663,7.21831,0,200,0.0708181,0,1308.86,46.3762,175.627,109.609,197155.0,20729.5,65518.7,33,30,7,0,0,10,12.0623,100,0,71.85,0.0,1,200,0.0,0,0,0,0
8535,2021-03-25 18:04:54,817.775,0,9.99478,9.39529,99.963,33.1,46.3,31.7931,7.21523,0,200,0.0708807,0,1308.86,46.3762,175.627,109.609,197165.0,20730.5,65519.7,33,30,7,0,0,10,8.64087,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8536,2021-03-25 18:05:24,817.783,0,9.95411,6.52993,99.9915,33.5,35.6,32.1074,7.2117,0,200,0.0698948,0,1308.86,46.3762,175.627,109.609,197175.0,20731.3,65520.7,33,30,7,0,0,10,6.08428,100,0,0.0,62.7,1,200,0.0,0,0,0,0
8537,2021-03-25 18:05:54,817.792,0,10.0024,4.7772,99.9581,33.9,32.7,32.28,7.20849,0,200,0.0710346,0,1308.86,46.3762,175.627,109.609,197185.0,20731.9,65521.7,33,30,7,0,0,10,4.49598,100,0,0.0,59.8,1,200,0.0,0,0,0,0
8538,2021-03-25 18:06:24,817.8,0,10.0505,3.88146,100.013,34.1,30.5,32.1219,7.20629,0,200,0.0699145,0,1308.86,46.3762,175.627,109.609,197195.0,20732.3,65522.7,33,30,7,0,0,10,3.80293,100,0,0.0,57.6,1,200,0.0,0,0,0,0
8539,2021-03-25 18:06:54,817.808,0,10.0248,4.34401,100.006,34.0,28.7,31.7367,7.20592,0,200,0.0708378,0,1308.86,46.3762,175.627,109.609,197205.0,20732.7,65523.7,33,30,7,0,0,10,4.76752,100,0,0.0,55.8,1,200,0.0,0,0,0,0
8540,2021-03-25 18:07:24,817.817,0,10.0205,6.58577,100.005,33.9,27.2,31.1614,7.20705,0,200,0.0700705,0,1308.86,46.3762,175.627,109.609,197215.0,20733.2,65524.7,33,30,7,0,0,10,6.91608,100,0,0.0,54.3,1,200,0.0,0,0,0,0
8541,2021-03-25 18:07:54,817.825,0,9.97327,12.5772,99.9908,33.6,26.2,30.4949,7.20904,0,200,0.0712809,0,1308.86,46.3762,175.627,109.609,197225.0,20734.2,65525.7,33,30,7,0,0,10,12.5844,100,0,0.0,53.2,1,200,0.0,0,0,0,0
8542,2021-03-25 18:08:24,817.833,0,9.99476,12.5828,100.023,33.2,25.3,29.7857,7.2109,0,200,0.0697878,0,1308.86,46.3762,175.627,109.609,197235.0,20735.4,65526.7,33,30,7,0,0,10,12.5844,100,0,0.0,52.3,1,200,0.0,0,0,0,0
8543,2021-03-25 18:08:54,817.842,0,9.97179,12.5937,100.015,32.8,26.3,29.1501,7.21408,0,200,0.0708562,0,1308.86,46.3762,175.627,109.609,197245.0,20736.7,65527.7,33,30,7,0,0,10,12.5844,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8544,2021-03-25 18:09:24,817.85,0,9.98804,20.8278,99.9878,32.5,29.7,28.4267,7.21683,0,200,0.0709785,0,1308.86,46.3762,175.627,109.609,197255.0,20738.3,65528.7,33,30,7,0,0,10,21.0172,100,0,94.95,0.0,1,200,0.0,0,0,0,0
8545,2021-03-25 18:09:54,817.858,0,10.0282,23.1958,99.9918,32.1,32.6,28.0005,7.21937,0,200,0.0702777,0,1308.86,46.3762,175.627,109.609,197265.0,20740.5,65529.7,33,30,7,0,0,10,24.0549,100,0,90.75,0.0,1,200,0.0,0,0,0,0
8546,2021-03-25 18:10:24,817.867,0,9.9935,25.212,99.9968,31.9,34.9,27.8991,7.22216,0,200,0.0715568,0,1308.86,46.3762,175.627,109.609,197275.0,20743.0,65530.7,33,30,7,0,0,10,25.5931,100,0,87.15,0.0,1,200,0.0,0,0,0,0
8547,2021-03-25 18:10:54,817.875,0,9.99378,26.3934,99.9962,31.9,36.8,27.9593,7.223,0,200,0.0703992,0,1308.86,46.3762,175.627,109.609,197285.0,20745.6,65531.7,33,30,7,0,0,10,26.3425,100,0,84.3,0.0,1,200,0.0,0,0,0,0
8548,2021-03-25 18:11:24,817.883,0,9.96757,25.7232,99.8773,31.9,38.6,28.3352,7.22328,0,200,0.0701095,0,1308.86,46.3762,175.627,109.609,197295.0,20748.2,65532.7,33,30,7,0,0,10,25.3909,100,0,81.6,0.0,1,200,0.0,0,0,0,0
8549,2021-03-25 18:11:54,817.892,0,9.99752,23.5856,99.9971,31.9,40.5,28.9152,7.22248,0,200,0.070803,0,1308.86,46.3762,175.627,109.609,197305.0,20750.7,65533.7,33,30,7,0,0,10,23.1829,100,0,78.9,0.0,1,200,0.0,0,0,0,0
8550,2021-03-25 18:12:24,817.9,0,9.928,17.8416,100.008,32.1,42.0,29.5424,7.22164,0,200,0.0709652,0,1308.86,46.3762,175.627,109.609,197315.0,20752.6,65534.7,33,30,7,0,0,10,17.8276,100,0,76.35,0.0,1,200,0.0,0,0,0,0
8551,2021-03-25 18:12:54,817.908,0,10.0501,17.8226,99.9945,32.4,43.5,30.0804,7.21984,0,200,0.070542,0,1308.86,46.3762,175.627,109.609,197325.0,20754.4,65535.7,33,30,7,0,0,10,17.8276,100,0,74.25,0.0,1,200,0.0,0,0,0,0
8552,2021-03-25 18:13:24,817.917,0,9.99868,17.8329,100.011,32.7,44.9,30.5521,7.21789,0,200,0.0700593,0,1308.86,46.3762,175.627,109.609,197335.0,20756.2,65536.7,33,30,7,0,0,10,17.8276,100,0,72.3,0.0,1,200,0.0,0,0,0,0
8553,2021-03-25 18:13:54,817.925,0,9.95392,17.8093,99.9966,33.0,46.1,31.0371,7.21458,0,200,0.0697844,0,1308.86,46.3762,175.627,109.609,197345.0,20758.0,65537.7,33,30,7,0,0,10,12.5281,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8554,2021-03-25 18:14:24,817.933,0,10.0455,10.6589,100.012,33.5,35.6,31.4668,7.21164,0,200,0.0703992,0,1308.86,46.3762,175.627,109.609,197355.0,20759.2,65538.7,33,30,7,0,0,10,9.7508,100,0,0.0,62.7,1,200,0.0,0,0,0,0
8555,2021-03-25 18:14:54,817.942,0,10.0336,8.51554,100.008,33.9,32.7,31.5909,7.20788,0,200,0.070001,0,1308.86,46.3762,175.627,109.609,197365.0,20760.1,65539.7,33,30,7,0,0,10,8.36195,100,0,0.0,59.7,1,200,0.0,0,0,0,0
8556,2021-03-25 18:15:24,817.95,0,10.0119,7.79407,100.002,34.1,30.3,31.4995,7.20635,0,200,0.0705707,0,1308.86,46.3762,175.627,109.609,197375.0,20760.9,65540.7,33,30,7,0,0,10,8.02949,100,0,0.0,57.4,1,200,0.0,0,0,0,0
8557,2021-03-25 18:15:54,817.958,0,9.98801,8.41486,99.9291,34.0,28.7,31.2046,7.20583,0,200,0.069521,0,1308.86,46.3762,175.627,109.609,197385.0,20761.7,65541.7,33,30,7,0,0,10,8.80583,100,0,0.0,55.7,1,200,0.0,0,0,0,0
8558,2021-03-25 18:16:24,817.967,0,9.99537,14.5477,100.011,33.8,27.2,30.8233,7.20687,0,200,0.0706878,0,1308.86,46.3762,175.627,109.609,197395.0,20762.7,65542.7,33,30,7,0,0,10,14.5227,100,0,0.0,54.2,1,200,0.0,0,0,0,0
8559,2021-03-25 18:16:54,817.975,0,9.98598,14.5387,99.9761,33.5,26.1,30.3092,7.2087,0,200,0.0700301,0,1308.86,46.3762,175.627,109.609,197405.0,20764.2,65543.7,33,30,7,0,0,10,14.5227,100,0,0.0,53.2,1,200,0.0,0,0,0,0
8560,2021-03-25 18:17:24,817.983,0,9.98776,14.5256,100.004,33.2,25.2,29.7438,7.21147,0,200,0.0705025,0,1308.86,46.3762,175.627,109.609,197415.0,20765.6,65544.7,33,30,7,0,0,10,14.5227,100,0,0.0,52.2,1,200,0.0,0,0,0,0
8561,2021-03-25 18:17:54,817.992,0,10.031,14.5128,99.924,32.8,26.3,29.2156,7.2141,0,200,0.070576,0,1308.86,46.3762,175.627,109.609,197425.0,20767.1,65545.7,33,30,7,0,0,10,14.5227,100,0,100.0,0.0,1,200,0.0,0,0,0,0
8562,2021-03-25 18:18:24,818.0,0,10.0091,19.7132,100.001,32.4,29.7,28.9283,7.21694,0,200,0.0698405,0,1308.86,46.3762,175.627,109.609,197435.0,20768.7,65546.6,33,30,7,0,0,10,20.0664,100,0,95.1,0.0,1,200,0.0,0,0,0,0
8563,2021-03-25 18:18:54,818.008,0,9.99294,21.5502,99.989,32.0,32.5,28.6597,7.2199,0,200,0.0700335,0,1308.86,46.3762,175.627,109.609,197445.0,20770.7,65547.6,33,30,7,0,0,10,22.0225,100,0,90.75,0.0,1,200,0.0,0,0,0,0
8564,2021-03-25 18:19:24,818.017,0,9.9974,23.0413,100.018,31.9,34.8,28.5578,7.22211,0,200,0.0698536,0,1308.86,46.3762,175.627,109.609,197455.0,20773.0,65548.6,33,30,7,0,0,10,23.221,100,0,87.3,0.0,1,200,0.0,0,0,0,0
8565,2021-03-25 18:19:54,818.025,0,9.98687,23.302,100.012,31.8,36.8,28.6791,7.22293,0,200,0.0709769,0,1308.86,46.3762,175.627,109.609,197465.0,20775.3,65549.6,33,30,7,0,0,10,23.313,100,0,84.45,0.0,1,200,0.0,0,0,0,0
8566,2021-03-25 18:20:24,818.033,0,9.98264,22.4996,99.9938,31.8,38.6,29.0351,7.22338,0,200,0.0705565,0,1308.86,46.3762,175.627,109.609,197475.0,20777.6,65550.6,33,30,7,0,0,10,17.2658,100,0,81.6,0.0,1,200,0.0,0,0,0,0
8567,2021-03-25 18:20:54,818.042,0,9.96515,17.2594,99.9965,31.9,40.5,29.5536,7.22302,0,200,0.0698947,0,1308.86,46.3762,175.627,109.609,197485.0,20779.4,65551.6,33,30,7,0,0,10,17.2658,100,0,78.75,0.0,1,200,0.0,0,0,0,0
8568,2021-03-25 18:21:24,818.05,0,10.0139,17.3068,100.006,32.1,42.0,29.9585,7.22191,0,200,0.0704116,0,1308.86,46.3762,175.627,109.609,197495.0,20781.1,65552.6,33,30,7,0,0,10,17.2658,100,0,76.5,0.0,1,200,0.0,0,0,0,0
8569,2021-03-25 18:21:54,818.058,0,10.0158,17.2727,100.024,32.3,43.4,30.4634,7.21992,0,200,0.0703146,0,1308.86,46.3762,175.627,109.609,197505.0,20782.9,65553.6,33,30,7,0,0,10,17.2658,100,0,74.4,0.0,1,200,0.0,0,0,0,0
8570,2021-03-25 18:22:24,818.067,0,9.97868,17.2866,100.0,32.7,44.7,30.9149,7.21773,0,200,0.0707609,0,1308.86,46.3762,175.627,109.609,197515.0,20784.6,65554.6,33,30,7,0,0,10,17.2658,100,0,72.45,0.0,1,200,0.0,0,0,0,0
8571,2021-03-25 18:22:54,818.075,0,10.0017,10.8098,99.9895,33.0,46.1,31.3018,7.21461,0,200,0.0706082,0,1308.86,46.3762,175.627,109.609,197525.0,20785.9,65555.6,33,30,7,0,0,10,10.2251,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8572,2021-03-25 18:23:24,818.083,0,9.94727,8.60761,100.005,33.5,37.0,31.5211,7.21086,0,200,0.0696521,0,1308.86,46.3762,175.627,109.609,197535.0,20786.9,65556.6,33,30,7,0,0,10,8.40731,100,0,0.0,64.1,1,200,0.0,0,0,0,0
8573,2021-03-25 18:23:54,818.092,0,10.0106,7.11052,99.9209,33.9,33.7,31.6446,7.20751,0,200,0.0705174,0,1308.86,46.3762,175.627,109.609,197545.0,20787.7,65557.6,33,30,7,0,0,10,6.98635,100,0,0.0,60.9,1,200,0.0,0,0,0,0
8574,2021-03-25 18:24:24,818.1,0,10.0019,6.75148,100.026,34.1,31.1,31.5459,7.2047,0,200,0.0690408,0,1308.86,46.3762,175.627,109.609,197555.0,20788.4,65558.6,33,30,7,0,0,10,6.68664,100,0,0.0,58.2,1,200,0.0,0,0,0,0
8575,2021-03-25 18:24:54,818.108,0,10.0414,7.67945,100.024,34.1,29.3,31.149,7.20429,0,200,0.0694588,0,1308.86,46.3762,175.627,109.609,197565.0,20789.1,65559.6,33,30,7,0,0,10,8.00063,100,0,0.0,56.4,1,200,0.0,0,0,0,0
8576,2021-03-25 18:25:24,818.117,0,9.94346,13.6069,100.019,34.0,27.8,30.5564,7.20468,0,200,0.0696971,0,1308.86,46.3762,175.627,109.609,197575.0,20790.2,65560.6,33,30,7,0,0,10,13.5974,100,0,0.0,54.9,1,200,0.0,0,0,0,0
8577,2021-03-25 18:25:54,818.125,0,10.0045,13.6094,99.9948,33.7,26.5,30.0199,7.20661,0,200,0.0708911,0,1308.86,46.3762,175.627,109.609,197585.0,20791.5,65561.6,33,30,7,0,0,10,13.5974,100,0,0.0,53.5,1,200,0.0,0,0,0,0
8578,2021-03-25 18:26:24,818.133,0,9.92166,13.6095,100.011,33.4,25.6,29.3187,7.20868,0,200,0.0691981,0,1308.86,46.3762,175.627,109.609,197595.0,20792.9,65562.6,33,30,7,0,0,10,13.5974,100,0,0.0,52.6,1,200,0.0,0,0,0,0
8579,2021-03-25 18:26:54,818.142,0,10.0117,19.4511,99.8922,33.0,24.7,28.7505,7.21149,0,200,0.0697217,0,1308.86,46.3762,175.627,109.609,197605.0,20794.4,65563.6,33,30,7,0,0,10,20.1116,100,0,0.0,1.46655,1,200,0.0,0,0,0,0
8580,2021-03-25 18:27:24,818.15,0,9.99984,21.9989,99.9272,32.7,27.8,28.1992,7.21422,0,200,0.0695986,0,1308.86,46.3762,175.627,109.609,197615.0,20796.5,65564.6,33,30,7,0,0,10,23.1411,100,0,97.95,0.0,1,200,0.0,0,0,0,0
8581,2021-03-25 18:27:54,818.158,0,10.0055,25.2259,100.009,32.2,31.4,27.9821,7.21761,0,200,0.0703899,0,1308.86,46.3762,175.627,109.609,197625.0,20798.9,65565.6,33,30,7,0,0,10,25.298,100,0,92.4,0.0,1,200,0.0,0,0,0,0
8582,2021-03-25 18:28:24,818.167,0,10.0087,25.629,100.016,31.9,33.7,28.2197,7.22052,0,200,0.0703596,0,1308.86,46.3762,175.627,109.609,197635.0,20801.4,65566.6,33,30,7,0,0,10,25.4061,100,0,89.1,0.0,1,200,0.0,0,0,0,0
8583,2021-03-25 18:28:54,818.175,0,9.99396,25.3405,99.9646,31.9,35.9,28.425,7.22157,0,200,0.0699664,0,1308.86,46.3762,175.627,109.609,197645.0,20804.0,65567.6,33,30,7,0,0,10,25.2274,100,0,85.65,0.0,1,200,0.0,0,0,0,0
8584,2021-03-25 18:29:24,818.183,0,10.0038,23.8685,100.002,31.8,37.8,28.8502,7.22247,0,200,0.0709194,0,1308.86,46.3762,175.627,109.609,197655.0,20806.5,65568.6,33,30,7,0,0,10,23.7794,100,0,82.8,0.0,1,200,0.0,0,0,0,0
8585,2021-03-25 18:29:54,818.192,0,10.0157,18.2003,100.022,31.9,39.7,29.2988,7.22217,0,200,0.0711879,0,1308.86,46.3762,175.627,109.609,197665.0,20808.5,65569.6,33,30,7,0,0,10,18.1719,100,0,79.95,0.0,1,200,0.0,0,0,0,0
8586,2021-03-25 18:30:24,818.2,0,10.0197,18.1835,99.9905,32.0,41.3,29.8275,7.22179,0,200,0.0709094,0,1308.86,46.3762,175.627,109.609,197675.0,20810.4,65570.6,33,30,7,0,0,10,18.1719,100,0,77.55,0.0,1,200,0.0,0,0,0,0
8587,2021-03-25 18:30:54,818.208,0,9.95528,18.1669,100.031,32.2,42.8,30.2344,7.21988,0,200,0.0704412,0,1308.86,46.3762,175.627,109.609,197685.0,20812.2,65571.6,33,30,7,0,0,10,18.1719,100,0,75.3,0.0,1,200,0.0,0,0,0,0
8588,2021-03-25 18:31:24,818.217,0,10.0471,18.202,100.044,32.5,44.2,30.7776,7.21766,0,200,0.0693619,0,1308.86,46.3762,175.627,109.609,197695.0,20814.0,65572.6,33,30,7,0,0,10,18.1719,100,0,73.2,0.0,1,200,0.0,0,0,0,0
8589,2021-03-25 18:31:54,818.225,0,9.98566,12.4872,100.019,32.8,45.5,31.2674,7.21525,0,200,0.0704077,0,1308.86,46.3762,175.627,109.609,197705.0,20815.6,65573.6,33,30,7,0,0,10,11.5592,100,0,71.25,0.0,1,200,0.0,0,0,0,0
8590,2021-03-25 18:32:24,818.233,0,10.0303,9.80515,99.9937,33.3,41.9,31.5157,7.21185,0,200,0.0709714,0,1308.86,46.3762,175.627,109.609,197715.0,20816.7,65574.6,33,30,7,0,0,10,9.61484,100,0,0.0,69.1,1,200,0.0,0,0,0,0
8591,2021-03-25 18:32:54,818.242,0,9.98073,7.7682,99.997,33.7,34.5,31.7891,7.2079,0,200,0.0701992,0,1308.86,46.3762,175.627,109.609,197725.0,20817.6,65575.6,33,30,7,0,0,10,7.41257,100,0,0.0,61.5,1,200,0.0,0,0,0,0
8592,2021-03-25 18:33:24,818.25,0,10.0051,6.64583,99.9987,34.1,31.9,31.7359,7.20542,0,200,0.0695119,0,1308.86,46.3762,175.627,109.609,197735.0,20818.3,65576.6,33,30,7,0,0,10,6.7796,100,0,0.0,58.9,1,200,0.0,0,0,0,0
8593,2021-03-25 18:33:54,818.258,0,10.0036,6.76672,100.057,34.1,29.8,31.5121,7.20431,0,200,0.0701104,0,1308.86,46.3762,175.627,109.609,197745.0,20819.0,65577.6,33,30,7,0,0,10,6.83099,100,0,0.0,56.9,1,200,0.0,0,0,0,0
8594,2021-03-25 18:34:24,818.267,0,9.93758,8.33897,100.027,34.0,28.1,31.0847,7.20412,0,200,0.0707208,0,1308.86,46.3762,175.627,109.609,197755.0,20819.7,65578.6,33,30,7,0,0,10,8.54526,100,0,0.0,55.2,1,200,0.0,0,0,0,0
8595,2021-03-25 18:34:54,818.275,0,10.0092,13.9132,100.009,33.8,26.8,30.4564,7.2054,0,200,0.0714328,0,1308.86,46.3762,175.627,109.609,197765.0,20820.9,65579.6,33,30,7,0,0,10,13.894,100,0,0.0,53.8,1,200,0.0,0,0,0,0
8596,2021-03-25 18:35:24,818.283,0,9.9345,13.8897,100.047,33.5,25.8,29.7998,7.20776,0,200,0.0697028,0,1308.86,46.3762,175.627,109.609,197775.0,20822.3,65580.6,33,30,7,0,0,10,13.894,100,0,0.0,52.8,1,200,0.0,0,0,0,0
8597,2021-03-25 18:35:54,818.292,0,10.0511,-0.0181516,100.001,33.1,24.9,41.4539,7.2105,0,200,0.0702575,0,1308.86,46.3762,175.627,109.609,197785.0,20823.2,65581.6,33,30,7,0,0,10,0.0,100,0,0.0,50.9677,1,200,0.0,0,0,0,0
8598,2021-03-25 18:36:24,818.3,0,10.0244,-0.0124372,99.9021,32.7,26.4,42.267,7.21314,0,200,0.0698146,0,1308.86,46.3762,175.627,109.609,197795.0,20823.2,65582.6,33,30,7,0,0,10,0.0,100,0,99.9,0.0,1,200,0.0,0,0,0,0
8599,2021-03-25 18:36:54,818.308,0,9.96969,5.36242,100.001,32.4,30.8,37.6865,7.21604,0,200,0.0687657,0,1308.86,46.3762,175.627,109.609,197805.0,20823.3,65583.6,33,30,7,0,0,10,10.4421,100,0,93.3,0.0,1,200,0.0,0,0,0,0
8600,2021-03-25 18:37:24,818.317,0,10.0132,21.6186,100.025,32.0,33.3,34.6126,7.21855,0,200,0.0703668,0,1308.86,46.3762,175.627,109.609,197815.0,20824.6,65584.6,33,30,7,0,0,10,22.7603,100,0,89.55,0.0,1,200,0.0,0,0,0,0
8601,2021-03-25 18:37:54,818.325,0,10.0252,34.2552,99.892,31.9,35.5,31.788,7.22014,0,200,0.071237,0,1308.86,46.3762,175.627,109.609,197825.0,20827.3,65585.6,33,30,7,0,0,10,35.3355,100,0,86.25,0.0,1,200,0.0,0,0,0,0
8602,2021-03-25 18:38:24,818.333,0,10.0016,44.1197,99.9096,31.8,37.4,29.9378,7.22184,0,200,0.0714555,0,1308.86,46.3762,175.627,109.609,197835.0,20831.3,65586.6,33,30,7,0,0,10,44.0798,100,0,83.4,0.0,1,200,0.0,0,0,0,0
8603,2021-03-25 18:38:54,818.342,0,9.96041,44.0514,100.0,31.9,39.2,29.2861,7.22171,0,200,0.0702552,0,1308.86,46.3762,175.627,109.609,197845.0,20835.7,65587.6,33,30,7,0,0,10,44.0798,100,0,80.7,0.0,1,200,0.0,0,0,0,0
8604,2021-03-25 18:39:24,818.35,0,10.0116,44.0679,100.007,31.9,41.0,29.4763,7.22115,0,200,0.0720916,0,1308.86,46.3762,175.627,109.609,197855.0,20840.1,65588.6,33,30,7,0,0,10,44.0798,100,0,78.0,0.0,1,200,0.0,0,0,0,0
8605,2021-03-25 18:39:54,818.358,0,10.0318,44.066,100.029,32.2,42.5,30.0297,7.22065,0,200,0.0708814,0,1308.86,46.3762,175.627,109.609,197865.0,20844.5,65589.6,33,30,7,0,0,10,44.0798,100,0,75.75,0.0,1,200,0.0,0,0,0,0
8606,2021-03-25 18:40:24,818.367,0,10.0115,44.0775,100.005,32.5,43.9,31.0512,7.21848,0,200,0.0711164,0,1308.86,46.3762,175.627,109.609,197875.0,20848.9,65590.6,33,30,7,0,0,10,38.7675,100,0,73.65,0.0,1,200,0.0,0,0,0,0
8607,2021-03-25 18:40:54,818.375,0,10.027,32.2177,99.9898,32.8,45.3,32.307,7.216,0,200,0.0707525,0,1308.86,46.3762,175.627,109.609,197885.0,20852.7,65591.6,33,30,7,0,0,10,31.6364,100,0,71.55,0.0,1,200,0.0,0,0,0,0
8608,2021-03-25 18:41:24,818.383,0,10.0081,25.9794,100.001,33.2,45.1,33.4692,7.2129,0,200,0.0704538,0,1308.86,46.3762,175.627,109.609,197895.0,20855.6,65592.6,33,30,7,0,0,10,24.3781,100,0,0.0,72.1,1,200,0.0,0,0,0,0
8609,2021-03-25 18:41:54,818.392,0,10.0003,19.251,100.005,33.7,35.4,34.3315,7.20987,0,200,0.06988,0,1308.86,46.3762,175.627,109.609,197905.0,20857.9,65593.6,33,30,7,0,0,10,18.0877,100,0,0.0,62.4,1,200,0.0,0,0,0,0
8610,2021-03-25 18:42:24,818.4,0,10.0079,13.6218,99.9845,34.1,32.6,35.0342,7.20675,0,200,0.0708736,0,1308.86,46.3762,175.627,109.609,197915.0,20859.5,65594.6,33,30,7,0,0,10,12.2012,100,0,0.0,59.7,1,200,0.0,0,0,0,0
8611,2021-03-25 18:42:54,818.408,0,9.9725,9.30263,99.996,34.2,30.3,35.2072,7.2049,0,200,0.0703826,0,1308.86,46.3762,175.627,109.609,197925.0,20860.6,65595.6,33,30,7,0,0,10,8.75229,100,0,0.0,57.4,1,200,0.0,0,0,0,0
8612,2021-03-25 18:43:24,818.417,0,10.0035,6.38614,99.9985,34.1,28.6,35.1754,7.20482,0,200,0.0697867,0,1308.86,46.3762,175.627,109.609,197935.0,20861.4,65596.6,33,30,7,0,0,10,6.29633,100,0,0.0,55.7,1,200,0.0,0,0,0,0
8613,2021-03-25 18:43:54,818.425,0,9.99682,5.07807,100.008,33.9,27.2,34.927,7.20595,0,200,0.0703802,0,1308.86,46.3762,175.627,109.609,197945.0,20862.0,65597.6,33,30,7,0,0,10,5.01225,100,0,0.0,54.2,1,200,0.0,0,0,0,0
8614,2021-03-25 18:44:24,818.433,0,10.0176,5.01979,100.029,33.6,26.1,34.4749,7.20742,0,200,0.0697562,0,1308.86,46.3762,175.627,109.609,197955.0,20862.5,65598.6,33,30,7,0,0,10,4.92781,100,0,0.0,53.2,1,200,0.0,0,0,0,0
8615,2021-03-25 18:44:54,818.442,0,10.0068,4.99349,100.002,33.3,25.2,33.9431,7.21,0,200,0.07007,0,1308.86,46.3762,175.627,109.609,197965.0,20863.0,65599.6,33,30,7,0,0,10,5.44891,100,0,0.0,52.3,1,200,0.0,0,0,0,0
8616,2021-03-25 18:45:24,818.45,0,10.0261,5.84739,100.026,32.9,25.5,33.4712,7.21297,0,200,0.0702101,0,1308.86,46.3762,175.627,109.609,197975.0,20863.5,65600.6,33,30,7,0,0,10,5.94574,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8617,2021-03-25 18:45:54,818.458,0,9.99707,7.19176,100.013,32.5,29.4,32.8424,7.21626,0,200,0.0698313,0,1308.86,46.3762,175.627,109.609,197985.0,20864.2,65601.7,33,30,7,0,0,10,7.51084,100,0,95.4,0.0,1,200,0.0,0,0,0,0
8618,2021-03-25 18:46:24,818.467,0,10.0019,8.42717,99.9692,32.1,32.2,32.3169,7.21903,0,200,0.069773,0,1308.86,46.3762,175.627,109.609,197995.0,20865.0,65602.6,33,30,7,0,0,10,8.84414,100,0,91.2,0.0,1,200,0.0,0,0,0,0
8619,2021-03-25 18:46:54,818.475,0,10.004,9.48597,99.9407,31.9,34.4,31.9085,7.22105,0,200,0.0705655,0,1308.86,46.3762,175.627,109.609,198005.0,20865.9,65603.7,33,30,7,0,0,10,9.83078,100,0,87.9,0.0,1,200,0.0,0,0,0,0
8620,2021-03-25 18:47:24,818.483,0,10.0093,10.9405,100.017,31.8,36.6,31.5618,7.22234,0,200,0.0702964,0,1308.86,46.3762,175.627,109.609,198015.0,20866.9,65604.7,33,30,7,0,0,10,10.7263,100,0,84.6,0.0,1,200,0.0,0,0,0,0
8621,2021-03-25 18:47:54,818.492,0,9.91379,11.1624,99.9977,31.8,38.4,31.3542,7.22237,0,200,0.0704099,0,1308.86,46.3762,175.627,109.609,198025.0,20868.0,65605.6,33,30,7,0,0,10,11.0452,100,0,81.9,0.0,1,200,0.0,0,0,0,0
8622,2021-03-25 18:48:24,818.5,0,9.99853,11.0443,100.034,31.9,40.1,31.2457,7.22178,0,200,0.0711004,0,1308.86,46.3762,175.627,109.609,198035.0,20869.1,65606.6,33,30,7,0,0,10,10.9543,100,0,79.35,0.0,1,200,0.0,0,0,0,0
8623,2021-03-25 18:48:54,818.508,0,9.97559,10.274,100.008,32.0,41.8,31.306,7.22079,0,200,0.0703169,0,1308.86,46.3762,175.627,109.609,198045.0,20870.2,65607.6,33,30,7,0,0,10,10.0169,100,0,76.8,0.0,1,200,0.0,0,0,0,0
8624,2021-03-25 18:49:24,818.517,0,9.98365,9.70159,99.9929,32.3,43.2,31.3012,7.21876,0,200,0.0701448,0,1308.86,46.3762,175.627,109.609,198055.0,20871.2,65608.6,33,30,7,0,0,10,9.40355,100,0,74.7,0.0,1,200,0.0,0,0,0,0
8625,2021-03-25 18:49:54,818.525,0,9.95384,9.04062,100.008,32.7,44.6,31.3273,7.2168,0,200,0.0712075,0,1308.86,46.3762,175.627,109.609,198065.0,20872.1,65609.6,33,30,7,0,0,10,8.90485,100,0,72.6,0.0,1,200,0.0,0,0,0,0
8626,2021-03-25 18:50:24,818.533,0,10.0026,7.82651,99.9999,33.0,45.9,31.389,7.21324,0,200,0.0707476,0,1308.86,46.3762,175.627,109.609,198075.0,20872.9,65610.6,33,30,7,0,0,10,7.61572,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8627,2021-03-25 18:50:54,818.542,0,9.99912,7.03098,100.015,33.4,36.7,31.3852,7.20997,0,200,0.0709876,0,1308.86,46.3762,175.627,109.609,198085.0,20873.7,65611.6,33,30,7,0,0,10,6.94004,100,0,0.0,63.8,1,200,0.0,0,0,0,0
8628,2021-03-25 18:51:24,818.55,0,10.0148,7.01438,100.039,33.9,33.4,31.1855,7.20638,0,200,0.0698015,0,1308.86,46.3762,175.627,109.609,198095.0,20874.4,65612.6,33,30,7,0,0,10,7.2988,100,0,0.0,60.5,1,200,0.0,0,0,0,0
8629,2021-03-25 18:51:54,818.558,0,10.0175,12.8665,99.9958,34.1,31.0,30.8423,7.20374,0,200,0.070309,0,1308.86,46.3762,175.627,109.609,198105.0,20875.2,65613.6,33,30,7,0,0,10,12.8531,100,0,0.0,58.1,1,200,0.0,0,0,0,0
8630,2021-03-25 18:52:24,818.567,0,10.0134,12.8591,100.026,34.1,29.1,30.2571,7.20341,0,200,0.0697696,0,1308.86,46.3762,175.627,109.609,198115.0,20876.4,65614.6,33,30,7,0,0,10,12.8531,100,0,0.0,56.3,1,200,0.0,0,0,0,0
8631,2021-03-25 18:52:54,818.575,0,10.0195,12.8498,100.017,33.9,27.5,29.639,7.20423,0,200,0.0701943,0,1308.86,46.3762,175.627,109.609,198125.0,20877.7,65615.6,33,30,7,0,0,10,12.8531,100,0,0.0,54.7,1,200,0.0,0,0,0,0
8632,2021-03-25 18:53:24,818.583,0,10.0456,12.8738,99.9241,33.7,26.4,29.0244,7.20524,0,200,0.0709554,0,1308.86,46.3762,175.627,109.609,198135.0,20879.0,65616.6,33,30,7,0,0,10,12.8531,100,0,0.0,53.4,1,200,0.0,0,0,0,0
8633,2021-03-25 18:53:54,818.592,0,10.0073,20.8249,100.002,33.3,25.5,28.3958,7.20789,0,200,0.0695376,0,1308.86,46.3762,175.627,109.609,198145.0,20880.8,65617.6,33,30,7,0,0,10,21.5301,100,0,0.0,52.5,1,200,0.0,0,0,0,0
8634,2021-03-25 18:54:24,818.6,0,10.0064,24.5497,99.9912,32.9,25.6,27.8003,7.21084,0,200,0.070338,0,1308.86,46.3762,175.627,109.609,198155.0,20883.1,65618.6,33,30,7,0,0,10,25.4548,100,0,0.0,1.96674,1,200,0.0,0,0,0,0
8635,2021-03-25 18:54:54,818.608,0,10.0093,27.2038,100.004,32.6,28.0,27.5651,7.21369,0,200,0.0709113,0,1308.86,46.3762,175.627,109.609,198165.0,20885.6,65619.6,33,30,7,0,0,10,27.7848,100,0,97.5,0.0,1,200,0.0,0,0,0,0
8636,2021-03-25 18:55:24,818.617,0,10.0041,29.1761,99.9977,32.2,31.7,27.5021,7.217,0,200,0.0714283,0,1308.86,46.3762,175.627,109.609,198175.0,20888.5,65620.6,33,30,7,0,0,10,29.353,100,0,91.95,0.0,1,200,0.0,0,0,0,0
8637,2021-03-25 18:55:54,818.625,0,9.96136,29.7423,99.9981,31.9,34.2,27.7285,7.2191,0,200,0.0708935,0,1308.86,46.3762,175.627,109.609,198185.0,20891.4,65621.6,33,30,7,0,0,10,29.4305,100,0,88.2,0.0,1,200,0.0,0,0,0,0
8638,2021-03-25 18:56:24,818.633,0,10.0283,28.9385,99.8885,31.9,36.2,28.0683,7.22103,0,200,0.0709348,0,1308.86,46.3762,175.627,109.609,198195.0,20894.4,65622.6,33,30,7,0,0,10,28.7959,100,0,85.2,0.0,1,200,0.0,0,0,0,0
8639,2021-03-25 18:56:54,818.642,0,9.98867,26.4606,99.995,31.8,38.1,28.7727,7.2213,0,200,0.0710207,0,1308.86,46.3762,175.627,109.609,198205.0,20897.2,65623.6,33,30,7,0,0,10,26.4034,100,0,82.5,0.0,1,200,0.0,0,0,0,0
8640,2021-03-25 18:57:24,818.65,0,9.98352,20.1574,100.002,31.9,39.8,29.5534,7.22152,0,200,0.0708728,0,1308.86,46.3762,175.627,109.609,198215.0,20899.5,65624.6,33,30,7,0,0,10,20.131,100,0,79.8,0.0,1,200,0.0,0,0,0,0
8641,2021-03-25 18:57:54,818.658,0,10.0554,20.1603,100.025,32.0,41.4,30.2513,7.22033,0,200,0.071516,0,1308.86,46.3762,175.627,109.609,198225.0,20901.5,65625.6,33,30,7,0,0,10,20.131,100,0,77.4,0.0,1,200,0.0,0,0,0,0
8642,2021-03-25 18:58:24,818.667,0,9.97742,20.1224,99.9984,32.3,43.0,30.9481,7.21882,0,200,0.0703634,0,1308.86,46.3762,175.627,109.609,198235.0,20903.6,65626.6,33,30,7,0,0,10,20.1208,100,0,74.85,0.0,1,200,0.0,0,0,0,0
8643,2021-03-25 18:58:54,818.675,0,9.99905,12.2446,100.011,32.6,44.4,31.5816,7.21657,0,200,0.0709113,0,1308.86,46.3762,175.627,109.609,198245.0,20905.1,65627.6,33,30,7,0,0,10,11.5969,100,0,72.9,0.0,1,200,0.0,0,0,0,0
8644,2021-03-25 18:59:24,818.683,0,9.99432,8.35956,100.013,32.9,45.7,32.0682,7.21381,0,200,0.0703299,0,1308.86,46.3762,175.627,109.609,198255.0,20906.1,65628.6,33,30,7,0,0,10,8.23264,100,0,43.8487,0.0,1,200,0.0,0,0,0,0
8645,2021-03-25 18:59:54,818.692,0,9.99809,5.58259,99.9563,33.4,37.0,32.3924,7.21024,0,200,0.0704647,0,1308.86,46.3762,175.627,109.609,198265.0,20906.9,65629.6,33,30,7,0,0,10,5.08609,100,0,0.0,64.2,1,200,0.0,0,0,0,0
8646,2021-03-25 19:00:24,818.7,0,9.9867,3.56638,99.995,33.8,33.4,32.6642,7.20677,0,200,0.0703675,0,1308.86,46.3762,175.627,109.609,198275.0,20907.3,65630.6,33,30,7,0,0,10,2.82424,100,0,0.0,60.6,1,200,0.0,0,0,0,0
8647,2021-03-25 19:00:54,818.708,0,10.0141,-0.0190987,100.019,34.0,31.1,32.5658,7.20468,0,200,0.070631,0,1308.86,46.3762,175.627,109.609,198285.0,20907.5,65631.6,33,30,7,0,0,10,2.00141,100,0,0.0,58.1,1,200,0.0,0,0,0,0
8648,2021-03-25 19:01:24,818.717,0,9.99584,-0.0219058,99.9591,34.0,29.2,32.1537,7.20369,0,200,0.069925,0,1308.86,46.3762,175.627,109.609,198295.0,20907.5,65632.6,33,30,7,0,0,10,2.87118,100,0,0.0,56.2,1,200,0.0,0,0,0,0
8649,2021-03-25 19:01:54,818.725,0,9.973,4.12415,99.9269,33.9,27.7,31.5542,7.20381,0,200,0.06932,0,1308.86,46.3762,175.627,109.609,198305.0,20907.8,65633.6,33,30,7,0,0,10,4.9256,100,0,0.0,54.7,1,200,0.0,0,0,0,0
8650,2021-03-25 19:02:24,818.733,0,9.99707,6.60198,100.023,33.6,26.4,31.0116,7.20547,0,200,0.0710988,0,1308.86,46.3762,175.627,109.609,198315.0,20908.3,65634.6,33,30,7,0,0,10,6.99062,100,0,0.0,53.4,1,200,0.0,0,0,0,0
8651,2021-03-25 19:02:54,818.742,0,9.9958,12.0322,99.9979,33.3,25.4,30.2402,7.20781,0,200,0.0685987,0,1308.86,46.3762,175.627,109.609,198325.0,20909.3,65635.6,33,30,7,0,0,10,12.0421,100,0,0.0,52.5,1,200,0.0,0,0,0,0
8652,2021-03-25 19:03:24,818.75,0,10.0459,12.0398,99.9997,32.9,25.6,29.4372,7.21058,0,200,0.0700349,0,1308.86,46.3762,175.627,109.609,198335.0,20910.5,65636.6,33,30,7,0,0,10,12.0421,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8653,2021-03-25 19:03:54,818.758,0,10.0544,18.0013,100.003,32.6,28.0,28.5584,7.21359,0,200,0.0703483,0,1308.86,46.3762,175.627,109.609,198345.0,20911.9,65637.6,33,30,7,0,0,10,19.0335,100,0,97.5,0.0,1,200,0.0,0,0,0,0
8654,2021-03-25 19:04:24,818.767,0,9.95692,21.9306,100.004,32.2,31.8,28.048,7.21638,0,200,0.070156,0,1308.86,46.3762,175.627,109.609,198355.0,20913.9,65638.6,33,30,7,0,0,10,22.9105,100,0,91.8,0.0,1,200,0.0,0,0,0,0
8655,2021-03-25 19:04:54,818.775,0,9.99888,25.1193,100.015,31.9,34.1,27.6992,7.21917,0,200,0.0696694,0,1308.86,46.3762,175.627,109.609,198365.0,20916.3,65639.6,33,30,7,0,0,10,25.7228,100,0,88.35,0.0,1,200,0.0,0,0,0,0
8656,2021-03-25 19:05:24,818.783,0,9.98572,26.8736,100.018,31.8,36.1,27.6716,7.22036,0,200,0.0710574,0,1308.86,46.3762,175.627,109.609,198375.0,20918.9,65640.6,33,30,7,0,0,10,27.045,100,0,85.35,0.0,1,200,0.0,0,0,0,0
8657,2021-03-25 19:05:54,818.792,0,10.003,26.9562,99.9952,31.8,38.1,27.959,7.22105,0,200,0.0713787,0,1308.86,46.3762,175.627,109.609,198385.0,20921.6,65641.6,33,30,7,0,0,10,26.7096,100,0,82.5,0.0,1,200,0.0,0,0,0,0
8658,2021-03-25 19:06:24,818.8,0,10.008,25.4672,99.9987,31.9,39.8,28.5119,7.22076,0,200,0.0703,0,1308.86,46.3762,175.627,109.609,198395.0,20924.2,65642.6,33,30,7,0,0,10,24.8319,100,0,79.8,0.0,1,200,0.0,0,0,0,0
8659,2021-03-25 19:06:54,818.808,0,9.99039,17.8692,99.9719,32.0,41.4,29.298,7.21975,0,200,0.070667,0,1308.86,46.3762,175.627,109.609,198405.0,20926.6,65643.6,33,30,7,0,0,10,17.8578,100,0,77.4,0.0,1,200,0.0,0,0,0,0
8660,2021-03-25 19:07:24,818.817,0,9.97522,17.8775,99.9594,32.2,43.0,29.8325,7.21806,0,200,0.0699779,0,1308.86,46.3762,175.627,109.609,198415.0,20928.4,65644.6,33,30,7,0,0,10,17.8578,100,0,75.0,0.0,1,200,0.0,0,0,0,0
8661,2021-03-25 19:07:54,818.825,0,9.986,17.8572,100.017,32.6,44.4,30.4122,7.21572,0,200,0.0701811,0,1308.86,46.3762,175.627,109.609,198425.0,20930.2,65645.6,33,30,7,0,0,10,17.8578,100,0,72.9,0.0,1,200,0.0,0,0,0,0
8662,2021-03-25 19:08:24,818.833,0,10.0083,17.8621,100.005,32.9,45.6,31.0412,7.21399,0,200,0.0708248,0,1308.86,46.3762,175.627,109.609,198435.0,20932.0,65646.6,33,30,7,0,0,10,12.6451,100,0,71.1,0.0,1,200,0.0,0,0,0,0
8663,2021-03-25 19:08:54,818.842,0,9.99176,10.5991,99.9905,33.3,41.8,31.352,7.20971,0,200,0.0704705,0,1308.86,46.3762,175.627,109.609,198445.0,20933.3,65647.6,33,30,7,0,0,10,10.5358,100,0,0.0,69.0,1,200,0.0,0,0,0,0
8664,2021-03-25 19:09:24,818.85,0,9.97542,8.29908,100.028,33.8,34.5,31.6562,7.20623,0,200,0.0702532,0,1308.86,46.3762,175.627,109.609,198455.0,20934.3,65648.6,33,30,7,0,0,10,8.23711,100,0,0.0,61.7,1,200,0.0,0,0,0,0
8665,2021-03-25 19:09:54,818.858,0,9.95106,7.32947,100.029,34.1,31.8,31.6824,7.20315,0,200,0.0709116,0,1308.86,46.3762,175.627,109.609,198465.0,20935.1,65649.6,33,30,7,0,0,10,7.24905,100,0,0.0,58.9,1,200,0.0,0,0,0,0
8666,2021-03-25 19:10:24,818.867,0,10.0084,7.61542,100.014,34.2,29.8,31.4214,7.20194,0,200,0.0701146,0,1308.86,46.3762,175.627,109.609,198475.0,20935.8,65650.6,33,30,7,0,0,10,7.38723,100,0,0.0,56.9,1,200,0.0,0,0,0,0
8667,2021-03-25 19:10:54,818.875,0,10.0171,8.79506,100.001,34.0,28.1,31.0595,7.20209,0,200,0.0709725,0,1308.86,46.3762,175.627,109.609,198485.0,20936.6,65651.6,33,30,7,0,0,10,8.9547,100,0,0.0,55.2,1,200,0.0,0,0,0,0
8668,2021-03-25 19:11:24,818.883,0,10.0495,14.2176,99.9853,33.8,26.8,30.4615,7.20334,0,200,0.0700667,0,1308.86,46.3762,175.627,109.609,198495.0,20937.9,65652.6,33,30,7,0,0,10,14.2205,100,0,0.0,53.9,1,200,0.0,0,0,0,0
8669,2021-03-25 19:11:54,818.892,0,10.0479,14.2287,100.065,33.5,25.7,29.9251,7.20566,0,200,0.0710794,0,1308.86,46.3762,175.627,109.609,198505.0,20939.3,65653.6,33,30,7,0,0,10,14.2205,100,0,0.0,52.9,1,200,0.0,0,0,0,0
8670,2021-03-25 19:12:24,818.9,0,10.007,14.2595,99.9986,33.1,24.9,29.3377,7.20854,0,200,0.0690647,0,1308.86,46.3762,175.627,109.609,198515.0,20940.7,65654.6,33,30,7,0,0,10,14.2205,100,0,0.0,50.593,1,200,0.0,0,0,0,0
8671,2021-03-25 19:12:54,818.908,0,10.029,19.7711,100.003,32.7,26.1,28.8296,7.21084,0,200,0.0698418,0,1308.86,46.3762,175.627,109.609,198525.0,20942.2,65655.6,33,30,7,0,0,10,20.2745,100,0,100.0,0.0,1,200,0.0,0,0,0,0
8672,2021-03-25 19:13:24,818.917,0,9.97969,22.8799,100.049,32.4,30.5,28.4173,7.2144,0,200,0.0703005,0,1308.86,46.3762,175.627,109.609,198535.0,20944.3,65656.6,33,30,7,0,0,10,23.0494,100,0,93.75,0.0,1,200,0.0,0,0,0,0
8673,2021-03-25 19:13:54,818.925,0,9.99726,24.6852,100.012,32.0,32.9,28.2557,7.21712,0,200,0.0703198,0,1308.86,46.3762,175.627,109.609,198545.0,20946.7,65657.6,33,30,7,0,0,10,24.7086,100,0,90.15,0.0,1,200,0.0,0,0,0,0
8674,2021-03-25 19:14:24,818.933,0,10.0085,25.725,99.9023,31.9,35.2,28.2033,7.21893,0,200,0.0707569,0,1308.86,46.3762,175.627,109.609,198555.0,20949.2,65658.6,33,30,7,0,0,10,25.8626,100,0,86.7,0.0,1,200,0.0,0,0,0,0
8675,2021-03-25 19:14:54,818.942,0,10.0207,25.459,100.024,31.8,37.2,28.5009,7.21973,0,200,0.0698755,0,1308.86,46.3762,175.627,109.609,198565.0,20951.8,65659.6,33,30,7,0,0,10,25.2107,100,0,83.7,0.0,1,200,0.0,0,0,0,0
8676,2021-03-25 19:15:24,818.95,0,9.9956,23.713,100.013,31.9,39.0,28.9451,7.21998,0,200,0.0712196,0,1308.86,46.3762,175.627,109.609,198575.0,20954.3,65660.6,33,30,7,0,0,10,23.6121,100,0,81.0,0.0,1,200,0.0,0,0,0,0
8677,2021-03-25 19:15:54,818.958,0,9.96867,18.3769,100.012,31.9,40.7,29.6719,7.21977,0,200,0.0693701,0,1308.86,46.3762,175.627,109.609,198585.0,20956.3,65661.6,33,30,7,0,0,10,18.4161,100,0,78.45,0.0,1,200,0.0,0,0,0,0
8678,2021-03-25 19:16:24,818.967,0,9.99152,18.3828,100.014,32.1,42.3,30.2408,7.21811,0,200,0.0707167,0,1308.86,46.3762,175.627,109.609,198595.0,20958.1,65662.6,33,30,7,0,0,10,18.4161,100,0,76.2,0.0,1,200,0.0,0,0,0,0
8679,2021-03-25 19:16:54,818.975,0,9.97146,18.3914,99.9982,32.4,43.7,30.6739,7.2158,0,200,0.0713863,0,1308.86,46.3762,175.627,109.609,198605.0,20960.0,65663.6,33,30,7,0,0,10,18.4161,100,0,73.95,0.0,1,200,0.0,0,0,0,0
8680,2021-03-25 19:17:24,818.983,0,10.006,13.0256,99.9821,32.7,45.0,31.2341,7.21371,0,200,0.0706047,0,1308.86,46.3762,175.627,109.609,198615.0,20961.8,65664.6,33,30,7,0,0,10,12.0826,100,0,71.85,0.0,1,200,0.0,0,0,0,0
8681,2021-03-25 19:17:54,818.992,0,9.91031,9.85073,100.004,33.1,45.8,31.6486,7.2106,0,200,0.0709018,0,1308.86,46.3762,175.627,109.609,198625.0,20962.9,65665.6,33,30,7,0,0,10,9.28788,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8682,2021-03-25 19:18:24,819.0,0,9.98192,7.26538,99.9952,33.6,35.4,31.8891,7.20708,0,200,0.0710591,0,1308.86,46.3762,175.627,109.609,198635.0,20963.8,65666.6,33,30,7,0,0,10,7.19353,100,0,0.0,62.5,1,200,0.0,0,0,0,0
8683,2021-03-25 19:18:54,819.008,0,10.03,5.69164,99.9748,34.0,32.6,31.9883,7.2036,0,200,0.0704659,0,1308.86,46.3762,175.627,109.609,198645.0,20964.4,65667.6,33,30,7,0,0,10,5.69893,100,0,0.0,59.7,1,200,0.0,0,0,0,0
8684,2021-03-25 19:19:24,819.017,0,10.0398,5.36295,99.9987,34.1,30.3,31.831,7.2013,0,200,0.0698972,0,1308.86,46.3762,175.627,109.609,198655.0,20965.0,65668.6,33,30,7,0,0,10,5.51168,100,0,0.0,57.4,1,200,0.0,0,0,0,0
8685,2021-03-25 19:19:54,819.025,0,10.0488,6.29068,99.9972,34.1,28.6,31.4838,7.20164,0,200,0.0699112,0,1308.86,46.3762,175.627,109.609,198665.0,20965.5,65669.6,33,30,7,0,0,10,6.42994,100,0,0.0,55.7,1,200,0.0,0,0,0,0
8686,2021-03-25 19:20:24,819.033,0,9.99909,8.31029,99.9976,33.9,27.2,30.8417,7.20279,0,200,0.0701339,0,1308.86,46.3762,175.627,109.609,198675.0,20966.3,65670.6,33,30,7,0,0,10,13.3508,100,0,0.0,54.2,1,200,0.0,0,0,0,0
8687,2021-03-25 19:20:54,819.042,0,9.98821,13.3778,100.044,33.6,26.1,30.1709,7.20396,0,200,0.0697172,0,1308.86,46.3762,175.627,109.609,198685.0,20967.6,65671.6,33,30,7,0,0,10,13.3508,100,0,0.0,53.2,1,200,0.0,0,0,0,0
8688,2021-03-25 19:21:24,819.05,0,10.0151,13.3684,100.007,33.2,25.2,29.5899,7.2062,0,200,0.0702476,0,1308.86,46.3762,175.627,109.609,198695.0,20968.9,65672.6,33,30,7,0,0,10,13.3508,100,0,0.0,52.2,1,200,0.0,0,0,0,0
8689,2021-03-25 19:21:54,819.058,0,10.0127,13.3034,99.9197,32.8,26.3,28.9245,7.20989,0,200,0.0711028,0,1308.86,46.3762,175.627,109.609,198705.0,20970.2,65673.6,33,30,7,0,0,10,18.8069,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8690,2021-03-25 19:22:24,819.067,0,10.0075,22.0483,99.996,32.5,29.7,28.2921,7.21281,0,200,0.0705995,0,1308.86,46.3762,175.627,109.609,198715.0,20972.2,65674.6,33,30,7,0,0,10,22.6775,100,0,94.95,0.0,1,200,0.0,0,0,0,0
8691,2021-03-25 19:22:54,819.075,0,10.0159,24.5167,99.9985,32.1,32.5,28.0911,7.21542,0,200,0.0708734,0,1308.86,46.3762,175.627,109.609,198725.0,20974.5,65675.6,33,30,7,0,0,10,24.5967,100,0,90.75,0.0,1,200,0.0,0,0,0,0
8692,2021-03-25 19:23:24,819.083,0,9.98733,25.7422,100.024,31.9,34.9,28.0286,7.21784,0,200,0.0709911,0,1308.86,46.3762,175.627,109.609,198735.0,20977.0,65676.6,33,30,7,0,0,10,25.8934,100,0,87.15,0.0,1,200,0.0,0,0,0,0
8693,2021-03-25 19:23:54,819.092,0,9.99544,26.2467,100.002,31.8,36.7,28.2836,7.2191,0,200,0.0715322,0,1308.86,46.3762,175.627,109.609,198745.0,20979.7,65677.6,33,30,7,0,0,10,25.9117,100,0,84.45,0.0,1,200,0.0,0,0,0,0
8694,2021-03-25 19:24:24,819.1,0,10.0075,24.6086,100.019,31.9,38.7,28.6574,7.21919,0,200,0.0717656,0,1308.86,46.3762,175.627,109.609,198755.0,20982.2,65678.6,33,30,7,0,0,10,24.4683,100,0,81.45,0.0,1,200,0.0,0,0,0,0
8695,2021-03-25 19:24:54,819.108,0,9.97939,18.0575,100.037,31.9,40.4,29.3578,7.21895,0,200,0.0718197,0,1308.86,46.3762,175.627,109.609,198765.0,20984.4,65679.6,33,30,7,0,0,10,18.0303,100,0,78.9,0.0,1,200,0.0,0,0,0,0
8696,2021-03-25 19:25:24,819.117,0,9.9952,18.0301,99.9993,32.1,42.0,29.9917,7.21769,0,200,0.0707673,0,1308.86,46.3762,175.627,109.609,198775.0,20986.2,65680.6,33,30,7,0,0,10,18.0303,100,0,76.65,0.0,1,200,0.0,0,0,0,0
8697,2021-03-25 19:25:54,819.125,0,9.96899,18.0296,100.013,32.4,43.5,30.4452,7.21601,0,200,0.0697205,0,1308.86,46.3762,175.627,109.609,198785.0,20988.0,65681.6,33,30,7,0,0,10,18.0303,100,0,74.25,0.0,1,200,0.0,0,0,0,0
8698,2021-03-25 19:26:24,819.133,0,10.0172,18.048,99.9969,32.7,44.8,30.9963,7.21299,0,200,0.0702389,0,1308.86,46.3762,175.627,109.609,198795.0,20989.8,65682.6,33,30,7,0,0,10,18.0303,100,0,72.3,0.0,1,200,0.0,0,0,0,0
8699,2021-03-25 19:26:54,819.142,0,10.0011,10.3017,100.023,33.0,45.9,31.562,7.2112,0,200,0.0699376,0,1308.86,46.3762,175.627,109.609,198805.0,20991.1,65683.6,33,30,7,0,0,10,9.60334,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8700,2021-03-25 19:27:24,819.15,0,10.028,7.88409,99.9952,33.5,35.4,31.8112,7.20678,0,200,0.0706835,0,1308.86,46.3762,175.627,109.609,198815.0,20992.1,65684.6,33,30,7,0,0,10,7.51944,100,0,0.0,62.6,1,200,0.0,0,0,0,0
8701,2021-03-25 19:27:54,819.158,0,9.9898,5.89641,99.9991,33.9,32.6,31.9479,7.20376,0,200,0.0705471,0,1308.86,46.3762,175.627,109.609,198825.0,20992.8,65685.6,33,30,7,0,0,10,5.87974,100,0,0.0,59.7,1,200,0.0,0,0,0,0
8702,2021-03-25 19:28:24,819.167,0,10.0443,5.1824,100.006,34.0,30.3,31.848,7.20187,0,200,0.0690255,0,1308.86,46.3762,175.627,109.609,198835.0,20993.3,65686.6,33,30,7,0,0,10,5.41188,100,0,0.0,57.4,1,200,0.0,0,0,0,0
8703,2021-03-25 19:28:54,819.175,0,9.99978,5.92562,100.003,34.0,28.7,31.5094,7.20147,0,200,0.0698028,0,1308.86,46.3762,175.627,109.609,198845.0,20993.9,65687.6,33,30,7,0,0,10,6.25875,100,0,0.0,55.7,1,200,0.0,0,0,0,0
8704,2021-03-25 19:29:24,819.183,0,10.0129,7.39885,99.9993,33.8,27.1,31.0059,7.20239,0,200,0.0689608,0,1308.86,46.3762,175.627,109.609,198855.0,20994.5,65688.6,33,30,7,0,0,10,8.13897,100,0,0.0,54.2,1,200,0.0,0,0,0,0
8705,2021-03-25 19:29:54,819.192,0,10.0088,13.1133,99.9992,33.5,26.1,30.4316,7.20433,0,200,0.0699947,0,1308.86,46.3762,175.627,109.609,198865.0,20995.7,65689.6,33,30,7,0,0,10,13.1314,100,0,0.0,53.1,1,200,0.0,0,0,0,0
