,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
8706,2021-03-25 19:30:24,819.2,0,10.0129,13.1455,99.9925,33.1,25.2,29.8224,7.2071,0,200,0.0707115,0,1308.86,46.3762,175.627,109.609,198875.0,20997.1,65690.6,33,30,7,0,0,10,13.1314,100,0,0.0,52.2,1,200,0.0,0,0,0,0
8707,2021-03-25 19:30:54,819.208,0,10.0109,13.1273,99.9766,32.7,26.3,29.2025,7.20985,0,200,0.0700757,0,1308.86,46.3762,175.627,109.609,198885.0,20998.4,65691.6,33,30,7,0,0,10,13.1314,100,0,100.0,0.0,1,200,0.0,0,0,0,0
8708,2021-03-25 19:31:24,819.217,0,10.0087,19.7844,100.005,32.4,29.8,28.6256,7.21277,0,200,0.069617,0,1308.86,46.3762,175.627,109.609,198895.0,21000.0,65692.6,33,30,7,0,0,10,20.4442,100,0,94.95,0.0,1,200,0.0,0,0,0,0
8709,2021-03-25 19:31:54,819.225,0,10.0074,22.4789,99.9124,32.0,32.5,28.317,7.21596,0,200,0.0704485,0,1308.86,46.3762,175.627,109.609,198905.0,21002.1,65693.6,33,30,7,0,0,10,22.7669,100,0,90.75,0.0,1,200,0.0,0,0,0,0
8710,2021-03-25 19:32:24,819.233,0,10.0499,24.205,99.9896,31.9,34.8,28.1722,7.21756,0,200,0.0697089,0,1308.86,46.3762,175.627,109.609,198915.0,21004.4,65694.6,33,30,7,0,0,10,24.3721,100,0,87.45,0.0,1,200,0.0,0,0,0,0
8711,2021-03-25 19:32:54,819.242,0,10.0086,24.6499,99.9891,31.8,36.7,28.3522,7.21892,0,200,0.070256,0,1308.86,46.3762,175.627,109.609,198925.0,21006.9,65695.6,33,30,7,0,0,10,24.3587,100,0,84.45,0.0,1,200,0.0,0,0,0,0
8712,2021-03-25 19:33:24,819.25,0,10.0169,23.6381,100.021,31.8,38.5,28.7641,7.21986,0,200,0.0711633,0,1308.86,46.3762,175.627,109.609,198935.0,21009.3,65696.6,33,30,7,0,0,10,23.044,100,0,81.9,0.0,1,200,0.0,0,0,0,0
8713,2021-03-25 19:33:54,819.258,0,9.98756,17.1526,99.9795,31.9,40.4,29.2337,7.21901,0,200,0.0711917,0,1308.86,46.3762,175.627,109.609,198945.0,21011.5,65697.6,33,30,7,0,0,10,17.1657,100,0,78.9,0.0,1,200,0.0,0,0,0,0
8714,2021-03-25 19:34:24,819.267,0,10.0133,17.2055,99.908,32.0,41.9,29.8906,7.2176,0,200,0.0697699,0,1308.86,46.3762,175.627,109.609,198955.0,21013.2,65698.6,33,30,7,0,0,10,17.1657,100,0,76.65,0.0,1,200,0.0,0,0,0,0
8715,2021-03-25 19:34:54,819.275,0,10.0035,17.1923,100.018,32.3,43.4,30.4362,7.2159,0,200,0.0712839,0,1308.86,46.3762,175.627,109.609,198965.0,21014.9,65699.6,33,30,7,0,0,10,17.1657,100,0,74.4,0.0,1,200,0.0,0,0,0,0
8716,2021-03-25 19:35:24,819.283,0,10.0101,17.171,100.017,32.7,44.7,30.7964,7.21372,0,200,0.0706289,0,1308.86,46.3762,175.627,109.609,198975.0,21016.6,65700.6,33,30,7,0,0,10,17.1657,100,0,72.45,0.0,1,200,0.0,0,0,0,0
8717,2021-03-25 19:35:54,819.292,0,10.0102,10.6555,99.973,33.0,46.0,31.3389,7.2106,0,200,0.0697446,0,1308.86,46.3762,175.627,109.609,198985.0,21018.0,65701.6,33,30,7,0,0,10,10.0186,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8718,2021-03-25 19:36:24,819.3,0,9.99755,8.12618,99.9052,33.4,36.9,31.6584,7.20714,0,200,0.0710811,0,1308.86,46.3762,175.627,109.609,198995.0,21018.9,65702.6,33,30,7,0,0,10,8.05233,100,0,0.0,64.0,1,200,0.0,0,0,0,0
8719,2021-03-25 19:36:54,819.308,0,10.028,6.54603,99.9621,33.9,33.6,31.7342,7.20332,0,200,0.0702089,0,1308.86,46.3762,175.627,109.609,199005.0,21019.7,65703.6,33,30,7,0,0,10,6.45224,100,0,0.0,60.7,1,200,0.0,0,0,0,0
8720,2021-03-25 19:37:24,819.317,0,10.0007,6.05972,99.9055,34.1,31.1,31.6619,7.20122,0,200,0.0691895,0,1308.86,46.3762,175.627,109.609,199015.0,21020.3,65704.6,33,30,7,0,0,10,5.96256,100,0,0.0,58.1,1,200,0.0,0,0,0,0
8721,2021-03-25 19:37:54,819.325,0,9.98842,6.43597,100.032,34.1,29.2,31.3387,7.20028,0,200,0.071424,0,1308.86,46.3762,175.627,109.609,199025.0,21020.9,65705.6,33,30,7,0,0,10,6.8148,100,0,0.0,56.3,1,200,0.0,0,0,0,0
8722,2021-03-25 19:38:24,819.333,0,10.0464,7.98946,100.007,34.0,27.8,30.8352,7.2007,0,200,0.0703012,0,1308.86,46.3762,175.627,109.609,199035.0,21021.6,65706.6,33,30,7,0,0,10,13.0493,100,0,0.0,54.8,1,200,0.0,0,0,0,0
8723,2021-03-25 19:38:54,819.342,0,10.0156,13.0536,100.022,33.7,26.4,30.1733,7.20261,0,200,0.0701038,0,1308.86,46.3762,175.627,109.609,199045.0,21022.9,65707.6,33,30,7,0,0,10,13.0493,100,0,0.0,53.4,1,200,0.0,0,0,0,0
8724,2021-03-25 19:39:24,819.35,0,9.99732,13.0754,100.017,33.4,25.5,29.4197,7.20468,0,200,0.0707375,0,1308.86,46.3762,175.627,109.609,199055.0,21024.2,65708.6,33,30,7,0,0,10,13.0493,100,0,0.0,52.5,1,200,0.0,0,0,0,0
8725,2021-03-25 19:39:54,819.358,0,9.96241,18.8823,100.007,33.0,24.7,28.7872,7.20704,0,200,0.0705793,0,1308.86,46.3762,175.627,109.609,199065.0,21025.6,65709.6,33,30,7,0,0,10,19.3041,100,0,0.0,1.09207,1,200,0.0,0,0,0,0
8726,2021-03-25 19:40:24,819.367,0,9.99894,22.5927,100.005,32.7,27.7,28.1437,7.21041,0,200,0.0694734,0,1308.86,46.3762,175.627,109.609,199075.0,21027.7,65710.6,33,30,7,0,0,10,23.2851,100,0,97.95,0.0,1,200,0.0,0,0,0,0
8727,2021-03-25 19:40:54,819.375,0,10.0082,24.9454,99.9576,32.2,31.4,27.7933,7.21318,0,200,0.070683,0,1308.86,46.3762,175.627,109.609,199085.0,21030.1,65711.6,33,30,7,0,0,10,26.057,100,0,92.4,0.0,1,200,0.0,0,0,0,0
8728,2021-03-25 19:41:24,819.383,0,10.0039,27.3016,99.8896,31.9,33.9,27.7168,7.2157,0,200,0.0699532,0,1308.86,46.3762,175.627,109.609,199095.0,21032.7,65712.6,33,30,7,0,0,10,27.5734,100,0,88.65,0.0,1,200,0.0,0,0,0,0
8729,2021-03-25 19:41:54,819.392,0,10.001,28.3633,100.003,31.9,35.9,27.7805,7.2175,0,200,0.0702268,0,1308.86,46.3762,175.627,109.609,199105.0,21035.5,65713.6,33,30,7,0,0,10,28.0552,100,0,85.65,0.0,1,200,0.0,0,0,0,0
8730,2021-03-25 19:42:24,819.4,0,10.0017,27.2645,99.9744,31.8,37.8,28.2791,7.21813,0,200,0.070824,0,1308.86,46.3762,175.627,109.609,199115.0,21038.3,65714.6,33,30,7,0,0,10,26.8684,100,0,82.8,0.0,1,200,0.0,0,0,0,0
8731,2021-03-25 19:42:54,819.408,0,9.99065,25.2692,99.9956,31.9,39.5,28.8633,7.2183,0,200,0.0721124,0,1308.86,46.3762,175.627,109.609,199125.0,21040.9,65715.6,33,30,7,0,0,10,24.6672,100,0,80.25,0.0,1,200,0.0,0,0,0,0
8732,2021-03-25 19:43:24,819.417,0,9.97104,19.1016,99.9934,32.0,41.3,29.5015,7.21751,0,200,0.0709056,0,1308.86,46.3762,175.627,109.609,199135.0,21043.1,65716.6,33,30,7,0,0,10,19.0996,100,0,77.55,0.0,1,200,0.0,0,0,0,0
8733,2021-03-25 19:43:54,819.425,0,9.99342,19.1105,100.019,32.2,42.8,30.2922,7.21602,0,200,0.0696989,0,1308.86,46.3762,175.627,109.609,199145.0,21045.0,65717.6,33,30,7,0,0,10,19.0996,100,0,75.15,0.0,1,200,0.0,0,0,0,0
8734,2021-03-25 19:44:24,819.433,0,10.0157,19.1241,99.9964,32.5,44.2,30.9299,7.21363,0,200,0.0708819,0,1308.86,46.3762,175.627,109.609,199155.0,21046.9,65718.6,33,30,7,0,0,10,19.0996,100,0,73.2,0.0,1,200,0.0,0,0,0,0
8735,2021-03-25 19:44:54,819.442,0,10.0124,12.0961,100.021,32.8,45.5,31.4464,7.21073,0,200,0.0707069,0,1308.86,46.3762,175.627,109.609,199165.0,21048.5,65719.6,33,30,7,0,0,10,11.3803,100,0,71.25,0.0,1,200,0.0,0,0,0,0
8736,2021-03-25 19:45:24,819.45,0,9.99564,8.96039,99.9949,33.3,41.5,31.8212,7.20762,0,200,0.0705889,0,1308.86,46.3762,175.627,109.609,199175.0,21049.5,65720.6,33,30,7,0,0,10,8.66912,100,0,0.0,68.7,1,200,0.0,0,0,0,0
8737,2021-03-25 19:45:54,819.458,0,10.0306,6.43019,100.007,33.7,34.4,32.1567,7.2043,0,200,0.0708864,0,1308.86,46.3762,175.627,109.609,199185.0,21050.3,65721.6,33,30,7,0,0,10,5.9937,100,0,0.0,61.5,1,200,0.0,0,0,0,0
8738,2021-03-25 19:46:24,819.467,0,9.91232,5.08445,100.008,34.0,31.7,32.1807,7.20155,0,200,0.0712234,0,1308.86,46.3762,175.627,109.609,199195.0,21050.9,65722.6,33,30,7,0,0,10,4.79017,100,0,0.0,58.8,1,200,0.0,0,0,0,0
8739,2021-03-25 19:46:54,819.475,0,9.99127,4.9553,99.966,34.1,29.7,31.9321,7.19994,0,200,0.0716003,0,1308.86,46.3762,175.627,109.609,199205.0,21051.4,65723.6,33,30,7,0,0,10,5.00575,100,0,0.0,56.8,1,200,0.0,0,0,0,0
8740,2021-03-25 19:47:24,819.483,0,10.0152,5.79987,99.9722,34.0,28.1,31.418,7.20021,0,200,0.0684956,0,1308.86,46.3762,175.627,109.609,199215.0,21051.9,65724.6,33,30,7,0,0,10,6.73126,100,0,0.0,55.2,1,200,0.0,0,0,0,0
8741,2021-03-25 19:47:54,819.492,0,9.98801,7.98251,100.005,33.8,26.7,30.7936,7.20107,0,200,0.0699599,0,1308.86,46.3762,175.627,109.609,199225.0,21052.7,65725.6,33,30,7,0,0,10,13.3636,100,0,0.0,53.8,1,200,0.0,0,0,0,0
8742,2021-03-25 19:48:24,819.5,0,9.99618,13.3644,99.9115,33.4,25.7,30.1691,7.20347,0,200,0.0701877,0,1308.86,46.3762,175.627,109.609,199235.0,21054.0,65726.6,33,30,7,0,0,10,13.3636,100,0,0.0,52.8,1,200,0.0,0,0,0,0
8743,2021-03-25 19:48:54,819.508,0,9.99771,13.3659,99.9972,33.1,24.9,29.4951,7.20644,0,200,0.0703118,0,1308.86,46.3762,175.627,109.609,199245.0,21055.3,65727.6,33,30,7,0,0,10,13.3636,100,0,0.0,50.9183,1,200,0.0,0,0,0,0
8744,2021-03-25 19:49:24,819.517,0,9.99477,18.741,99.9962,32.7,26.4,28.8167,7.2088,0,200,0.0706117,0,1308.86,46.3762,175.627,109.609,199255.0,21056.7,65728.6,33,30,7,0,0,10,19.4067,100,0,99.9,0.0,1,200,0.0,0,0,0,0
8745,2021-03-25 19:49:54,819.525,0,10.0227,21.6149,100.017,32.3,30.8,28.3712,7.21211,0,200,0.0713345,0,1308.86,46.3762,175.627,109.609,199265.0,21058.7,65729.6,33,30,7,0,0,10,22.6935,100,0,93.3,0.0,1,200,0.0,0,0,0,0
8746,2021-03-25 19:50:24,819.533,0,10.0278,24.3167,100.004,32.0,33.3,28.0868,7.21492,0,200,0.0708003,0,1308.86,46.3762,175.627,109.609,199275.0,21061.0,65730.6,33,30,7,0,0,10,24.6873,100,0,89.7,0.0,1,200,0.0,0,0,0,0
8747,2021-03-25 19:50:54,819.542,0,10.0088,25.9374,99.8857,31.9,35.5,28.0039,7.21675,0,200,0.0707655,0,1308.86,46.3762,175.627,109.609,199285.0,21063.5,65731.6,33,30,7,0,0,10,26.0883,100,0,86.25,0.0,1,200,0.0,0,0,0,0
8748,2021-03-25 19:51:24,819.55,0,10.0016,25.5513,99.9718,31.8,37.4,28.3409,7.21703,0,200,0.0708256,0,1308.86,46.3762,175.627,109.609,199295.0,21066.1,65732.6,33,30,7,0,0,10,25.3286,100,0,83.4,0.0,1,200,0.0,0,0,0,0
8749,2021-03-25 19:51:54,819.558,0,10.0322,24.154,100.05,31.9,39.2,28.7768,7.21759,0,200,0.0715247,0,1308.86,46.3762,175.627,109.609,199305.0,21068.6,65733.6,33,30,7,0,0,10,23.8607,100,0,80.85,0.0,1,200,0.0,0,0,0,0
8750,2021-03-25 19:52:24,819.567,0,10.0204,17.9485,99.9383,31.9,40.9,29.4725,7.21706,0,200,0.0717228,0,1308.86,46.3762,175.627,109.609,199315.0,21070.8,65734.6,33,30,7,0,0,10,17.9652,100,0,78.15,0.0,1,200,0.0,0,0,0,0
8751,2021-03-25 19:52:54,819.575,0,9.98331,17.962,100.023,32.2,42.4,30.0302,7.2156,0,200,0.0702719,0,1308.86,46.3762,175.627,109.609,199325.0,21072.6,65735.6,33,30,7,0,0,10,17.9652,100,0,75.9,0.0,1,200,0.0,0,0,0,0
8752,2021-03-25 19:53:24,819.583,0,9.96831,17.9588,99.9952,32.5,43.9,30.4932,7.21297,0,200,0.0704576,0,1308.86,46.3762,175.627,109.609,199335.0,21074.4,65736.6,33,30,7,0,0,10,17.9652,100,0,73.65,0.0,1,200,0.0,0,0,0,0
8753,2021-03-25 19:53:54,819.592,0,9.99851,17.9711,100.009,32.7,45.2,31.1263,7.21094,0,200,0.0699731,0,1308.86,46.3762,175.627,109.609,199345.0,21076.2,65737.6,33,30,7,0,0,10,12.2545,100,0,71.7,0.0,1,200,0.0,0,0,0,0
8754,,819.6,0,10.0099,10.5395,99.9656,33.2,45.1,31.4322,7.20758,0,200,0.0698052,0,1308.86,46.3762,175.627,109.609,199355.0,21077.4,65738.6,33,30,7,0,0,10,10.484,100,0,0.0,72.1,1,200,0.0,0,0,0,0
8755,2021-03-25 19:54:54,819.608,0,9.92779,8.73226,100.013,33.7,35.2,31.6395,7.20388,0,200,0.0697937,0,1308.86,46.3762,175.627,109.609,199365.0,21078.4,65739.6,33,30,7,0,0,10,8.6724,100,0,0.0,62.3,1,200,0.0,0,0,0,0
8756,2021-03-25 19:55:24,819.617,0,10.0266,7.23872,100.033,34.0,32.5,31.7141,7.20092,0,200,0.0699849,0,1308.86,46.3762,175.627,109.609,199375.0,21079.2,65740.6,33,30,7,0,0,10,7.09423,100,0,0.0,59.6,1,200,0.0,0,0,0,0
8757,2021-03-25 19:55:54,819.625,0,10.0165,7.25763,99.9942,34.2,30.3,31.3827,7.19906,0,200,0.0704221,0,1308.86,46.3762,175.627,109.609,199385.0,21079.9,65741.6,33,30,7,0,0,10,7.952,100,0,0.0,57.3,1,200,0.0,0,0,0,0
8758,2021-03-25 19:56:24,819.633,0,10.0002,8.25246,100.031,34.1,28.6,31.1013,7.19905,0,200,0.0704416,0,1308.86,46.3762,175.627,109.609,199395.0,21080.7,65742.6,33,30,7,0,0,10,8.71478,100,0,0.0,55.7,1,200,0.0,0,0,0,0
8759,2021-03-25 19:56:54,819.642,0,9.96115,14.0769,100.024,33.9,27.2,30.5561,7.19997,0,200,0.069552,0,1308.86,46.3762,175.627,109.609,199405.0,21081.9,65743.6,33,30,7,0,0,10,14.1347,100,0,0.0,54.2,1,200,0.0,0,0,0,0
8760,2021-03-25 19:57:24,819.65,0,9.98704,14.1351,99.9969,33.6,26.0,29.9362,7.20165,0,200,0.0699477,0,1308.86,46.3762,175.627,109.609,199415.0,21083.3,65744.6,33,30,7,0,0,10,14.1347,100,0,0.0,53.1,1,200,0.0,0,0,0,0
8761,2021-03-25 19:57:54,819.658,0,9.99299,14.1653,100.013,33.2,25.1,29.4047,7.20424,0,200,0.0700341,0,1308.86,46.3762,175.627,109.609,199425.0,21084.7,65745.6,33,30,7,0,0,10,14.1347,100,0,0.0,52.2,1,200,0.0,0,0,0,0
8762,2021-03-25 19:58:24,819.667,0,9.99896,19.6622,100.014,32.8,26.2,28.8312,7.20776,0,200,0.0700778,0,1308.86,46.3762,175.627,109.609,199435.0,21086.2,65746.6,33,30,7,0,0,10,20.2065,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8763,2021-03-25 19:58:54,819.675,0,10.0156,23.0039,99.9921,32.5,29.6,28.3283,7.2105,0,200,0.0710618,0,1308.86,46.3762,175.627,109.609,199445.0,21088.4,65747.6,33,30,7,0,0,10,23.4502,100,0,95.1,0.0,1,200,0.0,0,0,0,0
8764,2021-03-25 19:59:24,819.683,0,9.99524,25.1978,99.9407,32.1,32.5,28.1604,7.21372,0,200,0.069998,0,1308.86,46.3762,175.627,109.609,199455.0,21090.8,65748.6,33,30,7,0,0,10,25.1823,100,0,90.75,0.0,1,200,0.0,0,0,0,0
8765,2021-03-25 19:59:54,819.692,0,9.99993,26.0446,100.017,31.9,34.9,28.1303,7.21544,0,200,0.070497,0,1308.86,46.3762,175.627,109.609,199465.0,21093.3,65749.6,33,30,7,0,0,10,26.2681,100,0,87.3,0.0,1,200,0.0,0,0,0,0
8766,2021-03-25 20:00:24,819.7,0,9.99371,26.1955,99.9574,31.9,36.8,28.3738,7.21628,0,200,0.0710429,0,1308.86,46.3762,175.627,109.609,199475.0,21096.0,65750.6,33,30,7,0,0,10,25.9431,100,0,84.3,0.0,1,200,0.0,0,0,0,0
8767,2021-03-25 20:00:54,819.708,0,9.99257,24.2114,99.9971,31.9,38.5,28.9034,7.21703,0,200,0.0715032,0,1308.86,46.3762,175.627,109.609,199485.0,21098.5,65751.6,33,30,7,0,0,10,24.4396,100,0,81.75,0.0,1,200,0.0,0,0,0,0
8768,2021-03-25 20:01:24,819.717,0,10.0202,18.6385,99.9978,31.9,40.4,29.4613,7.21648,0,200,0.0712094,0,1308.86,46.3762,175.627,109.609,199495.0,21100.6,65752.6,33,30,7,0,0,10,18.6253,100,0,78.9,0.0,1,200,0.0,0,0,0,0
8769,2021-03-25 20:01:54,819.725,0,9.98509,18.6524,100.01,32.1,41.9,30.1114,7.21511,0,200,0.0715538,0,1308.86,46.3762,175.627,109.609,199505.0,21102.5,65753.6,33,30,7,0,0,10,18.6253,100,0,76.65,0.0,1,200,0.0,0,0,0,0
8770,2021-03-25 20:02:24,819.733,0,10.0383,18.628,100.039,32.4,43.4,30.676,7.2133,0,200,0.0714136,0,1308.86,46.3762,175.627,109.609,199515.0,21104.4,65754.6,33,30,7,0,0,10,18.6253,100,0,74.4,0.0,1,200,0.0,0,0,0,0
8771,2021-03-25 20:02:54,819.742,0,9.99559,18.5808,99.9742,32.7,44.7,31.1367,7.21147,0,200,0.0706051,0,1308.86,46.3762,175.627,109.609,199525.0,21106.2,65755.6,33,30,7,0,0,10,12.7822,100,0,72.45,0.0,1,200,0.0,0,0,0,0
8772,2021-03-25 20:03:24,819.75,0,10.0194,10.416,100.041,33.0,45.9,31.6721,7.20803,0,200,0.070533,0,1308.86,46.3762,175.627,109.609,199535.0,21107.4,65756.6,33,30,7,0,0,10,9.38634,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8773,2021-03-25 20:03:54,819.758,0,10.0097,7.66118,99.9926,33.5,35.4,31.9191,7.20512,0,200,0.0716748,0,1308.86,46.3762,175.627,109.609,199545.0,21108.3,65757.6,33,30,7,0,0,10,7.25793,100,0,0.0,62.5,1,200,0.0,0,0,0,0
8774,2021-03-25 20:04:24,819.767,0,9.95031,6.10079,99.9979,33.9,32.6,32.0052,7.2014,0,200,0.0707442,0,1308.86,46.3762,175.627,109.609,199555.0,21109.0,65758.6,33,30,7,0,0,10,5.83504,100,0,0.0,59.7,1,200,0.0,0,0,0,0
8775,2021-03-25 20:04:54,819.775,0,9.96862,5.30641,100.017,34.0,30.3,31.9082,7.19997,0,200,0.0696544,0,1308.86,46.3762,175.627,109.609,199565.0,21109.6,65759.6,33,30,7,0,0,10,5.33375,100,0,0.0,57.4,1,200,0.0,0,0,0,0
8776,2021-03-25 20:05:24,819.783,0,10.0045,6.16508,99.9854,34.0,28.6,31.4786,7.19932,0,200,0.0699049,0,1308.86,46.3762,175.627,109.609,199575.0,21110.1,65760.6,33,30,7,0,0,10,6.61824,100,0,0.0,55.7,1,200,0.0,0,0,0,0
8777,2021-03-25 20:05:54,819.792,0,9.99875,7.9986,100.003,33.8,27.2,31.0021,7.20059,0,200,0.0698956,0,1308.86,46.3762,175.627,109.609,199585.0,21110.8,65761.6,33,30,7,0,0,10,8.37121,100,0,0.0,54.2,1,200,0.0,0,0,0,0
8778,2021-03-25 20:06:24,819.8,0,10.0004,13.399,100.01,33.5,26.1,30.336,7.20253,0,200,0.0707832,0,1308.86,46.3762,175.627,109.609,199595.0,21112.0,65762.6,33,30,7,0,0,10,13.3783,100,0,0.0,53.1,1,200,0.0,0,0,0,0
8779,2021-03-25 20:06:54,819.808,0,9.99309,13.4009,100.005,33.1,25.2,29.6792,7.20473,0,200,0.0691072,0,1308.86,46.3762,175.627,109.609,199605.0,21113.4,65763.6,33,30,7,0,0,10,13.3783,100,0,0.0,52.2,1,200,0.0,0,0,0,0
8780,2021-03-25 20:07:24,819.817,0,9.99273,13.3977,99.9984,32.7,26.3,29.0531,7.20746,0,200,0.0706472,0,1308.86,46.3762,175.627,109.609,199615.0,21114.7,65764.6,33,30,7,0,0,10,13.3783,100,0,100.0,0.0,1,200,0.0,0,0,0,0
8781,2021-03-25 20:07:54,819.825,0,9.99639,21.3822,99.9896,32.4,29.7,28.4717,7.21061,0,200,0.0707183,0,1308.86,46.3762,175.627,109.609,199625.0,21116.5,65765.6,33,30,7,0,0,10,21.6067,100,0,94.95,0.0,1,200,0.0,0,0,0,0
8782,2021-03-25 20:08:24,819.833,0,10.0036,24.0352,99.9938,32.0,32.5,28.151,7.21342,0,200,0.0705274,0,1308.86,46.3762,175.627,109.609,199635.0,21118.7,65766.6,33,30,7,0,0,10,24.417,100,0,90.75,0.0,1,200,0.0,0,0,0,0
8783,2021-03-25 20:08:54,819.842,0,9.98386,25.2171,99.9996,31.9,34.8,28.0092,7.21579,0,200,0.0707622,0,1308.86,46.3762,175.627,109.609,199645.0,21121.2,65767.6,33,30,7,0,0,10,25.7532,100,0,87.3,0.0,1,200,0.0,0,0,0,0
8784,2021-03-25 20:09:24,819.85,0,10.0071,25.5821,99.9985,31.8,36.8,28.2577,7.21675,0,200,0.0714953,0,1308.86,46.3762,175.627,109.609,199655.0,21123.7,65768.6,33,30,7,0,0,10,25.4493,100,0,84.45,0.0,1,200,0.0,0,0,0,0
8785,2021-03-25 20:09:54,819.858,0,10.0282,24.5674,99.9814,31.8,38.6,28.6899,7.21701,0,200,0.0715282,0,1308.86,46.3762,175.627,109.609,199665.0,21126.3,65769.6,33,30,7,0,0,10,24.0581,100,0,81.75,0.0,1,200,0.0,0,0,0,0
8786,2021-03-25 20:10:24,819.867,0,9.988,17.8592,100.053,31.9,40.4,29.2995,7.21671,0,200,0.071099,0,1308.86,46.3762,175.627,109.609,199675.0,21128.5,65770.6,33,30,7,0,0,10,17.8753,100,0,78.9,0.0,1,200,0.0,0,0,0,0
8787,2021-03-25 20:10:54,819.875,0,9.98483,17.8571,99.9911,32.1,42.0,29.9464,7.21524,0,200,0.0711681,0,1308.86,46.3762,175.627,109.609,199685.0,21130.3,65771.6,33,30,7,0,0,10,17.8753,100,0,76.5,0.0,1,200,0.0,0,0,0,0
8788,2021-03-25 20:11:24,819.883,0,9.99287,17.8589,99.9927,32.3,43.5,30.5388,7.21347,0,200,0.0706232,0,1308.86,46.3762,175.627,109.609,199695.0,21132.1,65772.6,33,30,7,0,0,10,17.8753,100,0,74.4,0.0,1,200,0.0,0,0,0,0
8789,2021-03-25 20:11:54,819.892,0,9.99959,17.899,100.008,32.7,44.7,31.0142,7.21158,0,200,0.0701768,0,1308.86,46.3762,175.627,109.609,199705.0,21133.9,65773.6,33,30,7,0,0,10,12.791,100,0,72.45,0.0,1,200,0.0,0,0,0,0
8790,2021-03-25 20:12:24,819.9,0,9.95189,9.90549,99.9986,33.0,46.1,31.5187,7.20851,0,200,0.0717917,0,1308.86,46.3762,175.627,109.609,199715.0,21135.2,65774.6,33,30,7,0,0,10,9.61965,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8791,2021-03-25 20:12:54,819.908,0,10.0072,7.50656,99.9502,33.5,36.9,31.7918,7.20455,0,200,0.0718775,0,1308.86,46.3762,175.627,109.609,199725.0,21136.1,65775.6,33,30,7,0,0,10,7.41252,100,0,0.0,64.1,1,200,0.0,0,0,0,0
8792,2021-03-25 20:13:24,819.917,0,9.97706,5.6887,100.012,33.9,33.5,31.9811,7.20074,0,200,0.0697401,0,1308.86,46.3762,175.627,109.609,199735.0,21136.7,65776.6,33,30,7,0,0,10,5.51241,100,0,0.0,60.6,1,200,0.0,0,0,0,0
8793,2021-03-25 20:13:54,819.925,0,9.99215,5.1596,100.032,34.1,31.1,31.8745,7.19821,0,200,0.0709158,0,1308.86,46.3762,175.627,109.609,199745.0,21137.3,65777.6,33,30,7,0,0,10,5.09031,100,0,0.0,58.2,1,200,0.0,0,0,0,0
8794,2021-03-25 20:14:24,819.933,0,9.97848,6.08444,99.9851,34.1,29.3,31.5159,7.19787,0,200,0.07054,0,1308.86,46.3762,175.627,109.609,199755.0,21137.8,65778.6,33,30,7,0,0,10,6.06063,100,0,0.0,56.4,1,200,0.0,0,0,0,0
8795,2021-03-25 20:14:54,819.942,0,9.99353,7.82985,99.9993,34.0,27.7,30.9014,7.19824,0,200,0.0696918,0,1308.86,46.3762,175.627,109.609,199765.0,21138.5,65779.6,33,30,7,0,0,10,13.1238,100,0,0.0,54.8,1,200,0.0,0,0,0,0
8796,2021-03-25 20:15:24,819.95,0,10.0206,13.1363,100.006,33.7,26.4,30.2068,7.19985,0,200,0.0696127,0,1308.86,46.3762,175.627,109.609,199775.0,21139.8,65780.6,33,30,7,0,0,10,13.1238,100,0,0.0,53.4,1,200,0.0,0,0,0,0
8797,2021-03-25 20:15:54,819.958,0,10.01,13.1289,99.9311,33.4,25.5,29.5697,7.20209,0,200,0.0699863,0,1308.86,46.3762,175.627,109.609,199785.0,21141.1,65781.6,33,30,7,0,0,10,13.1238,100,0,0.0,52.6,1,200,0.0,0,0,0,0
8798,2021-03-25 20:16:24,819.967,0,9.93937,18.3228,99.9966,33.0,24.8,28.8538,7.2052,0,200,0.0709104,0,1308.86,46.3762,175.627,109.609,199795.0,21142.4,65782.6,33,30,7,0,0,10,19.0066,100,0,0.0,0.917336,1,200,0.0,0,0,0,0
8799,2021-03-25 20:16:54,819.975,0,10.0073,22.1446,100.005,32.7,26.3,28.2034,7.20783,0,200,0.0709386,0,1308.86,46.3762,175.627,109.609,199805.0,21144.4,65783.6,33,30,7,0,0,10,22.9838,100,0,100.0,0.0,1,200,0.0,0,0,0,0
8800,2021-03-25 20:17:24,819.983,0,10.0227,25.1813,100.025,32.2,30.5,27.8844,7.21104,0,200,0.0696165,0,1308.86,46.3762,175.627,109.609,199815.0,21146.8,65784.6,33,30,7,0,0,10,25.2249,100,0,93.75,0.0,1,200,0.0,0,0,0,0
8801,2021-03-25 20:17:54,819.992,0,9.97036,26.7349,100.004,31.9,33.1,27.8108,7.21448,0,200,0.0707485,0,1308.86,46.3762,175.627,109.609,199825.0,21149.4,65785.6,33,30,7,0,0,10,27.0116,100,0,90.0,0.0,1,200,0.0,0,0,0,0
8802,2021-03-25 20:18:24,820.0,0,9.97747,27.5727,100.015,31.8,35.3,27.9285,7.21658,0,200,0.0718139,0,1308.86,46.3762,175.627,109.609,199835.0,21152.1,65786.6,33,30,7,0,0,10,27.5097,100,0,86.55,0.0,1,200,0.0,0,0,0,0
8803,2021-03-25 20:18:54,820.008,0,9.99662,26.6309,99.9812,31.7,37.3,28.3814,7.21664,0,200,0.071478,0,1308.86,46.3762,175.627,109.609,199845.0,21154.9,65787.6,33,30,7,0,0,10,26.1745,100,0,83.55,0.0,1,200,0.0,0,0,0,0
8804,2021-03-25 20:19:24,820.017,0,10.0177,24.4552,100.011,31.8,39.0,28.9463,7.21705,0,200,0.0702068,0,1308.86,46.3762,175.627,109.609,199855.0,21157.4,65788.6,33,30,7,0,0,10,24.0128,100,0,81.0,0.0,1,200,0.0,0,0,0,0
8805,2021-03-25 20:19:54,820.025,0,9.94714,18.7964,100.001,31.9,40.8,29.6901,7.21665,0,200,0.0707353,0,1308.86,46.3762,175.627,109.609,199865.0,21159.4,65789.6,33,30,7,0,0,10,18.7724,100,0,78.3,0.0,1,200,0.0,0,0,0,0
8806,2021-03-25 20:20:24,820.033,0,9.97804,18.7686,100.002,32.1,42.2,30.3647,7.21494,0,200,0.0700086,0,1308.86,46.3762,175.627,109.609,199875.0,21161.3,65790.6,33,30,7,0,0,10,18.7724,100,0,76.2,0.0,1,200,0.0,0,0,0,0
8807,2021-03-25 20:20:54,820.042,0,10.0283,18.7711,99.9876,32.4,43.8,31.0062,7.21297,0,200,0.071354,0,1308.86,46.3762,175.627,109.609,199885.0,21163.2,65791.6,33,30,7,0,0,10,13.706,100,0,73.8,0.0,1,200,0.0,0,0,0,0
8808,2021-03-25 20:21:24,820.05,0,10.001,10.8603,100.047,32.7,45.1,31.6323,7.21052,0,200,0.0702744,0,1308.86,46.3762,175.627,109.609,199895.0,21164.5,65792.6,33,30,7,0,0,10,9.90721,100,0,71.85,0.0,1,200,0.0,0,0,0,0
8809,2021-03-25 20:21:54,820.058,0,10.0119,7.31466,100.014,33.1,46.3,31.9929,7.20749,0,200,0.0711315,0,1308.86,46.3762,175.627,109.609,199905.0,21165.4,65793.6,33,30,7,0,0,10,7.17174,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8810,2021-03-25 20:22:24,820.067,0,9.99719,5.14352,100.008,33.5,35.5,32.2876,7.2038,0,200,0.0710795,0,1308.86,46.3762,175.627,109.609,199915.0,21166.0,65794.6,33,30,7,0,0,10,4.60787,100,0,0.0,62.7,1,200,0.0,0,0,0,0
8811,2021-03-25 20:22:54,820.075,0,10.0102,3.5368,99.9985,33.9,32.7,32.3717,7.19988,0,200,0.0702212,0,1308.86,46.3762,175.627,109.609,199925.0,21166.4,65795.6,33,30,7,0,0,10,3.02219,100,0,0.0,59.7,1,200,0.0,0,0,0,0
8812,2021-03-25 20:23:24,820.083,0,9.98007,3.09981,100.012,34.1,30.4,32.1221,7.1985,0,200,0.0704683,0,1308.86,46.3762,175.627,109.609,199935.0,21166.7,65796.6,33,30,7,0,0,10,3.00826,100,0,0.0,57.5,1,200,0.0,0,0,0,0
8813,2021-03-25 20:23:54,820.092,0,9.99563,3.96829,100.014,34.0,28.7,31.7057,7.19791,0,200,0.0705773,0,1308.86,46.3762,175.627,109.609,199945.0,21167.1,65797.6,33,30,7,0,0,10,4.26,100,0,0.0,55.7,1,200,0.0,0,0,0,0
8814,2021-03-25 20:24:24,820.1,0,10.003,6.56912,99.9536,33.8,27.2,31.087,7.1988,0,200,0.0712853,0,1308.86,46.3762,175.627,109.609,199955.0,21167.5,65798.6,33,30,7,0,0,10,6.66024,100,0,0.0,54.3,1,200,0.0,0,0,0,0
8815,2021-03-25 20:24:54,820.108,0,9.98304,12.0361,99.8971,33.6,26.1,30.3049,7.20088,0,200,0.0707344,0,1308.86,46.3762,175.627,109.609,199965.0,21168.6,65799.6,33,30,7,0,0,10,12.052,100,0,0.0,53.2,1,200,0.0,0,0,0,0
8816,2021-03-25 20:25:24,820.117,0,9.97005,12.0778,100.0,33.2,25.2,29.6719,7.20327,0,200,0.0706562,0,1308.86,46.3762,175.627,109.609,199975.0,21169.8,65800.6,33,30,7,0,0,10,12.052,100,0,0.0,52.3,1,200,0.0,0,0,0,0
8817,2021-03-25 20:25:54,820.125,0,9.98857,17.2762,100.011,32.8,26.3,28.7884,7.20629,0,200,0.0709523,0,1308.86,46.3762,175.627,109.609,199985.0,21171.0,65801.6,33,30,7,0,0,10,18.2593,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8818,2021-03-25 20:26:24,820.133,0,9.96287,22.0343,100.015,32.5,29.8,28.0064,7.20828,0,200,0.070296,0,1308.86,46.3762,175.627,109.609,199995.0,21173.0,65802.6,33,30,7,0,0,10,22.957,100,0,94.8,0.0,1,200,0.0,0,0,0,0
8819,2021-03-25 20:26:54,820.142,0,10.0012,25.146,100.01,32.1,32.6,27.7542,7.21189,0,200,0.0700937,0,1308.86,46.3762,175.627,109.609,200005.0,21175.3,65803.6,33,30,7,0,0,10,25.2779,100,0,90.6,0.0,1,200,0.0,0,0,0,0
8820,2021-03-25 20:27:24,820.15,0,9.95918,26.8314,99.9786,31.9,34.8,27.6324,7.21418,0,200,0.0704597,0,1308.86,46.3762,175.627,109.609,200015.0,21177.9,65804.6,33,30,7,0,0,10,27.0527,100,0,87.3,0.0,1,200,0.0,0,0,0,0
8821,2021-03-25 20:27:54,820.158,0,10.0183,27.7703,100.002,31.8,36.8,27.7563,7.21458,0,200,0.0707931,0,1308.86,46.3762,175.627,109.609,200025.0,21180.7,65805.6,33,30,7,0,0,10,27.607,100,0,84.3,0.0,1,200,0.0,0,0,0,0
8822,2021-03-25 20:28:24,820.167,0,10.0371,26.6597,100.017,31.9,38.6,28.2546,7.21548,0,200,0.0710672,0,1308.86,46.3762,175.627,109.609,200035.0,21183.4,65806.6,33,30,7,0,0,10,26.1116,100,0,81.6,0.0,1,200,0.0,0,0,0,0
8823,2021-03-25 20:28:54,820.175,0,9.9959,24.1366,99.9742,31.9,40.4,28.9335,7.21545,0,200,0.0710175,0,1308.86,46.3762,175.627,109.609,200045.0,21185.9,65807.6,33,30,7,0,0,10,23.4229,100,0,78.9,0.0,1,200,0.0,0,0,0,0
8824,2021-03-25 20:29:24,820.183,0,10.004,18.1436,99.9931,32.1,42.0,29.5964,7.21444,0,200,0.0714882,0,1308.86,46.3762,175.627,109.609,200055.0,21187.9,65808.6,33,30,7,0,0,10,18.1224,100,0,76.5,0.0,1,200,0.0,0,0,0,0
8825,2021-03-25 20:29:54,820.192,0,10.0064,18.1182,99.9239,32.4,43.5,30.1423,7.21207,0,200,0.0704711,0,1308.86,46.3762,175.627,109.609,200065.0,21189.7,65809.6,33,30,7,0,0,10,18.1224,100,0,74.25,0.0,1,200,0.0,0,0,0,0
8826,2021-03-25 20:30:24,820.2,0,9.97427,18.1334,100.009,32.7,44.8,30.8396,7.20973,0,200,0.0724266,0,1308.86,46.3762,175.627,109.609,200075.0,21191.5,65810.6,33,30,7,0,0,10,18.1224,100,0,72.3,0.0,1,200,0.0,0,0,0,0
8827,2021-03-25 20:30:54,820.208,0,9.94217,11.8458,99.9994,33.1,45.5,31.3998,7.2072,0,200,0.0707946,0,1308.86,46.3762,175.627,109.609,200085.0,21193.0,65811.6,33,30,7,0,0,10,11.0735,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8828,2021-03-25 20:31:24,820.217,0,10.017,9.15467,100.018,33.5,35.2,31.7302,7.20342,0,200,0.0706255,0,1308.86,46.3762,175.627,109.609,200095.0,21194.0,65812.6,33,30,7,0,0,10,8.83526,100,0,0.0,62.3,1,200,0.0,0,0,0,0
8829,2021-03-25 20:31:54,820.225,0,10.006,7.08933,100.009,33.9,32.5,31.7966,7.1998,0,200,0.0717026,0,1308.86,46.3762,175.627,109.609,200105.0,21194.8,65813.6,33,30,7,0,0,10,7.07697,100,0,0.0,59.6,1,200,0.0,0,0,0,0
8830,2021-03-25 20:32:24,820.233,0,9.97913,6.51599,99.9205,34.0,30.2,31.735,7.1979,0,200,0.0705553,0,1308.86,46.3762,175.627,109.609,200115.0,21195.5,65814.6,33,30,7,0,0,10,6.50143,100,0,0.0,57.3,1,200,0.0,0,0,0,0
8831,2021-03-25 20:32:54,820.242,0,9.9759,7.42805,99.9196,34.0,28.6,31.373,7.19828,0,200,0.071545,0,1308.86,46.3762,175.627,109.609,200125.0,21196.2,65815.6,33,30,7,0,0,10,7.53484,100,0,0.0,55.7,1,200,0.0,0,0,0,0
8832,2021-03-25 20:33:24,820.25,0,9.99895,8.80734,99.9801,33.8,27.1,30.877,7.19921,0,200,0.0711981,0,1308.86,46.3762,175.627,109.609,200135.0,21197.0,65816.6,33,30,7,0,0,10,13.9175,100,0,0.0,54.2,1,200,0.0,0,0,0,0
8833,2021-03-25 20:33:54,820.258,0,10.0099,13.9174,99.9889,33.5,26.0,30.2726,7.20148,0,200,0.0692936,0,1308.86,46.3762,175.627,109.609,200145.0,21198.4,65817.6,33,30,7,0,0,10,13.9175,100,0,0.0,53.1,1,200,0.0,0,0,0,0
8834,2021-03-25 20:34:24,820.267,0,9.99822,13.9155,99.9432,33.1,25.1,29.7979,7.20347,0,200,0.0708079,0,1308.86,46.3762,175.627,109.609,200155.0,21199.8,65818.6,33,30,7,0,0,10,13.9175,100,0,0.0,50.6436,1,200,0.0,0,0,0,0
8835,2021-03-25 20:34:54,820.275,0,9.94553,13.9326,100.007,32.7,26.3,29.1607,7.20619,0,200,0.0705124,0,1308.86,46.3762,175.627,109.609,200165.0,21201.2,65819.6,33,30,7,0,0,10,13.9175,100,0,100.0,0.0,1,200,0.0,0,0,0,0
8836,2021-03-25 20:35:24,820.283,0,9.99669,20.8113,99.9949,32.4,30.7,28.6012,7.20919,0,200,0.0701401,0,1308.86,46.3762,175.627,109.609,200175.0,21202.9,65820.6,33,30,7,0,0,10,21.4175,100,0,93.45,0.0,1,200,0.0,0,0,0,0
8837,2021-03-25 20:35:54,820.292,0,9.96157,22.7614,99.9848,32.1,33.2,28.3994,7.21208,0,200,0.0704633,0,1308.86,46.3762,175.627,109.609,200185.0,21205.1,65821.6,33,30,7,0,0,10,23.3472,100,0,89.7,0.0,1,200,0.0,0,0,0,0
8838,2021-03-25 20:36:24,820.3,0,10.0514,24.1106,99.9828,31.9,35.4,28.3497,7.21379,0,200,0.0713261,0,1308.86,46.3762,175.627,109.609,200195.0,21207.4,65822.6,33,30,7,0,0,10,24.2586,100,0,86.4,0.0,1,200,0.0,0,0,0,0
8839,2021-03-25 20:36:54,820.308,0,9.98981,24.3014,100.011,31.9,37.4,28.5478,7.21471,0,200,0.0713295,0,1308.86,46.3762,175.627,109.609,200205.0,21209.9,65823.6,33,30,7,0,0,10,24.0594,100,0,83.4,0.0,1,200,0.0,0,0,0,0
8840,2021-03-25 20:37:24,820.317,0,9.99261,22.8561,100.001,31.9,39.2,29.0344,7.21481,0,200,0.0715669,0,1308.86,46.3762,175.627,109.609,200215.0,21212.2,65824.6,33,30,7,0,0,10,17.4235,100,0,80.7,0.0,1,200,0.0,0,0,0,0
8841,2021-03-25 20:37:54,820.325,0,10.0423,17.4346,99.9908,32.0,40.8,29.5096,7.21405,0,200,0.0706042,0,1308.86,46.3762,175.627,109.609,200225.0,21214.1,65825.6,33,30,7,0,0,10,17.4235,100,0,78.3,0.0,1,200,0.0,0,0,0,0
8842,2021-03-25 20:38:24,820.333,0,9.99864,17.4006,100.002,32.2,42.3,30.0366,7.21276,0,200,0.0713533,0,1308.86,46.3762,175.627,109.609,200235.0,21215.8,65826.6,33,30,7,0,0,10,17.4235,100,0,76.05,0.0,1,200,0.0,0,0,0,0
8843,2021-03-25 20:38:54,820.342,0,9.96519,17.444,99.9093,32.5,43.9,30.6085,7.21055,0,200,0.0712816,0,1308.86,46.3762,175.627,109.609,200245.0,21217.6,65827.6,33,30,7,0,0,10,17.4235,100,0,73.65,0.0,1,200,0.0,0,0,0,0
8844,2021-03-25 20:39:24,820.35,0,9.967,12.2106,100.006,32.8,45.2,31.0586,7.20785,0,200,0.0709236,0,1308.86,46.3762,175.627,109.609,200255.0,21219.3,65828.6,33,30,7,0,0,10,12.0172,100,0,71.7,0.0,1,200,0.0,0,0,0,0
8845,2021-03-25 20:39:54,820.358,0,9.98511,9.12539,99.9992,33.2,41.4,31.5194,7.20506,0,200,0.0704351,0,1308.86,46.3762,175.627,109.609,200265.0,21220.4,65829.6,33,30,7,0,0,10,9.04859,100,0,0.0,68.6,1,200,0.0,0,0,0,0
8846,2021-03-25 20:40:24,820.367,0,9.98489,7.37452,99.8841,33.7,34.3,31.7387,7.20188,0,200,0.0706957,0,1308.86,46.3762,175.627,109.609,200275.0,21221.2,65830.6,33,30,7,0,0,10,7.12359,100,0,0.0,61.4,1,200,0.0,0,0,0,0
8847,2021-03-25 20:40:54,820.375,0,10.0002,6.00169,99.9942,34.0,31.8,31.7621,7.19938,0,200,0.0708933,0,1308.86,46.3762,175.627,109.609,200285.0,21221.9,65831.6,33,30,7,0,0,10,6.10614,100,0,0.0,58.8,1,200,0.0,0,0,0,0
8848,2021-03-25 20:41:24,820.383,0,10.0118,6.08531,99.9175,34.0,29.6,31.5542,7.19751,0,200,0.07135,0,1308.86,46.3762,175.627,109.609,200295.0,21222.5,65832.6,33,30,7,0,0,10,6.30018,100,0,0.0,56.7,1,200,0.0,0,0,0,0
8849,2021-03-25 20:41:54,820.392,0,9.97467,7.35845,99.9886,33.9,28.1,31.0709,7.19781,0,200,0.0710988,0,1308.86,46.3762,175.627,109.609,200305.0,21223.2,65833.6,33,30,7,0,0,10,8.05216,100,0,0.0,55.1,1,200,0.0,0,0,0,0
8850,2021-03-25 20:42:24,820.4,0,9.98685,13.2753,100.022,33.7,26.7,30.4974,7.19909,0,200,0.070307,0,1308.86,46.3762,175.627,109.609,200315.0,21224.3,65834.6,33,30,7,0,0,10,13.3061,100,0,0.0,53.7,1,200,0.0,0,0,0,0
8851,2021-03-25 20:42:54,820.408,0,10.0607,13.304,99.9965,33.4,25.7,29.9574,7.20119,0,200,0.0707802,0,1308.86,46.3762,175.627,109.609,200325.0,21225.6,65835.6,33,30,7,0,0,10,13.3061,100,0,0.0,52.7,1,200,0.0,0,0,0,0
8852,2021-03-25 20:43:24,820.417,0,9.99841,13.3035,99.9685,33.0,24.8,29.3264,7.20424,0,200,0.0715422,0,1308.86,46.3762,175.627,109.609,200335.0,21226.9,65836.6,33,30,7,0,0,10,13.3061,100,0,0.0,1.16753,1,200,0.0,0,0,0,0
8853,2021-03-25 20:43:54,820.425,0,10.0266,19.377,100.059,32.7,28.0,28.6352,7.20643,0,200,0.0704481,0,1308.86,46.3762,175.627,109.609,200345.0,21228.4,65837.6,33,30,7,0,0,10,20.3926,100,0,97.5,0.0,1,200,0.0,0,0,0,0
8854,2021-03-25 20:44:24,820.433,0,10.0268,22.2718,99.974,32.3,31.6,28.2898,7.20986,0,200,0.0705878,0,1308.86,46.3762,175.627,109.609,200355.0,21230.5,65838.6,33,30,7,0,0,10,22.881,100,0,92.1,0.0,1,200,0.0,0,0,0,0
8855,2021-03-25 20:44:54,820.442,0,10.0013,24.2364,100.014,31.9,34.0,28.1615,7.21224,0,200,0.0708115,0,1308.86,46.3762,175.627,109.609,200365.0,21232.8,65839.6,33,30,7,0,0,10,24.7659,100,0,88.5,0.0,1,200,0.0,0,0,0,0
8856,2021-03-25 20:45:24,820.45,0,10.0322,25.3905,100.014,31.9,36.0,28.1257,7.21363,0,200,0.0716163,0,1308.86,46.3762,175.627,109.609,200375.0,21235.3,65840.6,33,30,7,0,0,10,25.5484,100,0,85.5,0.0,1,200,0.0,0,0,0,0
8857,2021-03-25 20:45:54,820.458,0,10.0198,25.1353,99.9948,31.9,37.9,28.4487,7.21428,0,200,0.0702232,0,1308.86,46.3762,175.627,109.609,200385.0,21237.9,65841.6,33,30,7,0,0,10,24.7947,100,0,82.5,0.0,1,200,0.0,0,0,0,0
8858,2021-03-25 20:46:24,820.467,0,10.0071,23.2254,100.019,31.9,39.7,28.9967,7.21439,0,200,0.0708338,0,1308.86,46.3762,175.627,109.609,200395.0,21240.3,65842.6,33,30,7,0,0,10,22.6965,100,0,79.95,0.0,1,200,0.0,0,0,0,0
8859,2021-03-25 20:46:54,820.475,0,9.99638,17.7463,100.004,32.0,41.4,29.7189,7.21332,0,200,0.0718411,0,1308.86,46.3762,175.627,109.609,200405.0,21242.2,65843.6,33,30,7,0,0,10,17.7169,100,0,77.4,0.0,1,200,0.0,0,0,0,0
8860,2021-03-25 20:47:24,820.483,0,9.97974,17.6709,99.9253,32.3,43.0,30.2104,7.212,0,200,0.070715,0,1308.86,46.3762,175.627,109.609,200415.0,21244.0,65844.6,33,30,7,0,0,10,17.7169,100,0,75.15,0.0,1,200,0.0,0,0,0,0
8861,2021-03-25 20:47:54,820.492,0,9.99593,17.71,99.963,32.6,44.3,30.7786,7.20921,0,200,0.0705861,0,1308.86,46.3762,175.627,109.609,200425.0,21245.8,65845.6,33,30,7,0,0,10,17.7169,100,0,73.05,0.0,1,200,0.0,0,0,0,0
8862,2021-03-25 20:48:24,820.5,0,9.92982,11.1148,99.9837,32.9,45.6,31.3485,7.20704,0,200,0.0708239,0,1308.86,46.3762,175.627,109.609,200435.0,21247.3,65846.6,33,30,7,0,0,10,10.6163,100,0,44.2975,0.0,1,200,0.0,0,0,0,0
8863,2021-03-25 20:48:54,820.508,0,10.0075,8.29326,99.9886,33.3,36.9,31.648,7.20345,0,200,0.0709529,0,1308.86,46.3762,175.627,109.609,200445.0,21248.3,65847.6,33,30,7,0,0,10,7.97913,100,0,0.0,64.1,1,200,0.0,0,0,0,0
8864,2021-03-25 20:49:24,820.517,0,10.0053,6.35735,99.9655,33.8,33.4,31.8676,7.2,0,200,0.0714768,0,1308.86,46.3762,175.627,109.609,200455.0,21249.1,65848.6,33,30,7,0,0,10,6.35038,100,0,0.0,60.5,1,200,0.0,0,0,0,0
8865,2021-03-25 20:49:54,820.525,0,9.99028,5.80454,99.9757,34.0,31.0,31.8126,7.1977,0,200,0.0704539,0,1308.86,46.3762,175.627,109.609,200465.0,21249.7,65849.6,33,30,7,0,0,10,5.69059,100,0,0.0,58.1,1,200,0.0,0,0,0,0
8866,2021-03-25 20:50:24,820.533,0,9.9268,5.97319,99.9819,34.0,29.2,31.4714,7.19705,0,200,0.0698686,0,1308.86,46.3762,175.627,109.609,200475.0,21250.2,65850.6,33,30,7,0,0,10,6.29001,100,0,0.0,56.2,1,200,0.0,0,0,0,0
8867,2021-03-25 20:50:54,820.542,0,9.99727,7.75034,100.009,33.8,27.7,31.0294,7.19751,0,200,0.0723002,0,1308.86,46.3762,175.627,109.609,200485.0,21250.9,65851.6,33,30,7,0,0,10,8.15559,100,0,0.0,54.8,1,200,0.0,0,0,0,0
8868,2021-03-25 20:51:24,820.55,0,9.98303,13.2786,100.011,33.6,26.4,30.3698,7.19889,0,200,0.0720182,0,1308.86,46.3762,175.627,109.609,200495.0,21252.2,65852.6,33,30,7,0,0,10,13.2822,100,0,0.0,53.4,1,200,0.0,0,0,0,0
8869,2021-03-25 20:51:54,820.558,0,9.94968,13.2702,100.001,33.3,25.4,29.7636,7.20143,0,200,0.0710815,0,1308.86,46.3762,175.627,109.609,200505.0,21253.5,65853.6,33,30,7,0,0,10,13.2822,100,0,0.0,52.5,1,200,0.0,0,0,0,0
8870,2021-03-25 20:52:24,820.567,0,10.0134,13.2819,100.01,32.9,25.6,29.1045,7.20408,0,200,0.0709219,0,1308.86,46.3762,175.627,109.609,200515.0,21254.9,65854.6,33,30,7,0,0,10,13.2822,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8871,2021-03-25 20:52:54,820.575,0,9.99806,20.5072,99.9075,32.6,28.0,28.4867,7.20721,0,200,0.070578,0,1308.86,46.3762,175.627,109.609,200525.0,21256.6,65855.6,33,30,7,0,0,10,21.3705,100,0,97.5,0.0,1,200,0.0,0,0,0,0
8872,2021-03-25 20:53:24,820.583,0,9.98356,23.2869,99.9313,32.1,31.7,28.172,7.20996,0,200,0.0720547,0,1308.86,46.3762,175.627,109.609,200535.0,21258.8,65856.6,33,30,7,0,0,10,23.4374,100,0,91.95,0.0,1,200,0.0,0,0,0,0
8873,2021-03-25 20:53:54,820.592,0,10.0254,24.7321,100.001,31.9,34.0,28.0616,7.21288,0,200,0.0700946,0,1308.86,46.3762,175.627,109.609,200545.0,21261.2,65857.6,33,30,7,0,0,10,25.2631,100,0,88.5,0.0,1,200,0.0,0,0,0,0
8874,2021-03-25 20:54:24,820.6,0,10.0113,25.5233,99.9949,31.8,36.1,28.1935,7.21414,0,200,0.0709858,0,1308.86,46.3762,175.627,109.609,200555.0,21263.7,65858.6,33,30,7,0,0,10,25.5579,100,0,85.35,0.0,1,200,0.0,0,0,0,0
8875,2021-03-25 20:54:54,820.608,0,9.99732,24.6854,100.01,31.8,37.9,28.6109,7.21465,0,200,0.071561,0,1308.86,46.3762,175.627,109.609,200565.0,21266.2,65859.6,33,30,7,0,0,10,24.2743,100,0,82.65,0.0,1,200,0.0,0,0,0,0
8876,2021-03-25 20:55:24,820.617,0,9.99305,17.7482,99.9927,31.9,39.7,29.1244,7.21442,0,200,0.071834,0,1308.86,46.3762,175.627,109.609,200575.0,21268.6,65860.6,33,30,7,0,0,10,17.7466,100,0,79.95,0.0,1,200,0.0,0,0,0,0
8877,2021-03-25 20:55:54,820.625,0,10.0412,17.7756,99.9842,32.0,41.3,29.8623,7.21361,0,200,0.0714098,0,1308.86,46.3762,175.627,109.609,200585.0,21270.4,65861.6,33,30,7,0,0,10,17.7466,100,0,77.4,0.0,1,200,0.0,0,0,0,0
8878,2021-03-25 20:56:24,820.633,0,9.94146,17.6775,100.01,32.2,43.0,30.363,7.21173,0,200,0.0718524,0,1308.86,46.3762,175.627,109.609,200595.0,21272.1,65862.6,33,30,7,0,0,10,17.7466,100,0,75.0,0.0,1,200,0.0,0,0,0,0
8879,2021-03-25 20:56:54,820.642,0,10.0241,17.7338,100.008,32.6,44.3,30.9308,7.2091,0,200,0.0713133,0,1308.86,46.3762,175.627,109.609,200605.0,21273.9,65863.6,33,30,7,0,0,10,12.6881,100,0,73.05,0.0,1,200,0.0,0,0,0,0
8880,2021-03-25 20:57:24,820.65,0,9.99935,10.2614,99.9851,32.8,45.7,31.5759,7.20642,0,200,0.0716883,0,1308.86,46.3762,175.627,109.609,200615.0,21275.3,65864.6,33,30,7,0,0,10,9.22615,100,0,71.1,0.0,1,200,0.0,0,0,0,0
8881,2021-03-25 20:57:54,820.658,0,9.93647,7.11727,100.022,33.3,41.9,31.8442,7.20364,0,200,0.0703604,0,1308.86,46.3762,175.627,109.609,200625.0,21276.1,65865.6,33,30,7,0,0,10,7.02662,100,0,0.0,69.1,1,200,0.0,0,0,0,0
8882,2021-03-25 20:58:24,820.667,0,10.0023,5.18353,100.017,33.8,34.5,32.0219,7.19925,0,200,0.0724492,0,1308.86,46.3762,175.627,109.609,200635.0,21276.8,65866.6,33,30,7,0,0,10,5.14687,100,0,0.0,61.6,1,200,0.0,0,0,0,0
8883,2021-03-25 20:58:54,820.675,0,9.99494,4.06963,99.9649,34.1,31.9,31.9887,7.19665,0,200,0.0717471,0,1308.86,46.3762,175.627,109.609,200645.0,21277.2,65867.6,33,30,7,0,0,10,4.28703,100,0,0.0,58.9,1,200,0.0,0,0,0,0
8884,2021-03-25 20:59:24,820.683,0,10.0077,4.61295,99.998,34.1,29.9,31.6853,7.19566,0,200,0.071296,0,1308.86,46.3762,175.627,109.609,200655.0,21277.7,65868.6,33,30,7,0,0,10,4.55194,100,0,0.0,57.0,1,200,0.0,0,0,0,0
8885,2021-03-25 20:59:54,820.692,0,10.0367,6.04625,100.008,34.0,28.1,31.2525,7.19578,0,200,0.0697005,0,1308.86,46.3762,175.627,109.609,200665.0,21278.2,65869.6,33,30,7,0,0,10,6.66132,100,0,0.0,55.2,1,200,0.0,0,0,0,0
8886,2021-03-25 21:00:24,820.7,0,9.99101,12.4081,100.026,33.8,26.8,30.5457,7.19685,0,200,0.0693829,0,1308.86,46.3762,175.627,109.609,200675.0,21279.1,65870.6,33,30,7,0,0,10,12.4059,100,0,0.0,53.8,1,200,0.0,0,0,0,0
8887,2021-03-25 21:00:54,820.708,0,10.0353,12.3566,100.01,33.5,25.8,29.81,7.1985,0,200,0.0691535,0,1308.86,46.3762,175.627,109.609,200685.0,21280.4,65871.6,33,30,7,0,0,10,12.4059,100,0,0.0,52.8,1,200,0.0,0,0,0,0
8888,2021-03-25 21:01:24,820.717,0,9.92539,12.4114,99.9915,33.1,25.0,29.1705,7.202,0,200,0.0712354,0,1308.86,46.3762,175.627,109.609,200695.0,21281.6,65872.6,33,30,7,0,0,10,12.4059,100,0,0.0,50.3938,1,200,0.0,0,0,0,0
8889,2021-03-25 21:01:54,820.725,0,9.94508,20.124,100.014,32.7,26.1,28.3685,7.20463,0,200,0.0707313,0,1308.86,46.3762,175.627,109.609,200705.0,21283.2,65873.6,33,30,7,0,0,10,21.1215,100,0,100.0,0.0,1,200,0.0,0,0,0,0
8890,2021-03-25 21:02:24,820.733,0,9.93715,24.4148,99.9328,32.4,29.5,27.799,7.20739,0,200,0.0701357,0,1308.86,46.3762,175.627,109.609,200715.0,21285.4,65874.6,33,30,7,0,0,10,24.4924,100,0,95.25,0.0,1,200,0.0,0,0,0,0
8891,2021-03-25 21:02:54,820.742,0,9.99641,26.6545,100.02,32.0,32.4,27.5949,7.2112,0,200,0.0710795,0,1308.86,46.3762,175.627,109.609,200725.0,21288.0,65875.6,33,30,7,0,0,10,27.1051,100,0,90.9,0.0,1,200,0.0,0,0,0,0
8892,2021-03-25 21:03:24,820.75,0,10.011,28.1868,99.9309,31.8,34.6,27.6099,7.21338,0,200,0.0707837,0,1308.86,46.3762,175.627,109.609,200735.0,21290.7,65876.6,33,30,7,0,0,10,28.2433,100,0,87.6,0.0,1,200,0.0,0,0,0,0
8893,2021-03-25 21:03:54,820.758,0,10.0048,27.2161,100.03,31.7,36.6,28.1101,7.21443,0,200,0.0713516,0,1308.86,46.3762,175.627,109.609,200745.0,21293.5,65877.6,33,30,7,0,0,10,26.8298,100,0,84.6,0.0,1,200,0.0,0,0,0,0
8894,2021-03-25 21:04:24,820.767,0,9.96946,24.7223,100.011,31.7,38.4,28.7509,7.21435,0,200,0.0712112,0,1308.86,46.3762,175.627,109.609,200755.0,21296.2,65878.6,33,30,7,0,0,10,24.427,100,0,81.9,0.0,1,200,0.0,0,0,0,0
8895,2021-03-25 21:04:54,820.775,0,10.0023,18.3834,100.006,31.9,40.3,29.266,7.21422,0,200,0.0709174,0,1308.86,46.3762,175.627,109.609,200765.0,21298.3,65879.6,33,30,7,0,0,10,18.3921,100,0,79.05,0.0,1,200,0.0,0,0,0,0
8896,2021-03-25 21:05:24,820.783,0,9.97124,18.3895,100.026,32.0,41.9,29.9261,7.21289,0,200,0.0703208,0,1308.86,46.3762,175.627,109.609,200775.0,21300.2,65880.6,33,30,7,0,0,10,18.3921,100,0,76.65,0.0,1,200,0.0,0,0,0,0
8897,2021-03-25 21:05:54,820.792,0,9.98175,18.3938,99.9966,32.3,43.4,30.5456,7.21074,0,200,0.0708709,0,1308.86,46.3762,175.627,109.609,200785.0,21302.0,65881.6,33,30,7,0,0,10,18.3921,100,0,74.4,0.0,1,200,0.0,0,0,0,0
8898,2021-03-25 21:06:24,820.8,0,10.0192,13.1599,100.009,32.6,44.8,31.1431,7.20894,0,200,0.0707323,0,1308.86,46.3762,175.627,109.609,200795.0,21303.8,65882.6,33,30,7,0,0,10,12.5173,100,0,72.45,0.0,1,200,0.0,0,0,0,0
8899,2021-03-25 21:06:54,820.808,0,10.0058,9.4683,99.9069,32.9,46.0,31.7474,7.20608,0,200,0.070872,0,1308.86,46.3762,175.627,109.609,200805.0,21305.0,65883.6,33,30,7,0,0,10,8.77812,100,0,43.9223,0.0,1,200,0.0,0,0,0,0
8900,2021-03-25 21:07:24,820.817,0,9.99906,6.71681,99.9626,33.4,37.0,32.0084,7.20211,0,200,0.0715074,0,1308.86,46.3762,175.627,109.609,200815.0,21305.8,65884.6,33,30,7,0,0,10,6.52371,100,0,0.0,64.1,1,200,0.0,0,0,0,0
8901,2021-03-25 21:07:54,820.825,0,10.0204,4.64562,100.001,33.8,33.4,32.2271,7.19852,0,200,0.0704767,0,1308.86,46.3762,175.627,109.609,200825.0,21306.4,65885.6,33,30,7,0,0,10,4.35408,100,0,0.0,60.5,1,200,0.0,0,0,0,0
8902,2021-03-25 21:08:24,820.833,0,9.9867,3.70347,99.9837,34.1,31.1,32.1814,7.19612,0,200,0.0706195,0,1308.86,46.3762,175.627,109.609,200835.0,21306.8,65886.6,33,30,7,0,0,10,3.86442,100,0,0.0,58.1,1,200,0.0,0,0,0,0
8903,2021-03-25 21:08:54,820.842,0,9.97006,4.17164,100.018,34.1,29.3,31.7768,7.19535,0,200,0.071188,0,1308.86,46.3762,175.627,109.609,200845.0,21307.2,65887.6,33,30,7,0,0,10,4.52995,100,0,0.0,56.3,1,200,0.0,0,0,0,0
8904,2021-03-25 21:09:24,820.85,0,9.9973,6.02812,99.9981,33.9,27.8,31.2624,7.19614,0,200,0.0705,0,1308.86,46.3762,175.627,109.609,200855.0,21307.7,65888.6,33,30,7,0,0,10,6.33304,100,0,0.0,54.9,1,200,0.0,0,0,0,0
8905,2021-03-25 21:09:54,820.858,0,10.0138,12.4261,99.9162,33.6,26.4,30.5298,7.19755,0,200,0.0705477,0,1308.86,46.3762,175.627,109.609,200865.0,21308.5,65889.6,33,30,7,0,0,10,12.4272,100,0,0.0,53.5,1,200,0.0,0,0,0,0
8906,2021-03-25 21:10:24,820.867,0,10.0065,12.4306,100.014,33.3,25.5,29.94,7.19989,0,200,0.0702398,0,1308.86,46.3762,175.627,109.609,200875.0,21309.8,65890.6,33,30,7,0,0,10,12.4272,100,0,0.0,52.6,1,200,0.0,0,0,0,0
8907,2021-03-25 21:10:54,820.875,0,10.016,12.3839,99.9985,32.9,25.6,29.2017,7.20294,0,200,0.070834,0,1308.86,46.3762,175.627,109.609,200885.0,21311.0,65891.6,33,30,7,0,0,10,12.4272,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8908,2021-03-25 21:11:24,820.883,0,10.005,19.4171,99.9626,32.6,28.1,28.3919,7.20539,0,200,0.0705049,0,1308.86,46.3762,175.627,109.609,200895.0,21312.5,65892.6,33,30,7,0,0,10,20.9801,100,0,97.5,0.0,1,200,0.0,0,0,0,0
8909,2021-03-25 21:11:54,820.892,0,10.0161,23.3095,99.9845,32.2,31.8,27.9941,7.2082,0,200,0.070938,0,1308.86,46.3762,175.627,109.609,200905.0,21314.7,65893.6,33,30,7,0,0,10,23.8939,100,0,91.8,0.0,1,200,0.0,0,0,0,0
8910,2021-03-25 21:12:24,820.9,0,10.0068,25.9768,99.882,31.9,34.2,27.7757,7.21084,0,200,0.0726492,0,1308.86,46.3762,175.627,109.609,200915.0,21317.2,65894.6,33,30,7,0,0,10,26.0809,100,0,88.2,0.0,1,200,0.0,0,0,0,0
8911,2021-03-25 21:12:54,820.908,0,9.98669,27.2924,99.9235,31.9,36.2,27.7587,7.21182,0,200,0.0703988,0,1308.86,46.3762,175.627,109.609,200925.0,21319.9,65895.6,33,30,7,0,0,10,27.3015,100,0,85.2,0.0,1,200,0.0,0,0,0,0
8912,2021-03-25 21:13:24,820.917,0,10.0034,26.2801,100.004,31.9,38.0,28.1803,7.2122,0,200,0.071314,0,1308.86,46.3762,175.627,109.609,200935.0,21322.6,65896.6,33,30,7,0,0,10,26.1747,100,0,82.5,0.0,1,200,0.0,0,0,0,0
8913,2021-03-25 21:13:54,820.925,0,9.97638,24.4032,100.001,31.9,39.8,28.7565,7.2126,0,200,0.0715498,0,1308.86,46.3762,175.627,109.609,200945.0,21325.1,65897.6,33,30,7,0,0,10,24.1054,100,0,79.8,0.0,1,200,0.0,0,0,0,0
8914,2021-03-25 21:14:24,820.933,0,9.96912,18.0513,100.017,32.0,41.4,29.5355,7.21159,0,200,0.0705821,0,1308.86,46.3762,175.627,109.609,200955.0,21327.2,65898.6,33,30,7,0,0,10,18.0356,100,0,77.4,0.0,1,200,0.0,0,0,0,0
8915,2021-03-25 21:14:54,820.942,0,9.96289,18.0345,100.006,32.3,43.1,30.1727,7.21013,0,200,0.0718344,0,1308.86,46.3762,175.627,109.609,200965.0,21329.0,65899.6,33,30,7,0,0,10,18.0356,100,0,75.0,0.0,1,200,0.0,0,0,0,0
8916,2021-03-25 21:15:24,820.95,0,9.99924,18.018,100.015,32.6,44.4,30.7272,7.20778,0,200,0.07,0,1308.86,46.3762,175.627,109.609,200975.0,21330.8,65900.6,33,30,7,0,0,10,18.0356,100,0,72.9,0.0,1,200,0.0,0,0,0,0
8917,2021-03-25 21:15:54,820.958,0,10.0155,11.5684,99.9996,32.9,45.7,31.3621,7.20481,0,200,0.0697987,0,1308.86,46.3762,175.627,109.609,200985.0,21332.4,65901.6,33,30,7,0,0,10,10.8524,100,0,44.2222,0.0,1,200,0.0,0,0,0,0
8918,2021-03-25 21:16:24,820.967,0,9.99893,8.43588,100.013,33.3,37.0,31.7436,7.20244,0,200,0.0704027,0,1308.86,46.3762,175.627,109.609,200995.0,21333.4,65902.6,33,30,7,0,0,10,7.78718,100,0,0.0,64.1,1,200,0.0,0,0,0,0
8919,2021-03-25 21:16:54,820.975,0,9.93445,6.3527,99.9933,33.8,33.5,31.9797,7.19861,0,200,0.0721455,0,1308.86,46.3762,175.627,109.609,201005.0,21334.1,65903.6,33,30,7,0,0,10,6.03769,100,0,0.0,60.7,1,200,0.0,0,0,0,0
8920,2021-03-25 21:17:24,820.983,0,9.99652,5.09589,99.9935,34.0,31.1,31.9957,7.19604,0,200,0.0709535,0,1308.86,46.3762,175.627,109.609,201015.0,21334.7,65904.6,33,30,7,0,0,10,4.95395,100,0,0.0,58.1,1,200,0.0,0,0,0,0
8921,2021-03-25 21:17:54,820.992,0,9.9928,5.10384,100.002,34.0,29.3,31.6963,7.19533,0,200,0.0717204,0,1308.86,46.3762,175.627,109.609,201025.0,21335.2,65905.6,33,30,7,0,0,10,5.51385,100,0,0.0,56.3,1,200,0.0,0,0,0,0
8922,2021-03-25 21:18:24,821.0,0,10.0336,6.3961,100.003,33.9,27.7,31.2424,7.19613,0,200,0.0708121,0,1308.86,46.3762,175.627,109.609,201035.0,21335.8,65906.6,33,30,7,0,0,10,7.04119,100,0,0.0,54.8,1,200,0.0,0,0,0,0
8923,2021-03-25 21:18:54,821.008,0,10.0466,13.0459,100.003,33.6,26.4,30.6601,7.19744,0,200,0.0703255,0,1308.86,46.3762,175.627,109.609,201045.0,21336.7,65907.6,33,30,7,0,0,10,13.041,100,0,0.0,53.4,1,200,0.0,0,0,0,0
8924,2021-03-25 21:19:24,821.017,0,9.96126,13.0417,99.9996,33.3,25.6,29.9847,7.19918,0,200,0.0699,0,1308.86,46.3762,175.627,109.609,201055.0,21338.0,65908.6,33,30,7,0,0,10,13.041,100,0,0.0,52.6,1,200,0.0,0,0,0,0
8925,2021-03-25 21:19:54,821.025,0,10.0083,13.0524,99.9608,32.9,25.6,29.3719,7.20199,0,200,0.0710153,0,1308.86,46.3762,175.627,109.609,201065.0,21339.3,65909.6,33,30,7,0,0,10,13.041,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8926,2021-03-25 21:20:24,821.033,0,10.0054,19.929,100.002,32.6,28.1,28.6568,7.20532,0,200,0.070482,0,1308.86,46.3762,175.627,109.609,201075.0,21340.9,65910.6,33,30,7,0,0,10,20.072,100,0,97.5,0.0,1,200,0.0,0,0,0,0
8927,2021-03-25 21:20:54,821.042,0,10.0475,22.1305,99.9926,32.2,31.8,28.2461,7.20772,0,200,0.0707623,0,1308.86,46.3762,175.627,109.609,201085.0,21343.0,65911.6,33,30,7,0,0,10,22.9073,100,0,91.8,0.0,1,200,0.0,0,0,0,0
8928,2021-03-25 21:21:24,821.05,0,9.99692,24.2566,100.036,31.9,34.1,28.1236,7.21033,0,200,0.0721943,0,1308.86,46.3762,175.627,109.609,201095.0,21345.3,65912.6,33,30,7,0,0,10,24.4342,100,0,88.35,0.0,1,200,0.0,0,0,0,0
