,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
8929,2021-03-25 21:21:54,821.058,0,10.0031,25.204,99.9865,31.8,36.2,28.2487,7.21174,0,200,0.0713889,0,1308.86,46.3762,175.627,109.609,201105.0,21347.8,65913.6,33,30,7,0,0,10,24.7515,100,0,85.2,0.0,1,200,0.0,0,0,0,0
8930,2021-03-25 21:22:24,821.067,0,9.99761,24.149,99.9822,31.8,38.1,28.6221,7.21273,0,200,0.0708967,0,1308.86,46.3762,175.627,109.609,201115.0,21350.3,65914.6,33,30,7,0,0,10,23.6908,100,0,82.35,0.0,1,200,0.0,0,0,0,0
8931,2021-03-25 21:22:54,821.075,0,9.98471,22.4256,100.006,31.9,39.8,29.0593,7.21214,0,200,0.070767,0,1308.86,46.3762,175.627,109.609,201125.0,21352.6,65915.6,33,30,7,0,0,10,17.3464,100,0,79.8,0.0,1,200,0.0,0,0,0,0
8932,2021-03-25 21:23:24,821.083,0,10.0025,17.3448,100.001,32.0,41.4,29.745,7.21119,0,200,0.0710366,0,1308.86,46.3762,175.627,109.609,201135.0,21354.4,65916.6,33,30,7,0,0,10,17.3464,100,0,77.25,0.0,1,200,0.0,0,0,0,0
8933,2021-03-25 21:23:54,821.092,0,9.98738,17.3253,100.018,32.2,43.0,30.4659,7.20957,0,200,0.0706142,0,1308.86,46.3762,175.627,109.609,201145.0,21356.1,65917.6,33,30,7,0,0,10,17.3464,100,0,75.0,0.0,1,200,0.0,0,0,0,0
8934,2021-03-25 21:24:24,821.1,0,9.99545,17.3601,100.021,32.6,44.4,30.9153,7.20757,0,200,0.0717898,0,1308.86,46.3762,175.627,109.609,201155.0,21357.9,65918.6,33,30,7,0,0,10,17.3464,100,0,72.9,0.0,1,200,0.0,0,0,0,0
8935,2021-03-25 21:24:54,821.108,0,10.0051,9.96402,99.9912,32.9,45.7,31.5034,7.20465,0,200,0.0699434,0,1308.86,46.3762,175.627,109.609,201165.0,21359.2,65919.6,33,30,7,0,0,10,9.2712,100,0,43.9971,0.0,1,200,0.0,0,0,0,0
8936,2021-03-25 21:25:24,821.117,0,10.0032,7.18255,99.9171,33.3,41.2,31.8473,7.2014,0,200,0.0697829,0,1308.86,46.3762,175.627,109.609,201175.0,21360.1,65920.6,33,30,7,0,0,10,6.71427,100,0,0.0,68.4,1,200,0.0,0,0,0,0
8937,2021-03-25 21:25:54,821.125,0,9.99242,5.07146,99.9852,33.8,34.4,31.977,7.19783,0,200,0.0698782,0,1308.86,46.3762,175.627,109.609,201185.0,21360.7,65921.6,33,30,7,0,0,10,5.10215,100,0,0.0,61.5,1,200,0.0,0,0,0,0
8938,2021-03-25 21:26:24,821.133,0,10.0742,4.03956,99.9988,34.1,31.8,31.9689,7.195,0,200,0.0704288,0,1308.86,46.3762,175.627,109.609,201195.0,21361.2,65922.6,33,30,7,0,0,10,4.13698,100,0,0.0,58.8,1,200,0.0,0,0,0,0
8939,2021-03-25 21:26:54,821.142,0,9.99129,4.8208,99.9907,34.2,29.8,31.5804,7.19405,0,200,0.0708402,0,1308.86,46.3762,175.627,109.609,201205.0,21361.6,65923.6,33,30,7,0,0,10,4.79343,100,0,0.0,56.9,1,200,0.0,0,0,0,0
8940,2021-03-25 21:27:24,821.15,0,9.99503,6.63749,100.038,34.0,28.1,31.185,7.19369,0,200,0.0703605,0,1308.86,46.3762,175.627,109.609,201215.0,21362.1,65924.6,33,30,7,0,0,10,6.44624,100,0,0.0,55.2,1,200,0.0,0,0,0,0
8941,2021-03-25 21:27:54,821.158,0,10.0107,12.254,99.9978,33.8,26.7,30.4897,7.19539,0,200,0.0701852,0,1308.86,46.3762,175.627,109.609,201225.0,21363.1,65925.6,33,30,7,0,0,10,12.2452,100,0,0.0,53.9,1,200,0.0,0,0,0,0
8942,2021-03-25 21:28:24,821.167,0,10.0141,12.2649,99.9975,33.5,25.8,29.6705,7.19756,0,200,0.0709244,0,1308.86,46.3762,175.627,109.609,201235.0,21364.3,65926.6,33,30,7,0,0,10,12.2452,100,0,0.0,52.8,1,200,0.0,0,0,0,0
8943,2021-03-25 21:28:54,821.175,0,10.0075,12.216,100.012,33.1,24.9,28.8256,7.20007,0,200,0.070265,0,1308.86,46.3762,175.627,109.609,201245.0,21365.6,65927.6,33,30,7,0,0,10,17.4761,100,0,0.0,50.494,1,200,0.0,0,0,0,0
8944,2021-03-25 21:29:24,821.183,0,9.9873,21.0153,99.9994,32.7,26.1,28.2314,7.20296,0,200,0.0703171,0,1308.86,46.3762,175.627,109.609,201255.0,21367.5,65928.6,33,30,7,0,0,10,21.9459,100,0,100.0,0.0,1,200,0.0,0,0,0,0
8945,2021-03-25 21:29:54,821.192,0,10.0095,25.1669,99.999,32.4,30.6,27.6717,7.20604,0,200,0.0703431,0,1308.86,46.3762,175.627,109.609,201265.0,21369.8,65929.6,33,30,7,0,0,10,25.7944,100,0,93.75,0.0,1,200,0.0,0,0,0,0
8946,2021-03-25 21:30:24,821.2,0,10.0274,27.8387,100.023,32.0,33.0,27.4862,7.20917,0,200,0.0704109,0,1308.86,46.3762,175.627,109.609,201275.0,21372.4,65930.6,33,30,7,0,0,10,27.8443,100,0,90.15,0.0,1,200,0.0,0,0,0,0
8947,2021-03-25 21:30:54,821.208,0,9.97818,28.777,100.01,31.9,35.2,27.5488,7.21122,0,200,0.0705141,0,1308.86,46.3762,175.627,109.609,201285.0,21375.3,65931.6,33,30,7,0,0,10,28.8672,100,0,86.7,0.0,1,200,0.0,0,0,0,0
8948,2021-03-25 21:31:24,821.217,0,9.99363,28.3611,99.962,31.8,37.2,27.9991,7.21249,0,200,0.0711463,0,1308.86,46.3762,175.627,109.609,201295.0,21378.1,65932.6,33,30,7,0,0,10,27.7362,100,0,83.7,0.0,1,200,0.0,0,0,0,0
8949,2021-03-25 21:31:54,821.225,0,9.99668,26.222,99.964,31.9,39.0,28.5752,7.2127,0,200,0.0711718,0,1308.86,46.3762,175.627,109.609,201305.0,21380.8,65933.6,33,30,7,0,0,10,25.3635,100,0,81.0,0.0,1,200,0.0,0,0,0,0
8950,2021-03-25 21:32:24,821.233,0,10.0199,18.9302,99.9215,31.9,40.7,29.3484,7.21187,0,200,0.0712612,0,1308.86,46.3762,175.627,109.609,201315.0,21383.2,65934.6,33,30,7,0,0,10,18.9293,100,0,78.45,0.0,1,200,0.0,0,0,0,0
8951,2021-03-25 21:32:54,821.242,0,10.0159,18.9392,99.9892,32.1,42.2,30.0973,7.21054,0,200,0.0718729,0,1308.86,46.3762,175.627,109.609,201325.0,21385.1,65935.6,33,30,7,0,0,10,18.9293,100,0,76.2,0.0,1,200,0.0,0,0,0,0
8952,2021-03-25 21:33:24,821.25,0,9.97526,18.9292,100.01,32.4,43.7,30.8545,7.20837,0,200,0.0709959,0,1308.86,46.3762,175.627,109.609,201335.0,21387.0,65936.6,33,30,7,0,0,10,18.9293,100,0,73.95,0.0,1,200,0.0,0,0,0,0
8953,2021-03-25 21:33:54,821.258,0,10.0084,12.1686,100.013,32.7,45.1,31.3921,7.20575,0,200,0.071661,0,1308.86,46.3762,175.627,109.609,201345.0,21388.6,65937.6,33,30,7,0,0,10,11.5758,100,0,72.0,0.0,1,200,0.0,0,0,0,0
8954,2021-03-25 21:34:24,821.267,0,9.98913,8.39184,100.019,33.1,45.8,31.8854,7.20269,0,200,0.0720895,0,1308.86,46.3762,175.627,109.609,201355.0,21389.7,65938.6,33,30,7,0,0,10,8.28831,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8955,2021-03-25 21:34:54,821.275,0,10.0108,6.4621,99.9965,33.6,35.4,32.1637,7.19968,0,200,0.0722046,0,1308.86,46.3762,175.627,109.609,201365.0,21390.5,65939.6,33,30,7,0,0,10,5.88637,100,0,0.0,62.5,1,200,0.0,0,0,0,0
8956,2021-03-25 21:35:24,821.283,0,10.0323,4.54225,100.012,34.0,32.6,32.2499,7.19607,0,200,0.0699513,0,1308.86,46.3762,175.627,109.609,201375.0,21391.0,65940.6,33,30,7,0,0,10,4.33404,100,0,0.0,59.7,1,200,0.0,0,0,0,0
8957,2021-03-25 21:35:54,821.292,0,10.0107,3.88949,99.9936,34.1,30.3,32.0982,7.1944,0,200,0.0707,0,1308.86,46.3762,175.627,109.609,201385.0,21391.4,65941.6,33,30,7,0,0,10,3.99401,100,0,0.0,57.4,1,200,0.0,0,0,0,0
8958,2021-03-25 21:36:24,821.3,0,10.0426,5.08162,100.01,34.0,28.7,31.665,7.19386,0,200,0.0703431,0,1308.86,46.3762,175.627,109.609,201395.0,21391.8,65942.6,33,30,7,0,0,10,5.21985,100,0,0.0,55.7,1,200,0.0,0,0,0,0
8959,2021-03-25 21:36:54,821.308,0,9.99136,7.27644,99.9941,33.9,27.2,31.1419,7.19507,0,200,0.070744,0,1308.86,46.3762,175.627,109.609,201405.0,21392.4,65943.6,33,30,7,0,0,10,7.15755,100,0,0.0,54.2,1,200,0.0,0,0,0,0
8960,2021-03-25 21:37:24,821.317,0,9.99666,12.834,100.002,33.6,26.1,30.3641,7.19655,0,200,0.0717182,0,1308.86,46.3762,175.627,109.609,201415.0,21393.6,65944.6,33,30,7,0,0,10,12.8092,100,0,0.0,53.1,1,200,0.0,0,0,0,0
8961,2021-03-25 21:37:54,821.325,0,10.0289,12.7958,99.9913,33.2,25.2,29.5972,7.19928,0,200,0.0714329,0,1308.86,46.3762,175.627,109.609,201425.0,21394.8,65945.6,33,30,7,0,0,10,12.8092,100,0,0.0,52.2,1,200,0.0,0,0,0,0
8962,2021-03-25 21:38:24,821.333,0,10.008,12.8022,99.9873,32.8,26.3,28.9985,7.20181,0,200,0.0712533,0,1308.86,46.3762,175.627,109.609,201435.0,21396.1,65946.6,33,30,7,0,0,10,17.871,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8963,2021-03-25 21:38:54,821.342,0,10.0258,21.3313,100.008,32.5,29.8,28.2981,7.20506,0,200,0.0706753,0,1308.86,46.3762,175.627,109.609,201445.0,21398.0,65947.6,33,30,7,0,0,10,22.0816,100,0,94.95,0.0,1,200,0.0,0,0,0,0
8964,2021-03-25 21:39:24,821.35,0,10.0229,24.4186,100.005,32.1,32.5,27.9263,7.20774,0,200,0.0704693,0,1308.86,46.3762,175.627,109.609,201455.0,21400.3,65948.6,33,30,7,0,0,10,24.8988,100,0,90.75,0.0,1,200,0.0,0,0,0,0
8965,2021-03-25 21:39:54,821.358,0,9.97695,25.9466,99.9998,31.9,34.8,27.8706,7.20983,0,200,0.0709402,0,1308.86,46.3762,175.627,109.609,201465.0,21402.8,65949.6,33,30,7,0,0,10,26.1937,100,0,87.3,0.0,1,200,0.0,0,0,0,0
8966,2021-03-25 21:40:24,821.367,0,10.0013,26.7368,100.008,31.9,36.8,28.0399,7.21146,0,200,0.0710946,0,1308.86,46.3762,175.627,109.609,201475.0,21405.5,65950.6,33,30,7,0,0,10,26.7711,100,0,84.3,0.0,1,200,0.0,0,0,0,0
8967,2021-03-25 21:40:54,821.375,0,10.0167,25.3128,99.9962,31.9,38.6,28.4702,7.21179,0,200,0.0716408,0,1308.86,46.3762,175.627,109.609,201485.0,21408.1,65951.6,33,30,7,0,0,10,25.1676,100,0,81.6,0.0,1,200,0.0,0,0,0,0
8968,2021-03-25 21:41:24,821.383,0,9.99838,23.5048,99.9295,31.9,40.3,29.1469,7.21127,0,200,0.0714104,0,1308.86,46.3762,175.627,109.609,201495.0,21410.5,65952.6,33,30,7,0,0,10,18.0784,100,0,78.9,0.0,1,200,0.0,0,0,0,0
8969,2021-03-25 21:41:54,821.392,0,9.98449,18.0714,99.9618,32.1,42.0,29.7244,7.20995,0,200,0.0714764,0,1308.86,46.3762,175.627,109.609,201505.0,21412.4,65953.6,33,30,7,0,0,10,18.0784,100,0,76.5,0.0,1,200,0.0,0,0,0,0
8970,2021-03-25 21:42:24,821.4,0,9.9914,18.0781,100.011,32.4,43.5,30.3514,7.20797,0,200,0.0720397,0,1308.86,46.3762,175.627,109.609,201515.0,21414.3,65954.6,33,30,7,0,0,10,18.0784,100,0,74.25,0.0,1,200,0.0,0,0,0,0
8971,2021-03-25 21:42:54,821.408,0,9.98838,18.0693,100.008,32.7,44.8,31.0426,7.20549,0,200,0.0704328,0,1308.86,46.3762,175.627,109.609,201525.0,21416.1,65955.6,33,30,7,0,0,10,18.0784,100,0,72.3,0.0,1,200,0.0,0,0,0,0
8972,2021-03-25 21:43:24,821.417,0,9.99256,10.2403,100.012,33.0,46.1,31.5541,7.20282,0,200,0.0709905,0,1308.86,46.3762,175.627,109.609,201535.0,21417.4,65956.6,33,30,7,0,0,10,9.66464,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8973,2021-03-25 21:43:54,821.425,0,10.0142,7.83803,100.038,33.5,35.5,31.8801,7.19923,0,200,0.0712412,0,1308.86,46.3762,175.627,109.609,201545.0,21418.3,65957.6,33,30,7,0,0,10,7.17582,100,0,0.0,62.6,1,200,0.0,0,0,0,0
8974,2021-03-25 21:44:24,821.433,0,10.0062,6.04333,100.006,33.9,32.6,31.9513,7.19612,0,200,0.0701996,0,1308.86,46.3762,175.627,109.609,201555.0,21419.0,65958.6,33,30,7,0,0,10,5.85517,100,0,0.0,59.7,1,200,0.0,0,0,0,0
8975,2021-03-25 21:44:54,821.442,0,9.98162,5.33524,100.002,34.0,30.3,31.8757,7.19442,0,200,0.0712483,0,1308.86,46.3762,175.627,109.609,201565.0,21419.6,65959.6,33,30,7,0,0,10,5.27475,100,0,0.0,57.4,1,200,0.0,0,0,0,0
8976,2021-03-25 21:45:24,821.45,0,9.99511,6.13856,100.009,34.0,28.6,31.4246,7.1939,0,200,0.070847,0,1308.86,46.3762,175.627,109.609,201575.0,21420.1,65960.6,33,30,7,0,0,10,6.69854,100,0,0.0,55.7,1,200,0.0,0,0,0,0
8977,2021-03-25 21:45:54,821.458,0,10.0009,8.04963,100.009,33.8,27.2,30.8674,7.19511,0,200,0.0696963,0,1308.86,46.3762,175.627,109.609,201585.0,21420.8,65961.6,33,30,7,0,0,10,13.2874,100,0,0.0,54.2,1,200,0.0,0,0,0,0
8978,2021-03-25 21:46:24,821.467,0,9.9953,13.289,99.9823,33.5,26.1,30.3621,7.19651,0,200,0.0710653,0,1308.86,46.3762,175.627,109.609,201595.0,21422.1,65962.6,33,30,7,0,0,10,13.2874,100,0,0.0,53.1,1,200,0.0,0,0,0,0
8979,2021-03-25 21:46:54,821.475,0,9.99983,13.2829,100.018,33.1,25.2,29.6774,7.1993,0,200,0.0700077,0,1308.86,46.3762,175.627,109.609,201605.0,21423.4,65963.6,33,30,7,0,0,10,13.2874,100,0,0.0,52.3,1,200,0.0,0,0,0,0
8980,,821.483,0,9.97786,13.2966,100.014,32.8,26.4,29.0369,7.20212,0,200,0.0717755,0,1308.86,46.3762,175.627,109.609,201615.0,21424.7,65964.6,33,30,7,0,0,10,13.2874,100,0,99.9,0.0,1,200,0.0,0,0,0,0
8981,2021-03-25 21:47:54,821.492,0,9.97501,20.7761,99.9957,32.4,29.8,28.5573,7.20486,0,200,0.0709977,0,1308.86,46.3762,175.627,109.609,201625.0,21426.5,65965.6,33,30,7,0,0,10,21.4109,100,0,94.8,0.0,1,200,0.0,0,0,0,0
8982,2021-03-25 21:48:24,821.5,0,10.0457,23.0843,99.993,32.1,32.7,28.1655,7.20754,0,200,0.0709041,0,1308.86,46.3762,175.627,109.609,201635.0,21428.7,65966.6,33,30,7,0,0,10,23.8632,100,0,90.45,0.0,1,200,0.0,0,0,0,0
8983,2021-03-25 21:48:54,821.508,0,9.99687,24.7514,100.007,31.9,34.8,28.1068,7.20959,0,200,0.0718707,0,1308.86,46.3762,175.627,109.609,201645.0,21431.1,65967.6,33,30,7,0,0,10,25.078,100,0,87.3,0.0,1,200,0.0,0,0,0,0
8984,2021-03-25 21:49:24,821.517,0,10.0161,25.1619,100.032,31.8,36.8,28.2702,7.21067,0,200,0.0713367,0,1308.86,46.3762,175.627,109.609,201655.0,21433.6,65968.6,33,30,7,0,0,10,25.179,100,0,84.45,0.0,1,200,0.0,0,0,0,0
8985,2021-03-25 21:49:54,821.525,0,9.99515,23.6936,99.996,31.8,38.6,28.7538,7.21147,0,200,0.0703897,0,1308.86,46.3762,175.627,109.609,201665.0,21436.1,65969.6,33,30,7,0,0,10,23.5107,100,0,81.75,0.0,1,200,0.0,0,0,0,0
8986,2021-03-25 21:50:24,821.533,0,10.0321,17.5681,100.019,31.9,40.4,29.3819,7.21107,0,200,0.0709842,0,1308.86,46.3762,175.627,109.609,201675.0,21438.3,65970.6,33,30,7,0,0,10,17.572,100,0,78.9,0.0,1,200,0.0,0,0,0,0
8987,2021-03-25 21:50:54,821.542,0,10.0323,17.5959,99.9953,32.1,41.9,29.9989,7.20976,0,200,0.0706194,0,1308.86,46.3762,175.627,109.609,201685.0,21440.0,65971.6,33,30,7,0,0,10,17.572,100,0,76.65,0.0,1,200,0.0,0,0,0,0
8988,2021-03-25 21:51:24,821.55,0,9.99959,17.5809,99.9968,32.4,43.4,30.603,7.20765,0,200,0.0704943,0,1308.86,46.3762,175.627,109.609,201695.0,21441.8,65972.6,33,30,7,0,0,10,17.572,100,0,74.4,0.0,1,200,0.0,0,0,0,0
8989,2021-03-25 21:51:54,821.558,0,10.0401,12.3953,100.015,32.7,44.8,31.1184,7.20541,0,200,0.0709512,0,1308.86,46.3762,175.627,109.609,201705.0,21443.5,65973.6,33,30,7,0,0,10,11.8347,100,0,72.3,0.0,1,200,0.0,0,0,0,0
8990,2021-03-25 21:52:24,821.567,0,10.0071,9.15104,99.988,33.0,46.0,31.6205,7.20184,0,200,0.0711231,0,1308.86,46.3762,175.627,109.609,201715.0,21444.6,65974.6,33,30,7,0,0,10,8.62979,100,0,0.0,0.0,0,200,0.0,0,0,0,0
8991,2021-03-25 21:52:54,821.575,0,9.95267,6.84416,100.007,33.5,37.0,31.822,7.19871,0,200,0.0710987,0,1308.86,46.3762,175.627,109.609,201725.0,21445.4,65975.6,33,30,7,0,0,10,6.7561,100,0,0.0,64.0,1,200,0.0,0,0,0,0
8992,2021-03-25 21:53:24,821.583,0,10.0154,5.21957,99.9893,33.9,33.6,32.0151,7.19522,0,200,0.0704097,0,1308.86,46.3762,175.627,109.609,201735.0,21446.0,65976.6,33,30,7,0,0,10,4.82448,100,0,0.0,60.7,1,200,0.0,0,0,0,0
8993,2021-03-25 21:53:54,821.592,0,9.97005,4.58302,99.9955,34.2,31.1,31.8663,7.19309,0,200,0.0702469,0,1308.86,46.3762,175.627,109.609,201745.0,21446.5,65977.6,33,30,7,0,0,10,4.97403,100,0,0.0,58.1,1,200,0.0,0,0,0,0
8994,2021-03-25 21:54:24,821.6,0,10.0165,5.60539,99.9467,34.2,29.3,31.4676,7.19191,0,200,0.0704323,0,1308.86,46.3762,175.627,109.609,201755.0,21447.0,65978.6,33,30,7,0,0,10,6.14754,100,0,0.0,56.4,1,200,0.0,0,0,0,0
8995,2021-03-25 21:54:54,821.608,0,9.99234,12.6915,99.9211,34.0,27.8,30.8169,7.19265,0,200,0.0717997,0,1308.86,46.3762,175.627,109.609,201765.0,21447.7,65979.6,33,30,7,0,0,10,12.6829,100,0,0.0,54.8,1,200,0.0,0,0,0,0
8996,2021-03-25 21:55:24,821.617,0,9.9396,12.7083,99.993,33.7,26.4,30.1304,7.19434,0,200,0.0708273,0,1308.86,46.3762,175.627,109.609,201775.0,21449.0,65980.6,33,30,7,0,0,10,12.6829,100,0,0.0,53.5,1,200,0.0,0,0,0,0
8997,2021-03-25 21:55:54,821.625,0,10.027,12.6663,100.04,33.4,25.6,29.4279,7.19634,0,200,0.0711828,0,1308.86,46.3762,175.627,109.609,201785.0,21450.2,65981.6,33,30,7,0,0,10,12.6829,100,0,0.0,52.6,1,200,0.0,0,0,0,0
8998,2021-03-25 21:56:24,821.633,0,9.99531,19.4785,100.002,33.0,24.8,28.6385,7.19879,0,200,0.0708693,0,1308.86,46.3762,175.627,109.609,201795.0,21451.7,65982.6,33,30,7,0,0,10,19.8003,100,0,0.0,0.843058,1,200,0.0,0,0,0,0
8999,2021-03-25 21:56:54,821.642,0,9.97441,22.6299,100.002,32.7,26.3,27.9468,7.2018,0,200,0.0705714,0,1308.86,46.3762,175.627,109.609,201805.0,21453.8,65983.6,33,30,7,0,0,10,24.1121,100,0,100.0,0.0,1,200,0.0,0,0,0,0
9000,2021-03-25 21:57:24,821.65,0,9.9958,26.3108,99.9955,32.3,30.7,27.6213,7.20538,0,200,0.0711628,0,1308.86,46.3762,175.627,109.609,201815.0,21456.3,65984.6,33,30,7,0,0,10,26.8537,100,0,93.45,0.0,1,200,0.0,0,0,0,0
9001,2021-03-25 21:57:54,821.658,0,10.0043,28.0299,99.9647,31.9,33.1,27.6049,7.20854,0,200,0.0710241,0,1308.86,46.3762,175.627,109.609,201825.0,21459.0,65985.6,33,30,7,0,0,10,28.1415,100,0,89.85,0.0,1,200,0.0,0,0,0,0
9002,2021-03-25 21:58:24,821.667,0,9.95218,28.558,100.004,31.8,35.4,27.8053,7.20997,0,200,0.071941,0,1308.86,46.3762,175.627,109.609,201835.0,21461.8,65986.6,33,30,7,0,0,10,28.3203,100,0,86.4,0.0,1,200,0.0,0,0,0,0
9003,2021-03-25 21:58:54,821.675,0,10.0057,27.2921,99.9974,31.7,37.2,28.2543,7.21087,0,200,0.0715748,0,1308.86,46.3762,175.627,109.609,201845.0,21464.7,65987.6,33,30,7,0,0,10,27.0806,100,0,83.7,0.0,1,200,0.0,0,0,0,0
9004,2021-03-25 21:59:24,821.683,0,9.98851,25.1037,100.021,31.8,39.0,28.9047,7.21121,0,200,0.0706732,0,1308.86,46.3762,175.627,109.609,201855.0,21467.3,65988.6,33,30,7,0,0,10,24.5526,100,0,81.0,0.0,1,200,0.0,0,0,0,0
9005,2021-03-25 21:59:54,821.692,0,10.0253,19.1917,100.015,31.9,40.7,29.7046,7.21066,0,200,0.0706476,0,1308.86,46.3762,175.627,109.609,201865.0,21469.5,65989.6,33,30,7,0,0,10,19.1667,100,0,78.45,0.0,1,200,0.0,0,0,0,0
9006,2021-03-25 22:00:24,821.7,0,9.99696,19.1959,100.005,32.1,42.3,30.3346,7.20917,0,200,0.0703489,0,1308.86,46.3762,175.627,109.609,201875.0,21471.4,65990.6,33,30,7,0,0,10,19.1667,100,0,76.05,0.0,1,200,0.0,0,0,0,0
9007,2021-03-25 22:00:54,821.708,0,10.0195,19.1216,100.018,32.4,43.7,31.0283,7.20668,0,200,0.0719869,0,1308.86,46.3762,175.627,109.609,201885.0,21473.3,65991.6,33,30,7,0,0,10,13.994,100,0,73.8,0.0,1,200,0.0,0,0,0,0
9008,2021-03-25 22:01:24,821.717,0,10.0222,10.881,100.031,32.7,45.1,31.7379,7.20449,0,200,0.0708902,0,1308.86,46.3762,175.627,109.609,201895.0,21474.6,65992.6,33,30,7,0,0,10,9.76628,100,0,71.85,0.0,1,200,0.0,0,0,0,0
9009,2021-03-25 22:01:54,821.725,0,10.0148,6.99227,100.01,33.1,45.8,32.1078,7.20173,0,200,0.0715206,0,1308.86,46.3762,175.627,109.609,201905.0,21475.5,65993.6,33,30,7,0,0,10,6.93314,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9010,2021-03-25 22:02:24,821.733,0,10.0296,4.41748,99.9915,33.5,35.5,32.4194,7.19798,0,200,0.0715333,0,1308.86,46.3762,175.627,109.609,201915.0,21476.1,65994.6,33,30,7,0,0,10,3.82701,100,0,0.0,62.6,1,200,0.0,0,0,0,0
9011,2021-03-25 22:02:54,821.742,0,9.9516,2.65049,100.011,34.0,32.7,32.5866,7.19432,0,200,0.0693329,0,1308.86,46.3762,175.627,109.609,201925.0,21476.5,65995.6,33,30,7,0,0,10,2.10885,100,0,0.0,59.7,1,200,0.0,0,0,0,0
9012,2021-03-25 22:03:24,821.75,0,10.0034,-0.0152267,99.974,34.1,30.4,32.3166,7.1925,0,200,0.0703427,0,1308.86,46.3762,175.627,109.609,201935.0,21476.5,65996.6,33,30,7,0,0,10,2.23492,100,0,0.0,57.5,1,200,0.0,0,0,0,0
9013,2021-03-25 22:03:54,821.758,0,9.98606,3.61332,99.9324,34.0,28.7,31.8673,7.19269,0,200,0.0714557,0,1308.86,46.3762,175.627,109.609,201945.0,21476.6,65997.6,33,30,7,0,0,10,3.44094,100,0,0.0,55.7,1,200,0.0,0,0,0,0
9014,2021-03-25 22:04:24,821.767,0,9.99534,5.38663,99.9967,33.8,27.2,31.2507,7.19328,0,200,0.0704028,0,1308.86,46.3762,175.627,109.609,201955.0,21477.0,65998.6,33,30,7,0,0,10,5.75488,100,0,0.0,54.3,1,200,0.0,0,0,0,0
9015,2021-03-25 22:04:54,821.775,0,10.0627,11.8059,100.009,33.6,26.1,30.4263,7.19498,0,200,0.070682,0,1308.86,46.3762,175.627,109.609,201965.0,21477.9,65999.6,33,30,7,0,0,10,11.8096,100,0,0.0,53.2,1,200,0.0,0,0,0,0
9016,2021-03-25 22:05:24,821.783,0,9.99257,11.8183,99.9984,33.2,25.2,29.741,7.19684,0,200,0.0703838,0,1308.86,46.3762,175.627,109.609,201975.0,21479.1,66000.6,33,30,7,0,0,10,11.8096,100,0,0.0,52.3,1,200,0.0,0,0,0,0
9017,2021-03-25 22:05:54,821.792,0,10.0347,11.8069,100.002,32.8,26.4,28.8658,7.20071,0,200,0.0699642,0,1308.86,46.3762,175.627,109.609,201985.0,21480.2,66001.6,33,30,7,0,0,10,17.5639,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9018,2021-03-25 22:06:24,821.8,0,9.98755,22.0461,99.9574,32.5,29.8,27.9453,7.20303,0,200,0.0707637,0,1308.86,46.3762,175.627,109.609,201995.0,21482.1,66002.6,33,30,7,0,0,10,22.3608,100,0,94.8,0.0,1,200,0.0,0,0,0,0
9019,2021-03-25 22:06:54,821.808,0,10.0217,25.8025,99.938,32.1,32.5,27.566,7.20579,0,200,0.0703262,0,1308.86,46.3762,175.627,109.609,202005.0,21484.5,66003.6,33,30,7,0,0,10,25.9826,100,0,90.75,0.0,1,200,0.0,0,0,0,0
9020,2021-03-25 22:07:24,821.817,0,9.99858,25.5585,100.01,31.9,34.9,28.1667,7.20828,0,200,0.0706629,0,1308.86,46.3762,175.627,109.609,202015.0,21487.1,66004.6,33,30,7,0,0,10,24.1285,100,0,87.15,0.0,1,200,0.0,0,0,0,0
9021,2021-03-25 22:07:54,821.825,0,10.0257,23.5616,99.9989,31.9,36.8,28.3981,7.20946,0,200,0.0703235,0,1308.86,46.3762,175.627,109.609,202025.0,21489.5,66005.6,33,30,7,0,0,10,23.7856,100,0,84.3,0.0,1,200,0.0,0,0,0,0
9022,2021-03-25 22:08:24,821.833,0,10.0019,24.7257,100.011,31.9,38.7,28.3924,7.20965,0,200,0.0706918,0,1308.86,46.3762,175.627,109.609,202035.0,21491.9,66006.6,33,30,7,0,0,10,24.6333,100,0,81.45,0.0,1,200,0.0,0,0,0,0
9023,2021-03-25 22:08:54,821.842,0,9.99882,24.02,99.9959,31.9,40.5,28.753,7.2095,0,200,0.0715088,0,1308.86,46.3762,175.627,109.609,202045.0,21494.3,66007.6,33,30,7,0,0,10,23.5682,100,0,78.75,0.0,1,200,0.0,0,0,0,0
9024,2021-03-25 22:09:24,821.85,0,9.99448,17.5964,99.9923,32.1,41.9,29.3506,7.20757,0,200,0.0707684,0,1308.86,46.3762,175.627,109.609,202055.0,21496.5,66008.6,33,30,7,0,0,10,17.5628,100,0,76.65,0.0,1,200,0.0,0,0,0,0
9025,2021-03-25 22:09:54,821.858,0,9.98763,17.5702,99.9771,32.4,43.5,29.9351,7.20626,0,200,0.0709937,0,1308.86,46.3762,175.627,109.609,202065.0,21498.2,66009.6,33,30,7,0,0,10,17.5628,100,0,74.25,0.0,1,200,0.0,0,0,0,0
9026,2021-03-25 22:10:24,821.867,0,9.99985,17.561,100.002,32.7,44.8,30.5767,7.20366,0,200,0.0700005,0,1308.86,46.3762,175.627,109.609,202075.0,21500.0,66010.6,33,30,7,0,0,10,17.5628,100,0,72.3,0.0,1,200,0.0,0,0,0,0
9027,2021-03-25 22:10:54,821.875,0,9.97223,12.3073,100.017,33.1,45.5,31.1393,7.20084,0,200,0.0716481,0,1308.86,46.3762,175.627,109.609,202085.0,21501.7,66011.6,33,30,7,0,0,10,11.7209,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9028,2021-03-25 22:11:24,821.883,0,10.0062,9.39765,99.946,33.5,35.1,31.5612,7.1979,0,200,0.0700464,0,1308.86,46.3762,175.627,109.609,202095.0,21502.8,66012.6,33,30,7,0,0,10,9.29437,100,0,0.0,62.3,1,200,0.0,0,0,0,0
9029,2021-03-25 22:11:54,821.892,0,10.0187,7.85085,100.013,33.9,32.4,31.6859,7.19437,0,200,0.0703341,0,1308.86,46.3762,175.627,109.609,202105.0,21503.7,66013.6,33,30,7,0,0,10,7.50685,100,0,0.0,59.5,1,200,0.0,0,0,0,0
9030,2021-03-25 22:12:24,821.9,0,10.0016,7.0739,99.9955,34.0,30.2,31.6227,7.19275,0,200,0.0707374,0,1308.86,46.3762,175.627,109.609,202115.0,21504.4,66014.6,33,30,7,0,0,10,6.98863,100,0,0.0,57.3,1,200,0.0,0,0,0,0
9031,2021-03-25 22:12:54,821.908,0,10.0225,7.5432,99.9884,34.0,28.6,31.2529,7.19301,0,200,0.0691302,0,1308.86,46.3762,175.627,109.609,202125.0,21505.1,66015.6,33,30,7,0,0,10,8.10897,100,0,0.0,55.6,1,200,0.0,0,0,0,0
9032,2021-03-25 22:13:24,821.917,0,9.99579,14.049,100.027,33.8,27.1,30.8339,7.1932,0,200,0.0701742,0,1308.86,46.3762,175.627,109.609,202135.0,21506.1,66016.6,33,30,7,0,0,10,14.0427,100,0,0.0,54.2,1,200,0.0,0,0,0,0
9033,2021-03-25 22:13:54,821.925,0,9.97644,14.0511,100.015,33.5,26.0,30.257,7.19562,0,200,0.0701485,0,1308.86,46.3762,175.627,109.609,202145.0,21507.5,66017.6,33,30,7,0,0,10,14.0427,100,0,0.0,53.0,1,200,0.0,0,0,0,0
9034,2021-03-25 22:14:24,821.933,0,9.96892,14.0271,100.011,33.1,25.1,29.643,7.19763,0,200,0.0705287,0,1308.86,46.3762,175.627,109.609,202155.0,21508.9,66018.6,33,30,7,0,0,10,14.0427,100,0,0.0,50.2943,1,200,0.0,0,0,0,0
9035,2021-03-25 22:14:54,821.942,0,9.94756,14.0429,100.001,32.7,26.3,29.2336,7.20079,0,200,0.0707295,0,1308.86,46.3762,175.627,109.609,202165.0,21510.3,66019.6,33,30,7,0,0,10,14.0427,100,0,100.0,0.0,1,200,0.0,0,0,0,0
9036,2021-03-25 22:15:24,821.95,0,9.94326,20.329,100.024,32.4,29.8,28.7283,7.20376,0,200,0.0693462,0,1308.86,46.3762,175.627,109.609,202175.0,21512.0,66020.6,33,30,7,0,0,10,20.8331,100,0,94.95,0.0,1,200,0.0,0,0,0,0
9037,2021-03-25 22:15:54,821.958,0,9.96477,22.3494,99.9747,32.0,32.6,28.5268,7.20655,0,200,0.070585,0,1308.86,46.3762,175.627,109.609,202185.0,21514.2,66021.6,33,30,7,0,0,10,22.5449,100,0,90.6,0.0,1,200,0.0,0,0,0,0
9038,2021-03-25 22:16:24,821.967,0,9.99623,23.3726,99.9941,31.9,34.9,28.4831,7.20894,0,200,0.0715954,0,1308.86,46.3762,175.627,109.609,202195.0,21516.4,66022.6,33,30,7,0,0,10,23.5138,100,0,87.3,0.0,1,200,0.0,0,0,0,0
9039,2021-03-25 22:16:54,821.975,0,9.9998,23.0267,100.004,31.8,36.8,28.7449,7.2097,0,200,0.0721765,0,1308.86,46.3762,175.627,109.609,202205.0,21518.8,66023.6,33,30,7,0,0,10,22.904,100,0,84.45,0.0,1,200,0.0,0,0,0,0
9040,2021-03-25 22:17:24,821.983,0,10.049,16.9748,100.023,31.8,38.6,29.174,7.20993,0,200,0.0708353,0,1308.86,46.3762,175.627,109.609,202215.0,21521.0,66024.6,33,30,7,0,0,10,16.9753,100,0,81.6,0.0,1,200,0.0,0,0,0,0
9041,2021-03-25 22:17:54,821.992,0,9.98469,16.9727,100.006,31.9,40.4,29.6761,7.20973,0,200,0.0713572,0,1308.86,46.3762,175.627,109.609,202225.0,21522.7,66025.6,33,30,7,0,0,10,16.9753,100,0,78.9,0.0,1,200,0.0,0,0,0,0
9042,2021-03-25 22:18:24,822.0,0,10.0045,16.9878,99.9875,32.0,42.0,30.2538,7.2086,0,200,0.0706654,0,1308.86,46.3762,175.627,109.609,202235.0,21524.4,66026.6,33,30,7,0,0,10,16.9753,100,0,76.5,0.0,1,200,0.0,0,0,0,0
9043,2021-03-25 22:18:54,822.008,0,9.99033,16.9118,100.011,32.3,43.4,30.8274,7.20664,0,200,0.0708413,0,1308.86,46.3762,175.627,109.609,202245.0,21526.1,66027.6,33,30,7,0,0,10,16.9753,100,0,74.4,0.0,1,200,0.0,0,0,0,0
9044,2021-03-25 22:19:24,822.017,0,9.995,10.8326,100.001,32.7,44.8,31.2956,7.20449,0,200,0.069998,0,1308.86,46.3762,175.627,109.609,202255.0,21527.6,66028.6,33,30,7,0,0,10,10.6666,100,0,72.3,0.0,1,200,0.0,0,0,0,0
9045,2021-03-25 22:19:54,822.025,0,9.99881,8.10695,100.005,33.0,46.0,31.7108,7.20138,0,200,0.071275,0,1308.86,46.3762,175.627,109.609,202265.0,21528.5,66029.6,33,30,7,0,0,10,7.33336,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9046,2021-03-25 22:20:24,822.033,0,9.95436,5.22312,99.9865,33.5,36.8,31.9652,7.19771,0,200,0.0709281,0,1308.86,46.3762,175.627,109.609,202275.0,21529.2,66030.6,33,30,7,0,0,10,5.12758,100,0,0.0,63.9,1,200,0.0,0,0,0,0
9047,2021-03-25 22:20:54,822.042,0,10.0025,3.90696,99.9814,33.9,33.5,32.0457,7.19408,0,200,0.0706234,0,1308.86,46.3762,175.627,109.609,202285.0,21529.7,66031.6,33,30,7,0,0,10,3.72074,100,0,0.0,60.5,1,200,0.0,0,0,0,0
9048,2021-03-25 22:21:24,822.05,0,9.99501,3.49673,100.011,34.1,31.1,31.9156,7.19184,0,200,0.0710794,0,1308.86,46.3762,175.627,109.609,202295.0,21530.0,66032.6,33,30,7,0,0,10,3.3873,100,0,0.0,58.1,1,200,0.0,0,0,0,0
9049,2021-03-25 22:21:54,822.058,0,9.98954,4.57945,100.003,34.1,29.2,31.4187,7.19101,0,200,0.0709872,0,1308.86,46.3762,175.627,109.609,202305.0,21530.4,66033.6,33,30,7,0,0,10,5.04286,100,0,0.0,56.3,1,200,0.0,0,0,0,0
9050,2021-03-25 22:22:24,822.067,0,9.99554,11.7346,100.012,34.0,27.7,30.7274,7.19139,0,200,0.0712355,0,1308.86,46.3762,175.627,109.609,202315.0,21531.1,66034.6,33,30,7,0,0,10,11.7351,100,0,0.0,54.8,1,200,0.0,0,0,0,0
9051,2021-03-25 22:22:54,822.075,0,10.0112,11.7357,100.003,33.7,26.4,30.1022,7.19341,0,200,0.0711559,0,1308.86,46.3762,175.627,109.609,202325.0,21532.2,66035.6,33,30,7,0,0,10,11.7351,100,0,0.0,53.4,1,200,0.0,0,0,0,0
9052,2021-03-25 22:23:24,822.083,0,10.0051,11.7333,100.024,33.4,25.6,29.2473,7.19544,0,200,0.0706679,0,1308.86,46.3762,175.627,109.609,202335.0,21533.4,66036.6,33,30,7,0,0,10,11.7351,100,0,0.0,52.6,1,200,0.0,0,0,0,0
9053,2021-03-25 22:23:54,822.092,0,10.001,18.2931,99.9736,33.0,24.8,28.4503,7.19828,0,200,0.070489,0,1308.86,46.3762,175.627,109.609,202345.0,21534.9,66037.6,33,30,7,0,0,10,19.2658,100,0,0.0,0.918253,1,200,0.0,0,0,0,0
9054,2021-03-25 22:24:24,822.1,0,9.99792,22.5876,100.018,32.7,26.3,27.8804,7.20101,0,200,0.0706553,0,1308.86,46.3762,175.627,109.609,202355.0,21537.0,66038.6,33,30,7,0,0,10,23.6645,100,0,100.0,0.0,1,200,0.0,0,0,0,0
9055,2021-03-25 22:24:54,822.108,0,10.003,25.8988,99.9447,32.3,30.7,27.5168,7.20413,0,200,0.0703795,0,1308.86,46.3762,175.627,109.609,202365.0,21539.4,66039.6,33,30,7,0,0,10,26.6404,100,0,93.45,0.0,1,200,0.0,0,0,0,0
9056,2021-03-25 22:25:24,822.117,0,9.96229,27.5953,100.036,31.9,33.1,27.5636,7.20721,0,200,0.0714168,0,1308.86,46.3762,175.627,109.609,202375.0,21542.1,66040.6,33,30,7,0,0,10,27.5669,100,0,89.85,0.0,1,200,0.0,0,0,0,0
9057,2021-03-25 22:25:54,822.125,0,9.98039,27.2849,100.011,31.8,35.4,27.888,7.20909,0,200,0.0712433,0,1308.86,46.3762,175.627,109.609,202385.0,21544.9,66041.6,33,30,7,0,0,10,27.1701,100,0,86.4,0.0,1,200,0.0,0,0,0,0
9058,2021-03-25 22:26:24,822.133,0,10.0296,25.7448,100.008,31.7,37.4,28.5403,7.21058,0,200,0.0709862,0,1308.86,46.3762,175.627,109.609,202395.0,21547.5,66042.6,33,30,7,0,0,10,24.8186,100,0,83.55,0.0,1,200,0.0,0,0,0,0
9059,2021-03-25 22:26:54,822.142,0,9.99632,17.9198,100.0,31.8,39.0,29.2238,7.20994,0,200,0.0711575,0,1308.86,46.3762,175.627,109.609,202405.0,21549.9,66043.6,33,30,7,0,0,10,17.9252,100,0,81.0,0.0,1,200,0.0,0,0,0,0
9060,2021-03-25 22:27:24,822.15,0,10.0184,17.9215,99.9975,31.9,40.8,29.9829,7.20954,0,200,0.0701431,0,1308.86,46.3762,175.627,109.609,202415.0,21551.7,66044.6,33,30,7,0,0,10,17.9252,100,0,78.3,0.0,1,200,0.0,0,0,0,0
9061,2021-03-25 22:27:54,822.158,0,10.0399,17.9264,99.9023,32.1,42.3,30.8241,7.20862,0,200,0.0702834,0,1308.86,46.3762,175.627,109.609,202425.0,21553.5,66045.6,33,30,7,0,0,10,17.9252,100,0,76.05,0.0,1,200,0.0,0,0,0,0
9062,2021-03-25 22:28:24,822.167,0,9.98853,11.1085,99.9966,32.4,43.8,31.5053,7.20673,0,200,0.0712417,0,1308.86,46.3762,175.627,109.609,202435.0,21555.0,66046.6,33,30,7,0,0,10,9.89526,100,0,73.8,0.0,1,200,0.0,0,0,0,0
9063,2021-03-25 22:28:54,822.175,0,9.93988,7.11317,100.039,32.7,45.2,32.0634,7.20383,0,200,0.0715102,0,1308.86,46.3762,175.627,109.609,202445.0,21555.9,66047.6,33,30,7,0,0,10,6.21061,100,0,71.7,0.0,1,200,0.0,0,0,0,0
9064,2021-03-25 22:29:24,822.183,0,10.0097,3.24862,100.032,33.1,45.8,32.5717,7.20075,0,200,0.0709728,0,1308.86,46.3762,175.627,109.609,202455.0,21556.4,66048.6,33,30,7,0,0,10,2.48507,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9065,2021-03-25 22:29:54,822.192,0,9.99591,-0.0190796,100.005,33.6,35.3,32.807,7.19769,0,200,0.0704248,0,1308.86,46.3762,175.627,109.609,202465.0,21556.5,66049.6,33,30,7,0,0,10,0.0,100,0,0.0,62.4,1,200,0.0,0,0,0,0
9066,2021-03-25 22:30:24,822.2,0,10.0122,-0.0263377,100.017,33.9,32.5,32.888,7.19372,0,200,0.0701806,0,1308.86,46.3762,175.627,109.609,202475.0,21556.5,66050.6,33,30,7,0,0,10,0.0,100,0,0.0,59.6,1,200,0.0,0,0,0,0
9067,2021-03-25 22:30:54,822.208,0,9.99201,-0.0104132,99.9782,34.1,30.3,32.5966,7.19178,0,200,0.069705,0,1308.86,46.3762,175.627,109.609,202485.0,21556.5,66051.6,33,30,7,0,0,10,0.0,100,0,0.0,57.3,1,200,0.0,0,0,0,0
9068,2021-03-25 22:31:24,822.217,0,10.0228,-0.030076,100.035,34.0,28.6,32.1243,7.19134,0,200,0.0705559,0,1308.86,46.3762,175.627,109.609,202495.0,21556.5,66052.6,33,30,7,0,0,10,0.802674,100,0,0.0,55.7,1,200,0.0,0,0,0,0
9069,2021-03-25 22:31:54,822.225,0,10.0187,-0.0411086,99.9957,33.8,27.2,31.4592,7.19207,0,200,0.0698198,0,1308.86,46.3762,175.627,109.609,202505.0,21556.5,66053.6,33,30,7,0,0,10,2.6105,100,0,0.0,54.2,1,200,0.0,0,0,0,0
9070,2021-03-25 22:32:24,822.233,0,10.0001,10.099,99.9966,33.5,26.1,30.6779,7.19377,0,200,0.070473,0,1308.86,46.3762,175.627,109.609,202515.0,21557.0,66054.6,33,30,7,0,0,10,10.1206,100,0,0.0,53.1,1,200,0.0,0,0,0,0
9071,2021-03-25 22:32:54,822.242,0,9.98001,10.1187,100.008,33.2,25.2,29.8523,7.1964,0,200,0.0691921,0,1308.86,46.3762,175.627,109.609,202525.0,21558.0,66055.6,33,30,7,0,0,10,10.1206,100,0,0.0,52.2,1,200,0.0,0,0,0,0
9072,2021-03-25 22:33:24,822.25,0,9.99842,10.118,100.011,32.8,26.4,28.8203,7.19859,0,200,0.0690479,0,1308.86,46.3762,175.627,109.609,202535.0,21559.0,66056.6,33,30,7,0,0,10,16.0863,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9073,2021-03-25 22:33:54,822.258,0,10.0033,21.1381,99.994,32.5,29.8,27.8461,7.20209,0,200,0.0707287,0,1308.86,46.3762,175.627,109.609,202545.0,21560.7,66057.6,33,30,7,0,0,10,21.7965,100,0,94.8,0.0,1,200,0.0,0,0,0,0
9074,2021-03-25 22:34:24,822.267,0,10.0167,25.9205,100.0,32.1,32.5,27.1321,7.20485,0,200,0.0704933,0,1308.86,46.3762,175.627,109.609,202555.0,21563.0,66058.6,33,30,7,0,0,10,26.6356,100,0,90.75,0.0,1,200,0.0,0,0,0,0
9075,2021-03-25 22:34:54,822.275,0,10.0122,28.8654,99.9832,31.9,34.9,26.8361,7.20785,0,200,0.0700989,0,1308.86,46.3762,175.627,109.609,202565.0,21565.8,66059.6,33,30,7,0,0,10,29.6274,100,0,87.15,0.0,1,200,0.0,0,0,0,0
9076,2021-03-25 22:35:24,822.283,0,10.0207,30.7886,99.9942,31.8,36.8,26.9848,7.20868,0,200,0.0710047,0,1308.86,46.3762,175.627,109.609,202575.0,21568.8,66060.6,33,30,7,0,0,10,30.4625,100,0,84.3,0.0,1,200,0.0,0,0,0,0
9077,2021-03-25 22:35:54,822.292,0,10.0027,29.6643,99.9996,31.9,38.6,27.481,7.20938,0,200,0.0702823,0,1308.86,46.3762,175.627,109.609,202585.0,21571.8,66061.6,33,30,7,0,0,10,29.3783,100,0,81.75,0.0,1,200,0.0,0,0,0,0
9078,2021-03-25 22:36:24,822.3,0,9.99228,27.0019,100.039,31.9,40.5,28.3585,7.20928,0,200,0.0706657,0,1308.86,46.3762,175.627,109.609,202595.0,21574.7,66062.6,33,30,7,0,0,10,26.0532,100,0,78.75,0.0,1,200,0.0,0,0,0,0
9079,2021-03-25 22:36:54,822.308,0,10.0338,18.3745,99.997,32.1,41.9,29.2277,7.20843,0,200,0.0714919,0,1308.86,46.3762,175.627,109.609,202605.0,21577.2,66063.6,33,30,7,0,0,10,18.3918,100,0,76.65,0.0,1,200,0.0,0,0,0,0
9080,2021-03-25 22:37:24,822.317,0,10.0431,18.402,99.9975,32.4,43.5,30.0311,7.20627,0,200,0.0710132,0,1308.86,46.3762,175.627,109.609,202615.0,21579.1,66064.6,33,30,7,0,0,10,18.3918,100,0,74.25,0.0,1,200,0.0,0,0,0,0
9081,2021-03-25 22:37:54,822.325,0,9.99749,18.3787,99.9977,32.7,44.8,30.8344,7.20373,0,200,0.0705933,0,1308.86,46.3762,175.627,109.609,202625.0,21580.9,66065.6,33,30,7,0,0,10,18.3918,100,0,72.3,0.0,1,200,0.0,0,0,0,0
9082,2021-03-25 22:38:24,822.333,0,9.99089,10.8675,99.9774,33.0,45.9,31.5858,7.20133,0,200,0.070323,0,1308.86,46.3762,175.627,109.609,202635.0,21582.3,66066.6,33,30,7,0,0,10,10.347,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9083,2021-03-25 22:38:54,822.342,0,10.011,7.405,99.95,33.5,35.3,31.9502,7.19719,0,200,0.0713451,0,1308.86,46.3762,175.627,109.609,202645.0,21583.3,66067.6,33,30,7,0,0,10,7.22827,100,0,0.0,62.3,1,200,0.0,0,0,0,0
9084,2021-03-25 22:39:24,822.35,0,10.0311,4.96554,100.009,33.9,32.5,32.1748,7.194,0,200,0.0707418,0,1308.86,46.3762,175.627,109.609,202655.0,21583.9,66068.6,33,30,7,0,0,10,5.0566,100,0,0.0,59.6,1,200,0.0,0,0,0,0
9085,2021-03-25 22:39:54,822.358,0,9.97042,4.10981,100.027,34.0,30.3,32.1618,7.1922,0,200,0.070375,0,1308.86,46.3762,175.627,109.609,202665.0,21584.4,66069.6,33,30,7,0,0,10,4.02065,100,0,0.0,57.3,1,200,0.0,0,0,0,0
9086,2021-03-25 22:40:24,822.367,0,9.9761,4.07613,99.9991,34.0,28.6,31.8827,7.19241,0,200,0.0705338,0,1308.86,46.3762,175.627,109.609,202675.0,21584.8,66070.6,33,30,7,0,0,10,4.39269,100,0,0.0,55.7,1,200,0.0,0,0,0,0
9087,2021-03-25 22:40:54,822.375,0,9.95936,5.37922,99.9193,33.8,27.2,31.3908,7.19277,0,200,0.069894,0,1308.86,46.3762,175.627,109.609,202685.0,21585.2,66071.6,33,30,7,0,0,10,6.01968,100,0,0.0,54.2,1,200,0.0,0,0,0,0
9088,2021-03-25 22:41:24,822.383,0,10.0029,12.4912,100.018,33.5,26.0,30.8017,7.19437,0,200,0.0698522,0,1308.86,46.3762,175.627,109.609,202695.0,21585.9,66072.6,33,30,7,0,0,10,12.5194,100,0,0.0,53.1,1,200,0.0,0,0,0,0
9089,2021-03-25 22:41:54,822.392,0,10.0076,12.5501,99.995,33.2,25.1,30.2592,7.19711,0,200,0.0706613,0,1308.86,46.3762,175.627,109.609,202705.0,21587.2,66073.6,33,30,7,0,0,10,12.5194,100,0,0.0,50.3195,1,200,0.0,0,0,0,0
9090,2021-03-25 22:42:24,822.4,0,9.99972,12.5379,100.006,32.8,26.3,29.4831,7.20007,0,200,0.0703719,0,1308.86,46.3762,175.627,109.609,202715.0,21588.4,66074.6,33,30,7,0,0,10,12.5194,100,0,100.0,0.0,1,200,0.0,0,0,0,0
9091,2021-03-25 22:42:54,822.408,0,10.0044,18.101,99.9739,32.4,29.7,28.7668,7.20235,0,200,0.0707566,0,1308.86,46.3762,175.627,109.609,202725.0,21589.7,66075.6,33,30,7,0,0,10,18.8898,100,0,95.1,0.0,1,200,0.0,0,0,0,0
9092,2021-03-25 22:43:24,822.417,0,9.98828,21.0135,99.9978,32.0,32.6,28.3877,7.2055,0,200,0.0714648,0,1308.86,46.3762,175.627,109.609,202735.0,21591.7,66076.6,33,30,7,0,0,10,21.8544,100,0,90.6,0.0,1,200,0.0,0,0,0,0
9093,2021-03-25 22:43:54,822.425,0,10.0392,23.3037,99.9826,31.9,34.8,28.1263,7.20787,0,200,0.0702542,0,1308.86,46.3762,175.627,109.609,202745.0,21593.9,66077.6,33,30,7,0,0,10,23.7101,100,0,87.3,0.0,1,200,0.0,0,0,0,0
9094,2021-03-25 22:44:24,822.433,0,10.0009,24.1377,99.9323,31.8,36.7,28.2327,7.20928,0,200,0.0715344,0,1308.86,46.3762,175.627,109.609,202755.0,21596.3,66078.6,33,30,7,0,0,10,24.0999,100,0,84.45,0.0,1,200,0.0,0,0,0,0
9095,2021-03-25 22:44:54,822.442,0,10.0206,23.372,100.006,31.8,38.6,28.5613,7.20972,0,200,0.0717154,0,1308.86,46.3762,175.627,109.609,202765.0,21598.7,66079.6,33,30,7,0,0,10,23.263,100,0,81.6,0.0,1,200,0.0,0,0,0,0
9096,2021-03-25 22:45:24,822.45,0,9.9618,16.556,99.9308,31.9,40.4,29.1426,7.20915,0,200,0.0702042,0,1308.86,46.3762,175.627,109.609,202775.0,21601.0,66080.6,33,30,7,0,0,10,16.5567,100,0,78.9,0.0,1,200,0.0,0,0,0,0
9097,2021-03-25 22:45:54,822.458,0,10.0269,16.5575,100.002,32.1,41.9,29.8788,7.20785,0,200,0.0721468,0,1308.86,46.3762,175.627,109.609,202785.0,21602.6,66081.6,33,30,7,0,0,10,16.5567,100,0,76.65,0.0,1,200,0.0,0,0,0,0
9098,2021-03-25 22:46:24,822.467,0,9.98647,16.5184,100.003,32.3,43.4,30.3564,7.20586,0,200,0.071065,0,1308.86,46.3762,175.627,109.609,202795.0,21604.3,66082.6,33,30,7,0,0,10,16.5567,100,0,74.4,0.0,1,200,0.0,0,0,0,0
9099,2021-03-25 22:46:54,822.475,0,9.99754,16.5304,100.016,32.7,44.8,30.9228,7.20385,0,200,0.0704759,0,1308.86,46.3762,175.627,109.609,202805.0,21605.9,66083.6,33,30,7,0,0,10,16.5567,100,0,72.3,0.0,1,200,0.0,0,0,0,0
9100,2021-03-25 22:47:24,822.483,0,10.0077,8.92137,99.9919,33.0,46.0,31.5378,7.20036,0,200,0.070344,0,1308.86,46.3762,175.627,109.609,202815.0,21607.1,66084.6,33,30,7,0,0,10,8.2541,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9101,2021-03-25 22:47:54,822.492,0,9.96714,6.41905,100.014,33.5,36.8,31.8463,7.19712,0,200,0.0696625,0,1308.86,46.3762,175.627,109.609,202825.0,21607.9,66085.6,33,30,7,0,0,10,5.86101,100,0,0.0,63.9,1,200,0.0,0,0,0,0
9102,2021-03-25 22:48:24,822.5,0,10.0051,4.20277,99.9853,33.9,33.4,32.0309,7.19384,0,200,0.070489,0,1308.86,46.3762,175.627,109.609,202835.0,21608.4,66086.6,33,30,7,0,0,10,3.95933,100,0,0.0,60.5,1,200,0.0,0,0,0,0
9103,2021-03-25 22:48:54,822.508,0,10.0063,3.5365,100.0,34.1,31.0,31.9305,7.19112,0,200,0.0713392,0,1308.86,46.3762,175.627,109.609,202845.0,21608.8,66087.6,33,30,7,0,0,10,3.47014,100,0,0.0,58.1,1,200,0.0,0,0,0,0
9104,2021-03-25 22:49:24,822.517,0,9.97652,4.21542,99.9992,34.1,29.1,31.5032,7.19032,0,200,0.070921,0,1308.86,46.3762,175.627,109.609,202855.0,21609.2,66088.6,33,30,7,0,0,10,4.74015,100,0,0.0,56.2,1,200,0.0,0,0,0,0
9105,2021-03-25 22:49:54,822.525,0,9.94101,6.60805,100.001,34.0,27.7,30.9338,7.19119,0,200,0.0699658,0,1308.86,46.3762,175.627,109.609,202865.0,21609.7,66089.6,33,30,7,0,0,10,11.6764,100,0,0.0,54.7,1,200,0.0,0,0,0,0
9106,2021-03-25 22:50:24,822.533,0,9.98542,11.6754,99.9994,33.7,26.4,30.2844,7.19227,0,200,0.0710224,0,1308.86,46.3762,175.627,109.609,202875.0,21610.8,66090.6,33,30,7,0,0,10,11.6764,100,0,0.0,53.4,1,200,0.0,0,0,0,0
9107,2021-03-25 22:50:54,822.542,0,9.98518,11.6743,100.011,33.4,25.5,29.5178,7.19393,0,200,0.0689177,0,1308.86,46.3762,175.627,109.609,202885.0,21612.0,66091.6,33,30,7,0,0,10,11.6764,100,0,0.0,52.6,1,200,0.0,0,0,0,0
9108,2021-03-25 22:51:24,822.55,0,9.98352,17.2066,99.9828,33.0,24.7,28.841,7.19739,0,200,0.0702046,0,1308.86,46.3762,175.627,109.609,202895.0,21613.1,66092.6,33,30,7,0,0,10,17.5911,100,0,0.0,0.768456,1,200,0.0,0,0,0,0
9109,2021-03-25 22:51:54,822.558,0,9.95522,21.0448,100.003,32.7,26.3,28.0551,7.20072,0,200,0.0711048,0,1308.86,46.3762,175.627,109.609,202905.0,21615.0,66093.6,33,30,7,0,0,10,22.3004,100,0,100.0,0.0,1,200,0.0,0,0,0,0
9110,2021-03-25 22:52:24,822.567,0,10.0181,24.8634,99.9295,32.3,30.6,27.5838,7.20321,0,200,0.0711285,0,1308.86,46.3762,175.627,109.609,202915.0,21617.3,66094.6,33,30,7,0,0,10,25.4126,100,0,93.6,0.0,1,200,0.0,0,0,0,0
9111,2021-03-25 22:52:54,822.575,0,10.0055,27.2001,100.02,31.9,33.1,27.5132,7.20677,0,200,0.0708499,0,1308.86,46.3762,175.627,109.609,202925.0,21620.0,66095.6,33,30,7,0,0,10,27.3212,100,0,89.85,0.0,1,200,0.0,0,0,0,0
9112,2021-03-25 22:53:24,822.583,0,10.0373,28.0823,99.9948,31.8,35.4,27.5805,7.20805,0,200,0.0706528,0,1308.86,46.3762,175.627,109.609,202935.0,21622.7,66096.6,33,30,7,0,0,10,28.235,100,0,86.4,0.0,1,200,0.0,0,0,0,0
9113,2021-03-25 22:53:54,822.592,0,10.0026,27.0357,99.8904,31.7,37.3,28.1382,7.20937,0,200,0.0719823,0,1308.86,46.3762,175.627,109.609,202945.0,21625.5,66097.6,33,30,7,0,0,10,26.5312,100,0,83.55,0.0,1,200,0.0,0,0,0,0
9114,2021-03-25 22:54:24,822.6,0,9.9927,25.2415,100.01,31.8,39.0,28.6865,7.20998,0,200,0.0709736,0,1308.86,46.3762,175.627,109.609,202955.0,21628.1,66098.6,33,30,7,0,0,10,24.5761,100,0,81.0,0.0,1,200,0.0,0,0,0,0
9115,2021-03-25 22:54:54,822.608,0,10.0293,18.2149,99.9982,31.9,40.8,29.5209,7.20947,0,200,0.0713916,0,1308.86,46.3762,175.627,109.609,202965.0,21630.3,66099.6,33,30,7,0,0,10,18.2076,100,0,78.3,0.0,1,200,0.0,0,0,0,0
9116,2021-03-25 22:55:24,822.617,0,9.96077,18.2078,99.9977,32.1,42.2,30.3366,7.20765,0,200,0.0708866,0,1308.86,46.3762,175.627,109.609,202975.0,21632.1,66100.6,33,30,7,0,0,10,18.2076,100,0,76.2,0.0,1,200,0.0,0,0,0,0
9117,2021-03-25 22:55:54,822.625,0,9.99394,18.2074,100.022,32.4,43.8,31.1939,7.20616,0,200,0.0698603,0,1308.86,46.3762,175.627,109.609,202985.0,21634.0,66101.6,33,30,7,0,0,10,18.1647,100,0,73.8,0.0,1,200,0.0,0,0,0,0
9118,2021-03-25 22:56:24,822.633,0,10.0383,9.96195,100.014,32.7,45.2,31.7565,7.20337,0,200,0.0708236,0,1308.86,46.3762,175.627,109.609,202995.0,21635.2,66102.6,33,30,7,0,0,10,8.67108,100,0,71.7,0.0,1,200,0.0,0,0,0,0
9119,2021-03-25 22:56:54,822.642,0,10.0016,5.57937,100.003,33.1,46.3,32.3062,7.19993,0,200,0.0699989,0,1308.86,46.3762,175.627,109.609,203005.0,21635.9,66103.6,33,30,7,0,0,10,4.87469,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9120,2021-03-25 22:57:24,822.65,0,10.0224,-0.000886822,99.9973,33.5,35.5,32.7283,7.19661,0,200,0.0703775,0,1308.86,46.3762,175.627,109.609,203015.0,21636.2,66104.6,33,30,7,0,0,10,1.49536,100,0,0.0,62.6,1,200,0.0,0,0,0,0
9121,2021-03-25 22:57:54,822.658,0,10.0128,-0.0365464,100.007,34.0,32.7,32.7662,7.19264,0,200,0.069826,0,1308.86,46.3762,175.627,109.609,203025.0,21636.2,66105.6,33,30,7,0,0,10,0.0,100,0,0.0,59.7,1,200,0.0,0,0,0,0
9122,2021-03-25 22:58:24,822.667,0,9.99876,-0.0145091,100.0,34.1,30.3,32.4911,7.19101,0,200,0.0705314,0,1308.86,46.3762,175.627,109.609,203035.0,21636.2,66106.6,33,30,7,0,0,10,0.4739,100,0,0.0,57.4,1,200,0.0,0,0,0,0
9123,2021-03-25 22:58:54,822.675,0,10.0131,-0.0134181,100.007,34.0,28.6,32.0485,7.19061,0,200,0.0702787,0,1308.86,46.3762,175.627,109.609,203045.0,21636.2,66107.6,33,30,7,0,0,10,1.54095,100,0,0.0,55.7,1,200,0.0,0,0,0,0
9124,2021-03-25 22:59:24,822.683,0,9.98229,3.46072,100.013,33.8,27.2,31.4815,7.19109,0,200,0.0699666,0,1308.86,46.3762,175.627,109.609,203055.0,21636.3,66108.6,33,30,7,0,0,10,3.50534,100,0,0.0,54.2,1,200,0.0,0,0,0,0
9125,2021-03-25 22:59:54,822.692,0,9.99801,10.5483,99.9189,33.6,26.0,30.7004,7.19265,0,200,0.0697042,0,1308.86,46.3762,175.627,109.609,203065.0,21636.9,66109.6,33,30,7,0,0,10,10.5456,100,0,0.0,53.1,1,200,0.0,0,0,0,0
9126,2021-03-25 23:00:24,822.7,0,9.93738,10.5459,99.9349,33.2,25.2,29.8753,7.19473,0,200,0.0713893,0,1308.86,46.3762,175.627,109.609,203075.0,21637.9,66110.6,33,30,7,0,0,10,10.5456,100,0,0.0,52.2,1,200,0.0,0,0,0,0
9127,2021-03-25 23:00:54,822.708,0,9.98821,10.5382,100.017,32.8,26.4,29.0806,7.19788,0,200,0.0707976,0,1308.86,46.3762,175.627,109.609,203085.0,21639.0,66111.6,33,30,7,0,0,10,10.5456,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9128,2021-03-25 23:01:24,822.717,0,10.035,20.4345,100.005,32.5,29.8,27.9636,7.20102,0,200,0.0711523,0,1308.86,46.3762,175.627,109.609,203095.0,21640.6,66112.6,33,30,7,0,0,10,21.5045,100,0,94.95,0.0,1,200,0.0,0,0,0,0
9129,2021-03-25 23:01:54,822.725,0,10.0036,25.4457,100.004,32.1,32.6,27.2888,7.20434,0,200,0.0707191,0,1308.86,46.3762,175.627,109.609,203105.0,21642.9,66113.6,33,30,7,0,0,10,26.0913,100,0,90.75,0.0,1,200,0.0,0,0,0,0
9130,2021-03-25 23:02:24,822.733,0,10.0102,28.7965,100.005,31.9,34.9,26.9778,7.20574,0,200,0.0714193,0,1308.86,46.3762,175.627,109.609,203115.0,21645.6,66114.6,33,30,7,0,0,10,29.0671,100,0,87.15,0.0,1,200,0.0,0,0,0,0
9131,2021-03-25 23:02:54,822.742,0,9.99359,30.3651,100.007,31.9,36.7,27.0081,7.20719,0,200,0.0706701,0,1308.86,46.3762,175.627,109.609,203125.0,21648.6,66115.6,33,30,7,0,0,10,30.4668,100,0,84.45,0.0,1,200,0.0,0,0,0,0
9132,2021-03-25 23:03:24,822.75,0,9.99419,29.7763,99.9919,31.9,38.7,27.5168,7.20801,0,200,0.0707931,0,1308.86,46.3762,175.627,109.609,203135.0,21651.6,66116.6,33,30,7,0,0,10,29.3091,100,0,81.6,0.0,1,200,0.0,0,0,0,0
9133,2021-03-25 23:03:54,822.758,0,10.0005,27.24,99.9857,31.9,40.5,28.4086,7.20756,0,200,0.0717995,0,1308.86,46.3762,175.627,109.609,203145.0,21654.5,66117.6,33,30,7,0,0,10,25.8867,100,0,78.9,0.0,1,200,0.0,0,0,0,0
9134,2021-03-25 23:04:24,822.767,0,10.0466,23.6561,99.9691,32.1,42.1,29.1733,7.20691,0,200,0.0712082,0,1308.86,46.3762,175.627,109.609,203155.0,21657.0,66118.6,33,30,7,0,0,10,18.4319,100,0,76.35,0.0,1,200,0.0,0,0,0,0
9135,2021-03-25 23:04:54,822.775,0,10.0081,18.4469,99.9143,32.4,43.5,30.0146,7.20486,0,200,0.0710024,0,1308.86,46.3762,175.627,109.609,203165.0,21658.9,66119.6,33,30,7,0,0,10,18.4319,100,0,74.25,0.0,1,200,0.0,0,0,0,0
9136,2021-03-25 23:05:24,822.783,0,10.0145,18.3881,100.004,32.7,44.8,30.8088,7.20283,0,200,0.0706704,0,1308.86,46.3762,175.627,109.609,203175.0,21660.7,66120.6,33,30,7,0,0,10,18.4319,100,0,72.3,0.0,1,200,0.0,0,0,0,0
9137,2021-03-25 23:05:54,822.792,0,10.0249,11.4277,100.016,33.1,45.5,31.4026,7.19973,0,200,0.0699741,0,1308.86,46.3762,175.627,109.609,203185.0,21662.3,66121.6,33,30,7,0,0,10,10.9878,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9138,2021-03-25 23:06:24,822.8,0,10.0118,7.8509,99.9941,33.5,35.1,32.0129,7.19584,0,200,0.0704071,0,1308.86,46.3762,175.627,109.609,203195.0,21663.3,66122.6,33,30,7,0,0,10,7.06886,100,0,0.0,62.2,1,200,0.0,0,0,0,0
9139,2021-03-25 23:06:54,822.808,0,10.0321,5.20999,100.032,33.9,32.4,32.2175,7.19292,0,200,0.0711244,0,1308.86,46.3762,175.627,109.609,203205.0,21663.9,66123.6,33,30,7,0,0,10,4.98786,100,0,0.0,59.5,1,200,0.0,0,0,0,0
9140,2021-03-25 23:07:24,822.817,0,10.0363,4.42486,100.0,34.0,30.1,32.1228,7.19115,0,200,0.0705113,0,1308.86,46.3762,175.627,109.609,203215.0,21664.4,66124.6,33,30,7,0,0,10,4.36927,100,0,0.0,57.3,1,200,0.0,0,0,0,0
9141,2021-03-25 23:07:54,822.825,0,9.99294,4.71924,99.9721,34.0,28.5,31.7636,7.19044,0,200,0.0705054,0,1308.86,46.3762,175.627,109.609,203225.0,21664.8,66125.6,33,30,7,0,0,10,5.17814,100,0,0.0,55.5,1,200,0.0,0,0,0,0
9142,2021-03-25 23:08:24,822.833,0,10.0075,6.19257,99.9893,33.8,27.1,31.269,7.19149,0,200,0.0696495,0,1308.86,46.3762,175.627,109.609,203235.0,21665.4,66126.6,33,30,7,0,0,10,6.87384,100,0,0.0,54.1,1,200,0.0,0,0,0,0
9143,2021-03-25 23:08:54,822.842,0,9.99813,12.8798,99.9959,33.5,26.0,30.7214,7.1931,0,200,0.0701527,0,1308.86,46.3762,175.627,109.609,203245.0,21666.2,66127.6,33,30,7,0,0,10,12.9036,100,0,0.0,53.0,1,200,0.0,0,0,0,0
9144,2021-03-25 23:09:24,822.85,0,9.99283,12.9125,100.0,33.1,25.1,30.0638,7.19593,0,200,0.0706689,0,1308.86,46.3762,175.627,109.609,203255.0,21667.5,66128.6,33,30,7,0,0,10,12.9036,100,0,0.0,50.2697,1,200,0.0,0,0,0,0
9145,2021-03-25 23:09:54,822.858,0,10.0394,12.9166,99.9212,32.7,26.3,29.3535,7.19841,0,200,0.0705058,0,1308.86,46.3762,175.627,109.609,203265.0,21668.8,66129.6,33,30,7,0,0,10,12.9036,100,0,100.0,0.0,1,200,0.0,0,0,0,0
9146,2021-03-25 23:10:24,822.867,0,10.0136,18.6861,99.9965,32.4,29.7,28.7405,7.2015,0,200,0.0694808,0,1308.86,46.3762,175.627,109.609,203275.0,21670.2,66130.6,33,30,7,0,0,10,19.4542,100,0,94.95,0.0,1,200,0.0,0,0,0,0
9147,2021-03-25 23:10:54,822.875,0,9.97564,21.715,100.012,32.0,32.5,28.3586,7.20465,0,200,0.0708736,0,1308.86,46.3762,175.627,109.609,203285.0,21672.3,66131.6,33,30,7,0,0,10,22.1134,100,0,90.75,0.0,1,200,0.0,0,0,0,0
9148,2021-03-25 23:11:24,822.883,0,10.0016,23.5321,99.9697,31.9,34.8,28.168,7.20635,0,200,0.0709781,0,1308.86,46.3762,175.627,109.609,203295.0,21674.5,66132.6,33,30,7,0,0,10,23.9352,100,0,87.3,0.0,1,200,0.0,0,0,0,0
9149,2021-03-25 23:11:54,822.892,0,9.96505,23.9829,100.001,31.8,36.7,28.3075,7.20779,0,200,0.0704855,0,1308.86,46.3762,175.627,109.609,203305.0,21676.9,66133.6,33,30,7,0,0,10,24.1186,100,0,84.45,0.0,1,200,0.0,0,0,0,0
9150,2021-03-25 23:12:24,822.9,0,9.99028,23.494,100.006,31.8,38.6,28.6555,7.20834,0,200,0.0717002,0,1308.86,46.3762,175.627,109.609,203315.0,21679.3,66134.6,33,30,7,0,0,10,23.1475,100,0,81.6,0.0,1,200,0.0,0,0,0,0
