,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
9151,2021-03-25 23:12:54,822.908,0,10.0033,16.8744,100.068,31.9,40.4,29.1885,7.20811,0,200,0.0709026,0,1308.86,46.3762,175.627,109.609,203325.0,21681.5,66135.6,33,30,7,0,0,10,16.8563,100,0,79.05,0.0,1,200,0.0,0,0,0,0
9152,2021-03-25 23:13:24,822.917,0,10.0308,16.832,100.025,32.0,42.0,29.872,7.20673,0,200,0.0704963,0,1308.86,46.3762,175.627,109.609,203335.0,21683.2,66136.6,33,30,7,0,0,10,16.8563,100,0,76.5,0.0,1,200,0.0,0,0,0,0
9153,2021-03-25 23:13:54,822.925,0,10.0024,16.8273,99.9966,32.3,43.4,30.5299,7.20494,0,200,0.0704192,0,1308.86,46.3762,175.627,109.609,203345.0,21684.9,66137.6,33,30,7,0,0,10,16.8563,100,0,74.4,0.0,1,200,0.0,0,0,0,0
9154,2021-03-25 23:14:24,822.933,0,10.0059,16.8554,100.001,32.7,44.8,31.0622,7.2027,0,200,0.0705842,0,1308.86,46.3762,175.627,109.609,203355.0,21686.6,66138.6,33,30,7,0,0,10,11.4818,100,0,72.3,0.0,1,200,0.0,0,0,0,0
9155,2021-03-25 23:14:54,822.942,0,9.99355,8.89029,99.9778,33.0,45.9,31.6022,7.19977,0,200,0.0713185,0,1308.86,46.3762,175.627,109.609,203365.0,21687.6,66139.6,33,30,7,0,0,10,8.08532,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9156,2021-03-25 23:15:24,822.95,0,9.9876,6.02535,100.007,33.4,36.8,32.0108,7.19591,0,200,0.0702877,0,1308.86,46.3762,175.627,109.609,203375.0,21688.4,66140.6,33,30,7,0,0,10,5.12089,100,0,0.0,63.9,1,200,0.0,0,0,0,0
9157,2021-03-25 23:15:54,822.958,0,9.92456,3.42911,99.9943,33.9,33.5,32.1691,7.19227,0,200,0.0700274,0,1308.86,46.3762,175.627,109.609,203385.0,21688.8,66141.6,33,30,7,0,0,10,3.27937,100,0,0.0,60.5,1,200,0.0,0,0,0,0
9158,2021-03-25 23:16:24,822.967,0,10.0195,2.89664,100.028,34.1,31.1,32.0139,7.18963,0,200,0.0710136,0,1308.86,46.3762,175.627,109.609,203395.0,21689.1,66142.6,33,30,7,0,0,10,2.8864,100,0,0.0,58.1,1,200,0.0,0,0,0,0
9159,2021-03-25 23:16:54,822.975,0,10.0401,3.59949,99.9974,34.1,29.1,31.6367,7.189,0,200,0.0700454,0,1308.86,46.3762,175.627,109.609,203405.0,21689.4,66143.6,33,30,7,0,0,10,3.95854,100,0,0.0,56.2,1,200,0.0,0,0,0,0
9160,2021-03-25 23:17:24,822.983,0,9.98783,5.73907,100.051,34.0,27.5,30.9639,7.18951,0,200,0.0704436,0,1308.86,46.3762,175.627,109.609,203415.0,21689.9,66144.6,33,30,7,0,0,10,11.4965,100,0,0.0,54.7,1,200,0.0,0,0,0,0
9161,2021-03-25 23:17:54,822.992,0,10.0012,11.4766,100.014,33.7,26.4,30.2845,7.19105,0,200,0.0696751,0,1308.86,46.3762,175.627,109.609,203425.0,21690.9,66145.6,33,30,7,0,0,10,11.4724,100,0,0.0,53.4,1,200,0.0,0,0,0,0
9162,2021-03-25 23:18:24,823.0,0,9.99714,11.4736,99.962,33.4,25.5,29.5583,7.19278,0,200,0.0692572,0,1308.86,46.3762,175.627,109.609,203435.0,21692.0,66146.6,33,30,7,0,0,10,11.4724,100,0,0.0,52.6,1,200,0.0,0,0,0,0
9163,2021-03-25 23:18:54,823.008,0,9.98644,16.7242,99.9982,33.0,24.7,28.7133,7.19612,0,200,0.0701923,0,1308.86,46.3762,175.627,109.609,203445.0,21693.2,66147.6,33,30,7,0,0,10,18.0705,100,0,0.0,0.893656,1,200,0.0,0,0,0,0
9164,2021-03-25 23:19:24,823.017,0,9.98805,21.7472,99.924,32.7,27.8,27.9,7.19859,0,200,0.0698375,0,1308.86,46.3762,175.627,109.609,203455.0,21695.1,66148.6,33,30,7,0,0,10,22.9642,100,0,97.8,0.0,1,200,0.0,0,0,0,0
9165,2021-03-25 23:19:54,823.025,0,10.0101,25.1413,99.999,32.2,31.4,27.5483,7.20191,0,200,0.0692634,0,1308.86,46.3762,175.627,109.609,203465.0,21697.5,66149.6,33,30,7,0,0,10,25.8624,100,0,92.4,0.0,1,200,0.0,0,0,0,0
9166,2021-03-25 23:20:24,823.033,0,10.0094,27.5952,99.9907,31.9,33.7,27.4323,7.20461,0,200,0.0707662,0,1308.86,46.3762,175.627,109.609,203475.0,21700.1,66150.6,33,30,7,0,0,10,27.7197,100,0,88.95,0.0,1,200,0.0,0,0,0,0
9167,2021-03-25 23:20:54,823.042,0,9.99734,28.5044,100.001,31.9,35.9,27.5565,7.20662,0,200,0.071353,0,1308.86,46.3762,175.627,109.609,203485.0,21702.9,66151.6,33,30,7,0,0,10,28.0485,100,0,85.65,0.0,1,200,0.0,0,0,0,0
9168,2021-03-25 23:21:24,823.05,0,10.0232,27.0542,100.019,31.8,37.7,28.0884,7.20681,0,200,0.0707304,0,1308.86,46.3762,175.627,109.609,203495.0,21705.7,66152.6,33,30,7,0,0,10,26.8033,100,0,82.95,0.0,1,200,0.0,0,0,0,0
9169,2021-03-25 23:21:54,823.058,0,9.97224,24.4499,99.9568,31.9,39.6,28.7619,7.20653,0,200,0.069923,0,1308.86,46.3762,175.627,109.609,203505.0,21708.3,66153.6,33,30,7,0,0,10,24.2171,100,0,80.1,0.0,1,200,0.0,0,0,0,0
9170,2021-03-25 23:22:24,823.067,0,10.0362,18.2074,100.01,32.0,41.2,29.6439,7.20628,0,200,0.0699676,0,1308.86,46.3762,175.627,109.609,203515.0,21710.5,66154.6,33,30,7,0,0,10,18.182,100,0,77.7,0.0,1,200,0.0,0,0,0,0
9171,2021-03-25 23:22:54,823.075,0,10.0089,18.1792,100.016,32.2,42.8,30.3697,7.20465,0,200,0.070473,0,1308.86,46.3762,175.627,109.609,203525.0,21712.3,66155.6,33,30,7,0,0,10,18.182,100,0,75.3,0.0,1,200,0.0,0,0,0,0
9172,2021-03-25 23:23:24,823.083,0,9.9825,18.1827,100.01,32.5,44.1,31.1729,7.2023,0,200,0.069942,0,1308.86,46.3762,175.627,109.609,203535.0,21714.1,66156.6,33,30,7,0,0,10,12.187,100,0,73.35,0.0,1,200,0.0,0,0,0,0
9173,2021-03-25 23:23:54,823.092,0,10.0078,9.02732,99.9907,32.8,45.5,31.8026,7.19959,0,200,0.0693536,0,1308.86,46.3762,175.627,109.609,203545.0,21715.2,66157.6,33,30,7,0,0,10,8.30178,100,0,71.25,0.0,1,200,0.0,0,0,0,0
9174,2021-03-25 23:24:24,823.1,0,9.95747,5.80073,100.002,33.3,41.4,32.2226,7.1968,0,200,0.0703795,0,1308.86,46.3762,175.627,109.609,203555.0,21716.0,66158.6,33,30,7,0,0,10,5.55741,100,0,0.0,68.5,1,200,0.0,0,0,0,0
9175,2021-03-25 23:24:54,823.108,0,10.0057,3.35221,100.029,33.8,34.3,32.4455,7.19267,0,200,0.0710475,0,1308.86,46.3762,175.627,109.609,203565.0,21716.5,66159.6,33,30,7,0,0,10,2.91123,100,0,0.0,61.4,1,200,0.0,0,0,0,0
9176,2021-03-25 23:25:24,823.117,0,9.98821,-0.0261874,99.9674,34.1,31.7,32.4606,7.18995,0,200,0.0695948,0,1308.86,46.3762,175.627,109.609,203575.0,21716.6,66160.6,33,30,7,0,0,10,1.61161,100,0,0.0,58.7,1,200,0.0,0,0,0,0
9177,2021-03-25 23:25:54,823.125,0,9.99529,-0.0113253,99.9941,34.1,29.6,32.1229,7.1886,0,200,0.0707905,0,1308.86,46.3762,175.627,109.609,203585.0,21716.6,66161.6,33,30,7,0,0,10,2.00977,100,0,0.0,56.7,1,200,0.0,0,0,0,0
9178,2021-03-25 23:26:24,823.133,0,10.0013,3.07568,99.9963,34.0,28.0,31.6156,7.18877,0,200,0.0693698,0,1308.86,46.3762,175.627,109.609,203595.0,21716.7,66162.6,33,30,7,0,0,10,3.74724,100,0,0.0,55.0,1,200,0.0,0,0,0,0
9179,2021-03-25 23:26:54,823.142,0,10.0185,5.70722,100.003,33.8,26.6,30.9164,7.18969,0,200,0.0702678,0,1308.86,46.3762,175.627,109.609,203605.0,21717.1,66163.6,33,30,7,0,0,10,11.2006,100,0,0.0,53.7,1,200,0.0,0,0,0,0
9180,2021-03-25 23:27:24,823.15,0,10.0128,11.1958,99.9894,33.4,25.6,30.2173,7.19165,0,200,0.0708604,0,1308.86,46.3762,175.627,109.609,203615.0,21718.1,66164.6,33,30,7,0,0,10,11.2006,100,0,0.0,52.7,1,200,0.0,0,0,0,0
9181,2021-03-25 23:27:54,823.158,0,10.0111,11.2153,99.9957,33.1,24.8,29.4304,7.19403,0,200,0.0694208,0,1308.86,46.3762,175.627,109.609,203625.0,21719.3,66165.6,33,30,7,0,0,10,11.2006,100,0,0.0,50.6199,1,200,0.0,0,0,0,0
9182,2021-03-25 23:28:24,823.167,0,10.0202,17.5402,100.007,32.7,26.4,28.4427,7.19745,0,200,0.0693404,0,1308.86,46.3762,175.627,109.609,203635.0,21720.6,66166.6,33,30,7,0,0,10,19.3772,100,0,99.9,0.0,1,200,0.0,0,0,0,0
9183,2021-03-25 23:28:54,823.175,0,10.041,22.7486,99.9464,32.3,30.8,27.695,7.19998,0,200,0.0703943,0,1308.86,46.3762,175.627,109.609,203645.0,21722.7,66167.6,33,30,7,0,0,10,24.1011,100,0,93.3,0.0,1,200,0.0,0,0,0,0
9184,2021-03-25 23:29:24,823.183,0,10.0082,26.617,100.019,32.0,33.3,27.3432,7.20368,0,200,0.0712147,0,1308.86,46.3762,175.627,109.609,203655.0,21725.2,66168.6,33,30,7,0,0,10,27.113,100,0,89.55,0.0,1,200,0.0,0,0,0,0
9185,2021-03-25 23:29:54,823.192,0,9.97838,28.6335,99.966,31.9,35.4,27.2541,7.20531,0,200,0.0699467,0,1308.86,46.3762,175.627,109.609,203665.0,21728.0,66169.6,33,30,7,0,0,10,28.9181,100,0,86.4,0.0,1,200,0.0,0,0,0,0
9186,2021-03-25 23:30:24,823.2,0,10.0546,28.4091,99.9022,31.8,37.4,27.6844,7.20563,0,200,0.0708887,0,1308.86,46.3762,175.627,109.609,203675.0,21730.8,66170.6,33,30,7,0,0,10,28.0557,100,0,83.4,0.0,1,200,0.0,0,0,0,0
9187,2021-03-25 23:30:54,823.208,0,9.98722,26.8137,100.026,31.9,39.0,28.1803,7.20607,0,200,0.0715773,0,1308.86,46.3762,175.627,109.609,203685.0,21733.6,66171.6,33,30,7,0,0,10,26.6146,100,0,81.0,0.0,1,200,0.0,0,0,0,0
9188,2021-03-25 23:31:24,823.217,0,9.9999,24.132,99.8966,31.9,40.9,29.0186,7.20588,0,200,0.0702208,0,1308.86,46.3762,175.627,109.609,203695.0,21736.2,66172.6,33,30,7,0,0,10,18.2112,100,0,78.15,0.0,1,200,0.0,0,0,0,0
9189,2021-03-25 23:31:54,823.225,0,9.9664,18.2309,99.9996,32.2,42.4,29.785,7.20499,0,200,0.0701994,0,1308.86,46.3762,175.627,109.609,203705.0,21738.1,66173.6,33,30,7,0,0,10,18.2112,100,0,75.9,0.0,1,200,0.0,0,0,0,0
9190,2021-03-25 23:32:24,823.233,0,10.0189,18.2103,100.007,32.5,43.9,30.5042,7.20232,0,200,0.0701818,0,1308.86,46.3762,175.627,109.609,203715.0,21739.9,66174.6,33,30,7,0,0,10,18.2112,100,0,73.65,0.0,1,200,0.0,0,0,0,0
9191,2021-03-25 23:32:54,823.242,0,10.0157,12.3945,99.9996,32.8,45.3,31.2742,7.19951,0,200,0.0706476,0,1308.86,46.3762,175.627,109.609,203725.0,21741.6,66175.6,33,30,7,0,0,10,11.238,100,0,71.55,0.0,1,200,0.0,0,0,0,0
9192,2021-03-25 23:33:24,823.25,0,10.0093,8.83914,99.9966,33.2,41.5,31.8301,7.19726,0,200,0.0697576,0,1308.86,46.3762,175.627,109.609,203735.0,21742.7,66176.6,33,30,7,0,0,10,8.04285,100,0,0.0,68.9,1,200,0.0,0,0,0,0
9193,2021-03-25 23:33:54,823.258,0,9.93409,5.88474,99.9977,33.6,34.3,32.1683,7.19291,0,200,0.0705894,0,1308.86,46.3762,175.627,109.609,203745.0,21743.4,66177.6,33,30,7,0,0,10,5.34994,100,0,0.0,61.4,1,200,0.0,0,0,0,0
9194,2021-03-25 23:34:24,823.267,0,9.98302,4.39443,100.03,34.0,31.8,32.1459,7.19008,0,200,0.0698187,0,1308.86,46.3762,175.627,109.609,203755.0,21743.9,66178.6,33,30,7,0,0,10,3.9905,100,0,0.0,58.9,1,200,0.0,0,0,0,0
9195,2021-03-25 23:34:54,823.275,0,10.0123,4.07617,100.001,34.0,29.8,31.9511,7.18883,0,200,0.0695567,0,1308.86,46.3762,175.627,109.609,203765.0,21744.3,66179.6,33,30,7,0,0,10,4.29953,100,0,0.0,56.8,1,200,0.0,0,0,0,0
9196,2021-03-25 23:35:24,823.283,0,9.9759,5.38694,100.04,33.9,28.0,31.5381,7.18865,0,200,0.0703463,0,1308.86,46.3762,175.627,109.609,203775.0,21744.8,66180.6,33,30,7,0,0,10,5.49749,100,0,0.0,55.1,1,200,0.0,0,0,0,0
9197,2021-03-25 23:35:54,823.292,0,10.0025,7.07306,99.9869,33.7,26.7,30.9286,7.18998,0,200,0.0698446,0,1308.86,46.3762,175.627,109.609,203785.0,21745.4,66181.6,33,30,7,0,0,10,12.5977,100,0,0.0,53.7,1,200,0.0,0,0,0,0
9198,2021-03-25 23:36:24,823.3,0,9.99414,12.5953,99.9996,33.4,25.7,30.2044,7.19197,0,200,0.0701784,0,1308.86,46.3762,175.627,109.609,203795.0,21746.6,66182.6,33,30,7,0,0,10,12.5977,100,0,0.0,52.7,1,200,0.0,0,0,0,0
9199,2021-03-25 23:36:54,823.308,0,9.98829,12.6394,99.9896,33.0,24.8,29.5749,7.19481,0,200,0.069118,0,1308.86,46.3762,175.627,109.609,203805.0,21747.9,66183.6,33,30,7,0,0,10,12.5977,100,0,0.0,1.06879,1,200,0.0,0,0,0,0
9200,2021-03-25 23:37:24,823.317,0,10.0236,17.6973,100.003,32.7,26.4,28.7788,7.19755,0,200,0.0698046,0,1308.86,46.3762,175.627,109.609,203815.0,21749.2,66184.6,33,30,7,0,0,10,18.8555,100,0,99.75,0.0,1,200,0.0,0,0,0,0
9201,2021-03-25 23:37:54,823.325,0,9.99673,21.6893,100.0,32.3,30.9,28.2596,7.20036,0,200,0.0709391,0,1308.86,46.3762,175.627,109.609,203825.0,21751.2,66185.6,33,30,7,0,0,10,22.2001,100,0,93.15,0.0,1,200,0.0,0,0,0,0
9202,2021-03-25 23:38:24,823.333,0,9.97145,23.8574,99.9912,32.0,33.4,27.9765,7.20348,0,200,0.0696183,0,1308.86,46.3762,175.627,109.609,203835.0,21753.4,66186.6,33,30,7,0,0,10,24.5576,100,0,89.4,0.0,1,200,0.0,0,0,0,0
9203,2021-03-25 23:38:54,823.342,0,9.97287,25.5258,100.01,31.9,35.6,27.9357,7.2053,0,200,0.0698152,0,1308.86,46.3762,175.627,109.609,203845.0,21755.9,66187.6,33,30,7,0,0,10,25.7834,100,0,86.1,0.0,1,200,0.0,0,0,0,0
9204,2021-03-25 23:39:24,823.35,0,10.0277,25.4297,99.957,31.8,37.4,28.2495,7.20584,0,200,0.0707969,0,1308.86,46.3762,175.627,109.609,203855.0,21758.5,66188.6,33,30,7,0,0,10,25.1796,100,0,83.4,0.0,1,200,0.0,0,0,0,0
9205,2021-03-25 23:39:54,823.358,0,10.0382,23.72,99.9401,31.9,39.2,28.6545,7.20595,0,200,0.071579,0,1308.86,46.3762,175.627,109.609,203865.0,21761.0,66189.6,33,30,7,0,0,10,23.9147,100,0,80.7,0.0,1,200,0.0,0,0,0,0
9206,,823.367,0,9.93569,17.4394,99.9803,31.9,40.9,29.3612,7.20519,0,200,0.0699232,0,1308.86,46.3762,175.627,109.609,203875.0,21763.1,66190.6,33,30,7,0,0,10,17.4625,100,0,78.15,0.0,1,200,0.0,0,0,0,0
9207,2021-03-25 23:40:54,823.375,0,9.98652,17.487,100.03,32.1,42.5,30.0795,7.20383,0,200,0.0716913,0,1308.86,46.3762,175.627,109.609,203885.0,21764.9,66191.6,33,30,7,0,0,10,17.4625,100,0,75.75,0.0,1,200,0.0,0,0,0,0
9208,2021-03-25 23:41:24,823.383,0,9.99572,17.4578,100.007,32.5,43.9,30.6668,7.20159,0,200,0.0701501,0,1308.86,46.3762,175.627,109.609,203895.0,21766.6,66192.6,33,30,7,0,0,10,17.4625,100,0,73.65,0.0,1,200,0.0,0,0,0,0
9209,2021-03-25 23:41:54,823.392,0,9.98762,11.5714,100.015,32.7,45.3,31.3365,7.19905,0,200,0.0688289,0,1308.86,46.3762,175.627,109.609,203905.0,21768.2,66193.6,33,30,7,0,0,10,10.4897,100,0,71.55,0.0,1,200,0.0,0,0,0,0
9210,2021-03-25 23:42:24,823.4,0,10.0375,8.20876,100.045,33.2,46.0,31.76,7.19584,0,200,0.0696343,0,1308.86,46.3762,175.627,109.609,203915.0,21769.1,66194.6,33,30,7,0,0,10,7.58084,100,0,0.0,73.0,1,200,0.0,0,0,0,0
9211,2021-03-25 23:42:54,823.408,0,9.99876,5.84622,99.9848,33.6,35.4,31.9844,7.19239,0,200,0.0712334,0,1308.86,46.3762,175.627,109.609,203925.0,21769.8,66195.6,33,30,7,0,0,10,5.12619,100,0,0.0,62.5,1,200,0.0,0,0,0,0
9212,2021-03-25 23:43:24,823.417,0,9.96958,4.08231,99.9915,34.0,32.6,32.1194,7.189,0,200,0.0698082,0,1308.86,46.3762,175.627,109.609,203935.0,21770.3,66196.6,33,30,7,0,0,10,3.7974,100,0,0.0,59.7,1,200,0.0,0,0,0,0
9213,2021-03-25 23:43:54,823.425,0,10.0063,4.03086,100.002,34.2,30.3,31.845,7.18672,0,200,0.0701944,0,1308.86,46.3762,175.627,109.609,203945.0,21770.7,66197.6,33,30,7,0,0,10,4.17065,100,0,0.0,57.4,1,200,0.0,0,0,0,0
9214,2021-03-25 23:44:24,823.433,0,9.99038,5.0871,100.022,34.1,28.6,31.3795,7.18686,0,200,0.0702378,0,1308.86,46.3762,175.627,109.609,203955.0,21771.1,66198.6,33,30,7,0,0,10,5.68343,100,0,0.0,55.7,1,200,0.0,0,0,0,0
9215,2021-03-25 23:44:54,823.442,0,10.011,12.1879,100.001,33.9,27.2,30.8246,7.18787,0,200,0.0694144,0,1308.86,46.3762,175.627,109.609,203965.0,21771.8,66199.6,33,30,7,0,0,10,12.1788,100,0,0.0,54.2,1,200,0.0,0,0,0,0
9216,2021-03-25 23:45:24,823.45,0,10.002,12.1098,100.002,33.6,26.1,30.1088,7.18933,0,200,0.0699859,0,1308.86,46.3762,175.627,109.609,203975.0,21773.0,66200.6,33,30,7,0,0,10,12.1788,100,0,0.0,53.1,1,200,0.0,0,0,0,0
9217,2021-03-25 23:45:54,823.458,0,10.012,12.1822,100.016,33.3,25.1,29.1782,7.19186,0,200,0.0706249,0,1308.86,46.3762,175.627,109.609,203985.0,21774.2,66201.6,33,30,7,0,0,10,12.1788,100,0,0.0,52.2,1,200,0.0,0,0,0,0
9218,2021-03-25 23:46:24,823.467,0,9.98992,19.3541,100.002,32.9,25.5,28.526,7.19452,0,200,0.0704279,0,1308.86,46.3762,175.627,109.609,203995.0,21775.7,66202.6,33,30,7,0,0,10,19.9805,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9219,2021-03-25 23:46:54,823.475,0,10.0153,23.5441,99.9948,32.5,27.9,27.8387,7.19781,0,200,0.0698991,0,1308.86,46.3762,175.627,109.609,204005.0,21777.8,66203.6,33,30,7,0,0,10,24.3464,100,0,97.65,0.0,1,200,0.0,0,0,0,0
9220,2021-03-25 23:47:24,823.483,0,10.0229,26.577,99.9807,32.1,31.5,27.5521,7.2008,0,200,0.0703561,0,1308.86,46.3762,175.627,109.609,204015.0,21780.3,66204.6,33,30,7,0,0,10,26.9416,100,0,92.25,0.0,1,200,0.0,0,0,0,0
9221,2021-03-25 23:47:54,823.492,0,10.0071,28.0201,100.0,31.9,33.9,27.5291,7.20387,0,200,0.0701554,0,1308.86,46.3762,175.627,109.609,204025.0,21783.1,66205.6,33,30,7,0,0,10,28.29,100,0,88.65,0.0,1,200,0.0,0,0,0,0
9222,2021-03-25 23:48:24,823.5,0,10.0056,27.9939,100.002,31.8,35.9,27.8737,7.20516,0,200,0.0702572,0,1308.86,46.3762,175.627,109.609,204035.0,21785.9,66206.6,33,30,7,0,0,10,27.738,100,0,85.65,0.0,1,200,0.0,0,0,0,0
9223,2021-03-25 23:48:54,823.508,0,10.0289,26.0617,100.011,31.7,37.8,28.3879,7.20581,0,200,0.0715863,0,1308.86,46.3762,175.627,109.609,204045.0,21788.6,66207.6,33,30,7,0,0,10,25.7469,100,0,82.8,0.0,1,200,0.0,0,0,0,0
9224,2021-03-25 23:49:24,823.517,0,9.98143,24.1576,99.9893,31.8,39.7,29.0692,7.20646,0,200,0.0700232,0,1308.86,46.3762,175.627,109.609,204055.0,21791.1,66208.6,33,30,7,0,0,10,18.6019,100,0,80.1,0.0,1,200,0.0,0,0,0,0
9225,2021-03-25 23:49:54,823.525,0,9.99804,18.5886,100.03,31.9,41.4,29.96,7.20516,0,200,0.0701923,0,1308.86,46.3762,175.627,109.609,204065.0,21793.1,66209.6,33,30,7,0,0,10,18.6019,100,0,77.4,0.0,1,200,0.0,0,0,0,0
9226,2021-03-25 23:50:24,823.533,0,9.99407,18.6067,99.9396,32.2,42.9,30.7632,7.20331,0,200,0.0703504,0,1308.86,46.3762,175.627,109.609,204075.0,21795.0,66210.6,33,30,7,0,0,10,18.6019,100,0,75.15,0.0,1,200,0.0,0,0,0,0
9227,2021-03-25 23:50:54,823.542,0,9.99333,11.4446,100.032,32.5,44.2,31.5378,7.20084,0,200,0.0697476,0,1308.86,46.3762,175.627,109.609,204085.0,21796.5,66211.6,33,30,7,0,0,10,10.4748,100,0,73.2,0.0,1,200,0.0,0,0,0,0
9228,2021-03-25 23:51:24,823.55,0,10.0214,6.85021,100.002,32.8,45.5,32.1477,7.1985,0,200,0.0690041,0,1308.86,46.3762,175.627,109.609,204095.0,21797.5,66212.6,33,30,7,0,0,10,6.50147,100,0,71.25,0.0,1,200,0.0,0,0,0,0
9229,2021-03-25 23:51:54,823.558,0,9.96126,3.58193,100.031,33.2,41.4,32.6634,7.19508,0,200,0.0695596,0,1308.86,46.3762,175.627,109.609,204105.0,21798.0,66213.6,33,30,7,0,0,10,2.70631,100,0,0.0,68.5,1,200,0.0,0,0,0,0
9230,2021-03-25 23:52:24,823.567,0,10.0124,-0.0098285,100.043,33.7,34.3,32.9259,7.1919,0,200,0.0699714,0,1308.86,46.3762,175.627,109.609,204115.0,21798.1,66214.6,33,30,7,0,0,10,0.00116944,100,0,0.0,61.3,1,200,0.0,0,0,0,0
9231,2021-03-25 23:52:54,823.575,0,9.99852,-0.0205956,100.033,34.0,31.7,32.8535,7.18899,0,200,0.0689189,0,1308.86,46.3762,175.627,109.609,204125.0,21798.1,66215.6,33,30,7,0,0,10,0.0,100,0,0.0,58.8,1,200,0.0,0,0,0,0
9232,2021-03-25 23:53:24,823.583,0,10.0113,-0.0361279,99.9988,34.1,29.7,32.4598,7.18726,0,200,0.0688955,0,1308.86,46.3762,175.627,109.609,204135.0,21798.1,66216.6,33,30,7,0,0,10,0.818055,100,0,0.0,56.8,1,200,0.0,0,0,0,0
9233,2021-03-25 23:53:54,823.592,0,9.98205,-0.0417935,99.9742,34.0,28.0,31.8884,7.18703,0,200,0.0689823,0,1308.86,46.3762,175.627,109.609,204145.0,21798.1,66217.6,33,30,7,0,0,10,2.56202,100,0,0.0,55.1,1,200,0.0,0,0,0,0
9234,2021-03-25 23:54:24,823.6,0,9.99437,4.46129,100.02,33.7,26.7,31.2785,7.18813,0,200,0.06961,0,1308.86,46.3762,175.627,109.609,204155.0,21798.3,66218.6,33,30,7,0,0,10,4.44082,100,0,0.0,53.7,1,200,0.0,0,0,0,0
9235,2021-03-25 23:54:54,823.608,0,9.9949,11.0586,99.8799,33.4,25.7,30.5137,7.19034,0,200,0.0701523,0,1308.86,46.3762,175.627,109.609,204165.0,21799.1,66219.6,33,30,7,0,0,10,11.062,100,0,0.0,52.7,1,200,0.0,0,0,0,0
9236,2021-03-25 23:55:24,823.617,0,9.95341,11.0567,99.9992,33.1,24.8,29.5507,7.19241,0,200,0.0691972,0,1308.86,46.3762,175.627,109.609,204175.0,21800.2,66220.6,33,30,7,0,0,10,11.062,100,0,0.0,50.5951,1,200,0.0,0,0,0,0
9237,2021-03-25 23:55:54,823.625,0,10.0221,17.1349,99.9914,32.7,26.5,28.5512,7.19499,0,200,0.0693986,0,1308.86,46.3762,175.627,109.609,204185.0,21801.5,66221.6,33,30,7,0,0,10,18.5867,100,0,99.9,0.0,1,200,0.0,0,0,0,0
9238,2021-03-25 23:56:24,823.633,0,10.0025,23.4316,100.007,32.3,30.8,27.5705,7.19902,0,200,0.0693551,0,1308.86,46.3762,175.627,109.609,204195.0,21803.5,66222.6,33,30,7,0,0,10,24.5194,100,0,93.3,0.0,1,200,0.0,0,0,0,0
9239,2021-03-25 23:56:54,823.642,0,9.99316,28.1733,100.002,32.0,33.2,26.9691,7.20181,0,200,0.0703482,0,1308.86,46.3762,175.627,109.609,204205.0,21806.1,66223.6,33,30,7,0,0,10,28.9184,100,0,89.7,0.0,1,200,0.0,0,0,0,0
9240,2021-03-25 23:57:24,823.65,0,10.0104,30.8639,100.017,31.9,35.5,26.841,7.20339,0,200,0.0700193,0,1308.86,46.3762,175.627,109.609,204215.0,21809.1,66224.6,33,30,7,0,0,10,31.1143,100,0,86.25,0.0,1,200,0.0,0,0,0,0
9241,2021-03-25 23:57:54,823.658,0,9.99712,30.9536,99.9996,31.8,37.4,27.1826,7.20455,0,200,0.0701542,0,1308.86,46.3762,175.627,109.609,204225.0,21812.2,66225.6,33,30,7,0,0,10,30.925,100,0,83.4,0.0,1,200,0.0,0,0,0,0
9242,2021-03-25 23:58:24,823.667,0,10.0053,30.1803,99.993,31.9,39.2,27.7759,7.20481,0,200,0.0708461,0,1308.86,46.3762,175.627,109.609,204235.0,21815.3,66226.6,33,30,7,0,0,10,29.2263,100,0,80.7,0.0,1,200,0.0,0,0,0,0
9243,2021-03-25 23:58:54,823.675,0,9.98129,26.8759,99.934,31.9,41.0,28.7044,7.20434,0,200,0.0704651,0,1308.86,46.3762,175.627,109.609,204245.0,21818.1,66227.6,33,30,7,0,0,10,25.9535,100,0,78.15,0.0,1,200,0.0,0,0,0,0
9244,2021-03-25 23:59:24,823.683,0,9.96692,19.2637,99.946,32.2,42.5,29.429,7.20297,0,200,0.0698836,0,1308.86,46.3762,175.627,109.609,204255.0,21820.4,66228.6,33,30,7,0,0,10,19.2724,100,0,75.75,0.0,1,200,0.0,0,0,0,0
9245,2021-03-25 23:59:54,823.692,0,10.0105,19.2759,100.018,32.5,43.9,30.3101,7.20024,0,200,0.070628,0,1308.86,46.3762,175.627,109.609,204265.0,21822.4,66229.6,33,30,7,0,0,10,19.2724,100,0,73.65,0.0,1,200,0.0,0,0,0,0
9246,2021-03-26 00:00:24,823.7,0,9.93468,13.9141,99.9829,32.8,45.3,31.2325,7.1985,0,200,0.0686038,0,1308.86,46.3762,175.627,109.609,204275.0,21824.3,66230.6,33,30,7,0,0,10,12.9791,100,0,71.55,0.0,1,200,0.0,0,0,0,0
9247,2021-03-26 00:00:54,823.708,0,9.99272,9.48557,99.9987,33.2,41.6,31.8292,7.19513,0,200,0.0705305,0,1308.86,46.3762,175.627,109.609,204285.0,21825.5,66231.6,33,30,7,0,0,10,9.21837,100,0,0.0,68.8,1,200,0.0,0,0,0,0
9248,2021-03-26 00:01:24,823.717,0,10.0095,6.71341,99.9934,33.7,34.4,32.2867,7.19163,0,200,0.0691119,0,1308.86,46.3762,175.627,109.609,204295.0,21826.3,66232.6,33,30,7,0,0,10,5.8804,100,0,0.0,61.4,1,200,0.0,0,0,0,0
9249,2021-03-26 00:01:54,823.725,0,10.0153,4.01278,99.9,34.0,31.8,32.452,7.1887,0,200,0.0690998,0,1308.86,46.3762,175.627,109.609,204305.0,21826.8,66233.6,33,30,7,0,0,10,3.84564,100,0,0.0,58.9,1,200,0.0,0,0,0,0
9250,2021-03-26 00:02:24,823.733,0,9.99992,3.06016,99.9941,34.0,29.6,32.3488,7.1873,0,200,0.0703242,0,1308.86,46.3762,175.627,109.609,204315.0,21827.2,66234.6,33,30,7,0,0,10,3.14725,100,0,0.0,56.8,1,200,0.0,0,0,0,0
9251,2021-03-26 00:02:54,823.742,0,9.99882,4.0046,99.9906,33.9,28.0,31.9463,7.18743,0,200,0.0704128,0,1308.86,46.3762,175.627,109.609,204325.0,21827.5,66235.6,33,30,7,0,0,10,4.08925,100,0,0.0,55.1,1,200,0.0,0,0,0,0
9252,2021-03-26 00:03:24,823.75,0,10.0355,5.68248,100.054,33.7,26.7,31.3747,7.18774,0,200,0.0703039,0,1308.86,46.3762,175.627,109.609,204335.0,21828.0,66236.6,33,30,7,0,0,10,6.10497,100,0,0.0,53.7,1,200,0.0,0,0,0,0
9253,2021-03-26 00:03:54,823.758,0,9.98301,12.5751,100.02,33.4,25.7,30.7898,7.19058,0,200,0.0696916,0,1308.86,46.3762,175.627,109.609,204345.0,21828.7,66237.6,33,30,7,0,0,10,12.5721,100,0,0.0,52.7,1,200,0.0,0,0,0,0
9254,2021-03-26 00:04:24,823.767,0,10.0302,12.576,99.9975,33.0,24.8,30.0313,7.19306,0,200,0.0703475,0,1308.86,46.3762,175.627,109.609,204355.0,21829.9,66238.6,33,30,7,0,0,10,12.5721,100,0,0.0,0.768988,1,200,0.0,0,0,0,0
9255,2021-03-26 00:04:54,823.775,0,10.0223,12.5714,99.9402,32.7,26.4,29.205,7.19601,0,200,0.068665,0,1308.86,46.3762,175.627,109.609,204365.0,21831.2,66239.6,33,30,7,0,0,10,12.5721,100,0,99.9,0.0,1,200,0.0,0,0,0,0
9256,2021-03-26 00:05:24,823.783,0,9.99792,19.0422,100.02,32.3,30.8,28.6358,7.19909,0,200,0.071032,0,1308.86,46.3762,175.627,109.609,204375.0,21832.8,66240.6,33,30,7,0,0,10,19.8164,100,0,93.3,0.0,1,200,0.0,0,0,0,0
9257,2021-03-26 00:05:54,823.792,0,9.99911,22.1158,100.041,32.0,33.3,28.1865,7.20196,0,200,0.070159,0,1308.86,46.3762,175.627,109.609,204385.0,21834.9,66241.6,33,30,7,0,0,10,22.8842,100,0,89.55,0.0,1,200,0.0,0,0,0,0
9258,2021-03-26 00:06:24,823.8,0,10.0091,24.3528,100.017,31.9,35.4,28.0583,7.20339,0,200,0.0703141,0,1308.86,46.3762,175.627,109.609,204395.0,21837.2,66242.6,33,30,7,0,0,10,24.4745,100,0,86.4,0.0,1,200,0.0,0,0,0,0
9259,2021-03-26 00:06:54,823.808,0,10.0214,24.4202,99.9601,31.8,37.4,28.2552,7.2046,0,200,0.0709038,0,1308.86,46.3762,175.627,109.609,204405.0,21839.6,66243.6,33,30,7,0,0,10,24.4109,100,0,83.4,0.0,1,200,0.0,0,0,0,0
9260,2021-03-26 00:07:24,823.817,0,9.98358,23.0239,99.9983,31.9,39.1,28.7245,7.2047,0,200,0.0701453,0,1308.86,46.3762,175.627,109.609,204415.0,21842.0,66244.6,33,30,7,0,0,10,22.8073,100,0,80.85,0.0,1,200,0.0,0,0,0,0
9261,2021-03-26 00:07:54,823.825,0,9.99249,16.6175,99.9909,31.9,40.9,29.4496,7.20386,0,200,0.0704548,0,1308.86,46.3762,175.627,109.609,204425.0,21844.0,66245.6,33,30,7,0,0,10,16.6524,100,0,78.15,0.0,1,200,0.0,0,0,0,0
9262,2021-03-26 00:08:24,823.833,0,10.0506,16.6469,99.9846,32.2,42.4,30.1404,7.20255,0,200,0.071147,0,1308.86,46.3762,175.627,109.609,204435.0,21845.7,66246.6,33,30,7,0,0,10,16.6524,100,0,75.9,0.0,1,200,0.0,0,0,0,0
9263,2021-03-26 00:08:54,823.842,0,9.93326,16.6789,100.032,32.5,43.9,30.7287,7.20054,0,200,0.0697475,0,1308.86,46.3762,175.627,109.609,204445.0,21847.4,66247.6,33,30,7,0,0,10,16.6524,100,0,73.65,0.0,1,200,0.0,0,0,0,0
9264,2021-03-26 00:09:24,823.85,0,10.0215,9.34822,100.022,32.7,45.3,31.497,7.19797,0,200,0.0692285,0,1308.86,46.3762,175.627,109.609,204455.0,21848.8,66248.6,33,30,7,0,0,10,8.78684,100,0,71.55,0.0,1,200,0.0,0,0,0,0
9265,2021-03-26 00:09:54,823.858,0,10.0243,6.34846,99.9708,33.2,45.9,31.9297,7.1948,0,200,0.0698805,0,1308.86,46.3762,175.627,109.609,204465.0,21849.6,66249.6,33,30,7,0,0,10,6.07485,100,0,0.0,73.0,1,200,0.0,0,0,0,0
9266,2021-03-26 00:10:24,823.867,0,9.98943,3.81809,99.9969,33.6,35.4,32.2311,7.19095,0,200,0.0685444,0,1308.86,46.3762,175.627,109.609,204475.0,21850.1,66250.6,33,30,7,0,0,10,3.21339,100,0,0.0,62.5,1,200,0.0,0,0,0,0
9267,2021-03-26 00:10:54,823.875,0,10.0104,-0.00478678,99.974,34.0,32.7,32.2617,7.18763,0,200,0.0701966,0,1308.86,46.3762,175.627,109.609,204485.0,21850.3,66251.6,33,30,7,0,0,10,1.94299,100,0,0.0,59.7,1,200,0.0,0,0,0,0
9268,2021-03-26 00:11:24,823.883,0,9.99195,-0.0258517,99.9999,34.2,30.3,31.9274,7.18596,0,200,0.0692577,0,1308.86,46.3762,175.627,109.609,204495.0,21850.3,66252.6,33,30,7,0,0,10,2.32129,100,0,0.0,57.4,1,200,0.0,0,0,0,0
9269,2021-03-26 00:11:54,823.892,0,10.0531,3.62264,99.9936,34.1,28.6,31.4932,7.18545,0,200,0.0703088,0,1308.86,46.3762,175.627,109.609,204505.0,21850.5,66253.6,33,30,7,0,0,10,3.85135,100,0,0.0,55.7,1,200,0.0,0,0,0,0
9270,2021-03-26 00:12:24,823.9,0,9.98559,5.60521,100.014,33.9,27.2,30.8249,7.18619,0,200,0.0691464,0,1308.86,46.3762,175.627,109.609,204515.0,21851.0,66254.6,33,30,7,0,0,10,10.8635,100,0,0.0,54.2,1,200,0.0,0,0,0,0
9271,2021-03-26 00:12:54,823.908,0,9.99177,10.8543,100.007,33.6,26.1,30.1258,7.18798,0,200,0.0693575,0,1308.86,46.3762,175.627,109.609,204525.0,21852.0,66255.6,33,30,7,0,0,10,10.8635,100,0,0.0,53.1,1,200,0.0,0,0,0,0
9272,2021-03-26 00:13:24,823.917,0,9.99106,10.8207,99.9011,33.3,25.2,29.2696,7.19027,0,200,0.070292,0,1308.86,46.3762,175.627,109.609,204535.0,21853.1,66256.6,33,30,7,0,0,10,10.8635,100,0,0.0,52.3,1,200,0.0,0,0,0,0
9273,2021-03-26 00:13:54,823.925,0,9.98212,18.6828,100.005,32.9,25.6,28.2772,7.19327,0,200,0.0706762,0,1308.86,46.3762,175.627,109.609,204545.0,21854.5,66257.6,33,30,7,0,0,10,19.9643,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9274,2021-03-26 00:14:24,823.933,0,9.98607,24.0164,100.001,32.6,27.9,27.422,7.19642,0,200,0.0689893,0,1308.86,46.3762,175.627,109.609,204555.0,21856.7,66258.6,33,30,7,0,0,10,25.3065,100,0,97.65,0.0,1,200,0.0,0,0,0,0
9275,2021-03-26 00:14:54,823.942,0,9.99415,27.8288,100.014,32.1,31.6,27.12,7.19978,0,200,0.0695455,0,1308.86,46.3762,175.627,109.609,204565.0,21859.3,66259.6,33,30,7,0,0,10,28.1833,100,0,92.1,0.0,1,200,0.0,0,0,0,0
9276,2021-03-26 00:15:24,823.95,0,9.9829,29.6492,100.021,31.9,34.0,27.0847,7.2029,0,200,0.0692877,0,1308.86,46.3762,175.627,109.609,204575.0,21862.2,66260.6,33,30,7,0,0,10,29.8242,100,0,88.5,0.0,1,200,0.0,0,0,0,0
9277,2021-03-26 00:15:54,823.958,0,9.99629,29.6513,99.9936,31.8,36.0,27.4903,7.20424,0,200,0.0700655,0,1308.86,46.3762,175.627,109.609,204585.0,21865.1,66261.6,33,30,7,0,0,10,29.1729,100,0,85.5,0.0,1,200,0.0,0,0,0,0
9278,2021-03-26 00:16:24,823.967,0,10.0008,27.3433,100.005,31.8,37.9,28.1995,7.2053,0,200,0.0702055,0,1308.86,46.3762,175.627,109.609,204595.0,21868.0,66262.6,33,30,7,0,0,10,27.0482,100,0,82.65,0.0,1,200,0.0,0,0,0,0
9279,2021-03-26 00:16:54,823.975,0,9.97415,24.3295,99.9959,31.8,39.7,29.0468,7.20519,0,200,0.0699547,0,1308.86,46.3762,175.627,109.609,204605.0,21870.6,66263.6,33,30,7,0,0,10,18.388,100,0,79.95,0.0,1,200,0.0,0,0,0,0
9280,2021-03-26 00:17:24,823.983,0,9.93937,18.4234,99.9114,31.9,41.4,29.9791,7.20386,0,200,0.0703823,0,1308.86,46.3762,175.627,109.609,204615.0,21872.6,66264.6,33,30,7,0,0,10,18.388,100,0,77.4,0.0,1,200,0.0,0,0,0,0
9281,2021-03-26 00:17:54,823.992,0,10.0058,18.378,99.9945,32.2,42.8,30.6945,7.20251,0,200,0.070023,0,1308.86,46.3762,175.627,109.609,204625.0,21874.4,66265.6,33,30,7,0,0,10,18.388,100,0,75.3,0.0,1,200,0.0,0,0,0,0
9282,2021-03-26 00:18:24,824.0,0,9.97831,11.3413,99.9987,32.5,44.3,31.5228,7.20008,0,200,0.0699062,0,1308.86,46.3762,175.627,109.609,204635.0,21876.0,66266.6,33,30,7,0,0,10,10.3584,100,0,73.05,0.0,1,200,0.0,0,0,0,0
9283,2021-03-26 00:18:54,824.008,0,9.94479,7.25054,100.007,32.8,45.6,32.1333,7.19748,0,200,0.0707257,0,1308.86,46.3762,175.627,109.609,204645.0,21876.9,66267.6,33,30,7,0,0,10,6.40402,100,0,71.1,0.0,1,200,0.0,0,0,0,0
9284,2021-03-26 00:19:24,824.017,0,10.02,3.74518,100.013,33.2,41.4,32.4908,7.19377,0,200,0.069725,0,1308.86,46.3762,175.627,109.609,204655.0,21877.5,66268.6,33,30,7,0,0,10,3.45942,100,0,0.0,68.5,1,200,0.0,0,0,0,0
9285,2021-03-26 00:19:54,824.025,0,10.0118,-0.0219354,99.9432,33.7,34.4,32.794,7.19065,0,200,0.0696916,0,1308.86,46.3762,175.627,109.609,204665.0,21877.7,66269.6,33,30,7,0,0,10,0.612996,100,0,0.0,61.5,1,200,0.0,0,0,0,0
9286,2021-03-26 00:20:24,824.033,0,9.94408,-0.026709,99.9919,34.0,31.8,32.7595,7.18694,0,200,0.0705583,0,1308.86,46.3762,175.627,109.609,204675.0,21877.7,66270.6,33,30,7,0,0,10,0.0,100,0,0.0,58.9,1,200,0.0,0,0,0,0
9287,2021-03-26 00:20:54,824.042,0,9.97737,-0.0226276,99.9958,34.1,29.7,32.4244,7.18587,0,200,0.0689373,0,1308.86,46.3762,175.627,109.609,204685.0,21877.7,66271.6,33,30,7,0,0,10,0.626999,100,0,0.0,56.9,1,200,0.0,0,0,0,0
9288,2021-03-26 00:21:24,824.05,0,10.038,-0.0202247,100.004,34.0,28.0,31.8669,7.18585,0,200,0.0702034,0,1308.86,46.3762,175.627,109.609,204695.0,21877.7,66272.6,33,30,7,0,0,10,2.34033,100,0,0.0,55.1,1,200,0.0,0,0,0,0
9289,2021-03-26 00:21:54,824.058,0,10.0272,4.25465,99.9965,33.8,26.7,31.1379,7.18695,0,200,0.070067,0,1308.86,46.3762,175.627,109.609,204705.0,21877.9,66273.6,33,30,7,0,0,10,5.21486,100,0,0.0,53.8,1,200,0.0,0,0,0,0
9290,2021-03-26 00:22:24,824.067,0,9.97516,10.7166,99.8975,33.5,25.7,30.342,7.1889,0,200,0.0697248,0,1308.86,46.3762,175.627,109.609,204715.0,21878.7,66274.6,33,30,7,0,0,10,10.7349,100,0,0.0,52.8,1,200,0.0,0,0,0,0
9291,2021-03-26 00:22:54,824.075,0,10.0216,10.7266,99.9975,33.1,24.8,29.4777,7.19201,0,200,0.0709656,0,1308.86,46.3762,175.627,109.609,204725.0,21879.8,66275.6,33,30,7,0,0,10,10.7349,100,0,0.0,50.4703,1,200,0.0,0,0,0,0
9292,2021-03-26 00:23:24,824.083,0,10.0043,17.5633,100.024,32.7,26.4,28.3736,7.19463,0,200,0.0699106,0,1308.86,46.3762,175.627,109.609,204735.0,21881.0,66276.6,33,30,7,0,0,10,19.2027,100,0,99.9,0.0,1,200,0.0,0,0,0,0
9293,2021-03-26 00:23:54,824.092,0,10.0057,24.1913,100.042,32.3,30.8,27.3032,7.19713,0,200,0.0695353,0,1308.86,46.3762,175.627,109.609,204745.0,21883.1,66277.6,33,30,7,0,0,10,25.6358,100,0,93.3,0.0,1,200,0.0,0,0,0,0
9294,2021-03-26 00:24:24,824.1,0,10.0208,27.5068,99.9912,32.0,33.3,27.147,7.20072,0,200,0.0706537,0,1308.86,46.3762,175.627,109.609,204755.0,21885.7,66278.6,33,30,7,0,0,10,27.8163,100,0,89.55,0.0,1,200,0.0,0,0,0,0
9295,2021-03-26 00:24:54,824.108,0,10.0157,28.9731,100.026,31.9,35.5,27.1289,7.20217,0,200,0.0689386,0,1308.86,46.3762,175.627,109.609,204765.0,21888.6,66279.6,33,30,7,0,0,10,29.3359,100,0,86.25,0.0,1,200,0.0,0,0,0,0
9296,2021-03-26 00:25:24,824.117,0,10.0072,30.4044,99.918,31.8,37.4,27.2779,7.20305,0,200,0.0702848,0,1308.86,46.3762,175.627,109.609,204775.0,21891.5,66280.6,33,30,7,0,0,10,30.0175,100,0,83.4,0.0,1,200,0.0,0,0,0,0
9297,2021-03-26 00:25:54,824.125,0,10.01,29.6956,100.001,31.9,39.2,27.6183,7.20294,0,200,0.0699325,0,1308.86,46.3762,175.627,109.609,204785.0,21894.5,66281.6,33,30,7,0,0,10,29.5988,100,0,80.85,0.0,1,200,0.0,0,0,0,0
9298,2021-03-26 00:26:24,824.133,0,10.0174,27.4011,99.9837,32.0,41.0,28.3446,7.20233,0,200,0.070386,0,1308.86,46.3762,175.627,109.609,204795.0,21897.4,66282.6,33,30,7,0,0,10,26.9905,100,0,78.0,0.0,1,200,0.0,0,0,0,0
9299,2021-03-26 00:26:54,824.142,0,9.95521,25.2426,100.016,32.2,42.5,29.0859,7.20161,0,200,0.0702391,0,1308.86,46.3762,175.627,109.609,204805.0,21900.1,66283.6,33,30,7,0,0,10,19.3346,100,0,75.75,0.0,1,200,0.0,0,0,0,0
9300,2021-03-26 00:27:24,824.15,0,10.0346,19.3493,100.015,32.5,43.9,29.7381,7.19878,0,200,0.0703115,0,1308.86,46.3762,175.627,109.609,204815.0,21902.0,66284.6,33,30,7,0,0,10,19.3346,100,0,73.65,0.0,1,200,0.0,0,0,0,0
9301,2021-03-26 00:27:54,824.158,0,9.9839,19.341,100.003,32.8,45.2,30.4578,7.19649,0,200,0.0702317,0,1308.86,46.3762,175.627,109.609,204825.0,21904.0,66285.6,33,30,7,0,0,10,19.3346,100,0,71.7,0.0,1,200,0.0,0,0,0,0
9302,2021-03-26 00:28:24,824.167,0,9.98977,19.2912,100.008,33.2,45.1,31.0294,7.19337,0,200,0.0702132,0,1308.86,46.3762,175.627,109.609,204835.0,21905.9,66286.6,33,30,7,0,0,10,14.1439,100,0,0.0,72.1,1,200,0.0,0,0,0,0
9303,2021-03-26 00:28:54,824.175,0,9.93334,12.2818,99.9908,33.7,35.2,31.273,7.19022,0,200,0.0705565,0,1308.86,46.3762,175.627,109.609,204845.0,21907.4,66287.6,33,30,7,0,0,10,12.3304,100,0,0.0,62.3,1,200,0.0,0,0,0,0
9304,2021-03-26 00:29:24,824.183,0,10.0193,11.013,100.06,34.0,32.5,31.4854,7.18642,0,200,0.0704876,0,1308.86,46.3762,175.627,109.609,204855.0,21908.5,66288.6,33,30,7,0,0,10,10.5537,100,0,0.0,59.6,1,200,0.0,0,0,0,0
9305,2021-03-26 00:29:54,824.192,0,10.0411,10.2829,100.025,34.1,30.3,31.3069,7.18467,0,200,0.0696283,0,1308.86,46.3762,175.627,109.609,204865.0,21909.6,66289.6,33,30,7,0,0,10,10.7278,100,0,0.0,57.3,1,200,0.0,0,0,0,0
9306,2021-03-26 00:30:24,824.2,0,9.99085,11.2149,99.9887,34.1,28.6,30.9942,7.18467,0,200,0.0688282,0,1308.86,46.3762,175.627,109.609,204875.0,21910.6,66290.6,33,30,7,0,0,10,16.7283,100,0,0.0,55.6,1,200,0.0,0,0,0,0
9307,2021-03-26 00:30:54,824.208,0,10.0335,16.7666,99.9822,33.9,27.1,30.4928,7.18546,0,200,0.0693859,0,1308.86,46.3762,175.627,109.609,204885.0,21912.3,66291.6,33,30,7,0,0,10,16.7283,100,0,0.0,54.2,1,200,0.0,0,0,0,0
9308,2021-03-26 00:31:24,824.217,0,10.0372,16.7233,99.9697,33.6,26.0,29.9252,7.18713,0,200,0.0707911,0,1308.86,46.3762,175.627,109.609,204895.0,21914.0,66292.6,33,30,7,0,0,10,16.7283,100,0,0.0,53.1,1,200,0.0,0,0,0,0
9309,2021-03-26 00:31:54,824.225,0,9.9972,16.7033,100.011,33.3,25.1,29.3845,7.18991,0,200,0.0700816,0,1308.86,46.3762,175.627,109.609,204905.0,21915.6,66293.6,33,30,7,0,0,10,16.7283,100,0,0.0,52.1,1,200,0.0,0,0,0,0
9310,2021-03-26 00:32:24,824.233,0,10.0011,16.7247,99.9703,32.9,25.4,28.9435,7.19266,0,200,0.0687741,0,1308.86,46.3762,175.627,109.609,204915.0,21917.3,66294.6,33,30,7,0,0,10,22.0497,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9311,2021-03-26 00:32:54,824.242,0,9.99433,24.0263,100.017,32.5,29.4,28.5657,7.19602,0,200,0.0693371,0,1308.86,46.3762,175.627,109.609,204925.0,21919.5,66295.6,33,30,7,0,0,10,24.5573,100,0,95.4,0.0,1,200,0.0,0,0,0,0
9312,2021-03-26 00:33:24,824.25,0,9.99937,25.697,99.9025,32.1,32.2,28.4699,7.19823,0,200,0.0695218,0,1308.86,46.3762,175.627,109.609,204935.0,21922.0,66296.6,33,30,7,0,0,10,25.7904,100,0,91.35,0.0,1,200,0.0,0,0,0,0
9313,2021-03-26 00:33:54,824.258,0,9.99707,26.0692,99.9749,31.9,34.4,28.5384,7.20053,0,200,0.0693683,0,1308.86,46.3762,175.627,109.609,204945.0,21924.6,66297.6,33,30,7,0,0,10,26.1961,100,0,87.9,0.0,1,200,0.0,0,0,0,0
9314,2021-03-26 00:34:24,824.267,0,10.0398,25.5599,99.9728,31.8,36.5,28.8394,7.20201,0,200,0.0708479,0,1308.86,46.3762,175.627,109.609,204955.0,21927.2,66298.6,33,30,7,0,0,10,25.3677,100,0,84.75,0.0,1,200,0.0,0,0,0,0
9315,2021-03-26 00:34:54,824.275,0,10.0214,19.7204,99.945,31.8,38.2,29.4179,7.20232,0,200,0.0706706,0,1308.86,46.3762,175.627,109.609,204965.0,21929.5,66299.6,33,30,7,0,0,10,19.7206,100,0,82.2,0.0,1,200,0.0,0,0,0,0
9316,2021-03-26 00:35:24,824.283,0,9.99707,19.7154,100.041,31.9,40.2,30.0039,7.20176,0,200,0.0706303,0,1308.86,46.3762,175.627,109.609,204975.0,21931.5,66300.6,33,30,7,0,0,10,19.7206,100,0,79.2,0.0,1,200,0.0,0,0,0,0
9317,2021-03-26 00:35:54,824.292,0,10.0127,19.7158,100.024,32.0,41.6,30.6677,7.201,0,200,0.0711402,0,1308.86,46.3762,175.627,109.609,204985.0,21933.4,66301.6,33,30,7,0,0,10,19.7206,100,0,77.1,0.0,1,200,0.0,0,0,0,0
9318,2021-03-26 00:36:24,824.3,0,9.97533,14.3541,100.004,32.3,43.2,31.2194,7.19883,0,200,0.0706322,0,1308.86,46.3762,175.627,109.609,204995.0,21935.3,66302.6,33,30,7,0,0,10,13.4041,100,0,74.7,0.0,1,200,0.0,0,0,0,0
9319,2021-03-26 00:36:54,824.308,0,9.99739,11.0438,99.9949,32.6,44.7,31.7461,7.19706,0,200,0.0702392,0,1308.86,46.3762,175.627,109.609,205005.0,21936.6,66303.6,33,30,7,0,0,10,10.4641,100,0,72.45,0.0,1,200,0.0,0,0,0,0
9320,2021-03-26 00:37:24,824.317,0,10.0311,8.33381,99.8873,33.0,45.9,32.0906,7.19443,0,200,0.0705192,0,1308.86,46.3762,175.627,109.609,205015.0,21937.5,66304.6,33,30,7,0,0,10,7.37732,100,0,44.97,0.0,1,200,0.0,0,0,0,0
9321,2021-03-26 00:37:54,824.325,0,10.0169,5.7621,100.008,33.4,36.8,32.262,7.19009,0,200,0.0691851,0,1308.86,46.3762,175.627,109.609,205025.0,21938.2,66305.6,33,30,7,0,0,10,5.43408,100,0,0.0,63.9,1,200,0.0,0,0,0,0
9322,2021-03-26 00:38:24,824.333,0,10.0013,4.34071,100.01,33.9,33.4,32.2612,7.18698,0,200,0.0693741,0,1308.86,46.3762,175.627,109.609,205035.0,21938.7,66306.6,33,30,7,0,0,10,4.29248,100,0,0.0,60.4,1,200,0.0,0,0,0,0
9323,2021-03-26 00:38:54,824.342,0,9.98759,4.25631,100.034,34.1,31.0,32.0255,7.18458,0,200,0.0702283,0,1308.86,46.3762,175.627,109.609,205045.0,21939.1,66307.6,33,30,7,0,0,10,4.37195,100,0,0.0,58.1,1,200,0.0,0,0,0,0
9324,2021-03-26 00:39:24,824.35,0,9.97871,5.42549,99.9989,34.1,29.1,31.5551,7.18404,0,200,0.0702147,0,1308.86,46.3762,175.627,109.609,205055.0,21939.6,66308.6,33,30,7,0,0,10,5.8175,100,0,0.0,56.2,1,200,0.0,0,0,0,0
9325,2021-03-26 00:39:54,824.358,0,9.97291,7.72859,100.03,33.9,27.7,30.9691,7.18444,0,200,0.0709751,0,1308.86,46.3762,175.627,109.609,205065.0,21940.2,66309.6,33,30,7,0,0,10,12.9506,100,0,0.0,54.7,1,200,0.0,0,0,0,0
9326,2021-03-26 00:40:24,824.367,0,10.0021,12.9405,99.9095,33.7,26.4,30.2966,7.18578,0,200,0.0692097,0,1308.86,46.3762,175.627,109.609,205075.0,21941.4,66310.6,33,30,7,0,0,10,12.9506,100,0,0.0,53.4,1,200,0.0,0,0,0,0
9327,2021-03-26 00:40:54,824.375,0,10.0227,12.9194,99.9958,33.3,25.4,29.5522,7.18805,0,200,0.06998,0,1308.86,46.3762,175.627,109.609,205085.0,21942.7,66311.6,33,30,7,0,0,10,12.9506,100,0,0.0,52.5,1,200,0.0,0,0,0,0
9328,2021-03-26 00:41:24,824.383,0,9.99117,18.9158,100.03,33.0,25.7,28.7977,7.19129,0,200,0.0696563,0,1308.86,46.3762,175.627,109.609,205095.0,21944.1,66312.6,33,30,7,0,0,10,19.5128,100,0,0.0,1.51925,1,200,0.0,0,0,0,0
9329,2021-03-26 00:41:54,824.392,0,10.0001,22.2483,100.003,32.6,28.1,28.0772,7.1938,0,200,0.069531,0,1308.86,46.3762,175.627,109.609,205105.0,21946.1,66313.6,33,30,7,0,0,10,23.1956,100,0,97.5,0.0,1,200,0.0,0,0,0,0
9330,2021-03-26 00:42:24,824.4,0,10.0551,25.7708,99.8841,32.2,31.7,27.7426,7.19683,0,200,0.069396,0,1308.86,46.3762,175.627,109.609,205115.0,21948.5,66314.6,33,30,7,0,0,10,26.2859,100,0,91.95,0.0,1,200,0.0,0,0,0,0
9331,2021-03-26 00:42:54,824.408,0,10.0214,27.987,99.9779,31.9,34.1,27.652,7.19862,0,200,0.0702668,0,1308.86,46.3762,175.627,109.609,205125.0,21951.2,66315.6,33,30,7,0,0,10,27.9211,100,0,88.35,0.0,1,200,0.0,0,0,0,0
9332,2021-03-26 00:43:24,824.417,0,10.0334,28.3558,99.9953,31.9,36.2,27.8243,7.20021,0,200,0.072168,0,1308.86,46.3762,175.627,109.609,205135.0,21954.1,66316.6,33,30,7,0,0,10,28.3635,100,0,85.2,0.0,1,200,0.0,0,0,0,0
9333,2021-03-26 00:43:54,824.425,0,10.0103,26.8578,99.9665,31.9,38.0,28.2716,7.20084,0,200,0.0703076,0,1308.86,46.3762,175.627,109.609,205145.0,21956.8,66317.6,33,30,7,0,0,10,26.6105,100,0,82.5,0.0,1,200,0.0,0,0,0,0
9334,2021-03-26 00:44:24,824.433,0,9.99857,24.3241,99.9842,31.9,39.8,29.1014,7.20091,0,200,0.070659,0,1308.86,46.3762,175.627,109.609,205155.0,21959.4,66318.6,33,30,7,0,0,10,18.8877,100,0,79.8,0.0,1,200,0.0,0,0,0,0
9335,2021-03-26 00:44:54,824.442,0,9.97249,18.8696,100.006,32.0,41.6,29.8911,7.19987,0,200,0.0711591,0,1308.86,46.3762,175.627,109.609,205165.0,21961.3,66319.6,33,30,7,0,0,10,18.8877,100,0,77.25,0.0,1,200,0.0,0,0,0,0
9336,2021-03-26 00:45:24,824.45,0,10.0062,18.9018,100.016,32.3,43.1,30.4514,7.19854,0,200,0.0691979,0,1308.86,46.3762,175.627,109.609,205175.0,21963.2,66320.6,33,30,7,0,0,10,18.8877,100,0,74.85,0.0,1,200,0.0,0,0,0,0
9337,2021-03-26 00:45:54,824.458,0,10.0208,13.6618,99.9074,32.6,44.3,31.1487,7.19594,0,200,0.0709979,0,1308.86,46.3762,175.627,109.609,205185.0,21965.1,66321.6,33,30,7,0,0,10,12.9917,100,0,73.05,0.0,1,200,0.0,0,0,0,0
9338,2021-03-26 00:46:24,824.467,0,9.96492,10.111,99.9932,32.9,45.6,31.6925,7.19358,0,200,0.0702428,0,1308.86,46.3762,175.627,109.609,205195.0,21966.3,66322.6,33,30,7,0,0,10,9.5561,100,0,44.7449,0.0,1,200,0.0,0,0,0,0
9339,2021-03-26 00:46:54,824.475,0,9.99932,7.82373,99.9375,33.3,36.9,31.9951,7.19046,0,200,0.0706833,0,1308.86,46.3762,175.627,109.609,205205.0,21967.2,66323.6,33,30,7,0,0,10,7.11893,100,0,0.0,64.0,1,200,0.0,0,0,0,0
9340,2021-03-26 00:47:24,824.483,0,10.0412,5.59131,99.9689,33.8,33.4,32.1514,7.18654,0,200,0.0705459,0,1308.86,46.3762,175.627,109.609,205215.0,21967.8,66324.6,33,30,7,0,0,10,5.28147,100,0,0.0,60.5,1,200,0.0,0,0,0,0
9341,2021-03-26 00:47:54,824.492,0,9.99808,4.41533,100.0,34.0,30.9,32.1484,7.18502,0,200,0.0704471,0,1308.86,46.3762,175.627,109.609,205225.0,21968.3,66325.6,33,30,7,0,0,10,4.20814,100,0,0.0,58.1,1,200,0.0,0,0,0,0
9342,2021-03-26 00:48:24,824.5,0,9.98411,4.80895,100.021,34.0,29.1,31.8169,7.18408,0,200,0.0704674,0,1308.86,46.3762,175.627,109.609,205235.0,21968.7,66326.6,33,30,7,0,0,10,4.86093,100,0,0.0,56.2,1,200,0.0,0,0,0,0
9343,2021-03-26 00:48:54,824.508,0,9.98284,6.7683,99.9884,33.9,27.7,31.2032,7.18462,0,200,0.0700984,0,1308.86,46.3762,175.627,109.609,205245.0,21969.3,66327.6,33,30,7,0,0,10,7.17259,100,0,0.0,54.7,1,200,0.0,0,0,0,0
9344,2021-03-26 00:49:24,824.517,0,10.0338,12.9278,100.017,33.6,26.4,30.5831,7.1857,0,200,0.0696717,0,1308.86,46.3762,175.627,109.609,205255.0,21970.2,66328.6,33,30,7,0,0,10,12.9296,100,0,0.0,53.4,1,200,0.0,0,0,0,0
9345,2021-03-26 00:49:54,824.525,0,10.0094,12.9291,100.005,33.3,25.4,29.9605,7.18839,0,200,0.069928,0,1308.86,46.3762,175.627,109.609,205265.0,21971.5,66329.6,33,30,7,0,0,10,12.9296,100,0,0.0,52.5,1,200,0.0,0,0,0,0
9346,2021-03-26 00:50:24,824.533,0,10.0386,12.9455,100.009,32.9,25.7,29.2482,7.19087,0,200,0.0700326,0,1308.86,46.3762,175.627,109.609,205275.0,21972.8,66330.6,33,30,7,0,0,10,12.9296,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9347,2021-03-26 00:50:54,824.542,0,10.0338,19.82,99.9983,32.6,28.1,28.528,7.19413,0,200,0.0691503,0,1308.86,46.3762,175.627,109.609,205285.0,21974.4,66331.6,33,30,7,0,0,10,20.6699,100,0,97.35,0.0,1,200,0.0,0,0,0,0
9348,2021-03-26 00:51:24,824.55,0,10.0463,22.8795,100.051,32.2,31.8,28.0838,7.19641,0,200,0.0702586,0,1308.86,46.3762,175.627,109.609,205295.0,21976.5,66332.6,33,30,7,0,0,10,23.3721,100,0,91.95,0.0,1,200,0.0,0,0,0,0
9349,2021-03-26 00:51:54,824.558,0,9.99362,24.994,99.9655,31.9,34.1,27.9537,7.19894,0,200,0.0706776,0,1308.86,46.3762,175.627,109.609,205305.0,21978.9,66333.6,33,30,7,0,0,10,25.3609,100,0,88.35,0.0,1,200,0.0,0,0,0,0
9350,2021-03-26 00:52:24,824.567,0,10.0014,26.0375,100.004,31.8,36.1,28.0632,7.20067,0,200,0.0699082,0,1308.86,46.3762,175.627,109.609,205315.0,21981.5,66334.6,33,30,7,0,0,10,25.8415,100,0,85.5,0.0,1,200,0.0,0,0,0,0
9351,2021-03-26 00:52:54,824.575,0,10.0011,25.0241,99.9247,31.8,38.0,28.4956,7.20107,0,200,0.0696861,0,1308.86,46.3762,175.627,109.609,205325.0,21984.0,66335.6,33,30,7,0,0,10,24.5577,100,0,82.5,0.0,1,200,0.0,0,0,0,0
9352,2021-03-26 00:53:24,824.583,0,10.0016,23.3993,99.9285,31.9,39.7,28.9985,7.20112,0,200,0.0686129,0,1308.86,46.3762,175.627,109.609,205335.0,21986.5,66336.6,33,30,7,0,0,10,22.6769,100,0,79.95,0.0,1,200,0.0,0,0,0,0
9353,2021-03-26 00:53:54,824.592,0,10.0033,17.6351,99.9867,32.0,41.4,29.8656,7.20037,0,200,0.0704257,0,1308.86,46.3762,175.627,109.609,205345.0,21988.4,66337.6,33,30,7,0,0,10,17.686,100,0,77.4,0.0,1,200,0.0,0,0,0,0
9354,2021-03-26 00:54:24,824.6,0,9.99679,17.6964,100.05,32.2,42.9,30.5926,7.1988,0,200,0.0702644,0,1308.86,46.3762,175.627,109.609,205355.0,21990.2,66338.6,33,30,7,0,0,10,17.686,100,0,75.0,0.0,1,200,0.0,0,0,0,0
9355,2021-03-26 00:54:54,824.608,0,10.0238,17.6838,99.976,32.6,44.2,31.0518,7.19692,0,200,0.0702869,0,1308.86,46.3762,175.627,109.609,205365.0,21991.9,66339.6,33,30,7,0,0,10,11.9523,100,0,73.2,0.0,1,200,0.0,0,0,0,0
9356,2021-03-26 00:55:24,824.617,0,9.97347,9.21799,100.014,32.9,45.6,31.6833,7.19343,0,200,0.0700921,0,1308.86,46.3762,175.627,109.609,205375.0,21993.1,66340.6,33,30,7,0,0,10,8.45731,100,0,44.2574,0.0,1,200,0.0,0,0,0,0
9357,2021-03-26 00:55:54,824.625,0,10.0092,5.97338,99.9978,33.3,41.4,32.1113,7.1905,0,200,0.068685,0,1308.86,46.3762,175.627,109.609,205385.0,21993.8,66341.6,33,30,7,0,0,10,5.36497,100,0,0.0,68.5,1,200,0.0,0,0,0,0
9358,2021-03-26 00:56:24,824.633,0,9.99387,3.64877,100.011,33.8,34.5,32.254,7.18715,0,200,0.06962,0,1308.86,46.3762,175.627,109.609,205395.0,21994.3,66342.6,33,30,7,0,0,10,3.55482,100,0,0.0,61.6,1,200,0.0,0,0,0,0
9359,2021-03-26 00:56:54,824.642,0,9.99396,-0.0201802,100.045,34.1,31.8,32.2271,7.18438,0,200,0.0703129,0,1308.86,46.3762,175.627,109.609,205405.0,21994.6,66343.6,33,30,7,0,0,10,2.54812,100,0,0.0,58.8,1,200,0.0,0,0,0,0
9360,2021-03-26 00:57:24,824.65,0,10.0174,2.5533,99.9941,34.1,29.8,31.8208,7.1829,0,200,0.0700264,0,1308.86,46.3762,175.627,109.609,205415.0,21994.8,66344.6,33,30,7,0,0,10,3.1554,100,0,0.0,56.9,1,200,0.0,0,0,0,0
9361,2021-03-26 00:57:54,824.658,0,9.97262,4.60688,100.004,34.0,28.1,31.286,7.18327,0,200,0.070734,0,1308.86,46.3762,175.627,109.609,205425.0,21995.1,66345.6,33,30,7,0,0,10,5.02437,100,0,0.0,55.2,1,200,0.0,0,0,0,0
9362,2021-03-26 00:58:24,824.667,0,10.007,11.5247,99.8756,33.8,26.8,30.6553,7.18438,0,200,0.0692421,0,1308.86,46.3762,175.627,109.609,205435.0,21995.9,66346.6,33,30,7,0,0,10,11.539,100,0,0.0,53.8,1,200,0.0,0,0,0,0
9363,2021-03-26 00:58:54,824.675,0,10.01,11.5468,99.9636,33.5,25.8,29.8421,7.18644,0,200,0.0698416,0,1308.86,46.3762,175.627,109.609,205445.0,21997.0,66347.6,33,30,7,0,0,10,11.539,100,0,0.0,52.8,1,200,0.0,0,0,0,0
9364,2021-03-26 00:59:24,824.683,0,9.99979,11.5034,99.9953,33.1,24.9,29.1538,7.18876,0,200,0.0694393,0,1308.86,46.3762,175.627,109.609,205455.0,21998.2,66348.6,33,30,7,0,0,10,11.539,100,0,0.0,50.0705,1,200,0.0,0,0,0,0
9365,2021-03-26 00:59:54,824.692,0,9.99123,20.2053,100.014,32.7,26.1,28.2808,7.19202,0,200,0.0690847,0,1308.86,46.3762,175.627,109.609,205465.0,21999.7,66349.6,33,30,7,0,0,10,20.7325,100,0,100.0,0.0,1,200,0.0,0,0,0,0
9366,2021-03-26 01:00:24,824.7,0,9.99183,23.7256,99.9372,32.4,29.5,27.6237,7.19484,0,200,0.0694627,0,1308.86,46.3762,175.627,109.609,205475.0,22001.9,66350.6,33,30,7,0,0,10,25.0558,100,0,95.25,0.0,1,200,0.0,0,0,0,0
9367,2021-03-26 01:00:54,824.708,0,10.017,26.88,99.8966,32.0,32.3,27.4148,7.19787,0,200,0.0698565,0,1308.86,46.3762,175.627,109.609,205485.0,22004.5,66351.6,33,30,7,0,0,10,27.3554,100,0,91.05,0.0,1,200,0.0,0,0,0,0
9368,2021-03-26 01:01:24,824.717,0,9.99909,28.5502,99.9302,31.9,34.7,27.3777,7.2002,0,200,0.0692655,0,1308.86,46.3762,175.627,109.609,205495.0,22007.3,66352.6,33,30,7,0,0,10,28.8468,100,0,87.45,0.0,1,200,0.0,0,0,0,0
9369,2021-03-26 01:01:54,824.725,0,9.99229,28.0997,100.014,31.8,36.6,27.8961,7.20116,0,200,0.0707231,0,1308.86,46.3762,175.627,109.609,205505.0,22010.2,66353.6,33,30,7,0,0,10,27.4502,100,0,84.6,0.0,1,200,0.0,0,0,0,0
9370,2021-03-26 01:02:24,824.733,0,10.0048,25.6906,100.003,31.8,38.4,28.4694,7.2019,0,200,0.0690819,0,1308.86,46.3762,175.627,109.609,205515.0,22012.9,66354.6,33,30,7,0,0,10,25.4868,100,0,81.9,0.0,1,200,0.0,0,0,0,0
9371,2021-03-26 01:02:54,824.742,0,10.0015,18.1955,100.038,31.9,40.1,29.2838,7.2017,0,200,0.0697205,0,1308.86,46.3762,175.627,109.609,205525.0,22015.2,66355.6,33,30,7,0,0,10,18.2,100,0,79.35,0.0,1,200,0.0,0,0,0,0
9372,2021-03-26 01:03:24,824.75,0,10.0105,18.2125,100.033,32.0,41.8,30.1548,7.20045,0,200,0.0706645,0,1308.86,46.3762,175.627,109.609,205535.0,22017.0,66356.6,33,30,7,0,0,10,18.2,100,0,76.8,0.0,1,200,0.0,0,0,0,0
