,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
9373,2021-03-26 01:03:54,824.758,0,9.99599,18.2159,99.9835,32.3,43.3,30.8475,7.19807,0,200,0.0703301,0,1308.86,46.3762,175.627,109.609,205545.0,22018.9,66357.6,33,30,7,0,0,10,18.2,100,0,74.55,0.0,1,200,0.0,0,0,0,0
9374,2021-03-26 01:04:24,824.767,0,10.0082,10.6599,99.9922,32.6,44.7,31.5669,7.19681,0,200,0.0705141,0,1308.86,46.3762,175.627,109.609,205555.0,22020.3,66358.6,33,30,7,0,0,10,9.79778,100,0,72.6,0.0,1,200,0.0,0,0,0,0
9375,2021-03-26 01:04:54,824.775,0,9.99807,6.71954,100.009,32.9,45.9,32.1283,7.19426,0,200,0.0701828,0,1308.86,46.3762,175.627,109.609,205565.0,22021.1,66359.6,33,30,7,0,0,10,6.06261,100,0,44.7072,0.0,1,200,0.0,0,0,0,0
9376,2021-03-26 01:05:24,824.783,0,10.0248,4.18586,100.023,33.4,36.8,32.3032,7.19055,0,200,0.0707355,0,1308.86,46.3762,175.627,109.609,205575.0,22021.7,66360.6,33,30,7,0,0,10,4.06939,100,0,0.0,63.9,1,200,0.0,0,0,0,0
9377,2021-03-26 01:05:54,824.792,0,10.0262,-0.00956965,100.0,33.8,33.4,32.526,7.18639,0,200,0.0699707,0,1308.86,46.3762,175.627,109.609,205585.0,22022.0,66361.6,33,30,7,0,0,10,1.73594,100,0,0.0,60.5,1,200,0.0,0,0,0,0
9378,2021-03-26 01:06:24,824.8,0,10.0437,-0.0242671,100.02,34.1,31.1,32.3637,7.18407,0,200,0.0695681,0,1308.86,46.3762,175.627,109.609,205595.0,22022.0,66362.6,33,30,7,0,0,10,0.92414,100,0,0.0,58.1,1,200,0.0,0,0,0,0
9379,2021-03-26 01:06:54,824.808,0,10.0258,-0.0324459,99.9888,34.0,29.2,31.9754,7.18343,0,200,0.0692556,0,1308.86,46.3762,175.627,109.609,205605.0,22022.0,66363.6,33,30,7,0,0,10,2.24138,100,0,0.0,56.2,1,200,0.0,0,0,0,0
9380,2021-03-26 01:07:24,824.817,0,9.99744,3.5729,99.9533,33.9,27.5,31.3729,7.18343,0,200,0.0699055,0,1308.86,46.3762,175.627,109.609,205615.0,22022.1,66364.6,33,30,7,0,0,10,4.32357,100,0,0.0,54.7,1,200,0.0,0,0,0,0
9381,2021-03-26 01:07:54,824.825,0,10.0073,10.8262,99.9615,33.6,26.4,30.6671,7.18499,0,200,0.0694879,0,1308.86,46.3762,175.627,109.609,205625.0,22022.7,66365.6,33,30,7,0,0,10,10.8328,100,0,0.0,53.4,1,200,0.0,0,0,0,0
9382,2021-03-26 01:08:24,824.833,0,10.032,10.8677,99.9923,33.3,25.5,29.884,7.18743,0,200,0.0701552,0,1308.86,46.3762,175.627,109.609,205635.0,22023.8,66366.6,33,30,7,0,0,10,10.8328,100,0,0.0,52.6,1,200,0.0,0,0,0,0
9383,2021-03-26 01:08:54,824.842,0,10.0045,10.8198,100.036,32.9,25.7,29.1236,7.18992,0,200,0.0701417,0,1308.86,46.3762,175.627,109.609,205645.0,22024.9,66367.6,33,30,7,0,0,10,10.8328,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9384,2021-03-26 01:09:24,824.85,0,9.96949,19.8656,99.9991,32.6,28.1,28.0779,7.19332,0,200,0.0699547,0,1308.86,46.3762,175.627,109.609,205655.0,22026.5,66368.6,33,30,7,0,0,10,21.1498,100,0,97.35,0.0,1,200,0.0,0,0,0,0
9385,2021-03-26 01:09:54,824.858,0,9.99225,24.7723,99.9786,32.2,31.7,27.4186,7.19643,0,200,0.0698279,0,1308.86,46.3762,175.627,109.609,205665.0,22028.7,66369.6,33,30,7,0,0,10,25.5727,100,0,91.95,0.0,1,200,0.0,0,0,0,0
9386,2021-03-26 01:10:24,824.867,0,9.99509,27.5787,99.9992,31.9,34.1,27.2258,7.19898,0,200,0.0699102,0,1308.86,46.3762,175.627,109.609,205675.0,22031.3,66370.6,33,30,7,0,0,10,27.8878,100,0,88.35,0.0,1,200,0.0,0,0,0,0
9387,2021-03-26 01:10:54,824.875,0,9.90515,28.8246,99.9983,31.9,36.0,27.3369,7.20052,0,200,0.070683,0,1308.86,46.3762,175.627,109.609,205685.0,22034.2,66371.6,33,30,7,0,0,10,28.7147,100,0,85.5,0.0,1,200,0.0,0,0,0,0
9388,2021-03-26 01:11:24,824.883,0,10.0269,27.4373,100.003,31.8,38.0,27.9572,7.20101,0,200,0.0699699,0,1308.86,46.3762,175.627,109.609,205695.0,22037.0,66372.6,33,30,7,0,0,10,26.7951,100,0,82.5,0.0,1,200,0.0,0,0,0,0
9389,2021-03-26 01:11:54,824.892,0,9.95079,25.07,100.022,31.9,39.8,28.6353,7.2013,0,200,0.070975,0,1308.86,46.3762,175.627,109.609,205705.0,22039.6,66373.6,33,30,7,0,0,10,24.2664,100,0,79.8,0.0,1,200,0.0,0,0,0,0
9390,2021-03-26 01:12:24,824.9,0,10.0083,17.6083,99.9171,32.0,41.4,29.6041,7.2003,0,200,0.0701161,0,1308.86,46.3762,175.627,109.609,205715.0,22041.7,66374.6,33,30,7,0,0,10,17.6479,100,0,77.4,0.0,1,200,0.0,0,0,0,0
9391,2021-03-26 01:12:54,824.908,0,10.0041,17.643,100.045,32.3,43.0,30.433,7.19841,0,200,0.0702915,0,1308.86,46.3762,175.627,109.609,205725.0,22043.5,66375.6,33,30,7,0,0,10,17.6479,100,0,75.15,0.0,1,200,0.0,0,0,0,0
9392,2021-03-26 01:13:24,824.917,0,9.99281,11.8187,100.016,32.6,44.3,31.2211,7.19656,0,200,0.0698479,0,1308.86,46.3762,175.627,109.609,205735.0,22045.2,66376.6,33,30,7,0,0,10,11.3462,100,0,73.05,0.0,1,200,0.0,0,0,0,0
9393,2021-03-26 01:13:54,824.925,0,9.9897,7.18476,100.009,32.9,45.6,31.9454,7.19353,0,200,0.0706127,0,1308.86,46.3762,175.627,109.609,205745.0,22046.2,66377.6,33,30,7,0,0,10,6.90422,100,0,44.8572,0.0,1,200,0.0,0,0,0,0
9394,2021-03-26 01:14:24,824.933,0,10.0207,4.33807,99.9988,33.3,40.9,32.5052,7.18995,0,200,0.0701771,0,1308.86,46.3762,175.627,109.609,205755.0,22046.7,66378.6,33,30,7,0,0,10,2.9873,100,0,0.0,68.1,1,200,0.0,0,0,0,0
9395,2021-03-26 01:14:54,824.942,0,9.99895,-0.0239353,99.9167,33.8,34.3,32.7368,7.18706,0,200,0.0704793,0,1308.86,46.3762,175.627,109.609,205765.0,22046.9,66379.6,33,30,7,0,0,10,0.754687,100,0,0.0,61.4,1,200,0.0,0,0,0,0
9396,2021-03-26 01:15:24,824.95,0,10.0298,-0.0213814,99.9902,34.1,31.6,32.6869,7.18365,0,200,0.0694383,0,1308.86,46.3762,175.627,109.609,205775.0,22046.9,66380.6,33,30,7,0,0,10,0.0,100,0,0.0,58.7,1,200,0.0,0,0,0,0
9397,2021-03-26 01:15:54,824.958,0,10.0205,-0.0254018,99.9695,34.1,29.6,32.3942,7.1828,0,200,0.0701427,0,1308.86,46.3762,175.627,109.609,205785.0,22046.9,66381.6,33,30,7,0,0,10,0.892445,100,0,0.0,56.7,1,200,0.0,0,0,0,0
9398,2021-03-26 01:16:24,824.967,0,10.0023,-0.0272873,100.002,34.0,28.0,31.7777,7.18262,0,200,0.0697664,0,1308.86,46.3762,175.627,109.609,205795.0,22046.9,66382.6,33,30,7,0,0,10,2.10779,100,0,0.0,55.1,1,200,0.0,0,0,0,0
9399,2021-03-26 01:16:54,824.975,0,10.0002,4.96767,99.9991,33.8,26.7,31.1242,7.1841,0,200,0.068718,0,1308.86,46.3762,175.627,109.609,205805.0,22047.1,66383.6,33,30,7,0,0,10,5.07953,100,0,0.0,53.8,1,200,0.0,0,0,0,0
9400,2021-03-26 01:17:24,824.983,0,9.99777,10.6294,100.004,33.5,25.7,30.3004,7.18615,0,200,0.0691022,0,1308.86,46.3762,175.627,109.609,205815.0,22048.0,66384.6,33,30,7,0,0,10,10.621,100,0,0.0,52.7,1,200,0.0,0,0,0,0
9401,2021-03-26 01:17:54,824.992,0,9.97625,10.6207,99.9353,33.1,24.8,29.3627,7.18863,0,200,0.0695453,0,1308.86,46.3762,175.627,109.609,205825.0,22049.0,66385.6,33,30,7,0,0,10,10.621,100,0,0.0,50.1206,1,200,0.0,0,0,0,0
9402,2021-03-26 01:18:24,825.0,0,10.0045,17.5317,99.9358,32.7,26.0,28.4056,7.1915,0,200,0.0700984,0,1308.86,46.3762,175.627,109.609,205835.0,22050.3,66386.6,33,30,7,0,0,10,18.96,100,0,100.0,0.0,1,200,0.0,0,0,0,0
9403,2021-03-26 01:18:54,825.008,0,9.99292,24.1734,99.9115,32.4,30.5,27.3459,7.19464,0,200,0.0694858,0,1308.86,46.3762,175.627,109.609,205845.0,22052.4,66387.6,33,30,7,0,0,10,25.3512,100,0,93.75,0.0,1,200,0.0,0,0,0,0
9404,2021-03-26 01:19:24,825.017,0,9.9723,28.5755,100.023,32.0,32.9,26.8527,7.19786,0,200,0.0697028,0,1308.86,46.3762,175.627,109.609,205855.0,22055.0,66388.6,33,30,7,0,0,10,29.2707,100,0,90.15,0.0,1,200,0.0,0,0,0,0
9405,2021-03-26 01:19:54,825.025,0,9.95078,31.033,99.911,31.9,35.2,26.762,7.20026,0,200,0.0704663,0,1308.86,46.3762,175.627,109.609,205865.0,22058.0,66389.6,33,30,7,0,0,10,31.331,100,0,86.7,0.0,1,200,0.0,0,0,0,0
9406,2021-03-26 01:20:24,825.033,0,9.99849,30.7285,99.9814,31.8,37.2,27.1863,7.20084,0,200,0.0706272,0,1308.86,46.3762,175.627,109.609,205875.0,22061.1,66390.6,33,30,7,0,0,10,30.7318,100,0,83.7,0.0,1,200,0.0,0,0,0,0
9407,2021-03-26 01:20:54,825.042,0,9.95139,28.1861,99.9867,31.9,39.0,27.9273,7.2011,0,200,0.0702673,0,1308.86,46.3762,175.627,109.609,205885.0,22064.2,66391.6,33,30,7,0,0,10,28.2555,100,0,81.0,0.0,1,200,0.0,0,0,0,0
9408,2021-03-26 01:21:24,825.05,0,9.96808,25.3295,100.003,31.9,40.6,28.8718,7.2007,0,200,0.0711686,0,1308.86,46.3762,175.627,109.609,205895.0,22066.9,66392.6,33,30,7,0,0,10,24.3252,100,0,78.6,0.0,1,200,0.0,0,0,0,0
9409,2021-03-26 01:21:54,825.058,0,9.9898,18.6352,100.016,32.1,42.2,29.9556,7.19993,0,200,0.0704212,0,1308.86,46.3762,175.627,109.609,205905.0,22068.8,66393.6,33,30,7,0,0,10,18.6917,100,0,76.2,0.0,1,200,0.0,0,0,0,0
9410,2021-03-26 01:22:24,825.067,0,9.99561,18.6885,99.9559,32.4,43.7,30.9089,7.19758,0,200,0.0708567,0,1308.86,46.3762,175.627,109.609,205915.0,22070.7,66394.6,33,30,7,0,0,10,18.6917,100,0,73.95,0.0,1,200,0.0,0,0,0,0
9411,2021-03-26 01:22:54,825.075,0,9.99923,10.6787,99.9941,32.7,45.0,31.7259,7.19587,0,200,0.0703376,0,1308.86,46.3762,175.627,109.609,205925.0,22072.1,66395.6,33,30,7,0,0,10,9.9163,100,0,72.0,0.0,1,200,0.0,0,0,0,0
9412,2021-03-26 01:23:24,825.083,0,10.0006,6.16611,99.9847,33.1,45.7,32.2521,7.19243,0,200,0.0702988,0,1308.86,46.3762,175.627,109.609,205935.0,22073.0,66396.6,33,30,7,0,0,10,5.86656,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9413,2021-03-26 01:23:54,825.092,0,9.9883,3.3411,100.017,33.6,35.1,32.6619,7.18833,0,200,0.0703357,0,1308.86,46.3762,175.627,109.609,205945.0,22073.5,66397.6,33,30,7,0,0,10,2.57038,100,0,0.0,62.3,1,200,0.0,0,0,0,0
9414,2021-03-26 01:24:24,825.1,0,10.0305,-0.0195812,99.923,34.0,32.4,32.7975,7.18482,0,200,0.071336,0,1308.86,46.3762,175.627,109.609,205955.0,22073.5,66398.6,33,30,7,0,0,10,0.497627,100,0,0.0,59.5,1,200,0.0,0,0,0,0
9415,2021-03-26 01:24:54,825.108,0,10.01,-0.0396366,100.021,34.1,30.3,32.633,7.18381,0,200,0.0690867,0,1308.86,46.3762,175.627,109.609,205965.0,22073.5,66399.6,33,30,7,0,0,10,0.233808,100,0,0.0,57.3,1,200,0.0,0,0,0,0
9416,2021-03-26 01:25:24,825.117,0,10.008,-0.0408024,99.9977,34.0,28.6,32.2128,7.18296,0,200,0.0696199,0,1308.86,46.3762,175.627,109.609,205975.0,22073.5,66400.6,33,30,7,0,0,10,1.12288,100,0,0.0,55.6,1,200,0.0,0,0,0,0
9417,2021-03-26 01:25:54,825.125,0,10.0408,2.58593,99.905,33.8,27.1,31.6475,7.18397,0,200,0.0696993,0,1308.86,46.3762,175.627,109.609,205985.0,22073.6,66401.6,33,30,7,0,0,10,2.98006,100,0,0.0,54.1,1,200,0.0,0,0,0,0
9418,2021-03-26 01:26:24,825.133,0,9.96444,4.69119,99.9971,33.6,26.0,31.1013,7.18545,0,200,0.0695224,0,1308.86,46.3762,175.627,109.609,205995.0,22073.9,66402.6,33,30,7,0,0,10,5.40974,100,0,0.0,53.0,1,200,0.0,0,0,0,0
9419,2021-03-26 01:26:54,825.142,0,10.0183,10.5377,100.036,33.2,25.1,30.2434,7.18772,0,200,0.0693187,0,1308.86,46.3762,175.627,109.609,206005.0,22074.8,66403.6,33,30,7,0,0,10,10.5391,100,0,0.0,52.2,1,200,0.0,0,0,0,0
9420,2021-03-26 01:27:24,825.15,0,9.99353,10.5389,100.003,32.8,26.3,29.3931,7.19049,0,200,0.0698189,0,1308.86,46.3762,175.627,109.609,206015.0,22075.8,66404.6,33,30,7,0,0,10,10.5391,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9421,2021-03-26 01:27:54,825.158,0,9.96656,17.2669,100.007,32.5,29.8,28.4615,7.19321,0,200,0.0687779,0,1308.86,46.3762,175.627,109.609,206025.0,22077.1,66405.6,33,30,7,0,0,10,18.6029,100,0,94.8,0.0,1,200,0.0,0,0,0,0
9422,2021-03-26 01:28:24,825.167,0,9.99343,22.806,100.003,32.1,32.6,27.6435,7.19632,0,200,0.0700042,0,1308.86,46.3762,175.627,109.609,206035.0,22079.1,66406.6,33,30,7,0,0,10,23.6985,100,0,90.75,0.0,1,200,0.0,0,0,0,0
9423,2021-03-26 01:28:54,825.175,0,9.94814,26.6044,99.9447,31.9,34.8,27.204,7.19865,0,200,0.0700873,0,1308.86,46.3762,175.627,109.609,206045.0,22081.6,66407.6,33,30,7,0,0,10,27.2034,100,0,87.3,0.0,1,200,0.0,0,0,0,0
9424,2021-03-26 01:29:24,825.183,0,9.99615,28.656,99.9952,31.8,36.7,27.2502,7.19978,0,200,0.0708384,0,1308.86,46.3762,175.627,109.609,206055.0,22084.4,66408.6,33,30,7,0,0,10,28.3869,100,0,84.45,0.0,1,200,0.0,0,0,0,0
9425,2021-03-26 01:29:54,825.192,0,9.994,27.9218,99.9112,31.9,38.5,27.6621,7.20025,0,200,0.0703786,0,1308.86,46.3762,175.627,109.609,206065.0,22087.2,66409.6,33,30,7,0,0,10,27.5913,100,0,81.75,0.0,1,200,0.0,0,0,0,0
9426,2021-03-26 01:30:24,825.2,0,9.93299,25.4197,100.023,31.9,40.4,28.452,7.19994,0,200,0.070513,0,1308.86,46.3762,175.627,109.609,206075.0,22089.9,66410.6,33,30,7,0,0,10,24.6191,100,0,78.9,0.0,1,200,0.0,0,0,0,0
9427,2021-03-26 01:30:54,825.208,0,9.99982,17.2971,99.9929,32.1,42.0,29.3475,7.19863,0,200,0.0706493,0,1308.86,46.3762,175.627,109.609,206085.0,22092.2,66411.6,33,30,7,0,0,10,17.2981,100,0,76.5,0.0,1,200,0.0,0,0,0,0
9428,2021-03-26 01:31:24,825.217,0,9.99997,17.2934,99.931,32.4,43.4,30.1484,7.19675,0,200,0.0700957,0,1308.86,46.3762,175.627,109.609,206095.0,22093.9,66412.6,33,30,7,0,0,10,17.2981,100,0,74.4,0.0,1,200,0.0,0,0,0,0
9429,2021-03-26 01:31:54,825.225,0,10.0379,17.3055,100.003,32.7,44.8,31.0381,7.1947,0,200,0.0695758,0,1308.86,46.3762,175.627,109.609,206105.0,22095.7,66413.6,33,30,7,0,0,10,12.0835,100,0,72.3,0.0,1,200,0.0,0,0,0,0
9430,2021-03-26 01:32:24,825.233,0,9.97743,9.01256,100.005,33.0,46.0,31.7655,7.19243,0,200,0.0699123,0,1308.86,46.3762,175.627,109.609,206115.0,22096.8,66414.6,33,30,7,0,0,10,7.7484,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9431,2021-03-26 01:32:54,825.242,0,9.98734,5.70202,100.0,33.5,35.3,32.1248,7.18808,0,200,0.0699276,0,1308.86,46.3762,175.627,109.609,206125.0,22097.5,66415.6,33,30,7,0,0,10,4.98165,100,0,0.0,62.4,1,200,0.0,0,0,0,0
9432,,825.25,0,9.99803,3.0189,99.9941,33.9,32.4,32.3405,7.18461,0,200,0.0697302,0,1308.86,46.3762,175.627,109.609,206135.0,22098.0,66416.6,33,30,7,0,0,10,2.76671,100,0,0.0,59.5,1,200,0.0,0,0,0,0
9433,2021-03-26 01:33:54,825.258,0,9.96851,-0.049129,99.891,34.0,30.3,32.2407,7.18345,0,200,0.0699369,0,1308.86,46.3762,175.627,109.609,206145.0,22098.1,66417.6,33,30,7,0,0,10,2.10616,100,0,0.0,57.3,1,200,0.0,0,0,0,0
9434,2021-03-26 01:34:24,825.267,0,10.002,2.95939,99.9851,34.0,28.6,31.8385,7.18244,0,200,0.0697084,0,1308.86,46.3762,175.627,109.609,206155.0,22098.1,66418.6,33,30,7,0,0,10,3.08665,100,0,0.0,55.6,1,200,0.0,0,0,0,0
9435,2021-03-26 01:34:54,825.275,0,9.98737,4.48668,100.032,33.8,27.1,31.2554,7.18377,0,200,0.0691699,0,1308.86,46.3762,175.627,109.609,206165.0,22098.5,66419.6,33,30,7,0,0,10,5.21964,100,0,0.0,54.1,1,200,0.0,0,0,0,0
9436,2021-03-26 01:35:24,825.283,0,9.98658,11.2699,100.008,33.5,26.0,30.632,7.18534,0,200,0.070267,0,1308.86,46.3762,175.627,109.609,206175.0,22099.2,66420.6,33,30,7,0,0,10,11.2508,100,0,0.0,53.0,1,200,0.0,0,0,0,0
9437,2021-03-26 01:35:54,825.292,0,9.96762,11.2669,99.9932,33.2,25.1,29.8819,7.18779,0,200,0.0702308,0,1308.86,46.3762,175.627,109.609,206185.0,22100.4,66421.6,33,30,7,0,0,10,11.2508,100,0,0.0,52.2,1,200,0.0,0,0,0,0
9438,2021-03-26 01:36:24,825.3,0,9.99704,11.2513,99.9967,32.7,26.3,29.1375,7.19063,0,200,0.0701011,0,1308.86,46.3762,175.627,109.609,206195.0,22101.5,66422.6,33,30,7,0,0,10,11.2508,100,0,100.0,0.0,1,200,0.0,0,0,0,0
9439,2021-03-26 01:36:54,825.308,0,9.98191,19.4914,100.03,32.4,29.7,28.3011,7.19378,0,200,0.0708833,0,1308.86,46.3762,175.627,109.609,206205.0,22103.0,66423.6,33,30,7,0,0,10,20.3347,100,0,94.95,0.0,1,200,0.0,0,0,0,0
9440,2021-03-26 01:37:24,825.317,0,10.0176,23.3758,100.002,32.1,32.7,27.7844,7.19636,0,200,0.0697374,0,1308.86,46.3762,175.627,109.609,206215.0,22105.2,66424.6,33,30,7,0,0,10,23.9163,100,0,90.45,0.0,1,200,0.0,0,0,0,0
9441,2021-03-26 01:37:54,825.325,0,10.0315,25.9916,100.02,31.9,34.9,27.5231,7.1992,0,200,0.0705795,0,1308.86,46.3762,175.627,109.609,206225.0,22107.6,66425.6,33,30,7,0,0,10,26.3966,100,0,87.15,0.0,1,200,0.0,0,0,0,0
9442,2021-03-26 01:38:24,825.333,0,10.0005,26.8093,99.9943,31.8,36.8,27.706,7.20017,0,200,0.0709568,0,1308.86,46.3762,175.627,109.609,206235.0,22110.3,66426.6,33,30,7,0,0,10,26.6889,100,0,84.3,0.0,1,200,0.0,0,0,0,0
9443,2021-03-26 01:38:54,825.342,0,9.99551,26.0215,99.9896,31.8,38.6,28.2128,7.2005,0,200,0.0697554,0,1308.86,46.3762,175.627,109.609,206245.0,22113.0,66427.6,33,30,7,0,0,10,25.484,100,0,81.75,0.0,1,200,0.0,0,0,0,0
9444,2021-03-26 01:39:24,825.35,0,10.0062,23.5241,99.9753,31.9,40.5,28.8606,7.20011,0,200,0.0707728,0,1308.86,46.3762,175.627,109.609,206255.0,22115.4,66428.6,33,30,7,0,0,10,22.7154,100,0,78.75,0.0,1,200,0.0,0,0,0,0
9445,2021-03-26 01:39:54,825.358,0,10.0325,17.1076,99.9226,32.1,42.0,29.7482,7.19897,0,200,0.070893,0,1308.86,46.3762,175.627,109.609,206265.0,22117.3,66429.6,33,30,7,0,0,10,17.1008,100,0,76.5,0.0,1,200,0.0,0,0,0,0
9446,2021-03-26 01:40:24,825.367,0,10.0031,17.0751,100.022,32.4,43.5,30.5401,7.19748,0,200,0.0701165,0,1308.86,46.3762,175.627,109.609,206275.0,22119.1,66430.6,33,30,7,0,0,10,17.1008,100,0,74.25,0.0,1,200,0.0,0,0,0,0
9447,2021-03-26 01:40:54,825.375,0,10.0034,11.8335,99.9912,32.7,44.8,31.2279,7.19512,0,200,0.0696098,0,1308.86,46.3762,175.627,109.609,206285.0,22120.6,66431.6,33,30,7,0,0,10,10.7733,100,0,72.45,0.0,1,200,0.0,0,0,0,0
9448,2021-03-26 01:41:24,825.383,0,10.0397,7.35313,99.9954,33.0,46.0,31.9074,7.19191,0,200,0.0699773,0,1308.86,46.3762,175.627,109.609,206295.0,22121.6,66432.6,33,30,7,0,0,10,6.57112,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9449,2021-03-26 01:41:54,825.392,0,10.0277,4.13509,100.001,33.5,36.6,32.3127,7.18853,0,200,0.0692411,0,1308.86,46.3762,175.627,109.609,206305.0,22122.1,66433.6,33,30,7,0,0,10,3.48964,100,0,0.0,63.8,1,200,0.0,0,0,0,0
9450,2021-03-26 01:42:24,825.4,0,10.0041,-0.0219041,99.9936,33.9,33.4,32.5092,7.18469,0,200,0.0704434,0,1308.86,46.3762,175.627,109.609,206315.0,22122.4,66434.6,33,30,7,0,0,10,1.29171,100,0,0.0,60.4,1,200,0.0,0,0,0,0
9451,2021-03-26 01:42:54,825.408,0,9.99231,-0.0362571,100.002,34.1,31.0,32.4735,7.18225,0,200,0.0691032,0,1308.86,46.3762,175.627,109.609,206325.0,22122.4,66435.6,33,30,7,0,0,10,0.221865,100,0,0.0,58.1,1,200,0.0,0,0,0,0
9452,2021-03-26 01:43:24,825.417,0,9.97855,-0.0375338,99.9118,34.1,29.1,32.043,7.18138,0,200,0.0695784,0,1308.86,46.3762,175.627,109.609,206335.0,22122.4,66436.6,33,30,7,0,0,10,1.25306,100,0,0.0,56.2,1,200,0.0,0,0,0,0
9453,2021-03-26 01:43:54,825.425,0,10.0296,2.57679,99.8815,34.0,27.7,31.4356,7.18159,0,200,0.0703185,0,1308.86,46.3762,175.627,109.609,206345.0,22122.4,66437.6,33,30,7,0,0,10,3.42671,100,0,0.0,54.7,1,200,0.0,0,0,0,0
9454,2021-03-26 01:44:24,825.433,0,9.96246,10.2351,99.9886,33.7,26.4,30.7257,7.18293,0,200,0.0695479,0,1308.86,46.3762,175.627,109.609,206355.0,22123.0,66438.6,33,30,7,0,0,10,10.2566,100,0,0.0,53.4,1,200,0.0,0,0,0,0
9455,2021-03-26 01:44:54,825.442,0,10.0056,10.2723,99.9053,33.4,25.4,29.9057,7.18567,0,200,0.0703968,0,1308.86,46.3762,175.627,109.609,206365.0,22124.0,66439.6,33,30,7,0,0,10,10.2566,100,0,0.0,52.5,1,200,0.0,0,0,0,0
9456,2021-03-26 01:45:24,825.45,0,10.008,10.2874,100.02,33.0,24.7,29.0951,7.1877,0,200,0.0701035,0,1308.86,46.3762,175.627,109.609,206375.0,22125.0,66440.6,33,30,7,0,0,10,10.2566,100,0,0.0,0.594706,1,200,0.0,0,0,0,0
9457,2021-03-26 01:45:54,825.458,0,9.971,20.1878,100.014,32.7,26.3,27.9846,7.19126,0,200,0.0698931,0,1308.86,46.3762,175.627,109.609,206385.0,22126.6,66441.6,33,30,7,0,0,10,21.0707,100,0,100.0,0.0,1,200,0.0,0,0,0,0
9458,2021-03-26 01:46:24,825.467,0,9.99675,25.3899,99.9973,32.3,30.7,27.2581,7.19459,0,200,0.0699499,0,1308.86,46.3762,175.627,109.609,206395.0,22128.8,66442.6,33,30,7,0,0,10,25.9016,100,0,93.6,0.0,1,200,0.0,0,0,0,0
9459,2021-03-26 01:46:54,825.475,0,10.005,28.1801,100.014,31.9,33.1,26.9516,7.19733,0,200,0.0706443,0,1308.86,46.3762,175.627,109.609,206405.0,22131.5,66443.6,33,30,7,0,0,10,28.8837,100,0,89.85,0.0,1,200,0.0,0,0,0,0
9460,2021-03-26 01:47:24,825.483,0,9.91915,30.1501,99.9093,31.8,35.4,26.992,7.19987,0,200,0.0706883,0,1308.86,46.3762,175.627,109.609,206415.0,22134.4,66444.6,33,30,7,0,0,10,30.2225,100,0,86.55,0.0,1,200,0.0,0,0,0,0
9461,2021-03-26 01:47:54,825.492,0,10.0033,29.2294,99.9303,31.7,37.2,27.5567,7.20034,0,200,0.0713696,0,1308.86,46.3762,175.627,109.609,206425.0,22137.4,66445.6,33,30,7,0,0,10,28.7867,100,0,83.7,0.0,1,200,0.0,0,0,0,0
9462,2021-03-26 01:48:24,825.5,0,9.978,27.1929,99.9947,31.8,39.0,28.2535,7.20061,0,200,0.0704201,0,1308.86,46.3762,175.627,109.609,206435.0,22140.3,66446.6,33,30,7,0,0,10,26.3764,100,0,81.0,0.0,1,200,0.0,0,0,0,0
9463,2021-03-26 01:48:54,825.508,0,10.0195,23.2715,99.9698,31.9,40.8,29.0922,7.20026,0,200,0.0714172,0,1308.86,46.3762,175.627,109.609,206445.0,22142.8,66447.6,33,30,7,0,0,10,18.2533,100,0,78.3,0.0,1,200,0.0,0,0,0,0
9464,2021-03-26 01:49:24,825.517,0,10.016,18.2636,99.903,32.1,42.2,30.0635,7.19881,0,200,0.0704689,0,1308.86,46.3762,175.627,109.609,206455.0,22144.7,66448.6,33,30,7,0,0,10,18.2533,100,0,76.2,0.0,1,200,0.0,0,0,0,0
9465,2021-03-26 01:49:54,825.525,0,9.99219,18.2568,100.002,32.4,43.8,31.0058,7.19736,0,200,0.0703872,0,1308.86,46.3762,175.627,109.609,206465.0,22146.5,66449.6,33,30,7,0,0,10,13.2109,100,0,73.8,0.0,1,200,0.0,0,0,0,0
9466,2021-03-26 01:50:24,825.533,0,9.98687,9.82464,99.9958,32.7,45.1,31.6868,7.19474,0,200,0.0694369,0,1308.86,46.3762,175.627,109.609,206475.0,22147.9,66450.6,33,30,7,0,0,10,9.12552,100,0,71.85,0.0,1,200,0.0,0,0,0,0
9467,2021-03-26 01:50:54,825.542,0,9.99885,5.74383,99.9485,33.1,46.2,32.3246,7.19148,0,200,0.0695856,0,1308.86,46.3762,175.627,109.609,206485.0,22148.6,66451.6,33,30,7,0,0,10,4.89229,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9468,2021-03-26 01:51:24,825.55,0,10.0027,-0.0212912,99.9986,33.6,35.4,32.7372,7.18726,0,200,0.0699338,0,1308.86,46.3762,175.627,109.609,206495.0,22149.0,66452.6,33,30,7,0,0,10,1.55274,100,0,0.0,62.4,1,200,0.0,0,0,0,0
9469,2021-03-26 01:51:54,825.558,0,9.97908,-0.0216515,99.9664,33.9,32.6,32.8256,7.18418,0,200,0.0704898,0,1308.86,46.3762,175.627,109.609,206505.0,22149.0,66453.6,33,30,7,0,0,10,0.0,100,0,0.0,59.7,1,200,0.0,0,0,0,0
9470,2021-03-26 01:52:24,825.567,0,10.0073,-0.0476507,100.007,34.1,30.3,32.5894,7.18241,0,200,0.0693615,0,1308.86,46.3762,175.627,109.609,206515.0,22149.0,66454.6,33,30,7,0,0,10,0.355407,100,0,0.0,57.4,1,200,0.0,0,0,0,0
9471,2021-03-26 01:52:54,825.575,0,10.0123,-0.0440588,100.0,34.0,28.6,32.1601,7.18179,0,200,0.0687638,0,1308.86,46.3762,175.627,109.609,206525.0,22149.0,66455.6,33,30,7,0,0,10,1.30913,100,0,0.0,55.7,1,200,0.0,0,0,0,0
9472,2021-03-26 01:53:24,825.583,0,10.0303,2.88067,99.9923,33.8,27.2,31.5762,7.18218,0,200,0.0693823,0,1308.86,46.3762,175.627,109.609,206535.0,22149.1,66456.6,33,30,7,0,0,10,3.31201,100,0,0.0,54.2,1,200,0.0,0,0,0,0
9473,2021-03-26 01:53:54,825.592,0,9.98056,10.741,100.026,33.6,26.1,30.7816,7.18397,0,200,0.0688169,0,1308.86,46.3762,175.627,109.609,206545.0,22149.6,66457.6,33,30,7,0,0,10,10.7518,100,0,0.0,53.1,1,200,0.0,0,0,0,0
9474,2021-03-26 01:54:24,825.6,0,10.0135,10.7453,99.96,33.2,25.1,29.9141,7.1867,0,200,0.0702029,0,1308.86,46.3762,175.627,109.609,206555.0,22150.7,66458.6,33,30,7,0,0,10,10.7518,100,0,0.0,52.2,1,200,0.0,0,0,0,0
9475,2021-03-26 01:54:54,825.608,0,10.0144,10.7442,100.022,32.8,26.4,28.8966,7.18924,0,200,0.0695149,0,1308.86,46.3762,175.627,109.609,206565.0,22151.7,66459.6,33,30,7,0,0,10,10.7587,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9476,2021-03-26 01:55:24,825.617,0,10.0019,21.4236,100.047,32.5,29.8,27.8429,7.19218,0,200,0.0694255,0,1308.86,46.3762,175.627,109.609,206575.0,22153.4,66460.6,33,30,7,0,0,10,22.3596,100,0,94.95,0.0,1,200,0.0,0,0,0,0
9477,2021-03-26 01:55:54,825.625,0,10.0114,26.4423,99.9159,32.1,32.6,27.0819,7.19543,0,200,0.0705219,0,1308.86,46.3762,175.627,109.609,206585.0,22155.8,66461.6,33,30,7,0,0,10,27.4502,100,0,90.6,0.0,1,200,0.0,0,0,0,0
9478,2021-03-26 01:56:24,825.633,0,9.99717,29.9357,100.006,31.9,35.0,26.7677,7.19752,0,200,0.0699995,0,1308.86,46.3762,175.627,109.609,206595.0,22158.6,66462.6,33,30,7,0,0,10,30.5691,100,0,87.0,0.0,1,200,0.0,0,0,0,0
9479,2021-03-26 01:56:54,825.642,0,9.99807,31.0944,100.035,31.9,36.8,26.9743,7.19877,0,200,0.070026,0,1308.86,46.3762,175.627,109.609,206605.0,22161.7,66463.6,33,30,7,0,0,10,31.1243,100,0,84.3,0.0,1,200,0.0,0,0,0,0
9480,2021-03-26 01:57:24,825.65,0,10.0217,29.5131,100.036,31.9,38.8,27.6525,7.19963,0,200,0.0704783,0,1308.86,46.3762,175.627,109.609,206615.0,22164.8,66464.6,33,30,7,0,0,10,29.0966,100,0,81.3,0.0,1,200,0.0,0,0,0,0
9481,2021-03-26 01:57:54,825.658,0,9.98306,26.2918,100.014,31.9,40.6,28.6178,7.19921,0,200,0.0700801,0,1308.86,46.3762,175.627,109.609,206625.0,22167.6,66465.6,33,30,7,0,0,10,25.2359,100,0,78.6,0.0,1,200,0.0,0,0,0,0
9482,2021-03-26 01:58:24,825.667,0,10.0093,18.6062,99.9946,32.1,42.1,29.5222,7.19844,0,200,0.0698465,0,1308.86,46.3762,175.627,109.609,206635.0,22169.9,66466.6,33,30,7,0,0,10,18.5996,100,0,76.35,0.0,1,200,0.0,0,0,0,0
9483,2021-03-26 01:58:54,825.675,0,10.0126,18.6025,100.004,32.4,43.5,30.4836,7.19661,0,200,0.0695945,0,1308.86,46.3762,175.627,109.609,206645.0,22171.8,66467.6,33,30,7,0,0,10,18.5996,100,0,74.25,0.0,1,200,0.0,0,0,0,0
9484,2021-03-26 01:59:24,825.683,0,10.019,13.116,100.028,32.7,44.8,31.3433,7.19422,0,200,0.0703989,0,1308.86,46.3762,175.627,109.609,206655.0,22173.5,66468.6,33,30,7,0,0,10,11.6962,100,0,72.3,0.0,1,200,0.0,0,0,0,0
9485,2021-03-26 01:59:54,825.692,0,10.0245,8.26273,99.9941,33.1,46.0,31.9207,7.19096,0,200,0.0700389,0,1308.86,46.3762,175.627,109.609,206665.0,22174.6,66469.6,33,30,7,0,0,10,7.98032,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9486,2021-03-26 02:00:24,825.7,0,9.97688,4.70346,100.015,33.5,35.1,32.4913,7.18749,0,200,0.0701432,0,1308.86,46.3762,175.627,109.609,206675.0,22175.3,66470.6,33,30,7,0,0,10,4.0137,100,0,0.0,62.2,1,200,0.0,0,0,0,0
9487,2021-03-26 02:00:54,825.708,0,10.0172,-0.0200447,99.9868,33.9,32.4,32.7224,7.18464,0,200,0.0702165,0,1308.86,46.3762,175.627,109.609,206685.0,22175.6,66471.6,33,30,7,0,0,10,1.55859,100,0,0.0,59.5,1,200,0.0,0,0,0,0
9488,2021-03-26 02:01:24,825.717,0,9.93135,-0.0425019,100.017,34.0,30.2,32.6921,7.18249,0,200,0.0702039,0,1308.86,46.3762,175.627,109.609,206695.0,22175.6,66472.6,33,30,7,0,0,10,0.357745,100,0,0.0,57.3,1,200,0.0,0,0,0,0
9489,2021-03-26 02:01:54,825.725,0,9.99243,-0.0686935,99.9908,34.0,28.5,32.235,7.18192,0,200,0.0691568,0,1308.86,46.3762,175.627,109.609,206705.0,22175.6,66473.6,33,30,7,0,0,10,1.40485,100,0,0.0,55.5,1,200,0.0,0,0,0,0
9490,2021-03-26 02:02:24,825.733,0,10.0031,2.48185,100.013,33.8,27.1,31.6538,7.18279,0,200,0.0694611,0,1308.86,46.3762,175.627,109.609,206715.0,22175.7,66474.6,33,30,7,0,0,10,3.31939,100,0,0.0,54.1,1,200,0.0,0,0,0,0
9491,2021-03-26 02:02:54,825.742,0,10.0105,5.49127,99.9308,33.5,26.0,31.0699,7.18453,0,200,0.0711351,0,1308.86,46.3762,175.627,109.609,206725.0,22176.0,66475.6,33,30,7,0,0,10,5.56743,100,0,0.0,53.0,1,200,0.0,0,0,0,0
9492,2021-03-26 02:03:24,825.75,0,10.0276,10.9164,100.039,33.2,25.1,30.2753,7.18654,0,200,0.069116,0,1308.86,46.3762,175.627,109.609,206735.0,22177.0,66476.6,33,30,7,0,0,10,10.91,100,0,0.0,52.1,1,200,0.0,0,0,0,0
9493,2021-03-26 02:03:54,825.758,0,10.0463,10.9122,100.029,32.8,26.3,29.3716,7.18919,0,200,0.0706544,0,1308.86,46.3762,175.627,109.609,206745.0,22178.1,66477.6,33,30,7,0,0,10,10.91,100,0,100.0,0.0,1,200,0.0,0,0,0,0
9494,2021-03-26 02:04:24,825.767,0,9.99513,17.9651,99.9961,32.4,29.8,28.3884,7.19278,0,200,0.0701473,0,1308.86,46.3762,175.627,109.609,206755.0,22179.5,66478.6,33,30,7,0,0,10,19.079,100,0,94.95,0.0,1,200,0.0,0,0,0,0
9495,2021-03-26 02:04:54,825.775,0,10.0015,23.3411,99.9996,32.1,32.6,27.6076,7.19509,0,200,0.0705675,0,1308.86,46.3762,175.627,109.609,206765.0,22181.6,66479.6,33,30,7,0,0,10,24.3397,100,0,90.75,0.0,1,200,0.0,0,0,0,0
9496,2021-03-26 02:05:24,825.783,0,9.99806,27.191,99.9967,31.9,34.8,27.1951,7.19801,0,200,0.0707758,0,1308.86,46.3762,175.627,109.609,206775.0,22184.1,66480.6,33,30,7,0,0,10,27.7136,100,0,87.3,0.0,1,200,0.0,0,0,0,0
9497,2021-03-26 02:05:54,825.792,0,10.0432,28.7749,99.9085,31.8,36.7,27.3229,7.19931,0,200,0.0706015,0,1308.86,46.3762,175.627,109.609,206785.0,22186.9,66481.6,33,30,7,0,0,10,28.4774,100,0,84.45,0.0,1,200,0.0,0,0,0,0
9498,2021-03-26 02:06:24,825.8,0,10.0275,28.2051,99.9861,31.8,38.6,27.8109,7.20037,0,200,0.0695515,0,1308.86,46.3762,175.627,109.609,206795.0,22189.8,66482.6,33,30,7,0,0,10,27.622,100,0,81.6,0.0,1,200,0.0,0,0,0,0
9499,2021-03-26 02:06:54,825.808,0,9.98515,24.9745,99.9781,31.9,40.4,28.6058,7.19941,0,200,0.0708034,0,1308.86,46.3762,175.627,109.609,206805.0,22192.4,66483.6,33,30,7,0,0,10,24.2294,100,0,78.9,0.0,1,200,0.0,0,0,0,0
9500,2021-03-26 02:07:24,825.817,0,9.998,17.4568,100.002,32.1,42.0,29.5256,7.19821,0,200,0.0703803,0,1308.86,46.3762,175.627,109.609,206815.0,22194.5,66484.6,33,30,7,0,0,10,17.4354,100,0,76.5,0.0,1,200,0.0,0,0,0,0
9501,2021-03-26 02:07:54,825.825,0,9.98582,17.3978,100.002,32.4,43.5,30.2595,7.19692,0,200,0.0707001,0,1308.86,46.3762,175.627,109.609,206825.0,22196.3,66485.6,33,30,7,0,0,10,17.4354,100,0,74.25,0.0,1,200,0.0,0,0,0,0
9502,2021-03-26 02:08:24,825.833,0,10.0396,12.0513,100.004,32.7,44.7,31.1972,7.19398,0,200,0.0695573,0,1308.86,46.3762,175.627,109.609,206835.0,22198.0,66486.6,33,30,7,0,0,10,11.352,100,0,72.45,0.0,1,200,0.0,0,0,0,0
9503,2021-03-26 02:08:54,825.842,0,9.98812,8.56124,99.995,33.0,46.0,31.9046,7.1921,0,200,0.0705808,0,1308.86,46.3762,175.627,109.609,206845.0,22199.0,66487.6,33,30,7,0,0,10,7.04938,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9504,2021-03-26 02:09:24,825.85,0,10.0043,5.08828,100.013,33.5,36.6,32.2541,7.18797,0,200,0.0700684,0,1308.86,46.3762,175.627,109.609,206855.0,22199.7,66488.6,33,30,7,0,0,10,4.25725,100,0,0.0,63.6,1,200,0.0,0,0,0,0
9505,2021-03-26 02:09:54,825.858,0,9.98535,-0.00779373,99.9989,33.9,33.2,32.4452,7.1839,0,200,0.0696565,0,1308.86,46.3762,175.627,109.609,206865.0,22200.0,66489.6,33,30,7,0,0,10,2.10631,100,0,0.0,60.4,1,200,0.0,0,0,0,0
9506,2021-03-26 02:10:24,825.867,0,9.94218,-0.0501089,99.9989,34.1,30.8,32.3463,7.18171,0,200,0.0698528,0,1308.86,46.3762,175.627,109.609,206875.0,22200.0,66490.6,33,30,7,0,0,10,1.39379,100,0,0.0,57.9,1,200,0.0,0,0,0,0
9507,2021-03-26 02:10:54,825.875,0,10.0275,-0.0466952,100.033,34.1,29.0,31.991,7.18108,0,200,0.0704595,0,1308.86,46.3762,175.627,109.609,206885.0,22200.0,66491.6,33,30,7,0,0,10,2.07503,100,0,0.0,56.1,1,200,0.0,0,0,0,0
9508,2021-03-26 02:11:24,825.883,0,9.99889,3.76628,100.009,33.9,27.5,31.4304,7.18162,0,200,0.070356,0,1308.86,46.3762,175.627,109.609,206895.0,22200.2,66492.6,33,30,7,0,0,10,4.04395,100,0,0.0,54.5,1,200,0.0,0,0,0,0
9509,2021-03-26 02:11:54,825.892,0,10.0003,10.8508,99.9256,33.7,26.3,30.6875,7.18293,0,200,0.0692202,0,1308.86,46.3762,175.627,109.609,206905.0,22200.8,66493.6,33,30,7,0,0,10,10.8262,100,0,0.0,53.4,1,200,0.0,0,0,0,0
9510,2021-03-26 02:12:24,825.9,0,9.96365,10.8081,99.9906,33.4,25.4,29.9022,7.18502,0,200,0.0703355,0,1308.86,46.3762,175.627,109.609,206915.0,22201.8,66494.6,33,30,7,0,0,10,10.8262,100,0,0.0,52.4,1,200,0.0,0,0,0,0
9511,2021-03-26 02:12:54,825.908,0,9.96445,10.8221,100.014,33.0,25.6,28.9336,7.18797,0,200,0.0708828,0,1308.86,46.3762,175.627,109.609,206925.0,22202.9,66495.6,33,30,7,0,0,10,16.1972,100,0,0.0,1.4449,1,200,0.0,0,0,0,0
9512,2021-03-26 02:13:24,825.917,0,10.0496,20.7412,100.018,32.6,28.1,27.9471,7.19107,0,200,0.0682239,0,1308.86,46.3762,175.627,109.609,206935.0,22204.6,66496.6,33,30,7,0,0,10,21.9074,100,0,97.35,0.0,1,200,0.0,0,0,0,0
9513,2021-03-26 02:13:54,825.925,0,10.0286,25.7649,100.059,32.2,31.8,27.2626,7.19372,0,200,0.0703014,0,1308.86,46.3762,175.627,109.609,206945.0,22207.0,66497.6,33,30,7,0,0,10,26.0748,100,0,91.8,0.0,1,200,0.0,0,0,0,0
9514,2021-03-26 02:14:24,825.933,0,9.9945,28.5637,100.029,31.9,34.1,27.0059,7.19641,0,200,0.0707014,0,1308.86,46.3762,175.627,109.609,206955.0,22209.7,66498.6,33,30,7,0,0,10,28.9432,100,0,88.35,0.0,1,200,0.0,0,0,0,0
9515,2021-03-26 02:14:54,825.942,0,9.99079,29.8263,99.9827,31.9,36.2,27.2069,7.19859,0,200,0.0712948,0,1308.86,46.3762,175.627,109.609,206965.0,22212.6,66499.6,33,30,7,0,0,10,29.7223,100,0,85.2,0.0,1,200,0.0,0,0,0,0
9516,2021-03-26 02:15:24,825.95,0,9.97691,28.6485,100.02,31.9,38.0,27.807,7.19909,0,200,0.0710539,0,1308.86,46.3762,175.627,109.609,206975.0,22215.6,66500.6,33,30,7,0,0,10,27.9976,100,0,82.5,0.0,1,200,0.0,0,0,0,0
9517,2021-03-26 02:15:54,825.958,0,9.99745,25.5712,99.9975,31.9,39.8,28.5478,7.19935,0,200,0.0692565,0,1308.86,46.3762,175.627,109.609,206985.0,22218.3,66501.6,33,30,7,0,0,10,25.2139,100,0,79.8,0.0,1,200,0.0,0,0,0,0
9518,2021-03-26 02:16:24,825.967,0,9.99154,18.2082,99.9488,32.0,41.5,29.6191,7.19851,0,200,0.0708091,0,1308.86,46.3762,175.627,109.609,206995.0,22220.5,66502.6,33,30,7,0,0,10,18.1824,100,0,77.25,0.0,1,200,0.0,0,0,0,0
9519,2021-03-26 02:16:54,825.975,0,9.97857,18.1811,100.03,32.3,43.0,30.4995,7.19715,0,200,0.0710268,0,1308.86,46.3762,175.627,109.609,207005.0,22222.3,66503.6,33,30,7,0,0,10,18.1824,100,0,75.0,0.0,1,200,0.0,0,0,0,0
9520,2021-03-26 02:17:24,825.983,0,9.98825,12.9767,100.024,32.6,44.4,31.2036,7.19503,0,200,0.0708933,0,1308.86,46.3762,175.627,109.609,207015.0,22224.1,66504.6,33,30,7,0,0,10,11.9866,100,0,72.9,0.0,1,200,0.0,0,0,0,0
9521,2021-03-26 02:17:54,825.992,0,10.0462,8.26174,100.002,32.9,45.6,31.9373,7.19181,0,200,0.0705615,0,1308.86,46.3762,175.627,109.609,207025.0,22225.2,66505.6,33,30,7,0,0,10,7.50675,100,0,45.044,0.0,1,200,0.0,0,0,0,0
9522,2021-03-26 02:18:24,826.0,0,9.95157,4.60433,100.031,33.4,36.7,32.4289,7.1891,0,200,0.069557,0,1308.86,46.3762,175.627,109.609,207035.0,22225.8,66506.6,33,30,7,0,0,10,3.93512,100,0,0.0,63.8,1,200,0.0,0,0,0,0
9523,2021-03-26 02:18:54,826.008,0,9.99367,-0.0507878,99.9852,33.8,33.3,32.6637,7.18492,0,200,0.069606,0,1308.86,46.3762,175.627,109.609,207045.0,22226.0,66507.6,33,30,7,0,0,10,1.46835,100,0,0.0,60.4,1,200,0.0,0,0,0,0
9524,2021-03-26 02:19:24,826.017,0,10.0384,-0.034386,100.015,34.0,30.8,32.6406,7.18253,0,200,0.0699403,0,1308.86,46.3762,175.627,109.609,207055.0,22226.0,66508.6,33,30,7,0,0,10,0.246029,100,0,0.0,58.0,1,200,0.0,0,0,0,0
9525,2021-03-26 02:19:54,826.025,0,9.99579,-0.0502708,100.042,34.0,29.0,32.2185,7.18126,0,200,0.0701977,0,1308.86,46.3762,175.627,109.609,207065.0,22226.0,66509.6,33,30,7,0,0,10,1.12698,100,0,0.0,56.1,1,200,0.0,0,0,0,0
9526,2021-03-26 02:20:24,826.033,0,9.98723,-0.0730567,100.0,33.9,27.5,31.6263,7.18185,0,200,0.0702288,0,1308.86,46.3762,175.627,109.609,207075.0,22226.0,66510.6,33,30,7,0,0,10,3.12641,100,0,0.0,54.7,1,200,0.0,0,0,0,0
9527,2021-03-26 02:20:54,826.042,0,9.98479,5.41399,99.9979,33.6,26.3,30.9071,7.18305,0,200,0.0708466,0,1308.86,46.3762,175.627,109.609,207085.0,22226.4,66511.6,33,30,7,0,0,10,10.6632,100,0,0.0,53.4,1,200,0.0,0,0,0,0
9528,2021-03-26 02:21:24,826.05,0,9.9565,10.6635,100.025,33.3,25.4,30.0816,7.18499,0,200,0.0695811,0,1308.86,46.3762,175.627,109.609,207095.0,22227.4,66512.6,33,30,7,0,0,10,10.6632,100,0,0.0,52.4,1,200,0.0,0,0,0,0
9529,2021-03-26 02:21:54,826.058,0,9.96944,10.682,99.9967,32.9,25.6,29.2761,7.18735,0,200,0.0697224,0,1308.86,46.3762,175.627,109.609,207105.0,22228.4,66513.6,33,30,7,0,0,10,10.6632,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9530,2021-03-26 02:22:24,826.067,0,10.0001,19.5742,100.001,32.6,28.1,28.1292,7.191,0,200,0.0698856,0,1308.86,46.3762,175.627,109.609,207115.0,22229.9,66514.6,33,30,7,0,0,10,20.5722,100,0,97.35,0.0,1,200,0.0,0,0,0,0
9531,2021-03-26 02:22:54,826.075,0,9.98634,24.7287,99.9748,32.2,31.7,27.3326,7.19391,0,200,0.0694226,0,1308.86,46.3762,175.627,109.609,207125.0,22232.1,66515.6,33,30,7,0,0,10,25.701,100,0,91.95,0.0,1,200,0.0,0,0,0,0
9532,2021-03-26 02:23:24,826.083,0,9.97617,28.1083,100.034,31.9,34.2,26.9651,7.19637,0,200,0.0692992,0,1308.86,46.3762,175.627,109.609,207135.0,22234.7,66516.6,33,30,7,0,0,10,28.7473,100,0,88.2,0.0,1,200,0.0,0,0,0,0
9533,2021-03-26 02:23:54,826.092,0,9.99555,30.4235,100.009,31.8,36.2,27.0039,7.19823,0,200,0.0688681,0,1308.86,46.3762,175.627,109.609,207145.0,22237.7,66517.6,33,30,7,0,0,10,30.3036,100,0,85.2,0.0,1,200,0.0,0,0,0,0
9534,2021-03-26 02:24:24,826.1,0,9.98345,29.56,100.003,31.8,38.1,27.5652,7.19881,0,200,0.0699412,0,1308.86,46.3762,175.627,109.609,207155.0,22240.7,66518.6,33,30,7,0,0,10,28.8687,100,0,82.35,0.0,1,200,0.0,0,0,0,0
9535,2021-03-26 02:24:54,826.108,0,9.98977,27.1648,100.014,31.9,39.8,28.2937,7.19914,0,200,0.0705114,0,1308.86,46.3762,175.627,109.609,207165.0,22243.5,66519.6,33,30,7,0,0,10,26.2852,100,0,79.8,0.0,1,200,0.0,0,0,0,0
9536,2021-03-26 02:25:24,826.117,0,10.0433,23.3112,99.9932,32.0,41.5,29.1658,7.19823,0,200,0.0701511,0,1308.86,46.3762,175.627,109.609,207175.0,22246.1,66520.6,33,30,7,0,0,10,18.3021,100,0,77.25,0.0,1,200,0.0,0,0,0,0
9537,2021-03-26 02:25:54,826.125,0,9.99814,18.302,99.9028,32.2,42.9,30.144,7.19672,0,200,0.0703453,0,1308.86,46.3762,175.627,109.609,207185.0,22247.9,66521.6,33,30,7,0,0,10,18.3021,100,0,75.15,0.0,1,200,0.0,0,0,0,0
9538,2021-03-26 02:26:24,826.133,0,9.9826,18.3207,100.024,32.6,44.4,30.9921,7.1944,0,200,0.0701634,0,1308.86,46.3762,175.627,109.609,207195.0,22249.7,66522.6,33,30,7,0,0,10,18.3021,100,0,73.05,0.0,1,200,0.0,0,0,0,0
9539,2021-03-26 02:26:54,826.142,0,10.001,9.59188,99.9772,32.9,45.6,31.6523,7.19141,0,200,0.0703491,0,1308.86,46.3762,175.627,109.609,207205.0,22251.1,66523.6,33,30,7,0,0,10,9.40718,100,0,44.5189,0.0,1,200,0.0,0,0,0,0
9540,2021-03-26 02:27:24,826.15,0,9.99151,5.88633,99.9331,33.3,41.3,32.285,7.18837,0,200,0.0707565,0,1308.86,46.3762,175.627,109.609,207215.0,22251.9,66524.6,33,30,7,0,0,10,5.24013,100,0,0.0,68.4,1,200,0.0,0,0,0,0
9541,2021-03-26 02:27:54,826.158,0,9.99719,3.5135,100.003,33.8,34.3,32.6024,7.18463,0,200,0.0697187,0,1308.86,46.3762,175.627,109.609,207225.0,22252.4,66525.6,33,30,7,0,0,10,2.43986,100,0,0.0,61.4,1,200,0.0,0,0,0,0
9542,2021-03-26 02:28:24,826.167,0,10.0549,-0.0515906,100.009,34.1,31.7,32.6415,7.18137,0,200,0.0692045,0,1308.86,46.3762,175.627,109.609,207235.0,22252.5,66526.6,33,30,7,0,0,10,0.92209,100,0,0.0,58.7,1,200,0.0,0,0,0,0
9543,2021-03-26 02:28:54,826.175,0,9.97168,-0.0511687,100.013,34.2,29.7,32.2754,7.18019,0,200,0.0691266,0,1308.86,46.3762,175.627,109.609,207245.0,22252.5,66527.6,33,30,7,0,0,10,1.51114,100,0,0.0,56.8,1,200,0.0,0,0,0,0
9544,2021-03-26 02:29:24,826.183,0,9.98862,2.85507,100.0,34.1,28.0,31.6547,7.18002,0,200,0.0700388,0,1308.86,46.3762,175.627,109.609,207255.0,22252.5,66528.6,33,30,7,0,0,10,3.60003,100,0,0.0,55.1,1,200,0.0,0,0,0,0
9545,2021-03-26 02:29:54,826.192,0,10.0044,5.44691,100.03,33.8,26.7,31.1218,7.18136,0,200,0.0707406,0,1308.86,46.3762,175.627,109.609,207265.0,22252.9,66529.6,33,30,7,0,0,10,5.56626,100,0,0.0,53.7,1,200,0.0,0,0,0,0
9546,2021-03-26 02:30:24,826.2,0,9.9901,11.1677,100.018,33.5,25.7,30.3212,7.18297,0,200,0.0697619,0,1308.86,46.3762,175.627,109.609,207275.0,22253.9,66530.6,33,30,7,0,0,10,11.1676,100,0,0.0,52.7,1,200,0.0,0,0,0,0
9547,2021-03-26 02:30:54,826.208,0,10.005,11.1858,99.9391,33.2,24.9,29.3138,7.18532,0,200,0.0707001,0,1308.86,46.3762,175.627,109.609,207285.0,22255.0,66531.6,33,30,7,0,0,10,11.1676,100,0,0.0,51.9,1,200,0.0,0,0,0,0
9548,2021-03-26 02:31:24,826.217,0,9.9876,17.9865,99.9904,32.7,26.0,28.457,7.1884,0,200,0.0699237,0,1308.86,46.3762,175.627,109.609,207295.0,22256.4,66532.6,33,30,7,0,0,10,19.3235,100,0,100.0,0.0,1,200,0.0,0,0,0,0
9549,2021-03-26 02:31:54,826.225,0,10.0261,24.1253,100.001,32.4,29.6,27.4916,7.19159,0,200,0.0690265,0,1308.86,46.3762,175.627,109.609,207305.0,22258.6,66533.6,33,30,7,0,0,10,25.217,100,0,95.25,0.0,1,200,0.0,0,0,0,0
9550,2021-03-26 02:32:24,826.233,0,9.97534,28.378,99.9996,32.0,32.4,27.0445,7.19503,0,200,0.0703709,0,1308.86,46.3762,175.627,109.609,207315.0,22261.2,66534.6,33,30,7,0,0,10,28.8421,100,0,90.9,0.0,1,200,0.0,0,0,0,0
9551,2021-03-26 02:32:54,826.242,0,9.92822,30.5388,100.003,31.9,34.6,26.9671,7.19758,0,200,0.0705657,0,1308.86,46.3762,175.627,109.609,207325.0,22264.1,66535.6,33,30,7,0,0,10,30.7362,100,0,87.6,0.0,1,200,0.0,0,0,0,0
9552,2021-03-26 02:33:24,826.25,0,10.0277,30.2898,99.9943,31.8,36.6,27.4344,7.1987,0,200,0.0699328,0,1308.86,46.3762,175.627,109.609,207335.0,22267.2,66536.6,33,30,7,0,0,10,30.1426,100,0,84.6,0.0,1,200,0.0,0,0,0,0
9553,2021-03-26 02:33:54,826.258,0,10.0055,28.4496,100.0,31.8,38.4,28.071,7.19925,0,200,0.0706954,0,1308.86,46.3762,175.627,109.609,207345.0,22270.1,66537.6,33,30,7,0,0,10,27.7754,100,0,81.9,0.0,1,200,0.0,0,0,0,0
9554,2021-03-26 02:34:24,826.267,0,9.98423,24.5088,99.9159,31.9,40.3,28.888,7.19861,0,200,0.070304,0,1308.86,46.3762,175.627,109.609,207355.0,22272.8,66538.6,33,30,7,0,0,10,24.4324,100,0,79.05,0.0,1,200,0.0,0,0,0,0
9555,2021-03-26 02:34:54,826.275,0,9.96818,18.9594,100.002,32.0,41.9,29.9249,7.19801,0,200,0.0702169,0,1308.86,46.3762,175.627,109.609,207365.0,22274.9,66539.6,33,30,7,0,0,10,18.9372,100,0,76.8,0.0,1,200,0.0,0,0,0,0
9556,2021-03-26 02:35:24,826.283,0,10.0078,18.9342,100.014,32.3,43.4,30.8341,7.19626,0,200,0.0706791,0,1308.86,46.3762,175.627,109.609,207375.0,22276.8,66540.6,33,30,7,0,0,10,18.9372,100,0,74.55,0.0,1,200,0.0,0,0,0,0
9557,2021-03-26 02:35:54,826.292,0,9.95825,11.7152,99.9976,32.6,44.7,31.5641,7.19407,0,200,0.0706428,0,1308.86,46.3762,175.627,109.609,207385.0,22278.4,66541.6,33,30,7,0,0,10,10.6326,100,0,72.45,0.0,1,200,0.0,0,0,0,0
9558,2021-03-26 02:36:24,826.3,0,10.0572,6.81348,99.9974,32.9,46.0,32.3163,7.19097,0,200,0.0707432,0,1308.86,46.3762,175.627,109.609,207395.0,22279.4,66542.6,33,30,7,0,0,10,5.87719,100,0,44.6313,0.0,1,200,0.0,0,0,0,0
9559,2021-03-26 02:36:54,826.308,0,9.98664,3.22591,100.004,33.4,36.6,32.6907,7.18735,0,200,0.0696817,0,1308.86,46.3762,175.627,109.609,207405.0,22279.9,66543.6,33,30,7,0,0,10,2.7432,100,0,0.0,63.7,1,200,0.0,0,0,0,0
9560,2021-03-26 02:37:24,826.317,0,9.98237,-0.023693,100.039,33.8,33.3,32.9258,7.18419,0,200,0.0696074,0,1308.86,46.3762,175.627,109.609,207415.0,22280.0,66544.6,33,30,7,0,0,10,0.159825,100,0,0.0,60.4,1,200,0.0,0,0,0,0
9561,2021-03-26 02:37:54,826.325,0,10.0261,-0.0341474,100.014,34.0,31.0,32.8216,7.18134,0,200,0.0699627,0,1308.86,46.3762,175.627,109.609,207425.0,22280.0,66545.6,33,30,7,0,0,10,0.0,100,0,0.0,58.1,1,200,0.0,0,0,0,0
9562,2021-03-26 02:38:24,826.333,0,10.0225,-0.0435868,99.9888,34.1,29.1,32.3809,7.1806,0,200,0.0704501,0,1308.86,46.3762,175.627,109.609,207435.0,22280.0,66546.6,33,30,7,0,0,10,1.302,100,0,0.0,56.2,1,200,0.0,0,0,0,0
9563,2021-03-26 02:38:54,826.342,0,9.96753,-0.0807101,100.011,33.9,27.5,31.9159,7.18126,0,200,0.0696159,0,1308.86,46.3762,175.627,109.609,207445.0,22280.0,66547.6,33,30,7,0,0,10,2.53573,100,0,0.0,54.5,1,200,0.0,0,0,0,0
9564,2021-03-26 02:39:24,826.35,0,9.99466,4.68307,99.9947,33.6,26.3,31.2086,7.18207,0,200,0.0699046,0,1308.86,46.3762,175.627,109.609,207455.0,22280.3,66548.6,33,30,7,0,0,10,5.67958,100,0,0.0,53.4,1,200,0.0,0,0,0,0
9565,2021-03-26 02:39:54,826.358,0,10.0034,11.2609,99.8975,33.3,25.4,30.3316,7.18423,0,200,0.06925,0,1308.86,46.3762,175.627,109.609,207465.0,22281.2,66549.6,33,30,7,0,0,10,11.2663,100,0,0.0,52.4,1,200,0.0,0,0,0,0
9566,2021-03-26 02:40:24,826.367,0,10.0338,11.2836,100.004,32.9,25.7,29.3088,7.18684,0,200,0.0702021,0,1308.86,46.3762,175.627,109.609,207475.0,22282.3,66550.6,33,30,7,0,0,10,11.2663,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9567,2021-03-26 02:40:54,826.375,0,10.0142,18.7021,100.03,32.6,28.2,28.3079,7.19005,0,200,0.07009,0,1308.86,46.3762,175.627,109.609,207485.0,22283.7,66551.6,33,30,7,0,0,10,20.1614,100,0,97.35,0.0,1,200,0.0,0,0,0,0
9568,2021-03-26 02:41:24,826.383,0,9.99883,24.4578,100.004,32.2,31.8,27.4686,7.19257,0,200,0.0704124,0,1308.86,46.3762,175.627,109.609,207495.0,22285.9,66552.6,33,30,7,0,0,10,25.4277,100,0,91.8,0.0,1,200,0.0,0,0,0,0
9569,2021-03-26 02:41:54,826.392,0,9.96003,28.1369,100.005,31.9,34.2,27.0597,7.1956,0,200,0.0699478,0,1308.86,46.3762,175.627,109.609,207505.0,22288.5,66553.6,33,30,7,0,0,10,28.734,100,0,88.2,0.0,1,200,0.0,0,0,0,0
9570,2021-03-26 02:42:24,826.4,0,9.93001,30.4634,99.9977,31.9,36.1,26.9856,7.19709,0,200,0.0692015,0,1308.86,46.3762,175.627,109.609,207515.0,22291.5,66554.6,33,30,7,0,0,10,30.7308,100,0,85.35,0.0,1,200,0.0,0,0,0,0
9571,2021-03-26 02:42:54,826.408,0,9.9323,29.8513,100.007,31.9,38.1,27.4544,7.19805,0,200,0.0688972,0,1308.86,46.3762,175.627,109.609,207525.0,22294.5,66555.6,33,30,7,0,0,10,29.7785,100,0,82.35,0.0,1,200,0.0,0,0,0,0
9572,2021-03-26 02:43:24,826.417,0,9.9776,27.6199,99.9048,31.9,39.8,28.2625,7.19736,0,200,0.0705335,0,1308.86,46.3762,175.627,109.609,207535.0,22297.5,66556.6,33,30,7,0,0,10,26.8324,100,0,79.8,0.0,1,200,0.0,0,0,0,0
9573,2021-03-26 02:43:54,826.425,0,9.99908,23.8311,100.001,32.0,41.5,29.082,7.19723,0,200,0.0697056,0,1308.86,46.3762,175.627,109.609,207545.0,22300.1,66557.6,33,30,7,0,0,10,18.7631,100,0,77.25,0.0,1,200,0.0,0,0,0,0
9574,2021-03-26 02:44:24,826.433,0,10.0356,18.7547,99.9711,32.3,43.0,29.9888,7.19566,0,200,0.0693922,0,1308.86,46.3762,175.627,109.609,207555.0,22302.0,66558.6,33,30,7,0,0,10,18.7631,100,0,75.0,0.0,1,200,0.0,0,0,0,0
9575,2021-03-26 02:44:54,826.442,0,10.0339,18.7707,100.055,32.6,44.4,30.9516,7.19277,0,200,0.0702902,0,1308.86,46.3762,175.627,109.609,207565.0,22303.9,66559.6,33,30,7,0,0,10,18.7631,100,0,72.9,0.0,1,200,0.0,0,0,0,0
9576,2021-03-26 02:45:24,826.45,0,10.0069,10.6028,100.015,32.9,45.5,31.7332,7.19054,0,200,0.0718224,0,1308.86,46.3762,175.627,109.609,207575.0,22305.3,66560.6,33,30,7,0,0,10,9.46269,100,0,45.1562,0.0,1,200,0.0,0,0,0,0
9577,2021-03-26 02:45:54,826.458,0,10.0084,6.63105,99.9989,33.4,36.7,32.2529,7.18775,0,200,0.0711642,0,1308.86,46.3762,175.627,109.609,207585.0,22306.1,66561.6,33,30,7,0,0,10,5.45203,100,0,0.0,63.8,1,200,0.0,0,0,0,0
9578,2021-03-26 02:46:24,826.467,0,10.0249,3.12311,99.996,33.8,33.3,32.6155,7.18353,0,200,0.0695822,0,1308.86,46.3762,175.627,109.609,207595.0,22306.6,66562.6,33,30,7,0,0,10,2.78466,100,0,0.0,60.3,1,200,0.0,0,0,0,0
9579,2021-03-26 02:46:54,826.475,0,10.0003,-0.0372018,100.045,34.0,30.9,32.613,7.18145,0,200,0.0697191,0,1308.86,46.3762,175.627,109.609,207605.0,22306.7,66563.6,33,30,7,0,0,10,1.48166,100,0,0.0,57.9,1,200,0.0,0,0,0,0
9580,2021-03-26 02:47:24,826.483,0,10.009,-0.0430643,100.025,34.0,29.0,32.2857,7.18036,0,200,0.0685279,0,1308.86,46.3762,175.627,109.609,207615.0,22306.7,66564.6,33,30,7,0,0,10,1.87832,100,0,0.0,56.1,1,200,0.0,0,0,0,0
9581,2021-03-26 02:47:54,826.492,0,9.9905,3.08545,100.005,33.9,27.4,31.8259,7.18109,0,200,0.0696509,0,1308.86,46.3762,175.627,109.609,207625.0,22306.8,66565.6,33,30,7,0,0,10,3.53822,100,0,0.0,54.5,1,200,0.0,0,0,0,0
9582,2021-03-26 02:48:24,826.5,0,9.99885,5.70678,99.979,33.6,26.3,31.0584,7.18204,0,200,0.0695973,0,1308.86,46.3762,175.627,109.609,207635.0,22307.2,66566.6,33,30,7,0,0,10,6.2779,100,0,0.0,53.3,1,200,0.0,0,0,0,0
9583,2021-03-26 02:48:54,826.508,0,9.98602,11.4535,99.9995,33.3,25.4,30.4242,7.18399,0,200,0.0696246,0,1308.86,46.3762,175.627,109.609,207645.0,22308.1,66567.6,33,30,7,0,0,10,11.5032,100,0,0.0,52.4,1,200,0.0,0,0,0,0
9584,2021-03-26 02:49:24,826.517,0,10.0123,11.4697,99.9957,32.9,25.6,29.5921,7.18666,0,200,0.0692802,0,1308.86,46.3762,175.627,109.609,207655.0,22309.3,66568.6,33,30,7,0,0,10,11.5032,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9585,2021-03-26 02:49:54,826.525,0,9.99035,17.5923,99.9954,32.6,28.1,28.5363,7.18996,0,200,0.0698228,0,1308.86,46.3762,175.627,109.609,207665.0,22310.5,66569.6,33,30,7,0,0,10,19.0466,100,0,97.5,0.0,1,200,0.0,0,0,0,0
9586,2021-03-26 02:50:24,826.533,0,9.97523,22.534,99.9953,32.2,31.9,27.8872,7.19282,0,200,0.0699241,0,1308.86,46.3762,175.627,109.609,207675.0,22312.5,66570.6,33,30,7,0,0,10,23.1835,100,0,91.8,0.0,1,200,0.0,0,0,0,0
9587,2021-03-26 02:50:54,826.542,0,9.99027,25.7197,100.009,31.9,34.1,27.4447,7.19545,0,200,0.0698523,0,1308.86,46.3762,175.627,109.609,207685.0,22315.0,66571.6,33,30,7,0,0,10,26.5782,100,0,88.35,0.0,1,200,0.0,0,0,0,0
9588,2021-03-26 02:51:24,826.55,0,9.95546,28.2201,99.9846,31.8,36.1,27.3862,7.19727,0,200,0.0694454,0,1308.86,46.3762,175.627,109.609,207695.0,22317.7,66572.6,33,30,7,0,0,10,28.1862,100,0,85.35,0.0,1,200,0.0,0,0,0,0
9589,2021-03-26 02:51:54,826.558,0,10.0135,27.806,100.008,31.8,38.0,27.7439,7.19799,0,200,0.0703092,0,1308.86,46.3762,175.627,109.609,207705.0,22320.5,66573.6,33,30,7,0,0,10,27.6301,100,0,82.5,0.0,1,200,0.0,0,0,0,0
9590,2021-03-26 02:52:24,826.567,0,9.97131,25.8791,99.9952,31.9,39.8,28.3568,7.19786,0,200,0.0700431,0,1308.86,46.3762,175.627,109.609,207715.0,22323.2,66574.6,33,30,7,0,0,10,25.535,100,0,79.8,0.0,1,200,0.0,0,0,0,0
9591,2021-03-26 02:52:54,826.575,0,10.0558,17.678,100.056,32.0,41.5,29.2315,7.19698,0,200,0.0703615,0,1308.86,46.3762,175.627,109.609,207725.0,22325.6,66575.6,33,30,7,0,0,10,17.733,100,0,77.25,0.0,1,200,0.0,0,0,0,0
9592,2021-03-26 02:53:24,826.583,0,10.001,17.7335,99.9858,32.2,43.0,30.2211,7.19516,0,200,0.0698103,0,1308.86,46.3762,175.627,109.609,207735.0,22327.3,66576.6,33,30,7,0,0,10,17.733,100,0,75.0,0.0,1,200,0.0,0,0,0,0
9593,2021-03-26 02:53:54,826.592,0,10.0252,17.69,100.001,32.6,44.4,30.7999,7.19258,0,200,0.0704564,0,1308.86,46.3762,175.627,109.609,207745.0,22329.1,66577.6,33,30,7,0,0,10,17.733,100,0,72.9,0.0,1,200,0.0,0,0,0,0
9594,2021-03-26 02:54:24,826.6,0,9.99076,10.7548,99.9269,32.9,45.6,31.4552,7.1902,0,200,0.0695894,0,1308.86,46.3762,175.627,109.609,207755.0,22330.5,66578.6,33,30,7,0,0,10,9.95533,100,0,44.1436,0.0,1,200,0.0,0,0,0,0
