,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
9595,2021-03-26 02:54:54,826.608,0,9.99018,7.03346,99.9537,33.3,41.4,31.9695,7.18722,0,200,0.0695179,0,1308.86,46.3762,175.627,109.609,207765.0,22331.4,66579.6,33,30,7,0,0,10,6.52566,100,0,0.0,68.5,1,200,0.0,0,0,0,0
9596,2021-03-26 02:55:24,826.617,0,9.94684,4.46051,100.021,33.8,34.4,32.1875,7.18239,0,200,0.0694789,0,1308.86,46.3762,175.627,109.609,207775.0,22332.0,66580.6,33,30,7,0,0,10,4.38879,100,0,0.0,61.4,1,200,0.0,0,0,0,0
9597,2021-03-26 02:55:54,826.625,0,9.99211,3.36429,100.011,34.1,31.7,32.1954,7.18019,0,200,0.0701061,0,1308.86,46.3762,175.627,109.609,207785.0,22332.3,66581.6,33,30,7,0,0,10,3.22848,100,0,0.0,58.8,1,200,0.0,0,0,0,0
9598,2021-03-26 02:56:24,826.633,0,10.0069,3.54433,99.9824,34.2,29.7,31.82,7.17892,0,200,0.0697671,0,1308.86,46.3762,175.627,109.609,207795.0,22332.7,66582.6,33,30,7,0,0,10,4.07734,100,0,0.0,56.7,1,200,0.0,0,0,0,0
9599,2021-03-26 02:56:54,826.642,0,9.9624,5.29528,100.026,34.0,28.0,31.3387,7.17918,0,200,0.0705543,0,1308.86,46.3762,175.627,109.609,207805.0,22333.1,66583.6,33,30,7,0,0,10,6.05949,100,0,0.0,55.1,1,200,0.0,0,0,0,0
9600,2021-03-26 02:57:24,826.65,0,9.9762,12.1802,99.9491,33.8,26.8,30.5303,7.18022,0,200,0.0694102,0,1308.86,46.3762,175.627,109.609,207815.0,22334.0,66584.6,33,30,7,0,0,10,12.179,100,0,0.0,53.8,1,200,0.0,0,0,0,0
9601,2021-03-26 02:57:54,826.658,0,9.99328,12.1953,100.011,33.5,25.8,29.6481,7.18169,0,200,0.070803,0,1308.86,46.3762,175.627,109.609,207825.0,22335.2,66585.6,33,30,7,0,0,10,12.179,100,0,0.0,52.8,1,200,0.0,0,0,0,0
9602,2021-03-26 02:58:24,826.667,0,10.0259,17.4683,100.01,33.1,24.9,28.7656,7.18363,0,200,0.0693355,0,1308.86,46.3762,175.627,109.609,207835.0,22336.5,66586.6,33,30,7,0,0,10,18.8675,100,0,0.0,51.9,1,200,0.0,0,0,0,0
9603,2021-03-26 02:58:54,826.675,0,10.0332,22.3685,100.029,32.7,26.1,28.0593,7.18674,0,200,0.0697566,0,1308.86,46.3762,175.627,109.609,207845.0,22338.4,66587.6,33,30,7,0,0,10,22.8637,100,0,100.0,0.0,1,200,0.0,0,0,0,0
9604,2021-03-26 02:59:24,826.683,0,10.0156,26.4641,99.9869,32.4,29.5,27.3879,7.19021,0,200,0.0699753,0,1308.86,46.3762,175.627,109.609,207855.0,22340.9,66588.6,33,30,7,0,0,10,27.3838,100,0,95.25,0.0,1,200,0.0,0,0,0,0
9605,2021-03-26 02:59:54,826.692,0,9.99495,29.7907,99.9886,32.0,32.4,27.0825,7.19329,0,200,0.0700572,0,1308.86,46.3762,175.627,109.609,207865.0,22343.7,66589.6,33,30,7,0,0,10,30.2981,100,0,90.9,0.0,1,200,0.0,0,0,0,0
9606,2021-03-26 03:00:24,826.7,0,9.96513,31.9476,99.9781,31.9,34.7,26.9583,7.19591,0,200,0.0699381,0,1308.86,46.3762,175.627,109.609,207875.0,22346.8,66590.6,33,30,7,0,0,10,32.4089,100,0,87.45,0.0,1,200,0.0,0,0,0,0
9607,2021-03-26 03:00:54,826.708,0,9.9938,32.889,99.9738,31.8,36.7,27.1712,7.19677,0,200,0.0703796,0,1308.86,46.3762,175.627,109.609,207885.0,22350.0,66591.6,33,30,7,0,0,10,32.8195,100,0,84.45,0.0,1,200,0.0,0,0,0,0
9608,2021-03-26 03:01:24,826.717,0,10.02,32.1736,99.9888,31.8,38.5,27.6561,7.19678,0,200,0.0705162,0,1308.86,46.3762,175.627,109.609,207895.0,22353.3,66592.6,33,30,7,0,0,10,31.7003,100,0,81.9,0.0,1,200,0.0,0,0,0,0
9609,2021-03-26 03:01:54,826.725,0,10.0018,30.4934,100.011,31.9,40.3,28.1709,7.19629,0,200,0.0707172,0,1308.86,46.3762,175.627,109.609,207905.0,22356.4,66593.6,33,30,7,0,0,10,30.1705,100,0,79.05,0.0,1,200,0.0,0,0,0,0
9610,2021-03-26 03:02:24,826.733,0,10.0393,27.2527,99.9996,32.0,41.8,29.0184,7.19505,0,200,0.0698429,0,1308.86,46.3762,175.627,109.609,207915.0,22359.3,66594.6,33,30,7,0,0,10,21.6978,100,0,76.8,0.0,1,200,0.0,0,0,0,0
9611,2021-03-26 03:02:54,826.742,0,10.0107,21.7343,100.01,32.3,43.3,29.5726,7.1934,0,200,0.0704414,0,1308.86,46.3762,175.627,109.609,207925.0,22361.6,66595.6,33,30,7,0,0,10,21.6978,100,0,74.4,0.0,1,200,0.0,0,0,0,0
9612,2021-03-26 03:03:24,826.75,0,9.972,21.6852,99.9769,32.6,44.7,30.0721,7.19062,0,200,0.0697199,0,1308.86,46.3762,175.627,109.609,207935.0,22363.8,66596.6,33,30,7,0,0,10,21.6978,100,0,72.45,0.0,1,200,0.0,0,0,0,0
9613,2021-03-26 03:03:54,826.758,0,9.9947,21.6878,99.9746,33.0,45.9,30.5902,7.18791,0,200,0.0703811,0,1308.86,46.3762,175.627,109.609,207945.0,22365.9,66597.6,33,30,7,0,0,10,21.6978,100,0,44.5935,0.0,1,200,0.0,0,0,0,0
9614,2021-03-26 03:04:24,826.767,0,9.95022,21.711,99.9943,33.4,36.6,30.9228,7.18455,0,200,0.070411,0,1308.86,46.3762,175.627,109.609,207955.0,22368.1,66598.6,33,30,7,0,0,10,21.6978,100,0,0.0,63.7,1,200,0.0,0,0,0,0
9615,2021-03-26 03:04:54,826.775,0,10.0012,16.0402,100.015,33.9,33.4,31.0471,7.18087,0,200,0.0703561,0,1308.86,46.3762,175.627,109.609,207965.0,22370.1,66599.6,33,30,7,0,0,10,15.8062,100,0,0.0,60.4,1,200,0.0,0,0,0,0
9616,2021-03-26 03:05:24,826.783,0,10.001,15.3007,99.9086,34.1,30.9,31.0663,7.1792,0,200,0.0696185,0,1308.86,46.3762,175.627,109.609,207975.0,22371.7,66600.6,33,30,7,0,0,10,15.512,100,0,0.0,58.0,1,200,0.0,0,0,0,0
9617,2021-03-26 03:05:54,826.792,0,9.9595,20.7338,99.9268,34.1,29.1,30.7489,7.17804,0,200,0.0702661,0,1308.86,46.3762,175.627,109.609,207985.0,22373.5,66601.6,33,30,7,0,0,10,20.6997,100,0,0.0,56.1,1,200,0.0,0,0,0,0
9618,2021-03-26 03:06:24,826.8,0,9.98532,20.6955,99.9179,33.9,27.5,30.3828,7.17937,0,200,0.0698395,0,1308.86,46.3762,175.627,109.609,207995.0,22375.6,66602.6,33,30,7,0,0,10,20.6997,100,0,0.0,54.5,1,200,0.0,0,0,0,0
9619,2021-03-26 03:06:54,826.808,0,10.0084,20.673,100.007,33.7,26.4,30.0243,7.18038,0,200,0.0701897,0,1308.86,46.3762,175.627,109.609,208005.0,22377.7,66603.6,33,30,7,0,0,10,20.6997,100,0,0.0,53.4,1,200,0.0,0,0,0,0
9620,2021-03-26 03:07:24,826.817,0,10.0406,20.6944,99.9982,33.3,25.5,29.5922,7.18221,0,200,0.0695075,0,1308.86,46.3762,175.627,109.609,208015.0,22379.7,66604.6,33,30,7,0,0,10,20.6997,100,0,0.0,52.5,1,200,0.0,0,0,0,0
9621,2021-03-26 03:07:54,826.825,0,10.0301,20.6978,100.002,32.9,25.8,29.2762,7.18594,0,200,0.0709106,0,1308.86,46.3762,175.627,109.609,208025.0,22381.8,66605.6,33,30,7,0,0,10,20.6997,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9622,2021-03-26 03:08:24,826.833,0,9.99309,25.9795,100.009,32.6,28.2,28.8831,7.18808,0,200,0.069704,0,1308.86,46.3762,175.627,109.609,208035.0,22383.9,66606.6,33,30,7,0,0,10,26.4469,100,0,97.2,0.0,1,200,0.0,0,0,0,0
9623,2021-03-26 03:08:54,826.842,0,10.0042,27.7764,99.9965,32.2,31.8,28.6653,7.19052,0,200,0.0703128,0,1308.86,46.3762,175.627,109.609,208045.0,22386.6,66607.6,33,30,7,0,0,10,28.1544,100,0,91.8,0.0,1,200,0.0,0,0,0,0
9624,2021-03-26 03:09:24,826.85,0,9.98337,28.7317,100.008,31.9,34.2,28.6998,7.19218,0,200,0.069937,0,1308.86,46.3762,175.627,109.609,208055.0,22389.4,66608.6,33,30,7,0,0,10,28.6485,100,0,88.2,0.0,1,200,0.0,0,0,0,0
9625,2021-03-26 03:09:54,826.858,0,10.0059,28.7358,100.001,31.9,36.3,28.8303,7.19428,0,200,0.0718943,0,1308.86,46.3762,175.627,109.609,208065.0,22392.3,66609.6,33,30,7,0,0,10,28.629,100,0,85.05,0.0,1,200,0.0,0,0,0,0
9626,2021-03-26 03:10:24,826.867,0,9.97936,23.0482,100.039,31.9,38.1,29.2707,7.19402,0,200,0.0706023,0,1308.86,46.3762,175.627,109.609,208075.0,22395.0,66610.6,33,30,7,0,0,10,23.045,100,0,82.35,0.0,1,200,0.0,0,0,0,0
9627,2021-03-26 03:10:54,826.875,0,10.0103,23.058,100.005,31.9,39.8,29.7244,7.19436,0,200,0.0711605,0,1308.86,46.3762,175.627,109.609,208085.0,22397.3,66611.6,33,30,7,0,0,10,23.045,100,0,79.8,0.0,1,200,0.0,0,0,0,0
9628,2021-03-26 03:11:24,826.883,0,10.0018,23.029,100.028,32.0,41.5,30.2028,7.19333,0,200,0.07038,0,1308.86,46.3762,175.627,109.609,208095.0,22399.6,66612.6,33,30,7,0,0,10,23.045,100,0,77.4,0.0,1,200,0.0,0,0,0,0
9629,2021-03-26 03:11:54,826.892,0,10.0145,23.0863,100.007,32.3,43.1,30.6189,7.19184,0,200,0.0702632,0,1308.86,46.3762,175.627,109.609,208105.0,22401.9,66613.6,33,30,7,0,0,10,23.045,100,0,74.85,0.0,1,200,0.0,0,0,0,0
9630,2021-03-26 03:12:24,826.9,0,9.99044,23.0689,100.045,32.6,44.4,31.0684,7.18986,0,200,0.0696962,0,1308.86,46.3762,175.627,109.609,208115.0,22404.2,66614.6,33,30,7,0,0,10,17.6278,100,0,72.9,0.0,1,200,0.0,0,0,0,0
9631,2021-03-26 03:12:54,826.908,0,10.0087,15.6066,100.025,32.9,45.6,31.443,7.18675,0,200,0.069998,0,1308.86,46.3762,175.627,109.609,208125.0,22406.0,66615.6,33,30,7,0,0,10,15.1316,100,0,44.8184,0.0,1,200,0.0,0,0,0,0
9632,2021-03-26 03:13:24,826.917,0,10.005,13.3108,99.9779,33.4,36.7,31.6869,7.1839,0,200,0.0699982,0,1308.86,46.3762,175.627,109.609,208135.0,22407.4,66616.6,33,30,7,0,0,10,13.1131,100,0,0.0,63.8,1,200,0.0,0,0,0,0
9633,2021-03-26 03:13:54,826.925,0,10.0148,11.723,100.026,33.8,33.3,31.8358,7.18012,0,200,0.0698246,0,1308.86,46.3762,175.627,109.609,208145.0,22408.7,66617.6,33,30,7,0,0,10,11.4774,100,0,0.0,60.4,1,200,0.0,0,0,0,0
9634,2021-03-26 03:14:24,826.933,0,10.014,11.3154,100.018,34.0,30.9,31.6971,7.17849,0,200,0.0702487,0,1308.86,46.3762,175.627,109.609,208155.0,22409.8,66618.6,33,30,7,0,0,10,11.2866,100,0,0.0,58.0,1,200,0.0,0,0,0,0
9635,2021-03-26 03:14:54,826.942,0,10.0008,12.3081,99.9723,34.0,29.0,31.2935,7.17782,0,200,0.0703211,0,1308.86,46.3762,175.627,109.609,208165.0,22411.0,66619.6,33,30,7,0,0,10,12.5525,100,0,0.0,56.1,1,200,0.0,0,0,0,0
9636,2021-03-26 03:15:24,826.95,0,10.0051,18.7017,100.002,33.9,27.5,30.7176,7.17846,0,200,0.0704156,0,1308.86,46.3762,175.627,109.609,208175.0,22412.4,66620.6,33,30,7,0,0,10,18.7114,100,0,0.0,54.5,1,200,0.0,0,0,0,0
9637,2021-03-26 03:15:54,826.958,0,10.0391,18.6703,100.001,33.6,26.3,30.1281,7.17958,0,200,0.0693411,0,1308.86,46.3762,175.627,109.609,208185.0,22414.3,66621.6,33,30,7,0,0,10,18.7114,100,0,0.0,53.4,1,200,0.0,0,0,0,0
9638,2021-03-26 03:16:24,826.967,0,9.9946,18.7103,100.004,33.3,25.4,29.6106,7.18221,0,200,0.0703569,0,1308.86,46.3762,175.627,109.609,208195.0,22416.1,66622.6,33,30,7,0,0,10,18.7114,100,0,0.0,52.5,1,200,0.0,0,0,0,0
9639,2021-03-26 03:16:54,826.975,0,10.0072,18.7159,100.004,32.9,25.7,29.092,7.18433,0,200,0.0706728,0,1308.86,46.3762,175.627,109.609,208205.0,22418.0,66623.6,33,30,7,0,0,10,18.7114,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9640,2021-03-26 03:17:24,826.983,0,9.99724,25.4416,99.9723,32.6,28.1,28.5962,7.1869,0,200,0.0688525,0,1308.86,46.3762,175.627,109.609,208215.0,22420.3,66624.6,33,30,7,0,0,10,26.2396,100,0,97.35,0.0,1,200,0.0,0,0,0,0
9641,2021-03-26 03:17:54,826.992,0,10.0167,27.6873,100.01,32.2,31.8,28.3729,7.18963,0,200,0.069989,0,1308.86,46.3762,175.627,109.609,208225.0,22423.0,66625.6,33,30,7,0,0,10,28.1089,100,0,91.8,0.0,1,200,0.0,0,0,0,0
9642,2021-03-26 03:18:24,827.0,0,9.99833,28.6344,99.9778,31.9,34.2,28.3735,7.19206,0,200,0.0698408,0,1308.86,46.3762,175.627,109.609,208235.0,22425.8,66626.6,33,30,7,0,0,10,28.92,100,0,88.35,0.0,1,200,0.0,0,0,0,0
9643,2021-03-26 03:18:54,827.008,0,9.98845,29.2784,99.982,31.8,36.2,28.5452,7.19355,0,200,0.0702228,0,1308.86,46.3762,175.627,109.609,208245.0,22428.7,66627.6,33,30,7,0,0,10,28.8574,100,0,85.2,0.0,1,200,0.0,0,0,0,0
9644,2021-03-26 03:19:24,827.017,0,9.99773,27.7979,99.9921,31.8,38.1,28.9014,7.19366,0,200,0.0703117,0,1308.86,46.3762,175.627,109.609,208255.0,22431.6,66628.6,33,30,7,0,0,10,27.7195,100,0,82.35,0.0,1,200,0.0,0,0,0,0
9645,2021-03-26 03:19:54,827.025,0,10.0024,22.2935,99.9965,31.9,39.8,29.4921,7.19413,0,200,0.0710787,0,1308.86,46.3762,175.627,109.609,208265.0,22434.0,66629.6,33,30,7,0,0,10,22.2993,100,0,79.8,0.0,1,200,0.0,0,0,0,0
9646,2021-03-26 03:20:24,827.033,0,9.98835,22.3056,100.002,32.0,41.5,30.1082,7.19343,0,200,0.069615,0,1308.86,46.3762,175.627,109.609,208275.0,22436.2,66630.6,33,30,7,0,0,10,22.2993,100,0,77.25,0.0,1,200,0.0,0,0,0,0
9647,2021-03-26 03:20:54,827.042,0,10.0186,22.3409,100.005,32.2,43.0,30.4846,7.19213,0,200,0.0695993,0,1308.86,46.3762,175.627,109.609,208285.0,22438.5,66631.6,33,30,7,0,0,10,22.2993,100,0,75.0,0.0,1,200,0.0,0,0,0,0
9648,2021-03-26 03:21:24,827.05,0,10.0115,22.3267,100.008,32.6,44.3,30.987,7.18917,0,200,0.0706995,0,1308.86,46.3762,175.627,109.609,208295.0,22440.7,66632.6,33,30,7,0,0,10,22.2627,100,0,73.05,0.0,1,200,0.0,0,0,0,0
9649,2021-03-26 03:21:54,827.058,0,10.014,15.0783,100.045,32.9,45.6,31.4204,7.18683,0,200,0.0701158,0,1308.86,46.3762,175.627,109.609,208305.0,22442.5,66633.6,33,30,7,0,0,10,14.591,100,0,44.3683,0.0,1,200,0.0,0,0,0,0
9650,2021-03-26 03:22:24,827.067,0,9.99653,12.7783,99.9315,33.3,40.7,31.6383,7.18356,0,200,0.069422,0,1308.86,46.3762,175.627,109.609,208315.0,22443.9,66634.6,33,30,7,0,0,10,12.7336,100,0,0.0,68.1,1,200,0.0,0,0,0,0
9651,2021-03-26 03:22:54,827.075,0,10.0074,10.9256,100.001,33.8,34.2,31.8288,7.17997,0,200,0.070117,0,1308.86,46.3762,175.627,109.609,208325.0,22445.2,66635.6,33,30,7,0,0,10,10.9163,100,0,0.0,61.2,1,200,0.0,0,0,0,0
9652,2021-03-26 03:23:24,827.083,0,9.99302,10.2682,99.992,34.1,31.5,31.7389,7.17731,0,200,0.0695418,0,1308.86,46.3762,175.627,109.609,208335.0,22446.2,66636.6,33,30,7,0,0,10,10.4645,100,0,0.0,58.6,1,200,0.0,0,0,0,0
9653,2021-03-26 03:23:54,827.092,0,10.0297,11.0839,99.8791,34.1,29.6,31.3904,7.17665,0,200,0.0698994,0,1308.86,46.3762,175.627,109.609,208345.0,22447.3,66637.6,33,30,7,0,0,10,11.0268,100,0,0.0,56.7,1,200,0.0,0,0,0,0
9654,2021-03-26 03:24:24,827.1,0,10.0218,17.915,100.023,34.0,28.0,30.8906,7.1767,0,200,0.0695385,0,1308.86,46.3762,175.627,109.609,208355.0,22448.5,66638.6,33,30,7,0,0,10,17.9097,100,0,0.0,55.0,1,200,0.0,0,0,0,0
9655,2021-03-26 03:24:54,827.108,0,10.0113,17.9201,100.003,33.8,26.6,30.2437,7.17778,0,200,0.0691328,0,1308.86,46.3762,175.627,109.609,208365.0,22450.3,66639.6,33,30,7,0,0,10,17.9097,100,0,0.0,53.7,1,200,0.0,0,0,0,0
9656,2021-03-26 03:25:24,827.117,0,9.98588,17.9209,100.007,33.5,25.7,29.6879,7.18007,0,200,0.0704895,0,1308.86,46.3762,175.627,109.609,208375.0,22452.1,66640.6,33,30,7,0,0,10,17.9097,100,0,0.0,52.7,1,200,0.0,0,0,0,0
9657,2021-03-26 03:25:54,827.125,0,9.97248,17.8791,100.01,33.1,24.8,29.0997,7.18283,0,200,0.069906,0,1308.86,46.3762,175.627,109.609,208385.0,22453.9,66641.6,33,30,7,0,0,10,17.9097,100,0,0.0,50.2966,1,200,0.0,0,0,0,0
9658,,827.133,0,10.0051,24.7713,99.9971,32.7,26.4,28.5947,7.18514,0,200,0.0695449,0,1308.86,46.3762,175.627,109.609,208395.0,22456.0,66642.6,33,30,7,0,0,10,25.4385,100,0,99.9,0.0,1,200,0.0,0,0,0,0
9659,2021-03-26 03:26:54,827.142,0,10.0385,27.494,99.995,32.4,30.9,28.2399,7.18793,0,200,0.0695104,0,1308.86,46.3762,175.627,109.609,208405.0,22458.7,66643.6,33,30,7,0,0,10,28.0174,100,0,93.15,0.0,1,200,0.0,0,0,0,0
9660,2021-03-26 03:27:24,827.15,0,9.96681,29.2095,99.9174,32.0,33.3,28.2181,7.19106,0,200,0.0703684,0,1308.86,46.3762,175.627,109.609,208415.0,22461.5,66644.6,33,30,7,0,0,10,29.0274,100,0,89.55,0.0,1,200,0.0,0,0,0,0
9661,2021-03-26 03:27:54,827.158,0,9.99794,29.4288,99.9999,31.9,35.5,28.3596,7.19254,0,200,0.0702024,0,1308.86,46.3762,175.627,109.609,208425.0,22464.4,66645.6,33,30,7,0,0,10,29.1896,100,0,86.25,0.0,1,200,0.0,0,0,0,0
9662,2021-03-26 03:28:24,827.167,0,9.97815,27.2338,100.011,31.9,37.4,29.1444,7.19309,0,200,0.0698974,0,1308.86,46.3762,175.627,109.609,208435.0,22467.3,66646.6,33,30,7,0,0,10,21.6476,100,0,83.4,0.0,1,200,0.0,0,0,0,0
9663,2021-03-26 03:28:54,827.175,0,9.99497,21.6446,100.0,31.9,39.1,29.7434,7.19326,0,200,0.0700962,0,1308.86,46.3762,175.627,109.609,208445.0,22469.6,66647.6,33,30,7,0,0,10,21.6476,100,0,80.85,0.0,1,200,0.0,0,0,0,0
9664,2021-03-26 03:29:24,827.183,0,9.99904,21.669,99.9868,32.0,41.0,30.1895,7.19319,0,200,0.0696733,0,1308.86,46.3762,175.627,109.609,208455.0,22471.7,66648.6,33,30,7,0,0,10,21.6476,100,0,78.0,0.0,1,200,0.0,0,0,0,0
9665,2021-03-26 03:29:54,827.192,0,9.99107,21.6141,99.9862,32.2,42.4,30.5152,7.19151,0,200,0.0706184,0,1308.86,46.3762,175.627,109.609,208465.0,22473.9,66649.6,33,30,7,0,0,10,21.6476,100,0,75.9,0.0,1,200,0.0,0,0,0,0
9666,2021-03-26 03:30:24,827.2,0,10.0124,21.6839,99.9724,32.5,43.9,30.8226,7.18964,0,200,0.070839,0,1308.86,46.3762,175.627,109.609,208475.0,22476.0,66650.6,33,30,7,0,0,10,21.6476,100,0,73.65,0.0,1,200,0.0,0,0,0,0
9667,2021-03-26 03:30:54,827.208,0,9.99534,15.4856,99.9625,32.8,45.2,31.2764,7.18747,0,200,0.0701931,0,1308.86,46.3762,175.627,109.609,208485.0,22478.1,66651.6,33,30,7,0,0,10,14.9393,100,0,71.7,0.0,1,200,0.0,0,0,0,0
9668,2021-03-26 03:31:24,827.217,0,10.0034,12.8717,99.991,33.2,41.4,31.6227,7.18489,0,200,0.0695913,0,1308.86,46.3762,175.627,109.609,208495.0,22479.5,66652.6,33,30,7,0,0,10,12.4831,100,0,0.0,68.5,1,200,0.0,0,0,0,0
9669,2021-03-26 03:31:54,827.225,0,10.0038,11.0984,100.068,33.7,34.2,31.8006,7.18138,0,200,0.0688832,0,1308.86,46.3762,175.627,109.609,208505.0,22480.7,66653.6,33,30,7,0,0,10,10.7446,100,0,0.0,61.3,1,200,0.0,0,0,0,0
9670,2021-03-26 03:32:24,827.233,0,9.97579,9.96803,100.063,34.0,31.6,31.7225,7.17801,0,200,0.0701454,0,1308.86,46.3762,175.627,109.609,208515.0,22481.8,66654.6,33,30,7,0,0,10,10.2423,100,0,0.0,58.7,1,200,0.0,0,0,0,0
9671,2021-03-26 03:32:54,827.242,0,10.0039,10.2223,100.019,34.0,29.6,31.4469,7.17726,0,200,0.0701207,0,1308.86,46.3762,175.627,109.609,208525.0,22482.8,66655.6,33,30,7,0,0,10,10.802,100,0,0.0,56.6,1,200,0.0,0,0,0,0
9672,2021-03-26 03:33:24,827.25,0,9.94675,11.7849,99.9985,33.9,28.0,30.9507,7.1773,0,200,0.0699346,0,1308.86,46.3762,175.627,109.609,208535.0,22483.9,66656.6,33,30,7,0,0,10,17.4743,100,0,0.0,55.1,1,200,0.0,0,0,0,0
9673,2021-03-26 03:33:54,827.258,0,10.0422,17.4366,100.002,33.7,26.6,30.2197,7.1786,0,200,0.0705776,0,1308.86,46.3762,175.627,109.609,208545.0,22485.5,66657.6,33,30,7,0,0,10,17.4743,100,0,0.0,53.7,1,200,0.0,0,0,0,0
9674,2021-03-26 03:34:24,827.267,0,9.95632,17.4677,100.018,33.3,25.6,29.4172,7.18004,0,200,0.068818,0,1308.86,46.3762,175.627,109.609,208555.0,22487.3,66658.6,33,30,7,0,0,10,17.4743,100,0,0.0,52.6,1,200,0.0,0,0,0,0
9675,2021-03-26 03:34:54,827.275,0,10.0226,22.9569,99.9882,33.0,24.8,28.7763,7.18233,0,200,0.069068,0,1308.86,46.3762,175.627,109.609,208565.0,22489.1,66659.6,33,30,7,0,0,10,23.8067,100,0,0.0,0.870497,1,200,0.0,0,0,0,0
9676,2021-03-26 03:35:24,827.283,0,9.94958,27.1883,99.9932,32.7,28.0,27.9989,7.18532,0,200,0.0700067,0,1308.86,46.3762,175.627,109.609,208575.0,22491.6,66660.6,33,30,7,0,0,10,28.5044,100,0,97.5,0.0,1,200,0.0,0,0,0,0
9677,2021-03-26 03:35:54,827.292,0,10.0037,30.9203,99.9898,32.3,31.7,27.5787,7.18807,0,200,0.0691244,0,1308.86,46.3762,175.627,109.609,208585.0,22494.5,66661.6,33,30,7,0,0,10,31.705,100,0,91.95,0.0,1,200,0.0,0,0,0,0
9678,2021-03-26 03:36:24,827.3,0,10.038,32.7038,99.9934,32.0,34.1,27.5043,7.19101,0,200,0.0687206,0,1308.86,46.3762,175.627,109.609,208595.0,22497.7,66662.6,33,30,7,0,0,10,33.3007,100,0,88.35,0.0,1,200,0.0,0,0,0,0
9679,2021-03-26 03:36:54,827.308,0,10.0157,33.6288,99.9616,31.9,36.2,27.6868,7.19222,0,200,0.069735,0,1308.86,46.3762,175.627,109.609,208605.0,22501.0,66663.6,33,30,7,0,0,10,33.591,100,0,85.2,0.0,1,200,0.0,0,0,0,0
9680,2021-03-26 03:37:24,827.317,0,9.96597,32.6058,99.9741,31.9,38.1,28.2034,7.19302,0,200,0.0707725,0,1308.86,46.3762,175.627,109.609,208615.0,22504.4,66664.6,33,30,7,0,0,10,32.0499,100,0,82.35,0.0,1,200,0.0,0,0,0,0
9681,2021-03-26 03:37:54,827.325,0,10.0319,29.7043,99.9905,31.9,39.8,28.8884,7.19309,0,200,0.0693877,0,1308.86,46.3762,175.627,109.609,208625.0,22507.5,66665.6,33,30,7,0,0,10,29.351,100,0,79.8,0.0,1,200,0.0,0,0,0,0
9682,2021-03-26 03:38:24,827.333,0,10.0006,23.8556,100.011,32.0,41.4,29.7666,7.19212,0,200,0.0702176,0,1308.86,46.3762,175.627,109.609,208635.0,22510.1,66666.6,33,30,7,0,0,10,23.8589,100,0,77.4,0.0,1,200,0.0,0,0,0,0
9683,2021-03-26 03:38:54,827.342,0,10.0271,23.8359,99.9256,32.3,43.0,30.4642,7.19059,0,200,0.0695241,0,1308.86,46.3762,175.627,109.609,208645.0,22512.5,66667.6,33,30,7,0,0,10,23.8589,100,0,75.0,0.0,1,200,0.0,0,0,0,0
9684,2021-03-26 03:39:24,827.35,0,9.98769,23.8711,100.009,32.6,44.3,30.9959,7.18887,0,200,0.0716399,0,1308.86,46.3762,175.627,109.609,208655.0,22514.9,66668.6,33,30,7,0,0,10,23.8589,100,0,73.05,0.0,1,200,0.0,0,0,0,0
9685,2021-03-26 03:39:54,827.358,0,10.0283,15.4231,99.9538,32.9,45.6,31.675,7.18622,0,200,0.0698684,0,1308.86,46.3762,175.627,109.609,208665.0,22516.8,66669.6,33,30,7,0,0,10,14.8021,100,0,44.9681,0.0,1,200,0.0,0,0,0,0
9686,2021-03-26 03:40:24,827.367,0,10.0073,12.4894,99.9992,33.4,36.6,32.0173,7.18328,0,200,0.0699833,0,1308.86,46.3762,175.627,109.609,208675.0,22518.2,66670.6,33,30,7,0,0,10,12.1663,100,0,0.0,63.6,1,200,0.0,0,0,0,0
9687,2021-03-26 03:40:54,827.375,0,10.0152,10.0486,99.9937,33.8,33.2,32.2808,7.18001,0,200,0.0694534,0,1308.86,46.3762,175.627,109.609,208685.0,22519.3,66671.6,33,30,7,0,0,10,9.76212,100,0,0.0,60.3,1,200,0.0,0,0,0,0
9688,2021-03-26 03:41:24,827.383,0,9.99155,9.10719,100.034,34.0,30.8,32.2315,7.17785,0,200,0.0685319,0,1308.86,46.3762,175.627,109.609,208695.0,22520.3,66672.6,33,30,7,0,0,10,8.88153,100,0,0.0,58.0,1,200,0.0,0,0,0,0
9689,2021-03-26 03:41:54,827.392,0,10.0013,8.93326,99.9998,34.0,29.0,31.9315,7.17736,0,200,0.0692952,0,1308.86,46.3762,175.627,109.609,208705.0,22521.2,66673.6,33,30,7,0,0,10,9.3232,100,0,0.0,56.0,1,200,0.0,0,0,0,0
9690,2021-03-26 03:42:24,827.4,0,9.93196,10.677,100.003,33.8,27.4,31.4075,7.17774,0,200,0.0690634,0,1308.86,46.3762,175.627,109.609,208715.0,22522.1,66674.6,33,30,7,0,0,10,11.0988,100,0,0.0,54.4,1,200,0.0,0,0,0,0
9691,2021-03-26 03:42:54,827.408,0,9.95221,17.7176,99.9991,33.6,26.3,30.8784,7.17985,0,200,0.069466,0,1308.86,46.3762,175.627,109.609,208725.0,22523.3,66675.6,33,30,7,0,0,10,17.7076,100,0,0.0,53.3,1,200,0.0,0,0,0,0
9692,2021-03-26 03:43:24,827.417,0,10.0448,17.7355,100.007,33.2,25.3,30.2089,7.18144,0,200,0.0697264,0,1308.86,46.3762,175.627,109.609,208735.0,22525.1,66676.6,33,30,7,0,0,10,17.7076,100,0,0.0,52.4,1,200,0.0,0,0,0,0
9693,2021-03-26 03:43:54,827.425,0,10.0089,17.6684,100.017,32.9,25.7,29.6295,7.18384,0,200,0.0695308,0,1308.86,46.3762,175.627,109.609,208745.0,22526.9,66677.6,33,30,7,0,0,10,17.7076,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9694,2021-03-26 03:44:24,827.433,0,10.0277,17.7,99.9806,32.5,28.1,29.2023,7.18728,0,200,0.0697333,0,1308.86,46.3762,175.627,109.609,208755.0,22528.7,66678.6,33,30,7,0,0,10,17.7076,100,0,97.5,0.0,1,200,0.0,0,0,0,0
9695,2021-03-26 03:44:54,827.442,0,9.98061,23.319,99.9689,32.1,31.8,28.8258,7.19001,0,200,0.0687991,0,1308.86,46.3762,175.627,109.609,208765.0,22530.7,66679.6,33,30,7,0,0,10,23.9157,100,0,91.8,0.0,1,200,0.0,0,0,0,0
9696,2021-03-26 03:45:24,827.45,0,9.9319,24.9462,100.011,31.9,34.1,28.63,7.1919,0,200,0.0701421,0,1308.86,46.3762,175.627,109.609,208775.0,22533.1,66680.6,33,30,7,0,0,10,25.5337,100,0,88.35,0.0,1,200,0.0,0,0,0,0
9697,2021-03-26 03:45:54,827.458,0,10.0279,26.0248,100.013,31.8,36.1,28.6405,7.19351,0,200,0.069142,0,1308.86,46.3762,175.627,109.609,208785.0,22535.7,66681.6,33,30,7,0,0,10,26.1711,100,0,85.35,0.0,1,200,0.0,0,0,0,0
9698,2021-03-26 03:46:24,827.467,0,10.0307,26.214,100.015,31.8,38.1,28.7913,7.19367,0,200,0.0708441,0,1308.86,46.3762,175.627,109.609,208795.0,22538.3,66682.6,33,30,7,0,0,10,26.0672,100,0,82.5,0.0,1,200,0.0,0,0,0,0
9699,2021-03-26 03:46:54,827.475,0,9.99378,20.3585,99.9889,31.9,39.8,29.0895,7.19372,0,200,0.0704772,0,1308.86,46.3762,175.627,109.609,208805.0,22540.8,66683.6,33,30,7,0,0,10,20.3671,100,0,79.8,0.0,1,200,0.0,0,0,0,0
9700,2021-03-26 03:47:24,827.483,0,9.97082,20.3676,99.8972,31.9,41.4,29.4799,7.19257,0,200,0.0711408,0,1308.86,46.3762,175.627,109.609,208815.0,22542.8,66684.6,33,30,7,0,0,10,20.3671,100,0,77.4,0.0,1,200,0.0,0,0,0,0
9701,2021-03-26 03:47:54,827.492,0,9.99534,20.3264,99.9905,32.2,42.9,29.8091,7.19077,0,200,0.0706539,0,1308.86,46.3762,175.627,109.609,208825.0,22544.9,66685.6,33,30,7,0,0,10,20.3671,100,0,75.15,0.0,1,200,0.0,0,0,0,0
9702,2021-03-26 03:48:24,827.5,0,10.0208,20.3838,100.017,32.5,44.4,30.1386,7.18883,0,200,0.0701749,0,1308.86,46.3762,175.627,109.609,208835.0,22546.9,66686.6,33,30,7,0,0,10,20.3671,100,0,72.9,0.0,1,200,0.0,0,0,0,0
9703,2021-03-26 03:48:54,827.508,0,9.99299,20.3864,99.9692,32.9,45.6,30.4352,7.18679,0,200,0.0706429,0,1308.86,46.3762,175.627,109.609,208845.0,22548.9,66687.6,33,30,7,0,0,10,20.3671,100,0,71.1,0.0,1,200,0.0,0,0,0,0
9704,2021-03-26 03:49:24,827.517,0,10.0161,20.3707,99.9985,33.3,41.3,30.5511,7.18344,0,200,0.0699553,0,1308.86,46.3762,175.627,109.609,208855.0,22551.0,66688.6,33,30,7,0,0,10,20.3671,100,0,0.0,68.4,1,200,0.0,0,0,0,0
9705,2021-03-26 03:49:54,827.525,0,10.0037,20.3742,99.9778,33.8,34.4,30.8321,7.17988,0,200,0.0695149,0,1308.86,46.3762,175.627,109.609,208865.0,22553.0,66689.6,33,30,7,0,0,10,20.3671,100,0,0.0,61.5,1,200,0.0,0,0,0,0
9706,2021-03-26 03:50:24,827.533,0,10.0135,20.3465,99.995,34.1,31.8,30.671,7.17695,0,200,0.0695002,0,1308.86,46.3762,175.627,109.609,208875.0,22555.0,66690.6,33,30,7,0,0,10,20.3671,100,0,0.0,58.9,1,200,0.0,0,0,0,0
9707,2021-03-26 03:50:54,827.542,0,10.0607,20.3338,99.9736,34.1,29.7,30.3219,7.17589,0,200,0.0690892,0,1308.86,46.3762,175.627,109.609,208885.0,22557.1,66691.6,33,30,7,0,0,10,20.3671,100,0,0.0,56.8,1,200,0.0,0,0,0,0
9708,2021-03-26 03:51:24,827.55,0,9.99827,20.369,99.9959,34.0,28.0,29.7978,7.17618,0,200,0.0694302,0,1308.86,46.3762,175.627,109.609,208895.0,22559.1,66692.6,33,30,7,0,0,10,20.3671,100,0,0.0,55.0,1,200,0.0,0,0,0,0
9709,2021-03-26 03:51:54,827.558,0,10.0312,20.365,100.008,33.8,26.7,29.1643,7.17712,0,200,0.0694846,0,1308.86,46.3762,175.627,109.609,208905.0,22561.2,66693.6,33,30,7,0,0,10,20.3671,100,0,0.0,53.8,1,200,0.0,0,0,0,0
9710,2021-03-26 03:52:24,827.567,0,9.9939,26.6498,99.9973,33.5,25.7,28.675,7.17958,0,200,0.0692371,0,1308.86,46.3762,175.627,109.609,208915.0,22563.4,66694.6,33,30,7,0,0,10,27.3865,100,0,0.0,52.8,1,200,0.0,0,0,0,0
9711,2021-03-26 03:52:54,827.575,0,10.0176,30.0107,100.02,33.1,24.8,28.18,7.18217,0,200,0.0696229,0,1308.86,46.3762,175.627,109.609,208925.0,22566.3,66695.6,33,30,7,0,0,10,30.6621,100,0,0.0,50.2218,1,200,0.0,0,0,0,0
9712,2021-03-26 03:53:24,827.583,0,9.9745,33.0752,99.9811,32.7,26.1,27.7787,7.18448,0,200,0.0695168,0,1308.86,46.3762,175.627,109.609,208935.0,22569.4,66696.6,33,30,7,0,0,10,33.6842,100,0,100.0,0.0,1,200,0.0,0,0,0,0
9713,2021-03-26 03:53:54,827.592,0,10.0271,35.6949,100.015,32.4,30.5,27.5443,7.18789,0,200,0.0699312,0,1308.86,46.3762,175.627,109.609,208945.0,22572.9,66697.6,33,30,7,0,0,10,36.0437,100,0,93.75,0.0,1,200,0.0,0,0,0,0
9714,2021-03-26 03:54:24,827.6,0,9.96891,36.8436,99.9987,32.0,33.0,27.6124,7.19082,0,200,0.0696713,0,1308.86,46.3762,175.627,109.609,208955.0,22576.5,66698.6,33,30,7,0,0,10,36.9246,100,0,90.0,0.0,1,200,0.0,0,0,0,0
9715,2021-03-26 03:54:54,827.608,0,9.98337,37.0186,99.9958,31.9,35.2,27.8506,7.19251,0,200,0.070419,0,1308.86,46.3762,175.627,109.609,208965.0,22580.2,66699.6,33,30,7,0,0,10,36.8808,100,0,86.55,0.0,1,200,0.0,0,0,0,0
9716,2021-03-26 03:55:24,827.617,0,10.0017,35.59,100.004,31.8,37.1,28.4266,7.19394,0,200,0.0704007,0,1308.86,46.3762,175.627,109.609,208975.0,22583.8,66700.6,33,30,7,0,0,10,35.4054,100,0,83.7,0.0,1,200,0.0,0,0,0,0
9717,2021-03-26 03:55:54,827.625,0,9.98761,33.2698,99.9751,31.9,39.0,28.9586,7.1939,0,200,0.0705631,0,1308.86,46.3762,175.627,109.609,208985.0,22587.3,66701.6,33,30,7,0,0,10,32.9262,100,0,81.0,0.0,1,200,0.0,0,0,0,0
9718,2021-03-26 03:56:24,827.633,0,9.91794,27.6807,100.008,31.9,40.8,29.7534,7.19319,0,200,0.0695517,0,1308.86,46.3762,175.627,109.609,208995.0,22590.1,66702.6,33,30,7,0,0,10,27.7261,100,0,78.45,0.0,1,200,0.0,0,0,0,0
9719,2021-03-26 03:56:54,827.642,0,10.0073,27.7249,100.023,32.1,42.2,30.3984,7.1922,0,200,0.0699488,0,1308.86,46.3762,175.627,109.609,209005.0,22592.9,66703.6,33,30,7,0,0,10,27.7261,100,0,76.2,0.0,1,200,0.0,0,0,0,0
9720,2021-03-26 03:57:24,827.65,0,9.98118,27.6652,100.011,32.4,43.9,30.9117,7.1905,0,200,0.069803,0,1308.86,46.3762,175.627,109.609,209015.0,22595.7,66704.6,33,30,7,0,0,10,27.7261,100,0,73.65,0.0,1,200,0.0,0,0,0,0
9721,2021-03-26 03:57:54,827.658,0,10.0117,20.7995,100.012,32.7,45.1,31.4994,7.1885,0,200,0.0701486,0,1308.86,46.3762,175.627,109.609,209025.0,22598.0,66705.6,33,30,7,0,0,10,19.6794,100,0,71.85,0.0,1,200,0.0,0,0,0,0
9722,2021-03-26 03:58:24,827.667,0,10.0097,16.7645,99.9983,33.1,45.8,32.0478,7.18575,0,200,0.0700068,0,1308.86,46.3762,175.627,109.609,209035.0,22599.8,66706.6,33,30,7,0,0,10,16.0591,100,0,0.0,70.5468,1,200,0.0,0,0,0,0
9723,2021-03-26 03:58:54,827.675,0,9.99459,14.0309,99.9995,33.6,35.1,32.2797,7.18208,0,200,0.0694513,0,1308.86,46.3762,175.627,109.609,209045.0,22601.4,66707.6,33,30,7,0,0,10,13.8117,100,0,0.0,62.2,1,200,0.0,0,0,0,0
9724,2021-03-26 03:59:24,827.683,0,10.0063,11.771,100.041,34.0,32.5,32.4186,7.17851,0,200,0.070384,0,1308.86,46.3762,175.627,109.609,209055.0,22602.7,66708.6,33,30,7,0,0,10,11.9188,100,0,0.0,59.5,1,200,0.0,0,0,0,0
9725,2021-03-26 03:59:54,827.692,0,9.98445,11.4243,100.003,34.1,30.2,32.2655,7.17756,0,200,0.0694546,0,1308.86,46.3762,175.627,109.609,209065.0,22603.9,66709.6,33,30,7,0,0,10,11.4983,100,0,0.0,57.3,1,200,0.0,0,0,0,0
9726,2021-03-26 04:00:24,827.7,0,9.99105,12.0197,99.9869,34.1,28.5,31.92,7.17696,0,200,0.0694601,0,1308.86,46.3762,175.627,109.609,209075.0,22605.0,66710.6,33,30,7,0,0,10,12.5631,100,0,0.0,55.6,1,200,0.0,0,0,0,0
9727,2021-03-26 04:00:54,827.708,0,9.98721,14.1074,99.9956,33.9,27.1,31.2088,7.17808,0,200,0.0694915,0,1308.86,46.3762,175.627,109.609,209085.0,22606.3,66711.6,33,30,7,0,0,10,14.9665,100,0,0.0,54.1,1,200,0.0,0,0,0,0
9728,2021-03-26 04:01:24,827.717,0,9.99615,20.8002,100.023,33.6,26.0,30.5675,7.17982,0,200,0.0696742,0,1308.86,46.3762,175.627,109.609,209095.0,22608.0,66712.6,33,30,7,0,0,10,20.7886,100,0,0.0,53.0,1,200,0.0,0,0,0,0
9729,2021-03-26 04:01:54,827.725,0,10.0157,20.7976,99.9963,33.2,25.1,30.013,7.18196,0,200,0.069912,0,1308.86,46.3762,175.627,109.609,209105.0,22610.1,66713.6,33,30,7,0,0,10,20.7886,100,0,0.0,52.1,1,200,0.0,0,0,0,0
9730,2021-03-26 04:02:24,827.733,0,10.0256,20.7975,100.031,32.8,26.3,29.4089,7.18454,0,200,0.0706076,0,1308.86,46.3762,175.627,109.609,209115.0,22612.2,66714.6,33,30,7,0,0,10,20.7886,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9731,2021-03-26 04:02:54,827.742,0,9.98736,26.1314,99.9921,32.5,29.8,28.8505,7.18777,0,200,0.0698797,0,1308.86,46.3762,175.627,109.609,209125.0,22614.3,66715.6,33,30,7,0,0,10,26.6757,100,0,94.8,0.0,1,200,0.0,0,0,0,0
9732,2021-03-26 04:03:24,827.75,0,10.0315,28.3267,100.006,32.1,32.5,28.5962,7.19092,0,200,0.0694728,0,1308.86,46.3762,175.627,109.609,209135.0,22617.0,66716.6,33,30,7,0,0,10,28.5782,100,0,90.75,0.0,1,200,0.0,0,0,0,0
9733,2021-03-26 04:03:54,827.758,0,10.0216,29.3808,99.935,31.9,34.9,28.5,7.19257,0,200,0.0700982,0,1308.86,46.3762,175.627,109.609,209145.0,22619.9,66717.6,33,30,7,0,0,10,29.7812,100,0,87.15,0.0,1,200,0.0,0,0,0,0
9734,2021-03-26 04:04:24,827.767,0,9.99809,30.4512,100.027,31.8,36.8,28.558,7.19363,0,200,0.070046,0,1308.86,46.3762,175.627,109.609,209155.0,22622.9,66718.6,33,30,7,0,0,10,30.2413,100,0,84.3,0.0,1,200,0.0,0,0,0,0
9735,2021-03-26 04:04:54,827.775,0,10.0337,29.7835,100.015,31.9,38.6,28.7799,7.19397,0,200,0.0709283,0,1308.86,46.3762,175.627,109.609,209165.0,22625.9,66719.6,33,30,7,0,0,10,29.7989,100,0,81.6,0.0,1,200,0.0,0,0,0,0
9736,2021-03-26 04:05:24,827.783,0,9.99864,24.0303,99.9983,31.9,40.5,29.1615,7.19321,0,200,0.0702265,0,1308.86,46.3762,175.627,109.609,209175.0,22628.8,66720.6,33,30,7,0,0,10,24.0172,100,0,78.75,0.0,1,200,0.0,0,0,0,0
9737,2021-03-26 04:05:54,827.792,0,10.0088,24.0326,100.01,32.1,42.0,29.6225,7.19247,0,200,0.0693548,0,1308.86,46.3762,175.627,109.609,209185.0,22631.2,66721.6,33,30,7,0,0,10,24.0172,100,0,76.5,0.0,1,200,0.0,0,0,0,0
9738,2021-03-26 04:06:24,827.8,0,9.98293,24.0427,100.009,32.4,43.4,30.0726,7.19069,0,200,0.0700423,0,1308.86,46.3762,175.627,109.609,209195.0,22633.6,66722.6,33,30,7,0,0,10,24.0172,100,0,74.25,0.0,1,200,0.0,0,0,0,0
9739,2021-03-26 04:06:54,827.808,0,10.0121,24.0107,99.9781,32.7,44.8,30.457,7.18884,0,200,0.069207,0,1308.86,46.3762,175.627,109.609,209205.0,22636.0,66723.6,33,30,7,0,0,10,24.0172,100,0,72.3,0.0,1,200,0.0,0,0,0,0
9740,2021-03-26 04:07:24,827.817,0,9.99414,24.0521,100.024,33.0,46.0,30.9381,7.18641,0,200,0.0694989,0,1308.86,46.3762,175.627,109.609,209215.0,22638.4,66724.6,33,30,7,0,0,10,24.0172,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9741,2021-03-26 04:07:54,827.825,0,10.0046,18.2032,100.01,33.5,35.2,31.1776,7.18253,0,200,0.0698801,0,1308.86,46.3762,175.627,109.609,209225.0,22640.6,66725.6,33,30,7,0,0,10,17.7818,100,0,0.0,62.3,1,200,0.0,0,0,0,0
9742,2021-03-26 04:08:24,827.833,0,10.0075,16.6729,99.9874,33.9,32.5,31.265,7.1799,0,200,0.0695188,0,1308.86,46.3762,175.627,109.609,209235.0,22642.3,66726.6,33,30,7,0,0,10,16.7314,100,0,0.0,59.6,1,200,0.0,0,0,0,0
9743,2021-03-26 04:08:54,827.842,0,10.0226,16.409,99.9836,34.0,30.2,31.1695,7.17847,0,200,0.0689885,0,1308.86,46.3762,175.627,109.609,209245.0,22644.0,66727.6,33,30,7,0,0,10,16.5863,100,0,0.0,57.3,1,200,0.0,0,0,0,0
9744,2021-03-26 04:09:24,827.85,0,10.0038,22.1531,100.008,34.0,28.5,30.7201,7.17782,0,200,0.0694976,0,1308.86,46.3762,175.627,109.609,209255.0,22645.8,66728.6,33,30,7,0,0,10,22.1631,100,0,0.0,55.6,1,200,0.0,0,0,0,0
9745,2021-03-26 04:09:54,827.858,0,10.0102,22.1595,100.022,33.8,27.1,30.2174,7.17873,0,200,0.0695884,0,1308.86,46.3762,175.627,109.609,209265.0,22648.0,66729.6,33,30,7,0,0,10,22.1631,100,0,0.0,54.1,1,200,0.0,0,0,0,0
9746,2021-03-26 04:10:24,827.867,0,10.0009,22.2043,99.9982,33.5,26.0,29.7749,7.18082,0,200,0.0689521,0,1308.86,46.3762,175.627,109.609,209275.0,22650.2,66730.6,33,30,7,0,0,10,22.1631,100,0,0.0,53.0,1,200,0.0,0,0,0,0
9747,2021-03-26 04:10:54,827.875,0,9.99716,22.085,99.912,33.1,25.1,29.3156,7.18291,0,200,0.0703591,0,1308.86,46.3762,175.627,109.609,209285.0,22652.5,66731.6,33,30,7,0,0,10,22.1631,100,0,0.0,50.2219,1,200,0.0,0,0,0,0
9748,2021-03-26 04:11:24,827.883,0,10.0168,27.4236,100.025,32.8,26.3,28.8837,7.18567,0,200,0.0692302,0,1308.86,46.3762,175.627,109.609,209295.0,22654.7,66732.6,33,30,7,0,0,10,28.2699,100,0,100.0,0.0,1,200,0.0,0,0,0,0
9749,2021-03-26 04:11:54,827.892,0,9.99205,30.4072,99.984,32.4,29.7,28.5109,7.1889,0,200,0.0693337,0,1308.86,46.3762,175.627,109.609,209305.0,22657.6,66733.6,33,30,7,0,0,10,30.4623,100,0,94.95,0.0,1,200,0.0,0,0,0,0
9750,2021-03-26 04:12:24,827.9,0,10.0257,32.0647,99.9899,32.0,32.5,28.366,7.19119,0,200,0.0704368,0,1308.86,46.3762,175.627,109.609,209315.0,22660.7,66734.6,33,30,7,0,0,10,31.9894,100,0,90.75,0.0,1,200,0.0,0,0,0,0
9751,2021-03-26 04:12:54,827.908,0,10.0048,32.8632,100.006,31.9,34.8,28.3437,7.19322,0,200,0.0705478,0,1308.86,46.3762,175.627,109.609,209325.0,22663.9,66735.6,33,30,7,0,0,10,32.9316,100,0,87.3,0.0,1,200,0.0,0,0,0,0
9752,2021-03-26 04:13:24,827.917,0,9.99349,32.5045,100.028,31.8,36.8,28.6185,7.19425,0,200,0.0697317,0,1308.86,46.3762,175.627,109.609,209335.0,22667.2,66736.6,33,30,7,0,0,10,32.319,100,0,84.3,0.0,1,200,0.0,0,0,0,0
9753,2021-03-26 04:13:54,827.925,0,10.0452,31.0805,99.9881,31.8,38.5,29.1066,7.19497,0,200,0.070883,0,1308.86,46.3762,175.627,109.609,209345.0,22670.4,66737.6,33,30,7,0,0,10,25.9123,100,0,81.75,0.0,1,200,0.0,0,0,0,0
9754,2021-03-26 04:14:24,827.933,0,10.032,25.9043,100.001,31.9,40.5,29.7374,7.19496,0,200,0.0693636,0,1308.86,46.3762,175.627,109.609,209355.0,22673.0,66738.6,33,30,7,0,0,10,25.9123,100,0,78.75,0.0,1,200,0.0,0,0,0,0
9755,2021-03-26 04:14:54,827.942,0,10.0134,25.9059,99.9937,32.0,41.9,30.3226,7.19423,0,200,0.0700625,0,1308.86,46.3762,175.627,109.609,209365.0,22675.6,66739.6,33,30,7,0,0,10,25.9123,100,0,76.65,0.0,1,200,0.0,0,0,0,0
9756,2021-03-26 04:15:24,827.95,0,9.97242,25.9393,99.9421,32.3,43.5,30.8648,7.19179,0,200,0.0689172,0,1308.86,46.3762,175.627,109.609,209375.0,22678.2,66740.6,33,30,7,0,0,10,25.9123,100,0,74.25,0.0,1,200,0.0,0,0,0,0
9757,2021-03-26 04:15:54,827.958,0,10.0176,19.5858,99.9889,32.7,44.8,31.3479,7.18952,0,200,0.0693361,0,1308.86,46.3762,175.627,109.609,209385.0,22680.5,66741.6,33,30,7,0,0,10,18.7686,100,0,72.3,0.0,1,200,0.0,0,0,0,0
9758,2021-03-26 04:16:24,827.967,0,9.99367,16.0312,99.9996,33.0,46.1,31.7887,7.18698,0,200,0.0695101,0,1308.86,46.3762,175.627,109.609,209395.0,22682.3,66742.6,33,30,7,0,0,10,15.7652,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9759,2021-03-26 04:16:54,827.975,0,9.99538,13.7211,99.9937,33.5,36.7,32.0329,7.18376,0,200,0.0705053,0,1308.86,46.3762,175.627,109.609,209405.0,22683.8,66743.6,33,30,7,0,0,10,13.568,100,0,0.0,63.8,1,200,0.0,0,0,0,0
9760,2021-03-26 04:17:24,827.983,0,10.004,12.245,99.9941,33.9,33.4,32.1937,7.17983,0,200,0.0699151,0,1308.86,46.3762,175.627,109.609,209415.0,22685.1,66744.6,33,30,7,0,0,10,11.6954,100,0,0.0,60.4,1,200,0.0,0,0,0,0
9761,2021-03-26 04:17:54,827.992,0,10.0042,11.3708,99.9842,34.1,31.0,32.045,7.17795,0,200,0.0699532,0,1308.86,46.3762,175.627,109.609,209425.0,22686.3,66745.6,33,30,7,0,0,10,11.376,100,0,0.0,58.1,1,200,0.0,0,0,0,0
9762,2021-03-26 04:18:24,828.0,0,10.0307,11.9344,99.9214,34.1,29.1,31.6862,7.17752,0,200,0.0698789,0,1308.86,46.3762,175.627,109.609,209435.0,22687.4,66746.6,33,30,7,0,0,10,12.2538,100,0,0.0,56.1,1,200,0.0,0,0,0,0
9763,2021-03-26 04:18:54,828.008,0,9.97252,13.9714,100.005,34.0,27.5,31.0439,7.17801,0,200,0.0699809,0,1308.86,46.3762,175.627,109.609,209445.0,22688.7,66747.6,33,30,7,0,0,10,14.7927,100,0,0.0,54.7,1,200,0.0,0,0,0,0
9764,2021-03-26 04:19:24,828.017,0,9.98193,19.9944,100.002,33.7,26.4,30.367,7.17921,0,200,0.069276,0,1308.86,46.3762,175.627,109.609,209455.0,22690.6,66748.6,33,30,7,0,0,10,19.9674,100,0,0.0,53.4,1,200,0.0,0,0,0,0
9765,2021-03-26 04:19:54,828.025,0,9.99711,19.9195,100.017,33.4,25.4,29.749,7.18172,0,200,0.0692323,0,1308.86,46.3762,175.627,109.609,209465.0,22692.6,66749.6,33,30,7,0,0,10,19.9674,100,0,0.0,52.5,1,200,0.0,0,0,0,0
9766,2021-03-26 04:20:24,828.033,0,10.0019,19.9757,99.9874,33.0,24.7,29.1621,7.18465,0,200,0.0698898,0,1308.86,46.3762,175.627,109.609,209475.0,22694.6,66750.6,33,30,7,0,0,10,19.9674,100,0,0.0,0.44582,1,200,0.0,0,0,0,0
9767,2021-03-26 04:20:54,828.042,0,9.99661,26.5299,100.006,32.7,26.3,28.5653,7.18749,0,200,0.0695718,0,1308.86,46.3762,175.627,109.609,209485.0,22696.8,66751.6,33,30,7,0,0,10,27.5395,100,0,100.0,0.0,1,200,0.0,0,0,0,0
9768,2021-03-26 04:21:24,828.05,0,10.0165,29.4962,99.9104,32.2,30.5,28.329,7.19038,0,200,0.0699767,0,1308.86,46.3762,175.627,109.609,209495.0,22699.6,66752.6,33,30,7,0,0,10,29.5149,100,0,93.75,0.0,1,200,0.0,0,0,0,0
9769,2021-03-26 04:21:54,828.058,0,9.99079,31.0586,99.9901,31.9,33.1,28.1622,7.19278,0,200,0.0698751,0,1308.86,46.3762,175.627,109.609,209505.0,22702.6,66753.6,33,30,7,0,0,10,31.2486,100,0,90.0,0.0,1,200,0.0,0,0,0,0
9770,2021-03-26 04:22:24,828.067,0,9.98617,31.7516,99.934,31.8,35.3,28.219,7.19442,0,200,0.0697705,0,1308.86,46.3762,175.627,109.609,209515.0,22705.8,66754.6,33,30,7,0,0,10,31.8822,100,0,86.55,0.0,1,200,0.0,0,0,0,0
9771,2021-03-26 04:22:54,828.075,0,10.0065,30.8213,99.9972,31.7,37.3,28.6002,7.19574,0,200,0.0695093,0,1308.86,46.3762,175.627,109.609,209525.0,22708.9,66755.6,33,30,7,0,0,10,30.7714,100,0,83.55,0.0,1,200,0.0,0,0,0,0
9772,2021-03-26 04:23:24,828.083,0,9.99813,29.3356,99.9998,31.8,39.0,29.0636,7.19563,0,200,0.0703895,0,1308.86,46.3762,175.627,109.609,209535.0,22712.0,66756.6,33,30,7,0,0,10,24.3108,100,0,81.0,0.0,1,200,0.0,0,0,0,0
9773,2021-03-26 04:23:54,828.092,0,9.98367,24.3106,100.01,31.9,40.7,29.7803,7.1951,0,200,0.0693095,0,1308.86,46.3762,175.627,109.609,209545.0,22714.5,66757.6,33,30,7,0,0,10,24.3108,100,0,78.45,0.0,1,200,0.0,0,0,0,0
9774,2021-03-26 04:24:24,828.1,0,10.0253,24.3183,99.9965,32.0,42.3,30.3499,7.19432,0,200,0.0702906,0,1308.86,46.3762,175.627,109.609,209555.0,22716.9,66758.6,33,30,7,0,0,10,24.3108,100,0,76.2,0.0,1,200,0.0,0,0,0,0
9775,2021-03-26 04:24:54,828.108,0,9.96702,24.3052,100.009,32.4,43.8,30.9539,7.19208,0,200,0.0691726,0,1308.86,46.3762,175.627,109.609,209565.0,22719.3,66759.6,33,30,7,0,0,10,19.1385,100,0,73.8,0.0,1,200,0.0,0,0,0,0
9776,2021-03-26 04:25:24,828.117,0,10.0017,16.9856,100.006,32.7,45.1,31.5572,7.18968,0,200,0.0699894,0,1308.86,46.3762,175.627,109.609,209575.0,22721.3,66760.6,33,30,7,0,0,10,15.8625,100,0,71.85,0.0,1,200,0.0,0,0,0,0
9777,2021-03-26 04:25:54,828.125,0,10.033,13.1639,99.9752,33.1,46.2,32.0881,7.1878,0,200,0.070304,0,1308.86,46.3762,175.627,109.609,209585.0,22722.8,66761.6,33,30,7,0,0,10,12.2833,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9778,2021-03-26 04:26:24,828.133,0,9.99724,10.1338,99.9875,33.5,35.5,32.4063,7.18373,0,200,0.070594,0,1308.86,46.3762,175.627,109.609,209595.0,22723.9,66762.6,33,30,7,0,0,10,9.56839,100,0,0.0,62.5,1,200,0.0,0,0,0,0
9779,2021-03-26 04:26:54,828.142,0,10.0209,8.0879,99.9915,33.9,32.5,32.5807,7.18035,0,200,0.0691215,0,1308.86,46.3762,175.627,109.609,209605.0,22724.8,66763.6,33,30,7,0,0,10,7.45014,100,0,0.0,59.6,1,200,0.0,0,0,0,0
9780,2021-03-26 04:27:24,828.15,0,9.99707,7.17481,99.9057,34.1,30.3,32.3762,7.179,0,200,0.0699534,0,1308.86,46.3762,175.627,109.609,209615.0,22725.6,66764.6,33,30,7,0,0,10,7.23229,100,0,0.0,57.3,1,200,0.0,0,0,0,0
9781,2021-03-26 04:27:54,828.158,0,9.98527,7.97068,99.961,34.0,28.6,31.9696,7.17842,0,200,0.0696523,0,1308.86,46.3762,175.627,109.609,209625.0,22726.3,66765.6,33,30,7,0,0,10,7.78571,100,0,0.0,55.7,1,200,0.0,0,0,0,0
9782,2021-03-26 04:28:24,828.167,0,9.98298,9.15556,99.9862,33.8,27.2,31.5171,7.17933,0,200,0.0699513,0,1308.86,46.3762,175.627,109.609,209635.0,22727.1,66766.6,33,30,7,0,0,10,9.54332,100,0,0.0,54.2,1,200,0.0,0,0,0,0
9783,2021-03-26 04:28:54,828.175,0,9.99681,11.4927,100.018,33.6,26.0,30.8285,7.1812,0,200,0.0700473,0,1308.86,46.3762,175.627,109.609,209645.0,22728.2,66767.6,33,30,7,0,0,10,16.5919,100,0,0.0,53.1,1,200,0.0,0,0,0,0
9784,2021-03-26 04:29:24,828.183,0,10.0134,16.588,100.004,33.2,25.2,30.2536,7.18358,0,200,0.0687321,0,1308.86,46.3762,175.627,109.609,209655.0,22729.8,66768.6,33,30,7,0,0,10,16.5919,100,0,0.0,52.2,1,200,0.0,0,0,0,0
9785,2021-03-26 04:29:54,828.192,0,10.0015,16.5789,100.015,32.8,26.4,29.584,7.18618,0,200,0.0692746,0,1308.86,46.3762,175.627,109.609,209665.0,22731.5,66769.6,33,30,7,0,0,10,16.5919,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9786,2021-03-26 04:30:24,828.2,0,9.97185,16.5944,100.001,32.5,29.9,28.8638,7.18902,0,200,0.0700264,0,1308.86,46.3762,175.627,109.609,209675.0,22733.1,66770.6,33,30,7,0,0,10,22.354,100,0,94.8,0.0,1,200,0.0,0,0,0,0
9787,2021-03-26 04:30:54,828.208,0,9.99548,24.1544,99.8939,32.1,32.6,28.4581,7.19157,0,200,0.0700082,0,1308.86,46.3762,175.627,109.609,209685.0,22735.3,66771.6,33,30,7,0,0,10,24.6854,100,0,90.6,0.0,1,200,0.0,0,0,0,0
9788,2021-03-26 04:31:24,828.217,0,9.99531,26.5733,99.999,31.9,34.8,28.2159,7.19387,0,200,0.0701842,0,1308.86,46.3762,175.627,109.609,209695.0,22737.9,66772.6,33,30,7,0,0,10,27.0913,100,0,87.3,0.0,1,200,0.0,0,0,0,0
9789,2021-03-26 04:31:54,828.225,0,10.0034,28.3924,100.002,31.9,36.8,28.0768,7.19443,0,200,0.0691494,0,1308.86,46.3762,175.627,109.609,209705.0,22740.7,66773.6,33,30,7,0,0,10,28.7191,100,0,84.3,0.0,1,200,0.0,0,0,0,0
9790,2021-03-26 04:32:24,828.233,0,10.027,28.7782,99.9742,31.9,38.7,28.2639,7.19465,0,200,0.0706318,0,1308.86,46.3762,175.627,109.609,209715.0,22743.5,66774.6,33,30,7,0,0,10,28.7049,100,0,81.45,0.0,1,200,0.0,0,0,0,0
9791,2021-03-26 04:32:54,828.242,0,9.99452,27.7246,100.009,31.9,40.6,28.6318,7.19457,0,200,0.0697754,0,1308.86,46.3762,175.627,109.609,209725.0,22746.4,66775.6,33,30,7,0,0,10,27.6474,100,0,78.75,0.0,1,200,0.0,0,0,0,0
9792,2021-03-26 04:33:24,828.25,0,9.96182,21.1328,99.9347,32.1,42.0,29.1843,7.19352,0,200,0.0697257,0,1308.86,46.3762,175.627,109.609,209735.0,22748.9,66776.6,33,30,7,0,0,10,21.1054,100,0,76.5,0.0,1,200,0.0,0,0,0,0
9793,2021-03-26 04:33:54,828.258,0,9.99932,21.1158,99.9295,32.4,43.5,29.5377,7.19138,0,200,0.0697591,0,1308.86,46.3762,175.627,109.609,209745.0,22751.0,66777.6,33,30,7,0,0,10,21.1054,100,0,74.25,0.0,1,200,0.0,0,0,0,0
9794,2021-03-26 04:34:24,828.267,0,9.99691,21.0955,100.005,32.7,44.9,29.9211,7.19004,0,200,0.0691614,0,1308.86,46.3762,175.627,109.609,209755.0,22753.2,66778.6,33,30,7,0,0,10,21.1054,100,0,72.15,0.0,1,200,0.0,0,0,0,0
9795,2021-03-26 04:34:54,828.275,0,9.9409,21.13,99.9979,33.1,46.0,30.3148,7.18667,0,200,0.0694202,0,1308.86,46.3762,175.627,109.609,209765.0,22755.3,66779.6,33,30,7,0,0,10,21.1054,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9796,2021-03-26 04:35:24,828.283,0,9.97183,21.1212,99.9772,33.5,35.2,30.7097,7.18362,0,200,0.0693927,0,1308.86,46.3762,175.627,109.609,209775.0,22757.4,66780.6,33,30,7,0,0,10,21.1054,100,0,0.0,62.3,1,200,0.0,0,0,0,0
9797,2021-03-26 04:35:54,828.292,0,9.97183,21.1151,100.016,33.9,32.5,30.8269,7.18047,0,200,0.0692706,0,1308.86,46.3762,175.627,109.609,209785.0,22759.5,66781.6,33,30,7,0,0,10,21.1054,100,0,0.0,59.6,1,200,0.0,0,0,0,0
9798,2021-03-26 04:36:24,828.3,0,9.99182,21.0486,100.047,34.0,30.3,30.6792,7.17884,0,200,0.0694974,0,1308.86,46.3762,175.627,109.609,209795.0,22761.6,66782.6,33,30,7,0,0,10,21.1054,100,0,0.0,57.3,1,200,0.0,0,0,0,0
9799,2021-03-26 04:36:54,828.308,0,9.99677,21.0843,100.028,34.0,28.5,30.3231,7.17876,0,200,0.0695324,0,1308.86,46.3762,175.627,109.609,209805.0,22763.7,66783.6,33,30,7,0,0,10,21.1054,100,0,0.0,55.6,1,200,0.0,0,0,0,0
9800,2021-03-26 04:37:24,828.317,0,10.0055,21.1087,99.9939,33.8,27.1,29.9266,7.17958,0,200,0.0680371,0,1308.86,46.3762,175.627,109.609,209815.0,22765.8,66784.6,33,30,7,0,0,10,21.1054,100,0,0.0,54.1,1,200,0.0,0,0,0,0
9801,2021-03-26 04:37:54,828.325,0,10.0288,21.1195,99.9967,33.5,26.0,29.4486,7.18154,0,200,0.0687073,0,1308.86,46.3762,175.627,109.609,209825.0,22767.9,66785.6,33,30,7,0,0,10,21.1054,100,0,0.0,53.0,1,200,0.0,0,0,0,0
9802,2021-03-26 04:38:24,828.333,0,10.0463,21.1305,99.9895,33.2,25.1,28.9198,7.18402,0,200,0.0696942,0,1308.86,46.3762,175.627,109.609,209835.0,22770.0,66786.6,33,30,7,0,0,10,26.5815,100,0,0.0,52.1,1,200,0.0,0,0,0,0
9803,2021-03-26 04:38:54,828.342,0,9.99475,28.7407,100.005,32.8,26.3,28.477,7.18668,0,200,0.069329,0,1308.86,46.3762,175.627,109.609,209845.0,22772.7,66787.6,33,30,7,0,0,10,29.4404,100,0,100.0,0.0,1,200,0.0,0,0,0,0
9804,2021-03-26 04:39:24,828.35,0,9.9478,31.9874,99.9224,32.4,29.7,28.1314,7.18915,0,200,0.0683841,0,1308.86,46.3762,175.627,109.609,209855.0,22775.7,66788.6,33,30,7,0,0,10,32.0396,100,0,94.95,0.0,1,200,0.0,0,0,0,0
9805,2021-03-26 04:39:54,828.358,0,10.0476,33.0543,99.9697,32.0,32.6,28.0345,7.19264,0,200,0.0688494,0,1308.86,46.3762,175.627,109.609,209865.0,22779.0,66789.6,33,30,7,0,0,10,33.1564,100,0,90.75,0.0,1,200,0.0,0,0,0,0
9806,2021-03-26 04:40:24,828.367,0,10.0232,33.638,99.9911,31.9,34.9,28.1786,7.1944,0,200,0.0693625,0,1308.86,46.3762,175.627,109.609,209875.0,22782.3,66790.6,33,30,7,0,0,10,33.7087,100,0,87.15,0.0,1,200,0.0,0,0,0,0
9807,2021-03-26 04:40:54,828.375,0,10.0215,32.5898,100.0,31.8,36.8,28.6494,7.19558,0,200,0.069805,0,1308.86,46.3762,175.627,109.609,209885.0,22785.7,66791.6,33,30,7,0,0,10,32.1477,100,0,84.45,0.0,1,200,0.0,0,0,0,0
9808,2021-03-26 04:41:24,828.383,0,9.95494,25.7011,100.023,31.8,38.6,29.3268,7.19592,0,200,0.0704588,0,1308.86,46.3762,175.627,109.609,209895.0,22788.7,66792.6,33,30,7,0,0,10,25.6984,100,0,81.75,0.0,1,200,0.0,0,0,0,0
9809,2021-03-26 04:41:54,828.392,0,9.97596,25.7125,99.9961,31.9,40.4,30.1197,7.19561,0,200,0.0695202,0,1308.86,46.3762,175.627,109.609,209905.0,22791.2,66793.6,33,30,7,0,0,10,25.6984,100,0,78.9,0.0,1,200,0.0,0,0,0,0
9810,2021-03-26 04:42:24,828.4,0,9.97127,25.6623,99.9173,32.1,41.9,30.7364,7.19455,0,200,0.0696295,0,1308.86,46.3762,175.627,109.609,209915.0,22793.8,66794.6,33,30,7,0,0,10,25.6984,100,0,76.65,0.0,1,200,0.0,0,0,0,0
9811,2021-03-26 04:42:54,828.408,0,10.0128,18.9914,100.043,32.3,43.5,31.48,7.19297,0,200,0.070152,0,1308.86,46.3762,175.627,109.609,209925.0,22796.1,66795.6,33,30,7,0,0,10,17.8603,100,0,74.25,0.0,1,200,0.0,0,0,0,0
9812,2021-03-26 04:43:24,828.417,0,9.93173,15.5196,100.031,32.7,44.8,32.0714,7.19055,0,200,0.0690919,0,1308.86,46.3762,175.627,109.609,209935.0,22797.8,66796.6,33,30,7,0,0,10,14.0341,100,0,72.45,0.0,1,200,0.0,0,0,0,0
9813,2021-03-26 04:43:54,828.425,0,10.0004,11.3251,100.006,33.0,46.0,32.5187,7.18788,0,200,0.0706265,0,1308.86,46.3762,175.627,109.609,209945.0,22799.1,66797.6,33,30,7,0,0,10,10.6333,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9814,2021-03-26 04:44:24,828.433,0,9.98758,8.12068,99.984,33.5,36.7,32.8594,7.18458,0,200,0.0706014,0,1308.86,46.3762,175.627,109.609,209955.0,22800.1,66798.6,33,30,7,0,0,10,7.56197,100,0,0.0,63.8,1,200,0.0,0,0,0,0
9815,2021-03-26 04:44:54,828.442,0,10.0012,5.80757,100.037,33.9,33.4,33.0612,7.18149,0,200,0.0694484,0,1308.86,46.3762,175.627,109.609,209965.0,22800.8,66799.6,33,30,7,0,0,10,5.05993,100,0,0.0,60.4,1,200,0.0,0,0,0,0
9816,2021-03-26 04:45:24,828.45,0,9.98232,4.10026,99.9908,34.1,31.0,32.9789,7.17874,0,200,0.0688983,0,1308.86,46.3762,175.627,109.609,209975.0,22801.2,66800.6,33,30,7,0,0,10,3.96019,100,0,0.0,58.1,1,200,0.0,0,0,0,0
9817,2021-03-26 04:45:54,828.458,0,10.0042,4.52055,99.9061,34.1,29.1,32.5767,7.1784,0,200,0.0700257,0,1308.86,46.3762,175.627,109.609,209985.0,22801.7,66801.6,33,30,7,0,0,10,4.59793,100,0,0.0,56.2,1,200,0.0,0,0,0,0
