,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
9818,2021-03-26 04:46:24,828.467,0,9.98209,5.50228,100.019,34.0,27.5,31.9713,7.17873,0,200,0.069938,0,1308.86,46.3762,175.627,109.609,209995.0,22802.2,66802.6,33,30,7,0,0,10,6.48176,100,0,0.0,54.7,1,200,0.0,0,0,0,0
9819,2021-03-26 04:46:54,828.475,0,10.0167,8.00556,100.009,33.7,26.3,31.3871,7.1801,0,200,0.069674,0,1308.86,46.3762,175.627,109.609,210005.0,22802.9,66803.6,33,30,7,0,0,10,8.56596,100,0,0.0,53.4,1,200,0.0,0,0,0,0
9820,2021-03-26 04:47:24,828.483,0,9.9881,15.2301,100.009,33.4,25.5,30.6011,7.18231,0,200,0.0693276,0,1308.86,46.3762,175.627,109.609,210015.0,22804.0,66804.6,33,30,7,0,0,10,15.2271,100,0,0.0,52.5,1,200,0.0,0,0,0,0
9821,2021-03-26 04:47:54,828.492,0,10.0418,15.2281,99.9939,33.0,24.6,29.8543,7.18505,0,200,0.069116,0,1308.86,46.3762,175.627,109.609,210025.0,22805.5,66805.6,33,30,7,0,0,10,15.2271,100,0,0.0,0.521015,1,200,0.0,0,0,0,0
9822,2021-03-26 04:48:24,828.5,0,9.99974,15.2222,100.017,32.7,26.3,29.1483,7.1882,0,200,0.068677,0,1308.86,46.3762,175.627,109.609,210035.0,22807.0,66806.6,33,30,7,0,0,10,15.2271,100,0,100.0,0.0,1,200,0.0,0,0,0,0
9823,2021-03-26 04:48:54,828.508,0,10.0081,22.3602,100.031,32.2,30.7,28.6057,7.19078,0,200,0.0689326,0,1308.86,46.3762,175.627,109.609,210045.0,22808.9,66807.6,33,30,7,0,0,10,23.0177,100,0,93.45,0.0,1,200,0.0,0,0,0,0
9824,2021-03-26 04:49:24,828.517,0,10.0166,25.2863,99.9956,31.9,33.1,28.1548,7.1936,0,200,0.0685604,0,1308.86,46.3762,175.627,109.609,210055.0,22811.2,66808.6,33,30,7,0,0,10,25.7622,100,0,89.7,0.0,1,200,0.0,0,0,0,0
9825,2021-03-26 04:49:54,828.525,0,10.0444,27.134,99.9801,31.8,35.4,27.9704,7.19514,0,200,0.0705866,0,1308.86,46.3762,175.627,109.609,210065.0,22813.9,66809.6,33,30,7,0,0,10,27.6683,100,0,86.55,0.0,1,200,0.0,0,0,0,0
9826,2021-03-26 04:50:24,828.533,0,10.0014,28.1017,100.008,31.7,37.3,28.0932,7.1961,0,200,0.0699171,0,1308.86,46.3762,175.627,109.609,210075.0,22816.7,66810.6,33,30,7,0,0,10,28.0514,100,0,83.55,0.0,1,200,0.0,0,0,0,0
9827,2021-03-26 04:50:54,828.542,0,10.0064,27.9173,100.0,31.8,39.0,28.3211,7.19628,0,200,0.06983,0,1308.86,46.3762,175.627,109.609,210085.0,22819.5,66811.6,33,30,7,0,0,10,27.8066,100,0,80.85,0.0,1,200,0.0,0,0,0,0
9828,2021-03-26 04:51:24,828.55,0,9.98087,26.1199,99.9968,31.9,40.8,28.9227,7.196,0,200,0.0688849,0,1308.86,46.3762,175.627,109.609,210095.0,22822.2,66812.6,33,30,7,0,0,10,25.4908,100,0,78.3,0.0,1,200,0.0,0,0,0,0
9829,2021-03-26 04:51:54,828.558,0,9.9771,20.1592,100.004,32.1,42.3,29.4011,7.19514,0,200,0.0697844,0,1308.86,46.3762,175.627,109.609,210105.0,22824.3,66813.6,33,30,7,0,0,10,20.1511,100,0,76.05,0.0,1,200,0.0,0,0,0,0
9830,2021-03-26 04:52:24,828.567,0,9.9354,20.1857,100.006,32.4,43.8,29.9519,7.19274,0,200,0.0692756,0,1308.86,46.3762,175.627,109.609,210115.0,22826.3,66814.6,33,30,7,0,0,10,20.1511,100,0,73.8,0.0,1,200,0.0,0,0,0,0
9831,2021-03-26 04:52:54,828.575,0,10.0046,20.1291,100.075,32.7,45.1,30.4844,7.19056,0,200,0.0698404,0,1308.86,46.3762,175.627,109.609,210125.0,22828.4,66815.6,33,30,7,0,0,10,20.1511,100,0,71.85,0.0,1,200,0.0,0,0,0,0
9832,2021-03-26 04:53:24,828.583,0,9.98991,20.1465,99.953,33.1,45.8,30.8672,7.18805,0,200,0.0705258,0,1308.86,46.3762,175.627,109.609,210135.0,22830.4,66816.6,33,30,7,0,0,10,20.1511,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9833,2021-03-26 04:53:54,828.592,0,9.99384,13.8575,99.9847,33.6,35.1,31.1886,7.18406,0,200,0.0692121,0,1308.86,46.3762,175.627,109.609,210145.0,22832.1,66817.6,33,30,7,0,0,10,13.7613,100,0,0.0,62.3,1,200,0.0,0,0,0,0
9834,2021-03-26 04:54:24,828.6,0,9.99154,12.4451,100.002,33.9,32.4,31.4216,7.18122,0,200,0.0702357,0,1308.86,46.3762,175.627,109.609,210155.0,22833.4,66818.6,33,30,7,0,0,10,11.9329,100,0,0.0,59.5,1,200,0.0,0,0,0,0
9835,2021-03-26 04:54:54,828.608,0,10.0022,11.9887,99.9842,34.1,30.3,31.2626,7.17958,0,200,0.0708036,0,1308.86,46.3762,175.627,109.609,210165.0,22834.6,66819.6,33,30,7,0,0,10,12.0552,100,0,0.0,57.3,1,200,0.0,0,0,0,0
9836,2021-03-26 04:55:24,828.617,0,10.0129,17.9539,99.8902,34.0,28.5,30.9409,7.17883,0,200,0.0682454,0,1308.86,46.3762,175.627,109.609,210175.0,22835.9,66820.6,33,30,7,0,0,10,17.9401,100,0,0.0,55.6,1,200,0.0,0,0,0,0
9837,2021-03-26 04:55:54,828.625,0,10.0022,17.9375,100.001,33.8,27.0,30.4349,7.18037,0,200,0.0678944,0,1308.86,46.3762,175.627,109.609,210185.0,22837.7,66821.6,33,30,7,0,0,10,17.9401,100,0,0.0,54.1,1,200,0.0,0,0,0,0
9838,2021-03-26 04:56:24,828.633,0,9.98984,17.9628,100.016,33.5,26.0,29.9933,7.18218,0,200,0.0687839,0,1308.86,46.3762,175.627,109.609,210195.0,22839.5,66822.6,33,30,7,0,0,10,17.9401,100,0,0.0,53.0,1,200,0.0,0,0,0,0
9839,2021-03-26 04:56:54,828.642,0,9.99417,17.9406,99.9414,33.2,25.1,29.4087,7.18445,0,200,0.0690736,0,1308.86,46.3762,175.627,109.609,210205.0,22841.3,66823.6,33,30,7,0,0,10,17.9401,100,0,0.0,52.1,1,200,0.0,0,0,0,0
9840,2021-03-26 04:57:24,828.65,0,10.0073,17.9393,99.8946,32.8,26.3,28.9481,7.1876,0,200,0.0697512,0,1308.86,46.3762,175.627,109.609,210215.0,22843.1,66824.6,33,30,7,0,0,10,23.2243,100,0,100.0,0.0,1,200,0.0,0,0,0,0
9841,2021-03-26 04:57:54,828.658,0,9.99422,25.2539,99.9964,32.5,29.7,28.4868,7.18954,0,200,0.0701821,0,1308.86,46.3762,175.627,109.609,210225.0,22845.4,66825.6,33,30,7,0,0,10,25.6798,100,0,94.95,0.0,1,200,0.0,0,0,0,0
9842,2021-03-26 04:58:24,828.667,0,9.95378,27.1408,100.002,32.1,32.5,28.389,7.19273,0,200,0.0696278,0,1308.86,46.3762,175.627,109.609,210235.0,22848.0,66826.6,33,30,7,0,0,10,27.4169,100,0,90.75,0.0,1,200,0.0,0,0,0,0
9843,2021-03-26 04:58:54,828.675,0,9.99071,28.0113,100.001,31.9,34.9,28.3896,7.19489,0,200,0.0683362,0,1308.86,46.3762,175.627,109.609,210245.0,22850.7,66827.6,33,30,7,0,0,10,28.219,100,0,87.15,0.0,1,200,0.0,0,0,0,0
9844,2021-03-26 04:59:24,828.683,0,9.98277,27.7851,100.022,31.8,36.8,28.6603,7.19635,0,200,0.0693451,0,1308.86,46.3762,175.627,109.609,210255.0,22853.6,66828.6,33,30,7,0,0,10,27.6233,100,0,84.3,0.0,1,200,0.0,0,0,0,0
9845,2021-03-26 04:59:54,828.692,0,10.025,26.4967,99.9948,31.9,38.6,29.0402,7.19636,0,200,0.0703287,0,1308.86,46.3762,175.627,109.609,210265.0,22856.3,66829.6,33,30,7,0,0,10,21.4661,100,0,81.6,0.0,1,200,0.0,0,0,0,0
9846,2021-03-26 05:00:24,828.7,0,10.0058,21.4546,100.014,31.9,40.5,31.5639,7.19601,0,200,0.0713977,0,1308.86,46.3762,175.627,109.609,210275.0,22858.5,66830.6,33,30,7,0,0,10,13.5481,100,0,78.9,0.0,1,200,0.0,0,0,0,0
9847,2021-03-26 05:00:54,828.708,0,9.98997,-0.0191057,100.027,32.1,42.1,34.1144,7.19488,0,200,0.0693554,0,1308.86,46.3762,175.627,109.609,210285.0,22859.3,66831.6,33,30,7,0,0,10,0.0,100,0,76.5,0.0,1,200,0.0,0,0,0,0
9848,2021-03-26 05:01:24,828.717,0,10.01,-0.00885633,99.9984,32.4,43.4,34.0225,7.19287,0,200,0.0688242,0,1308.86,46.3762,175.627,109.609,210295.0,22859.3,66832.6,33,30,7,0,0,10,0.0,100,0,74.4,0.0,1,200,0.0,0,0,0,0
9849,2021-03-26 05:01:54,828.725,0,10.0285,-3.15368e-05,100.003,32.7,44.8,33.1574,7.19031,0,200,0.0695335,0,1308.86,46.3762,175.627,109.609,210305.0,22859.3,66833.6,33,30,7,0,0,10,0.239947,100,0,72.3,0.0,1,200,0.0,0,0,0,0
9850,2021-03-26 05:02:24,828.733,0,9.95089,2.74784,100.018,33.0,45.9,32.233,7.18704,0,200,0.0690212,0,1308.86,46.3762,175.627,109.609,210315.0,22859.4,66834.6,33,30,7,0,0,10,3.52226,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9851,2021-03-26 05:02:54,828.742,0,9.99201,4.30337,99.9758,33.5,36.5,31.8064,7.18387,0,200,0.069393,0,1308.86,46.3762,175.627,109.609,210325.0,22859.8,66835.6,33,30,7,0,0,10,4.64663,100,0,0.0,63.6,1,200,0.0,0,0,0,0
9852,2021-03-26 05:03:24,828.75,0,9.98797,5.86032,100.011,33.9,33.2,31.3819,7.18085,0,200,0.0694961,0,1308.86,46.3762,175.627,109.609,210335.0,22860.3,66836.6,33,30,7,0,0,10,5.97317,100,0,0.0,60.2,1,200,0.0,0,0,0,0
9853,2021-03-26 05:03:54,828.758,0,10.0231,12.5067,99.9965,34.1,30.8,30.739,7.17824,0,200,0.0692179,0,1308.86,46.3762,175.627,109.609,210345.0,22861.0,66837.6,33,30,7,0,0,10,12.5213,100,0,0.0,57.8,1,200,0.0,0,0,0,0
9854,2021-03-26 05:04:24,828.767,0,10.0002,12.5024,99.9894,34.1,28.9,29.834,7.17808,0,200,0.0689993,0,1308.86,46.3762,175.627,109.609,210355.0,22862.3,66838.6,33,30,7,0,0,10,12.5213,100,0,0.0,56.0,1,200,0.0,0,0,0,0
9855,2021-03-26 05:04:54,828.775,0,10.0199,17.676,100.005,34.0,27.5,28.8638,7.17803,0,200,0.0687291,0,1308.86,46.3762,175.627,109.609,210365.0,22863.5,66839.6,33,30,7,0,0,10,18.3127,100,0,0.0,54.5,1,200,0.0,0,0,0,0
9856,2021-03-26 05:05:24,828.783,0,10.0008,23.0839,100.0,33.7,26.3,27.8275,7.17969,0,200,0.0691963,0,1308.86,46.3762,175.627,109.609,210375.0,22865.5,66840.6,33,30,7,0,0,10,24.342,100,0,0.0,53.3,1,200,0.0,0,0,0,0
9857,2021-03-26 05:05:54,828.792,0,10.0089,28.8696,100.012,33.4,25.4,26.8925,7.18181,0,200,0.0686536,0,1308.86,46.3762,175.627,109.609,210385.0,22868.1,66841.6,33,30,7,0,0,10,30.333,100,0,0.0,52.4,1,200,0.0,0,0,0,0
9858,2021-03-26 05:06:24,828.8,0,9.98866,33.6305,100.027,33.0,24.6,26.3933,7.18498,0,200,0.0688028,0,1308.86,46.3762,175.627,109.609,210395.0,22871.3,66842.6,33,30,7,0,0,10,34.5058,100,0,0.0,0.521147,1,200,0.0,0,0,0,0
9859,2021-03-26 05:06:54,828.808,0,10.0019,37.1913,100.041,32.7,27.9,26.1143,7.18819,0,200,0.0691878,0,1308.86,46.3762,175.627,109.609,210405.0,22874.8,66843.6,33,30,7,0,0,10,37.7823,100,0,97.8,0.0,1,200,0.0,0,0,0,0
9860,2021-03-26 05:07:24,828.817,0,10.0409,38.6343,100.017,32.2,31.4,26.3194,7.19072,0,200,0.0683797,0,1308.86,46.3762,175.627,109.609,210415.0,22878.6,66844.6,33,30,7,0,0,10,38.6563,100,0,92.4,0.0,1,200,0.0,0,0,0,0
9861,2021-03-26 05:07:54,828.825,0,10.0015,37.9935,100.022,31.9,33.7,26.878,7.19392,0,200,0.0699452,0,1308.86,46.3762,175.627,109.609,210425.0,22882.5,66845.6,33,30,7,0,0,10,37.5859,100,0,88.95,0.0,1,200,0.0,0,0,0,0
9862,2021-03-26 05:08:24,828.833,0,9.98215,35.8916,100.028,31.8,35.9,27.6089,7.19564,0,200,0.0697203,0,1308.86,46.3762,175.627,109.609,210435.0,22886.2,66846.6,33,30,7,0,0,10,34.9846,100,0,85.65,0.0,1,200,0.0,0,0,0,0
9863,2021-03-26 05:08:54,828.842,0,10.0581,32.7269,99.9949,31.8,37.8,28.4671,7.19652,0,200,0.0704255,0,1308.86,46.3762,175.627,109.609,210445.0,22889.6,66847.6,33,30,7,0,0,10,32.5007,100,0,82.8,0.0,1,200,0.0,0,0,0,0
9864,2021-03-26 05:09:24,828.85,0,10.0401,24.7833,99.9715,31.9,39.6,29.2261,7.19636,0,200,0.0696832,0,1308.86,46.3762,175.627,109.609,210455.0,22892.7,66848.6,33,30,7,0,0,10,24.7852,100,0,80.1,0.0,1,200,0.0,0,0,0,0
9865,2021-03-26 05:09:54,828.858,0,10.0147,24.7951,100.006,32.0,41.2,30.2909,7.19568,0,200,0.0698057,0,1308.86,46.3762,175.627,109.609,210465.0,22895.2,66849.6,33,30,7,0,0,10,24.7852,100,0,77.55,0.0,1,200,0.0,0,0,0,0
9866,2021-03-26 05:10:24,828.867,0,9.98891,24.7819,99.913,32.2,42.7,31.104,7.19477,0,200,0.0689774,0,1308.86,46.3762,175.627,109.609,210475.0,22897.7,66850.6,33,30,7,0,0,10,19.2617,100,0,75.45,0.0,1,200,0.0,0,0,0,0
9867,2021-03-26 05:10:54,828.875,0,9.99502,16.4576,100.058,32.5,44.1,31.7246,7.19223,0,200,0.0694534,0,1308.86,46.3762,175.627,109.609,210485.0,22899.6,66851.6,33,30,7,0,0,10,15.4619,100,0,73.35,0.0,1,200,0.0,0,0,0,0
9868,2021-03-26 05:11:24,828.883,0,9.97606,12.1865,99.9902,32.8,45.5,32.3422,7.18986,0,200,0.069746,0,1308.86,46.3762,175.627,109.609,210495.0,22901.0,66852.6,33,30,7,0,0,10,11.3586,100,0,71.25,0.0,1,200,0.0,0,0,0,0
9869,2021-03-26 05:11:54,828.892,0,9.98127,8.78487,100.099,33.3,41.0,32.7558,7.18659,0,200,0.0691459,0,1308.86,46.3762,175.627,109.609,210505.0,22902.1,66853.6,33,30,7,0,0,10,8.01307,100,0,0.0,68.2,1,200,0.0,0,0,0,0
9870,2021-03-26 05:12:24,828.9,0,10.0071,5.7376,99.9925,33.7,34.2,33.031,7.18317,0,200,0.068632,0,1308.86,46.3762,175.627,109.609,210515.0,22902.8,66854.6,33,30,7,0,0,10,5.1872,100,0,0.0,61.3,1,200,0.0,0,0,0,0
9871,2021-03-26 05:12:54,828.908,0,10.0187,3.53708,100.002,34.0,31.5,33.1055,7.18001,0,200,0.0691953,0,1308.86,46.3762,175.627,109.609,210525.0,22903.3,66855.6,33,30,7,0,0,10,3.27888,100,0,0.0,58.6,1,200,0.0,0,0,0,0
9872,2021-03-26 05:13:24,828.917,0,10.016,2.83932,100.011,34.1,29.5,32.8264,7.17913,0,200,0.069085,0,1308.86,46.3762,175.627,109.609,210535.0,22903.6,66856.6,33,30,7,0,0,10,3.18309,100,0,0.0,56.6,1,200,0.0,0,0,0,0
9873,2021-03-26 05:13:54,828.925,0,10.0168,3.45361,99.9988,34.0,28.0,32.4218,7.17914,0,200,0.0675309,0,1308.86,46.3762,175.627,109.609,210545.0,22903.9,66857.6,33,30,7,0,0,10,3.8892,100,0,0.0,55.0,1,200,0.0,0,0,0,0
9874,2021-03-26 05:14:24,828.933,0,10.0371,5.16828,100.0,33.8,26.6,31.8251,7.18048,0,200,0.0689581,0,1308.86,46.3762,175.627,109.609,210555.0,22904.3,66858.6,33,30,7,0,0,10,5.80648,100,0,0.0,53.7,1,200,0.0,0,0,0,0
9875,2021-03-26 05:14:54,828.942,0,9.9822,7.61944,100.03,33.4,25.6,31.1401,7.18326,0,200,0.0686967,0,1308.86,46.3762,175.627,109.609,210565.0,22905.0,66859.6,33,30,7,0,0,10,8.09938,100,0,0.0,52.7,1,200,0.0,0,0,0,0
9876,2021-03-26 05:15:24,828.95,0,9.97836,14.0434,99.9595,33.1,24.8,30.4412,7.18513,0,200,0.0683078,0,1308.86,46.3762,175.627,109.609,210575.0,22906.1,66860.6,33,30,7,0,0,10,14.0472,100,0,0.0,50.4724,1,200,0.0,0,0,0,0
9877,2021-03-26 05:15:54,828.958,0,9.98093,14.0482,99.9991,32.7,26.5,29.8177,7.18803,0,200,0.0687673,0,1308.86,46.3762,175.627,109.609,210585.0,22907.6,66861.6,33,30,7,0,0,10,14.0472,100,0,99.75,0.0,1,200,0.0,0,0,0,0
9878,2021-03-26 05:16:24,828.967,0,9.94907,14.0494,99.9352,32.3,31.0,29.1714,7.19078,0,200,0.0695932,0,1308.86,46.3762,175.627,109.609,210595.0,22909.0,66862.6,33,30,7,0,0,10,14.0472,100,0,93.0,0.0,1,200,0.0,0,0,0,0
9879,2021-03-26 05:16:54,828.975,0,10.0094,20.6176,100.012,32.0,33.4,28.6858,7.19319,0,200,0.067711,0,1308.86,46.3762,175.627,109.609,210605.0,22910.7,66863.6,33,30,7,0,0,10,21.0463,100,0,89.55,0.0,1,200,0.0,0,0,0,0
9880,2021-03-26 05:17:24,828.983,0,9.99222,22.5702,99.987,31.9,35.5,28.4871,7.19471,0,200,0.0689949,0,1308.86,46.3762,175.627,109.609,210615.0,22912.9,66864.6,33,30,7,0,0,10,22.7484,100,0,86.4,0.0,1,200,0.0,0,0,0,0
9881,2021-03-26 05:17:54,828.992,0,10.0138,23.4689,100.009,31.8,37.4,28.4737,7.19508,0,200,0.06866,0,1308.86,46.3762,175.627,109.609,210625.0,22915.2,66865.6,33,30,7,0,0,10,23.5879,100,0,83.4,0.0,1,200,0.0,0,0,0,0
9882,2021-03-26 05:18:24,829.0,0,9.99196,23.9145,99.9961,31.9,39.1,28.6038,7.19583,0,200,0.0695563,0,1308.86,46.3762,175.627,109.609,210635.0,22917.5,66866.6,33,30,7,0,0,10,23.6786,100,0,80.85,0.0,1,200,0.0,0,0,0,0
9883,2021-03-26 05:18:54,829.008,0,10.0122,22.5088,100.002,31.9,41.0,29.0391,7.19507,0,200,0.0691507,0,1308.86,46.3762,175.627,109.609,210645.0,22919.9,66867.6,33,30,7,0,0,10,17.1802,100,0,78.0,0.0,1,200,0.0,0,0,0,0
9884,,829.017,0,9.99648,17.1859,100.036,32.2,42.5,29.4257,7.19372,0,200,0.0695044,0,1308.86,46.3762,175.627,109.609,210655.0,22921.6,66868.6,33,30,7,0,0,10,17.1802,100,0,75.9,0.0,1,200,0.0,0,0,0,0
9885,2021-03-26 05:19:54,829.025,0,9.9423,17.1744,100.003,32.5,43.9,29.8745,7.19133,0,200,0.0682916,0,1308.86,46.3762,175.627,109.609,210665.0,22923.3,66869.6,33,30,7,0,0,10,17.1802,100,0,73.65,0.0,1,200,0.0,0,0,0,0
9886,2021-03-26 05:20:24,829.033,0,10.026,17.1762,99.9928,32.8,45.3,30.2724,7.18968,0,200,0.0694536,0,1308.86,46.3762,175.627,109.609,210675.0,22925.1,66870.6,33,30,7,0,0,10,17.1802,100,0,71.55,0.0,1,200,0.0,0,0,0,0
9887,2021-03-26 05:20:54,829.042,0,10.0055,17.1678,100.003,33.2,45.1,30.6157,7.18579,0,200,0.0688434,0,1308.86,46.3762,175.627,109.609,210685.0,22926.8,66871.6,33,30,7,0,0,10,17.1802,100,0,0.0,72.1,1,200,0.0,0,0,0,0
9888,2021-03-26 05:21:24,829.05,0,10.0069,17.1561,99.9984,33.7,35.0,30.8451,7.18303,0,200,0.0704838,0,1308.86,46.3762,175.627,109.609,210695.0,22928.5,66872.6,33,30,7,0,0,10,17.1802,100,0,0.0,62.1,1,200,0.0,0,0,0,0
9889,2021-03-26 05:21:54,829.058,0,10.0164,17.1809,100.026,34.1,32.3,30.965,7.17952,0,200,0.0681928,0,1308.86,46.3762,175.627,109.609,210705.0,22930.2,66873.6,33,30,7,0,0,10,17.1802,100,0,0.0,59.4,1,200,0.0,0,0,0,0
9890,2021-03-26 05:22:24,829.067,0,9.96001,17.1706,99.9767,34.2,30.1,30.7932,7.17824,0,200,0.0682606,0,1308.86,46.3762,175.627,109.609,210715.0,22931.9,66874.6,33,30,7,0,0,10,17.1802,100,0,0.0,57.3,1,200,0.0,0,0,0,0
9891,2021-03-26 05:22:54,829.075,0,9.99203,17.1259,100.013,34.1,28.4,30.4832,7.17795,0,200,0.0692269,0,1308.86,46.3762,175.627,109.609,210725.0,22933.6,66875.6,33,30,7,0,0,10,17.1802,100,0,0.0,55.5,1,200,0.0,0,0,0,0
9892,2021-03-26 05:23:24,829.083,0,10.044,17.2018,99.9938,33.9,27.0,30.0596,7.17927,0,200,0.0689173,0,1308.86,46.3762,175.627,109.609,210735.0,22935.4,66876.6,33,30,7,0,0,10,17.1802,100,0,0.0,54.1,1,200,0.0,0,0,0,0
9893,2021-03-26 05:23:54,829.092,0,9.99864,17.1831,99.9842,33.6,25.9,29.6671,7.18097,0,200,0.0689603,0,1308.86,46.3762,175.627,109.609,210745.0,22937.1,66877.6,33,30,7,0,0,10,17.1802,100,0,0.0,53.0,1,200,0.0,0,0,0,0
9894,2021-03-26 05:24:24,829.1,0,10.0075,17.1672,100.045,33.2,25.1,29.2014,7.18351,0,200,0.0686408,0,1308.86,46.3762,175.627,109.609,210755.0,22938.8,66878.6,33,30,7,0,0,10,17.1802,100,0,0.0,52.1,1,200,0.0,0,0,0,0
9895,2021-03-26 05:24:54,829.108,0,9.99292,22.6372,99.96,32.8,25.6,28.8413,7.18603,0,200,0.0688408,0,1308.86,46.3762,175.627,109.609,210765.0,22940.6,66879.6,33,30,7,0,0,10,23.5712,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9896,2021-03-26 05:25:24,829.117,0,9.99605,25.5675,99.9974,32.5,29.5,28.5038,7.18954,0,200,0.0693486,0,1308.86,46.3762,175.627,109.609,210775.0,22943.0,66880.6,33,30,7,0,0,10,25.5972,100,0,95.4,0.0,1,200,0.0,0,0,0,0
9897,2021-03-26 05:25:54,829.125,0,10.0054,27.5739,100.019,32.1,32.2,28.2881,7.19241,0,200,0.0689959,0,1308.86,46.3762,175.627,109.609,210785.0,22945.7,66881.6,33,30,7,0,0,10,27.4959,100,0,91.2,0.0,1,200,0.0,0,0,0,0
9898,2021-03-26 05:26:24,829.133,0,9.95435,28.0899,100.004,31.9,34.6,28.3026,7.19427,0,200,0.0693475,0,1308.86,46.3762,175.627,109.609,210795.0,22948.4,66882.6,33,30,7,0,0,10,28.285,100,0,87.75,0.0,1,200,0.0,0,0,0,0
9899,2021-03-26 05:26:54,829.142,0,9.99056,28.0072,100.002,31.8,36.6,28.53,7.19606,0,200,0.0688179,0,1308.86,46.3762,175.627,109.609,210805.0,22951.3,66883.6,33,30,7,0,0,10,27.9564,100,0,84.6,0.0,1,200,0.0,0,0,0,0
9900,2021-03-26 05:27:24,829.15,0,10.0231,26.6872,100.006,31.8,38.4,29.0317,7.19616,0,200,0.0686003,0,1308.86,46.3762,175.627,109.609,210815.0,22954.0,66884.6,33,30,7,0,0,10,21.1896,100,0,81.9,0.0,1,200,0.0,0,0,0,0
9901,2021-03-26 05:27:54,829.158,0,10.0545,21.1915,99.9292,31.9,40.2,29.6045,7.19591,0,200,0.069276,0,1308.86,46.3762,175.627,109.609,210825.0,22956.3,66885.6,33,30,7,0,0,10,21.1896,100,0,79.2,0.0,1,200,0.0,0,0,0,0
9902,2021-03-26 05:28:24,829.167,0,10.0071,21.2018,99.932,32.0,41.7,30.1605,7.19499,0,200,0.0690376,0,1308.86,46.3762,175.627,109.609,210835.0,22958.4,66886.6,33,30,7,0,0,10,21.1896,100,0,76.95,0.0,1,200,0.0,0,0,0,0
9903,2021-03-26 05:28:54,829.175,0,10.0213,21.1927,100.009,32.3,43.2,30.6416,7.19319,0,200,0.0692188,0,1308.86,46.3762,175.627,109.609,210845.0,22960.5,66887.6,33,30,7,0,0,10,21.1896,100,0,74.7,0.0,1,200,0.0,0,0,0,0
9904,2021-03-26 05:29:24,829.183,0,9.98443,21.2148,99.9176,32.7,44.7,31.0724,7.19141,0,200,0.0684551,0,1308.86,46.3762,175.627,109.609,210855.0,22962.6,66888.6,33,30,7,0,0,10,15.3792,100,0,72.45,0.0,1,200,0.0,0,0,0,0
9905,2021-03-26 05:29:54,829.192,0,9.9902,13.1867,100.002,33.0,45.9,31.5693,7.1883,0,200,0.0696619,0,1308.86,46.3762,175.627,109.609,210865.0,22964.1,66889.6,33,30,7,0,0,10,13.1097,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9906,2021-03-26 05:30:24,829.2,0,9.97636,10.8217,100.052,33.4,36.6,31.8439,7.18533,0,200,0.0690766,0,1308.86,46.3762,175.627,109.609,210875.0,22965.3,66890.6,33,30,7,0,0,10,10.3709,100,0,0.0,63.6,1,200,0.0,0,0,0,0
9907,2021-03-26 05:30:54,829.208,0,10.0218,8.86285,100.017,33.9,33.3,31.9744,7.18147,0,200,0.0697314,0,1308.86,46.3762,175.627,109.609,210885.0,22966.3,66891.6,33,30,7,0,0,10,8.75509,100,0,0.0,60.3,1,200,0.0,0,0,0,0
9908,2021-03-26 05:31:24,829.217,0,9.95791,7.78759,100.027,34.1,30.8,31.8965,7.17956,0,200,0.0688271,0,1308.86,46.3762,175.627,109.609,210895.0,22967.1,66892.6,33,30,7,0,0,10,8.0787,100,0,0.0,57.9,1,200,0.0,0,0,0,0
9909,2021-03-26 05:31:54,829.225,0,10.0034,8.7886,100.003,34.1,29.0,31.5417,7.1785,0,200,0.0690357,0,1308.86,46.3762,175.627,109.609,210905.0,22968.0,66893.6,33,30,7,0,0,10,9.05799,100,0,0.0,56.1,1,200,0.0,0,0,0,0
9910,2021-03-26 05:32:24,829.233,0,10.01,10.6148,99.9164,33.9,27.4,31.0218,7.17899,0,200,0.0686389,0,1308.86,46.3762,175.627,109.609,210915.0,22968.9,66894.6,33,30,7,0,0,10,11.007,100,0,0.0,54.5,1,200,0.0,0,0,0,0
9911,2021-03-26 05:32:54,829.242,0,9.9997,16.0793,100.049,33.7,26.3,30.3401,7.18068,0,200,0.0695477,0,1308.86,46.3762,175.627,109.609,210925.0,22970.3,66895.6,33,30,7,0,0,10,16.0788,100,0,0.0,53.4,1,200,0.0,0,0,0,0
9912,2021-03-26 05:33:24,829.25,0,9.99782,16.0813,99.9144,33.3,25.4,29.9254,7.18271,0,200,0.0694691,0,1308.86,46.3762,175.627,109.609,210935.0,22971.9,66896.6,33,30,7,0,0,10,16.0788,100,0,0.0,52.4,1,200,0.0,0,0,0,0
9913,2021-03-26 05:33:54,829.258,0,9.99717,16.1164,99.9876,32.9,25.7,29.3175,7.18536,0,200,0.0687201,0,1308.86,46.3762,175.627,109.609,210945.0,22973.5,66897.6,33,30,7,0,0,10,16.0788,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9914,2021-03-26 05:34:24,829.267,0,9.99638,22.2732,99.9968,32.6,28.2,28.7155,7.18834,0,200,0.068344,0,1308.86,46.3762,175.627,109.609,210955.0,22975.3,66898.6,33,30,7,0,0,10,22.787,100,0,97.35,0.0,1,200,0.0,0,0,0,0
9915,2021-03-26 05:34:54,829.275,0,9.99981,24.865,100.001,32.2,31.6,28.4283,7.19109,0,200,0.0687791,0,1308.86,46.3762,175.627,109.609,210965.0,22977.6,66899.6,33,30,7,0,0,10,24.9487,100,0,92.1,0.0,1,200,0.0,0,0,0,0
9916,2021-03-26 05:35:24,829.283,0,9.98858,26.2454,99.9967,31.9,34.2,28.2902,7.19395,0,200,0.0690847,0,1308.86,46.3762,175.627,109.609,210975.0,22980.2,66900.6,33,30,7,0,0,10,26.4802,100,0,88.2,0.0,1,200,0.0,0,0,0,0
9917,2021-03-26 05:35:54,829.292,0,9.99127,27.1472,99.9031,31.9,36.2,28.3203,7.19469,0,200,0.0690848,0,1308.86,46.3762,175.627,109.609,210985.0,22982.8,66901.6,33,30,7,0,0,10,27.1878,100,0,85.2,0.0,1,200,0.0,0,0,0,0
9918,2021-03-26 05:36:24,829.3,0,10.0037,26.1289,100.014,31.8,38.1,28.793,7.1951,0,200,0.0702551,0,1308.86,46.3762,175.627,109.609,210995.0,22985.5,66902.6,33,30,7,0,0,10,25.815,100,0,82.5,0.0,1,200,0.0,0,0,0,0
9919,2021-03-26 05:36:54,829.308,0,9.9922,19.7812,99.8864,31.9,39.8,29.329,7.19551,0,200,0.0696145,0,1308.86,46.3762,175.627,109.609,211005.0,22987.9,66903.6,33,30,7,0,0,10,19.7789,100,0,79.8,0.0,1,200,0.0,0,0,0,0
9920,2021-03-26 05:37:24,829.317,0,9.93255,19.7632,99.9242,32.0,41.5,29.9191,7.19437,0,200,0.0685115,0,1308.86,46.3762,175.627,109.609,211015.0,22989.8,66904.6,33,30,7,0,0,10,19.7789,100,0,77.25,0.0,1,200,0.0,0,0,0,0
9921,2021-03-26 05:37:54,829.325,0,10.0312,19.7384,99.9766,32.3,43.1,30.4035,7.19246,0,200,0.070157,0,1308.86,46.3762,175.627,109.609,211025.0,22991.8,66905.6,33,30,7,0,0,10,19.7789,100,0,74.85,0.0,1,200,0.0,0,0,0,0
9922,2021-03-26 05:38:24,829.333,0,10.0302,19.7953,99.9692,32.6,44.3,30.8389,7.19092,0,200,0.0695123,0,1308.86,46.3762,175.627,109.609,211035.0,22993.8,66906.6,33,30,7,0,0,10,19.7789,100,0,73.05,0.0,1,200,0.0,0,0,0,0
9923,2021-03-26 05:38:54,829.342,0,9.99725,13.0829,99.914,32.9,45.5,31.371,7.18807,0,200,0.0681319,0,1308.86,46.3762,175.627,109.609,211045.0,22995.4,66907.6,33,30,7,0,0,10,12.4604,100,0,45.1918,0.0,1,200,0.0,0,0,0,0
9924,2021-03-26 05:39:24,829.35,0,9.98748,10.2483,100.013,33.3,36.7,31.7967,7.18571,0,200,0.0687402,0,1308.86,46.3762,175.627,109.609,211055.0,22996.6,66908.6,33,30,7,0,0,10,9.55285,100,0,0.0,63.8,1,200,0.0,0,0,0,0
9925,2021-03-26 05:39:54,829.358,0,10.0066,8.20182,99.9924,33.8,33.2,31.8951,7.18175,0,200,0.0697526,0,1308.86,46.3762,175.627,109.609,211065.0,22997.5,66909.6,33,30,7,0,0,10,8.13978,100,0,0.0,60.4,1,200,0.0,0,0,0,0
9926,2021-03-26 05:40:24,829.367,0,10.0089,7.37407,99.9872,34.0,30.8,31.8902,7.17963,0,200,0.0680749,0,1308.86,46.3762,175.627,109.609,211075.0,22998.3,66910.6,33,30,7,0,0,10,7.20542,100,0,0.0,57.9,1,200,0.0,0,0,0,0
9927,2021-03-26 05:40:54,829.375,0,9.97814,7.57441,100.028,34.0,29.0,31.5571,7.17875,0,200,0.0685394,0,1308.86,46.3762,175.627,109.609,211085.0,22999.1,66911.6,33,30,7,0,0,10,7.99221,100,0,0.0,56.0,1,200,0.0,0,0,0,0
9928,2021-03-26 05:41:24,829.383,0,10.0091,9.21795,99.9943,33.8,27.4,31.0688,7.17923,0,200,0.0682907,0,1308.86,46.3762,175.627,109.609,211095.0,22999.9,66912.6,33,30,7,0,0,10,9.40341,100,0,0.0,54.5,1,200,0.0,0,0,0,0
9929,2021-03-26 05:41:54,829.392,0,10.0012,15.0352,99.9649,33.6,26.3,30.5214,7.18084,0,200,0.068742,0,1308.86,46.3762,175.627,109.609,211105.0,23001.2,66913.6,33,30,7,0,0,10,15.0425,100,0,0.0,53.3,1,200,0.0,0,0,0,0
9930,2021-03-26 05:42:24,829.4,0,10.0198,15.0275,100.027,33.3,25.4,29.916,7.18333,0,200,0.0692383,0,1308.86,46.3762,175.627,109.609,211115.0,23002.7,66914.6,33,30,7,0,0,10,15.0425,100,0,0.0,52.4,1,200,0.0,0,0,0,0
9931,2021-03-26 05:42:54,829.408,0,10.0167,15.0246,99.9955,32.9,25.8,29.4137,7.18555,0,200,0.068174,0,1308.86,46.3762,175.627,109.609,211125.0,23004.2,66915.6,33,30,7,0,0,10,15.0425,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9932,2021-03-26 05:43:24,829.417,0,10.0344,20.2891,100.025,32.6,28.2,28.8606,7.18859,0,200,0.0701805,0,1308.86,46.3762,175.627,109.609,211135.0,23005.8,66916.6,33,30,7,0,0,10,20.8848,100,0,97.2,0.0,1,200,0.0,0,0,0,0
9933,2021-03-26 05:43:54,829.425,0,10.0021,22.4936,99.9996,32.1,31.8,28.5982,7.19125,0,200,0.0683174,0,1308.86,46.3762,175.627,109.609,211145.0,23007.9,66917.6,33,30,7,0,0,10,23.1802,100,0,91.8,0.0,1,200,0.0,0,0,0,0
9934,2021-03-26 05:44:24,829.433,0,10.0215,24.1941,99.9121,31.9,34.2,28.3578,7.19342,0,200,0.0694299,0,1308.86,46.3762,175.627,109.609,211155.0,23010.3,66918.6,33,30,7,0,0,10,24.6452,100,0,88.2,0.0,1,200,0.0,0,0,0,0
9935,2021-03-26 05:44:54,829.442,0,10.0311,25.2216,99.9785,31.8,36.2,28.4169,7.19527,0,200,0.069306,0,1308.86,46.3762,175.627,109.609,211165.0,23012.8,66919.6,33,30,7,0,0,10,25.3262,100,0,85.2,0.0,1,200,0.0,0,0,0,0
9936,2021-03-26 05:45:24,829.45,0,9.99529,24.5803,100.01,31.8,38.1,28.7786,7.19548,0,200,0.0696815,0,1308.86,46.3762,175.627,109.609,211175.0,23015.3,66920.6,33,30,7,0,0,10,24.2266,100,0,82.35,0.0,1,200,0.0,0,0,0,0
9937,2021-03-26 05:45:54,829.458,0,10.0144,18.4602,100.015,31.9,39.8,29.2372,7.19558,0,200,0.069534,0,1308.86,46.3762,175.627,109.609,211185.0,23017.5,66921.6,33,30,7,0,0,10,18.4319,100,0,79.8,0.0,1,200,0.0,0,0,0,0
9938,2021-03-26 05:46:24,829.467,0,10.0123,18.4446,99.9882,32.0,41.4,29.7685,7.19477,0,200,0.068213,0,1308.86,46.3762,175.627,109.609,211195.0,23019.4,66922.6,33,30,7,0,0,10,18.4319,100,0,77.4,0.0,1,200,0.0,0,0,0,0
9939,2021-03-26 05:46:54,829.475,0,9.97738,18.4082,100.016,32.2,43.1,30.3449,7.19294,0,200,0.0701132,0,1308.86,46.3762,175.627,109.609,211205.0,23021.2,66923.6,33,30,7,0,0,10,18.4319,100,0,74.85,0.0,1,200,0.0,0,0,0,0
9940,2021-03-26 05:47:24,829.483,0,9.9968,18.4207,99.9771,32.6,44.4,30.7787,7.19058,0,200,0.0683527,0,1308.86,46.3762,175.627,109.609,211215.0,23023.1,66924.6,33,30,7,0,0,10,18.4319,100,0,72.9,0.0,1,200,0.0,0,0,0,0
9941,2021-03-26 05:47:54,829.492,0,10.0042,12.0312,99.9106,32.9,45.6,31.2156,7.18811,0,200,0.0693162,0,1308.86,46.3762,175.627,109.609,211225.0,23024.7,66925.6,33,30,7,0,0,10,12.0337,100,0,44.5917,0.0,1,200,0.0,0,0,0,0
9942,2021-03-26 05:48:24,829.5,0,9.99255,10.0145,99.9974,33.3,41.2,31.5541,7.18445,0,200,0.0689528,0,1308.86,46.3762,175.627,109.609,211235.0,23025.9,66926.6,33,30,7,0,0,10,9.6341,100,0,0.0,68.3,1,200,0.0,0,0,0,0
9943,2021-03-26 05:48:54,829.508,0,9.99143,8.77716,100.018,33.8,34.2,31.6978,7.18115,0,200,0.0681086,0,1308.86,46.3762,175.627,109.609,211245.0,23026.8,66927.6,33,30,7,0,0,10,8.10507,100,0,0.0,61.4,1,200,0.0,0,0,0,0
9944,2021-03-26 05:49:24,829.517,0,10.0272,7.79902,99.9821,34.1,31.6,31.6267,7.17819,0,200,0.0692989,0,1308.86,46.3762,175.627,109.609,211255.0,23027.6,66928.6,33,30,7,0,0,10,7.62172,100,0,0.0,58.7,1,200,0.0,0,0,0,0
9945,2021-03-26 05:49:54,829.525,0,9.96311,8.31589,100.0,34.2,29.6,31.2789,7.17751,0,200,0.0691309,0,1308.86,46.3762,175.627,109.609,211265.0,23028.4,66929.6,33,30,7,0,0,10,8.62589,100,0,0.0,56.7,1,200,0.0,0,0,0,0
9946,2021-03-26 05:50:24,829.533,0,9.9871,14.6434,100.003,34.1,28.0,30.8312,7.17732,0,200,0.069027,0,1308.86,46.3762,175.627,109.609,211275.0,23029.3,66930.6,33,30,7,0,0,10,14.6495,100,0,0.0,55.0,1,200,0.0,0,0,0,0
9947,2021-03-26 05:50:54,829.542,0,9.97001,14.6522,100.009,33.8,26.6,30.247,7.17883,0,200,0.0677718,0,1308.86,46.3762,175.627,109.609,211285.0,23030.8,66931.6,33,30,7,0,0,10,14.6495,100,0,0.0,53.7,1,200,0.0,0,0,0,0
9948,2021-03-26 05:51:24,829.55,0,10.0198,14.648,99.9975,33.5,25.6,29.6123,7.18104,0,200,0.0689663,0,1308.86,46.3762,175.627,109.609,211295.0,23032.3,66932.6,33,30,7,0,0,10,14.6495,100,0,0.0,52.7,1,200,0.0,0,0,0,0
9949,2021-03-26 05:51:54,829.558,0,10.0209,14.6479,99.949,33.1,24.8,28.9851,7.18306,0,200,0.0690737,0,1308.86,46.3762,175.627,109.609,211305.0,23033.7,66933.6,33,30,7,0,0,10,19.7379,100,0,0.0,49.8976,1,200,0.0,0,0,0,0
9950,2021-03-26 05:52:24,829.567,0,9.98423,22.1787,99.9897,32.7,26.1,28.5636,7.18612,0,200,0.0685728,0,1308.86,46.3762,175.627,109.609,211315.0,23035.7,66934.6,33,30,7,0,0,10,22.4691,100,0,100.0,0.0,1,200,0.0,0,0,0,0
9951,2021-03-26 05:52:54,829.575,0,9.98096,25.0058,99.9735,32.4,29.6,28.1161,7.18936,0,200,0.0693698,0,1308.86,46.3762,175.627,109.609,211325.0,23038.0,66935.6,33,30,7,0,0,10,25.5613,100,0,95.25,0.0,1,200,0.0,0,0,0,0
9952,2021-03-26 05:53:24,829.583,0,9.99079,26.7671,99.9883,32.0,32.3,28.0561,7.19164,0,200,0.0683466,0,1308.86,46.3762,175.627,109.609,211335.0,23040.6,66936.6,33,30,7,0,0,10,26.8281,100,0,91.05,0.0,1,200,0.0,0,0,0,0
9953,2021-03-26 05:53:54,829.592,0,10.0039,27.6015,99.9688,31.8,34.6,28.1385,7.19383,0,200,0.0693974,0,1308.86,46.3762,175.627,109.609,211345.0,23043.3,66937.6,33,30,7,0,0,10,27.3869,100,0,87.6,0.0,1,200,0.0,0,0,0,0
9954,2021-03-26 05:54:24,829.6,0,9.93488,26.3301,100.047,31.7,36.6,28.5767,7.19506,0,200,0.068911,0,1308.86,46.3762,175.627,109.609,211355.0,23046.0,66938.6,33,30,7,0,0,10,26.0263,100,0,84.6,0.0,1,200,0.0,0,0,0,0
9955,2021-03-26 05:54:54,829.608,0,10.0064,19.3891,99.9032,31.7,38.5,29.1224,7.19525,0,200,0.0703119,0,1308.86,46.3762,175.627,109.609,211365.0,23048.6,66939.6,33,30,7,0,0,10,19.357,100,0,81.75,0.0,1,200,0.0,0,0,0,0
9956,2021-03-26 05:55:24,829.617,0,10.0102,19.3405,99.9979,31.9,40.3,29.7487,7.19467,0,200,0.0690826,0,1308.86,46.3762,175.627,109.609,211375.0,23050.5,66940.6,33,30,7,0,0,10,19.357,100,0,79.05,0.0,1,200,0.0,0,0,0,0
9957,2021-03-26 05:55:54,829.625,0,10.008,19.3506,100.013,32.0,41.8,30.3515,7.19384,0,200,0.0690003,0,1308.86,46.3762,175.627,109.609,211385.0,23052.5,66941.6,33,30,7,0,0,10,19.357,100,0,76.8,0.0,1,200,0.0,0,0,0,0
9958,2021-03-26 05:56:24,829.633,0,10.0319,19.378,99.993,32.2,43.3,30.8766,7.19196,0,200,0.0688209,0,1308.86,46.3762,175.627,109.609,211395.0,23054.4,66942.6,33,30,7,0,0,10,19.357,100,0,74.55,0.0,1,200,0.0,0,0,0,0
9959,2021-03-26 05:56:54,829.642,0,10.0088,12.2366,99.9916,32.6,44.7,31.4469,7.18977,0,200,0.068612,0,1308.86,46.3762,175.627,109.609,211405.0,23056.0,66943.6,33,30,7,0,0,10,12.0246,100,0,72.45,0.0,1,200,0.0,0,0,0,0
9960,2021-03-26 05:57:24,829.65,0,10.0177,9.41285,100.017,32.9,45.9,31.8703,7.18695,0,200,0.0691086,0,1308.86,46.3762,175.627,109.609,211415.0,23057.1,66944.6,33,30,7,0,0,10,8.70421,100,0,44.6666,0.0,1,200,0.0,0,0,0,0
9961,2021-03-26 05:57:54,829.658,0,9.98911,7.01617,99.9964,33.4,36.7,32.107,7.18363,0,200,0.0681803,0,1308.86,46.3762,175.627,109.609,211425.0,23057.9,66945.6,33,30,7,0,0,10,6.51855,100,0,0.0,63.9,1,200,0.0,0,0,0,0
9962,2021-03-26 05:58:24,829.667,0,10.0003,5.19957,99.9915,33.8,33.4,32.1653,7.18016,0,200,0.0693381,0,1308.86,46.3762,175.627,109.609,211435.0,23058.5,66946.6,33,30,7,0,0,10,4.76146,100,0,0.0,60.4,1,200,0.0,0,0,0,0
9963,2021-03-26 05:58:54,829.675,0,9.9965,4.30818,99.9109,34.1,30.9,32.0576,7.17801,0,200,0.0677585,0,1308.86,46.3762,175.627,109.609,211445.0,23059.0,66947.6,33,30,7,0,0,10,4.596,100,0,0.0,58.0,1,200,0.0,0,0,0,0
9964,2021-03-26 05:59:24,829.683,0,9.99179,5.29884,99.9449,34.1,29.1,31.6126,7.17712,0,200,0.0692199,0,1308.86,46.3762,175.627,109.609,211455.0,23059.4,66948.6,33,30,7,0,0,10,5.88417,100,0,0.0,56.2,1,200,0.0,0,0,0,0
9965,2021-03-26 05:59:54,829.692,0,10.0301,7.70887,100.001,33.9,27.4,31.0219,7.17802,0,200,0.0677312,0,1308.86,46.3762,175.627,109.609,211465.0,23060.1,66949.6,33,30,7,0,0,10,7.63912,100,0,0.0,54.5,1,200,0.0,0,0,0,0
9966,2021-03-26 06:00:24,829.7,0,10.0133,13.2118,99.972,33.7,26.4,30.3603,7.17941,0,200,0.068643,0,1308.86,46.3762,175.627,109.609,211475.0,23061.2,66950.6,33,30,7,0,0,10,13.2036,100,0,0.0,53.4,1,200,0.0,0,0,0,0
9967,2021-03-26 06:00:54,829.708,0,10.0398,13.2059,100.034,33.4,25.5,29.6557,7.18145,0,200,0.0686222,0,1308.86,46.3762,175.627,109.609,211485.0,23062.5,66951.6,33,30,7,0,0,10,13.2036,100,0,0.0,52.5,1,200,0.0,0,0,0,0
9968,2021-03-26 06:01:24,829.717,0,10.0204,13.2193,100.003,33.0,25.7,28.881,7.18415,0,200,0.0687983,0,1308.86,46.3762,175.627,109.609,211495.0,23063.8,66952.6,33,30,7,0,0,10,18.8025,100,0,0.0,1.52153,1,200,0.0,0,0,0,0
9969,2021-03-26 06:01:54,829.725,0,9.98752,21.3167,100.05,32.7,28.3,28.3479,7.18668,0,200,0.0690892,0,1308.86,46.3762,175.627,109.609,211505.0,23065.7,66953.6,33,30,7,0,0,10,22.4834,100,0,97.05,0.0,1,200,0.0,0,0,0,0
9970,2021-03-26 06:02:24,829.733,0,9.98838,24.6375,99.9599,32.3,31.9,27.9286,7.18963,0,200,0.0695647,0,1308.86,46.3762,175.627,109.609,211515.0,23068.0,66954.6,33,30,7,0,0,10,25.2079,100,0,91.65,0.0,1,200,0.0,0,0,0,0
9971,2021-03-26 06:02:54,829.742,0,10.0249,26.7838,99.9926,32.0,34.2,27.7531,7.19185,0,200,0.0688872,0,1308.86,46.3762,175.627,109.609,211525.0,23070.6,66955.6,33,30,7,0,0,10,27.178,100,0,88.2,0.0,1,200,0.0,0,0,0,0
9972,2021-03-26 06:03:24,829.75,0,9.99537,27.5903,99.9181,31.9,36.2,27.8751,7.1934,0,200,0.0686684,0,1308.86,46.3762,175.627,109.609,211535.0,23073.4,66956.6,33,30,7,0,0,10,27.6609,100,0,85.2,0.0,1,200,0.0,0,0,0,0
9973,2021-03-26 06:03:54,829.758,0,9.92399,26.8773,99.9884,31.9,38.1,28.3335,7.19401,0,200,0.0693503,0,1308.86,46.3762,175.627,109.609,211545.0,23076.1,66957.6,33,30,7,0,0,10,26.3203,100,0,82.35,0.0,1,200,0.0,0,0,0,0
9974,2021-03-26 06:04:24,829.767,0,9.99734,24.3282,99.994,31.9,39.8,29.0803,7.19375,0,200,0.0699492,0,1308.86,46.3762,175.627,109.609,211555.0,23078.6,66958.6,33,30,7,0,0,10,18.6426,100,0,79.8,0.0,1,200,0.0,0,0,0,0
9975,2021-03-26 06:04:54,829.775,0,10.0189,18.607,99.993,32.0,41.5,29.626,7.19289,0,200,0.0689651,0,1308.86,46.3762,175.627,109.609,211565.0,23080.6,66959.6,33,30,7,0,0,10,18.6426,100,0,77.25,0.0,1,200,0.0,0,0,0,0
9976,2021-03-26 06:05:24,829.783,0,10.0026,18.6481,100.0,32.3,43.1,30.326,7.19112,0,200,0.0697359,0,1308.86,46.3762,175.627,109.609,211575.0,23082.5,66960.6,33,30,7,0,0,10,18.6426,100,0,74.85,0.0,1,200,0.0,0,0,0,0
9977,2021-03-26 06:05:54,829.792,0,9.98532,18.6734,100.0,32.6,44.4,30.7363,7.18876,0,200,0.0701504,0,1308.86,46.3762,175.627,109.609,211585.0,23084.3,66961.6,33,30,7,0,0,10,18.6426,100,0,72.9,0.0,1,200,0.0,0,0,0,0
9978,2021-03-26 06:06:24,829.8,0,10.0146,12.3637,99.9895,33.0,45.6,31.2053,7.18691,0,200,0.0692326,0,1308.86,46.3762,175.627,109.609,211595.0,23086.0,66962.6,33,30,7,0,0,10,11.8644,100,0,45.604,0.0,1,200,0.0,0,0,0,0
9979,2021-03-26 06:06:54,829.808,0,10.0303,10.2061,100.033,33.4,36.6,31.5919,7.18302,0,200,0.0692535,0,1308.86,46.3762,175.627,109.609,211605.0,23087.1,66963.6,33,30,7,0,0,10,9.58545,100,0,0.0,63.7,1,200,0.0,0,0,0,0
9980,2021-03-26 06:07:24,829.817,0,9.97995,8.14283,99.9979,33.8,33.1,31.7626,7.1802,0,200,0.0693625,0,1308.86,46.3762,175.627,109.609,211615.0,23088.0,66964.6,33,30,7,0,0,10,7.8943,100,0,0.0,60.2,1,200,0.0,0,0,0,0
9981,2021-03-26 06:07:54,829.825,0,9.9882,7.58886,100.005,34.0,30.8,31.6808,7.17757,0,200,0.0687134,0,1308.86,46.3762,175.627,109.609,211625.0,23088.8,66965.6,33,30,7,0,0,10,7.44921,100,0,0.0,57.8,1,200,0.0,0,0,0,0
9982,2021-03-26 06:08:24,829.833,0,9.97967,8.33892,99.9929,34.0,28.9,31.3088,7.17729,0,200,0.068674,0,1308.86,46.3762,175.627,109.609,211635.0,23089.6,66966.6,33,30,7,0,0,10,8.55745,100,0,0.0,56.0,1,200,0.0,0,0,0,0
9983,2021-03-26 06:08:54,829.842,0,10.0109,14.7642,99.9166,33.9,27.3,30.7489,7.17757,0,200,0.0693825,0,1308.86,46.3762,175.627,109.609,211645.0,23090.6,66967.6,33,30,7,0,0,10,14.7755,100,0,0.0,54.4,1,200,0.0,0,0,0,0
9984,2021-03-26 06:09:24,829.85,0,10.0206,14.7744,100.01,33.6,26.2,30.2577,7.17928,0,200,0.0689779,0,1308.86,46.3762,175.627,109.609,211655.0,23092.1,66968.6,33,30,7,0,0,10,14.7755,100,0,0.0,53.3,1,200,0.0,0,0,0,0
9985,2021-03-26 06:09:54,829.858,0,10.0613,14.8028,99.9346,33.3,25.3,29.6214,7.18126,0,200,0.0684557,0,1308.86,46.3762,175.627,109.609,211665.0,23093.6,66969.6,33,30,7,0,0,10,14.7755,100,0,0.0,52.3,1,200,0.0,0,0,0,0
9986,2021-03-26 06:10:24,829.867,0,9.9999,14.7821,99.9855,32.9,25.7,29.052,7.18404,0,200,0.068618,0,1308.86,46.3762,175.627,109.609,211675.0,23095.1,66970.6,33,30,7,0,0,10,14.7755,100,0,0.0,0.0,0,200,0.0,0,0,0,0
9987,2021-03-26 06:10:54,829.875,0,9.97485,21.6829,100.011,32.6,28.2,28.5085,7.18709,0,200,0.0685911,0,1308.86,46.3762,175.627,109.609,211685.0,23096.9,66971.6,33,30,7,0,0,10,22.2716,100,0,97.2,0.0,1,200,0.0,0,0,0,0
9988,2021-03-26 06:11:24,829.883,0,9.99251,24.1844,99.9295,32.2,31.7,28.2962,7.19016,0,200,0.0692518,0,1308.86,46.3762,175.627,109.609,211695.0,23099.2,66972.6,33,30,7,0,0,10,24.5896,100,0,91.95,0.0,1,200,0.0,0,0,0,0
9989,2021-03-26 06:11:54,829.892,0,9.97689,25.4208,100.007,31.9,34.2,28.2383,7.19173,0,200,0.0690805,0,1308.86,46.3762,175.627,109.609,211705.0,23101.7,66973.6,33,30,7,0,0,10,25.7518,100,0,88.2,0.0,1,200,0.0,0,0,0,0
9990,2021-03-26 06:12:24,829.9,0,10.0089,25.911,99.9883,31.8,36.2,28.4078,7.19326,0,200,0.0679844,0,1308.86,46.3762,175.627,109.609,211715.0,23104.3,66974.6,33,30,7,0,0,10,25.7662,100,0,85.35,0.0,1,200,0.0,0,0,0,0
9991,2021-03-26 06:12:54,829.908,0,10.0332,24.4894,99.9947,31.8,38.0,28.8575,7.19401,0,200,0.0687678,0,1308.86,46.3762,175.627,109.609,211725.0,23106.8,66975.6,33,30,7,0,0,10,24.2179,100,0,82.5,0.0,1,200,0.0,0,0,0,0
9992,2021-03-26 06:13:24,829.917,0,9.99467,18.6428,99.8991,31.9,39.8,29.4013,7.19389,0,200,0.0698649,0,1308.86,46.3762,175.627,109.609,211735.0,23108.9,66976.6,33,30,7,0,0,10,18.6424,100,0,79.8,0.0,1,200,0.0,0,0,0,0
9993,2021-03-26 06:13:54,829.925,0,10.0345,18.5939,100.005,32.0,41.4,30.1138,7.19321,0,200,0.0687317,0,1308.86,46.3762,175.627,109.609,211745.0,23110.8,66977.6,33,30,7,0,0,10,18.6424,100,0,77.4,0.0,1,200,0.0,0,0,0,0
9994,2021-03-26 06:14:24,829.933,0,9.94006,18.6735,100.006,32.3,43.0,30.6589,7.19123,0,200,0.0678951,0,1308.86,46.3762,175.627,109.609,211755.0,23112.7,66978.6,33,30,7,0,0,10,18.6424,100,0,75.0,0.0,1,200,0.0,0,0,0,0
9995,2021-03-26 06:14:54,829.942,0,9.98079,13.3142,99.9969,32.6,44.4,31.1161,7.18925,0,200,0.068308,0,1308.86,46.3762,175.627,109.609,211765.0,23114.5,66979.6,33,30,7,0,0,10,12.8613,100,0,72.9,0.0,1,200,0.0,0,0,0,0
9996,2021-03-26 06:15:24,829.95,0,9.99371,10.3564,100.019,32.9,45.6,31.5863,7.18694,0,200,0.0681634,0,1308.86,46.3762,175.627,109.609,211775.0,23115.7,66980.6,33,30,7,0,0,10,9.82207,100,0,44.4789,0.0,1,200,0.0,0,0,0,0
9997,2021-03-26 06:15:54,829.958,0,9.99277,7.84226,100.017,33.3,41.1,31.8167,7.18316,0,200,0.068092,0,1308.86,46.3762,175.627,109.609,211785.0,23116.6,66981.6,33,30,7,0,0,10,7.80518,100,0,0.0,68.3,1,200,0.0,0,0,0,0
9998,2021-03-26 06:16:24,829.967,0,9.99186,6.50656,99.9846,33.8,34.2,31.9773,7.17972,0,200,0.068982,0,1308.86,46.3762,175.627,109.609,211795.0,23117.3,66982.6,33,30,7,0,0,10,6.04303,100,0,0.0,61.3,1,200,0.0,0,0,0,0
9999,2021-03-26 06:16:54,829.975,0,9.99444,5.29783,100.02,34.1,31.6,31.8907,7.17708,0,200,0.0684599,0,1308.86,46.3762,175.627,109.609,211805.0,23117.9,66983.6,33,30,7,0,0,10,5.49597,100,0,0.0,58.7,1,200,0.0,0,0,0,0
10000,2021-03-26 06:17:24,829.983,0,10.0054,6.39145,100.024,34.1,29.7,31.5896,7.17575,0,200,0.069257,0,1308.86,46.3762,175.627,109.609,211815.0,23118.4,66984.6,33,30,7,0,0,10,6.49966,100,0,0.0,56.7,1,200,0.0,0,0,0,0
10001,2021-03-26 06:17:54,829.992,0,9.99828,8.2692,99.9067,34.0,28.0,31.0565,7.17618,0,200,0.0681898,0,1308.86,46.3762,175.627,109.609,211825.0,23119.1,66985.6,33,30,7,0,0,10,8.16705,100,0,0.0,55.1,1,200,0.0,0,0,0,0
10002,2021-03-26 06:18:24,830.0,0,9.96415,13.4237,100.015,33.8,26.6,30.343,7.17707,0,200,0.0688217,0,1308.86,46.3762,175.627,109.609,211835.0,23120.4,66986.6,33,30,7,0,0,10,13.4251,100,0,0.0,53.7,1,200,0.0,0,0,0,0
10003,2021-03-26 06:18:54,830.008,0,10.0119,13.3695,99.9981,33.5,25.7,29.6127,7.17955,0,200,0.0683483,0,1308.86,46.3762,175.627,109.609,211845.0,23121.8,66987.6,33,30,7,0,0,10,13.4251,100,0,0.0,52.7,1,200,0.0,0,0,0,0
10004,2021-03-26 06:19:24,830.017,0,10.0005,13.4249,100.043,33.1,24.9,29.0438,7.18193,0,200,0.0681146,0,1308.86,46.3762,175.627,109.609,211855.0,23123.1,66988.6,33,30,7,0,0,10,13.449,100,0,0.0,49.8478,1,200,0.0,0,0,0,0
10005,2021-03-26 06:19:54,830.025,0,9.98858,20.4476,99.9818,32.7,26.1,28.4666,7.18457,0,200,0.0685834,0,1308.86,46.3762,175.627,109.609,211865.0,23124.9,66989.6,33,30,7,0,0,10,21.7243,100,0,100.0,0.0,1,200,0.0,0,0,0,0
10006,2021-03-26 06:20:24,830.033,0,9.9845,24.0121,99.9952,32.4,29.6,28.0502,7.18766,0,200,0.069054,0,1308.86,46.3762,175.627,109.609,211875.0,23127.2,66990.6,33,30,7,0,0,10,24.7,100,0,95.1,0.0,1,200,0.0,0,0,0,0
10007,2021-03-26 06:20:54,830.042,0,9.9862,26.4779,99.9379,32.0,32.4,27.8597,7.19077,0,200,0.0688963,0,1308.86,46.3762,175.627,109.609,211885.0,23129.7,66991.6,33,30,7,0,0,10,26.6961,100,0,90.9,0.0,1,200,0.0,0,0,0,0
10008,2021-03-26 06:21:24,830.05,0,10.0427,27.4597,99.9874,31.8,34.8,27.9495,7.19252,0,200,0.0688462,0,1308.86,46.3762,175.627,109.609,211895.0,23132.4,66992.6,33,30,7,0,0,10,27.3081,100,0,87.3,0.0,1,200,0.0,0,0,0,0
10009,2021-03-26 06:21:54,830.058,0,9.99776,26.5421,99.9925,31.7,36.7,28.3044,7.19317,0,200,0.0696023,0,1308.86,46.3762,175.627,109.609,211905.0,23135.1,66993.6,33,30,7,0,0,10,26.12,100,0,84.45,0.0,1,200,0.0,0,0,0,0
10010,2021-03-26 06:22:24,830.067,0,10.0412,24.7771,99.9839,31.8,38.5,28.9077,7.19416,0,200,0.069658,0,1308.86,46.3762,175.627,109.609,211915.0,23137.7,66994.6,33,30,7,0,0,10,24.1053,100,0,81.75,0.0,1,200,0.0,0,0,0,0
10011,2021-03-26 06:22:54,830.075,0,9.99157,18.7375,100.0,31.9,40.3,29.5716,7.19361,0,200,0.0698802,0,1308.86,46.3762,175.627,109.609,211925.0,23139.7,66995.6,33,30,7,0,0,10,18.7192,100,0,79.05,0.0,1,200,0.0,0,0,0,0
10012,2021-03-26 06:23:24,830.083,0,9.98995,18.7236,100.017,32.0,41.9,30.3327,7.19268,0,200,0.0694665,0,1308.86,46.3762,175.627,109.609,211935.0,23141.6,66996.6,33,30,7,0,0,10,18.7192,100,0,76.8,0.0,1,200,0.0,0,0,0,0
10013,2021-03-26 06:23:54,830.092,0,10.0396,18.7142,100.01,32.3,43.3,30.7918,7.19076,0,200,0.0693798,0,1308.86,46.3762,175.627,109.609,211945.0,23143.4,66997.6,33,30,7,0,0,10,18.7192,100,0,74.55,0.0,1,200,0.0,0,0,0,0
10014,2021-03-26 06:24:24,830.1,0,9.99059,12.6193,99.9909,32.6,44.7,31.3299,7.18871,0,200,0.0691593,0,1308.86,46.3762,175.627,109.609,211955.0,23145.1,66998.6,33,30,7,0,0,10,11.6924,100,0,72.45,0.0,1,200,0.0,0,0,0,0
10015,2021-03-26 06:24:54,830.108,0,9.98376,9.49563,100.018,32.9,46.0,31.7984,7.18543,0,200,0.0699205,0,1308.86,46.3762,175.627,109.609,211965.0,23146.1,66999.6,33,30,7,0,0,10,8.57741,100,0,44.8913,0.0,1,200,0.0,0,0,0,0
10016,2021-03-26 06:25:24,830.117,0,9.98366,7.02186,100.004,33.4,36.6,32.0273,7.18255,0,200,0.0700657,0,1308.86,46.3762,175.627,109.609,211975.0,23147.0,67000.6,33,30,7,0,0,10,6.47375,100,0,0.0,63.7,1,200,0.0,0,0,0,0
10017,2021-03-26 06:25:54,830.125,0,10.0066,4.96612,99.993,33.8,33.3,32.1463,7.17875,0,200,0.0688971,0,1308.86,46.3762,175.627,109.609,211985.0,23147.5,67001.6,33,30,7,0,0,10,4.82417,100,0,0.0,60.4,1,200,0.0,0,0,0,0
10018,2021-03-26 06:26:24,830.133,0,10.0028,4.53079,99.9616,34.1,30.9,31.8877,7.17665,0,200,0.0689371,0,1308.86,46.3762,175.627,109.609,211995.0,23148.0,67002.6,33,30,7,0,0,10,5.08811,100,0,0.0,57.9,1,200,0.0,0,0,0,0
10019,2021-03-26 06:26:54,830.142,0,9.98091,5.9051,99.9952,34.0,29.0,31.5337,7.17609,0,200,0.0687894,0,1308.86,46.3762,175.627,109.609,212005.0,23148.5,67003.6,33,30,7,0,0,10,5.99693,100,0,0.0,56.1,1,200,0.0,0,0,0,0
10020,2021-03-26 06:27:24,830.15,0,10.0336,7.725,100.004,33.9,27.4,30.9692,7.17629,0,200,0.0692942,0,1308.86,46.3762,175.627,109.609,212015.0,23149.2,67004.6,33,30,7,0,0,10,13.0636,100,0,0.0,54.5,1,200,0.0,0,0,0,0
10021,2021-03-26 06:27:54,830.158,0,10.024,13.1016,99.9566,33.6,26.3,30.2915,7.1776,0,200,0.0693329,0,1308.86,46.3762,175.627,109.609,212025.0,23150.4,67005.6,33,30,7,0,0,10,13.0636,100,0,0.0,53.3,1,200,0.0,0,0,0,0
10022,2021-03-26 06:28:24,830.167,0,9.97684,13.0456,99.9417,33.3,25.4,29.5341,7.17997,0,200,0.0688605,0,1308.86,46.3762,175.627,109.609,212035.0,23151.7,67006.6,33,30,7,0,0,10,13.0636,100,0,0.0,52.4,1,200,0.0,0,0,0,0
10023,2021-03-26 06:28:54,830.175,0,9.99883,13.066,99.9992,32.9,25.7,28.9545,7.18278,0,200,0.0680316,0,1308.86,46.3762,175.627,109.609,212045.0,23153.0,67007.6,33,30,7,0,0,10,18.3303,100,0,0.0,0.0,0,200,0.0,0,0,0,0
10024,2021-03-26 06:29:24,830.183,0,10.0392,21.5477,99.9252,32.6,28.2,28.3221,7.18612,0,200,0.0696198,0,1308.86,46.3762,175.627,109.609,212055.0,23154.9,67008.6,33,30,7,0,0,10,22.1834,100,0,97.2,0.0,1,200,0.0,0,0,0,0
10025,2021-03-26 06:29:54,830.192,0,10.0034,24.602,99.9884,32.2,31.7,27.9561,7.18798,0,200,0.0690503,0,1308.86,46.3762,175.627,109.609,212065.0,23157.2,67009.6,33,30,7,0,0,10,24.955,100,0,91.95,0.0,1,200,0.0,0,0,0,0
10026,2021-03-26 06:30:24,830.2,0,10.0002,26.4239,100.007,31.9,34.1,27.8916,7.19065,0,200,0.0692765,0,1308.86,46.3762,175.627,109.609,212075.0,23159.8,67010.6,33,30,7,0,0,10,26.3324,100,0,88.5,0.0,1,200,0.0,0,0,0,0
10027,2021-03-26 06:30:54,830.208,0,9.99807,27.0575,99.9839,31.9,36.2,27.9835,7.19189,0,200,0.0700097,0,1308.86,46.3762,175.627,109.609,212085.0,23162.4,67011.6,33,30,7,0,0,10,26.9216,100,0,85.2,0.0,1,200,0.0,0,0,0,0
10028,2021-03-26 06:31:24,830.217,0,9.99651,25.6469,99.9875,31.8,38.0,28.5209,7.19276,0,200,0.0689557,0,1308.86,46.3762,175.627,109.609,212095.0,23165.1,67012.6,33,30,7,0,0,10,25.107,100,0,82.5,0.0,1,200,0.0,0,0,0,0
10029,2021-03-26 06:31:54,830.225,0,10.0248,23.4556,100.01,31.9,39.8,29.1039,7.19287,0,200,0.0688162,0,1308.86,46.3762,175.627,109.609,212105.0,23167.5,67013.6,33,30,7,0,0,10,18.2218,100,0,79.8,0.0,1,200,0.0,0,0,0,0
10030,2021-03-26 06:32:24,830.233,0,9.94537,18.2334,99.9795,32.0,41.5,29.8032,7.19192,0,200,0.0688984,0,1308.86,46.3762,175.627,109.609,212115.0,23169.4,67014.6,33,30,7,0,0,10,18.2218,100,0,77.25,0.0,1,200,0.0,0,0,0,0
10031,2021-03-26 06:32:54,830.242,0,10.0429,18.2194,100.014,32.3,43.1,30.3731,7.19021,0,200,0.0685505,0,1308.86,46.3762,175.627,109.609,212125.0,23171.2,67015.6,33,30,7,0,0,10,18.2218,100,0,74.85,0.0,1,200,0.0,0,0,0,0
10032,2021-03-26 06:33:24,830.25,0,9.98945,18.2225,99.9926,32.6,44.4,30.8863,7.1878,0,200,0.0699154,0,1308.86,46.3762,175.627,109.609,212135.0,23173.0,67016.6,33,30,7,0,0,10,18.2218,100,0,72.9,0.0,1,200,0.0,0,0,0,0
10033,2021-03-26 06:33:54,830.258,0,9.96966,11.3705,99.9957,32.9,45.6,31.4045,7.18514,0,200,0.068131,0,1308.86,46.3762,175.627,109.609,212145.0,23174.5,67017.6,33,30,7,0,0,10,10.7322,100,0,44.9662,0.0,1,200,0.0,0,0,0,0
10034,2021-03-26 06:34:24,830.267,0,9.98793,8.89157,99.982,33.4,40.5,31.7324,7.1827,0,200,0.0681729,0,1308.86,46.3762,175.627,109.609,212155.0,23175.5,67018.6,33,30,7,0,0,10,8.32611,100,0,0.0,67.7,1,200,0.0,0,0,0,0
10035,2021-03-26 06:34:54,830.275,0,9.9576,7.18629,100.009,33.8,34.0,31.8041,7.17818,0,200,0.0697576,0,1308.86,46.3762,175.627,109.609,212165.0,23176.3,67019.6,33,30,7,0,0,10,7.09247,100,0,0.0,61.1,1,200,0.0,0,0,0,0
10036,2021-03-26 06:35:24,830.283,0,10.0089,6.5711,99.9912,34.1,31.4,31.758,7.1757,0,200,0.0691386,0,1308.86,46.3762,175.627,109.609,212175.0,23177.0,67020.6,33,30,7,0,0,10,6.4251,100,0,0.0,58.5,1,200,0.0,0,0,0,0
10037,2021-03-26 06:35:54,830.292,0,10.0023,7.03856,100.033,34.2,29.5,31.4308,7.17425,0,200,0.0692374,0,1308.86,46.3762,175.627,109.609,212185.0,23177.7,67021.6,33,30,7,0,0,10,7.62929,100,0,0.0,56.6,1,200,0.0,0,0,0,0
10038,2021-03-26 06:36:24,830.3,0,9.96778,8.85519,100.002,34.0,28.0,30.8598,7.17523,0,200,0.0692872,0,1308.86,46.3762,175.627,109.609,212195.0,23178.5,67022.6,33,30,7,0,0,10,13.9395,100,0,0.0,55.0,1,200,0.0,0,0,0,0
10039,2021-03-26 06:36:54,830.308,0,9.95087,13.9149,100.021,33.8,26.6,30.2743,7.17616,0,200,0.068102,0,1308.86,46.3762,175.627,109.609,212205.0,23179.9,67023.6,33,30,7,0,0,10,13.9395,100,0,0.0,53.6,1,200,0.0,0,0,0,0
