,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
10040,2021-03-26 06:37:24,830.317,0,9.94989,13.9528,100.0,33.5,25.6,29.5677,7.17864,0,200,0.0688539,0,1308.86,46.3762,175.627,109.609,212215.0,23181.3,67024.6,33,30,7,0,0,10,13.9395,100,0,0.0,52.6,1,200,0.0,0,0,0,0
10041,2021-03-26 06:37:54,830.325,0,9.9848,13.9581,99.9313,33.1,24.8,28.9259,7.18072,0,200,0.0683383,0,1308.86,46.3762,175.627,109.609,212225.0,23182.6,67025.6,33,30,7,0,0,10,19.3523,100,0,0.0,49.9729,1,200,0.0,0,0,0,0
10042,2021-03-26 06:38:24,830.333,0,10.0014,22.2494,100.039,32.7,26.5,28.428,7.18378,0,200,0.0684189,0,1308.86,46.3762,175.627,109.609,212235.0,23184.5,67026.6,33,30,7,0,0,10,22.5114,100,0,99.75,0.0,1,200,0.0,0,0,0,0
10043,2021-03-26 06:38:54,830.342,0,10.0153,25.0952,99.998,32.4,30.9,27.9752,7.18696,0,200,0.0683206,0,1308.86,46.3762,175.627,109.609,212245.0,23186.9,67027.6,33,30,7,0,0,10,25.6986,100,0,93.15,0.0,1,200,0.0,0,0,0,0
10044,2021-03-26 06:39:24,830.35,0,9.97693,26.6454,100.039,32.0,33.4,27.9379,7.18932,0,200,0.068322,0,1308.86,46.3762,175.627,109.609,212255.0,23189.5,67028.6,33,30,7,0,0,10,26.915,100,0,89.4,0.0,1,200,0.0,0,0,0,0
10045,2021-03-26 06:39:54,830.358,0,9.97886,27.2981,100.005,31.9,35.6,28.0739,7.19128,0,200,0.0700146,0,1308.86,46.3762,175.627,109.609,212265.0,23192.2,67029.6,33,30,7,0,0,10,27.2388,100,0,86.25,0.0,1,200,0.0,0,0,0,0
10046,2021-03-26 06:40:24,830.367,0,10.0087,26.4879,99.9919,31.9,37.4,28.5025,7.19216,0,200,0.0694814,0,1308.86,46.3762,175.627,109.609,212275.0,23194.9,67030.6,33,30,7,0,0,10,25.9637,100,0,83.4,0.0,1,200,0.0,0,0,0,0
10047,2021-03-26 06:40:54,830.375,0,9.93882,18.9228,99.9942,31.9,39.3,29.2269,7.19199,0,200,0.0696688,0,1308.86,46.3762,175.627,109.609,212285.0,23197.4,67031.6,33,30,7,0,0,10,18.9458,100,0,80.55,0.0,1,200,0.0,0,0,0,0
10048,2021-03-26 06:41:24,830.383,0,9.99234,18.9086,100.001,32.0,41.0,29.8725,7.19178,0,200,0.0698824,0,1308.86,46.3762,175.627,109.609,212295.0,23199.3,67032.6,33,30,7,0,0,10,18.9458,100,0,78.0,0.0,1,200,0.0,0,0,0,0
10049,2021-03-26 06:41:54,830.392,0,9.97543,18.9385,99.9842,32.2,42.4,30.5852,7.19077,0,200,0.069493,0,1308.86,46.3762,175.627,109.609,212305.0,23201.2,67033.6,33,30,7,0,0,10,18.9458,100,0,75.9,0.0,1,200,0.0,0,0,0,0
10050,2021-03-26 06:42:24,830.4,0,9.99864,13.4327,99.9966,32.5,43.9,31.1728,7.18819,0,200,0.0689599,0,1308.86,46.3762,175.627,109.609,212315.0,23203.0,67034.6,33,30,7,0,0,10,12.8803,100,0,73.65,0.0,1,200,0.0,0,0,0,0
10051,2021-03-26 06:42:54,830.408,0,10.0016,10.2765,99.9213,32.8,45.2,31.5708,7.18595,0,200,0.0695294,0,1308.86,46.3762,175.627,109.609,212325.0,23204.2,67035.6,33,30,7,0,0,10,10.1995,100,0,71.7,0.0,1,200,0.0,0,0,0,0
10052,2021-03-26 06:43:24,830.417,0,10.0163,7.73221,100.014,33.2,40.6,31.9055,7.18253,0,200,0.0691025,0,1308.86,46.3762,175.627,109.609,212335.0,23205.2,67036.6,33,30,7,0,0,10,7.63576,100,0,0.0,68.0,1,200,0.0,0,0,0,0
10053,2021-03-26 06:43:54,830.425,0,9.96795,6.5394,99.9875,33.7,34.0,32.0343,7.17876,0,200,0.0692248,0,1308.86,46.3762,175.627,109.609,212345.0,23205.9,67037.6,33,30,7,0,0,10,5.99453,100,0,0.0,61.1,1,200,0.0,0,0,0,0
10054,2021-03-26 06:44:24,830.433,0,9.9691,5.26468,99.9709,34.0,31.4,31.9615,7.17632,0,200,0.0699162,0,1308.86,46.3762,175.627,109.609,212355.0,23206.4,67038.6,33,30,7,0,0,10,5.34174,100,0,0.0,58.5,1,200,0.0,0,0,0,0
10055,2021-03-26 06:44:54,830.442,0,10.0049,5.52517,100.018,34.0,29.5,31.6722,7.17511,0,200,0.0692032,0,1308.86,46.3762,175.627,109.609,212365.0,23206.9,67039.6,33,30,7,0,0,10,5.86427,100,0,0.0,56.5,1,200,0.0,0,0,0,0
10056,2021-03-26 06:45:24,830.45,0,10.0028,7.34483,100.011,33.9,28.0,31.1047,7.17576,0,200,0.0686884,0,1308.86,46.3762,175.627,109.609,212375.0,23207.6,67040.6,33,30,7,0,0,10,8.01462,100,0,0.0,55.0,1,200,0.0,0,0,0,0
10057,2021-03-26 06:45:54,830.458,0,9.99112,13.4405,99.9994,33.7,26.5,30.4195,7.1768,0,200,0.068577,0,1308.86,46.3762,175.627,109.609,212385.0,23208.7,67041.6,33,30,7,0,0,10,13.44,100,0,0.0,53.6,1,200,0.0,0,0,0,0
10058,2021-03-26 06:46:24,830.467,0,10.001,13.4626,100.012,33.4,25.6,29.8054,7.17879,0,200,0.069654,0,1308.86,46.3762,175.627,109.609,212395.0,23210.1,67042.6,33,30,7,0,0,10,13.44,100,0,0.0,52.6,1,200,0.0,0,0,0,0
10059,2021-03-26 06:46:54,830.475,0,10.0391,13.4545,99.9457,33.0,24.8,29.1417,7.18122,0,200,0.0691428,0,1308.86,46.3762,175.627,109.609,212405.0,23211.4,67043.6,33,30,7,0,0,10,13.44,100,0,0.0,0.496862,1,200,0.0,0,0,0,0
10060,2021-03-26 06:47:24,830.483,0,9.9893,20.5887,99.9943,32.7,26.4,28.4437,7.18399,0,200,0.0690225,0,1308.86,46.3762,175.627,109.609,212415.0,23213.2,67044.6,33,30,7,0,0,10,21.7357,100,0,99.9,0.0,1,200,0.0,0,0,0,0
10061,2021-03-26 06:47:54,830.492,0,10.0203,23.988,99.9779,32.3,31.0,28.1316,7.18682,0,200,0.0693436,0,1308.86,46.3762,175.627,109.609,212425.0,23215.4,67045.6,33,30,7,0,0,10,24.1594,100,0,93.15,0.0,1,200,0.0,0,0,0,0
10062,2021-03-26 06:48:24,830.5,0,9.98865,25.7778,100.009,31.9,33.3,28.0051,7.18982,0,200,0.0696971,0,1308.86,46.3762,175.627,109.609,212435.0,23217.9,67046.6,33,30,7,0,0,10,25.7811,100,0,89.55,0.0,1,200,0.0,0,0,0,0
10063,2021-03-26 06:48:54,830.508,0,10.0273,26.9529,100.002,31.8,35.6,28.0557,7.19156,0,200,0.0683441,0,1308.86,46.3762,175.627,109.609,212445.0,23220.5,67047.6,33,30,7,0,0,10,26.5461,100,0,86.25,0.0,1,200,0.0,0,0,0,0
10064,2021-03-26 06:49:24,830.517,0,9.96283,26.1075,100.034,31.8,37.4,28.3932,7.19224,0,200,0.0697447,0,1308.86,46.3762,175.627,109.609,212455.0,23223.1,67048.6,33,30,7,0,0,10,25.7483,100,0,83.4,0.0,1,200,0.0,0,0,0,0
10065,2021-03-26 06:49:54,830.525,0,9.99883,23.7994,100.029,31.8,39.2,29.0497,7.19197,0,200,0.0692286,0,1308.86,46.3762,175.627,109.609,212465.0,23225.6,67049.6,33,30,7,0,0,10,18.3063,100,0,80.7,0.0,1,200,0.0,0,0,0,0
10066,2021-03-26 06:50:24,830.533,0,9.98717,18.3068,99.9886,31.9,40.9,29.7525,7.19186,0,200,0.0700911,0,1308.86,46.3762,175.627,109.609,212475.0,23227.6,67050.6,33,30,7,0,0,10,18.3063,100,0,78.15,0.0,1,200,0.0,0,0,0,0
10067,2021-03-26 06:50:54,830.542,0,10.0021,18.2946,99.9932,32.1,42.4,30.4834,7.19063,0,200,0.0685094,0,1308.86,46.3762,175.627,109.609,212485.0,23229.4,67051.6,33,30,7,0,0,10,18.3063,100,0,76.05,0.0,1,200,0.0,0,0,0,0
10068,2021-03-26 06:51:24,830.55,0,10.0163,18.3233,100.048,32.4,43.9,30.9662,7.18811,0,200,0.0698158,0,1308.86,46.3762,175.627,109.609,212495.0,23231.2,67052.6,33,30,7,0,0,10,18.3063,100,0,73.65,0.0,1,200,0.0,0,0,0,0
10069,2021-03-26 06:51:54,830.558,0,9.99303,11.0766,99.9734,32.7,45.2,31.5505,7.18562,0,200,0.0698838,0,1308.86,46.3762,175.627,109.609,212505.0,23232.7,67053.6,33,30,7,0,0,10,10.0006,100,0,71.7,0.0,1,200,0.0,0,0,0,0
10070,2021-03-26 06:52:24,830.567,0,9.95965,8.15689,100.02,33.1,45.8,31.9017,7.18324,0,200,0.0686147,0,1308.86,46.3762,175.627,109.609,212515.0,23233.6,67054.6,33,30,7,0,0,10,7.37945,100,0,0.0,70.398,1,200,0.0,0,0,0,0
10071,2021-03-26 06:52:54,830.575,0,9.99948,5.88177,99.9907,33.6,35.1,32.0056,7.17878,0,200,0.0696912,0,1308.86,46.3762,175.627,109.609,212525.0,23234.3,67055.6,33,30,7,0,0,10,5.88609,100,0,0.0,62.2,1,200,0.0,0,0,0,0
10072,2021-03-26 06:53:24,830.583,0,9.98993,5.10934,99.9393,34.0,32.4,31.9403,7.17557,0,200,0.0689049,0,1308.86,46.3762,175.627,109.609,212535.0,23234.9,67056.6,33,30,7,0,0,10,5.21564,100,0,0.0,59.5,1,200,0.0,0,0,0,0
10073,2021-03-26 06:53:54,830.592,0,9.98736,5.51645,99.9208,34.1,30.3,31.5802,7.17369,0,200,0.0683836,0,1308.86,46.3762,175.627,109.609,212545.0,23235.4,67057.6,33,30,7,0,0,10,5.73049,100,0,0.0,57.3,1,200,0.0,0,0,0,0
10074,2021-03-26 06:54:24,830.6,0,10.0282,7.31102,100.004,34.1,28.5,31.1229,7.17368,0,200,0.0704593,0,1308.86,46.3762,175.627,109.609,212555.0,23236.0,67058.6,33,30,7,0,0,10,7.68086,100,0,0.0,55.6,1,200,0.0,0,0,0,0
10075,2021-03-26 06:54:54,830.608,0,9.99559,13.1976,100.02,33.9,27.1,30.4603,7.1747,0,200,0.0692625,0,1308.86,46.3762,175.627,109.609,212565.0,23237.0,67059.6,33,30,7,0,0,10,13.1967,100,0,0.0,54.2,1,200,0.0,0,0,0,0
10076,2021-03-26 06:55:24,830.617,0,10.0039,13.2342,99.964,33.6,26.0,29.7156,7.17597,0,200,0.0683347,0,1308.86,46.3762,175.627,109.609,212575.0,23238.3,67060.6,33,30,7,0,0,10,13.1967,100,0,0.0,53.1,1,200,0.0,0,0,0,0
10077,2021-03-26 06:55:54,830.625,0,9.99922,13.2049,99.9974,33.2,25.2,28.9827,7.17908,0,200,0.0689444,0,1308.86,46.3762,175.627,109.609,212585.0,23239.7,67061.6,33,30,7,0,0,10,18.334,100,0,0.0,52.2,1,200,0.0,0,0,0,0
10078,2021-03-26 06:56:24,830.633,0,9.97285,21.5443,99.9226,32.9,25.6,28.3075,7.18178,0,200,0.0698391,0,1308.86,46.3762,175.627,109.609,212595.0,23241.5,67062.6,33,30,7,0,0,10,22.3814,100,0,0.0,0.0,0,200,0.0,0,0,0,0
10079,2021-03-26 06:56:54,830.642,0,10.039,25.2415,100.023,32.5,29.6,27.7825,7.18463,0,200,0.0692292,0,1308.86,46.3762,175.627,109.609,212605.0,23243.9,67063.6,33,30,7,0,0,10,25.9832,100,0,95.25,0.0,1,200,0.0,0,0,0,0
10080,2021-03-26 06:57:24,830.65,0,10.0636,27.9169,99.9796,32.1,32.3,27.6126,7.18741,0,200,0.0680909,0,1308.86,46.3762,175.627,109.609,212615.0,23246.5,67064.6,33,30,7,0,0,10,28.0063,100,0,91.05,0.0,1,200,0.0,0,0,0,0
10081,2021-03-26 06:57:54,830.658,0,10.0297,28.5654,99.9927,31.9,34.6,27.704,7.1895,0,200,0.0691562,0,1308.86,46.3762,175.627,109.609,212625.0,23249.4,67065.6,33,30,7,0,0,10,28.7397,100,0,87.6,0.0,1,200,0.0,0,0,0,0
10082,2021-03-26 06:58:24,830.667,0,9.99329,28.4581,99.9894,31.8,36.6,28.1206,7.19102,0,200,0.0695627,0,1308.86,46.3762,175.627,109.609,212635.0,23252.2,67066.6,33,30,7,0,0,10,27.7238,100,0,84.6,0.0,1,200,0.0,0,0,0,0
10083,2021-03-26 06:58:54,830.675,0,9.98859,26.2841,99.9408,31.9,38.4,28.7017,7.19156,0,200,0.0703932,0,1308.86,46.3762,175.627,109.609,212645.0,23255.0,67067.6,33,30,7,0,0,10,25.6167,100,0,81.9,0.0,1,200,0.0,0,0,0,0
10084,2021-03-26 06:59:24,830.683,0,9.95123,19.3545,99.9793,31.9,40.3,29.4071,7.1911,0,200,0.0691187,0,1308.86,46.3762,175.627,109.609,212655.0,23257.3,67068.6,33,30,7,0,0,10,19.3863,100,0,79.05,0.0,1,200,0.0,0,0,0,0
10085,2021-03-26 06:59:54,830.692,0,9.98196,19.3897,100.008,32.1,41.8,30.1336,7.19012,0,200,0.0693323,0,1308.86,46.3762,175.627,109.609,212665.0,23259.2,67069.6,33,30,7,0,0,10,19.3863,100,0,76.8,0.0,1,200,0.0,0,0,0,0
10086,2021-03-26 07:00:24,830.7,0,9.97156,19.3971,100.018,32.3,43.3,30.7659,7.1883,0,200,0.0696002,0,1308.86,46.3762,175.627,109.609,212675.0,23261.2,67070.6,33,30,7,0,0,10,19.3863,100,0,74.55,0.0,1,200,0.0,0,0,0,0
10087,2021-03-26 07:00:54,830.708,0,9.99478,12.9868,100.002,32.7,44.6,31.238,7.18632,0,200,0.0692983,0,1308.86,46.3762,175.627,109.609,212685.0,23262.9,67071.6,33,30,7,0,0,10,12.8823,100,0,72.45,0.0,1,200,0.0,0,0,0,0
10088,2021-03-26 07:01:24,830.717,0,10.031,9.97985,100.004,33.0,45.8,31.7583,7.18361,0,200,0.0685975,0,1308.86,46.3762,175.627,109.609,212695.0,23264.1,67072.6,33,30,7,0,0,10,9.50287,100,0,0.0,0.0,0,200,0.0,0,0,0,0
10089,2021-03-26 07:01:54,830.725,0,9.99435,7.83497,100.004,33.5,36.5,32.0623,7.18015,0,200,0.0693871,0,1308.86,46.3762,175.627,109.609,212705.0,23265.0,67073.6,33,30,7,0,0,10,7.42025,100,0,0.0,63.6,1,200,0.0,0,0,0,0
10090,2021-03-26 07:02:24,830.733,0,9.99855,6.28178,100.006,33.9,33.2,32.0424,7.17622,0,200,0.0693915,0,1308.86,46.3762,175.627,109.609,212715.0,23265.7,67074.6,33,30,7,0,0,10,6.11581,100,0,0.0,60.3,1,200,0.0,0,0,0,0
10091,2021-03-26 07:02:54,830.742,0,9.99068,6.12697,99.9333,34.1,30.8,31.8375,7.17397,0,200,0.0686659,0,1308.86,46.3762,175.627,109.609,212725.0,23266.3,67075.6,33,30,7,0,0,10,6.15898,100,0,0.0,57.9,1,200,0.0,0,0,0,0
10092,2021-03-26 07:03:24,830.75,0,9.97758,7.32273,100.005,34.1,28.9,31.3433,7.17342,0,200,0.0703922,0,1308.86,46.3762,175.627,109.609,212735.0,23266.9,67076.6,33,30,7,0,0,10,7.82264,100,0,0.0,56.0,1,200,0.0,0,0,0,0
10093,2021-03-26 07:03:54,830.758,0,10.0429,14.1311,99.9915,33.9,27.4,30.8569,7.17399,0,200,0.0701177,0,1308.86,46.3762,175.627,109.609,212745.0,23267.8,67077.5,33,30,7,0,0,10,14.1455,100,0,0.0,54.4,1,200,0.0,0,0,0,0
10094,2021-03-26 07:04:24,830.767,0,10.0197,14.134,100.021,33.7,26.2,30.1173,7.17556,0,200,0.0694963,0,1308.86,46.3762,175.627,109.609,212755.0,23269.2,67078.6,33,30,7,0,0,10,14.1455,100,0,0.0,53.3,1,200,0.0,0,0,0,0
10095,2021-03-26 07:04:54,830.775,0,9.99756,14.141,100.03,33.3,25.3,29.4098,7.17805,0,200,0.0685506,0,1308.86,46.3762,175.627,109.609,212765.0,23270.7,67079.6,33,30,7,0,0,10,14.1455,100,0,0.0,52.4,1,200,0.0,0,0,0,0
10096,2021-03-26 07:05:24,830.783,0,10.0069,19.9501,100.024,32.9,25.7,28.6693,7.18073,0,200,0.0674891,0,1308.86,46.3762,175.627,109.609,212775.0,23272.2,67080.6,33,30,7,0,0,10,20.9986,100,0,0.0,1.347,1,200,0.0,0,0,0,0
10097,2021-03-26 07:05:54,830.792,0,10.0167,23.1233,100.011,32.6,28.2,28.2381,7.18374,0,200,0.067855,0,1308.86,46.3762,175.627,109.609,212785.0,23274.3,67081.6,33,30,7,0,0,10,23.9145,100,0,97.2,0.0,1,200,0.0,0,0,0,0
10098,2021-03-26 07:06:24,830.8,0,9.9875,25.9571,100.002,32.2,31.7,27.9456,7.18643,0,200,0.0688029,0,1308.86,46.3762,175.627,109.609,212795.0,23276.8,67082.6,33,30,7,0,0,10,26.3533,100,0,91.95,0.0,1,200,0.0,0,0,0,0
10099,2021-03-26 07:06:54,830.808,0,10.0003,27.3017,100.01,31.9,34.1,27.9839,7.18891,0,200,0.0692679,0,1308.86,46.3762,175.627,109.609,212805.0,23279.5,67083.6,33,30,7,0,0,10,27.2,100,0,88.35,0.0,1,200,0.0,0,0,0,0
10100,2021-03-26 07:07:24,830.817,0,10.001,27.2932,100.03,31.9,36.1,28.1892,7.19008,0,200,0.0688692,0,1308.86,46.3762,175.627,109.609,212815.0,23282.2,67084.6,33,30,7,0,0,10,27.1491,100,0,85.35,0.0,1,200,0.0,0,0,0,0
10101,2021-03-26 07:07:54,830.825,0,9.99207,25.1183,100.006,31.8,38.1,28.7988,7.191,0,200,0.0695641,0,1308.86,46.3762,175.627,109.609,212825.0,23284.8,67085.6,33,30,7,0,0,10,24.8502,100,0,82.35,0.0,1,200,0.0,0,0,0,0
10102,2021-03-26 07:08:24,830.833,0,10.0138,19.0985,100.023,31.9,39.8,29.46,7.1907,0,200,0.0690464,0,1308.86,46.3762,175.627,109.609,212835.0,23287.1,67086.6,33,30,7,0,0,10,19.0702,100,0,79.8,0.0,1,200,0.0,0,0,0,0
10103,2021-03-26 07:08:54,830.842,0,10.0009,19.0733,100.008,32.0,41.4,30.1189,7.18962,0,200,0.0686693,0,1308.86,46.3762,175.627,109.609,212845.0,23289.0,67087.5,33,30,7,0,0,10,19.0702,100,0,77.4,0.0,1,200,0.0,0,0,0,0
10104,2021-03-26 07:09:24,830.85,0,9.98761,19.0729,99.999,32.3,43.0,30.7417,7.18848,0,200,0.0687017,0,1308.86,46.3762,175.627,109.609,212855.0,23290.9,67088.6,33,30,7,0,0,10,19.0702,100,0,75.0,0.0,1,200,0.0,0,0,0,0
10105,2021-03-26 07:09:54,830.858,0,10.0059,13.2892,99.9733,32.6,44.4,31.3716,7.18625,0,200,0.069261,0,1308.86,46.3762,175.627,109.609,212865.0,23292.6,67089.5,33,30,7,0,0,10,11.8571,100,0,72.9,0.0,1,200,0.0,0,0,0,0
10106,2021-03-26 07:10:24,830.867,0,10.0165,9.66562,99.9815,32.9,45.7,31.8615,7.1835,0,200,0.0692902,0,1308.86,46.3762,175.627,109.609,212875.0,23293.7,67090.5,33,30,7,0,0,10,9.07658,100,0,44.8158,0.0,1,200,0.0,0,0,0,0
10107,2021-03-26 07:10:54,830.875,0,10.0033,6.96142,99.9946,33.3,40.5,32.0882,7.17973,0,200,0.0682081,0,1308.86,46.3762,175.627,109.609,212885.0,23294.5,67091.5,33,30,7,0,0,10,6.49092,100,0,0.0,67.6,1,200,0.0,0,0,0,0
10108,2021-03-26 07:11:24,830.883,0,10.0074,5.28846,99.9737,33.8,34.1,32.1342,7.1768,0,200,0.0686452,0,1308.86,46.3762,175.627,109.609,212895.0,23295.1,67092.5,33,30,7,0,0,10,5.19972,100,0,0.0,61.2,1,200,0.0,0,0,0,0
10109,2021-03-26 07:11:54,830.892,0,9.98189,4.9812,99.9999,34.1,31.6,31.9692,7.17354,0,200,0.0688842,0,1308.86,46.3762,175.627,109.609,212905.0,23295.6,67093.5,33,30,7,0,0,10,4.98393,100,0,0.0,58.7,1,200,0.0,0,0,0,0
10110,,830.9,0,9.99074,6.05029,99.9979,34.1,29.5,31.5772,7.17264,0,200,0.0695586,0,1308.86,46.3762,175.627,109.609,212915.0,23296.1,67094.5,33,30,7,0,0,10,6.05552,100,0,0.0,56.5,1,200,0.0,0,0,0,0
10111,2021-03-26 07:12:54,830.908,0,10.0168,8.29315,99.9902,34.0,27.9,30.9146,7.17266,0,200,0.0684309,0,1308.86,46.3762,175.627,109.609,212925.0,23296.8,67095.5,33,30,7,0,0,10,13.4043,100,0,0.0,55.0,1,200,0.0,0,0,0,0
10112,2021-03-26 07:13:24,830.917,0,10.0543,13.4051,100.016,33.8,26.6,30.0681,7.17417,0,200,0.068929,0,1308.86,46.3762,175.627,109.609,212935.0,23298.2,67096.5,33,30,7,0,0,10,13.4043,100,0,0.0,53.6,1,200,0.0,0,0,0,0
10113,2021-03-26 07:13:54,830.925,0,9.97589,13.407,99.9948,33.5,25.6,29.3837,7.1764,0,200,0.0686693,0,1308.86,46.3762,175.627,109.609,212945.0,23299.5,67097.5,33,30,7,0,0,10,13.4043,100,0,0.0,52.7,1,200,0.0,0,0,0,0
10114,2021-03-26 07:14:24,830.933,0,9.9762,19.701,99.9022,33.1,24.8,28.648,7.17889,0,200,0.068739,0,1308.86,46.3762,175.627,109.609,212955.0,23301.0,67098.5,33,30,7,0,0,10,20.474,100,0,0.0,49.9982,1,200,0.0,0,0,0,0
10115,2021-03-26 07:14:54,830.942,0,9.94642,23.6623,100.01,32.7,26.1,28.0232,7.18169,0,200,0.0681348,0,1308.86,46.3762,175.627,109.609,212965.0,23303.2,67099.5,33,30,7,0,0,10,24.432,100,0,100.0,0.0,1,200,0.0,0,0,0,0
10116,2021-03-26 07:15:24,830.95,0,9.93922,26.8925,99.9452,32.4,30.5,27.6748,7.1848,0,200,0.0682746,0,1308.86,46.3762,175.627,109.609,212975.0,23305.7,67100.5,33,30,7,0,0,10,27.27,100,0,93.75,0.0,1,200,0.0,0,0,0,0
10117,2021-03-26 07:15:54,830.958,0,9.98148,28.4981,99.9955,32.0,33.0,27.6565,7.18799,0,200,0.0684887,0,1308.86,46.3762,175.627,109.609,212985.0,23308.5,67101.5,33,30,7,0,0,10,28.5489,100,0,90.0,0.0,1,200,0.0,0,0,0,0
10118,2021-03-26 07:16:24,830.967,0,9.99116,29.0275,99.9976,31.9,35.3,27.8208,7.18981,0,200,0.0688243,0,1308.86,46.3762,175.627,109.609,212995.0,23311.4,67102.5,33,30,7,0,0,10,28.8721,100,0,86.55,0.0,1,200,0.0,0,0,0,0
10119,2021-03-26 07:16:54,830.975,0,10.0265,27.4295,100.005,31.8,37.1,28.4134,7.19112,0,200,0.0684723,0,1308.86,46.3762,175.627,109.609,213005.0,23314.2,67103.5,33,30,7,0,0,10,26.8651,100,0,83.85,0.0,1,200,0.0,0,0,0,0
10120,2021-03-26 07:17:24,830.983,0,10.031,19.4634,99.9977,31.9,39.0,28.999,7.19079,0,200,0.068588,0,1308.86,46.3762,175.627,109.609,213015.0,23316.8,67104.5,33,30,7,0,0,10,24.5002,100,0,81.0,0.0,1,200,0.0,0,0,0,0
10121,2021-03-26 07:17:54,830.992,0,10.0191,19.5396,99.9696,31.9,40.7,29.8351,7.19027,0,200,0.0692226,0,1308.86,46.3762,175.627,109.609,213025.0,23318.8,67105.5,33,30,7,0,0,10,19.5085,100,0,78.45,0.0,1,200,0.0,0,0,0,0
10122,2021-03-26 07:18:24,831.0,0,9.99026,19.5328,100.009,32.1,42.2,30.5634,7.18877,0,200,0.068314,0,1308.86,46.3762,175.627,109.609,213035.0,23320.7,67106.5,33,30,7,0,0,10,19.5085,100,0,76.2,0.0,1,200,0.0,0,0,0,0
10123,2021-03-26 07:18:54,831.008,0,9.96962,14.4276,99.9963,32.4,43.7,31.1216,7.18695,0,200,0.0674627,0,1308.86,46.3762,175.627,109.609,213045.0,23322.6,67107.5,33,30,7,0,0,10,13.7591,100,0,73.95,0.0,1,200,0.0,0,0,0,0
10124,2021-03-26 07:19:24,831.017,0,10.0071,11.1329,99.9984,32.7,45.1,31.7019,7.18435,0,200,0.0678934,0,1308.86,46.3762,175.627,109.609,213055.0,23323.9,67108.5,33,30,7,0,0,10,10.1517,100,0,71.85,0.0,1,200,0.0,0,0,0,0
10125,2021-03-26 07:19:54,831.025,0,9.95914,7.99588,99.9793,33.1,45.8,32.044,7.18162,0,200,0.068197,0,1308.86,46.3762,175.627,109.609,213065.0,23324.8,67109.5,33,30,7,0,0,10,7.89595,100,0,0.0,0.0,0,200,0.0,0,0,0,0
10126,2021-03-26 07:20:24,831.033,0,10.001,6.02895,100.006,33.6,35.1,32.1507,7.17819,0,200,0.0689329,0,1308.86,46.3762,175.627,109.609,213075.0,23325.6,67110.5,33,30,7,0,0,10,5.93064,100,0,0.0,62.1,1,200,0.0,0,0,0,0
10127,2021-03-26 07:20:54,831.042,0,9.99825,5.15633,100.026,34.0,32.3,32.1177,7.17462,0,200,0.0683684,0,1308.86,46.3762,175.627,109.609,213085.0,23326.1,67111.5,33,30,7,0,0,10,5.00854,100,0,0.0,59.4,1,200,0.0,0,0,0,0
10128,2021-03-26 07:21:24,831.05,0,10.019,4.95653,100.054,34.1,30.1,31.8173,7.1728,0,200,0.0681032,0,1308.86,46.3762,175.627,109.609,213095.0,23326.6,67112.5,33,30,7,0,0,10,5.5044,100,0,0.0,57.2,1,200,0.0,0,0,0,0
10129,2021-03-26 07:21:54,831.058,0,9.96326,6.7191,100.0,34.0,28.5,31.3526,7.17305,0,200,0.0681896,0,1308.86,46.3762,175.627,109.609,213105.0,23327.2,67113.5,33,30,7,0,0,10,7.03889,100,0,0.0,55.5,1,200,0.0,0,0,0,0
10130,2021-03-26 07:22:24,831.067,0,10.0505,13.4939,100.027,33.8,27.0,30.6832,7.17373,0,200,0.0678011,0,1308.86,46.3762,175.627,109.609,213115.0,23328.1,67114.5,33,30,7,0,0,10,13.4733,100,0,0.0,54.0,1,200,0.0,0,0,0,0
10131,2021-03-26 07:22:54,831.075,0,10.017,13.4642,99.9961,33.6,25.9,29.9749,7.17507,0,200,0.06734,0,1308.86,46.3762,175.627,109.609,213125.0,23329.4,67115.5,33,30,7,0,0,10,13.4733,100,0,0.0,52.9,1,200,0.0,0,0,0,0
10132,2021-03-26 07:23:24,831.083,0,9.99577,13.4519,99.9975,33.2,25.0,29.2666,7.17798,0,200,0.0687254,0,1308.86,46.3762,175.627,109.609,213135.0,23330.8,67116.5,33,30,7,0,0,10,13.4733,100,0,0.0,52.0,1,200,0.0,0,0,0,0
10133,2021-03-26 07:23:54,831.092,0,9.97354,20.7163,99.9956,32.8,26.3,28.569,7.18081,0,200,0.0693402,0,1308.86,46.3762,175.627,109.609,213145.0,23332.4,67117.5,33,30,7,0,0,10,21.0183,100,0,0.0,0.0,0,200,0.0,0,0,0,0
10134,2021-03-26 07:24:24,831.1,0,10.0007,23.4244,100.025,32.5,29.8,27.9979,7.18359,0,200,0.0692403,0,1308.86,46.3762,175.627,109.609,213155.0,23334.6,67118.5,33,30,7,0,0,10,24.7293,100,0,94.95,0.0,1,200,0.0,0,0,0,0
10135,2021-03-26 07:24:54,831.108,0,9.98574,26.1746,99.9937,32.1,32.6,27.8445,7.18715,0,200,0.0683415,0,1308.86,46.3762,175.627,109.609,213165.0,23337.1,67119.5,33,30,7,0,0,10,26.5311,100,0,90.6,0.0,1,200,0.0,0,0,0,0
10136,2021-03-26 07:25:24,831.117,0,10.0228,27.4346,99.9927,31.9,34.9,27.8286,7.18934,0,200,0.0688232,0,1308.86,46.3762,175.627,109.609,213175.0,23339.8,67120.5,33,30,7,0,0,10,27.6969,100,0,87.15,0.0,1,200,0.0,0,0,0,0
10137,2021-03-26 07:25:54,831.125,0,9.99476,27.1273,100.008,31.8,36.8,28.1955,7.19005,0,200,0.0681284,0,1308.86,46.3762,175.627,109.609,213185.0,23342.5,67121.5,33,30,7,0,0,10,26.8809,100,0,84.3,0.0,1,200,0.0,0,0,0,0
10138,2021-03-26 07:26:24,831.133,0,10.0398,25.4028,100.03,31.9,38.7,28.6233,7.19018,0,200,0.0680726,0,1308.86,46.3762,175.627,109.609,213195.0,23345.2,67122.5,33,30,7,0,0,10,25.5295,100,0,81.45,0.0,1,200,0.0,0,0,0,0
10139,2021-03-26 07:26:54,831.142,0,9.99477,18.9468,100.008,31.9,40.4,29.3909,7.18976,0,200,0.0689197,0,1308.86,46.3762,175.627,109.609,213205.0,23347.5,67123.5,33,30,7,0,0,10,18.9206,100,0,78.9,0.0,1,200,0.0,0,0,0,0
10140,2021-03-26 07:27:24,831.15,0,10.0189,18.9022,99.8923,32.1,41.9,30.1308,7.18902,0,200,0.0684907,0,1308.86,46.3762,175.627,109.609,213215.0,23349.4,67124.5,33,30,7,0,0,10,18.9206,100,0,76.65,0.0,1,200,0.0,0,0,0,0
10141,2021-03-26 07:27:54,831.158,0,10.0113,18.912,100.017,32.4,43.3,30.6777,7.18704,0,200,0.0689103,0,1308.86,46.3762,175.627,109.609,213225.0,23351.3,67125.5,33,30,7,0,0,10,18.9206,100,0,74.55,0.0,1,200,0.0,0,0,0,0
10142,2021-03-26 07:28:24,831.167,0,10.0346,12.9345,99.9918,32.7,44.7,31.2612,7.18443,0,200,0.070011,0,1308.86,46.3762,175.627,109.609,213235.0,23353.0,67126.5,33,30,7,0,0,10,12.3402,100,0,72.3,0.0,1,200,0.0,0,0,0,0
10143,2021-03-26 07:28:54,831.175,0,9.9862,9.86184,100.0,33.1,45.9,31.7734,7.18207,0,200,0.0686037,0,1308.86,46.3762,175.627,109.609,213245.0,23354.1,67127.5,33,30,7,0,0,10,9.01255,100,0,0.0,0.0,0,200,0.0,0,0,0,0
10144,2021-03-26 07:29:24,831.183,0,10.0008,7.24453,99.8943,33.5,36.4,32.0041,7.17841,0,200,0.0694097,0,1308.86,46.3762,175.627,109.609,213255.0,23355.0,67128.5,33,30,7,0,0,10,7.22734,100,0,0.0,63.5,1,200,0.0,0,0,0,0
10145,2021-03-26 07:29:54,831.192,0,9.98343,6.09074,99.9944,33.9,33.2,31.9953,7.17388,0,200,0.0688876,0,1308.86,46.3762,175.627,109.609,213265.0,23355.7,67129.5,33,30,7,0,0,10,5.97307,100,0,0.0,60.3,1,200,0.0,0,0,0,0
10146,2021-03-26 07:30:24,831.2,0,9.95182,6.13355,99.999,34.1,30.8,31.7566,7.17242,0,200,0.0684501,0,1308.86,46.3762,175.627,109.609,213275.0,23356.3,67130.5,33,30,7,0,0,10,6.22879,100,0,0.0,57.9,1,200,0.0,0,0,0,0
10147,2021-03-26 07:30:54,831.208,0,10.0059,7.35143,99.9407,34.1,28.9,31.2696,7.17191,0,200,0.0679356,0,1308.86,46.3762,175.627,109.609,213285.0,23356.9,67131.5,33,30,7,0,0,10,7.89272,100,0,0.0,56.0,1,200,0.0,0,0,0,0
10148,2021-03-26 07:31:24,831.217,0,9.97719,13.9596,100.001,33.9,27.4,30.6658,7.17222,0,200,0.0695063,0,1308.86,46.3762,175.627,109.609,213295.0,23357.9,67132.5,33,30,7,0,0,10,13.9497,100,0,0.0,54.4,1,200,0.0,0,0,0,0
10149,2021-03-26 07:31:54,831.225,0,9.96839,13.9111,99.9963,33.7,26.3,29.9789,7.17417,0,200,0.068797,0,1308.86,46.3762,175.627,109.609,213305.0,23359.2,67133.5,33,30,7,0,0,10,13.9497,100,0,0.0,53.3,1,200,0.0,0,0,0,0
10150,2021-03-26 07:32:24,831.233,0,9.9672,13.9726,100.03,33.4,25.4,29.2255,7.17611,0,200,0.069419,0,1308.86,46.3762,175.627,109.609,213315.0,23360.6,67134.5,33,30,7,0,0,10,13.9497,100,0,0.0,52.4,1,200,0.0,0,0,0,0
10151,2021-03-26 07:32:54,831.242,0,9.99698,20.5541,99.9738,33.0,25.7,28.6237,7.1784,0,200,0.0682582,0,1308.86,46.3762,175.627,109.609,213325.0,23362.3,67135.5,33,30,7,0,0,10,21.2256,100,0,0.0,1.39719,1,200,0.0,0,0,0,0
10152,2021-03-26 07:33:24,831.25,0,9.97956,24.0092,100.024,32.7,28.1,28.0279,7.18238,0,200,0.0699837,0,1308.86,46.3762,175.627,109.609,213335.0,23364.5,67136.5,33,30,7,0,0,10,25.0356,100,0,97.35,0.0,1,200,0.0,0,0,0,0
10153,2021-03-26 07:33:54,831.258,0,9.98776,26.5526,99.9788,32.3,31.7,27.8532,7.18533,0,200,0.0686028,0,1308.86,46.3762,175.627,109.609,213345.0,23367.0,67137.5,33,30,7,0,0,10,26.9435,100,0,91.95,0.0,1,200,0.0,0,0,0,0
10154,2021-03-26 07:34:24,831.267,0,9.95715,27.8744,100.01,31.9,34.2,27.9073,7.18739,0,200,0.0685085,0,1308.86,46.3762,175.627,109.609,213355.0,23369.8,67138.5,33,30,7,0,0,10,27.7522,100,0,88.2,0.0,1,200,0.0,0,0,0,0
10155,2021-03-26 07:34:54,831.275,0,10.0236,27.6436,100.007,31.9,36.1,28.1323,7.18889,0,200,0.0694805,0,1308.86,46.3762,175.627,109.609,213365.0,23372.6,67139.5,33,30,7,0,0,10,27.6259,100,0,85.35,0.0,1,200,0.0,0,0,0,0
10156,2021-03-26 07:35:24,831.283,0,9.9776,26.4867,99.9976,31.9,38.1,28.6871,7.18979,0,200,0.0689998,0,1308.86,46.3762,175.627,109.609,213375.0,23375.3,67140.5,33,30,7,0,0,10,25.6771,100,0,82.35,0.0,1,200,0.0,0,0,0,0
10157,2021-03-26 07:35:54,831.292,0,10.0193,19.3749,99.9993,31.9,39.8,29.3738,7.18946,0,200,0.0685688,0,1308.86,46.3762,175.627,109.609,213385.0,23377.7,67141.5,33,30,7,0,0,10,19.3772,100,0,79.8,0.0,1,200,0.0,0,0,0,0
10158,2021-03-26 07:36:24,831.3,0,10.0301,19.3614,100.026,32.0,41.4,30.156,7.18894,0,200,0.0684845,0,1308.86,46.3762,175.627,109.609,213395.0,23379.6,67142.5,33,30,7,0,0,10,19.3772,100,0,77.4,0.0,1,200,0.0,0,0,0,0
10159,2021-03-26 07:36:54,831.308,0,9.97126,19.3855,99.9121,32.3,43.1,30.7695,7.1874,0,200,0.0686184,0,1308.86,46.3762,175.627,109.609,213405.0,23381.6,67143.5,33,30,7,0,0,10,19.3772,100,0,74.85,0.0,1,200,0.0,0,0,0,0
10160,2021-03-26 07:37:24,831.317,0,10.0241,13.0584,100.056,32.6,44.4,31.3164,7.18466,0,200,0.0689551,0,1308.86,46.3762,175.627,109.609,213415.0,23383.3,67144.5,33,30,7,0,0,10,12.4142,100,0,73.05,0.0,1,200,0.0,0,0,0,0
10161,2021-03-26 07:37:54,831.325,0,10.032,9.39408,100.005,32.9,45.6,31.8752,7.18213,0,200,0.0687431,0,1308.86,46.3762,175.627,109.609,213425.0,23384.4,67145.5,33,30,7,0,0,10,8.81024,100,0,45.528,0.0,1,200,0.0,0,0,0,0
10162,2021-03-26 07:38:24,831.333,0,10.0023,7.22441,100.001,33.4,36.6,32.0641,7.17898,0,200,0.0690628,0,1308.86,46.3762,175.627,109.609,213435.0,23385.2,67146.5,33,30,7,0,0,10,6.88377,100,0,0.0,63.7,1,200,0.0,0,0,0,0
10163,2021-03-26 07:38:54,831.342,0,9.99066,5.1621,99.9986,33.8,33.2,32.1987,7.17586,0,200,0.0678716,0,1308.86,46.3762,175.627,109.609,213445.0,23385.9,67147.5,33,30,7,0,0,10,5.13749,100,0,0.0,60.3,1,200,0.0,0,0,0,0
10164,2021-03-26 07:39:24,831.35,0,10.0033,4.6064,99.9903,34.0,30.8,32.085,7.17337,0,200,0.0692801,0,1308.86,46.3762,175.627,109.609,213455.0,23386.4,67148.5,33,30,7,0,0,10,4.6287,100,0,0.0,57.9,1,200,0.0,0,0,0,0
10165,2021-03-26 07:39:54,831.358,0,10.0181,5.23707,100.011,34.0,28.9,31.6617,7.17266,0,200,0.0687322,0,1308.86,46.3762,175.627,109.609,213465.0,23386.8,67149.5,33,30,7,0,0,10,5.79998,100,0,0.0,56.0,1,200,0.0,0,0,0,0
10166,2021-03-26 07:40:24,831.367,0,10.009,7.26446,100.021,33.9,27.4,31.0644,7.17283,0,200,0.068696,0,1308.86,46.3762,175.627,109.609,213475.0,23387.5,67150.5,33,30,7,0,0,10,8.09416,100,0,0.0,54.4,1,200,0.0,0,0,0,0
10167,2021-03-26 07:40:54,831.375,0,10.0089,13.3708,99.999,33.6,26.3,30.362,7.17455,0,200,0.0691462,0,1308.86,46.3762,175.627,109.609,213485.0,23388.6,67151.5,33,30,7,0,0,10,13.3472,100,0,0.0,53.3,1,200,0.0,0,0,0,0
10168,2021-03-26 07:41:24,831.383,0,10.0121,13.3286,99.9675,33.3,25.3,29.58,7.17607,0,200,0.0687842,0,1308.86,46.3762,175.627,109.609,213495.0,23390.0,67152.5,33,30,7,0,0,10,13.3472,100,0,0.0,52.3,1,200,0.0,0,0,0,0
10169,2021-03-26 07:41:54,831.392,0,10.0283,13.3199,99.9176,32.9,25.7,28.9683,7.17909,0,200,0.0675266,0,1308.86,46.3762,175.627,109.609,213505.0,23391.3,67153.5,33,30,7,0,0,10,18.5608,100,0,0.0,0.0,0,200,0.0,0,0,0,0
10170,2021-03-26 07:42:24,831.4,0,10.0141,22.2313,100.006,32.6,28.1,28.2632,7.18252,0,200,0.0693643,0,1308.86,46.3762,175.627,109.609,213515.0,23393.2,67154.5,33,30,7,0,0,10,22.795,100,0,97.35,0.0,1,200,0.0,0,0,0,0
10171,2021-03-26 07:42:54,831.408,0,10.0033,25.4298,100.006,32.2,31.8,27.8664,7.18518,0,200,0.0692919,0,1308.86,46.3762,175.627,109.609,213525.0,23395.6,67155.5,33,30,7,0,0,10,25.7493,100,0,91.8,0.0,1,200,0.0,0,0,0,0
10172,2021-03-26 07:43:24,831.417,0,10.0032,26.5204,100.021,31.9,34.1,27.8345,7.18726,0,200,0.0687855,0,1308.86,46.3762,175.627,109.609,213535.0,23398.2,67156.5,33,30,7,0,0,10,26.9816,100,0,88.35,0.0,1,200,0.0,0,0,0,0
10173,2021-03-26 07:43:54,831.425,0,9.96599,27.3184,99.97,31.8,36.2,27.9921,7.18883,0,200,0.0692838,0,1308.86,46.3762,175.627,109.609,213545.0,23400.9,67157.5,33,30,7,0,0,10,27.2611,100,0,85.2,0.0,1,200,0.0,0,0,0,0
10174,2021-03-26 07:44:24,831.433,0,9.99406,26.2019,99.9853,31.8,38.0,28.4799,7.18955,0,200,0.06967,0,1308.86,46.3762,175.627,109.609,213555.0,23403.6,67158.5,33,30,7,0,0,10,25.7143,100,0,82.5,0.0,1,200,0.0,0,0,0,0
10175,2021-03-26 07:44:54,831.442,0,9.97332,18.5457,100.009,31.9,39.8,29.4255,7.18945,0,200,0.0687046,0,1308.86,46.3762,175.627,109.609,213565.0,23406.0,67159.5,33,30,7,0,0,10,18.5239,100,0,79.8,0.0,1,200,0.0,0,0,0,0
10176,2021-03-26 07:45:24,831.45,0,10.0086,18.5712,99.9992,32.0,41.4,30.3259,7.18896,0,200,0.0684157,0,1308.86,46.3762,175.627,109.609,213575.0,23407.9,67160.5,33,30,7,0,0,10,18.5239,100,0,77.4,0.0,1,200,0.0,0,0,0,0
10177,2021-03-26 07:45:54,831.458,0,10.0009,18.4439,100.015,32.2,43.0,31.0011,7.18703,0,200,0.069177,0,1308.86,46.3762,175.627,109.609,213585.0,23409.7,67161.5,33,30,7,0,0,10,13.4917,100,0,75.0,0.0,1,200,0.0,0,0,0,0
10178,2021-03-26 07:46:24,831.467,0,10.0384,12.1218,99.9953,32.6,44.4,31.2489,7.18517,0,200,0.0690876,0,1308.86,46.3762,175.627,109.609,213595.0,23411.2,67162.5,33,30,7,0,0,10,11.7443,100,0,72.9,0.0,1,200,0.0,0,0,0,0
10179,2021-03-26 07:46:54,831.475,0,10.0035,10.0386,99.9843,32.9,45.6,31.5297,7.18265,0,200,0.0680004,0,1308.86,46.3762,175.627,109.609,213605.0,23412.3,67163.5,33,30,7,0,0,10,9.63036,100,0,44.7029,0.0,1,200,0.0,0,0,0,0
10180,2021-03-26 07:47:24,831.483,0,10.0409,8.14595,100.027,33.3,41.0,31.7329,7.1787,0,200,0.0688534,0,1308.86,46.3762,175.627,109.609,213615.0,23413.2,67164.5,33,30,7,0,0,10,7.78667,100,0,0.0,68.2,1,200,0.0,0,0,0,0
10181,2021-03-26 07:47:54,831.492,0,10.0169,6.86242,99.9994,33.8,34.3,31.7836,7.17553,0,200,0.0681096,0,1308.86,46.3762,175.627,109.609,213625.0,23413.9,67165.5,33,30,7,0,0,10,6.65139,100,0,0.0,61.4,1,200,0.0,0,0,0,0
10182,2021-03-26 07:48:24,831.5,0,10.0482,6.47428,100.053,34.1,31.5,31.6192,7.1724,0,200,0.0691933,0,1308.86,46.3762,175.627,109.609,213635.0,23414.6,67166.5,33,30,7,0,0,10,6.61752,100,0,0.0,58.7,1,200,0.0,0,0,0,0
10183,2021-03-26 07:48:54,831.508,0,9.99075,7.30822,100.039,34.2,29.6,31.2604,7.17071,0,200,0.0683877,0,1308.86,46.3762,175.627,109.609,213645.0,23415.3,67167.5,33,30,7,0,0,10,8.05828,100,0,0.0,56.7,1,200,0.0,0,0,0,0
10184,2021-03-26 07:49:24,831.517,0,10.0263,13.7636,100.051,34.0,28.0,30.6652,7.17102,0,200,0.0677424,0,1308.86,46.3762,175.627,109.609,213655.0,23416.3,67168.5,33,30,7,0,0,10,13.7718,100,0,0.0,55.0,1,200,0.0,0,0,0,0
10185,2021-03-26 07:49:54,831.525,0,9.98312,13.7918,100.011,33.8,26.6,30.0087,7.17234,0,200,0.0677972,0,1308.86,46.3762,175.627,109.609,213665.0,23417.7,67169.5,33,30,7,0,0,10,13.7718,100,0,0.0,53.7,1,200,0.0,0,0,0,0
10186,2021-03-26 07:50:24,831.533,0,10.0417,13.778,99.9997,33.5,25.6,29.2124,7.17418,0,200,0.068259,0,1308.86,46.3762,175.627,109.609,213675.0,23419.0,67170.5,33,30,7,0,0,10,13.7718,100,0,0.0,52.6,1,200,0.0,0,0,0,0
10187,2021-03-26 07:50:54,831.542,0,9.97959,20.6669,99.9617,33.1,24.8,28.5503,7.17716,0,200,0.0688116,0,1308.86,46.3762,175.627,109.609,213685.0,23420.7,67171.5,33,30,7,0,0,10,21.481,100,0,0.0,49.5984,1,200,0.0,0,0,0,0
10188,2021-03-26 07:51:24,831.55,0,10.0064,24.4875,100.015,32.7,26.1,28.0787,7.18011,0,200,0.0681226,0,1308.86,46.3762,175.627,109.609,213695.0,23423.0,67172.5,33,30,7,0,0,10,24.7055,100,0,100.0,0.0,1,200,0.0,0,0,0,0
10189,2021-03-26 07:51:54,831.558,0,10.0304,27.2896,99.9982,32.4,29.7,27.6848,7.18282,0,200,0.0691274,0,1308.86,46.3762,175.627,109.609,213705.0,23425.6,67173.5,33,30,7,0,0,10,27.7687,100,0,95.1,0.0,1,200,0.0,0,0,0,0
10190,2021-03-26 07:52:24,831.567,0,9.99334,28.7811,100.013,32.0,32.4,27.6917,7.18571,0,200,0.0684593,0,1308.86,46.3762,175.627,109.609,213715.0,23428.4,67174.5,33,30,7,0,0,10,28.9029,100,0,90.9,0.0,1,200,0.0,0,0,0,0
10191,2021-03-26 07:52:54,831.575,0,10.0013,28.9085,99.9418,31.9,34.7,27.8941,7.18801,0,200,0.0685942,0,1308.86,46.3762,175.627,109.609,213725.0,23431.3,67175.5,33,30,7,0,0,10,29.0008,100,0,87.45,0.0,1,200,0.0,0,0,0,0
10192,2021-03-26 07:53:24,831.583,0,10.0004,27.9423,100.039,31.7,36.6,28.435,7.18931,0,200,0.0689737,0,1308.86,46.3762,175.627,109.609,213735.0,23434.1,67176.5,33,30,7,0,0,10,27.2115,100,0,84.6,0.0,1,200,0.0,0,0,0,0
10193,2021-03-26 07:53:54,831.592,0,9.98054,25.3866,100.007,31.7,38.4,29.1098,7.18979,0,200,0.0684946,0,1308.86,46.3762,175.627,109.609,213745.0,23436.8,67177.5,33,30,7,0,0,10,19.9269,100,0,81.9,0.0,1,200,0.0,0,0,0,0
10194,2021-03-26 07:54:24,831.6,0,10.0157,19.9404,100.0,31.9,40.3,29.8788,7.18959,0,200,0.0683089,0,1308.86,46.3762,175.627,109.609,213755.0,23438.8,67178.5,33,30,7,0,0,10,19.9269,100,0,79.05,0.0,1,200,0.0,0,0,0,0
10195,2021-03-26 07:54:54,831.608,0,10.0052,19.919,100.008,32.0,41.8,30.5896,7.18769,0,200,0.069381,0,1308.86,46.3762,175.627,109.609,213765.0,23440.8,67179.5,33,30,7,0,0,10,19.9269,100,0,76.8,0.0,1,200,0.0,0,0,0,0
10196,2021-03-26 07:55:24,831.617,0,10.0172,13.7385,100.012,32.3,43.4,31.2035,7.1862,0,200,0.0691513,0,1308.86,46.3762,175.627,109.609,213775.0,23442.8,67180.5,33,30,7,0,0,10,13.7478,100,0,74.4,0.0,1,200,0.0,0,0,0,0
10197,2021-03-26 07:55:54,831.625,0,9.98525,11.0642,100.02,32.6,44.7,31.8147,7.18409,0,200,0.0688062,0,1308.86,46.3762,175.627,109.609,213785.0,23444.1,67181.5,33,30,7,0,0,10,9.93661,100,0,72.45,0.0,1,200,0.0,0,0,0,0
10198,2021-03-26 07:56:24,831.633,0,10.0002,7.19719,99.9836,32.9,46.0,32.2932,7.18105,0,200,0.0685385,0,1308.86,46.3762,175.627,109.609,213795.0,23445.0,67182.5,33,30,7,0,0,10,6.52433,100,0,45.3778,0.0,1,200,0.0,0,0,0,0
10199,2021-03-26 07:56:54,831.642,0,10.0022,4.92938,100.017,33.4,36.8,32.4628,7.17746,0,200,0.0687566,0,1308.86,46.3762,175.627,109.609,213805.0,23445.6,67183.5,33,30,7,0,0,10,4.48505,100,0,0.0,64.0,1,200,0.0,0,0,0,0
10200,2021-03-26 07:57:24,831.65,0,9.92992,3.46392,99.9972,33.8,33.3,32.457,7.17435,0,200,0.0686592,0,1308.86,46.3762,175.627,109.609,213815.0,23446.0,67184.5,33,30,7,0,0,10,2.8886,100,0,0.0,60.4,1,200,0.0,0,0,0,0
10201,2021-03-26 07:57:54,831.658,0,10.0319,3.16044,99.9155,34.1,31.0,32.2322,7.17148,0,200,0.068652,0,1308.86,46.3762,175.627,109.609,213825.0,23446.3,67185.5,33,30,7,0,0,10,3.19954,100,0,0.0,58.1,1,200,0.0,0,0,0,0
10202,2021-03-26 07:58:24,831.667,0,10.048,4.29259,99.9869,34.1,29.1,31.7046,7.17064,0,200,0.0676668,0,1308.86,46.3762,175.627,109.609,213835.0,23446.6,67186.5,33,30,7,0,0,10,4.83757,100,0,0.0,56.2,1,200,0.0,0,0,0,0
10203,2021-03-26 07:58:54,831.675,0,9.95423,6.52263,100.002,33.9,27.5,31.0482,7.17115,0,200,0.0688277,0,1308.86,46.3762,175.627,109.609,213845.0,23447.2,67187.5,33,30,7,0,0,10,7.41835,100,0,0.0,54.7,1,200,0.0,0,0,0,0
10204,2021-03-26 07:59:24,831.683,0,10.0443,12.6016,99.9618,33.7,26.3,30.3113,7.17268,0,200,0.0686753,0,1308.86,46.3762,175.627,109.609,213855.0,23448.3,67188.5,33,30,7,0,0,10,12.6035,100,0,0.0,53.4,1,200,0.0,0,0,0,0
10205,2021-03-26 07:59:54,831.692,0,9.97077,12.603,99.9941,33.4,25.4,29.4247,7.17474,0,200,0.0681513,0,1308.86,46.3762,175.627,109.609,213865.0,23449.5,67189.5,33,30,7,0,0,10,12.6035,100,0,0.0,52.5,1,200,0.0,0,0,0,0
10206,2021-03-26 08:00:24,831.7,0,10.0444,18.7289,99.9908,33.0,25.7,28.5759,7.17791,0,200,0.0686756,0,1308.86,46.3762,175.627,109.609,213875.0,23450.9,67190.5,33,30,7,0,0,10,19.9558,100,0,0.0,1.22239,1,200,0.0,0,0,0,0
10207,2021-03-26 08:00:54,831.708,0,10.0076,23.6751,100.022,32.6,28.3,27.9459,7.18067,0,200,0.0684773,0,1308.86,46.3762,175.627,109.609,213885.0,23453.0,67191.5,33,30,7,0,0,10,24.3088,100,0,97.2,0.0,1,200,0.0,0,0,0,0
10208,2021-03-26 08:01:24,831.717,0,9.99475,26.7289,99.9467,32.2,31.7,27.4954,7.18384,0,200,0.0683882,0,1308.86,46.3762,175.627,109.609,213895.0,23455.5,67192.5,33,30,7,0,0,10,27.4025,100,0,91.95,0.0,1,200,0.0,0,0,0,0
10209,2021-03-26 08:01:54,831.725,0,10.0526,28.7427,100.01,32.0,34.1,27.447,7.18538,0,200,0.0679487,0,1308.86,46.3762,175.627,109.609,213905.0,23458.3,67193.5,33,30,7,0,0,10,28.9324,100,0,88.35,0.0,1,200,0.0,0,0,0,0
10210,2021-03-26 08:02:24,831.733,0,10.0109,29.5006,100.012,31.9,36.2,27.6075,7.18713,0,200,0.0685469,0,1308.86,46.3762,175.627,109.609,213915.0,23461.2,67194.5,33,30,7,0,0,10,29.3834,100,0,85.35,0.0,1,200,0.0,0,0,0,0
10211,2021-03-26 08:02:54,831.742,0,10.0139,28.513,99.9267,31.9,38.0,28.1145,7.18808,0,200,0.0701448,0,1308.86,46.3762,175.627,109.609,213925.0,23464.1,67195.5,33,30,7,0,0,10,27.9313,100,0,82.5,0.0,1,200,0.0,0,0,0,0
10212,2021-03-26 08:03:24,831.75,0,10.036,25.7824,100.031,31.9,39.8,28.8632,7.18791,0,200,0.0699869,0,1308.86,46.3762,175.627,109.609,213935.0,23466.9,67196.5,33,30,7,0,0,10,24.9576,100,0,79.8,0.0,1,200,0.0,0,0,0,0
10213,2021-03-26 08:03:54,831.758,0,9.99439,19.3706,100.009,32.0,41.4,29.5857,7.18732,0,200,0.0682252,0,1308.86,46.3762,175.627,109.609,213945.0,23469.0,67197.5,33,30,7,0,0,10,19.3827,100,0,77.4,0.0,1,200,0.0,0,0,0,0
10214,2021-03-26 08:04:24,831.767,0,9.97175,19.4014,100.008,32.3,43.1,30.3267,7.18598,0,200,0.0696872,0,1308.86,46.3762,175.627,109.609,213955.0,23471.0,67198.5,33,30,7,0,0,10,19.3827,100,0,74.85,0.0,1,200,0.0,0,0,0,0
10215,2021-03-26 08:04:54,831.775,0,10.0208,19.3903,100.004,32.6,44.4,30.959,7.18359,0,200,0.0685086,0,1308.86,46.3762,175.627,109.609,213965.0,23472.9,67199.5,33,30,7,0,0,10,19.3827,100,0,72.9,0.0,1,200,0.0,0,0,0,0
10216,2021-03-26 08:05:24,831.783,0,10.0298,11.8055,100.007,32.9,45.7,31.5297,7.18107,0,200,0.0688878,0,1308.86,46.3762,175.627,109.609,213975.0,23474.5,67200.5,33,30,7,0,0,10,11.5548,100,0,45.3402,0.0,1,200,0.0,0,0,0,0
10217,2021-03-26 08:05:54,831.792,0,9.99914,9.45605,100.028,33.4,36.6,31.7526,7.17767,0,200,0.0691145,0,1308.86,46.3762,175.627,109.609,213985.0,23475.5,67201.5,33,30,7,0,0,10,9.27925,100,0,0.0,63.7,1,200,0.0,0,0,0,0
10218,2021-03-26 08:06:24,831.8,0,10.0047,8.09201,99.9928,33.8,33.2,31.9237,7.17341,0,200,0.0689364,0,1308.86,46.3762,175.627,109.609,213995.0,23476.4,67202.5,33,30,7,0,0,10,7.49849,100,0,0.0,60.3,1,200,0.0,0,0,0,0
10219,2021-03-26 08:06:54,831.808,0,10.0087,7.33507,99.9875,34.0,30.8,31.7836,7.17181,0,200,0.0692251,0,1308.86,46.3762,175.627,109.609,214005.0,23477.2,67203.5,33,30,7,0,0,10,7.1666,100,0,0.0,57.9,1,200,0.0,0,0,0,0
10220,2021-03-26 08:07:24,831.817,0,10.0229,8.02276,99.9418,34.0,28.9,31.382,7.17078,0,200,0.0687018,0,1308.86,46.3762,175.627,109.609,214015.0,23477.9,67204.5,33,30,7,0,0,10,8.48236,100,0,0.0,56.0,1,200,0.0,0,0,0,0
10221,2021-03-26 08:07:54,831.825,0,10.0138,15.0243,100.005,33.9,27.3,30.7467,7.17146,0,200,0.0688231,0,1308.86,46.3762,175.627,109.609,214025.0,23478.9,67205.5,33,30,7,0,0,10,15.0406,100,0,0.0,54.4,1,200,0.0,0,0,0,0
10222,2021-03-26 08:08:24,831.833,0,10.0027,15.0384,100.015,33.6,26.2,30.1141,7.17309,0,200,0.0692901,0,1308.86,46.3762,175.627,109.609,214035.0,23480.4,67206.5,33,30,7,0,0,10,15.0406,100,0,0.0,53.2,1,200,0.0,0,0,0,0
10223,2021-03-26 08:08:54,831.842,0,10.0146,15.0614,100.002,33.3,25.3,29.5187,7.17543,0,200,0.0678537,0,1308.86,46.3762,175.627,109.609,214045.0,23482.0,67207.5,33,30,7,0,0,10,15.0406,100,0,0.0,52.3,1,200,0.0,0,0,0,0
10224,2021-03-26 08:09:24,831.85,0,9.99709,15.0674,99.9958,32.9,25.7,28.9033,7.17822,0,200,0.0684519,0,1308.86,46.3762,175.627,109.609,214055.0,23483.5,67208.5,33,30,7,0,0,10,20.6069,100,0,0.0,0.0,0,200,0.0,0,0,0,0
10225,2021-03-26 08:09:54,831.858,0,9.99092,23.1763,100.0,32.6,28.2,28.3928,7.1804,0,200,0.068413,0,1308.86,46.3762,175.627,109.609,214065.0,23485.6,67209.5,33,30,7,0,0,10,23.8367,100,0,97.35,0.0,1,200,0.0,0,0,0,0
10226,2021-03-26 08:10:24,831.867,0,9.99309,25.5446,99.9763,32.1,31.8,28.2028,7.18381,0,200,0.0693623,0,1308.86,46.3762,175.627,109.609,214075.0,23488.0,67210.5,33,30,7,0,0,10,25.996,100,0,91.95,0.0,1,200,0.0,0,0,0,0
10227,2021-03-26 08:10:54,831.875,0,9.99942,26.7623,100.025,31.9,34.1,28.1434,7.18598,0,200,0.0684645,0,1308.86,46.3762,175.627,109.609,214085.0,23490.6,67211.5,33,30,7,0,0,10,26.8868,100,0,88.35,0.0,1,200,0.0,0,0,0,0
10228,2021-03-26 08:11:24,831.883,0,9.99745,26.6197,99.9633,31.8,36.2,28.4272,7.18841,0,200,0.0694932,0,1308.86,46.3762,175.627,109.609,214095.0,23493.3,67212.5,33,30,7,0,0,10,26.3436,100,0,85.35,0.0,1,200,0.0,0,0,0,0
10229,2021-03-26 08:11:54,831.892,0,9.98669,25.225,100.006,31.8,38.0,28.9037,7.18829,0,200,0.0685482,0,1308.86,46.3762,175.627,109.609,214105.0,23495.9,67213.5,33,30,7,0,0,10,24.6371,100,0,82.5,0.0,1,200,0.0,0,0,0,0
10230,2021-03-26 08:12:24,831.9,0,9.97793,19.2331,99.9832,31.9,39.8,29.5168,7.18822,0,200,0.0675996,0,1308.86,46.3762,175.627,109.609,214115.0,23498.0,67214.5,33,30,7,0,0,10,19.225,100,0,79.8,0.0,1,200,0.0,0,0,0,0
10231,2021-03-26 08:12:54,831.908,0,9.99492,19.2206,100.011,32.0,41.5,30.2832,7.18758,0,200,0.0703009,0,1308.86,46.3762,175.627,109.609,214125.0,23500.0,67215.5,33,30,7,0,0,10,19.225,100,0,77.25,0.0,1,200,0.0,0,0,0,0
10232,2021-03-26 08:13:24,831.917,0,9.91022,19.175,100.003,32.2,43.0,30.8264,7.18554,0,200,0.0697048,0,1308.86,46.3762,175.627,109.609,214135.0,23501.9,67216.5,33,30,7,0,0,10,19.225,100,0,75.0,0.0,1,200,0.0,0,0,0,0
10233,2021-03-26 08:13:54,831.925,0,10.0047,12.6494,99.9717,32.6,44.4,31.3589,7.18361,0,200,0.0691996,0,1308.86,46.3762,175.627,109.609,214145.0,23503.5,67217.5,33,30,7,0,0,10,11.9801,100,0,72.9,0.0,1,200,0.0,0,0,0,0
10234,2021-03-26 08:14:24,831.933,0,10.0082,9.62357,100.004,32.9,45.6,31.7676,7.18071,0,200,0.0690869,0,1308.86,46.3762,175.627,109.609,214155.0,23504.6,67218.5,33,30,7,0,0,10,8.76005,100,0,71.1,0.0,1,200,0.0,0,0,0,0
10235,2021-03-26 08:14:54,831.942,0,9.99364,7.14613,99.9044,33.3,40.8,31.9601,7.17753,0,200,0.067401,0,1308.86,46.3762,175.627,109.609,214165.0,23505.5,67219.5,33,30,7,0,0,10,7.22448,100,0,0.0,68.0,1,200,0.0,0,0,0,0
10236,2021-03-26 08:15:24,831.95,0,9.99537,5.62914,100.004,33.8,34.2,32.0598,7.17324,0,200,0.0686612,0,1308.86,46.3762,175.627,109.609,214175.0,23506.1,67220.5,33,30,7,0,0,10,5.69941,100,0,0.0,61.2,1,200,0.0,0,0,0,0
10237,2021-03-26 08:15:54,831.958,0,9.99428,4.93356,100.004,34.1,31.5,31.9621,7.17056,0,200,0.0686356,0,1308.86,46.3762,175.627,109.609,214185.0,23506.7,67221.5,33,30,7,0,0,10,5.16771,100,0,0.0,58.6,1,200,0.0,0,0,0,0
10238,2021-03-26 08:16:24,831.967,0,9.99086,6.45611,99.9996,34.1,29.5,31.5188,7.16977,0,200,0.0688908,0,1308.86,46.3762,175.627,109.609,214195.0,23507.2,67222.5,33,30,7,0,0,10,6.11332,100,0,0.0,56.6,1,200,0.0,0,0,0,0
10239,2021-03-26 08:16:54,831.975,0,10.0045,13.6088,99.9993,34.0,28.0,30.9236,7.1695,0,200,0.0695973,0,1308.86,46.3762,175.627,109.609,214205.0,23507.9,67223.5,33,30,7,0,0,10,13.5627,100,0,0.0,55.0,1,200,0.0,0,0,0,0
10240,2021-03-26 08:17:24,831.983,0,10.0112,13.4936,100.002,33.8,26.6,30.1594,7.17109,0,200,0.0683924,0,1308.86,46.3762,175.627,109.609,214215.0,23509.3,67224.5,33,30,7,0,0,10,13.5627,100,0,0.0,53.6,1,200,0.0,0,0,0,0
10241,2021-03-26 08:17:54,831.992,0,9.97854,13.5451,100.022,33.5,25.6,29.3902,7.17337,0,200,0.0689385,0,1308.86,46.3762,175.627,109.609,214225.0,23510.7,67225.5,33,30,7,0,0,10,13.5627,100,0,0.0,52.6,1,200,0.0,0,0,0,0
10242,2021-03-26 08:18:24,832.0,0,10.0604,19.8366,99.8752,33.1,24.8,28.721,7.17576,0,200,0.06918,0,1308.86,46.3762,175.627,109.609,214235.0,23512.1,67226.5,33,30,7,0,0,10,20.2153,100,0,0.0,49.7987,1,200,0.0,0,0,0,0
10243,2021-03-26 08:18:54,832.008,0,9.98599,23.5922,100.029,32.7,26.1,28.0237,7.17879,0,200,0.0690705,0,1308.86,46.3762,175.627,109.609,214245.0,23514.3,67227.5,33,30,7,0,0,10,24.5415,100,0,100.0,0.0,1,200,0.0,0,0,0,0
10244,2021-03-26 08:19:24,832.017,0,9.96316,26.9579,100.023,32.4,30.5,27.5725,7.18138,0,200,0.0697845,0,1308.86,46.3762,175.627,109.609,214255.0,23516.8,67228.5,33,30,7,0,0,10,27.9073,100,0,93.75,0.0,1,200,0.0,0,0,0,0
10245,2021-03-26 08:19:54,832.025,0,9.93889,29.0514,100.013,32.0,33.0,27.5662,7.18419,0,200,0.0688837,0,1308.86,46.3762,175.627,109.609,214265.0,23519.6,67229.5,33,30,7,0,0,10,29.1608,100,0,90.0,0.0,1,200,0.0,0,0,0,0
10246,2021-03-26 08:20:24,832.033,0,9.95151,29.5453,99.9779,31.9,35.3,27.7644,7.18633,0,200,0.068804,0,1308.86,46.3762,175.627,109.609,214275.0,23522.6,67230.5,33,30,7,0,0,10,29.3488,100,0,86.55,0.0,1,200,0.0,0,0,0,0
10247,2021-03-26 08:20:54,832.042,0,9.94378,28.1456,99.9966,31.8,37.2,28.3339,7.1873,0,200,0.0684686,0,1308.86,46.3762,175.627,109.609,214285.0,23525.5,67231.5,33,30,7,0,0,10,27.4955,100,0,83.7,0.0,1,200,0.0,0,0,0,0
10248,2021-03-26 08:21:24,832.05,0,9.9894,25.6276,100.015,31.9,39.0,28.8901,7.18783,0,200,0.0696449,0,1308.86,46.3762,175.627,109.609,214295.0,23528.2,67232.5,33,30,7,0,0,10,25.4082,100,0,81.0,0.0,1,200,0.0,0,0,0,0
10249,2021-03-26 08:21:54,832.058,0,10.0427,19.9764,100.002,31.9,40.7,29.692,7.18698,0,200,0.0689225,0,1308.86,46.3762,175.627,109.609,214305.0,23530.3,67233.5,33,30,7,0,0,10,19.9335,100,0,78.3,0.0,1,200,0.0,0,0,0,0
10250,2021-03-26 08:22:24,832.067,0,10.0025,19.9273,99.9863,32.1,42.3,30.4358,7.18572,0,200,0.0683183,0,1308.86,46.3762,175.627,109.609,214315.0,23532.3,67234.5,33,30,7,0,0,10,19.9335,100,0,76.05,0.0,1,200,0.0,0,0,0,0
10251,2021-03-26 08:22:54,832.075,0,10.0035,19.9527,100.009,32.5,43.8,30.8348,7.1838,0,200,0.0693674,0,1308.86,46.3762,175.627,109.609,214325.0,23534.3,67235.5,33,30,7,0,0,10,19.9335,100,0,73.8,0.0,1,200,0.0,0,0,0,0
10252,2021-03-26 08:23:24,832.083,0,10.0127,13.0584,100.004,32.7,45.1,31.4742,7.18151,0,200,0.0687508,0,1308.86,46.3762,175.627,109.609,214335.0,23536.0,67236.5,33,30,7,0,0,10,12.0446,100,0,71.85,0.0,1,200,0.0,0,0,0,0
10253,2021-03-26 08:23:54,832.092,0,9.99019,10.2224,100.008,33.1,45.7,31.8386,7.17905,0,200,0.069006,0,1308.86,46.3762,175.627,109.609,214345.0,23537.1,67237.5,33,30,7,0,0,10,9.41012,100,0,0.0,70.5237,1,200,0.0,0,0,0,0
10254,2021-03-26 08:24:24,832.1,0,10.0061,8.05818,100.016,33.6,35.0,32.0011,7.17429,0,200,0.06971,0,1308.86,46.3762,175.627,109.609,214355.0,23538.0,67238.5,33,30,7,0,0,10,7.63889,100,0,0.0,62.1,1,200,0.0,0,0,0,0
10255,2021-03-26 08:24:54,832.108,0,10.0045,6.29992,99.9721,34.0,32.3,32.0577,7.17101,0,200,0.0689281,0,1308.86,46.3762,175.627,109.609,214365.0,23538.7,67239.5,33,30,7,0,0,10,6.31575,100,0,0.0,59.3,1,200,0.0,0,0,0,0
10256,2021-03-26 08:25:24,832.117,0,10.004,6.41092,99.987,34.1,30.2,31.7931,7.16979,0,200,0.068246,0,1308.86,46.3762,175.627,109.609,214375.0,23539.4,67240.5,33,30,7,0,0,10,6.65727,100,0,0.0,57.2,1,200,0.0,0,0,0,0
10257,2021-03-26 08:25:54,832.125,0,10.0015,8.09142,100.004,34.1,28.4,31.2799,7.1697,0,200,0.0682105,0,1308.86,46.3762,175.627,109.609,214385.0,23540.1,67241.5,33,30,7,0,0,10,8.4426,100,0,0.0,55.5,1,200,0.0,0,0,0,0
10258,2021-03-26 08:26:24,832.133,0,9.98687,14.5721,99.9017,33.9,27.0,30.6153,7.17029,0,200,0.0675084,0,1308.86,46.3762,175.627,109.609,214395.0,23541.1,67242.5,33,30,7,0,0,10,14.563,100,0,0.0,54.0,1,200,0.0,0,0,0,0
10259,2021-03-26 08:26:54,832.142,0,9.97977,14.579,100.039,33.6,25.9,29.8749,7.17235,0,200,0.0690618,0,1308.86,46.3762,175.627,109.609,214405.0,23542.6,67243.5,33,30,7,0,0,10,14.563,100,0,0.0,52.9,1,200,0.0,0,0,0,0
10260,2021-03-26 08:27:24,832.15,0,10.0094,14.5618,100.027,33.2,25.0,29.3125,7.17463,0,200,0.0681666,0,1308.86,46.3762,175.627,109.609,214415.0,23544.0,67244.5,33,30,7,0,0,10,14.563,100,0,0.0,52.0,1,200,0.0,0,0,0,0
