,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
10261,2021-03-26 08:27:54,832.158,0,10.0014,20.8295,100.003,32.8,26.3,28.6529,7.17721,0,200,0.0690005,0,1308.86,46.3762,175.627,109.609,214425.0,23545.7,67245.5,33,30,7,0,0,10,21.6693,100,0,0.0,0.0,0,200,0.0,0,0,0,0
10262,2021-03-26 08:28:24,832.167,0,9.99417,24.6657,100.054,32.5,29.7,28.0872,7.18051,0,200,0.0686192,0,1308.86,46.3762,175.627,109.609,214435.0,23548.0,67246.5,33,30,7,0,0,10,25.3334,100,0,94.95,0.0,1,200,0.0,0,0,0,0
10263,2021-03-26 08:28:54,832.175,0,9.99725,26.8806,99.9965,32.1,32.6,27.9579,7.18358,0,200,0.0690001,0,1308.86,46.3762,175.627,109.609,214445.0,23550.6,67247.5,33,30,7,0,0,10,26.9781,100,0,90.6,0.0,1,200,0.0,0,0,0,0
10264,2021-03-26 08:29:24,832.183,0,10.0408,27.4014,100.017,31.9,34.9,28.0253,7.18536,0,200,0.0689085,0,1308.86,46.3762,175.627,109.609,214455.0,23553.3,67248.5,33,30,7,0,0,10,27.6486,100,0,87.3,0.0,1,200,0.0,0,0,0,0
10265,2021-03-26 08:29:54,832.192,0,10.0001,27.4202,100.027,31.8,36.8,28.336,7.18674,0,200,0.0687073,0,1308.86,46.3762,175.627,109.609,214465.0,23556.0,67249.5,33,30,7,0,0,10,27.0266,100,0,84.3,0.0,1,200,0.0,0,0,0,0
10266,2021-03-26 08:30:24,832.2,0,10.0004,25.6583,100.009,31.9,38.7,28.8654,7.18697,0,200,0.0684785,0,1308.86,46.3762,175.627,109.609,214475.0,23558.7,67250.5,33,30,7,0,0,10,25.0888,100,0,81.45,0.0,1,200,0.0,0,0,0,0
10267,2021-03-26 08:30:54,832.208,0,10.0022,19.5563,99.9889,31.9,40.4,29.5405,7.18656,0,200,0.0703546,0,1308.86,46.3762,175.627,109.609,214485.0,23560.9,67251.5,33,30,7,0,0,10,19.5361,100,0,78.75,0.0,1,200,0.0,0,0,0,0
10268,2021-03-26 08:31:24,832.217,0,9.99999,19.5555,100.024,32.1,42.0,30.1353,7.18562,0,200,0.0697964,0,1308.86,46.3762,175.627,109.609,214495.0,23562.9,67252.5,33,30,7,0,0,10,19.5361,100,0,76.5,0.0,1,200,0.0,0,0,0,0
10269,2021-03-26 08:31:54,832.225,0,10.0287,19.5593,99.9996,32.4,43.5,30.7001,7.18386,0,200,0.0696572,0,1308.86,46.3762,175.627,109.609,214505.0,23564.8,67253.5,33,30,7,0,0,10,19.5361,100,0,74.25,0.0,1,200,0.0,0,0,0,0
10270,2021-03-26 08:32:24,832.233,0,9.98245,13.9032,99.8978,32.7,44.8,31.2111,7.18131,0,200,0.0702894,0,1308.86,46.3762,175.627,109.609,214515.0,23566.7,67254.5,33,30,7,0,0,10,13.2343,100,0,72.3,0.0,1,200,0.0,0,0,0,0
10271,2021-03-26 08:32:54,832.242,0,9.99261,10.975,99.9974,33.1,46.0,31.6411,7.17887,0,200,0.0692838,0,1308.86,46.3762,175.627,109.609,214525.0,23567.9,67255.5,33,30,7,0,0,10,9.96915,100,0,0.0,0.0,0,200,0.0,0,0,0,0
10272,2021-03-26 08:33:24,832.25,0,9.98281,8.3588,99.9924,33.5,35.0,31.9536,7.17519,0,200,0.0688888,0,1308.86,46.3762,175.627,109.609,214535.0,23568.8,67256.5,33,30,7,0,0,10,7.87791,100,0,0.0,62.1,1,200,0.0,0,0,0,0
10273,2021-03-26 08:33:54,832.258,0,9.97322,6.76799,100.038,33.9,32.2,31.9644,7.172,0,200,0.0695825,0,1308.86,46.3762,175.627,109.609,214545.0,23569.6,67257.5,33,30,7,0,0,10,6.84325,100,0,0.0,59.3,1,200,0.0,0,0,0,0
10274,2021-03-26 08:34:24,832.267,0,10.0116,6.97708,99.9992,34.0,30.1,31.7393,7.16969,0,200,0.0693642,0,1308.86,46.3762,175.627,109.609,214555.0,23570.3,67258.5,33,30,7,0,0,10,7.0347,100,0,0.0,57.2,1,200,0.0,0,0,0,0
10275,2021-03-26 08:34:54,832.275,0,9.96689,7.94698,100.076,34.0,28.4,31.201,7.16983,0,200,0.0694516,0,1308.86,46.3762,175.627,109.609,214565.0,23571.0,67259.5,33,30,7,0,0,10,8.9692,100,0,0.0,55.5,1,200,0.0,0,0,0,0
10276,2021-03-26 08:35:24,832.283,0,9.99807,14.7338,99.9968,33.8,26.9,30.6738,7.17038,0,200,0.0685965,0,1308.86,46.3762,175.627,109.609,214575.0,23572.1,67260.5,33,30,7,0,0,10,14.7304,100,0,0.0,54.0,1,200,0.0,0,0,0,0
10277,2021-03-26 08:35:54,832.292,0,9.97511,14.7287,99.9466,33.5,25.8,29.9548,7.17226,0,200,0.0695127,0,1308.86,46.3762,175.627,109.609,214585.0,23573.6,67261.5,33,30,7,0,0,10,14.7304,100,0,0.0,52.8,1,200,0.0,0,0,0,0
10278,2021-03-26 08:36:24,832.3,0,9.94054,14.7566,99.9238,33.2,25.0,29.3488,7.17443,0,200,0.0697823,0,1308.86,46.3762,175.627,109.609,214595.0,23575.1,67262.5,33,30,7,0,0,10,14.7304,100,0,0.0,49.7988,1,200,0.0,0,0,0,0
10279,2021-03-26 08:36:54,832.308,0,10.0047,20.2672,99.9903,32.7,26.3,28.8665,7.17789,0,200,0.0687025,0,1308.86,46.3762,175.627,109.609,214605.0,23576.6,67263.5,33,30,7,0,0,10,20.5908,100,0,100.0,0.0,1,200,0.0,0,0,0,0
10280,2021-03-26 08:37:24,832.317,0,10.0422,23.5992,99.9928,32.4,29.8,28.3098,7.18001,0,200,0.0692903,0,1308.86,46.3762,175.627,109.609,214615.0,23578.8,67264.5,33,30,7,0,0,10,24.129,100,0,94.8,0.0,1,200,0.0,0,0,0,0
10281,2021-03-26 08:37:54,832.325,0,9.99266,25.9848,99.9952,32.0,32.5,28.0989,7.18367,0,200,0.0695986,0,1308.86,46.3762,175.627,109.609,214625.0,23581.3,67265.5,33,30,7,0,0,10,26.1063,100,0,90.75,0.0,1,200,0.0,0,0,0,0
10282,2021-03-26 08:38:24,832.333,0,9.99793,27.2256,99.9933,31.9,34.8,28.0426,7.18558,0,200,0.068792,0,1308.86,46.3762,175.627,109.609,214635.0,23584.0,67266.5,33,30,7,0,0,10,27.362,100,0,87.3,0.0,1,200,0.0,0,0,0,0
10283,2021-03-26 08:38:54,832.342,0,10.0283,26.8606,99.9397,31.8,36.8,28.3551,7.1866,0,200,0.069457,0,1308.86,46.3762,175.627,109.609,214645.0,23586.7,67267.5,33,30,7,0,0,10,26.7023,100,0,84.45,0.0,1,200,0.0,0,0,0,0
10284,2021-03-26 08:39:24,832.35,0,9.98736,25.3216,99.9882,31.8,38.6,28.8725,7.18687,0,200,0.0694897,0,1308.86,46.3762,175.627,109.609,214655.0,23589.3,67268.5,33,30,7,0,0,10,24.8116,100,0,81.6,0.0,1,200,0.0,0,0,0,0
10285,2021-03-26 08:39:54,832.358,0,10.0202,19.2793,100.001,31.9,40.5,29.4816,7.18705,0,200,0.0688439,0,1308.86,46.3762,175.627,109.609,214665.0,23591.4,67269.5,33,30,7,0,0,10,19.2792,100,0,78.75,0.0,1,200,0.0,0,0,0,0
10286,2021-03-26 08:40:24,832.367,0,10.0008,19.2783,100.023,32.0,41.9,30.0309,7.18559,0,200,0.0707767,0,1308.86,46.3762,175.627,109.609,214675.0,23593.3,67270.5,33,30,7,0,0,10,19.2792,100,0,76.5,0.0,1,200,0.0,0,0,0,0
10287,2021-03-26 08:40:54,832.375,0,9.99831,19.2217,99.9543,32.3,43.4,30.534,7.18364,0,200,0.069725,0,1308.86,46.3762,175.627,109.609,214685.0,23595.3,67271.5,33,30,7,0,0,10,19.2792,100,0,74.25,0.0,1,200,0.0,0,0,0,0
10288,2021-03-26 08:41:24,832.383,0,10.017,19.278,99.9573,32.7,44.7,30.9802,7.18124,0,200,0.0696912,0,1308.86,46.3762,175.627,109.609,214695.0,23597.2,67272.5,33,30,7,0,0,10,19.2792,100,0,72.45,0.0,1,200,0.0,0,0,0,0
10289,2021-03-26 08:41:54,832.392,0,10.0022,12.2443,99.9973,33.0,45.9,31.4233,7.17867,0,200,0.0695025,0,1308.86,46.3762,175.627,109.609,214705.0,23598.7,67273.5,33,30,7,0,0,10,11.5975,100,0,0.0,0.0,0,200,0.0,0,0,0,0
10290,2021-03-26 08:42:24,832.4,0,10.0516,10.1307,99.9813,33.5,36.5,31.6595,7.17531,0,200,0.0690656,0,1308.86,46.3762,175.627,109.609,214715.0,23599.8,67274.5,33,30,7,0,0,10,9.63614,100,0,0.0,63.6,1,200,0.0,0,0,0,0
10291,2021-03-26 08:42:54,832.408,0,9.98674,8.55735,99.9886,33.9,33.3,31.7531,7.1714,0,200,0.0693687,0,1308.86,46.3762,175.627,109.609,214725.0,23600.7,67275.5,33,30,7,0,0,10,8.30257,100,0,0.0,60.4,1,200,0.0,0,0,0,0
10292,2021-03-26 08:43:24,832.417,0,9.95922,8.11682,100.044,34.1,30.9,31.5976,7.16906,0,200,0.0698396,0,1308.86,46.3762,175.627,109.609,214735.0,23601.6,67276.5,33,30,7,0,0,10,8.2403,100,0,0.0,58.0,1,200,0.0,0,0,0,0
10293,2021-03-26 08:43:54,832.425,0,9.98902,9.11875,99.9538,34.1,28.9,31.1815,7.16836,0,200,0.0694537,0,1308.86,46.3762,175.627,109.609,214745.0,23602.4,67277.5,33,30,7,0,0,10,9.62334,100,0,0.0,56.1,1,200,0.0,0,0,0,0
10294,2021-03-26 08:44:24,832.433,0,9.99361,15.4035,100.025,34.0,27.4,30.5074,7.16934,0,200,0.0689071,0,1308.86,46.3762,175.627,109.609,214755.0,23603.7,67278.5,33,30,7,0,0,10,15.3747,100,0,0.0,54.5,1,200,0.0,0,0,0,0
10295,2021-03-26 08:44:54,832.442,0,10.0185,15.4159,99.9994,33.7,26.3,29.9772,7.1706,0,200,0.0691605,0,1308.86,46.3762,175.627,109.609,214765.0,23605.2,67279.5,33,30,7,0,0,10,15.3747,100,0,0.0,53.3,1,200,0.0,0,0,0,0
10296,2021-03-26 08:45:24,832.45,0,9.98892,15.3734,100.002,33.4,25.3,29.232,7.17286,0,200,0.0695227,0,1308.86,46.3762,175.627,109.609,214775.0,23606.8,67280.5,33,30,7,0,0,10,15.3747,100,0,0.0,52.4,1,200,0.0,0,0,0,0
10297,2021-03-26 08:45:54,832.458,0,10.0209,21.846,99.9973,33.0,24.5,28.6371,7.17566,0,200,0.0692007,0,1308.86,46.3762,175.627,109.609,214785.0,23608.5,67281.5,33,30,7,0,0,10,22.5252,100,0,0.0,0.297726,1,200,0.0,0,0,0,0
10298,2021-03-26 08:46:24,832.467,0,10.0608,24.8823,99.9789,32.7,28.0,28.2203,7.17887,0,200,0.0696525,0,1308.86,46.3762,175.627,109.609,214795.0,23610.8,67282.5,33,30,7,0,0,10,25.3912,100,0,97.65,0.0,1,200,0.0,0,0,0,0
10299,2021-03-26 08:46:54,832.475,0,9.97546,27.1749,100.002,32.3,31.4,27.9779,7.18163,0,200,0.0699751,0,1308.86,46.3762,175.627,109.609,214805.0,23613.4,67283.5,33,30,7,0,0,10,27.5646,100,0,92.4,0.0,1,200,0.0,0,0,0,0
10300,2021-03-26 08:47:24,832.483,0,10.0363,28.2424,99.99,31.9,33.7,28.0819,7.18438,0,200,0.0696836,0,1308.86,46.3762,175.627,109.609,214815.0,23616.2,67284.5,33,30,7,0,0,10,28.0387,100,0,88.95,0.0,1,200,0.0,0,0,0,0
10301,2021-03-26 08:47:54,832.492,0,9.98472,28.1835,99.9979,31.9,35.9,28.2947,7.1861,0,200,0.0693604,0,1308.86,46.3762,175.627,109.609,214825.0,23619.0,67285.5,33,30,7,0,0,10,27.9021,100,0,85.65,0.0,1,200,0.0,0,0,0,0
10302,2021-03-26 08:48:24,832.5,0,9.97447,26.4489,100.002,31.8,37.9,28.8154,7.1865,0,200,0.0694553,0,1308.86,46.3762,175.627,109.609,214835.0,23621.8,67286.5,33,30,7,0,0,10,26.0229,100,0,82.65,0.0,1,200,0.0,0,0,0,0
10303,2021-03-26 08:48:54,832.508,0,10.0382,20.2794,100.011,31.9,39.6,29.4553,7.18649,0,200,0.0711514,0,1308.86,46.3762,175.627,109.609,214845.0,23624.1,67287.5,33,30,7,0,0,10,20.272,100,0,80.1,0.0,1,200,0.0,0,0,0,0
10304,2021-03-26 08:49:24,832.517,0,10.0099,20.2584,99.9317,32.0,41.4,30.1494,7.18608,0,200,0.0705019,0,1308.86,46.3762,175.627,109.609,214855.0,23626.1,67288.5,33,30,7,0,0,10,20.272,100,0,77.4,0.0,1,200,0.0,0,0,0,0
10305,2021-03-26 08:49:54,832.525,0,10.0085,20.2558,99.9453,32.2,42.7,30.7268,7.18436,0,200,0.0697588,0,1308.86,46.3762,175.627,109.609,214865.0,23628.1,67289.5,33,30,7,0,0,10,20.272,100,0,75.45,0.0,1,200,0.0,0,0,0,0
10306,2021-03-26 08:50:24,832.533,0,10.0076,14.3058,100.009,32.6,44.1,31.2683,7.18186,0,200,0.0698952,0,1308.86,46.3762,175.627,109.609,214875.0,23630.0,67290.5,33,30,7,0,0,10,13.6322,100,0,73.35,0.0,1,200,0.0,0,0,0,0
10307,2021-03-26 08:50:54,832.542,0,9.98684,10.8044,100.011,32.9,45.5,31.8276,7.17974,0,200,0.0704591,0,1308.86,46.3762,175.627,109.609,214885.0,23631.2,67291.5,33,30,7,0,0,10,9.67848,100,0,71.25,0.0,1,200,0.0,0,0,0,0
10308,2021-03-26 08:51:24,832.55,0,9.90014,7.83551,99.9985,33.3,40.9,32.0838,7.17644,0,200,0.0686074,0,1308.86,46.3762,175.627,109.609,214895.0,23632.1,67292.5,33,30,7,0,0,10,7.77161,100,0,0.0,68.0,1,200,0.0,0,0,0,0
10309,2021-03-26 08:51:54,832.558,0,9.99356,6.25204,99.9399,33.8,34.1,32.1772,7.1723,0,200,0.0701177,0,1308.86,46.3762,175.627,109.609,214905.0,23632.9,67293.5,33,30,7,0,0,10,6.22727,100,0,0.0,61.2,1,200,0.0,0,0,0,0
10310,2021-03-26 08:52:24,832.567,0,10.0137,5.79879,100.005,34.1,31.5,31.9853,7.16997,0,200,0.0694839,0,1308.86,46.3762,175.627,109.609,214915.0,23633.5,67294.5,33,30,7,0,0,10,5.93892,100,0,0.0,58.5,1,200,0.0,0,0,0,0
10311,2021-03-26 08:52:54,832.575,0,10.0374,6.34849,99.9974,34.1,29.5,31.6593,7.16845,0,200,0.0696667,0,1308.86,46.3762,175.627,109.609,214925.0,23634.1,67295.5,33,30,7,0,0,10,6.81173,100,0,0.0,56.5,1,200,0.0,0,0,0,0
10312,2021-03-26 08:53:24,832.583,0,10.0374,8.5076,99.9984,34.0,28.0,31.0017,7.16856,0,200,0.0686936,0,1308.86,46.3762,175.627,109.609,214935.0,23634.8,67296.5,33,30,7,0,0,10,9.42904,100,0,0.0,55.0,1,200,0.0,0,0,0,0
10313,2021-03-26 08:53:54,832.592,0,10.0277,14.4019,99.9901,33.8,26.6,30.2961,7.1703,0,200,0.0693997,0,1308.86,46.3762,175.627,109.609,214945.0,23636.1,67297.5,33,30,7,0,0,10,14.4009,100,0,0.0,53.6,1,200,0.0,0,0,0,0
10314,2021-03-26 08:54:24,832.6,0,10.0057,14.4011,99.8906,33.5,25.6,29.566,7.17227,0,200,0.0686402,0,1308.86,46.3762,175.627,109.609,214955.0,23637.5,67298.5,33,30,7,0,0,10,14.4009,100,0,0.0,52.6,1,200,0.0,0,0,0,0
10315,2021-03-26 08:54:54,832.608,0,9.99695,20.0957,99.993,33.1,24.8,28.8002,7.17452,0,200,0.0699031,0,1308.86,46.3762,175.627,109.609,214965.0,23639.0,67299.5,33,30,7,0,0,10,20.5468,100,0,0.0,50.0489,1,200,0.0,0,0,0,0
10316,2021-03-26 08:55:24,832.617,0,9.99445,23.1517,100.019,32.7,26.5,28.18,7.17696,0,200,0.0692893,0,1308.86,46.3762,175.627,109.609,214975.0,23641.1,67300.5,33,30,7,0,0,10,23.9839,100,0,99.9,0.0,1,200,0.0,0,0,0,0
10317,2021-03-26 08:55:54,832.625,0,9.98386,26.3381,100.016,32.4,30.9,27.8344,7.18068,0,200,0.0693109,0,1308.86,46.3762,175.627,109.609,214985.0,23643.6,67301.5,33,30,7,0,0,10,27.1242,100,0,93.15,0.0,1,200,0.0,0,0,0,0
10318,2021-03-26 08:56:24,832.633,0,9.9927,28.1707,99.9911,32.0,33.4,27.8521,7.18291,0,200,0.0699346,0,1308.86,46.3762,175.627,109.609,214995.0,23646.4,67302.5,33,30,7,0,0,10,28.1302,100,0,89.4,0.0,1,200,0.0,0,0,0,0
10319,2021-03-26 08:56:54,832.642,0,9.96983,27.9348,99.9931,31.9,35.5,28.1389,7.18447,0,200,0.0700004,0,1308.86,46.3762,175.627,109.609,215005.0,23649.2,67303.5,33,30,7,0,0,10,27.708,100,0,86.25,0.0,1,200,0.0,0,0,0,0
10320,2021-03-26 08:57:24,832.65,0,9.97198,26.8713,100.037,31.9,37.4,28.4862,7.1859,0,200,0.069809,0,1308.86,46.3762,175.627,109.609,215015.0,23652.0,67304.5,33,30,7,0,0,10,26.8153,100,0,83.4,0.0,1,200,0.0,0,0,0,0
10321,2021-03-26 08:57:54,832.658,0,9.96082,25.229,100.019,31.9,39.2,29.026,7.18562,0,200,0.0703139,0,1308.86,46.3762,175.627,109.609,215025.0,23654.6,67305.5,33,30,7,0,0,10,19.8519,100,0,80.7,0.0,1,200,0.0,0,0,0,0
10322,2021-03-26 08:58:24,832.667,0,9.98296,19.8444,99.9065,31.9,40.9,29.7714,7.18506,0,200,0.0696326,0,1308.86,46.3762,175.627,109.609,215035.0,23656.7,67306.5,33,30,7,0,0,10,19.8519,100,0,78.15,0.0,1,200,0.0,0,0,0,0
10323,2021-03-26 08:58:54,832.675,0,9.98956,19.84,100.033,32.2,42.4,30.3376,7.18383,0,200,0.069745,0,1308.86,46.3762,175.627,109.609,215045.0,23658.6,67307.5,33,30,7,0,0,10,19.8519,100,0,75.9,0.0,1,200,0.0,0,0,0,0
10324,2021-03-26 08:59:24,832.683,0,10.0066,19.8692,100.015,32.5,43.9,30.9528,7.18217,0,200,0.0704794,0,1308.86,46.3762,175.627,109.609,215055.0,23660.6,67308.5,33,30,7,0,0,10,19.8519,100,0,73.65,0.0,1,200,0.0,0,0,0,0
10325,2021-03-26 08:59:54,832.692,0,9.98691,12.502,100.015,32.8,45.2,31.4924,7.17931,0,200,0.0701765,0,1308.86,46.3762,175.627,109.609,215065.0,23662.2,67309.5,33,30,7,0,0,10,11.8447,100,0,71.7,0.0,1,200,0.0,0,0,0,0
10326,2021-03-26 09:00:24,832.7,0,9.99789,10.0487,99.9926,33.2,40.9,31.7004,7.17689,0,200,0.0697128,0,1308.86,46.3762,175.627,109.609,215075.0,23663.3,67310.5,33,30,7,0,0,10,9.9974,100,0,0.0,68.1,1,200,0.0,0,0,0,0
10327,2021-03-26 09:00:54,832.708,0,10.0079,8.37819,100.036,33.7,34.2,31.8934,7.17254,0,200,0.0695081,0,1308.86,46.3762,175.627,109.609,215085.0,23664.3,67311.5,33,30,7,0,0,10,8.11389,100,0,0.0,61.2,1,200,0.0,0,0,0,0
10328,2021-03-26 09:01:24,832.717,0,9.97175,7.19334,100.007,34.0,31.5,31.8419,7.16979,0,200,0.0693827,0,1308.86,46.3762,175.627,109.609,215095.0,23665.1,67312.5,33,30,7,0,0,10,7.41741,100,0,0.0,58.6,1,200,0.0,0,0,0,0
10329,2021-03-26 09:01:54,832.725,0,9.99472,7.52134,100.016,34.0,29.5,31.5757,7.16894,0,200,0.0692661,0,1308.86,46.3762,175.627,109.609,215105.0,23665.8,67313.5,33,30,7,0,0,10,7.8779,100,0,0.0,56.6,1,200,0.0,0,0,0,0
10330,2021-03-26 09:02:24,832.733,0,10.0089,9.54844,100.004,33.9,27.9,31.0444,7.16941,0,200,0.0686553,0,1308.86,46.3762,175.627,109.609,215115.0,23666.6,67314.5,33,30,7,0,0,10,9.88966,100,0,0.0,55.0,1,200,0.0,0,0,0,0
10331,2021-03-26 09:02:54,832.742,0,9.98287,15.0543,99.9936,33.7,26.6,30.3521,7.17045,0,200,0.069799,0,1308.86,46.3762,175.627,109.609,215125.0,23668.0,67315.5,33,30,7,0,0,10,15.091,100,0,0.0,53.6,1,200,0.0,0,0,0,0
10332,2021-03-26 09:03:24,832.75,0,9.99897,15.1014,99.9935,33.4,25.6,29.7527,7.17262,0,200,0.0694544,0,1308.86,46.3762,175.627,109.609,215135.0,23669.6,67316.5,33,30,7,0,0,10,15.091,100,0,0.0,52.6,1,200,0.0,0,0,0,0
10333,2021-03-26 09:03:54,832.758,0,9.98003,15.0994,100.033,33.0,24.8,29.141,7.17464,0,200,0.0695512,0,1308.86,46.3762,175.627,109.609,215145.0,23671.1,67317.5,33,30,7,0,0,10,15.091,100,0,0.0,0.572859,1,200,0.0,0,0,0,0
10334,2021-03-26 09:04:24,832.767,0,10.0199,21.8678,100.002,32.7,26.5,28.5234,7.1776,0,200,0.0693495,0,1308.86,46.3762,175.627,109.609,215155.0,23672.9,67318.5,33,30,7,0,0,10,22.9567,100,0,99.75,0.0,1,200,0.0,0,0,0,0
10335,2021-03-26 09:04:54,832.775,0,10.0033,25.1351,99.9494,32.3,30.9,28.156,7.17994,0,200,0.0698731,0,1308.86,46.3762,175.627,109.609,215165.0,23675.3,67319.5,33,30,7,0,0,10,25.3561,100,0,93.15,0.0,1,200,0.0,0,0,0,0
10336,,832.783,0,10.0077,26.4334,99.993,32.0,33.4,28.1539,7.18358,0,200,0.0698542,0,1308.86,46.3762,175.627,109.609,215175.0,23677.8,67320.5,33,30,7,0,0,10,26.5737,100,0,89.55,0.0,1,200,0.0,0,0,0,0
10337,2021-03-26 09:05:54,832.792,0,10.0033,27.0962,100.029,31.9,35.6,28.1903,7.18507,0,200,0.0696707,0,1308.86,46.3762,175.627,109.609,215185.0,23680.5,67321.5,33,30,7,0,0,10,27.2983,100,0,86.1,0.0,1,200,0.0,0,0,0,0
10338,2021-03-26 09:06:24,832.8,0,10.0083,26.2004,99.9988,31.8,37.4,28.6642,7.18612,0,200,0.0702012,0,1308.86,46.3762,175.627,109.609,215195.0,23683.2,67322.5,33,30,7,0,0,10,25.7077,100,0,83.4,0.0,1,200,0.0,0,0,0,0
10339,2021-03-26 09:06:54,832.808,0,10.0376,19.3951,100.011,31.8,39.2,29.1116,7.18625,0,200,0.0702554,0,1308.86,46.3762,175.627,109.609,215205.0,23685.7,67323.5,33,30,7,0,0,10,19.4303,100,0,80.7,0.0,1,200,0.0,0,0,0,0
10340,2021-03-26 09:07:24,832.817,0,9.98561,19.4693,100.0,31.9,41.0,29.7819,7.18544,0,200,0.0704582,0,1308.86,46.3762,175.627,109.609,215215.0,23687.6,67324.5,33,30,7,0,0,10,19.4303,100,0,78.15,0.0,1,200,0.0,0,0,0,0
10341,2021-03-26 09:07:54,832.825,0,9.95774,19.4179,100.017,32.2,42.4,30.309,7.184,0,200,0.0696572,0,1308.86,46.3762,175.627,109.609,215225.0,23689.6,67325.5,33,30,7,0,0,10,19.4303,100,0,75.9,0.0,1,200,0.0,0,0,0,0
10342,2021-03-26 09:08:24,832.833,0,10.0364,7.62471,99.9963,32.5,43.9,32.7226,7.18204,0,200,0.0704592,0,1308.86,46.3762,175.627,109.609,215235.0,23691.3,67326.5,33,30,7,0,0,10,4.90598,100,0,73.65,0.0,1,200,0.0,0,0,0,0
10343,2021-03-26 09:08:54,832.842,0,9.98013,-0.00368779,99.9053,32.7,45.3,33.6683,7.17953,0,200,0.0705884,0,1308.86,46.3762,175.627,109.609,215245.0,23691.5,67327.5,33,30,7,0,0,10,0.0,100,0,71.55,0.0,1,200,0.0,0,0,0,0
10344,2021-03-26 09:09:24,832.85,0,10.0608,-0.0148563,99.9402,33.2,45.9,33.1068,7.17643,0,200,0.0695436,0,1308.86,46.3762,175.627,109.609,215255.0,23691.5,67328.5,33,30,7,0,0,10,1.29904,100,0,0.0,72.9,1,200,0.0,0,0,0,0
10345,2021-03-26 09:09:54,832.858,0,9.99523,-0.0137524,100.006,33.6,35.0,32.5907,7.17275,0,200,0.0697513,0,1308.86,46.3762,175.627,109.609,215265.0,23691.5,67329.5,33,30,7,0,0,10,2.44833,100,0,0.0,62.1,1,200,0.0,0,0,0,0
10346,2021-03-26 09:10:24,832.867,0,9.99538,4.19924,99.9784,34.0,32.4,31.9637,7.16932,0,200,0.0696331,0,1308.86,46.3762,175.627,109.609,215275.0,23691.7,67330.5,33,30,7,0,0,10,4.46549,100,0,0.0,59.5,1,200,0.0,0,0,0,0
10347,2021-03-26 09:10:54,832.875,0,9.99505,6.714,99.9977,34.2,30.3,31.2301,7.16738,0,200,0.0702064,0,1308.86,46.3762,175.627,109.609,215285.0,23692.3,67331.5,33,30,7,0,0,10,7.32984,100,0,0.0,57.3,1,200,0.0,0,0,0,0
10348,2021-03-26 09:11:24,832.883,0,9.99599,13.2869,99.9976,34.1,28.5,30.6026,7.16652,0,200,0.0693979,0,1308.86,46.3762,175.627,109.609,215295.0,23693.3,67332.5,33,30,7,0,0,10,13.2935,100,0,0.0,55.6,1,200,0.0,0,0,0,0
10349,2021-03-26 09:11:54,832.892,0,10.0201,13.308,99.8978,33.9,27.0,29.6268,7.16818,0,200,0.0698277,0,1308.86,46.3762,175.627,109.609,215305.0,23694.6,67333.5,33,30,7,0,0,10,13.2935,100,0,0.0,54.1,1,200,0.0,0,0,0,0
10350,2021-03-26 09:12:24,832.9,0,10.0386,13.304,99.9892,33.6,25.9,28.6521,7.16963,0,200,0.0689037,0,1308.86,46.3762,175.627,109.609,215315.0,23695.9,67334.5,33,30,7,0,0,10,20.1878,100,0,0.0,53.0,1,200,0.0,0,0,0,0
10351,2021-03-26 09:12:54,832.908,0,10.001,23.9263,100.015,33.3,25.0,27.8626,7.17261,0,200,0.0688255,0,1308.86,46.3762,175.627,109.609,215325.0,23698.1,67335.5,33,30,7,0,0,10,25.0211,100,0,0.0,52.1,1,200,0.0,0,0,0,0
10352,2021-03-26 09:13:24,832.917,0,9.99515,27.9281,99.9926,32.9,25.5,27.4158,7.17534,0,200,0.0704303,0,1308.86,46.3762,175.627,109.609,215335.0,23700.7,67336.5,33,30,7,0,0,10,28.4491,100,0,0.0,0.0,0,200,0.0,0,0,0,0
10353,2021-03-26 09:13:54,832.925,0,10.0373,30.5979,99.9903,32.5,28.0,27.1579,7.17804,0,200,0.0703451,0,1308.86,46.3762,175.627,109.609,215345.0,23703.6,67337.5,33,30,7,0,0,10,31.0939,100,0,97.5,0.0,1,200,0.0,0,0,0,0
10354,2021-03-26 09:14:24,832.933,0,10.0294,30.4989,99.9959,32.1,31.6,27.5614,7.18117,0,200,0.0700484,0,1308.86,46.3762,175.627,109.609,215355.0,23706.7,67338.5,33,30,7,0,0,10,30.4249,100,0,92.1,0.0,1,200,0.0,0,0,0,0
10355,2021-03-26 09:14:54,832.942,0,9.99895,31.299,99.9841,31.9,34.0,27.675,7.18353,0,200,0.0699333,0,1308.86,46.3762,175.627,109.609,215365.0,23709.8,67339.5,33,30,7,0,0,10,31.0722,100,0,88.5,0.0,1,200,0.0,0,0,0,0
10356,2021-03-26 09:15:24,832.95,0,9.96906,30.3993,100.017,31.8,36.0,28.0702,7.18539,0,200,0.0701015,0,1308.86,46.3762,175.627,109.609,215375.0,23712.9,67340.5,33,30,7,0,0,10,30.1568,100,0,85.5,0.0,1,200,0.0,0,0,0,0
10357,2021-03-26 09:15:54,832.958,0,9.98143,28.8287,99.8472,31.7,37.9,28.6393,7.18608,0,200,0.0698326,0,1308.86,46.3762,175.627,109.609,215385.0,23715.8,67341.5,33,30,7,0,0,10,28.1441,100,0,82.65,0.0,1,200,0.0,0,0,0,0
10358,2021-03-26 09:16:24,832.967,0,10.0131,21.698,99.9961,31.8,39.7,29.2302,7.18656,0,200,0.0698051,0,1308.86,46.3762,175.627,109.609,215395.0,23718.5,67342.5,33,30,7,0,0,10,21.6884,100,0,79.95,0.0,1,200,0.0,0,0,0,0
10359,2021-03-26 09:16:54,832.975,0,10.0108,21.6885,99.9669,31.9,41.4,30.0243,7.18535,0,200,0.0692452,0,1308.86,46.3762,175.627,109.609,215405.0,23720.7,67343.5,33,30,7,0,0,10,21.6884,100,0,77.4,0.0,1,200,0.0,0,0,0,0
10360,2021-03-26 09:17:24,832.983,0,9.96471,21.6531,100.005,32.2,42.8,30.7427,7.18388,0,200,0.0696038,0,1308.86,46.3762,175.627,109.609,215415.0,23722.8,67344.5,33,30,7,0,0,10,21.6884,100,0,75.3,0.0,1,200,0.0,0,0,0,0
10361,2021-03-26 09:17:54,832.992,0,10.0407,15.1464,99.9823,32.5,44.3,31.2765,7.18177,0,200,0.0682295,0,1308.86,46.3762,175.627,109.609,215425.0,23724.8,67345.5,33,30,7,0,0,10,14.9961,100,0,73.05,0.0,1,200,0.0,0,0,0,0
10362,2021-03-26 09:18:24,833.0,0,9.99115,11.1419,99.9372,32.8,45.5,31.9302,7.17939,0,200,0.0692237,0,1308.86,46.3762,175.627,109.609,215435.0,23726.2,67346.5,33,30,7,0,0,10,10.9208,100,0,71.25,0.0,1,200,0.0,0,0,0,0
10363,2021-03-26 09:18:54,833.008,0,9.99641,8.75804,99.9988,33.2,41.2,32.3735,7.17621,0,200,0.0694711,0,1308.86,46.3762,175.627,109.609,215445.0,23727.2,67347.5,33,30,7,0,0,10,7.98188,100,0,0.0,68.3,1,200,0.0,0,0,0,0
10364,2021-03-26 09:19:24,833.017,0,10.0277,6.16333,99.9906,33.7,34.2,32.5214,7.17231,0,200,0.0706046,0,1308.86,46.3762,175.627,109.609,215455.0,23727.9,67348.5,33,30,7,0,0,10,5.67488,100,0,0.0,61.3,1,200,0.0,0,0,0,0
10365,2021-03-26 09:19:54,833.025,0,9.98165,4.99459,99.9049,34.0,31.6,32.4533,7.16924,0,200,0.0696639,0,1308.86,46.3762,175.627,109.609,215465.0,23728.5,67349.5,33,30,7,0,0,10,4.7621,100,0,0.0,58.6,1,200,0.0,0,0,0,0
10366,2021-03-26 09:20:24,833.033,0,10.008,5.43088,100.007,34.1,29.5,32.0099,7.16812,0,200,0.0691487,0,1308.86,46.3762,175.627,109.609,215475.0,23729.0,67350.5,33,30,7,0,0,10,5.84839,100,0,0.0,56.6,1,200,0.0,0,0,0,0
10367,2021-03-26 09:20:54,833.042,0,9.98509,7.14543,100.006,34.0,28.0,31.5015,7.16847,0,200,0.0689409,0,1308.86,46.3762,175.627,109.609,215485.0,23729.6,67351.5,33,30,7,0,0,10,7.50117,100,0,0.0,55.0,1,200,0.0,0,0,0,0
10368,2021-03-26 09:21:24,833.05,0,10.023,14.603,100.0,33.8,26.6,30.7861,7.16981,0,200,0.0696866,0,1308.86,46.3762,175.627,109.609,215495.0,23730.5,67352.5,33,30,7,0,0,10,14.5838,100,0,0.0,53.7,1,200,0.0,0,0,0,0
10369,2021-03-26 09:21:54,833.058,0,10.0066,14.5792,99.9972,33.5,25.6,29.9945,7.17112,0,200,0.0687898,0,1308.86,46.3762,175.627,109.609,215505.0,23731.9,67353.5,33,30,7,0,0,10,14.5838,100,0,0.0,52.7,1,200,0.0,0,0,0,0
10370,2021-03-26 09:22:24,833.067,0,10.0219,14.5804,100.011,33.1,24.8,29.3506,7.17376,0,200,0.0696004,0,1308.86,46.3762,175.627,109.609,215515.0,23733.4,67354.5,33,30,7,0,0,10,14.5838,100,0,0.0,50.1741,1,200,0.0,0,0,0,0
10371,2021-03-26 09:22:54,833.075,0,10.0056,20.8003,99.9866,32.7,26.6,28.6513,7.17659,0,200,0.0694532,0,1308.86,46.3762,175.627,109.609,215525.0,23735.0,67355.5,33,30,7,0,0,10,21.6327,100,0,99.75,0.0,1,200,0.0,0,0,0,0
10372,2021-03-26 09:23:24,833.083,0,10.0026,24.1585,99.9372,32.4,31.0,28.1192,7.1794,0,200,0.0695148,0,1308.86,46.3762,175.627,109.609,215535.0,23737.2,67356.5,33,30,7,0,0,10,24.7716,100,0,93.15,0.0,1,200,0.0,0,0,0,0
10373,2021-03-26 09:23:54,833.092,0,10.0227,26.6967,100.002,32.0,33.4,27.9994,7.18245,0,200,0.0698374,0,1308.86,46.3762,175.627,109.609,215545.0,23739.8,67357.5,33,30,7,0,0,10,26.6777,100,0,89.4,0.0,1,200,0.0,0,0,0,0
10374,2021-03-26 09:24:24,833.1,0,9.99013,27.545,99.9945,31.9,35.6,27.9965,7.18395,0,200,0.070333,0,1308.86,46.3762,175.627,109.609,215555.0,23742.5,67358.5,33,30,7,0,0,10,27.6987,100,0,86.1,0.0,1,200,0.0,0,0,0,0
10375,2021-03-26 09:24:54,833.108,0,9.98924,27.4438,99.9976,31.9,37.5,28.2998,7.18454,0,200,0.0691145,0,1308.86,46.3762,175.627,109.609,215565.0,23745.2,67359.5,33,30,7,0,0,10,27.1253,100,0,83.25,0.0,1,200,0.0,0,0,0,0
10376,2021-03-26 09:25:24,833.117,0,10.0106,25.7968,99.9195,31.9,39.2,28.8216,7.18495,0,200,0.0691528,0,1308.86,46.3762,175.627,109.609,215575.0,23747.9,67360.5,33,30,7,0,0,10,25.2499,100,0,80.7,0.0,1,200,0.0,0,0,0,0
10377,2021-03-26 09:25:54,833.125,0,9.99947,19.5276,100.006,32.0,41.1,29.4358,7.18426,0,200,0.0692887,0,1308.86,46.3762,175.627,109.609,215585.0,23750.1,67361.5,33,30,7,0,0,10,19.499,100,0,77.85,0.0,1,200,0.0,0,0,0,0
10378,2021-03-26 09:26:24,833.133,0,9.98974,19.4868,100.057,32.2,42.5,30.087,7.18311,0,200,0.070072,0,1308.86,46.3762,175.627,109.609,215595.0,23752.1,67362.5,33,30,7,0,0,10,19.499,100,0,75.75,0.0,1,200,0.0,0,0,0,0
10379,2021-03-26 09:26:54,833.142,0,10.0189,19.4677,99.9966,32.5,43.9,30.58,7.18172,0,200,0.0702266,0,1308.86,46.3762,175.627,109.609,215605.0,23754.0,67363.5,33,30,7,0,0,10,19.499,100,0,73.65,0.0,1,200,0.0,0,0,0,0
10380,2021-03-26 09:27:24,833.15,0,9.98646,13.8221,100.018,32.8,45.3,31.1289,7.17845,0,200,0.0689942,0,1308.86,46.3762,175.627,109.609,215615.0,23756.0,67364.5,33,30,7,0,0,10,13.6966,100,0,71.55,0.0,1,200,0.0,0,0,0,0
10381,2021-03-26 09:27:54,833.158,0,10.0106,12.0105,99.9986,33.2,40.9,31.5309,7.17585,0,200,0.069732,0,1308.86,46.3762,175.627,109.609,215625.0,23757.3,67365.5,33,30,7,0,0,10,11.0235,100,0,0.0,68.2,1,200,0.0,0,0,0,0
10382,2021-03-26 09:28:24,833.167,0,10.0387,9.82659,100.007,33.7,34.2,31.6805,7.17213,0,200,0.0692088,0,1308.86,46.3762,175.627,109.609,215635.0,23758.3,67366.5,33,30,7,0,0,10,9.46659,100,0,0.0,61.2,1,200,0.0,0,0,0,0
10383,2021-03-26 09:28:54,833.175,0,10.0151,8.4737,100.004,34.0,31.5,31.6673,7.16918,0,200,0.0695474,0,1308.86,46.3762,175.627,109.609,215645.0,23759.2,67367.5,33,30,7,0,0,10,8.6769,100,0,0.0,58.5,1,200,0.0,0,0,0,0
10384,2021-03-26 09:29:24,833.183,0,9.99445,9.21317,99.9956,34.0,29.5,31.4075,7.16786,0,200,0.0695521,0,1308.86,46.3762,175.627,109.609,215655.0,23760.1,67368.5,33,30,7,0,0,10,9.18907,100,0,0.0,56.5,1,200,0.0,0,0,0,0
10385,2021-03-26 09:29:54,833.192,0,9.99945,15.7708,99.968,33.9,27.9,30.9444,7.16861,0,200,0.0695204,0,1308.86,46.3762,175.627,109.609,215665.0,23761.1,67369.5,33,30,7,0,0,10,15.7463,100,0,0.0,55.0,1,200,0.0,0,0,0,0
10386,2021-03-26 09:30:24,833.2,0,10.0405,15.7498,99.995,33.7,26.5,30.3265,7.16943,0,200,0.0693708,0,1308.86,46.3762,175.627,109.609,215675.0,23762.7,67370.5,33,30,7,0,0,10,15.7463,100,0,0.0,53.5,1,200,0.0,0,0,0,0
10387,2021-03-26 09:30:54,833.208,0,10.0219,15.7362,99.9988,33.4,25.6,29.6697,7.17115,0,200,0.0686981,0,1308.86,46.3762,175.627,109.609,215685.0,23764.2,67371.5,33,30,7,0,0,10,15.7463,100,0,0.0,52.6,1,200,0.0,0,0,0,0
10388,2021-03-26 09:31:24,833.217,0,9.92086,15.7461,100.008,33.0,24.8,29.1149,7.1736,0,200,0.0688095,0,1308.86,46.3762,175.627,109.609,215695.0,23765.8,67372.5,33,30,7,0,0,10,15.7463,100,0,0.0,0.648058,1,200,0.0,0,0,0,0
10389,2021-03-26 09:31:54,833.225,0,10.0126,22.3321,99.9794,32.7,26.5,28.6099,7.17679,0,200,0.0694055,0,1308.86,46.3762,175.627,109.609,215705.0,23767.7,67373.5,33,30,7,0,0,10,23.1925,100,0,99.9,0.0,1,200,0.0,0,0,0,0
10390,2021-03-26 09:32:24,833.233,0,9.9964,25.1257,100.01,32.3,30.9,28.3121,7.17991,0,200,0.0699287,0,1308.86,46.3762,175.627,109.609,215715.0,23770.1,67374.5,33,30,7,0,0,10,25.4642,100,0,93.15,0.0,1,200,0.0,0,0,0,0
10391,2021-03-26 09:32:54,833.242,0,10.0079,26.3776,99.9927,32.0,33.3,28.2574,7.18214,0,200,0.0697243,0,1308.86,46.3762,175.627,109.609,215725.0,23772.7,67375.5,33,30,7,0,0,10,26.5483,100,0,89.55,0.0,1,200,0.0,0,0,0,0
10392,2021-03-26 09:33:24,833.25,0,10.0152,26.7397,100.003,31.9,35.5,28.4025,7.18414,0,200,0.0692419,0,1308.86,46.3762,175.627,109.609,215735.0,23775.4,67376.5,33,30,7,0,0,10,26.7018,100,0,86.25,0.0,1,200,0.0,0,0,0,0
10393,2021-03-26 09:33:54,833.258,0,9.98607,25.4517,100.0,31.8,37.4,28.8585,7.18496,0,200,0.0689769,0,1308.86,46.3762,175.627,109.609,215745.0,23778.0,67377.5,33,30,7,0,0,10,25.0987,100,0,83.4,0.0,1,200,0.0,0,0,0,0
10394,2021-03-26 09:34:24,833.267,0,10.0159,19.5539,99.9993,31.9,39.2,29.3083,7.18498,0,200,0.0698421,0,1308.86,46.3762,175.627,109.609,215755.0,23780.2,67378.5,33,30,7,0,0,10,19.5568,100,0,80.7,0.0,1,200,0.0,0,0,0,0
10395,2021-03-26 09:34:54,833.275,0,9.97373,19.5656,99.9987,31.9,40.9,29.8942,7.18434,0,200,0.0700744,0,1308.86,46.3762,175.627,109.609,215765.0,23782.2,67379.5,33,30,7,0,0,10,19.5568,100,0,78.15,0.0,1,200,0.0,0,0,0,0
10396,2021-03-26 09:35:24,833.283,0,9.99766,19.5219,100.008,32.1,42.3,30.424,7.18312,0,200,0.0700402,0,1308.86,46.3762,175.627,109.609,215775.0,23784.1,67380.5,33,30,7,0,0,10,19.5568,100,0,75.9,0.0,1,200,0.0,0,0,0,0
10397,2021-03-26 09:35:54,833.292,0,10.0283,19.5531,99.9871,32.5,43.9,30.8456,7.18138,0,200,0.0698188,0,1308.86,46.3762,175.627,109.609,215785.0,23786.1,67381.5,33,30,7,0,0,10,19.5568,100,0,73.65,0.0,1,200,0.0,0,0,0,0
10398,2021-03-26 09:36:24,833.3,0,9.95135,13.2641,99.9391,32.7,45.2,31.3485,7.17849,0,200,0.070108,0,1308.86,46.3762,175.627,109.609,215795.0,23787.8,67382.5,33,30,7,0,0,10,12.4067,100,0,71.7,0.0,1,200,0.0,0,0,0,0
10399,2021-03-26 09:36:54,833.308,0,10.0318,10.8822,100.017,33.2,45.8,31.608,7.17547,0,200,0.0693182,0,1308.86,46.3762,175.627,109.609,215805.0,23789.0,67383.5,33,30,7,0,0,10,10.3664,100,0,0.0,72.8,1,200,0.0,0,0,0,0
10400,2021-03-26 09:37:24,833.317,0,10.0014,9.15817,100.016,33.7,35.1,31.8091,7.17208,0,200,0.0695684,0,1308.86,46.3762,175.627,109.609,215815.0,23790.0,67384.5,33,30,7,0,0,10,8.50209,100,0,0.0,62.2,1,200,0.0,0,0,0,0
10401,2021-03-26 09:37:54,833.325,0,10.0335,8.04576,100.034,34.0,32.4,31.762,7.16876,0,200,0.0689985,0,1308.86,46.3762,175.627,109.609,215825.0,23790.8,67385.5,33,30,7,0,0,10,7.84809,100,0,0.0,59.4,1,200,0.0,0,0,0,0
10402,2021-03-26 09:38:24,833.333,0,9.9998,8.21665,99.9967,34.2,30.3,31.3785,7.16669,0,200,0.0695484,0,1308.86,46.3762,175.627,109.609,215835.0,23791.6,67386.5,33,30,7,0,0,10,8.96335,100,0,0.0,57.3,1,200,0.0,0,0,0,0
10403,2021-03-26 09:38:54,833.342,0,9.97121,10.2234,99.9201,34.1,28.5,30.8687,7.16678,0,200,0.0685127,0,1308.86,46.3762,175.627,109.609,215845.0,23792.6,67387.5,33,30,7,0,0,10,15.3403,100,0,0.0,55.6,1,200,0.0,0,0,0,0
10404,2021-03-26 09:39:24,833.35,0,10.0166,15.3453,99.9927,33.9,27.0,30.2907,7.16762,0,200,0.0699175,0,1308.86,46.3762,175.627,109.609,215855.0,23794.1,67388.5,33,30,7,0,0,10,15.3403,100,0,0.0,54.1,1,200,0.0,0,0,0,0
10405,2021-03-26 09:39:54,833.358,0,9.99749,15.2974,100.008,33.6,25.9,29.5986,7.16986,0,200,0.0690345,0,1308.86,46.3762,175.627,109.609,215865.0,23795.6,67389.5,33,30,7,0,0,10,15.3403,100,0,0.0,53.0,1,200,0.0,0,0,0,0
10406,2021-03-26 09:40:24,833.367,0,9.9944,15.3385,99.9221,33.3,25.1,28.9083,7.17196,0,200,0.0685457,0,1308.86,46.3762,175.627,109.609,215875.0,23797.1,67390.5,33,30,7,0,0,10,20.8777,100,0,0.0,52.1,1,200,0.0,0,0,0,0
10407,2021-03-26 09:40:54,833.375,0,9.98431,23.0359,100.006,32.9,25.6,28.7674,7.17497,0,200,0.0688164,0,1308.86,46.3762,175.627,109.609,215885.0,23799.2,67391.5,33,30,7,0,0,10,22.2249,100,0,0.0,0.0,0,200,0.0,0,0,0,0
10408,2021-03-26 09:41:24,833.383,0,10.0182,16.0831,99.996,32.5,28.0,29.8714,7.1775,0,200,0.0679434,0,1308.86,46.3762,175.627,109.609,215895.0,23801.0,67392.5,33,30,7,0,0,10,16.0871,100,0,97.5,0.0,1,200,0.0,0,0,0,0
10409,2021-03-26 09:41:54,833.392,0,9.97714,16.1043,99.8879,32.1,31.4,29.3911,7.18034,0,200,0.0696144,0,1308.86,46.3762,175.627,109.609,215905.0,23802.6,67393.5,33,30,7,0,0,10,16.0871,100,0,92.4,0.0,1,200,0.0,0,0,0,0
10410,2021-03-26 09:42:24,833.4,0,10.0127,22.1564,99.998,31.9,33.9,28.5834,7.18229,0,200,0.0694898,0,1308.86,46.3762,175.627,109.609,215915.0,23804.4,67394.5,33,30,7,0,0,10,23.4408,100,0,88.5,0.0,1,200,0.0,0,0,0,0
10411,2021-03-26 09:42:54,833.408,0,10.0198,26.1273,99.9829,31.8,36.1,28.1714,7.18424,0,200,0.0690811,0,1308.86,46.3762,175.627,109.609,215925.0,23806.8,67395.5,33,30,7,0,0,10,26.3333,100,0,85.5,0.0,1,200,0.0,0,0,0,0
10412,2021-03-26 09:43:24,833.417,0,10.0041,27.1645,100.021,31.7,37.9,28.1569,7.18452,0,200,0.0695735,0,1308.86,46.3762,175.627,109.609,215935.0,23809.5,67396.5,33,30,7,0,0,10,27.3225,100,0,82.5,0.0,1,200,0.0,0,0,0,0
10413,2021-03-26 09:43:54,833.425,0,9.98004,27.0932,99.9852,31.8,39.6,28.4451,7.1846,0,200,0.0704515,0,1308.86,46.3762,175.627,109.609,215945.0,23812.2,67397.5,33,30,7,0,0,10,26.7542,100,0,80.1,0.0,1,200,0.0,0,0,0,0
10414,2021-03-26 09:44:24,833.433,0,9.98923,19.4369,100.003,31.9,41.3,30.0353,7.18331,0,200,0.0708892,0,1308.86,46.3762,175.627,109.609,215955.0,23814.8,67398.5,33,30,7,0,0,10,19.4486,100,0,77.55,0.0,1,200,0.0,0,0,0,0
10415,2021-03-26 09:44:54,833.442,0,10.0149,10.7585,100.002,32.2,42.9,31.8358,7.18205,0,200,0.0701336,0,1308.86,46.3762,175.627,109.609,215965.0,23816.3,67399.5,33,30,7,0,0,10,9.69641,100,0,75.0,0.0,1,200,0.0,0,0,0,0
10416,2021-03-26 09:45:24,833.45,0,10.0388,8.8136,100.009,32.5,44.2,31.781,7.18002,0,200,0.0684778,0,1308.86,46.3762,175.627,109.609,215975.0,23817.2,67400.5,33,30,7,0,0,10,9.01922,100,0,73.2,0.0,1,200,0.0,0,0,0,0
10417,2021-03-26 09:45:54,833.458,0,9.98232,9.01549,100.001,32.8,45.5,31.5732,7.17777,0,200,0.069554,0,1308.86,46.3762,175.627,109.609,215985.0,23818.2,67401.5,33,30,7,0,0,10,9.21989,100,0,71.25,0.0,1,200,0.0,0,0,0,0
10418,2021-03-26 09:46:24,833.467,0,9.99567,9.66169,99.9478,33.2,40.9,31.3662,7.17406,0,200,0.0691182,0,1308.86,46.3762,175.627,109.609,215995.0,23819.1,67402.5,33,30,7,0,0,10,9.53432,100,0,0.0,68.0,1,200,0.0,0,0,0,0
10419,2021-03-26 09:46:54,833.475,0,9.98481,9.53247,100.014,33.7,34.1,31.2398,7.17057,0,200,0.0692355,0,1308.86,46.3762,175.627,109.609,216005.0,23820.0,67403.5,33,30,7,0,0,10,9.51726,100,0,0.0,61.2,1,200,0.0,0,0,0,0
10420,2021-03-26 09:47:24,833.483,0,10.0076,9.82847,99.9895,34.0,31.5,30.9543,7.16815,0,200,0.0694124,0,1308.86,46.3762,175.627,109.609,216015.0,23821.0,67404.5,33,30,7,0,0,10,15.2145,100,0,0.0,58.6,1,200,0.0,0,0,0,0
10421,2021-03-26 09:47:54,833.492,0,9.99225,15.1818,99.9976,34.1,29.5,30.4651,7.16621,0,200,0.0688094,0,1308.86,46.3762,175.627,109.609,216025.0,23822.5,67405.5,33,30,7,0,0,10,15.2145,100,0,0.0,56.6,1,200,0.0,0,0,0,0
10422,2021-03-26 09:48:24,833.5,0,9.95819,15.2153,100.005,34.0,28.0,30.021,7.16699,0,200,0.0677538,0,1308.86,46.3762,175.627,109.609,216035.0,23824.0,67406.5,33,30,7,0,0,10,15.2145,100,0,0.0,55.0,1,200,0.0,0,0,0,0
10423,2021-03-26 09:48:54,833.508,0,10.0192,15.2129,100.002,33.7,26.5,29.4814,7.16811,0,200,0.0684457,0,1308.86,46.3762,175.627,109.609,216045.0,23825.5,67407.5,33,30,7,0,0,10,15.2145,100,0,0.0,53.6,1,200,0.0,0,0,0,0
10424,2021-03-26 09:49:24,833.517,0,10.0096,20.495,99.9976,33.4,25.6,28.9008,7.1699,0,200,0.0696264,0,1308.86,46.3762,175.627,109.609,216055.0,23827.0,67408.5,33,30,7,0,0,10,20.8145,100,0,0.0,52.6,1,200,0.0,0,0,0,0
10425,2021-03-26 09:49:54,833.525,0,9.99895,23.3601,100.002,33.1,24.8,28.3416,7.17275,0,200,0.0696151,0,1308.86,46.3762,175.627,109.609,216065.0,23829.2,67409.5,33,30,7,0,0,10,24.3055,100,0,0.0,50.6243,1,200,0.0,0,0,0,0
10426,2021-03-26 09:50:24,833.533,0,9.95807,26.1906,99.9428,32.7,26.5,27.9975,7.17548,0,200,0.0685523,0,1308.86,46.3762,175.627,109.609,216075.0,23831.7,67410.5,33,30,7,0,0,10,26.9272,100,0,99.75,0.0,1,200,0.0,0,0,0,0
10427,2021-03-26 09:50:54,833.542,0,10.0064,28.2539,100.004,32.3,31.0,27.915,7.17841,0,200,0.0693414,0,1308.86,46.3762,175.627,109.609,216085.0,23834.4,67411.5,33,30,7,0,0,10,28.3832,100,0,93.0,0.0,1,200,0.0,0,0,0,0
10428,2021-03-26 09:51:24,833.55,0,10.0094,28.7661,99.9845,32.0,33.4,28.0148,7.18165,0,200,0.0690898,0,1308.86,46.3762,175.627,109.609,216095.0,23837.3,67412.5,33,30,7,0,0,10,28.9188,100,0,89.4,0.0,1,200,0.0,0,0,0,0
10429,2021-03-26 09:51:54,833.558,0,10.0066,28.2327,100.026,31.9,35.5,28.4326,7.18298,0,200,0.0687829,0,1308.86,46.3762,175.627,109.609,216105.0,23840.2,67413.5,33,30,7,0,0,10,27.7389,100,0,86.25,0.0,1,200,0.0,0,0,0,0
10430,2021-03-26 09:52:24,833.567,0,9.99956,26.2645,100.0,31.8,37.4,28.9692,7.18348,0,200,0.0695684,0,1308.86,46.3762,175.627,109.609,216115.0,23842.9,67414.5,33,30,7,0,0,10,25.7164,100,0,83.4,0.0,1,200,0.0,0,0,0,0
10431,2021-03-26 09:52:54,833.575,0,9.97555,20.5639,99.9908,31.9,39.2,29.6659,7.1836,0,200,0.0692031,0,1308.86,46.3762,175.627,109.609,216125.0,23845.1,67415.5,33,30,7,0,0,10,20.5725,100,0,80.7,0.0,1,200,0.0,0,0,0,0
10432,2021-03-26 09:53:24,833.583,0,9.9936,20.566,99.9729,31.9,40.8,30.5909,7.18299,0,200,0.0692379,0,1308.86,46.3762,175.627,109.609,216135.0,23847.2,67416.5,33,30,7,0,0,10,20.5725,100,0,78.15,0.0,1,200,0.0,0,0,0,0
10433,2021-03-26 09:53:54,833.592,0,10.0032,14.5454,100.002,32.2,42.5,31.3269,7.18253,0,200,0.0686472,0,1308.86,46.3762,175.627,109.609,216145.0,23849.1,67417.5,33,30,7,0,0,10,13.6218,100,0,75.9,0.0,1,200,0.0,0,0,0,0
10434,2021-03-26 09:54:24,833.6,0,9.99866,10.32,99.9155,32.5,43.9,31.9625,7.18032,0,200,0.069212,0,1308.86,46.3762,175.627,109.609,216155.0,23850.3,67418.5,33,30,7,0,0,10,9.59041,100,0,73.65,0.0,1,200,0.0,0,0,0,0
10435,2021-03-26 09:54:54,833.608,0,9.98504,6.96239,99.9955,32.8,45.3,32.3337,7.17725,0,200,0.0682349,0,1308.86,46.3762,175.627,109.609,216165.0,23851.1,67419.5,33,30,7,0,0,10,6.63302,100,0,71.55,0.0,1,200,0.0,0,0,0,0
10436,2021-03-26 09:55:24,833.617,0,10.0414,5.24995,99.9894,33.2,45.0,32.457,7.17441,0,200,0.0689243,0,1308.86,46.3762,175.627,109.609,216175.0,23851.7,67420.5,33,30,7,0,0,10,4.79673,100,0,0.0,72.0,1,200,0.0,0,0,0,0
10437,2021-03-26 09:55:54,833.625,0,9.99581,3.2813,99.9927,33.7,35.0,32.4862,7.17087,0,200,0.0692805,0,1308.86,46.3762,175.627,109.609,216185.0,23852.2,67421.5,33,30,7,0,0,10,3.39217,100,0,0.0,62.1,1,200,0.0,0,0,0,0
10438,2021-03-26 09:56:24,833.633,0,9.9715,2.82109,100.016,34.0,32.2,32.4047,7.16739,0,200,0.0694102,0,1308.86,46.3762,175.627,109.609,216195.0,23852.5,67422.5,33,30,7,0,0,10,2.56513,100,0,0.0,59.2,1,200,0.0,0,0,0,0
10439,2021-03-26 09:56:54,833.642,0,9.99264,3.54826,99.9108,34.2,30.1,31.9353,7.16563,0,200,0.0682412,0,1308.86,46.3762,175.627,109.609,216205.0,23852.7,67423.5,33,30,7,0,0,10,3.60209,100,0,0.0,57.2,1,200,0.0,0,0,0,0
10440,2021-03-26 09:57:24,833.65,0,9.99959,5.49398,99.9953,34.1,28.4,31.3774,7.1659,0,200,0.0684299,0,1308.86,46.3762,175.627,109.609,216215.0,23853.1,67424.5,33,30,7,0,0,10,5.7436,100,0,0.0,55.5,1,200,0.0,0,0,0,0
10441,2021-03-26 09:57:54,833.658,0,10.0172,12.3392,99.9951,33.9,27.0,30.5303,7.16699,0,200,0.0684374,0,1308.86,46.3762,175.627,109.609,216225.0,23853.9,67425.5,33,30,7,0,0,10,12.3366,100,0,0.0,54.0,1,200,0.0,0,0,0,0
10442,2021-03-26 09:58:24,833.667,0,10.007,12.3155,100.001,33.6,25.9,29.6248,7.16841,0,200,0.0681024,0,1308.86,46.3762,175.627,109.609,216235.0,23855.2,67426.5,33,30,7,0,0,10,12.3366,100,0,0.0,52.9,1,200,0.0,0,0,0,0
10443,2021-03-26 09:58:54,833.675,0,10.0194,12.3265,99.9863,33.2,25.0,28.88,7.17113,0,200,0.0685774,0,1308.86,46.3762,175.627,109.609,216245.0,23856.4,67427.5,33,30,7,0,0,10,18.0507,100,0,0.0,52.0,1,200,0.0,0,0,0,0
10444,2021-03-26 09:59:24,833.683,0,10.0266,21.4616,100.008,32.8,25.5,28.1453,7.17389,0,200,0.068691,0,1308.86,46.3762,175.627,109.609,216255.0,23858.3,67428.5,33,30,7,0,0,10,22.4856,100,0,0.0,0.0,0,200,0.0,0,0,0,0
10445,2021-03-26 09:59:54,833.692,0,9.98582,25.792,100.011,32.5,29.5,27.5606,7.17674,0,200,0.0676408,0,1308.86,46.3762,175.627,109.609,216265.0,23860.7,67429.5,33,30,7,0,0,10,26.4862,100,0,95.4,0.0,1,200,0.0,0,0,0,0
10446,2021-03-26 10:00:24,833.7,0,9.97237,28.8485,100.012,32.1,32.2,27.3065,7.18016,0,200,0.0696583,0,1308.86,46.3762,175.627,109.609,216275.0,23863.4,67430.5,33,30,7,0,0,10,29.0494,100,0,91.2,0.0,1,200,0.0,0,0,0,0
10447,2021-03-26 10:00:54,833.708,0,10.0385,30.2735,100.001,31.9,34.5,27.2992,7.18187,0,200,0.0702344,0,1308.86,46.3762,175.627,109.609,216285.0,23866.4,67431.5,33,30,7,0,0,10,30.4436,100,0,87.75,0.0,1,200,0.0,0,0,0,0
10448,2021-03-26 10:01:24,833.717,0,9.98077,29.9507,100.032,31.8,36.6,27.7065,7.18328,0,200,0.067997,0,1308.86,46.3762,175.627,109.609,216295.0,23869.4,67432.5,33,30,7,0,0,10,29.6633,100,0,84.6,0.0,1,200,0.0,0,0,0,0
10449,2021-03-26 10:01:54,833.725,0,10.0092,28.3617,100.0,31.8,38.4,28.2756,7.18365,0,200,0.0695998,0,1308.86,46.3762,175.627,109.609,216305.0,23872.3,67433.5,33,30,7,0,0,10,27.8272,100,0,82.05,0.0,1,200,0.0,0,0,0,0
10450,2021-03-26 10:02:24,833.733,0,10.0019,25.594,100.007,31.9,40.1,29.0509,7.18322,0,200,0.0693152,0,1308.86,46.3762,175.627,109.609,216315.0,23875.0,67434.5,33,30,7,0,0,10,19.8656,100,0,79.35,0.0,1,200,0.0,0,0,0,0
10451,2021-03-26 10:02:54,833.742,0,9.99185,19.8227,99.9954,32.0,41.7,29.8565,7.18261,0,200,0.0687889,0,1308.86,46.3762,175.627,109.609,216324.0,23877.1,67435.5,33,30,7,0,0,10,19.8656,100,0,76.95,0.0,1,200,0.0,0,0,0,0
10452,2021-03-26 10:03:24,833.75,0,9.90548,19.8023,99.9072,32.3,43.2,30.4415,7.1806,0,200,0.0697784,0,1308.86,46.3762,175.627,109.609,216334.0,23879.1,67436.5,33,30,7,0,0,10,19.8656,100,0,74.85,0.0,1,200,0.0,0,0,0,0
10453,2021-03-26 10:03:54,833.758,0,9.98046,14.3664,99.9125,32.6,44.7,31.1085,7.1784,0,200,0.0692922,0,1308.86,46.3762,175.627,109.609,216344.0,23881.1,67437.5,33,30,7,0,0,10,13.8381,100,0,72.45,0.0,1,200,0.0,0,0,0,0
10454,2021-03-26 10:04:24,833.767,0,10.0405,10.8553,99.9949,33.0,45.8,31.7743,7.1761,0,200,0.0687691,0,1308.86,46.3762,175.627,109.609,216354.0,23882.4,67438.5,33,30,7,0,0,10,10.1256,100,0,0.0,0.0,0,200,0.0,0,0,0,0
10455,2021-03-26 10:04:54,833.775,0,9.99894,7.96024,99.9211,33.4,36.4,32.1595,7.17252,0,200,0.0692892,0,1308.86,46.3762,175.627,109.609,216364.0,23883.3,67439.5,33,30,7,0,0,10,7.20388,100,0,0.0,63.6,1,200,0.0,0,0,0,0
10456,2021-03-26 10:05:24,833.783,0,9.99044,5.62198,100.023,33.9,33.2,32.2835,7.16842,0,200,0.0695375,0,1308.86,46.3762,175.627,109.609,216374.0,23883.9,67440.5,33,30,7,0,0,10,5.43821,100,0,0.0,60.3,1,200,0.0,0,0,0,0
10457,2021-03-26 10:05:54,833.792,0,10.034,4.77804,100.0,34.1,30.8,32.0944,7.1669,0,200,0.0688259,0,1308.86,46.3762,175.627,109.609,216384.0,23884.5,67441.5,33,30,7,0,0,10,5.26011,100,0,0.0,57.8,1,200,0.0,0,0,0,0
10458,2021-03-26 10:06:24,833.8,0,10.0373,6.3029,100.022,34.1,29.0,31.6153,7.16603,0,200,0.0689107,0,1308.86,46.3762,175.627,109.609,216394.0,23885.0,67442.5,33,30,7,0,0,10,6.71392,100,0,0.0,56.0,1,200,0.0,0,0,0,0
10459,2021-03-26 10:06:54,833.808,0,10.0307,8.39314,99.9986,33.9,27.4,31.0732,7.16703,0,200,0.0685856,0,1308.86,46.3762,175.627,109.609,216404.0,23885.7,67443.5,33,30,7,0,0,10,8.73963,100,0,0.0,54.4,1,200,0.0,0,0,0,0
10460,2021-03-26 10:07:24,833.817,0,10.02,14.044,100.004,33.6,26.2,30.3245,7.16869,0,200,0.0689606,0,1308.86,46.3762,175.627,109.609,216414.0,23886.9,67444.5,33,30,7,0,0,10,14.0313,100,0,0.0,53.3,1,200,0.0,0,0,0,0
10461,2021-03-26 10:07:54,833.825,0,9.94727,14.0161,99.9965,33.3,25.3,29.5819,7.17028,0,200,0.0685699,0,1308.86,46.3762,175.627,109.609,216424.0,23888.3,67445.5,33,30,7,0,0,10,14.0313,100,0,0.0,52.3,1,200,0.0,0,0,0,0
10462,2021-03-26 10:08:24,833.833,0,10.0034,14.0276,100.002,32.9,25.7,28.9764,7.17304,0,200,0.0692284,0,1308.86,46.3762,175.627,109.609,216434.0,23889.7,67446.5,33,30,7,0,0,10,19.1912,100,0,0.0,0.0,0,200,0.0,0,0,0,0
10463,2021-03-26 10:08:54,833.842,0,10.0048,22.4104,99.9943,32.6,28.2,28.3199,7.17586,0,200,0.0687551,0,1308.86,46.3762,175.627,109.609,216444.0,23891.6,67447.5,33,30,7,0,0,10,23.1572,100,0,97.35,0.0,1,200,0.0,0,0,0,0
10464,2021-03-26 10:09:24,833.85,0,10.0214,25.5152,100.028,32.2,31.8,27.9579,7.17872,0,200,0.0678004,0,1308.86,46.3762,175.627,109.609,216454.0,23894.0,67448.5,33,30,7,0,0,10,25.9036,100,0,91.8,0.0,1,200,0.0,0,0,0,0
10465,2021-03-26 10:09:54,833.858,0,10.0381,25.6037,99.9001,31.9,34.1,28.1902,7.18108,0,200,0.0694475,0,1308.86,46.3762,175.627,109.609,216464.0,23896.7,67449.5,33,30,7,0,0,10,25.7478,100,0,88.35,0.0,1,200,0.0,0,0,0,0
10466,2021-03-26 10:10:24,833.867,0,10.0101,26.3273,100.001,31.9,36.2,28.2956,7.18243,0,200,0.0688363,0,1308.86,46.3762,175.627,109.609,216474.0,23899.3,67450.5,33,30,7,0,0,10,26.1224,100,0,85.2,0.0,1,200,0.0,0,0,0,0
10467,2021-03-26 10:10:54,833.875,0,9.99956,24.7858,100.014,31.8,38.1,28.9029,7.18327,0,200,0.0700593,0,1308.86,46.3762,175.627,109.609,216484.0,23901.8,67451.5,33,30,7,0,0,10,23.8037,100,0,82.35,0.0,1,200,0.0,0,0,0,0
10468,2021-03-26 10:11:24,833.883,0,10.0156,18.5636,99.9804,31.9,39.8,29.262,7.1826,0,200,0.0688771,0,1308.86,46.3762,175.627,109.609,216494.0,23904.0,67452.5,33,30,7,0,0,10,18.5597,100,0,79.8,0.0,1,200,0.0,0,0,0,0
10469,2021-03-26 10:11:54,833.892,0,10.033,18.5137,100.01,32.0,41.4,29.905,7.18167,0,200,0.0682389,0,1308.86,46.3762,175.627,109.609,216504.0,23905.9,67453.5,33,30,7,0,0,10,18.5597,100,0,77.4,0.0,1,200,0.0,0,0,0,0
10470,2021-03-26 10:12:24,833.9,0,9.9798,18.5652,99.9694,32.3,43.0,30.3928,7.18067,0,200,0.0693037,0,1308.86,46.3762,175.627,109.609,216514.0,23907.7,67454.5,33,30,7,0,0,10,18.5597,100,0,75.0,0.0,1,200,0.0,0,0,0,0
10471,2021-03-26 10:12:54,833.908,0,10.0103,18.56,99.9908,32.6,44.4,30.8236,7.1783,0,200,0.0688922,0,1308.86,46.3762,175.627,109.609,216524.0,23909.6,67455.5,33,30,7,0,0,10,18.5597,100,0,72.9,0.0,1,200,0.0,0,0,0,0
10472,2021-03-26 10:13:24,833.917,0,10.0133,11.8079,100.029,32.9,45.6,31.4274,7.17577,0,200,0.0687531,0,1308.86,46.3762,175.627,109.609,216534.0,23911.2,67456.5,33,30,7,0,0,10,11.0333,100,0,44.7388,0.0,1,200,0.0,0,0,0,0
10473,2021-03-26 10:13:54,833.925,0,9.99855,9.17422,99.9846,33.3,36.6,31.8077,7.17311,0,200,0.0695176,0,1308.86,46.3762,175.627,109.609,216544.0,23912.2,67457.5,33,30,7,0,0,10,8.32826,100,0,0.0,63.6,1,200,0.0,0,0,0,0
10474,2021-03-26 10:14:24,833.933,0,9.97286,7.29551,100.029,33.8,33.1,31.8767,7.16915,0,200,0.0685732,0,1308.86,46.3762,175.627,109.609,216554.0,23913.0,67458.5,33,30,7,0,0,10,7.06486,100,0,0.0,60.3,1,200,0.0,0,0,0,0
10475,2021-03-26 10:14:54,833.942,0,9.99667,6.91816,100.015,34.0,30.8,31.7047,7.16701,0,200,0.0694899,0,1308.86,46.3762,175.627,109.609,216564.0,23913.7,67459.5,33,30,7,0,0,10,7.0189,100,0,0.0,57.9,1,200,0.0,0,0,0,0
10476,2021-03-26 10:15:24,833.95,0,9.97326,7.86427,99.9964,34.0,28.9,31.2877,7.16592,0,200,0.068085,0,1308.86,46.3762,175.627,109.609,216574.0,23914.4,67460.5,33,30,7,0,0,10,8.33592,100,0,0.0,56.0,1,200,0.0,0,0,0,0
10477,2021-03-26 10:15:54,833.958,0,10.0037,14.3853,100.068,33.8,27.4,30.7273,7.16623,0,200,0.0673608,0,1308.86,46.3762,175.627,109.609,216584.0,23915.4,67461.5,33,30,7,0,0,10,14.3918,100,0,0.0,54.5,1,200,0.0,0,0,0,0
10478,2021-03-26 10:16:24,833.967,0,10.0197,14.3748,99.9962,33.6,26.2,30.0978,7.16817,0,200,0.0690775,0,1308.86,46.3762,175.627,109.609,216594.0,23916.8,67462.5,33,30,7,0,0,10,14.3918,100,0,0.0,53.3,1,200,0.0,0,0,0,0
10479,2021-03-26 10:16:54,833.975,0,9.99949,14.4216,100.011,33.3,25.3,29.382,7.17025,0,200,0.0674835,0,1308.86,46.3762,175.627,109.609,216604.0,23918.3,67463.5,33,30,7,0,0,10,14.3918,100,0,0.0,52.4,1,200,0.0,0,0,0,0
10480,2021-03-26 10:17:24,833.983,0,10.0436,19.4615,100.009,32.9,25.7,28.8846,7.17265,0,200,0.0686059,0,1308.86,46.3762,175.627,109.609,216614.0,23919.8,67464.5,33,30,7,0,0,10,20.1461,100,0,0.0,0.0,0,200,0.0,0,0,0,0
10481,2021-03-26 10:17:54,833.992,0,9.98997,22.7232,100.012,32.6,28.2,28.4117,7.17612,0,200,0.0698837,0,1308.86,46.3762,175.627,109.609,216624.0,23921.9,67465.5,33,30,7,0,0,10,23.2058,100,0,97.2,0.0,1,200,0.0,0,0,0,0
