,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
10482,2021-03-26 10:18:24,834.0,0,9.98739,23.7331,99.9555,32.1,31.8,28.3496,7.17916,0,200,0.067311,0,1308.86,46.3762,175.627,109.609,216634.0,23924.2,67466.5,33,30,7,0,0,10,24.3105,100,0,91.95,0.0,1,200,0.0,0,0,0,0
10483,2021-03-26 10:18:54,834.008,0,10.0112,24.8,100.055,31.9,34.1,28.3819,7.18138,0,200,0.0689812,0,1308.86,46.3762,175.627,109.609,216644.0,23926.6,67467.5,33,30,7,0,0,10,24.9554,100,0,88.35,0.0,1,200,0.0,0,0,0,0
10484,2021-03-26 10:19:24,834.017,0,9.95997,24.8359,100.025,31.8,36.1,28.5859,7.18247,0,200,0.0693591,0,1308.86,46.3762,175.627,109.609,216654.0,23929.2,67468.5,33,30,7,0,0,10,24.7222,100,0,85.35,0.0,1,200,0.0,0,0,0,0
10485,2021-03-26 10:19:54,834.025,0,9.99774,23.9629,99.994,31.8,38.1,28.9952,7.1832,0,200,0.0681638,0,1308.86,46.3762,175.627,109.609,216664.0,23931.6,67469.5,33,30,7,0,0,10,23.2927,100,0,82.35,0.0,1,200,0.0,0,0,0,0
10486,2021-03-26 10:20:24,834.033,0,9.93105,18.2425,100.011,31.9,39.8,29.3993,7.18303,0,200,0.0691973,0,1308.86,46.3762,175.627,109.609,216674.0,23933.6,67470.5,33,30,7,0,0,10,18.312,100,0,79.8,0.0,1,200,0.0,0,0,0,0
10487,2021-03-26 10:20:54,834.042,0,9.9716,18.3357,100.007,32.0,41.4,29.9116,7.18185,0,200,0.0690883,0,1308.86,46.3762,175.627,109.609,216684.0,23935.4,67471.5,33,30,7,0,0,10,18.312,100,0,77.4,0.0,1,200,0.0,0,0,0,0
10488,2021-03-26 10:21:24,834.05,0,10.0093,18.3125,100.012,32.2,43.1,30.4483,7.18041,0,200,0.0696171,0,1308.86,46.3762,175.627,109.609,216694.0,23937.3,67472.5,33,30,7,0,0,10,18.312,100,0,74.85,0.0,1,200,0.0,0,0,0,0
10489,2021-03-26 10:21:54,834.058,0,10.0596,18.2647,100.007,32.6,44.4,30.771,7.17821,0,200,0.0680683,0,1308.86,46.3762,175.627,109.609,216704.0,23939.1,67473.5,33,30,7,0,0,10,18.312,100,0,72.9,0.0,1,200,0.0,0,0,0,0
10490,2021-03-26 10:22:24,834.067,0,9.97834,12.6955,99.9073,32.9,45.7,31.1163,7.17546,0,200,0.0686482,0,1308.86,46.3762,175.627,109.609,216714.0,23940.8,67474.5,33,30,7,0,0,10,12.5007,100,0,44.2887,0.0,1,200,0.0,0,0,0,0
10491,2021-03-26 10:22:54,834.075,0,9.96086,10.5471,99.9173,33.3,40.9,31.4555,7.17224,0,200,0.0681449,0,1308.86,46.3762,175.627,109.609,216724.0,23942.0,67475.5,33,30,7,0,0,10,10.1504,100,0,0.0,68.2,1,200,0.0,0,0,0,0
10492,2021-03-26 10:23:24,834.083,0,10.0125,9.22703,100.023,33.8,34.2,31.6286,7.16895,0,200,0.0685973,0,1308.86,46.3762,175.627,109.609,216734.0,23943.0,67476.5,33,30,7,0,0,10,8.52156,100,0,0.0,61.3,1,200,0.0,0,0,0,0
10493,2021-03-26 10:23:54,834.092,0,9.98507,8.08713,100.026,34.1,31.5,31.4904,7.16615,0,200,0.0678436,0,1308.86,46.3762,175.627,109.609,216744.0,23943.8,67477.5,33,30,7,0,0,10,8.42341,100,0,0.0,58.6,1,200,0.0,0,0,0,0
10494,2021-03-26 10:24:24,834.1,0,9.9894,9.40928,99.9984,34.2,29.5,31.0824,7.16495,0,200,0.0690591,0,1308.86,46.3762,175.627,109.609,216754.0,23944.7,67478.5,33,30,7,0,0,10,9.80627,100,0,0.0,56.6,1,200,0.0,0,0,0,0
10495,2021-03-26 10:24:54,834.108,0,9.99749,15.0809,100.03,34.0,28.0,30.5758,7.16498,0,200,0.0673107,0,1308.86,46.3762,175.627,109.609,216764.0,23945.9,67479.5,33,30,7,0,0,10,15.0705,100,0,0.0,55.0,1,200,0.0,0,0,0,0
10496,2021-03-26 10:25:24,834.117,0,10.0002,15.0731,99.9995,33.8,26.6,29.9808,7.16644,0,200,0.0690221,0,1308.86,46.3762,175.627,109.609,216774.0,23947.4,67480.5,33,30,7,0,0,10,15.0705,100,0,0.0,53.6,1,200,0.0,0,0,0,0
10497,2021-03-26 10:25:54,834.125,0,9.99401,15.077,99.9767,33.5,25.6,29.3246,7.16835,0,200,0.0690347,0,1308.86,46.3762,175.627,109.609,216784.0,23948.9,67481.5,33,30,7,0,0,10,15.0705,100,0,0.0,52.6,1,200,0.0,0,0,0,0
10498,2021-03-26 10:26:24,834.133,0,9.99088,20.8971,100.011,33.1,24.8,28.7541,7.17056,0,200,0.0688374,0,1308.86,46.3762,175.627,109.609,216794.0,23950.6,67482.5,33,30,7,0,0,10,21.5737,100,0,0.0,49.8996,1,200,0.0,0,0,0,0
10499,2021-03-26 10:26:54,834.142,0,10.0028,24.2022,99.9555,32.7,26.0,28.3627,7.17356,0,200,0.0684454,0,1308.86,46.3762,175.627,109.609,216804.0,23952.8,67483.5,33,30,7,0,0,10,24.2738,100,0,100.0,0.0,1,200,0.0,0,0,0,0
10500,2021-03-26 10:27:24,834.15,0,9.9957,27.1504,100.023,32.4,29.5,27.9611,7.17685,0,200,0.0679722,0,1308.86,46.3762,175.627,109.609,216814.0,23955.3,67484.5,33,30,7,0,0,10,27.2329,100,0,95.25,0.0,1,200,0.0,0,0,0,0
10501,2021-03-26 10:27:54,834.158,0,10.0154,28.4348,100.054,32.0,32.4,27.8879,7.18011,0,200,0.0682473,0,1308.86,46.3762,175.627,109.609,216824.0,23958.1,67485.5,33,30,7,0,0,10,28.6543,100,0,90.9,0.0,1,200,0.0,0,0,0,0
10502,2021-03-26 10:28:24,834.167,0,9.9751,29.3512,99.8967,31.9,34.7,28.0318,7.18169,0,200,0.0697982,0,1308.86,46.3762,175.627,109.609,216834.0,23961.0,67486.5,33,30,7,0,0,10,28.982,100,0,87.45,0.0,1,200,0.0,0,0,0,0
10503,2021-03-26 10:28:54,834.175,0,10.0213,28.2639,100.015,31.7,36.6,28.5022,7.18255,0,200,0.068427,0,1308.86,46.3762,175.627,109.609,216844.0,23963.9,67487.5,33,30,7,0,0,10,27.5063,100,0,84.6,0.0,1,200,0.0,0,0,0,0
10504,2021-03-26 10:29:24,834.183,0,9.99065,25.6904,100.012,31.8,38.4,29.1384,7.18305,0,200,0.0696888,0,1308.86,46.3762,175.627,109.609,216854.0,23966.6,67488.5,33,30,7,0,0,10,20.5746,100,0,81.9,0.0,1,200,0.0,0,0,0,0
10505,2021-03-26 10:29:54,834.192,0,9.99107,20.5933,99.9241,31.9,40.3,29.738,7.18267,0,200,0.0693974,0,1308.86,46.3762,175.627,109.609,216864.0,23968.7,67489.5,33,30,7,0,0,10,20.5746,100,0,79.05,0.0,1,200,0.0,0,0,0,0
10506,2021-03-26 10:30:24,834.2,0,9.94279,20.5471,100.042,32.0,41.8,30.4,7.18136,0,200,0.0685461,0,1308.86,46.3762,175.627,109.609,216874.0,23970.8,67490.5,33,30,7,0,0,10,20.5746,100,0,76.8,0.0,1,200,0.0,0,0,0,0
10507,2021-03-26 10:30:54,834.208,0,10.0227,20.5736,99.9981,32.3,43.4,30.9978,7.17992,0,200,0.0686114,0,1308.86,46.3762,175.627,109.609,216884.0,23972.8,67491.5,33,30,7,0,0,10,20.5746,100,0,74.55,0.0,1,200,0.0,0,0,0,0
10508,2021-03-26 10:31:24,834.217,0,10.0007,11.9324,100.005,32.6,44.7,31.8651,7.17822,0,200,0.0697594,0,1308.86,46.3762,175.627,109.609,216894.0,23974.4,67492.5,33,30,7,0,0,10,10.5991,100,0,72.45,0.0,1,200,0.0,0,0,0,0
10509,2021-03-26 10:31:54,834.225,0,10.0002,5.40305,100.044,32.9,45.9,32.8362,7.17464,0,200,0.0693556,0,1308.86,46.3762,175.627,109.609,216904.0,23975.3,67493.5,33,30,7,0,0,10,4.54151,100,0,44.8886,0.0,1,200,0.0,0,0,0,0
10510,2021-03-26 10:32:24,834.233,0,9.96798,-0.00219805,99.8912,33.4,36.7,32.9946,7.1715,0,200,0.0693282,0,1308.86,46.3762,175.627,109.609,216914.0,23975.5,67494.5,33,30,7,0,0,10,2.23119,100,0,0.0,63.8,1,200,0.0,0,0,0,0
10511,2021-03-26 10:32:54,834.242,0,9.99152,-0.00193733,100.011,33.8,33.3,32.8768,7.16785,0,200,0.0681284,0,1308.86,46.3762,175.627,109.609,216924.0,23975.5,67495.5,33,30,7,0,0,10,1.35619,100,0,0.0,60.4,1,200,0.0,0,0,0,0
10512,2021-03-26 10:33:24,834.25,0,10.0202,-0.00486924,99.9967,34.1,30.9,32.4341,7.16535,0,200,0.0677069,0,1308.86,46.3762,175.627,109.609,216934.0,23975.5,67496.5,33,30,7,0,0,10,2.23609,100,0,0.0,57.9,1,200,0.0,0,0,0,0
10513,2021-03-26 10:33:54,834.258,0,9.99305,4.246,99.9889,34.1,29.1,31.7453,7.16499,0,200,0.0678115,0,1308.86,46.3762,175.627,109.609,216944.0,23975.7,67497.5,33,30,7,0,0,10,4.6333,100,0,0.0,56.1,1,200,0.0,0,0,0,0
10514,2021-03-26 10:34:24,834.267,0,9.99008,6.29057,99.9933,33.9,27.5,31.0411,7.16509,0,200,0.0685097,0,1308.86,46.3762,175.627,109.609,216954.0,23976.3,67498.5,33,30,7,0,0,10,7.43864,100,0,0.0,54.5,1,200,0.0,0,0,0,0
10515,2021-03-26 10:34:54,834.275,0,10.0167,12.6208,100.023,33.7,26.3,30.3629,7.16663,0,200,0.0688273,0,1308.86,46.3762,175.627,109.609,216964.0,23977.3,67499.5,33,30,7,0,0,10,12.5922,100,0,0.0,53.4,1,200,0.0,0,0,0,0
10516,2021-03-26 10:35:24,834.283,0,10.006,12.5787,100.002,33.4,25.4,29.4347,7.16872,0,200,0.0681465,0,1308.86,46.3762,175.627,109.609,216974.0,23978.6,67500.5,33,30,7,0,0,10,12.5922,100,0,0.0,52.4,1,200,0.0,0,0,0,0
10517,2021-03-26 10:35:54,834.292,0,10.0037,19.0044,100.015,33.0,24.6,28.5574,7.1707,0,200,0.0685894,0,1308.86,46.3762,175.627,109.609,216984.0,23979.9,67501.5,33,30,7,0,0,10,20.0502,100,0,0.0,0.573521,1,200,0.0,0,0,0,0
10518,2021-03-26 10:36:24,834.3,0,9.98091,23.7728,99.9973,32.6,28.0,27.8238,7.17448,0,200,0.0683784,0,1308.86,46.3762,175.627,109.609,216994.0,23982.0,67502.5,33,30,7,0,0,10,24.2671,100,0,97.65,0.0,1,200,0.0,0,0,0,0
10519,2021-03-26 10:36:54,834.308,0,10.0167,27.6549,100.012,32.2,31.5,27.4045,7.17712,0,200,0.0681539,0,1308.86,46.3762,175.627,109.609,217004.0,23984.6,67503.5,33,30,7,0,0,10,27.9003,100,0,92.25,0.0,1,200,0.0,0,0,0,0
10520,2021-03-26 10:37:24,834.317,0,9.98948,29.5022,99.9943,31.9,33.9,27.3015,7.17981,0,200,0.0681901,0,1308.86,46.3762,175.627,109.609,217014.0,23987.4,67504.5,33,30,7,0,0,10,29.759,100,0,88.65,0.0,1,200,0.0,0,0,0,0
10521,2021-03-26 10:37:54,834.325,0,9.97021,30.2377,99.9953,31.9,35.9,27.5169,7.18141,0,200,0.0689325,0,1308.86,46.3762,175.627,109.609,217024.0,23990.4,67505.5,33,30,7,0,0,10,30.2398,100,0,85.65,0.0,1,200,0.0,0,0,0,0
10522,2021-03-26 10:38:24,834.333,0,10.0242,28.7518,100.005,31.8,37.9,28.0756,7.18198,0,200,0.0691016,0,1308.86,46.3762,175.627,109.609,217034.0,23993.4,67506.5,33,30,7,0,0,10,28.3107,100,0,82.65,0.0,1,200,0.0,0,0,0,0
10523,2021-03-26 10:38:54,834.342,0,10.0427,26.6358,100.023,31.9,39.6,28.7473,7.18207,0,200,0.0682283,0,1308.86,46.3762,175.627,109.609,217044.0,23996.1,67507.5,33,30,7,0,0,10,25.7609,100,0,80.1,0.0,1,200,0.0,0,0,0,0
10524,2021-03-26 10:39:24,834.35,0,9.9986,19.6307,99.9913,32.0,41.3,29.6318,7.18133,0,200,0.0685526,0,1308.86,46.3762,175.627,109.609,217054.0,23998.4,67508.5,33,30,7,0,0,10,19.664,100,0,77.55,0.0,1,200,0.0,0,0,0,0
10525,2021-03-26 10:39:54,834.358,0,9.9984,19.6381,100.004,32.2,42.9,30.3573,7.17944,0,200,0.0690829,0,1308.86,46.3762,175.627,109.609,217064.0,24000.4,67509.5,33,30,7,0,0,10,19.664,100,0,75.15,0.0,1,200,0.0,0,0,0,0
10526,2021-03-26 10:40:24,834.367,0,9.99442,14.3273,99.9644,32.6,44.2,31.1637,7.1774,0,200,0.0690775,0,1308.86,46.3762,175.627,109.609,217074.0,24002.4,67510.5,33,30,7,0,0,10,13.744,100,0,73.2,0.0,1,200,0.0,0,0,0,0
10527,2021-03-26 10:40:54,834.375,0,9.97886,8.98488,99.9274,32.8,45.5,32.0911,7.17542,0,200,0.0680452,0,1308.86,46.3762,175.627,109.609,217084.0,24003.6,67511.5,33,30,7,0,0,10,8.23238,100,0,71.25,0.0,1,200,0.0,0,0,0,0
10528,2021-03-26 10:41:24,834.383,0,9.99582,7.33194,99.9964,33.3,40.9,32.1739,7.17239,0,200,0.0687997,0,1308.86,46.3762,175.627,109.609,217094.0,24004.3,67512.5,33,30,7,0,0,10,6.75582,100,0,0.0,68.1,1,200,0.0,0,0,0,0
10529,2021-03-26 10:41:54,834.392,0,9.99713,5.08858,100.077,33.8,34.0,32.3423,7.16849,0,200,0.0678328,0,1308.86,46.3762,175.627,109.609,217104.0,24004.9,67513.5,33,30,7,0,0,10,4.75581,100,0,0.0,61.2,1,200,0.0,0,0,0,0
10530,2021-03-26 10:42:24,834.4,0,10.0076,3.86651,99.8995,34.1,31.4,32.2547,7.16553,0,200,0.0683613,0,1308.86,46.3762,175.627,109.609,217114.0,24005.4,67514.5,33,30,7,0,0,10,4.02061,100,0,0.0,58.5,1,200,0.0,0,0,0,0
10531,2021-03-26 10:42:54,834.408,0,9.96458,4.57549,100.103,34.1,29.5,31.9118,7.16436,0,200,0.068887,0,1308.86,46.3762,175.627,109.609,217124.0,24005.8,67515.5,33,30,7,0,0,10,4.67964,100,0,0.0,56.5,1,200,0.0,0,0,0,0
10532,2021-03-26 10:43:24,834.417,0,9.99914,6.60399,100.023,34.0,27.9,31.3133,7.16452,0,200,0.0685349,0,1308.86,46.3762,175.627,109.609,217134.0,24006.3,67516.5,33,30,7,0,0,10,6.87241,100,0,0.0,55.0,1,200,0.0,0,0,0,0
10533,2021-03-26 10:43:54,834.425,0,10.0143,13.1199,100.008,33.8,26.5,30.5071,7.16583,0,200,0.0680658,0,1308.86,46.3762,175.627,109.609,217144.0,24007.2,67517.5,33,30,7,0,0,10,13.1423,100,0,0.0,53.6,1,200,0.0,0,0,0,0
10534,2021-03-26 10:44:24,834.433,0,10.0145,13.1533,99.9972,33.5,25.6,29.8273,7.16765,0,200,0.067974,0,1308.86,46.3762,175.627,109.609,217154.0,24008.5,67518.5,33,30,7,0,0,10,13.1423,100,0,0.0,52.6,1,200,0.0,0,0,0,0
10535,2021-03-26 10:44:54,834.442,0,9.99231,13.1399,99.9957,33.1,24.8,29.0252,7.17024,0,200,0.0677545,0,1308.86,46.3762,175.627,109.609,217164.0,24009.8,67519.5,33,30,7,0,0,10,13.1423,100,0,0.0,50.3247,1,200,0.0,0,0,0,0
10536,2021-03-26 10:45:24,834.45,0,10.0051,21.6219,99.998,32.7,26.5,28.2993,7.17274,0,200,0.0695126,0,1308.86,46.3762,175.627,109.609,217174.0,24011.7,67520.5,33,30,7,0,0,10,22.2979,100,0,99.75,0.0,1,200,0.0,0,0,0,0
10537,2021-03-26 10:45:54,834.458,0,10.0409,25.2173,100.003,32.4,30.9,27.8013,7.17537,0,200,0.0684921,0,1308.86,46.3762,175.627,109.609,217184.0,24014.0,67521.5,33,30,7,0,0,10,25.7792,100,0,93.15,0.0,1,200,0.0,0,0,0,0
10538,2021-03-26 10:46:24,834.467,0,9.98753,27.7492,100.003,32.0,33.4,27.6354,7.17852,0,200,0.0690834,0,1308.86,46.3762,175.627,109.609,217194.0,24016.6,67522.5,33,30,7,0,0,10,27.7641,100,0,89.4,0.0,1,200,0.0,0,0,0,0
10539,2021-03-26 10:46:54,834.475,0,10.0463,28.4066,99.9829,31.9,35.5,27.7708,7.18033,0,200,0.0690541,0,1308.86,46.3762,175.627,109.609,217204.0,24019.4,67523.5,33,30,7,0,0,10,28.2512,100,0,86.25,0.0,1,200,0.0,0,0,0,0
10540,2021-03-26 10:47:24,834.483,0,10.0021,27.8497,100.029,31.9,37.4,28.1539,7.18111,0,200,0.068564,0,1308.86,46.3762,175.627,109.609,217214.0,24022.2,67524.5,33,30,7,0,0,10,27.5303,100,0,83.4,0.0,1,200,0.0,0,0,0,0
10541,2021-03-26 10:47:54,834.492,0,9.99976,25.8717,100.047,31.9,39.2,28.7351,7.18127,0,200,0.0694831,0,1308.86,46.3762,175.627,109.609,217224.0,24024.9,67525.5,33,30,7,0,0,10,25.2546,100,0,80.7,0.0,1,200,0.0,0,0,0,0
10542,2021-03-26 10:48:24,834.5,0,9.98378,19.1479,100.013,32.0,40.9,29.5272,7.18072,0,200,0.0692558,0,1308.86,46.3762,175.627,109.609,217234.0,24027.2,67526.5,33,30,7,0,0,10,19.1448,100,0,78.15,0.0,1,200,0.0,0,0,0,0
10543,2021-03-26 10:48:54,834.508,0,9.99582,19.1508,100.01,32.2,42.5,30.2447,7.17972,0,200,0.0677867,0,1308.86,46.3762,175.627,109.609,217244.0,24029.1,67527.5,33,30,7,0,0,10,19.1448,100,0,75.9,0.0,1,200,0.0,0,0,0,0
10544,2021-03-26 10:49:24,834.517,0,9.97794,19.1628,99.9711,32.5,43.9,30.872,7.17742,0,200,0.0691392,0,1308.86,46.3762,175.627,109.609,217254.0,24031.0,67528.5,33,30,7,0,0,10,19.1448,100,0,73.65,0.0,1,200,0.0,0,0,0,0
10545,2021-03-26 10:49:54,834.525,0,10.0054,10.9008,100.003,32.8,45.4,31.5628,7.17498,0,200,0.0677173,0,1308.86,46.3762,175.627,109.609,217264.0,24032.5,67529.5,33,30,7,0,0,10,10.7735,100,0,71.4,0.0,1,200,0.0,0,0,0,0
10546,2021-03-26 10:50:24,834.533,0,10.01,8.61061,100.017,33.2,41.1,32.0038,7.17207,0,200,0.0694724,0,1308.86,46.3762,175.627,109.609,217274.0,24033.5,67530.5,33,30,7,0,0,10,7.66096,100,0,0.0,68.3,1,200,0.0,0,0,0,0
10547,2021-03-26 10:50:54,834.542,0,9.99305,6.50877,99.9909,33.7,34.1,32.1135,7.16822,0,200,0.0683839,0,1308.86,46.3762,175.627,109.609,217284.0,24034.2,67531.5,33,30,7,0,0,10,6.07438,100,0,0.0,61.2,1,200,0.0,0,0,0,0
10548,2021-03-26 10:51:24,834.55,0,10.0007,5.06211,99.9363,34.0,31.4,32.0777,7.16548,0,200,0.0663842,0,1308.86,46.3762,175.627,109.609,217294.0,24034.8,67532.5,33,30,7,0,0,10,5.1857,100,0,0.0,58.5,1,200,0.0,0,0,0,0
10549,2021-03-26 10:51:54,834.558,0,9.97744,5.49656,100.027,34.0,29.5,31.7418,7.16468,0,200,0.0677589,0,1308.86,46.3762,175.627,109.609,217304.0,24035.3,67533.5,33,30,7,0,0,10,5.89304,100,0,0.0,56.6,1,200,0.0,0,0,0,0
10550,2021-03-26 10:52:24,834.567,0,10.0103,7.6171,99.9945,33.9,27.9,31.2537,7.16441,0,200,0.0684431,0,1308.86,46.3762,175.627,109.609,217314.0,24036.0,67534.5,33,30,7,0,0,10,7.59558,100,0,0.0,55.0,1,200,0.0,0,0,0,0
10551,2021-03-26 10:52:54,834.575,0,9.9842,13.6749,99.9871,33.7,26.5,30.537,7.16567,0,200,0.0681983,0,1308.86,46.3762,175.627,109.609,217324.0,24037.0,67535.5,33,30,7,0,0,10,13.6712,100,0,0.0,53.6,1,200,0.0,0,0,0,0
10552,2021-03-26 10:53:24,834.583,0,9.98892,13.6811,99.9987,33.4,25.6,29.7876,7.16807,0,200,0.0688041,0,1308.86,46.3762,175.627,109.609,217334.0,24038.4,67536.5,33,30,7,0,0,10,13.6712,100,0,0.0,52.6,1,200,0.0,0,0,0,0
10553,2021-03-26 10:53:54,834.592,0,9.996,13.6679,100.002,33.0,24.8,29.1344,7.1704,0,200,0.0684213,0,1308.86,46.3762,175.627,109.609,217344.0,24039.7,67537.5,33,30,7,0,0,10,13.6712,100,0,0.0,0.523653,1,200,0.0,0,0,0,0
10554,2021-03-26 10:54:24,834.6,0,9.99448,20.9345,100.032,32.7,26.5,28.429,7.17303,0,200,0.0677855,0,1308.86,46.3762,175.627,109.609,217354.0,24041.5,67538.5,33,30,7,0,0,10,22.0924,100,0,99.75,0.0,1,200,0.0,0,0,0,0
10555,2021-03-26 10:54:54,834.608,0,10.0163,24.5717,99.9955,32.3,30.9,28.0544,7.17647,0,200,0.0688251,0,1308.86,46.3762,175.627,109.609,217364.0,24043.8,67539.5,33,30,7,0,0,10,24.87,100,0,93.15,0.0,1,200,0.0,0,0,0,0
10556,2021-03-26 10:55:24,834.617,0,10.0327,25.8667,99.9994,31.9,33.3,28.0087,7.17869,0,200,0.0685614,0,1308.86,46.3762,175.627,109.609,217374.0,24046.4,67540.5,33,30,7,0,0,10,26.0986,100,0,89.55,0.0,1,200,0.0,0,0,0,0
10557,2021-03-26 10:55:54,834.625,0,9.98053,25.8494,100.002,31.9,35.5,28.2911,7.18097,0,200,0.0701296,0,1308.86,46.3762,175.627,109.609,217384.0,24049.0,67541.5,33,30,7,0,0,10,25.6242,100,0,86.25,0.0,1,200,0.0,0,0,0,0
10558,2021-03-26 10:56:24,834.633,0,10.0041,23.5848,100.021,31.8,37.4,29.0915,7.18164,0,200,0.0685019,0,1308.86,46.3762,175.627,109.609,217394.0,24051.4,67542.5,33,30,7,0,0,10,17.6652,100,0,83.4,0.0,1,200,0.0,0,0,0,0
10559,2021-03-26 10:56:54,834.642,0,9.99125,17.6465,99.9996,31.9,39.2,29.669,7.18173,0,200,0.0685738,0,1308.86,46.3762,175.627,109.609,217404.0,24053.2,67543.5,33,30,7,0,0,10,17.6652,100,0,80.7,0.0,1,200,0.0,0,0,0,0
10560,2021-03-26 10:57:24,834.65,0,10.0251,17.6546,99.9914,31.9,40.9,30.0924,7.18063,0,200,0.0678753,0,1308.86,46.3762,175.627,109.609,217414.0,24055.0,67544.5,33,30,7,0,0,10,17.6652,100,0,78.15,0.0,1,200,0.0,0,0,0,0
10561,2021-03-26 10:57:54,834.658,0,10.002,17.6403,100.032,32.2,42.4,30.5836,7.17957,0,200,0.0680679,0,1308.86,46.3762,175.627,109.609,217424.0,24056.8,67545.5,33,30,7,0,0,10,17.6652,100,0,75.9,0.0,1,200,0.0,0,0,0,0
10562,,834.667,0,9.98272,17.6629,99.9977,32.5,43.9,30.9376,7.17723,0,200,0.06824,0,1308.86,46.3762,175.627,109.609,217434.0,24058.5,67546.5,33,30,7,0,0,10,17.6652,100,0,73.65,0.0,1,200,0.0,0,0,0,0
10563,2021-03-26 10:58:54,834.675,0,9.951,10.4661,99.9204,32.7,45.3,31.4366,7.17553,0,200,0.0681333,0,1308.86,46.3762,175.627,109.609,217444.0,24059.9,67547.5,33,30,7,0,0,10,9.95701,100,0,71.55,0.0,1,200,0.0,0,0,0,0
10564,2021-03-26 10:59:24,834.683,0,10.0214,8.01548,100.001,33.2,45.9,31.6879,7.17201,0,200,0.0685132,0,1308.86,46.3762,175.627,109.609,217454.0,24060.9,67548.5,33,30,7,0,0,10,7.91007,100,0,0.0,72.9,1,200,0.0,0,0,0,0
10565,2021-03-26 10:59:54,834.692,0,9.99195,6.50328,100.005,33.6,35.1,31.9132,7.16874,0,200,0.0682671,0,1308.86,46.3762,175.627,109.609,217464.0,24061.6,67549.5,33,30,7,0,0,10,5.88941,100,0,0.0,62.2,1,200,0.0,0,0,0,0
10566,2021-03-26 11:00:24,834.7,0,9.9986,5.5874,100.04,34.0,32.3,31.843,7.16518,0,200,0.0679161,0,1308.86,46.3762,175.627,109.609,217474.0,24062.2,67550.5,33,30,7,0,0,10,5.31194,100,0,0.0,59.5,1,200,0.0,0,0,0,0
10567,2021-03-26 11:00:54,834.708,0,10.0333,5.99969,100.007,34.2,30.2,31.4662,7.1634,0,200,0.0679027,0,1308.86,46.3762,175.627,109.609,217484.0,24062.8,67551.5,33,30,7,0,0,10,6.35288,100,0,0.0,57.3,1,200,0.0,0,0,0,0
10568,2021-03-26 11:01:24,834.717,0,10.0207,7.72131,99.9902,34.1,28.5,30.9102,7.16275,0,200,0.0691583,0,1308.86,46.3762,175.627,109.609,217494.0,24063.4,67552.5,33,30,7,0,0,10,13.0735,100,0,0.0,55.5,1,200,0.0,0,0,0,0
10569,2021-03-26 11:01:54,834.725,0,10.03,13.1107,99.9515,33.9,27.0,30.3101,7.16434,0,200,0.0689632,0,1308.86,46.3762,175.627,109.609,217504.0,24064.6,67553.5,33,30,7,0,0,10,13.0735,100,0,0.0,54.1,1,200,0.0,0,0,0,0
10570,2021-03-26 11:02:24,834.733,0,9.99397,13.1113,100.04,33.6,25.8,29.5515,7.16639,0,200,0.0686182,0,1308.86,46.3762,175.627,109.609,217514.0,24065.9,67554.5,33,30,7,0,0,10,13.0735,100,0,0.0,53.0,1,200,0.0,0,0,0,0
10571,2021-03-26 11:02:54,834.742,0,10.0137,18.9592,100.011,33.3,25.0,28.7231,7.1682,0,200,0.0688735,0,1308.86,46.3762,175.627,109.609,217524.0,24067.3,67555.5,33,30,7,0,0,10,19.662,100,0,0.0,52.1,1,200,0.0,0,0,0,0
10572,2021-03-26 11:03:24,834.75,0,10.0315,21.2383,99.9965,32.9,25.5,28.5687,7.17102,0,200,0.0676087,0,1308.86,46.3762,175.627,109.609,217534.0,24069.3,67556.5,33,30,7,0,0,10,21.1433,100,0,0.0,0.0,0,200,0.0,0,0,0,0
10573,2021-03-26 11:03:54,834.758,0,10.0289,23.6899,99.9963,32.5,28.0,28.0399,7.17414,0,200,0.068502,0,1308.86,46.3762,175.627,109.609,217544.0,24071.5,67557.5,33,30,7,0,0,10,24.6253,100,0,97.5,0.0,1,200,0.0,0,0,0,0
10574,2021-03-26 11:04:24,834.767,0,9.99204,27.12,99.987,32.1,31.6,27.658,7.17748,0,200,0.0684936,0,1308.86,46.3762,175.627,109.609,217554.0,24074.0,67558.5,33,30,7,0,0,10,27.6147,100,0,92.1,0.0,1,200,0.0,0,0,0,0
10575,2021-03-26 11:04:54,834.775,0,9.99088,28.7605,100.018,31.9,33.7,27.6006,7.17959,0,200,0.0689357,0,1308.86,46.3762,175.627,109.609,217564.0,24076.9,67559.5,33,30,7,0,0,10,29.1165,100,0,88.95,0.0,1,200,0.0,0,0,0,0
10576,2021-03-26 11:05:24,834.783,0,9.93764,29.0094,100.018,31.8,36.0,27.8796,7.18117,0,200,0.0696585,0,1308.86,46.3762,175.627,109.609,217574.0,24079.8,67560.5,33,30,7,0,0,10,28.8505,100,0,85.5,0.0,1,200,0.0,0,0,0,0
10577,2021-03-26 11:05:54,834.792,0,9.94816,27.1422,99.9948,31.7,38.0,28.5047,7.18192,0,200,0.0685953,0,1308.86,46.3762,175.627,109.609,217584.0,24082.6,67561.5,33,30,7,0,0,10,26.637,100,0,82.5,0.0,1,200,0.0,0,0,0,0
10578,2021-03-26 11:06:24,834.8,0,9.96799,19.6097,99.9949,31.8,39.7,29.3127,7.18218,0,200,0.0694451,0,1308.86,46.3762,175.627,109.609,217594.0,24085.1,67562.5,33,30,7,0,0,10,19.5861,100,0,80.1,0.0,1,200,0.0,0,0,0,0
10579,2021-03-26 11:06:54,834.808,0,9.9864,19.5832,99.9913,31.9,41.3,30.6188,7.18102,0,200,0.0684164,0,1308.86,46.3762,175.627,109.609,217604.0,24087.1,67563.5,33,30,7,0,0,10,19.5861,100,0,77.55,0.0,1,200,0.0,0,0,0,0
10580,2021-03-26 11:07:24,834.817,0,9.97731,13.7582,99.8989,32.2,42.8,31.3797,7.17983,0,200,0.0686009,0,1308.86,46.3762,175.627,109.609,217614.0,24088.8,67564.5,33,30,7,0,0,10,12.3197,100,0,75.15,0.0,1,200,0.0,0,0,0,0
10581,2021-03-26 11:07:54,834.825,0,9.96209,10.0349,100.007,32.5,44.2,31.8749,7.17724,0,200,0.0686785,0,1308.86,46.3762,175.627,109.609,217624.0,24089.9,67565.5,33,30,7,0,0,10,9.02298,100,0,73.2,0.0,1,200,0.0,0,0,0,0
10582,2021-03-26 11:08:24,834.833,0,9.99508,7.03967,100.002,32.8,45.5,32.1575,7.1749,0,200,0.0691075,0,1308.86,46.3762,175.627,109.609,217634.0,24090.8,67566.5,33,30,7,0,0,10,6.59771,100,0,71.25,0.0,1,200,0.0,0,0,0,0
10583,2021-03-26 11:08:54,834.842,0,9.98188,4.86326,100.051,33.2,40.9,32.3778,7.1717,0,200,0.0687158,0,1308.86,46.3762,175.627,109.609,217644.0,24091.3,67567.5,33,30,7,0,0,10,4.35724,100,0,0.0,68.0,1,200,0.0,0,0,0,0
10584,2021-03-26 11:09:24,834.85,0,10.0094,2.94127,100.003,33.7,34.2,32.4604,7.16779,0,200,0.0691583,0,1308.86,46.3762,175.627,109.609,217654.0,24091.7,67568.5,33,30,7,0,0,10,2.73194,100,0,0.0,61.3,1,200,0.0,0,0,0,0
10585,2021-03-26 11:09:54,834.858,0,10.0244,-0.00194835,99.923,34.0,31.5,32.2808,7.16494,0,200,0.0681869,0,1308.86,46.3762,175.627,109.609,217664.0,24091.9,67569.5,33,30,7,0,0,10,2.44191,100,0,0.0,58.6,1,200,0.0,0,0,0,0
10586,2021-03-26 11:10:24,834.867,0,9.98135,3.68721,99.9721,34.1,29.5,31.7488,7.16318,0,200,0.0679107,0,1308.86,46.3762,175.627,109.609,217674.0,24092.2,67570.5,33,30,7,0,0,10,4.09643,100,0,0.0,56.5,1,200,0.0,0,0,0,0
10587,2021-03-26 11:10:54,834.875,0,10.0215,6.19585,99.9969,34.0,28.0,31.004,7.16348,0,200,0.0682419,0,1308.86,46.3762,175.627,109.609,217684.0,24092.7,67571.5,33,30,7,0,0,10,7.11624,100,0,0.0,55.0,1,200,0.0,0,0,0,0
10588,2021-03-26 11:11:24,834.883,0,10.0201,12.0778,99.9894,33.7,26.5,30.2567,7.16514,0,200,0.069027,0,1308.86,46.3762,175.627,109.609,217694.0,24093.7,67572.5,33,30,7,0,0,10,12.0988,100,0,0.0,53.6,1,200,0.0,0,0,0,0
10589,2021-03-26 11:11:54,834.892,0,10.0339,12.114,99.9992,33.4,25.6,29.4395,7.16694,0,200,0.0685323,0,1308.86,46.3762,175.627,109.609,217704.0,24094.9,67573.5,33,30,7,0,0,10,12.0988,100,0,0.0,52.6,1,200,0.0,0,0,0,0
10590,2021-03-26 11:12:24,834.9,0,10.0154,19.499,100.002,33.1,24.8,28.4265,7.16934,0,200,0.0684366,0,1308.86,46.3762,175.627,109.609,217714.0,24096.4,67574.5,33,30,7,0,0,10,20.3557,100,0,0.0,50.4249,1,200,0.0,0,0,0,0
10591,2021-03-26 11:12:54,834.908,0,9.97321,23.4728,99.9763,32.7,26.5,27.7227,7.17221,0,200,0.0691589,0,1308.86,46.3762,175.627,109.609,217724.0,24098.5,67575.5,33,30,7,0,0,10,24.3266,100,0,99.75,0.0,1,200,0.0,0,0,0,0
10592,2021-03-26 11:13:24,834.917,0,10.0138,27.0786,99.9888,32.3,31.0,27.4337,7.17478,0,200,0.0685269,0,1308.86,46.3762,175.627,109.609,217734.0,24101.1,67576.5,33,30,7,0,0,10,27.5199,100,0,93.0,0.0,1,200,0.0,0,0,0,0
10593,2021-03-26 11:13:54,834.925,0,9.99167,29.2285,100.006,32.0,33.4,27.3172,7.17815,0,200,0.0688959,0,1308.86,46.3762,175.627,109.609,217744.0,24103.9,67577.5,33,30,7,0,0,10,29.431,100,0,89.4,0.0,1,200,0.0,0,0,0,0
10594,2021-03-26 11:14:24,834.933,0,10.0037,30.1837,99.917,31.9,35.6,27.4776,7.17963,0,200,0.0684351,0,1308.86,46.3762,175.627,109.609,217754.0,24106.9,67578.5,33,30,7,0,0,10,29.9486,100,0,86.1,0.0,1,200,0.0,0,0,0,0
10595,2021-03-26 11:14:54,834.942,0,9.99198,28.809,100.002,31.9,37.5,28.0732,7.18024,0,200,0.0688415,0,1308.86,46.3762,175.627,109.609,217764.0,24109.9,67579.5,33,30,7,0,0,10,28.4545,100,0,83.4,0.0,1,200,0.0,0,0,0,0
10596,2021-03-26 11:15:24,834.95,0,9.98742,26.765,100.013,31.9,39.3,28.6217,7.18059,0,200,0.06885,0,1308.86,46.3762,175.627,109.609,217774.0,24112.6,67580.5,33,30,7,0,0,10,26.2132,100,0,80.55,0.0,1,200,0.0,0,0,0,0
10597,2021-03-26 11:15:54,834.958,0,9.98848,19.5734,100.017,32.0,41.0,29.4704,7.18003,0,200,0.0681722,0,1308.86,46.3762,175.627,109.609,217784.0,24115.0,67581.5,33,30,7,0,0,10,19.5731,100,0,78.0,0.0,1,200,0.0,0,0,0,0
10598,2021-03-26 11:16:24,834.967,0,10.0324,7.68462,100.004,32.2,42.5,32.6373,7.17818,0,200,0.0684808,0,1308.86,46.3762,175.627,109.609,217794.0,24116.8,67582.5,33,30,7,0,0,10,5.96322,100,0,75.75,0.0,1,200,0.0,0,0,0,0
10599,2021-03-26 11:16:54,834.975,0,9.96914,-0.0168259,99.9914,32.5,43.9,33.9259,7.17576,0,200,0.0674411,0,1308.86,46.3762,175.627,109.609,217804.0,24117.1,67583.5,33,30,7,0,0,10,0.0,100,0,73.5,0.0,1,200,0.0,0,0,0,0
10600,2021-03-26 11:17:24,834.983,0,9.97176,-0.0151968,99.9111,32.8,45.3,33.244,7.17327,0,200,0.069175,0,1308.86,46.3762,175.627,109.609,217814.0,24117.1,67584.5,33,30,7,0,0,10,0.0,100,0,71.55,0.0,1,200,0.0,0,0,0,0
10601,2021-03-26 11:17:54,834.992,0,9.98285,-0.0228806,100.027,33.2,40.9,32.45,7.17008,0,200,0.068607,0,1308.86,46.3762,175.627,109.609,217824.0,24117.1,67585.5,33,30,7,0,0,10,1.24693,100,0,0.0,68.1,1,200,0.0,0,0,0,0
10602,2021-03-26 11:18:24,835.0,0,10.0106,3.55023,99.9976,33.7,34.2,31.6831,7.16667,0,200,0.0676144,0,1308.86,46.3762,175.627,109.609,217834.0,24117.2,67586.5,33,30,7,0,0,10,4.06682,100,0,0.0,61.2,1,200,0.0,0,0,0,0
10603,2021-03-26 11:18:54,835.008,0,9.99725,5.21212,99.9922,34.0,31.4,31.1741,7.1642,0,200,0.0687754,0,1308.86,46.3762,175.627,109.609,217844.0,24117.6,67587.5,33,30,7,0,0,10,5.88578,100,0,0.0,58.5,1,200,0.0,0,0,0,0
10604,2021-03-26 11:19:24,835.017,0,9.98659,11.5832,100.05,34.0,29.5,30.5945,7.16231,0,200,0.068125,0,1308.86,46.3762,175.627,109.609,217854.0,24118.5,67588.5,33,30,7,0,0,10,11.582,100,0,0.0,56.5,1,200,0.0,0,0,0,0
10605,2021-03-26 11:19:54,835.025,0,9.97454,11.5817,99.9779,33.9,27.9,29.723,7.16279,0,200,0.067742,0,1308.86,46.3762,175.627,109.609,217864.0,24119.6,67589.5,33,30,7,0,0,10,11.582,100,0,0.0,55.0,1,200,0.0,0,0,0,0
10606,2021-03-26 11:20:24,835.033,0,9.91215,16.7801,100.004,33.7,26.5,28.5993,7.16413,0,200,0.0691699,0,1308.86,46.3762,175.627,109.609,217874.0,24120.8,67590.5,33,30,7,0,0,10,18.8041,100,0,0.0,53.6,1,200,0.0,0,0,0,0
10607,2021-03-26 11:20:54,835.042,0,9.9938,22.9703,99.9987,33.4,25.5,27.6432,7.16595,0,200,0.0679773,0,1308.86,46.3762,175.627,109.609,217884.0,24122.9,67591.5,33,30,7,0,0,10,24.0239,100,0,0.0,52.6,1,200,0.0,0,0,0,0
10608,2021-03-26 11:21:24,835.05,0,9.98994,28.1112,99.9855,33.0,24.7,27.0045,7.16866,0,200,0.0693007,0,1308.86,46.3762,175.627,109.609,217894.0,24125.5,67592.5,33,30,7,0,0,10,29.0759,100,0,0.0,0.523851,1,200,0.0,0,0,0,0
10609,2021-03-26 11:21:54,835.058,0,10.0033,32.4811,100.009,32.7,26.4,26.4536,7.17164,0,200,0.0676314,0,1308.86,46.3762,175.627,109.609,217904.0,24128.5,67593.5,33,30,7,0,0,10,33.474,100,0,99.9,0.0,1,200,0.0,0,0,0,0
10610,2021-03-26 11:22:24,835.067,0,10.0008,35.372,100.063,32.3,30.8,26.4212,7.17453,0,200,0.0676338,0,1308.86,46.3762,175.627,109.609,217914.0,24131.9,67594.5,33,30,7,0,0,10,35.4432,100,0,93.3,0.0,1,200,0.0,0,0,0,0
10611,2021-03-26 11:22:54,835.075,0,9.96682,35.4351,100.005,32.0,33.3,26.734,7.17819,0,200,0.0680435,0,1308.86,46.3762,175.627,109.609,217924.0,24135.4,67595.5,33,30,7,0,0,10,35.5847,100,0,89.55,0.0,1,200,0.0,0,0,0,0
10612,2021-03-26 11:23:24,835.083,0,10.0022,34.9581,100.003,31.9,35.5,27.2203,7.17897,0,200,0.0684665,0,1308.86,46.3762,175.627,109.609,217934.0,24139.0,67596.5,33,30,7,0,0,10,34.6641,100,0,86.25,0.0,1,200,0.0,0,0,0,0
10613,2021-03-26 11:23:54,835.092,0,9.99811,32.1222,99.9008,31.8,37.4,28.0987,7.18044,0,200,0.0685284,0,1308.86,46.3762,175.627,109.609,217944.0,24142.4,67597.5,33,30,7,0,0,10,31.4471,100,0,83.25,0.0,1,200,0.0,0,0,0,0
10614,2021-03-26 11:24:24,835.1,0,9.98401,28.8977,99.9999,31.9,39.2,28.8754,7.17993,0,200,0.0692598,0,1308.86,46.3762,175.627,109.609,217954.0,24145.4,67598.5,33,30,7,0,0,10,28.3124,100,0,80.7,0.0,1,200,0.0,0,0,0,0
10615,2021-03-26 11:24:54,835.108,0,9.97577,22.6996,99.9875,31.9,40.9,30.6078,7.17964,0,200,0.0678925,0,1308.86,46.3762,175.627,109.609,217964.0,24147.8,67599.5,33,30,7,0,0,10,22.7004,100,0,78.15,0.0,1,200,0.0,0,0,0,0
10616,2021-03-26 11:25:24,835.117,0,9.99124,13.1421,100.015,32.1,42.4,32.0042,7.17845,0,200,0.0682251,0,1308.86,46.3762,175.627,109.609,217974.0,24149.6,67600.5,33,30,7,0,0,10,12.0304,100,0,75.9,0.0,1,200,0.0,0,0,0,0
10617,2021-03-26 11:25:54,835.125,0,9.9898,9.88148,99.9925,32.5,43.9,32.2174,7.1762,0,200,0.068461,0,1308.86,46.3762,175.627,109.609,217984.0,24150.7,67601.5,33,30,7,0,0,10,9.87082,100,0,73.65,0.0,1,200,0.0,0,0,0,0
10618,2021-03-26 11:26:24,835.133,0,10.0064,7.98814,99.9967,32.7,45.3,32.4462,7.17344,0,200,0.0693275,0,1308.86,46.3762,175.627,109.609,217994.0,24151.6,67602.5,33,30,7,0,0,10,7.56047,100,0,71.55,0.0,1,200,0.0,0,0,0,0
10619,2021-03-26 11:26:54,835.142,0,9.98044,6.34804,99.9566,33.2,45.9,32.4865,7.17091,0,200,0.0674508,0,1308.86,46.3762,175.627,109.609,218004.0,24152.4,67603.5,33,30,7,0,0,10,6.11806,100,0,0.0,72.9,1,200,0.0,0,0,0,0
10620,2021-03-26 11:27:24,835.15,0,9.9598,5.2999,100.023,33.6,35.0,32.4749,7.16684,0,200,0.0686071,0,1308.86,46.3762,175.627,109.609,218014.0,24152.9,67604.5,33,30,7,0,0,10,4.93637,100,0,0.0,62.1,1,200,0.0,0,0,0,0
10621,2021-03-26 11:27:54,835.158,0,9.98382,4.78556,100.01,34.0,32.2,32.3269,7.16316,0,200,0.0690688,0,1308.86,46.3762,175.627,109.609,218024.0,24153.4,67605.5,33,30,7,0,0,10,4.4843,100,0,0.0,59.3,1,200,0.0,0,0,0,0
10622,2021-03-26 11:28:24,835.167,0,9.94493,5.65327,100.01,34.2,30.2,31.7948,7.1617,0,200,0.0687854,0,1308.86,46.3762,175.627,109.609,218034.0,24153.9,67606.5,33,30,7,0,0,10,6.09665,100,0,0.0,57.2,1,200,0.0,0,0,0,0
10623,2021-03-26 11:28:54,835.175,0,9.99459,7.65382,100.024,34.1,28.4,31.1572,7.16121,0,200,0.0687244,0,1308.86,46.3762,175.627,109.609,218044.0,24154.6,67607.5,33,30,7,0,0,10,8.08932,100,0,0.0,55.5,1,200,0.0,0,0,0,0
10624,2021-03-26 11:29:24,835.183,0,9.97882,14.1869,99.9967,33.9,27.0,30.4255,7.16217,0,200,0.0689123,0,1308.86,46.3762,175.627,109.609,218054.0,24155.7,67608.5,33,30,7,0,0,10,14.1676,100,0,0.0,54.1,1,200,0.0,0,0,0,0
10625,2021-03-26 11:29:54,835.192,0,10.0093,14.1262,99.9967,33.6,25.9,29.511,7.16439,0,200,0.0676872,0,1308.86,46.3762,175.627,109.609,218064.0,24157.1,67609.5,33,30,7,0,0,10,14.1676,100,0,0.0,52.9,1,200,0.0,0,0,0,0
10626,2021-03-26 11:30:24,835.2,0,9.98934,19.8222,100.006,33.3,25.0,28.6007,7.16633,0,200,0.0687497,0,1308.86,46.3762,175.627,109.609,218074.0,24158.6,67610.5,33,30,7,0,0,10,20.7955,100,0,0.0,52.1,1,200,0.0,0,0,0,0
10627,2021-03-26 11:30:54,835.208,0,9.99551,24.328,99.9801,32.9,25.6,27.9545,7.16943,0,200,0.068247,0,1308.86,46.3762,175.627,109.609,218084.0,24160.8,67611.5,33,30,7,0,0,10,25.4464,100,0,0.0,0.0,0,200,0.0,0,0,0,0
10628,2021-03-26 11:31:24,835.217,0,10.0141,28.3672,99.9941,32.5,28.0,27.4689,7.17251,0,200,0.0686767,0,1308.86,46.3762,175.627,109.609,218094.0,24163.5,67612.5,33,30,7,0,0,10,29.0266,100,0,97.5,0.0,1,200,0.0,0,0,0,0
10629,2021-03-26 11:31:54,835.225,0,10.0242,30.7108,100.001,32.1,31.7,27.3473,7.17536,0,200,0.0682429,0,1308.86,46.3762,175.627,109.609,218104.0,24166.4,67613.5,33,30,7,0,0,10,30.943,100,0,91.95,0.0,1,200,0.0,0,0,0,0
10630,2021-03-26 11:32:24,835.233,0,10.0018,31.3142,100.014,31.9,34.0,27.5228,7.17878,0,200,0.0691443,0,1308.86,46.3762,175.627,109.609,218114.0,24169.5,67614.5,33,30,7,0,0,10,31.3559,100,0,88.5,0.0,1,200,0.0,0,0,0,0
10631,2021-03-26 11:32:54,835.242,0,10.0088,30.4045,100.056,31.8,36.0,27.9975,7.17912,0,200,0.0687992,0,1308.86,46.3762,175.627,109.609,218124.0,24172.7,67615.5,33,30,7,0,0,10,30.1064,100,0,85.5,0.0,1,200,0.0,0,0,0,0
10632,2021-03-26 11:33:24,835.25,0,9.98683,28.7987,99.9978,31.8,38.0,28.6349,7.17994,0,200,0.0686431,0,1308.86,46.3762,175.627,109.609,218134.0,24175.6,67616.5,33,30,7,0,0,10,28.1368,100,0,82.5,0.0,1,200,0.0,0,0,0,0
10633,2021-03-26 11:33:54,835.258,0,10.0002,21.3031,99.9762,31.8,39.7,29.3877,7.17988,0,200,0.067973,0,1308.86,46.3762,175.627,109.609,218144.0,24178.3,67617.5,33,30,7,0,0,10,21.3178,100,0,79.95,0.0,1,200,0.0,0,0,0,0
10634,2021-03-26 11:34:24,835.267,0,10.001,21.3045,100.021,31.9,41.4,30.3804,7.17941,0,200,0.0682464,0,1308.86,46.3762,175.627,109.609,218154.0,24180.4,67618.5,33,30,7,0,0,10,21.3178,100,0,77.4,0.0,1,200,0.0,0,0,0,0
10635,2021-03-26 11:34:54,835.275,0,9.96186,16.2283,100.024,32.2,42.8,31.09,7.17714,0,200,0.0677035,0,1308.86,46.3762,175.627,109.609,218164.0,24182.5,67619.5,33,30,7,0,0,10,15.7784,100,0,75.3,0.0,1,200,0.0,0,0,0,0
10636,2021-03-26 11:35:24,835.283,0,10.0059,12.9048,99.9992,32.5,44.3,31.7088,7.17504,0,200,0.0673999,0,1308.86,46.3762,175.627,109.609,218174.0,24184.0,67620.5,33,30,7,0,0,10,11.9763,100,0,73.2,0.0,1,200,0.0,0,0,0,0
10637,2021-03-26 11:35:54,835.292,0,9.99903,8.73557,100.0,32.8,45.5,32.3092,7.17301,0,200,0.0692183,0,1308.86,46.3762,175.627,109.609,218184.0,24185.1,67621.5,33,30,7,0,0,10,7.9599,100,0,71.25,0.0,1,200,0.0,0,0,0,0
10638,2021-03-26 11:36:24,835.3,0,10.0032,5.589,99.9868,33.2,40.6,32.6072,7.16922,0,200,0.0685651,0,1308.86,46.3762,175.627,109.609,218194.0,24185.8,67622.5,33,30,7,0,0,10,4.84278,100,0,0.0,67.8,1,200,0.0,0,0,0,0
10639,2021-03-26 11:36:54,835.308,0,9.98849,3.29024,99.9858,33.7,34.1,32.7577,7.16602,0,200,0.0676872,0,1308.86,46.3762,175.627,109.609,218204.0,24186.3,67623.5,33,30,7,0,0,10,3.21462,100,0,0.0,61.2,1,200,0.0,0,0,0,0
10640,2021-03-26 11:37:24,835.317,0,9.94129,2.89615,100.002,34.0,31.4,32.5559,7.16311,0,200,0.0686403,0,1308.86,46.3762,175.627,109.609,218214.0,24186.6,67624.5,33,30,7,0,0,10,2.80738,100,0,0.0,58.4,1,200,0.0,0,0,0,0
10641,2021-03-26 11:37:54,835.325,0,10.0452,3.71033,100.011,34.1,29.5,32.0117,7.16169,0,200,0.0689122,0,1308.86,46.3762,175.627,109.609,218224.0,24186.9,67625.5,33,30,7,0,0,10,4.38356,100,0,0.0,56.5,1,200,0.0,0,0,0,0
10642,2021-03-26 11:38:24,835.333,0,9.98433,5.81939,99.9006,34.0,27.9,31.2968,7.16186,0,200,0.0681287,0,1308.86,46.3762,175.627,109.609,218234.0,24187.4,67626.5,33,30,7,0,0,10,6.52017,100,0,0.0,55.0,1,200,0.0,0,0,0,0
10643,2021-03-26 11:38:54,835.342,0,10.0107,13.318,99.9785,33.7,26.5,30.5846,7.16288,0,200,0.0675978,0,1308.86,46.3762,175.627,109.609,218244.0,24188.3,67627.5,33,30,7,0,0,10,13.3083,100,0,0.0,53.6,1,200,0.0,0,0,0,0
10644,2021-03-26 11:39:24,835.35,0,10.0442,13.316,99.9893,33.4,25.6,29.5957,7.16533,0,200,0.0683701,0,1308.86,46.3762,175.627,109.609,218254.0,24189.6,67628.5,33,30,7,0,0,10,13.3083,100,0,0.0,52.6,1,200,0.0,0,0,0,0
10645,2021-03-26 11:39:54,835.358,0,10.0013,18.5257,100.012,33.1,24.8,28.6993,7.16809,0,200,0.0690126,0,1308.86,46.3762,175.627,109.609,218264.0,24191.0,67629.5,33,30,7,0,0,10,19.9465,100,0,0.0,50.1501,1,200,0.0,0,0,0,0
10646,2021-03-26 11:40:24,835.367,0,9.98327,23.5553,100.017,32.7,26.5,28.0047,7.17056,0,200,0.0687986,0,1308.86,46.3762,175.627,109.609,218274.0,24193.1,67630.5,33,30,7,0,0,10,24.236,100,0,99.75,0.0,1,200,0.0,0,0,0,0
10647,2021-03-26 11:40:54,835.375,0,10.0313,27.2324,100.064,32.3,31.0,27.4868,7.17358,0,200,0.0695565,0,1308.86,46.3762,175.627,109.609,218284.0,24195.6,67631.5,33,30,7,0,0,10,28.3085,100,0,93.0,0.0,1,200,0.0,0,0,0,0
10648,2021-03-26 11:41:24,835.383,0,10.0109,30.0282,100.002,32.0,33.4,27.3329,7.17619,0,200,0.0690513,0,1308.86,46.3762,175.627,109.609,218294.0,24198.5,67632.5,33,30,7,0,0,10,30.0727,100,0,89.4,0.0,1,200,0.0,0,0,0,0
10649,2021-03-26 11:41:54,835.392,0,10.0164,30.6302,100.015,31.9,35.6,27.4696,7.17835,0,200,0.0693977,0,1308.86,46.3762,175.627,109.609,218304.0,24201.5,67633.5,33,30,7,0,0,10,30.698,100,0,86.1,0.0,1,200,0.0,0,0,0,0
10650,2021-03-26 11:42:24,835.4,0,9.97802,30.0499,100.012,31.8,37.4,27.9973,7.17891,0,200,0.0695126,0,1308.86,46.3762,175.627,109.609,218314.0,24204.6,67634.5,33,30,7,0,0,10,29.2198,100,0,83.4,0.0,1,200,0.0,0,0,0,0
10651,2021-03-26 11:42:54,835.408,0,9.97872,27.5764,99.9836,31.9,39.2,28.657,7.179,0,200,0.0684543,0,1308.86,46.3762,175.627,109.609,218324.0,24207.5,67635.5,33,30,7,0,0,10,26.7884,100,0,80.7,0.0,1,200,0.0,0,0,0,0
10652,2021-03-26 11:43:24,835.417,0,9.90919,20.28,100.022,32.0,40.9,29.5475,7.17877,0,200,0.0691678,0,1308.86,46.3762,175.627,109.609,218334.0,24209.9,67636.5,33,30,7,0,0,10,20.3308,100,0,78.15,0.0,1,200,0.0,0,0,0,0
10653,2021-03-26 11:43:54,835.425,0,9.9765,20.3302,99.9284,32.2,42.5,30.4447,7.17709,0,200,0.0679587,0,1308.86,46.3762,175.627,109.609,218344.0,24211.9,67637.5,33,30,7,0,0,10,20.3308,100,0,75.9,0.0,1,200,0.0,0,0,0,0
10654,2021-03-26 11:44:24,835.433,0,9.9499,14.355,100.004,32.5,43.9,31.31,7.17506,0,200,0.0674231,0,1308.86,46.3762,175.627,109.609,218354.0,24213.8,67638.5,33,30,7,0,0,10,13.5576,100,0,73.65,0.0,1,200,0.0,0,0,0,0
10655,2021-03-26 11:44:54,835.442,0,10.0027,7.27032,100.002,32.8,45.3,32.3988,7.17217,0,200,0.0677257,0,1308.86,46.3762,175.627,109.609,218364.0,24215.1,67639.5,33,30,7,0,0,10,7.19874,100,0,71.55,0.0,1,200,0.0,0,0,0,0
10656,2021-03-26 11:45:24,835.45,0,9.95944,6.15564,99.9373,33.2,40.8,32.3727,7.16946,0,200,0.068475,0,1308.86,46.3762,175.627,109.609,218374.0,24215.8,67640.5,33,30,7,0,0,10,6.14478,100,0,0.0,67.9,1,200,0.0,0,0,0,0
10657,2021-03-26 11:45:54,835.458,0,9.99322,5.44011,100.032,33.7,34.0,32.381,7.16645,0,200,0.0680226,0,1308.86,46.3762,175.627,109.609,218384.0,24216.3,67641.5,33,30,7,0,0,10,4.90718,100,0,0.0,61.2,1,200,0.0,0,0,0,0
10658,2021-03-26 11:46:24,835.467,0,9.95684,4.41715,100.001,34.0,31.3,32.2217,7.16322,0,200,0.0686936,0,1308.86,46.3762,175.627,109.609,218394.0,24216.8,67642.5,33,30,7,0,0,10,4.54144,100,0,0.0,58.4,1,200,0.0,0,0,0,0
10659,2021-03-26 11:46:54,835.475,0,10.0142,5.17375,99.9958,34.0,29.5,31.7818,7.16258,0,200,0.0686478,0,1308.86,46.3762,175.627,109.609,218404.0,24217.3,67643.5,33,30,7,0,0,10,5.72741,100,0,0.0,56.5,1,200,0.0,0,0,0,0
10660,2021-03-26 11:47:24,835.483,0,9.99619,7.50358,99.9956,33.9,27.9,31.1089,7.1622,0,200,0.0680344,0,1308.86,46.3762,175.627,109.609,218414.0,24217.9,67644.5,33,30,7,0,0,10,8.36676,100,0,0.0,55.0,1,200,0.0,0,0,0,0
10661,2021-03-26 11:47:54,835.492,0,10.0514,13.8584,100.001,33.7,26.5,30.3632,7.16286,0,200,0.0675876,0,1308.86,46.3762,175.627,109.609,218424.0,24219.1,67645.5,33,30,7,0,0,10,13.863,100,0,0.0,53.5,1,200,0.0,0,0,0,0
10662,2021-03-26 11:48:24,835.5,0,9.95816,13.8851,99.9015,33.4,25.6,29.5406,7.16546,0,200,0.0679456,0,1308.86,46.3762,175.627,109.609,218434.0,24220.5,67646.5,33,30,7,0,0,10,13.863,100,0,0.0,52.6,1,200,0.0,0,0,0,0
10663,2021-03-26 11:48:54,835.508,0,10.001,13.893,100.002,33.0,24.8,28.8805,7.1681,0,200,0.0671003,0,1308.86,46.3762,175.627,109.609,218444.0,24221.9,67647.5,33,30,7,0,0,10,19.5412,100,0,0.0,0.349049,1,200,0.0,0,0,0,0
10664,2021-03-26 11:49:24,835.517,0,10.0179,22.6865,99.9945,32.7,26.5,28.151,7.17023,0,200,0.0681273,0,1308.86,46.3762,175.627,109.609,218454.0,24223.9,67648.5,33,30,7,0,0,10,23.4549,100,0,99.75,0.0,1,200,0.0,0,0,0,0
10665,2021-03-26 11:49:54,835.525,0,9.95917,26.5635,99.9908,32.3,31.0,27.7023,7.17371,0,200,0.0685984,0,1308.86,46.3762,175.627,109.609,218464.0,24226.4,67649.5,33,30,7,0,0,10,27.2089,100,0,93.0,0.0,1,200,0.0,0,0,0,0
10666,2021-03-26 11:50:24,835.533,0,9.97166,28.7196,100.006,32.0,33.4,27.567,7.17676,0,200,0.0690404,0,1308.86,46.3762,175.627,109.609,218474.0,24229.2,67650.5,33,30,7,0,0,10,29.0883,100,0,89.4,0.0,1,200,0.0,0,0,0,0
10667,2021-03-26 11:50:54,835.542,0,10.0311,29.5058,100.035,31.9,35.6,27.7289,7.17822,0,200,0.0672059,0,1308.86,46.3762,175.627,109.609,218484.0,24232.1,67651.5,33,30,7,0,0,10,29.4644,100,0,86.1,0.0,1,200,0.0,0,0,0,0
10668,2021-03-26 11:51:24,835.55,0,9.98962,27.3514,100.014,31.8,37.4,28.4164,7.17916,0,200,0.0691566,0,1308.86,46.3762,175.627,109.609,218494.0,24235.0,67652.5,33,30,7,0,0,10,26.9914,100,0,83.4,0.0,1,200,0.0,0,0,0,0
10669,2021-03-26 11:51:54,835.558,0,10.0303,25.014,99.9792,31.9,39.2,29.0415,7.17906,0,200,0.0674654,0,1308.86,46.3762,175.627,109.609,218504.0,24237.6,67653.5,33,30,7,0,0,10,19.6906,100,0,80.7,0.0,1,200,0.0,0,0,0,0
10670,2021-03-26 11:52:24,835.567,0,9.98677,19.6457,99.9754,31.9,41.0,29.935,7.17859,0,200,0.0685609,0,1308.86,46.3762,175.627,109.609,218514.0,24239.7,67654.5,33,30,7,0,0,10,19.6906,100,0,78.0,0.0,1,200,0.0,0,0,0,0
10671,2021-03-26 11:52:54,835.575,0,9.99903,19.69,100.017,32.2,42.5,30.6407,7.17732,0,200,0.0683793,0,1308.86,46.3762,175.627,109.609,218524.0,24241.6,67655.5,33,30,7,0,0,10,19.6906,100,0,75.75,0.0,1,200,0.0,0,0,0,0
10672,2021-03-26 11:53:24,835.583,0,10.016,12.879,99.9933,32.5,43.9,31.4613,7.17494,0,200,0.0673834,0,1308.86,46.3762,175.627,109.609,218534.0,24243.4,67656.5,33,30,7,0,0,10,11.9535,100,0,73.65,0.0,1,200,0.0,0,0,0,0
10673,2021-03-26 11:53:54,835.592,0,10.0025,8.10809,100.036,32.8,45.3,32.1691,7.17285,0,200,0.0698561,0,1308.86,46.3762,175.627,109.609,218544.0,24244.5,67657.5,33,30,7,0,0,10,7.49109,100,0,71.55,0.0,1,200,0.0,0,0,0,0
10674,2021-03-26 11:54:24,835.6,0,10.0232,5.07583,100.012,33.2,45.9,32.4281,7.16938,0,200,0.0686667,0,1308.86,46.3762,175.627,109.609,218554.0,24245.1,67658.5,33,30,7,0,0,10,5.02424,100,0,0.0,72.9,1,200,0.0,0,0,0,0
10675,2021-03-26 11:54:54,835.608,0,9.99098,3.41903,100.039,33.7,35.0,32.4757,7.16594,0,200,0.0686499,0,1308.86,46.3762,175.627,109.609,218564.0,24245.6,67659.5,33,30,7,0,0,10,3.53411,100,0,0.0,62.1,1,200,0.0,0,0,0,0
10676,2021-03-26 11:55:24,835.617,0,10.0418,3.02801,99.8968,34.1,32.3,32.3083,7.16258,0,200,0.0680887,0,1308.86,46.3762,175.627,109.609,218574.0,24245.9,67660.5,33,30,7,0,0,10,2.76199,100,0,0.0,59.4,1,200,0.0,0,0,0,0
10677,2021-03-26 11:55:54,835.625,0,10.045,4.11515,100.002,34.2,30.1,31.8769,7.16076,0,200,0.0685157,0,1308.86,46.3762,175.627,109.609,218584.0,24246.2,67661.5,33,30,7,0,0,10,4.22784,100,0,0.0,57.2,1,200,0.0,0,0,0,0
10678,2021-03-26 11:56:24,835.633,0,9.93092,5.93168,100.001,34.1,28.4,31.1927,7.16054,0,200,0.0675626,0,1308.86,46.3762,175.627,109.609,218594.0,24246.7,67662.5,33,30,7,0,0,10,6.8839,100,0,0.0,55.5,1,200,0.0,0,0,0,0
10679,2021-03-26 11:56:54,835.642,0,9.99385,12.7014,99.9825,33.9,27.0,30.3551,7.16133,0,200,0.067976,0,1308.86,46.3762,175.627,109.609,218604.0,24247.7,67663.5,33,30,7,0,0,10,12.6974,100,0,0.0,54.1,1,200,0.0,0,0,0,0
10680,2021-03-26 11:57:24,835.65,0,10.0276,12.6852,100.007,33.6,25.9,29.6003,7.16341,0,200,0.0678936,0,1308.86,46.3762,175.627,109.609,218614.0,24248.9,67664.5,33,30,7,0,0,10,12.6974,100,0,0.0,52.9,1,200,0.0,0,0,0,0
10681,2021-03-26 11:57:54,835.658,0,9.99106,18.2715,100.008,33.3,25.0,28.7022,7.16551,0,200,0.0687398,0,1308.86,46.3762,175.627,109.609,218624.0,24250.3,67665.5,33,30,7,0,0,10,19.3693,100,0,0.0,52.1,1,200,0.0,0,0,0,0
10682,2021-03-26 11:58:24,835.667,0,10.0162,23.2773,99.9969,32.9,25.6,27.9144,7.1686,0,200,0.068675,0,1308.86,46.3762,175.627,109.609,218634.0,24252.3,67666.5,33,30,7,0,0,10,24.1632,100,0,0.0,0.0,0,200,0.0,0,0,0,0
10683,2021-03-26 11:58:54,835.675,0,9.95475,27.6631,100.004,32.6,28.0,27.2997,7.17107,0,200,0.0685114,0,1308.86,46.3762,175.627,109.609,218644.0,24254.9,67667.5,33,30,7,0,0,10,28.7652,100,0,97.5,0.0,1,200,0.0,0,0,0,0
10684,2021-03-26 11:59:24,835.683,0,9.99479,30.4307,100.011,32.1,31.6,27.1547,7.17464,0,200,0.0676423,0,1308.86,46.3762,175.627,109.609,218654.0,24257.8,67668.5,33,30,7,0,0,10,30.8972,100,0,92.1,0.0,1,200,0.0,0,0,0,0
10685,2021-03-26 11:59:54,835.692,0,10.0616,31.1867,99.9872,31.9,34.0,27.287,7.17715,0,200,0.0683461,0,1308.86,46.3762,175.627,109.609,218664.0,24260.9,67669.5,33,30,7,0,0,10,31.3168,100,0,88.5,0.0,1,200,0.0,0,0,0,0
10686,2021-03-26 12:00:24,835.7,0,10.0146,30.1719,100.017,31.8,36.1,27.9334,7.17911,0,200,0.0676875,0,1308.86,46.3762,175.627,109.609,218674.0,24264.0,67670.5,33,30,7,0,0,10,29.3215,100,0,85.5,0.0,1,200,0.0,0,0,0,0
10687,2021-03-26 12:00:54,835.708,0,9.97411,27.3485,99.9506,31.8,38.0,28.689,7.17984,0,200,0.0686223,0,1308.86,46.3762,175.627,109.609,218684.0,24266.9,67671.5,33,30,7,0,0,10,26.4011,100,0,82.65,0.0,1,200,0.0,0,0,0,0
10688,2021-03-26 12:01:24,835.717,0,9.99818,20.0198,99.9332,31.8,39.7,29.6453,7.17949,0,200,0.0678318,0,1308.86,46.3762,175.627,109.609,218694.0,24269.2,67672.5,33,30,7,0,0,10,19.9913,100,0,79.95,0.0,1,200,0.0,0,0,0,0
10689,2021-03-26 12:01:54,835.725,0,10.007,19.9859,99.9994,31.9,41.4,30.684,7.17869,0,200,0.0682723,0,1308.86,46.3762,175.627,109.609,218704.0,24271.2,67673.5,33,30,7,0,0,10,19.9913,100,0,77.4,0.0,1,200,0.0,0,0,0,0
10690,2021-03-26 12:02:24,835.733,0,9.99638,13.6974,100.021,32.2,42.9,31.2726,7.17728,0,200,0.0689164,0,1308.86,46.3762,175.627,109.609,218714.0,24273.1,67674.5,33,30,7,0,0,10,13.3715,100,0,75.15,0.0,1,200,0.0,0,0,0,0
10691,2021-03-26 12:02:54,835.742,0,10.0395,9.46451,100.008,32.5,44.4,31.9973,7.17506,0,200,0.068456,0,1308.86,46.3762,175.627,109.609,218724.0,24274.3,67675.5,33,30,7,0,0,10,8.91525,100,0,73.05,0.0,1,200,0.0,0,0,0,0
10692,2021-03-26 12:03:24,835.75,0,10.0278,5.62272,100.019,32.8,45.5,32.5318,7.17206,0,200,0.0678457,0,1308.86,46.3762,175.627,109.609,218734.0,24275.0,67676.5,33,30,7,0,0,10,5.1127,100,0,71.25,0.0,1,200,0.0,0,0,0,0
10693,2021-03-26 12:03:54,835.758,0,9.96636,3.01586,99.9967,33.3,40.7,32.7486,7.16907,0,200,0.0675491,0,1308.86,46.3762,175.627,109.609,218744.0,24275.5,67677.5,33,30,7,0,0,10,2.30243,100,0,0.0,67.9,1,200,0.0,0,0,0,0
10694,2021-03-26 12:04:24,835.767,0,10.0175,-0.0145292,100.039,33.7,34.1,32.8765,7.16533,0,200,0.0685993,0,1308.86,46.3762,175.627,109.609,218754.0,24275.5,67678.5,33,30,7,0,0,10,0.621688,100,0,0.0,61.2,1,200,0.0,0,0,0,0
10695,2021-03-26 12:04:54,835.775,0,9.99992,-0.0035649,100.046,34.0,31.4,32.6404,7.16233,0,200,0.0674028,0,1308.86,46.3762,175.627,109.609,218764.0,24275.5,67679.5,33,30,7,0,0,10,0.427047,100,0,0.0,58.5,1,200,0.0,0,0,0,0
10696,2021-03-26 12:05:24,835.783,0,9.96212,-0.0231077,100.011,34.1,29.5,32.0471,7.16051,0,200,0.0682797,0,1308.86,46.3762,175.627,109.609,218774.0,24275.5,67680.5,33,30,7,0,0,10,1.9196,100,0,0.0,56.5,1,200,0.0,0,0,0,0
10697,2021-03-26 12:05:54,835.792,0,9.98032,4.12899,100.058,34.0,27.9,31.4155,7.16141,0,200,0.067858,0,1308.86,46.3762,175.627,109.609,218784.0,24275.8,67681.5,33,30,7,0,0,10,4.49214,100,0,0.0,54.9,1,200,0.0,0,0,0,0
10698,2021-03-26 12:06:24,835.8,0,9.94745,11.2453,99.9992,33.8,26.5,30.6398,7.16226,0,200,0.0685254,0,1308.86,46.3762,175.627,109.609,218794.0,24276.3,67682.5,33,30,7,0,0,10,11.2544,100,0,0.0,53.5,1,200,0.0,0,0,0,0
10699,2021-03-26 12:06:54,835.808,0,10.0077,11.2693,99.8713,33.4,25.6,29.672,7.1642,0,200,0.0682264,0,1308.86,46.3762,175.627,109.609,218804.0,24277.5,67683.5,33,30,7,0,0,10,11.2544,100,0,0.0,52.6,1,200,0.0,0,0,0,0
10700,2021-03-26 12:07:24,835.817,0,10.0286,16.501,99.9952,33.1,24.8,28.7289,7.16704,0,200,0.0677309,0,1308.86,46.3762,175.627,109.609,218814.0,24278.6,67684.5,33,30,7,0,0,10,17.7827,100,0,0.0,50.1753,1,200,0.0,0,0,0,0
10701,2021-03-26 12:07:54,835.825,0,10.0164,22.1311,99.9825,32.7,26.5,27.746,7.16978,0,200,0.067838,0,1308.86,46.3762,175.627,109.609,218824.0,24280.5,67685.5,33,30,7,0,0,10,23.5705,100,0,99.75,0.0,1,200,0.0,0,0,0,0
10702,2021-03-26 12:08:24,835.833,0,10.0241,27.4782,99.9842,32.3,31.1,27.0795,7.17244,0,200,0.0691506,0,1308.86,46.3762,175.627,109.609,218834.0,24283.0,67686.5,33,30,7,0,0,10,28.2135,100,0,93.0,0.0,1,200,0.0,0,0,0,0
