,Date and Time,Trend Age,Inoculation Age,I: Air Act.,I: O2 Act.,I: CO2 Act.,I: TempV,I: TempJ,I: DOamp,I: pH,I: Level 1,I: Stirr Act.,I: Torque,I: Balance1,I: Vol. Pump A1,I: Vol. Pump A2,I: Vol. Pump A3,I: Vol. Pump A4,I: Vol. CO2 Act.,I: Vol. O2 Act.,I: Vol. Air Act.,SP Temperature,SP Oxygen,SP pH,SP Foam,SP Level,O: Air Setp.,O: O2 Setp.,O: CO2 Setp.,O: N2,O: Heat,O: Cool,O: PumpTh,O: Stirr Setp.,O: Pump A1,O: Pump A2,O: Pump A3,O: Pump A4,O: Headspace 
10703,2021-03-26 12:08:54,835.842,0,9.94808,30.6728,100.026,32.0,33.4,26.8209,7.17538,0,200,0.0673956,0,1308.86,46.3762,175.627,109.609,218844.0,24286.0,67687.5,33,30,7,0,0,10,31.0533,100,0,89.4,0.0,1,200,0.0,0,0,0,0
10704,2021-03-26 12:09:24,835.85,0,10.0521,31.9223,100.045,31.9,35.7,26.9735,7.17731,0,200,0.0677544,0,1308.86,46.3762,175.627,109.609,218854.0,24289.1,67688.5,33,30,7,0,0,10,31.8613,100,0,85.95,0.0,1,200,0.0,0,0,0,0
10705,2021-03-26 12:09:54,835.858,0,9.9903,31.1427,100.028,31.9,37.4,27.4925,7.17829,0,200,0.0686274,0,1308.86,46.3762,175.627,109.609,218864.0,24292.3,67689.5,33,30,7,0,0,10,30.3386,100,0,83.4,0.0,1,200,0.0,0,0,0,0
10706,2021-03-26 12:10:24,835.867,0,9.97852,27.8109,99.9216,31.9,39.3,28.3687,7.17835,0,200,0.069878,0,1308.86,46.3762,175.627,109.609,218874.0,24295.3,67690.5,33,30,7,0,0,10,27.3301,100,0,80.55,0.0,1,200,0.0,0,0,0,0
10707,2021-03-26 12:10:54,835.875,0,9.98899,19.5648,99.8837,32.0,41.0,29.3019,7.17782,0,200,0.0680365,0,1308.86,46.3762,175.627,109.609,218884.0,24297.8,67691.5,33,30,7,0,0,10,19.5599,100,0,78.0,0.0,1,200,0.0,0,0,0,0
10708,2021-03-26 12:11:24,835.883,0,10.0152,19.5619,100.018,32.2,42.6,30.533,7.1767,0,200,0.068166,0,1308.86,46.3762,175.627,109.609,218894.0,24299.7,67692.5,33,30,7,0,0,10,19.5599,100,0,75.6,0.0,1,200,0.0,0,0,0,0
10709,2021-03-26 12:11:54,835.892,0,9.99669,14.0808,99.9062,32.5,44.0,31.2,7.17466,0,200,0.068634,0,1308.86,46.3762,175.627,109.609,218904.0,24301.6,67693.5,33,30,7,0,0,10,13.3676,100,0,73.5,0.0,1,200,0.0,0,0,0,0
10710,2021-03-26 12:12:24,835.9,0,9.98519,10.0301,99.9925,32.8,45.4,31.8674,7.17199,0,200,0.068269,0,1308.86,46.3762,175.627,109.609,218914.0,24302.9,67694.5,33,30,7,0,0,10,9.24335,100,0,71.55,0.0,1,200,0.0,0,0,0,0
10711,2021-03-26 12:12:54,835.908,0,10.0221,6.52635,100.032,33.2,40.8,32.2858,7.16832,0,200,0.0681234,0,1308.86,46.3762,175.627,109.609,218924.0,24303.7,67695.5,33,30,7,0,0,10,6.10679,100,0,0.0,68.0,1,200,0.0,0,0,0,0
10712,2021-03-26 12:13:24,835.917,0,9.99535,4.15633,99.9596,33.7,34.1,32.4902,7.16542,0,200,0.0680279,0,1308.86,46.3762,175.627,109.609,218934.0,24304.2,67696.5,33,30,7,0,0,10,4.03012,100,0,0.0,61.2,1,200,0.0,0,0,0,0
10713,2021-03-26 12:13:54,835.925,0,9.99487,2.7617,100.028,34.0,31.3,32.473,7.16211,0,200,0.0684924,0,1308.86,46.3762,175.627,109.609,218944.0,24304.6,67697.5,33,30,7,0,0,10,2.7236,100,0,0.0,58.5,1,200,0.0,0,0,0,0
10714,2021-03-26 12:14:24,835.933,0,9.94984,3.19324,100.009,34.1,29.5,32.1085,7.16114,0,200,0.0688412,0,1308.86,46.3762,175.627,109.609,218954.0,24304.8,67698.5,33,30,7,0,0,10,3.37631,100,0,0.0,56.5,1,200,0.0,0,0,0,0
10715,2021-03-26 12:14:54,835.942,0,10.0093,5.95231,99.99,33.9,27.9,31.2418,7.16116,0,200,0.0675203,0,1308.86,46.3762,175.627,109.609,218964.0,24305.2,67699.5,33,30,7,0,0,10,6.48199,100,0,0.0,54.9,1,200,0.0,0,0,0,0
10716,2021-03-26 12:15:24,835.95,0,9.9824,12.783,100.058,33.7,26.5,30.5963,7.16177,0,200,0.0671327,0,1308.86,46.3762,175.627,109.609,218974.0,24306.1,67700.5,33,30,7,0,0,10,12.8024,100,0,0.0,53.5,1,200,0.0,0,0,0,0
10717,2021-03-26 12:15:54,835.958,0,9.99781,12.829,99.9803,33.4,25.6,29.7353,7.16415,0,200,0.0690352,0,1308.86,46.3762,175.627,109.609,218984.0,24307.4,67701.5,33,30,7,0,0,10,12.8024,100,0,0.0,52.6,1,200,0.0,0,0,0,0
10718,2021-03-26 12:16:24,835.967,0,10.0047,12.8132,100.022,33.0,24.8,28.8191,7.16642,0,200,0.0678019,0,1308.86,46.3762,175.627,109.609,218994.0,24308.7,67702.5,33,30,7,0,0,10,18.7818,100,0,0.0,0.299246,1,200,0.0,0,0,0,0
10719,2021-03-26 12:16:54,835.975,0,10.0066,22.6896,99.99,32.7,26.5,28.0489,7.16986,0,200,0.0682082,0,1308.86,46.3762,175.627,109.609,219004.0,24310.6,67703.5,33,30,7,0,0,10,23.4165,100,0,99.75,0.0,1,200,0.0,0,0,0,0
10720,2021-03-26 12:17:24,835.983,0,10.0056,26.4657,99.9956,32.3,30.9,27.5548,7.17284,0,200,0.0674344,0,1308.86,46.3762,175.627,109.609,219014.0,24313.1,67704.5,33,30,7,0,0,10,27.0176,100,0,93.15,0.0,1,200,0.0,0,0,0,0
10721,2021-03-26 12:17:54,835.992,0,9.98719,28.5931,99.9642,32.0,33.3,27.4084,7.17554,0,200,0.0684767,0,1308.86,46.3762,175.627,109.609,219024.0,24315.8,67705.5,33,30,7,0,0,10,29.0161,100,0,89.55,0.0,1,200,0.0,0,0,0,0
10722,2021-03-26 12:18:24,836.0,0,10.0011,29.6083,99.9924,31.9,35.5,27.5181,7.1773,0,200,0.0685016,0,1308.86,46.3762,175.627,109.609,219034.0,24318.7,67706.5,33,30,7,0,0,10,29.7315,100,0,86.25,0.0,1,200,0.0,0,0,0,0
10723,2021-03-26 12:18:54,836.008,0,10.028,28.1741,100.049,31.8,37.4,28.0705,7.17825,0,200,0.0688519,0,1308.86,46.3762,175.627,109.609,219044.0,24321.7,67707.5,33,30,7,0,0,10,28.0665,100,0,83.4,0.0,1,200,0.0,0,0,0,0
10724,2021-03-26 12:19:24,836.017,0,10.0295,25.8052,100.014,31.9,39.4,28.8586,7.17842,0,200,0.0691007,0,1308.86,46.3762,175.627,109.609,219054.0,24324.4,67708.5,33,30,7,0,0,10,24.9012,100,0,80.4,0.0,1,200,0.0,0,0,0,0
10725,2021-03-26 12:19:54,836.025,0,9.98532,19.3176,100.019,31.9,41.0,29.7157,7.178,0,200,0.0674738,0,1308.86,46.3762,175.627,109.609,219064.0,24326.6,67709.5,33,30,7,0,0,10,19.3101,100,0,78.0,0.0,1,200,0.0,0,0,0,0
10726,2021-03-26 12:20:24,836.033,0,10.0311,19.2682,99.9979,32.2,42.5,30.5436,7.17634,0,200,0.0672472,0,1308.86,46.3762,175.627,109.609,219074.0,24328.5,67710.5,33,30,7,0,0,10,19.3101,100,0,75.75,0.0,1,200,0.0,0,0,0,0
10727,2021-03-26 12:20:54,836.042,0,9.99679,12.7946,100.034,32.5,44.0,32.1558,7.17415,0,200,0.0684285,0,1308.86,46.3762,175.627,109.609,219084.0,24330.3,67711.5,33,30,7,0,0,10,8.25792,100,0,73.65,0.0,1,200,0.0,0,0,0,0
10728,2021-03-26 12:21:24,836.05,0,9.98929,-0.00981445,100.005,32.8,45.3,35.8508,7.17233,0,200,0.0671171,0,1308.86,46.3762,175.627,109.609,219094.0,24330.7,67712.5,33,30,7,0,0,10,0.0,100,0,71.55,0.0,1,200,0.0,0,0,0,0
10729,2021-03-26 12:21:54,836.058,0,9.999,-0.0201557,99.9806,33.2,45.1,35.7603,7.1689,0,200,0.0676636,0,1308.86,46.3762,175.627,109.609,219104.0,24330.7,67713.5,33,30,7,0,0,10,0.0,100,0,0.0,72.1,1,200,0.0,0,0,0,0
10730,2021-03-26 12:22:24,836.067,0,10.0085,-0.0308707,100.004,33.7,34.9,34.541,7.16463,0,200,0.0683947,0,1308.86,46.3762,175.627,109.609,219114.0,24330.7,67714.5,33,30,7,0,0,10,3.64715,100,0,0.0,62.0,1,200,0.0,0,0,0,0
10731,2021-03-26 12:22:54,836.075,0,10.0338,7.15887,100.026,34.0,32.2,33.3294,7.16176,0,200,0.066941,0,1308.86,46.3762,175.627,109.609,219124.0,24331.2,67715.5,33,30,7,0,0,10,7.75548,100,0,0.0,59.2,1,200,0.0,0,0,0,0
10732,2021-03-26 12:23:24,836.083,0,9.93467,10.6851,99.9882,34.2,30.0,32.3846,7.15976,0,200,0.0676931,0,1308.86,46.3762,175.627,109.609,219134.0,24332.1,67716.5,33,30,7,0,0,10,11.4748,100,0,0.0,57.1,1,200,0.0,0,0,0,0
10733,2021-03-26 12:23:54,836.092,0,9.97661,14.2296,99.9934,34.1,28.3,31.3905,7.15968,0,200,0.0684964,0,1308.86,46.3762,175.627,109.609,219144.0,24333.3,67717.5,33,30,7,0,0,10,15.121,100,0,0.0,55.4,1,200,0.0,0,0,0,0
10734,2021-03-26 12:24:24,836.1,0,9.98365,21.807,100.006,33.9,26.9,30.5306,7.16061,0,200,0.068393,0,1308.86,46.3762,175.627,109.609,219154.0,24335.1,67718.5,33,30,7,0,0,10,21.8014,100,0,0.0,54.0,1,200,0.0,0,0,0,0
10735,2021-03-26 12:24:54,836.108,0,9.99659,21.795,99.9913,33.6,25.8,29.6216,7.16311,0,200,0.067016,0,1308.86,46.3762,175.627,109.609,219164.0,24337.2,67719.5,33,30,7,0,0,10,21.8014,100,0,0.0,52.9,1,200,0.0,0,0,0,0
10736,2021-03-26 12:25:24,836.117,0,10.0089,21.8002,100.007,33.2,24.9,28.8905,7.16541,0,200,0.0677862,0,1308.86,46.3762,175.627,109.609,219174.0,24339.4,67720.5,33,30,7,0,0,10,27.0834,100,0,0.0,52.0,1,200,0.0,0,0,0,0
10737,2021-03-26 12:25:54,836.125,0,9.99166,29.2104,100.005,32.8,25.5,28.6435,7.16772,0,200,0.0673688,0,1308.86,46.3762,175.627,109.609,219184.0,24342.1,67721.5,33,30,7,0,0,10,29.2896,100,0,0.0,0.0,0,200,0.0,0,0,0,0
10738,2021-03-26 12:26:24,836.133,0,10.0047,30.7061,99.998,32.5,29.5,28.4815,7.17153,0,200,0.0680667,0,1308.86,46.3762,175.627,109.609,219194.0,24345.1,67722.5,33,30,7,0,0,10,30.8468,100,0,95.25,0.0,1,200,0.0,0,0,0,0
10739,2021-03-26 12:26:54,836.142,0,10.013,30.6337,100.004,32.1,32.2,28.733,7.17474,0,200,0.0674408,0,1308.86,46.3762,175.627,109.609,219204.0,24348.2,67723.5,33,30,7,0,0,10,30.3011,100,0,91.2,0.0,1,200,0.0,0,0,0,0
10740,2021-03-26 12:27:24,836.15,0,9.98197,24.1454,99.9678,31.9,34.6,29.8561,7.17662,0,200,0.0681834,0,1308.86,46.3762,175.627,109.609,219214.0,24350.9,67724.5,33,30,7,0,0,10,24.1432,100,0,87.6,0.0,1,200,0.0,0,0,0,0
10741,2021-03-26 12:27:54,836.158,0,10.0029,-0.0175383,100.008,31.8,36.5,46.3093,7.17815,0,200,0.0686553,0,1308.86,46.3762,175.627,109.609,219224.0,24352.7,67725.5,33,30,7,0,0,10,0.0,100,0,84.75,0.0,1,200,0.0,0,0,0,0
10742,2021-03-26 12:28:24,836.167,0,9.9963,-0.00572716,99.9976,31.8,38.4,46.5013,7.17857,0,200,0.0692522,0,1308.86,46.3762,175.627,109.609,219234.0,24352.7,67726.5,33,30,7,0,0,10,0.0,100,0,81.9,0.0,1,200,0.0,0,0,0,0
10743,2021-03-26 12:28:54,836.175,0,10.0079,5.35246,100.022,31.9,40.2,40.4325,7.17786,0,200,0.0678933,0,1308.86,46.3762,175.627,109.609,219244.0,24352.7,67727.5,33,30,7,0,0,10,10.4078,100,0,79.2,0.0,1,200,0.0,0,0,0,0
10744,2021-03-26 12:29:24,836.183,0,9.99232,24.6542,100.006,32.0,41.7,36.3976,7.17712,0,200,0.068013,0,1308.86,46.3762,175.627,109.609,219254.0,24354.2,67728.5,33,30,7,0,0,10,26.3798,100,0,76.95,0.0,1,200,0.0,0,0,0,0
10745,2021-03-26 12:29:54,836.192,0,10.0299,32.7677,100.016,32.3,43.2,33.9763,7.17484,0,200,0.0676648,0,1308.86,46.3762,175.627,109.609,219264.0,24357.1,67729.5,33,30,7,0,0,10,35.9299,100,0,74.7,0.0,1,200,0.0,0,0,0,0
10746,2021-03-26 12:30:24,836.2,0,10.0388,-0.00397722,99.9548,32.7,44.7,57.2945,7.17301,0,200,0.0687322,0,1308.86,46.3762,175.627,109.609,219274.0,24360.2,67730.5,33,30,7,0,0,10,0.0,100,0,72.45,0.0,1,200,0.0,0,0,0,0
10747,2021-03-26 12:30:54,836.208,0,10.0403,-0.0105521,100.014,33.0,45.8,61.8169,7.17007,0,200,0.0666368,0,1308.86,46.3762,175.627,109.609,219284.0,24360.2,67731.5,33,30,7,0,0,10,0.0,100,0,0.0,0.0,0,200,0.0,0,0,0,0
10748,2021-03-26 12:31:24,836.217,0,10.0495,2.55944,100.023,33.4,36.3,56.4051,7.16645,0,200,0.066577,0,1308.86,46.3762,175.627,109.609,219294.0,24360.2,67732.5,33,30,7,0,0,10,7.13593,100,0,0.0,63.4,1,200,0.0,0,0,0,0
10749,2021-03-26 12:31:54,836.225,0,9.99722,22.6685,99.9985,33.9,33.1,49.8491,7.16311,0,200,0.0672088,0,1308.86,46.3762,175.627,109.609,219304.0,24361.4,67733.5,33,30,7,0,0,10,28.2206,100,0,0.0,60.2,1,200,0.0,0,0,0,0
10750,2021-03-26 12:32:24,836.233,0,10.0202,39.5364,100.011,34.1,30.6,45.0854,7.16088,0,200,0.0678292,0,1308.86,46.3762,175.627,109.609,219314.0,24364.5,67734.5,33,30,7,0,0,10,43.2395,100,0,0.0,57.8,1,200,0.0,0,0,0,0
10751,2021-03-26 12:32:54,836.242,0,10.0175,56.8295,99.9766,34.1,28.8,40.3967,7.16063,0,200,0.0671424,0,1308.86,46.3762,175.627,109.609,219324.0,24369.3,67735.5,33,30,7,0,0,10,60.3578,100,0,0.0,55.9,1,200,0.0,0,0,0,0
10752,2021-03-26 12:33:24,836.25,0,9.98352,67.6955,100.011,33.9,27.3,37.8122,7.1617,0,200,0.0668678,0,1308.86,46.3762,175.627,109.609,219334.0,24375.6,67736.5,33,30,7,0,0,10,67.7124,100,0,0.0,54.4,1,200,0.0,0,0,0,0
10753,2021-03-26 12:33:54,836.258,0,10.0138,70.141,99.9829,33.7,26.2,36.753,7.16351,0,200,0.0682947,0,1308.86,46.3762,175.627,109.609,219344.0,24382.5,67737.5,33,30,7,0,0,10,70.4088,100,0,0.0,53.2,1,200,0.0,0,0,0,0
10754,2021-03-26 12:34:24,836.267,0,10.0036,71.7213,99.9789,33.3,25.2,35.865,7.16648,0,200,0.0684733,0,1308.86,46.3762,175.627,109.609,219354.0,24389.6,67738.5,33,30,7,0,0,10,71.7068,100,0,0.0,52.3,1,200,0.0,0,0,0,0
10755,2021-03-26 12:34:54,836.275,0,9.99211,63.3541,99.8561,32.9,25.7,39.0436,7.1695,0,200,0.0679352,0,1308.86,46.3762,175.627,109.609,219364.0,24396.5,67739.5,33,30,7,0,0,10,52.9309,100,0,0.0,0.849375,1,200,0.0,0,0,0,0
10756,2021-03-26 12:35:24,836.283,0,9.99969,43.0485,100.066,32.6,28.2,40.3031,7.17329,0,200,0.0671161,0,1308.86,46.3762,175.627,109.609,219374.0,24401.4,67740.5,33,30,7,0,0,10,41.2411,100,0,97.2,0.0,1,200,0.0,0,0,0,0
10757,2021-03-26 12:35:54,836.292,0,9.99165,36.5876,100.012,32.2,31.8,40.4247,7.17706,0,200,0.0673048,0,1308.86,46.3762,175.627,109.609,219384.0,24405.4,67741.5,33,30,7,0,0,10,35.4354,100,0,91.8,0.0,1,200,0.0,0,0,0,0
10758,2021-03-26 12:36:24,836.3,0,10.0396,29.5563,100.008,31.9,34.2,40.8769,7.17925,0,200,0.0674857,0,1308.86,46.3762,175.627,109.609,219394.0,24408.8,67742.5,33,30,7,0,0,10,27.8792,100,0,88.35,0.0,1,200,0.0,0,0,0,0
10759,2021-03-26 12:36:54,836.308,0,10.0007,20.9538,99.8898,31.9,36.2,41.3946,7.18082,0,200,0.0675496,0,1308.86,46.3762,175.627,109.609,219404.0,24411.4,67743.5,33,30,7,0,0,10,19.747,100,0,85.2,0.0,1,200,0.0,0,0,0,0
10760,2021-03-26 12:37:24,836.317,0,9.94021,11.1757,100.008,31.9,38.2,41.9765,7.18138,0,200,0.0675952,0,1308.86,46.3762,175.627,109.609,219414.0,24413.1,67744.5,33,30,7,0,0,10,10.4379,100,0,82.2,0.0,1,200,0.0,0,0,0,0
10761,2021-03-26 12:37:54,836.325,0,9.93575,7.93983,99.9496,31.9,39.8,41.6851,7.18117,0,200,0.0689162,0,1308.86,46.3762,175.627,109.609,219424.0,24414.0,67745.5,33,30,7,0,0,10,6.50946,100,0,79.8,0.0,1,200,0.0,0,0,0,0
10762,2021-03-26 12:38:24,836.333,0,9.97361,-0.0321471,100.0,32.0,41.4,41.8315,7.18025,0,200,0.0683117,0,1308.86,46.3762,175.627,109.609,219434.0,24414.4,67746.5,33,30,7,0,0,10,0.0,100,0,77.4,0.0,1,200,0.0,0,0,0,0
10763,2021-03-26 12:38:54,836.342,0,9.92084,-0.0365211,99.9606,32.3,43.0,41.8804,7.17807,0,200,0.0668586,0,1308.86,46.3762,175.627,109.609,219444.0,24414.4,67747.5,33,30,7,0,0,10,0.0,100,0,75.0,0.0,1,200,0.0,0,0,0,0
10764,2021-03-26 12:39:24,836.35,0,9.96333,-0.0316904,99.9219,32.6,44.4,42.1017,7.17567,0,200,0.0682372,0,1308.86,46.3762,175.627,109.609,219454.0,24414.4,67748.5,33,30,7,0,0,10,0.0,100,0,72.9,0.0,1,200,0.0,0,0,0,0
10765,2021-03-26 12:39:54,836.358,0,9.9947,-0.033263,100.038,32.9,45.6,42.0199,7.1726,0,200,0.0679246,0,1308.86,46.3762,175.627,109.609,219464.0,24414.4,67749.5,33,30,7,0,0,10,0.0,100,0,46.1248,0.0,1,200,0.0,0,0,0,0
10766,2021-03-26 12:40:24,836.367,0,9.98987,-0.0533358,100.018,33.4,40.1,41.7376,7.16912,0,200,0.0673713,0,1308.86,46.3762,175.627,109.609,219474.0,24414.4,67750.5,33,30,7,0,0,10,0.199604,100,0,0.0,67.3,1,200,0.0,0,0,0,0
10767,2021-03-26 12:40:54,836.375,0,9.99597,-0.071326,100.033,33.8,33.9,41.5106,7.16649,0,200,0.0674326,0,1308.86,46.3762,175.627,109.609,219484.0,24414.4,67751.5,33,30,7,0,0,10,0.0,100,0,0.0,61.0,1,200,0.0,0,0,0,0
10768,2021-03-26 12:41:24,836.383,0,10.0419,-0.107199,99.993,34.1,31.3,40.9507,7.16319,0,200,0.0675642,0,1308.86,46.3762,175.627,109.609,219494.0,24414.4,67752.5,33,30,7,0,0,10,0.0,100,0,0.0,58.3,1,200,0.0,0,0,0,0
10769,2021-03-26 12:41:54,836.392,0,10.0044,-0.081448,99.9894,34.2,29.4,39.9652,7.16202,0,200,0.0674562,0,1308.86,46.3762,175.627,109.609,219504.0,24414.4,67753.5,33,30,7,0,0,10,0.3967,100,0,0.0,56.5,1,200,0.0,0,0,0,0
10770,2021-03-26 12:42:24,836.4,0,9.9654,-0.094565,100.009,34.0,27.8,38.8678,7.16198,0,200,0.0672083,0,1308.86,46.3762,175.627,109.609,219514.0,24414.4,67754.5,33,30,7,0,0,10,1.26351,100,0,0.0,54.9,1,200,0.0,0,0,0,0
10771,2021-03-26 12:42:54,836.408,0,9.99854,3.08206,100.025,33.8,26.4,37.585,7.16306,0,200,0.0675574,0,1308.86,46.3762,175.627,109.609,219524.0,24414.5,67755.5,33,30,7,0,0,10,3.53616,100,0,0.0,53.5,1,200,0.0,0,0,0,0
10772,2021-03-26 12:43:24,836.417,0,10.0017,6.51486,99.9799,33.5,25.6,36.2896,7.16503,0,200,0.0679842,0,1308.86,46.3762,175.627,109.609,219534.0,24414.9,67756.5,33,30,7,0,0,10,6.53176,100,0,0.0,52.6,1,200,0.0,0,0,0,0
10773,2021-03-26 12:43:54,836.425,0,10.0287,9.52834,99.9597,33.1,24.8,34.9051,7.16756,0,200,0.0681327,0,1308.86,46.3762,175.627,109.609,219544.0,24415.6,67757.5,33,30,7,0,0,10,10.6592,100,0,0.0,49.2006,1,200,0.0,0,0,0,0
10774,2021-03-26 12:44:24,836.433,0,10.0461,14.0626,99.9729,32.7,26.1,33.5223,7.16976,0,200,0.0674975,0,1308.86,46.3762,175.627,109.609,219554.0,24416.8,67758.5,33,30,7,0,0,10,15.4373,100,0,100.0,0.0,1,200,0.0,0,0,0,0
10775,2021-03-26 12:44:54,836.442,0,9.99176,18.8956,99.9104,32.4,30.6,32.3167,7.17313,0,200,0.0673486,0,1308.86,46.3762,175.627,109.609,219564.0,24418.5,67759.5,33,30,7,0,0,10,20.014,100,0,93.6,0.0,1,200,0.0,0,0,0,0
10776,2021-03-26 12:45:24,836.45,0,10.0107,23.8311,100.012,32.0,33.0,31.286,7.17578,0,200,0.0663406,0,1308.86,46.3762,175.627,109.609,219574.0,24420.6,67760.5,33,30,7,0,0,10,24.298,100,0,90.0,0.0,1,200,0.0,0,0,0,0
10777,2021-03-26 12:45:54,836.458,0,10.0265,24.363,99.9799,31.9,35.2,31.3237,7.17766,0,200,0.068296,0,1308.86,46.3762,175.627,109.609,219584.0,24423.1,67761.5,33,30,7,0,0,10,23.5195,100,0,86.7,0.0,1,200,0.0,0,0,0,0
10778,2021-03-26 12:46:24,836.467,0,9.99743,22.5857,99.9899,31.8,37.3,31.3968,7.17829,0,200,0.0677756,0,1308.86,46.3762,175.627,109.609,219594.0,24425.4,67762.5,33,30,7,0,0,10,22.4687,100,0,83.55,0.0,1,200,0.0,0,0,0,0
10779,2021-03-26 12:46:54,836.475,0,10.0676,21.7409,99.9973,31.9,39.0,31.4529,7.17876,0,200,0.0680903,0,1308.86,46.3762,175.627,109.609,219604.0,24427.6,67763.5,33,30,7,0,0,10,21.4774,100,0,81.0,0.0,1,200,0.0,0,0,0,0
10780,2021-03-26 12:47:24,836.483,0,9.99826,19.623,100.029,31.9,40.7,31.8373,7.17797,0,200,0.067788,0,1308.86,46.3762,175.627,109.609,219614.0,24429.7,67764.5,33,30,7,0,0,10,18.732,100,0,78.45,0.0,1,200,0.0,0,0,0,0
10781,2021-03-26 12:47:54,836.492,0,10.001,17.3574,99.983,32.1,42.3,32.0603,7.17647,0,200,0.0674816,0,1308.86,46.3762,175.627,109.609,219624.0,24431.5,67765.5,33,30,7,0,0,10,16.6411,100,0,76.05,0.0,1,200,0.0,0,0,0,0
10782,2021-03-26 12:48:24,836.5,0,9.99034,14.1874,100.034,32.4,43.9,32.5169,7.17507,0,200,0.0667404,0,1308.86,46.3762,175.627,109.609,219634.0,24433.1,67766.5,33,30,7,0,0,10,13.2133,100,0,73.65,0.0,1,200,0.0,0,0,0,0
10783,2021-03-26 12:48:54,836.508,0,9.99919,10.8234,100.05,32.7,45.1,32.912,7.17238,0,200,0.0670444,0,1308.86,46.3762,175.627,109.609,219644.0,24434.3,67767.5,33,30,7,0,0,10,9.89777,100,0,71.85,0.0,1,200,0.0,0,0,0,0
10784,2021-03-26 12:49:24,836.517,0,10.0059,7.67747,99.9742,33.1,45.8,33.1577,7.1694,0,200,0.0665911,0,1308.86,46.3762,175.627,109.609,219654.0,24435.3,67768.5,33,30,7,0,0,10,7.46861,100,0,0.0,69.4006,1,200,0.0,0,0,0,0
10785,2021-03-26 12:49:54,836.525,0,10.0398,5.94097,99.9983,33.6,35.0,33.1928,7.16529,0,200,0.067524,0,1308.86,46.3762,175.627,109.609,219664.0,24435.9,67769.5,33,30,7,0,0,10,5.40907,100,0,0.0,62.0,1,200,0.0,0,0,0,0
10786,2021-03-26 12:50:24,836.533,0,9.97574,4.46269,99.8993,34.0,32.2,33.0539,7.1627,0,200,0.0678925,0,1308.86,46.3762,175.627,109.609,219674.0,24436.4,67770.5,33,30,7,0,0,10,4.52276,100,0,0.0,59.3,1,200,0.0,0,0,0,0
10787,2021-03-26 12:50:54,836.542,0,10.0614,4.99717,99.9513,34.1,30.1,32.5968,7.1609,0,200,0.0670852,0,1308.86,46.3762,175.627,109.609,219684.0,24436.9,67771.5,33,30,7,0,0,10,5.03626,100,0,0.0,57.1,1,200,0.0,0,0,0,0
10788,,836.55,0,10.0301,7.03576,100.024,34.0,28.3,32.0212,7.16103,0,200,0.0676842,0,1308.86,46.3762,175.627,109.609,219694.0,24437.5,67772.5,33,30,7,0,0,10,7.09437,100,0,0.0,55.4,1,200,0.0,0,0,0,0
10789,2021-03-26 12:51:54,836.558,0,10.008,10.0728,100.006,33.9,26.9,31.1578,7.16181,0,200,0.0678116,0,1308.86,46.3762,175.627,109.609,219704.0,24438.3,67773.5,33,30,7,0,0,10,10.236,100,0,0.0,54.0,1,200,0.0,0,0,0,0
10790,2021-03-26 12:52:24,836.567,0,9.99841,16.2823,100.023,33.6,25.9,30.2426,7.16378,0,200,0.0676596,0,1308.86,46.3762,175.627,109.609,219714.0,24439.6,67774.5,33,30,7,0,0,10,16.286,100,0,0.0,52.9,1,200,0.0,0,0,0,0
10791,2021-03-26 12:52:54,836.575,0,10.0228,16.2815,99.9848,33.2,25.0,29.6022,7.16594,0,200,0.0667364,0,1308.86,46.3762,175.627,109.609,219724.0,24441.3,67775.5,33,30,7,0,0,10,16.286,100,0,0.0,52.0,1,200,0.0,0,0,0,0
10792,2021-03-26 12:53:24,836.583,0,9.99733,16.2895,99.994,32.8,26.4,28.8759,7.16925,0,200,0.067417,0,1308.86,46.3762,175.627,109.609,219734.0,24442.9,67776.5,33,30,7,0,0,10,21.992,100,0,0.0,0.0,0,200,0.0,0,0,0,0
10793,2021-03-26 12:53:54,836.592,0,9.99885,25.0457,99.9976,32.5,29.9,28.2731,7.17094,0,200,0.0679354,0,1308.86,46.3762,175.627,109.609,219744.0,24445.2,67777.5,33,30,7,0,0,10,25.7104,100,0,94.65,0.0,1,200,0.0,0,0,0,0
10794,2021-03-26 12:54:24,836.6,0,9.97614,26.578,99.9881,32.1,32.6,28.2448,7.17485,0,200,0.0675038,0,1308.86,46.3762,175.627,109.609,219754.0,24447.8,67778.5,33,30,7,0,0,10,26.727,100,0,90.6,0.0,1,200,0.0,0,0,0,0
10795,2021-03-26 12:54:54,836.608,0,9.99898,26.7089,100.017,31.9,34.9,28.7056,7.17633,0,200,0.0673785,0,1308.86,46.3762,175.627,109.609,219764.0,24450.4,67779.5,33,30,7,0,0,10,25.2444,100,0,87.15,0.0,1,200,0.0,0,0,0,0
10796,2021-03-26 12:55:24,836.617,0,10.0031,18.8422,99.9826,31.9,36.9,30.0572,7.17758,0,200,0.067282,0,1308.86,46.3762,175.627,109.609,219774.0,24452.6,67780.5,33,30,7,0,0,10,18.868,100,0,84.15,0.0,1,200,0.0,0,0,0,0
10797,2021-03-26 12:55:54,836.625,0,10.0165,18.8689,99.998,31.9,38.7,31.04,7.17758,0,200,0.0667895,0,1308.86,46.3762,175.627,109.609,219784.0,24454.5,67781.5,33,30,7,0,0,10,13.6193,100,0,81.45,0.0,1,200,0.0,0,0,0,0
10798,2021-03-26 12:56:24,836.633,0,10.0445,11.8726,99.9946,31.9,40.5,31.3343,7.17752,0,200,0.0682439,0,1308.86,46.3762,175.627,109.609,219794.0,24455.9,67782.5,33,30,7,0,0,10,11.5635,100,0,78.75,0.0,1,200,0.0,0,0,0,0
10799,2021-03-26 12:56:54,836.642,0,10.0085,9.65898,99.8856,32.1,42.0,31.5668,7.17597,0,200,0.0685073,0,1308.86,46.3762,175.627,109.609,219804.0,24457.0,67783.5,33,30,7,0,0,10,9.68111,100,0,76.5,0.0,1,200,0.0,0,0,0,0
10800,2021-03-26 12:57:24,836.65,0,10.0025,8.72694,99.8916,32.4,43.5,31.5952,7.17408,0,200,0.0673558,0,1308.86,46.3762,175.627,109.609,219814.0,24457.9,67784.5,33,30,7,0,0,10,8.75151,100,0,74.25,0.0,1,200,0.0,0,0,0,0
10801,2021-03-26 12:57:54,836.658,0,9.99067,8.59826,100.035,32.7,44.8,31.5399,7.17207,0,200,0.0674795,0,1308.86,46.3762,175.627,109.609,219824.0,24458.8,67785.5,33,30,7,0,0,10,8.26682,100,0,72.3,0.0,1,200,0.0,0,0,0,0
10802,2021-03-26 12:58:24,836.667,0,9.96824,8.32392,99.9104,33.1,45.9,31.3689,7.16865,0,200,0.0676963,0,1308.86,46.3762,175.627,109.609,219834.0,24459.6,67786.5,33,30,7,0,0,10,8.39227,100,0,0.0,0.0,0,200,0.0,0,0,0,0
10803,2021-03-26 12:58:54,836.675,0,10.0441,8.29387,99.9868,33.5,35.0,31.2291,7.16544,0,200,0.0666286,0,1308.86,46.3762,175.627,109.609,219844.0,24460.5,67787.5,33,30,7,0,0,10,8.43215,100,0,0.0,62.1,1,200,0.0,0,0,0,0
10804,2021-03-26 12:59:24,836.683,0,9.99741,14.1334,100.058,33.9,32.2,30.9201,7.16211,0,200,0.0674374,0,1308.86,46.3762,175.627,109.609,219854.0,24461.3,67788.5,33,30,7,0,0,10,14.1234,100,0,0.0,59.3,1,200,0.0,0,0,0,0
10805,2021-03-26 12:59:54,836.692,0,9.96798,14.127,100.028,34.1,30.1,30.4562,7.16051,0,200,0.0669575,0,1308.86,46.3762,175.627,109.609,219864.0,24462.8,67789.5,33,30,7,0,0,10,14.1234,100,0,0.0,57.2,1,200,0.0,0,0,0,0
10806,2021-03-26 13:00:24,836.7,0,9.99904,14.1152,100.004,34.0,28.4,29.838,7.16105,0,200,0.0666234,0,1308.86,46.3762,175.627,109.609,219874.0,24464.2,67790.5,33,30,7,0,0,10,14.1234,100,0,0.0,55.4,1,200,0.0,0,0,0,0
10807,2021-03-26 13:00:54,836.708,0,9.98428,14.1314,99.9951,33.8,26.9,29.2138,7.16136,0,200,0.0666397,0,1308.86,46.3762,175.627,109.609,219884.0,24465.6,67791.5,33,30,7,0,0,10,14.1234,100,0,0.0,54.0,1,200,0.0,0,0,0,0
10808,2021-03-26 13:01:24,836.717,0,9.91502,19.929,99.9918,33.5,25.8,28.7787,7.16311,0,200,0.0676074,0,1308.86,46.3762,175.627,109.609,219894.0,24467.2,67792.5,33,30,7,0,0,10,20.5722,100,0,0.0,52.9,1,200,0.0,0,0,0,0
10809,2021-03-26 13:01:54,836.725,0,9.99095,23.9312,99.9163,33.2,25.0,28.1169,7.16539,0,200,0.0675514,0,1308.86,46.3762,175.627,109.609,219904.0,24469.4,67793.5,33,30,7,0,0,10,25.0008,100,0,0.0,52.0,1,200,0.0,0,0,0,0
10810,2021-03-26 13:02:24,836.733,0,10.0053,26.5738,99.9289,32.8,26.4,27.773,7.16825,0,200,0.0673499,0,1308.86,46.3762,175.627,109.609,219914.0,24471.9,67794.5,33,30,7,0,0,10,27.4268,100,0,99.9,0.0,1,200,0.0,0,0,0,0
10811,2021-03-26 13:02:54,836.742,0,9.98636,29.3291,100.046,32.4,29.9,27.6071,7.17124,0,200,0.0672176,0,1308.86,46.3762,175.627,109.609,219924.0,24474.8,67795.5,33,30,7,0,0,10,29.4419,100,0,94.65,0.0,1,200,0.0,0,0,0,0
10812,2021-03-26 13:03:24,836.75,0,9.99485,29.8152,99.8939,32.1,32.7,27.8037,7.17416,0,200,0.0672454,0,1308.86,46.3762,175.627,109.609,219934.0,24477.7,67796.5,33,30,7,0,0,10,29.6277,100,0,90.45,0.0,1,200,0.0,0,0,0,0
10813,2021-03-26 13:03:54,836.758,0,10.0005,29.1171,99.9916,31.9,34.9,28.1208,7.17671,0,200,0.0667148,0,1308.86,46.3762,175.627,109.609,219944.0,24480.7,67797.5,33,30,7,0,0,10,29.049,100,0,87.15,0.0,1,200,0.0,0,0,0,0
10814,2021-03-26 13:04:24,836.767,0,9.98268,27.5357,100.029,31.8,36.9,28.7897,7.17797,0,200,0.0670827,0,1308.86,46.3762,175.627,109.609,219954.0,24483.5,67798.5,33,30,7,0,0,10,26.4872,100,0,84.15,0.0,1,200,0.0,0,0,0,0
10815,2021-03-26 13:04:54,836.775,0,10.0168,20.5891,99.9971,31.8,38.7,29.6231,7.17787,0,200,0.067788,0,1308.86,46.3762,175.627,109.609,219964.0,24485.9,67799.5,33,30,7,0,0,10,20.5882,100,0,81.6,0.0,1,200,0.0,0,0,0,0
10816,2021-03-26 13:05:24,836.783,0,10.0002,20.5964,100.039,31.9,40.5,30.4476,7.17755,0,200,0.0674775,0,1308.86,46.3762,175.627,109.609,219974.0,24487.9,67800.5,33,30,7,0,0,10,20.5882,100,0,78.75,0.0,1,200,0.0,0,0,0,0
10817,2021-03-26 13:05:54,836.792,0,10.0056,14.7797,99.9935,32.1,42.0,31.236,7.17704,0,200,0.066603,0,1308.86,46.3762,175.627,109.609,219984.0,24490.0,67801.5,33,30,7,0,0,10,14.2407,100,0,76.5,0.0,1,200,0.0,0,0,0,0
10818,2021-03-26 13:06:24,836.8,0,9.96002,10.4127,100.003,32.4,43.5,31.9496,7.17477,0,200,0.0677908,0,1308.86,46.3762,175.627,109.609,219994.0,24491.2,67802.5,33,30,7,0,0,10,9.85143,100,0,74.25,0.0,1,200,0.0,0,0,0,0
10819,2021-03-26 13:06:54,836.808,0,9.97623,6.1465,100.017,32.7,44.8,32.6372,7.17217,0,200,0.0675892,0,1308.86,46.3762,175.627,109.609,220004.0,24492.1,67803.5,33,30,7,0,0,10,5.47145,100,0,72.3,0.0,1,200,0.0,0,0,0,0
10820,2021-03-26 13:07:24,836.817,0,9.98112,-0.00713422,99.9968,33.1,45.9,32.9677,7.16947,0,200,0.0683248,0,1308.86,46.3762,175.627,109.609,220014.0,24492.5,67804.5,33,30,7,0,0,10,2.17514,100,0,0.0,0.0,0,200,0.0,0,0,0,0
10821,2021-03-26 13:07:54,836.825,0,10.0251,-0.0233929,99.9987,33.5,36.3,32.7881,7.16548,0,200,0.0674466,0,1308.86,46.3762,175.627,109.609,220024.0,24492.5,67805.5,33,30,7,0,0,10,1.64227,100,0,0.0,63.4,1,200,0.0,0,0,0,0
10822,2021-03-26 13:08:24,836.833,0,10.0525,-0.0225795,99.9954,33.9,33.0,32.5935,7.16231,0,200,0.0670148,0,1308.86,46.3762,175.627,109.609,220034.0,24492.5,67806.5,33,30,7,0,0,10,1.20188,100,0,0.0,60.1,1,200,0.0,0,0,0,0
10823,2021-03-26 13:08:54,836.842,0,10.0326,-0.0156976,100.024,34.1,30.7,32.1075,7.15957,0,200,0.0668871,0,1308.86,46.3762,175.627,109.609,220044.0,24492.5,67807.5,33,30,7,0,0,10,2.52715,100,0,0.0,57.8,1,200,0.0,0,0,0,0
10824,2021-03-26 13:09:24,836.85,0,9.99663,4.22136,100.039,34.1,28.9,31.4287,7.15915,0,200,0.0672243,0,1308.86,46.3762,175.627,109.609,220054.0,24492.8,67808.5,33,30,7,0,0,10,5.04013,100,0,0.0,55.9,1,200,0.0,0,0,0,0
10825,2021-03-26 13:09:54,836.858,0,9.98348,11.8704,99.9941,34.0,27.3,30.5059,7.15936,0,200,0.0675966,0,1308.86,46.3762,175.627,109.609,220064.0,24493.5,67809.5,33,30,7,0,0,10,11.8547,100,0,0.0,54.4,1,200,0.0,0,0,0,0
10826,2021-03-26 13:10:24,836.867,0,9.99744,11.858,100.014,33.7,26.2,29.6035,7.1614,0,200,0.0663344,0,1308.86,46.3762,175.627,109.609,220074.0,24494.7,67810.5,33,30,7,0,0,10,11.8547,100,0,0.0,53.3,1,200,0.0,0,0,0,0
10827,2021-03-26 13:10:54,836.875,0,10.0086,18.4251,100.028,33.4,25.3,28.419,7.16306,0,200,0.0666608,0,1308.86,46.3762,175.627,109.609,220084.0,24496.1,67811.5,33,30,7,0,0,10,20.0787,100,0,0.0,52.3,1,200,0.0,0,0,0,0
10828,2021-03-26 13:11:24,836.883,0,10.0038,24.8447,100.013,33.0,24.5,27.3783,7.16571,0,200,0.0667544,0,1308.86,46.3762,175.627,109.609,220094.0,24498.2,67812.5,33,30,7,0,0,10,26.3155,100,0,0.0,0.0,0,200,0.0,0,0,0,0
10829,2021-03-26 13:11:54,836.892,0,9.98808,29.5649,100.003,32.7,28.0,26.7454,7.16876,0,200,0.0681196,0,1308.86,46.3762,175.627,109.609,220104.0,24500.9,67813.5,33,30,7,0,0,10,30.9399,100,0,97.5,0.0,1,200,0.0,0,0,0,0
10830,2021-03-26 13:12:24,836.9,0,10.0016,31.7019,99.9533,32.2,31.4,26.7787,7.17231,0,200,0.068442,0,1308.86,46.3762,175.627,109.609,220114.0,24504.1,67814.5,33,30,7,0,0,10,32.4218,100,0,92.4,0.0,1,200,0.0,0,0,0,0
10831,2021-03-26 13:12:54,836.908,0,10.0432,33.9747,100.016,31.9,33.7,26.8484,7.17447,0,200,0.0671417,0,1308.86,46.3762,175.627,109.609,220124.0,24507.4,67815.5,33,30,7,0,0,10,33.7141,100,0,88.95,0.0,1,200,0.0,0,0,0,0
10832,2021-03-26 13:13:24,836.917,0,9.99555,29.3881,99.9155,31.9,35.9,28.0949,7.17664,0,200,0.0678478,0,1308.86,46.3762,175.627,109.609,220134.0,24510.7,67816.5,33,30,7,0,0,10,28.7947,100,0,85.65,0.0,1,200,0.0,0,0,0,0
10833,2021-03-26 13:13:54,836.925,0,9.97869,25.5628,99.9966,31.8,37.7,29.0002,7.17723,0,200,0.0679364,0,1308.86,46.3762,175.627,110.62,220144.0,24513.5,67817.5,33,30,7,0,0,10,19.9677,100,0,82.95,0.0,1,200,0.0,0,0,10,0
10834,2021-03-26 13:14:24,836.933,0,9.97507,19.9664,99.9127,31.9,39.6,29.6695,7.17716,0,200,0.0679281,0,1308.86,46.3762,175.627,114.32,220154.0,24515.5,67818.5,33,30,7,0,0,10,19.9677,100,0,80.1,0.0,1,200,0.0,0,0,10,0
10835,2021-03-26 13:14:54,836.942,0,9.98234,19.9892,99.9995,32.0,41.3,30.3995,7.17676,0,200,0.0667066,0,1308.86,46.3762,175.627,130.847,220164.0,24517.5,67819.5,33,30,7,0,0,10,19.9677,100,0,77.55,0.0,1,200,0.0,0,0,50,0
10836,2021-03-26 13:15:24,836.95,0,10.0189,14.5816,100.021,32.2,42.8,31.349,7.17541,0,200,0.0676701,0,1308.86,46.3762,175.627,149.347,220174.0,24519.5,67820.5,33,30,7,0,0,10,13.04,100,0,75.3,0.0,1,200,0.0,0,0,50,0
10837,2021-03-26 13:15:54,836.958,0,10.0021,6.43064,100.034,32.6,44.2,33.0134,7.17321,0,200,0.0678213,0,1308.86,46.3762,175.627,167.847,220184.0,24520.6,67821.5,33,30,7,0,0,10,3.68747,100,0,73.2,0.0,1,200,0.0,0,0,50,0
10838,2021-03-26 13:16:24,836.967,0,10.0031,-0.0132301,100.002,32.9,45.5,35.3083,7.17195,0,200,0.0671008,0,1308.86,46.3762,175.627,186.347,220194.0,24520.7,67822.5,33,30,7,0,0,10,0.0,100,0,46.0119,0.0,1,200,0.0,0,0,50,0
10839,2021-03-26 13:16:54,836.975,0,10.0016,-0.00257905,100.003,33.3,40.6,37.498,7.16811,0,200,0.0666215,0,1308.86,46.3762,175.627,204.847,220204.0,24520.7,67823.5,33,30,7,0,0,10,0.0,100,0,0.0,67.7,1,200,0.0,0,0,50,0
10840,2021-03-26 13:17:24,836.983,0,10.0244,-0.0136195,100.025,33.8,34.1,40.7463,7.16552,0,200,0.0666931,0,1308.86,46.3762,175.627,223.347,220214.0,24520.7,67824.5,33,30,7,0,0,10,0.0,100,0,0.0,61.2,1,200,0.0,0,0,50,0
10841,2021-03-26 13:17:54,836.992,0,9.99798,-0.00475141,100.053,34.1,31.5,43.5883,7.16399,0,200,0.0679054,0,1308.86,46.3762,175.627,241.847,220224.0,24520.7,67825.5,33,30,7,0,0,10,0.0,100,0,0.0,58.5,1,200,0.0,0,0,50,0
10842,2021-03-26 13:18:24,837.0,0,10.0041,-0.0248801,99.9318,34.2,29.5,46.1243,7.16334,0,200,0.0672046,0,1308.86,46.3762,175.627,246.41,220234.0,24520.7,67826.5,33,30,7,0,0,10,0.0,100,0,0.0,56.6,1,200,0.0,0,0,0,0
10843,2021-03-26 13:18:54,837.008,0,9.99504,-0.0158198,100.038,34.1,27.9,49.3626,7.16559,0,200,0.0663767,0,1308.86,46.3762,175.627,246.41,220244.0,24520.7,67827.5,33,30,7,0,0,10,0.0,100,0,0.0,55.0,1,200,0.0,0,0,0,0
10844,2021-03-26 13:19:24,837.017,0,10.0064,-0.0388982,100.009,33.8,26.5,52.3956,7.16786,0,200,0.0651052,0,1308.86,46.3762,175.627,246.41,220254.0,24520.7,67828.5,33,30,7,0,0,10,0.0,100,0,0.0,53.6,1,200,0.0,0,0,0,0
10845,2021-03-26 13:19:54,837.025,0,10.0011,-0.0387018,100.0,33.4,25.6,62.6265,7.17133,0,200,0.0659907,0,1308.86,46.3762,175.627,263.307,220264.0,24520.7,67829.5,33,30,7,0,0,10,0.0,100,0,0.0,52.6,1,200,0.0,0,0,75,0
10846,2021-03-26 13:20:24,837.033,0,9.99629,-0.0609379,100.025,32.9,26.1,65.2593,7.17515,0,200,0.0659108,0,1308.86,46.3762,175.627,291.057,220274.0,24520.7,67830.5,33,30,7,0,0,10,0.0,100,0,0.0,0.0,0,200,0.0,0,0,75,0
10847,2021-03-26 13:20:54,837.042,0,10.0079,-0.0662759,99.9901,32.5,28.5,62.0666,7.17919,0,200,0.066862,0,1308.86,46.3762,175.627,318.609,220284.0,24520.8,67831.5,33,30,7,0,0,10,1.88168,100,0,96.75,0.0,1,200,0.0,0,0,0,0
10848,2021-03-26 13:21:24,837.05,0,10.0331,-0.0848713,100.032,32.0,31.9,60.6208,7.18323,0,200,0.0670258,0,1308.86,46.3762,175.627,338.737,220294.0,24520.8,67832.5,33,30,7,0,0,10,0.0,100,0,91.65,0.0,1,200,0.0,0,0,80,0
10849,2021-03-26 13:21:54,837.058,0,10.0149,-0.0515618,100.004,31.7,34.3,60.1782,7.18888,0,200,0.0677024,0,1308.86,46.3762,175.627,368.337,220304.0,24520.8,67833.5,33,30,7,0,0,10,0.0,100,0,88.2,0.0,1,200,0.0,0,0,80,0
10850,2021-03-26 13:22:24,837.067,0,9.99159,-0.0722834,99.9901,31.5,36.3,61.3704,7.19368,0,200,0.0673362,0,1308.86,46.3762,175.627,397.937,220314.0,24520.8,67834.5,33,30,7,0,0,10,0.0,100,0,85.05,0.0,1,200,0.0,0,0,80,0
10851,2021-03-26 13:22:54,837.075,0,10.0004,-0.0903358,100.005,31.4,38.2,79.8448,7.2054,0,200,0.0664325,0,1308.86,46.3762,175.627,427.537,220324.0,24520.8,67835.5,33,30,7,0,0,10,0.0,100,0,82.2,0.0,1,200,0.0,0,0,80,0
10852,2021-03-26 13:23:24,837.083,0,10.0154,-0.0988932,100.013,31.4,39.8,93.8965,7.27176,0,200,0.0673386,0,1308.86,46.3762,175.627,457.137,220334.0,24520.8,67836.5,33,30,7,0,0,10,0.0,100,0,79.8,0.0,1,200,0.0,0,0,80,0
10853,2021-03-26 13:23:54,837.092,0,10.0294,-0.0992954,100.009,31.8,41.5,120.233,7.32157,0,200,0.0661335,0,1308.86,46.3762,175.627,486.737,220344.0,24520.8,67837.5,33,30,7,0,0,10,0.0,100,0,77.25,0.0,1,200,0.0,0,0,80,0
10854,2021-03-26 13:24:24,837.1,0,9.99674,-0.0683172,99.997,32.3,43.1,121.902,7.36652,0,200,0.0663603,0,1308.86,46.3762,175.627,496.407,220354.0,24520.8,67838.5,33,30,7,0,0,10,0.0,100,0,74.85,0.0,1,200,0.0,0,0,0,0
10855,2021-03-26 13:24:54,837.108,0,-0.341305,-0.111869,99.8755,32.8,44.7,121.624,7.38074,0,200,0.0655201,0,1308.86,46.3762,175.627,496.407,220364.0,24520.8,67839.3,33,30,7,0,0,0,0.0,0,0,72.6,0.0,1,200,0.0,0,0,0,0
10856,2021-03-26 13:25:24,837.117,0,-0.378056,-0.0980529,-0.137979,33.2,40.2,121.492,7.36384,0,0,0.0,0,1308.86,46.3762,175.627,496.407,220365.0,24520.8,67839.3,33,30,7,0,0,0,0.0,0,0,0.0,67.4,1,0,0.0,0,0,0,0
10857,2021-03-26 13:25:54,837.125,0,-0.367851,-0.0685491,-0.142453,33.6,34.0,121.513,7.36099,0,0,0.0,0,1308.86,46.3762,175.627,496.407,220365.0,24520.8,67839.3,33,30,7,0,0,0,0.0,0,0,0.0,0.0,0,0,0.0,0,0,0,0
10858,2021-03-26 13:26:24,837.133,0,-0.4029,-0.0943682,-0.15893,33.8,32.7,121.675,7.35818,0,0,0.0,0,1308.86,46.3762,175.627,496.407,220365.0,24520.8,67839.3,33,30,7,0,0,0,0.0,0,0,0.0,0.0,0,0,0.0,0,0,0,0
10859,2021-03-26 13:26:54,837.142,0,-0.383818,-0.110619,-0.142072,34.0,32.6,121.937,7.34548,0,0,0.0,0,1308.86,46.3762,175.627,496.407,220365.0,24520.8,67839.3,33,30,7,0,0,0,0.0,0,0,0.0,0.0,0,0,0.0,0,0,0,0
10860,2021-03-26 13:27:24,837.15,0,-0.395675,-0.108322,-0.168302,34.0,32.5,122.519,7.33346,0,0,0.0,0,1308.86,46.3762,175.627,496.407,220365.0,24520.8,67839.3,33,30,7,0,0,0,0.0,0,0,0.0,0.0,0,0,0.0,0,0,0,0
10861,2021-03-26 13:27:54,837.158,0,-0.391983,-0.110547,-0.183957,34.1,32.5,122.709,7.32728,0,0,0.0,0,1308.86,46.3762,175.627,496.407,220365.0,24520.8,67839.3,33,30,7,0,0,0,0.0,0,0,0.0,0.0,0,0,0.0,0,0,0,0
10862,2021-03-26 13:28:24,837.167,0,-0.411112,-0.133439,-0.181918,34.1,32.4,123.219,7.38235,0,0,0.0,0,1308.86,46.3762,175.627,496.407,220365.0,24520.8,67839.3,33,30,7,0,0,0,0.0,0,0,0.0,0.0,0,0,0.0,0,0,0,0
10863,2021-03-26 13:28:54,837.175,0,-0.427126,-0.101825,-0.188363,34.1,32.4,0.203456,7.384,0,0,0.0,0,1308.86,46.3762,175.627,496.407,220365.0,24520.8,67839.3,33,30,7,0,0,0,0.0,0,0,0.0,0.0,0,0,0.0,0,0,0,0
10864,2021-03-26 13:29:24,837.183,0,-0.407617,-0.124492,-0.18654,31.3,32.4,0.00130289,7.36068,0,0,0.0,0,1308.86,46.3762,175.627,496.407,220365.0,24520.8,67839.3,33,30,7,0,0,0,0.0,0,0,0.0,0.0,0,0,0.0,0,0,0,0
10865,2021-03-26 13:29:54,837.192,0,-0.419125,-0.134191,-0.174298,28.6,32.4,-0.00173604,7.35613,0,0,0.0,0,1308.86,46.3762,175.627,496.407,220365.0,24520.8,67839.3,33,30,7,0,0,0,0.0,0,0,0.0,0.0,0,0,0.0,0,0,0,0
10866,2021-03-26 13:30:24,837.2,0,-0.420171,-0.145544,-0.194139,27.2,32.4,-0.00448957,7.35292,0,0,0.0,0,1308.86,46.3762,175.627,496.407,220365.0,24520.8,67839.3,33,30,7,0,0,0,0.0,0,0,0.0,0.0,0,0,0.0,0,0,0,0
10867,2021-03-26 13:30:40,837.204,0,-0.454509,-0.12614,-0.176436,26.6,32.3,-0.00295337,7.35101,0,0,0.0,0,1308.86,46.3762,175.627,496.407,220365.0,24520.8,67839.3,33,30,7,0,0,0,0.0,0,0,0.0,0.0,0,0,0.0,0,0,0,0
